time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
24.890488;1.051e+00;-4.000e-01;-2.323e-02;-3.807e-01;-2.211e-02;1.044e+00;1.044e+00;-3.650e-01;-6.564e-03;1.051e+00;-2.400e-01;-1.394e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.891488;1.051e+00;-4.000e-01;-2.324e-02;-3.807e-01;-2.212e-02;1.044e+00;1.044e+00;-3.650e-01;-6.564e-03;1.051e+00;-2.400e-01;-1.394e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.898488;1.051e+00;-4.000e-01;-2.324e-02;-3.807e-01;-2.212e-02;1.044e+00;1.044e+00;-3.650e-01;-6.571e-03;1.051e+00;-2.400e-01;-1.394e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.899488;1.051e+00;-4.000e-01;-2.324e-02;-3.807e-01;-2.212e-02;1.044e+00;1.044e+00;-3.650e-01;-6.571e-03;1.051e+00;-2.400e-01;-1.395e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.900488;1.051e+00;-4.000e-01;-2.324e-02;-3.807e-01;-2.212e-02;1.044e+00;1.044e+00;-3.650e-01;-6.573e-03;1.051e+00;-2.400e-01;-1.395e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.902488;1.051e+00;-4.000e-01;-2.324e-02;-3.807e-01;-2.212e-02;1.044e+00;1.044e+00;-3.650e-01;-6.573e-03;1.051e+00;-2.400e-01;-1.395e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.903488;1.051e+00;-4.000e-01;-2.324e-02;-3.807e-01;-2.213e-02;1.044e+00;1.044e+00;-3.650e-01;-6.574e-03;1.051e+00;-2.400e-01;-1.395e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.905488;1.051e+00;-4.000e-01;-2.324e-02;-3.807e-01;-2.213e-02;1.044e+00;1.044e+00;-3.650e-01;-6.576e-03;1.051e+00;-2.400e-01;-1.395e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.906488;1.051e+00;-4.000e-01;-2.325e-02;-3.807e-01;-2.213e-02;1.044e+00;1.044e+00;-3.650e-01;-6.576e-03;1.051e+00;-2.400e-01;-1.395e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.915488;1.051e+00;-4.000e-01;-2.325e-02;-3.807e-01;-2.213e-02;1.044e+00;1.044e+00;-3.650e-01;-6.584e-03;1.051e+00;-2.400e-01;-1.395e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.916488;1.051e+00;-4.000e-01;-2.326e-02;-3.807e-01;-2.214e-02;1.044e+00;1.044e+00;-3.650e-01;-6.584e-03;1.051e+00;-2.400e-01;-1.395e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.920488;1.051e+00;-4.000e-01;-2.326e-02;-3.807e-01;-2.214e-02;1.044e+00;1.044e+00;-3.650e-01;-6.587e-03;1.051e+00;-2.400e-01;-1.395e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.921488;1.051e+00;-4.000e-01;-2.326e-02;-3.807e-01;-2.214e-02;1.044e+00;1.044e+00;-3.650e-01;-6.587e-03;1.051e+00;-2.400e-01;-1.396e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.929488;1.051e+00;-4.000e-01;-2.326e-02;-3.807e-01;-2.214e-02;1.044e+00;1.044e+00;-3.650e-01;-6.593e-03;1.051e+00;-2.400e-01;-1.396e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.930488;1.051e+00;-4.000e-01;-2.327e-02;-3.807e-01;-2.215e-02;1.044e+00;1.044e+00;-3.650e-01;-6.593e-03;1.051e+00;-2.400e-01;-1.396e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.942488;1.051e+00;-4.000e-01;-2.327e-02;-3.807e-01;-2.215e-02;1.044e+00;1.044e+00;-3.650e-01;-6.603e-03;1.051e+00;-2.400e-01;-1.396e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.943488;1.051e+00;-4.000e-01;-2.328e-02;-3.807e-01;-2.215e-02;1.044e+00;1.044e+00;-3.650e-01;-6.603e-03;1.051e+00;-2.400e-01;-1.396e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.945488;1.051e+00;-4.000e-01;-2.328e-02;-3.807e-01;-2.215e-02;1.044e+00;1.044e+00;-3.650e-01;-6.605e-03;1.051e+00;-2.400e-01;-1.396e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.946488;1.051e+00;-4.000e-01;-2.328e-02;-3.807e-01;-2.216e-02;1.044e+00;1.044e+00;-3.650e-01;-6.605e-03;1.051e+00;-2.400e-01;-1.397e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.949488;1.051e+00;-4.000e-01;-2.328e-02;-3.807e-01;-2.216e-02;1.044e+00;1.044e+00;-3.650e-01;-6.608e-03;1.051e+00;-2.400e-01;-1.397e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.953488;1.051e+00;-4.000e-01;-2.328e-02;-3.807e-01;-2.216e-02;1.044e+00;1.044e+00;-3.650e-01;-6.609e-03;1.051e+00;-2.400e-01;-1.397e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.954488;1.051e+00;-4.000e-01;-2.328e-02;-3.808e-01;-2.216e-02;1.044e+00;1.044e+00;-3.650e-01;-6.611e-03;1.051e+00;-2.400e-01;-1.397e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.956488;1.051e+00;-4.000e-01;-2.328e-02;-3.808e-01;-2.216e-02;1.044e+00;1.044e+00;-3.650e-01;-6.611e-03;1.051e+00;-2.400e-01;-1.397e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.957488;1.051e+00;-4.000e-01;-2.329e-02;-3.808e-01;-2.216e-02;1.044e+00;1.044e+00;-3.650e-01;-6.613e-03;1.051e+00;-2.400e-01;-1.397e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.959488;1.051e+00;-4.000e-01;-2.329e-02;-3.808e-01;-2.216e-02;1.044e+00;1.044e+00;-3.650e-01;-6.614e-03;1.051e+00;-2.400e-01;-1.397e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.960488;1.051e+00;-4.000e-01;-2.329e-02;-3.808e-01;-2.217e-02;1.044e+00;1.044e+00;-3.650e-01;-6.614e-03;1.051e+00;-2.400e-01;-1.397e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.968488;1.051e+00;-4.000e-01;-2.329e-02;-3.808e-01;-2.217e-02;1.044e+00;1.044e+00;-3.650e-01;-6.619e-03;1.051e+00;-2.400e-01;-1.397e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.969488;1.051e+00;-4.000e-01;-2.329e-02;-3.808e-01;-2.217e-02;1.044e+00;1.044e+00;-3.650e-01;-6.621e-03;1.051e+00;-2.400e-01;-1.398e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.973488;1.051e+00;-4.000e-01;-2.329e-02;-3.808e-01;-2.217e-02;1.044e+00;1.044e+00;-3.650e-01;-6.622e-03;1.051e+00;-2.400e-01;-1.398e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.974488;1.051e+00;-4.000e-01;-2.330e-02;-3.808e-01;-2.218e-02;1.044e+00;1.044e+00;-3.650e-01;-6.624e-03;1.051e+00;-2.400e-01;-1.398e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.986488;1.051e+00;-4.000e-01;-2.330e-02;-3.808e-01;-2.218e-02;1.044e+00;1.044e+00;-3.650e-01;-6.632e-03;1.051e+00;-2.400e-01;-1.398e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.987488;1.051e+00;-4.000e-01;-2.331e-02;-3.808e-01;-2.218e-02;1.044e+00;1.044e+00;-3.650e-01;-6.632e-03;1.051e+00;-2.400e-01;-1.398e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.989488;1.051e+00;-4.000e-01;-2.331e-02;-3.808e-01;-2.218e-02;1.044e+00;1.044e+00;-3.650e-01;-6.633e-03;1.051e+00;-2.400e-01;-1.398e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.990488;1.051e+00;-4.000e-01;-2.331e-02;-3.808e-01;-2.219e-02;1.044e+00;1.044e+00;-3.650e-01;-6.633e-03;1.051e+00;-2.400e-01;-1.398e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.991488;1.051e+00;-4.000e-01;-2.331e-02;-3.808e-01;-2.219e-02;1.044e+00;1.044e+00;-3.650e-01;-6.633e-03;1.051e+00;-2.400e-01;-1.398e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.994488;1.051e+00;-4.000e-01;-2.331e-02;-3.808e-01;-2.219e-02;1.044e+00;1.044e+00;-3.650e-01;-6.637e-03;1.051e+00;-2.400e-01;-1.398e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.995488;1.051e+00;-4.000e-01;-2.331e-02;-3.808e-01;-2.219e-02;1.044e+00;1.044e+00;-3.650e-01;-6.637e-03;1.051e+00;-2.400e-01;-1.399e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.999488;1.051e+00;-4.000e-01;-2.331e-02;-3.808e-01;-2.219e-02;1.044e+00;1.044e+00;-3.650e-01;-6.640e-03;1.051e+00;-2.400e-01;-1.399e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.004488;1.051e+00;-4.000e-01;-2.331e-02;-3.808e-01;-2.219e-02;1.044e+00;1.044e+00;-3.650e-01;-6.641e-03;1.051e+00;-2.400e-01;-1.399e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.005488;1.051e+00;-4.000e-01;-2.332e-02;-3.808e-01;-2.219e-02;1.044e+00;1.044e+00;-3.650e-01;-6.643e-03;1.051e+00;-2.400e-01;-1.399e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.007488;1.051e+00;-4.000e-01;-2.332e-02;-3.808e-01;-2.219e-02;1.044e+00;1.044e+00;-3.650e-01;-6.645e-03;1.051e+00;-2.400e-01;-1.399e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.008488;1.051e+00;-4.000e-01;-2.332e-02;-3.808e-01;-2.220e-02;1.044e+00;1.044e+00;-3.650e-01;-6.645e-03;1.051e+00;-2.400e-01;-1.399e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.018488;1.051e+00;-4.000e-01;-2.332e-02;-3.808e-01;-2.220e-02;1.044e+00;1.044e+00;-3.650e-01;-6.651e-03;1.051e+00;-2.400e-01;-1.399e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.019488;1.051e+00;-4.000e-01;-2.333e-02;-3.808e-01;-2.220e-02;1.044e+00;1.044e+00;-3.650e-01;-6.651e-03;1.051e+00;-2.400e-01;-1.400e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.024488;1.051e+00;-4.000e-01;-2.333e-02;-3.808e-01;-2.220e-02;1.044e+00;1.044e+00;-3.650e-01;-6.654e-03;1.051e+00;-2.400e-01;-1.400e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.025488;1.051e+00;-4.000e-01;-2.333e-02;-3.808e-01;-2.221e-02;1.044e+00;1.044e+00;-3.650e-01;-6.654e-03;1.051e+00;-2.400e-01;-1.400e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.035488;1.051e+00;-4.000e-01;-2.333e-02;-3.808e-01;-2.221e-02;1.044e+00;1.044e+00;-3.650e-01;-6.659e-03;1.051e+00;-2.400e-01;-1.400e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.036488;1.051e+00;-4.000e-01;-2.334e-02;-3.808e-01;-2.221e-02;1.044e+00;1.044e+00;-3.650e-01;-6.661e-03;1.051e+00;-2.400e-01;-1.400e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.041488;1.051e+00;-4.000e-01;-2.334e-02;-3.808e-01;-2.221e-02;1.044e+00;1.044e+00;-3.650e-01;-6.664e-03;1.051e+00;-2.400e-01;-1.400e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.042488;1.051e+00;-4.000e-01;-2.334e-02;-3.808e-01;-2.222e-02;1.044e+00;1.044e+00;-3.650e-01;-6.664e-03;1.051e+00;-2.400e-01;-1.400e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.047488;1.051e+00;-4.000e-01;-2.334e-02;-3.808e-01;-2.222e-02;1.044e+00;1.044e+00;-3.650e-01;-6.667e-03;1.051e+00;-2.400e-01;-1.400e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.048488;1.051e+00;-4.000e-01;-2.334e-02;-3.808e-01;-2.222e-02;1.044e+00;1.044e+00;-3.650e-01;-6.667e-03;1.051e+00;-2.400e-01;-1.401e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.053488;1.051e+00;-4.000e-01;-2.334e-02;-3.808e-01;-2.222e-02;1.044e+00;1.044e+00;-3.650e-01;-6.669e-03;1.051e+00;-2.400e-01;-1.401e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.054488;1.051e+00;-4.000e-01;-2.335e-02;-3.808e-01;-2.222e-02;1.044e+00;1.044e+00;-3.650e-01;-6.670e-03;1.051e+00;-2.400e-01;-1.401e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.059488;1.051e+00;-4.000e-01;-2.335e-02;-3.808e-01;-2.222e-02;1.044e+00;1.044e+00;-3.650e-01;-6.672e-03;1.051e+00;-2.400e-01;-1.401e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.060488;1.051e+00;-4.000e-01;-2.335e-02;-3.808e-01;-2.223e-02;1.044e+00;1.044e+00;-3.650e-01;-6.673e-03;1.051e+00;-2.400e-01;-1.401e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.072488;1.051e+00;-4.000e-01;-2.335e-02;-3.808e-01;-2.223e-02;1.044e+00;1.044e+00;-3.650e-01;-6.680e-03;1.051e+00;-2.400e-01;-1.401e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.073488;1.051e+00;-4.000e-01;-2.336e-02;-3.808e-01;-2.223e-02;1.044e+00;1.044e+00;-3.650e-01;-6.680e-03;1.051e+00;-2.400e-01;-1.401e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.082488;1.051e+00;-4.000e-01;-2.336e-02;-3.808e-01;-2.223e-02;1.044e+00;1.044e+00;-3.650e-01;-6.685e-03;1.051e+00;-2.400e-01;-1.401e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.083488;1.051e+00;-4.000e-01;-2.336e-02;-3.808e-01;-2.224e-02;1.044e+00;1.044e+00;-3.650e-01;-6.685e-03;1.051e+00;-2.400e-01;-1.402e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.092488;1.051e+00;-4.000e-01;-2.336e-02;-3.808e-01;-2.224e-02;1.044e+00;1.044e+00;-3.650e-01;-6.689e-03;1.051e+00;-2.400e-01;-1.402e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.093488;1.051e+00;-4.000e-01;-2.337e-02;-3.808e-01;-2.224e-02;1.044e+00;1.044e+00;-3.650e-01;-6.689e-03;1.051e+00;-2.400e-01;-1.402e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.095488;1.051e+00;-4.000e-01;-2.337e-02;-3.808e-01;-2.224e-02;1.044e+00;1.044e+00;-3.650e-01;-6.689e-03;1.051e+00;-2.400e-01;-1.402e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.099488;1.051e+00;-4.000e-01;-2.337e-02;-3.808e-01;-2.224e-02;1.044e+00;1.044e+00;-3.650e-01;-6.693e-03;1.051e+00;-2.400e-01;-1.402e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.102488;1.051e+00;-4.000e-01;-2.337e-02;-3.808e-01;-2.224e-02;1.044e+00;1.044e+00;-3.650e-01;-6.693e-03;1.051e+00;-2.400e-01;-1.402e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.103488;1.051e+00;-4.000e-01;-2.337e-02;-3.808e-01;-2.225e-02;1.044e+00;1.044e+00;-3.650e-01;-6.694e-03;1.051e+00;-2.400e-01;-1.402e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.117488;1.051e+00;-4.000e-01;-2.337e-02;-3.808e-01;-2.225e-02;1.044e+00;1.044e+00;-3.650e-01;-6.701e-03;1.051e+00;-2.400e-01;-1.402e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.118488;1.051e+00;-4.000e-01;-2.338e-02;-3.808e-01;-2.225e-02;1.044e+00;1.044e+00;-3.650e-01;-6.701e-03;1.051e+00;-2.400e-01;-1.403e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.124488;1.051e+00;-4.000e-01;-2.338e-02;-3.808e-01;-2.225e-02;1.044e+00;1.044e+00;-3.650e-01;-6.702e-03;1.051e+00;-2.400e-01;-1.403e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.125488;1.051e+00;-4.000e-01;-2.338e-02;-3.808e-01;-2.226e-02;1.044e+00;1.044e+00;-3.650e-01;-6.704e-03;1.051e+00;-2.400e-01;-1.403e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.140488;1.051e+00;-4.000e-01;-2.338e-02;-3.808e-01;-2.226e-02;1.044e+00;1.044e+00;-3.650e-01;-6.710e-03;1.051e+00;-2.400e-01;-1.403e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.141488;1.051e+00;-4.000e-01;-2.339e-02;-3.808e-01;-2.226e-02;1.044e+00;1.044e+00;-3.650e-01;-6.710e-03;1.051e+00;-2.400e-01;-1.403e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.152488;1.051e+00;-4.000e-01;-2.339e-02;-3.808e-01;-2.226e-02;1.044e+00;1.044e+00;-3.650e-01;-6.713e-03;1.051e+00;-2.400e-01;-1.403e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.153488;1.051e+00;-4.000e-01;-2.339e-02;-3.808e-01;-2.227e-02;1.044e+00;1.044e+00;-3.650e-01;-6.715e-03;1.051e+00;-2.400e-01;-1.404e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.160488;1.051e+00;-4.000e-01;-2.339e-02;-3.808e-01;-2.227e-02;1.044e+00;1.044e+00;-3.650e-01;-6.717e-03;1.051e+00;-2.400e-01;-1.404e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.161488;1.051e+00;-4.000e-01;-2.340e-02;-3.808e-01;-2.227e-02;1.044e+00;1.044e+00;-3.650e-01;-6.718e-03;1.051e+00;-2.400e-01;-1.404e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.178488;1.051e+00;-4.000e-01;-2.340e-02;-3.808e-01;-2.227e-02;1.044e+00;1.044e+00;-3.650e-01;-6.723e-03;1.051e+00;-2.400e-01;-1.404e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.179488;1.051e+00;-4.000e-01;-2.340e-02;-3.808e-01;-2.228e-02;1.044e+00;1.044e+00;-3.650e-01;-6.725e-03;1.051e+00;-2.400e-01;-1.404e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.187488;1.051e+00;-4.000e-01;-2.340e-02;-3.808e-01;-2.228e-02;1.044e+00;1.044e+00;-3.650e-01;-6.725e-03;1.051e+00;-2.400e-01;-1.404e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.188488;1.051e+00;-4.000e-01;-2.341e-02;-3.808e-01;-2.228e-02;1.044e+00;1.044e+00;-3.650e-01;-6.727e-03;1.051e+00;-2.400e-01;-1.404e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.197488;1.051e+00;-4.000e-01;-2.341e-02;-3.808e-01;-2.228e-02;1.044e+00;1.044e+00;-3.650e-01;-6.729e-03;1.051e+00;-2.400e-01;-1.404e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.198488;1.051e+00;-4.000e-01;-2.341e-02;-3.808e-01;-2.228e-02;1.044e+00;1.044e+00;-3.650e-01;-6.731e-03;1.051e+00;-2.400e-01;-1.405e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.201488;1.051e+00;-4.000e-01;-2.341e-02;-3.808e-01;-2.228e-02;1.044e+00;1.044e+00;-3.650e-01;-6.731e-03;1.051e+00;-2.400e-01;-1.405e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.202488;1.051e+00;-4.000e-01;-2.341e-02;-3.808e-01;-2.228e-02;1.043e+00;1.044e+00;-3.650e-01;-6.731e-03;1.051e+00;-2.400e-01;-1.405e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.203488;1.051e+00;-4.000e-01;-2.341e-02;-3.808e-01;-2.228e-02;1.043e+00;1.044e+00;-3.650e-01;-6.733e-03;1.051e+00;-2.400e-01;-1.405e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.207488;1.051e+00;-4.000e-01;-2.341e-02;-3.808e-01;-2.228e-02;1.043e+00;1.044e+00;-3.650e-01;-6.733e-03;1.051e+00;-2.400e-01;-1.405e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.208488;1.051e+00;-4.000e-01;-2.341e-02;-3.808e-01;-2.229e-02;1.043e+00;1.044e+00;-3.650e-01;-6.734e-03;1.051e+00;-2.400e-01;-1.405e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.218488;1.051e+00;-4.000e-01;-2.341e-02;-3.808e-01;-2.229e-02;1.043e+00;1.044e+00;-3.650e-01;-6.736e-03;1.051e+00;-2.400e-01;-1.405e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.219488;1.051e+00;-4.000e-01;-2.342e-02;-3.808e-01;-2.229e-02;1.043e+00;1.044e+00;-3.650e-01;-6.737e-03;1.051e+00;-2.400e-01;-1.405e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.240488;1.051e+00;-4.000e-01;-2.342e-02;-3.808e-01;-2.229e-02;1.043e+00;1.044e+00;-3.650e-01;-6.742e-03;1.051e+00;-2.400e-01;-1.405e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.241488;1.051e+00;-4.000e-01;-2.342e-02;-3.808e-01;-2.230e-02;1.043e+00;1.044e+00;-3.650e-01;-6.742e-03;1.051e+00;-2.400e-01;-1.405e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.253488;1.051e+00;-4.000e-01;-2.342e-02;-3.808e-01;-2.230e-02;1.043e+00;1.044e+00;-3.650e-01;-6.744e-03;1.051e+00;-2.400e-01;-1.405e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.254488;1.051e+00;-4.000e-01;-2.343e-02;-3.808e-01;-2.230e-02;1.043e+00;1.044e+00;-3.650e-01;-6.746e-03;1.051e+00;-2.400e-01;-1.405e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.259488;1.051e+00;-4.000e-01;-2.343e-02;-3.808e-01;-2.230e-02;1.043e+00;1.044e+00;-3.650e-01;-6.747e-03;1.051e+00;-2.400e-01;-1.405e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.260488;1.051e+00;-4.000e-01;-2.343e-02;-3.808e-01;-2.230e-02;1.043e+00;1.044e+00;-3.650e-01;-6.747e-03;1.051e+00;-2.400e-01;-1.406e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.288488;1.051e+00;-4.000e-01;-2.343e-02;-3.808e-01;-2.230e-02;1.043e+00;1.044e+00;-3.650e-01;-6.753e-03;1.051e+00;-2.400e-01;-1.406e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.289488;1.051e+00;-4.000e-01;-2.343e-02;-3.808e-01;-2.231e-02;1.043e+00;1.044e+00;-3.650e-01;-6.755e-03;1.051e+00;-2.400e-01;-1.406e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.296488;1.051e+00;-4.000e-01;-2.343e-02;-3.808e-01;-2.231e-02;1.043e+00;1.044e+00;-3.650e-01;-6.755e-03;1.051e+00;-2.400e-01;-1.406e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.297488;1.051e+00;-4.000e-01;-2.344e-02;-3.808e-01;-2.231e-02;1.043e+00;1.044e+00;-3.650e-01;-6.757e-03;1.051e+00;-2.400e-01;-1.406e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.333488;1.051e+00;-4.000e-01;-2.344e-02;-3.808e-01;-2.231e-02;1.043e+00;1.044e+00;-3.650e-01;-6.761e-03;1.051e+00;-2.400e-01;-1.406e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.343488;1.051e+00;-4.000e-01;-2.344e-02;-3.808e-01;-2.231e-02;1.043e+00;1.044e+00;-3.650e-01;-6.763e-03;1.051e+00;-2.400e-01;-1.406e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.344488;1.051e+00;-4.000e-01;-2.344e-02;-3.808e-01;-2.232e-02;1.043e+00;1.044e+00;-3.650e-01;-6.763e-03;1.051e+00;-2.400e-01;-1.407e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.345488;1.051e+00;-4.000e-01;-2.344e-02;-3.808e-01;-2.232e-02;1.043e+00;1.044e+00;-3.650e-01;-6.765e-03;1.051e+00;-2.400e-01;-1.407e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.355488;1.051e+00;-4.000e-01;-2.344e-02;-3.808e-01;-2.232e-02;1.043e+00;1.044e+00;-3.650e-01;-6.765e-03;1.051e+00;-2.400e-01;-1.407e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.356488;1.051e+00;-4.000e-01;-2.345e-02;-3.808e-01;-2.232e-02;1.043e+00;1.044e+00;-3.650e-01;-6.765e-03;1.051e+00;-2.400e-01;-1.407e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.406488;1.051e+00;-4.000e-01;-2.345e-02;-3.808e-01;-2.232e-02;1.043e+00;1.044e+00;-3.650e-01;-6.768e-03;1.051e+00;-2.400e-01;-1.407e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.407488;1.051e+00;-4.000e-01;-2.345e-02;-3.808e-01;-2.232e-02;1.043e+00;1.044e+00;-3.650e-01;-6.770e-03;1.051e+00;-2.400e-01;-1.407e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.499488;1.051e+00;-4.000e-01;-2.345e-02;-3.808e-01;-2.232e-02;1.043e+00;1.044e+00;-3.650e-01;-6.773e-03;1.051e+00;-2.400e-01;-1.407e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.500488;1.051e+00;-4.000e-01;-2.345e-02;-3.808e-01;-2.232e-02;1.043e+00;1.044e+00;-3.650e-01;-6.771e-03;1.051e+00;-2.400e-01;-1.407e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.532488;1.051e+00;-4.000e-01;-2.345e-02;-3.808e-01;-2.232e-02;1.043e+00;1.044e+00;-3.650e-01;-6.771e-03;1.051e+00;-2.400e-01;-1.407e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.533488;1.051e+00;-4.000e-01;-2.345e-02;-3.808e-01;-2.232e-02;1.043e+00;1.044e+00;-3.650e-01;-6.769e-03;1.051e+00;-2.400e-01;-1.407e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.585488;1.051e+00;-4.000e-01;-2.345e-02;-3.808e-01;-2.232e-02;1.043e+00;1.044e+00;-3.650e-01;-6.764e-03;1.051e+00;-2.400e-01;-1.407e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.586488;1.051e+00;-4.000e-01;-2.344e-02;-3.808e-01;-2.232e-02;1.043e+00;1.044e+00;-3.650e-01;-6.764e-03;1.051e+00;-2.400e-01;-1.407e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.597488;1.051e+00;-4.000e-01;-2.344e-02;-3.808e-01;-2.232e-02;1.043e+00;1.044e+00;-3.650e-01;-6.764e-03;1.051e+00;-2.400e-01;-1.407e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.598488;1.051e+00;-4.000e-01;-2.344e-02;-3.808e-01;-2.232e-02;1.043e+00;1.044e+00;-3.650e-01;-6.762e-03;1.051e+00;-2.400e-01;-1.407e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.599488;1.051e+00;-4.000e-01;-2.344e-02;-3.808e-01;-2.231e-02;1.043e+00;1.044e+00;-3.650e-01;-6.762e-03;1.051e+00;-2.400e-01;-1.406e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.649488;1.051e+00;-4.000e-01;-2.344e-02;-3.808e-01;-2.231e-02;1.043e+00;1.044e+00;-3.650e-01;-6.756e-03;1.051e+00;-2.400e-01;-1.406e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.650488;1.051e+00;-4.000e-01;-2.343e-02;-3.808e-01;-2.231e-02;1.043e+00;1.044e+00;-3.650e-01;-6.754e-03;1.051e+00;-2.400e-01;-1.406e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.658488;1.051e+00;-4.000e-01;-2.343e-02;-3.808e-01;-2.231e-02;1.043e+00;1.044e+00;-3.650e-01;-6.754e-03;1.051e+00;-2.400e-01;-1.406e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.659488;1.051e+00;-4.000e-01;-2.343e-02;-3.808e-01;-2.230e-02;1.043e+00;1.044e+00;-3.650e-01;-6.752e-03;1.051e+00;-2.400e-01;-1.406e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.690488;1.051e+00;-4.000e-01;-2.343e-02;-3.808e-01;-2.230e-02;1.043e+00;1.044e+00;-3.650e-01;-6.749e-03;1.051e+00;-2.400e-01;-1.406e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.691488;1.051e+00;-4.000e-01;-2.343e-02;-3.808e-01;-2.230e-02;1.043e+00;1.044e+00;-3.650e-01;-6.747e-03;1.051e+00;-2.400e-01;-1.405e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.697488;1.051e+00;-4.000e-01;-2.343e-02;-3.808e-01;-2.230e-02;1.043e+00;1.044e+00;-3.650e-01;-6.747e-03;1.051e+00;-2.400e-01;-1.405e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.698488;1.051e+00;-4.000e-01;-2.342e-02;-3.808e-01;-2.230e-02;1.043e+00;1.044e+00;-3.650e-01;-6.745e-03;1.051e+00;-2.400e-01;-1.405e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.711488;1.051e+00;-4.000e-01;-2.342e-02;-3.808e-01;-2.230e-02;1.043e+00;1.044e+00;-3.650e-01;-6.744e-03;1.051e+00;-2.400e-01;-1.405e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.712488;1.051e+00;-4.000e-01;-2.342e-02;-3.808e-01;-2.229e-02;1.043e+00;1.044e+00;-3.650e-01;-6.742e-03;1.051e+00;-2.400e-01;-1.405e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.724488;1.051e+00;-4.000e-01;-2.342e-02;-3.808e-01;-2.229e-02;1.043e+00;1.044e+00;-3.650e-01;-6.741e-03;1.051e+00;-2.400e-01;-1.405e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.737488;1.051e+00;-4.000e-01;-2.342e-02;-3.808e-01;-2.229e-02;1.043e+00;1.044e+00;-3.650e-01;-6.737e-03;1.051e+00;-2.400e-01;-1.405e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.738488;1.051e+00;-4.000e-01;-2.341e-02;-3.808e-01;-2.229e-02;1.043e+00;1.044e+00;-3.650e-01;-6.736e-03;1.051e+00;-2.400e-01;-1.405e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.750488;1.051e+00;-4.000e-01;-2.341e-02;-3.808e-01;-2.229e-02;1.043e+00;1.044e+00;-3.650e-01;-6.734e-03;1.051e+00;-2.400e-01;-1.405e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.751488;1.051e+00;-4.000e-01;-2.341e-02;-3.808e-01;-2.228e-02;1.043e+00;1.044e+00;-3.650e-01;-6.733e-03;1.051e+00;-2.400e-01;-1.405e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.757488;1.051e+00;-4.000e-01;-2.341e-02;-3.808e-01;-2.228e-02;1.043e+00;1.044e+00;-3.650e-01;-6.731e-03;1.051e+00;-2.400e-01;-1.405e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.758488;1.051e+00;-4.000e-01;-2.341e-02;-3.808e-01;-2.228e-02;1.044e+00;1.044e+00;-3.650e-01;-6.731e-03;1.051e+00;-2.400e-01;-1.405e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.761488;1.051e+00;-4.000e-01;-2.341e-02;-3.808e-01;-2.228e-02;1.044e+00;1.044e+00;-3.650e-01;-6.731e-03;1.051e+00;-2.400e-01;-1.405e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.762488;1.051e+00;-4.000e-01;-2.341e-02;-3.808e-01;-2.228e-02;1.044e+00;1.044e+00;-3.650e-01;-6.729e-03;1.051e+00;-2.400e-01;-1.404e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.773488;1.051e+00;-4.000e-01;-2.341e-02;-3.808e-01;-2.228e-02;1.044e+00;1.044e+00;-3.650e-01;-6.728e-03;1.051e+00;-2.400e-01;-1.404e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.774488;1.051e+00;-4.000e-01;-2.340e-02;-3.808e-01;-2.228e-02;1.044e+00;1.044e+00;-3.650e-01;-6.726e-03;1.051e+00;-2.400e-01;-1.404e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.784488;1.051e+00;-4.000e-01;-2.340e-02;-3.808e-01;-2.228e-02;1.044e+00;1.044e+00;-3.650e-01;-6.725e-03;1.051e+00;-2.400e-01;-1.404e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.785488;1.051e+00;-4.000e-01;-2.340e-02;-3.808e-01;-2.227e-02;1.044e+00;1.044e+00;-3.650e-01;-6.723e-03;1.051e+00;-2.400e-01;-1.404e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.805488;1.051e+00;-4.000e-01;-2.340e-02;-3.808e-01;-2.227e-02;1.044e+00;1.044e+00;-3.650e-01;-6.718e-03;1.051e+00;-2.400e-01;-1.404e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.806488;1.051e+00;-4.000e-01;-2.339e-02;-3.808e-01;-2.227e-02;1.044e+00;1.044e+00;-3.650e-01;-6.717e-03;1.051e+00;-2.400e-01;-1.404e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.815488;1.051e+00;-4.000e-01;-2.339e-02;-3.808e-01;-2.227e-02;1.044e+00;1.044e+00;-3.650e-01;-6.715e-03;1.051e+00;-2.400e-01;-1.404e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.816488;1.051e+00;-4.000e-01;-2.339e-02;-3.808e-01;-2.226e-02;1.044e+00;1.044e+00;-3.650e-01;-6.713e-03;1.051e+00;-2.400e-01;-1.403e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.830488;1.051e+00;-4.000e-01;-2.339e-02;-3.808e-01;-2.226e-02;1.044e+00;1.044e+00;-3.650e-01;-6.710e-03;1.051e+00;-2.400e-01;-1.403e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.831488;1.051e+00;-4.000e-01;-2.338e-02;-3.808e-01;-2.226e-02;1.044e+00;1.044e+00;-3.650e-01;-6.709e-03;1.051e+00;-2.400e-01;-1.403e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.835488;1.051e+00;-4.000e-01;-2.338e-02;-3.808e-01;-2.226e-02;1.044e+00;1.044e+00;-3.650e-01;-6.709e-03;1.051e+00;-2.400e-01;-1.403e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.849488;1.051e+00;-4.000e-01;-2.338e-02;-3.808e-01;-2.226e-02;1.044e+00;1.044e+00;-3.650e-01;-6.704e-03;1.051e+00;-2.400e-01;-1.403e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.850488;1.051e+00;-4.000e-01;-2.338e-02;-3.808e-01;-2.225e-02;1.044e+00;1.044e+00;-3.650e-01;-6.702e-03;1.051e+00;-2.400e-01;-1.403e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.858488;1.051e+00;-4.000e-01;-2.338e-02;-3.808e-01;-2.225e-02;1.044e+00;1.044e+00;-3.650e-01;-6.701e-03;1.051e+00;-2.400e-01;-1.403e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.859488;1.051e+00;-4.000e-01;-2.337e-02;-3.808e-01;-2.225e-02;1.044e+00;1.044e+00;-3.650e-01;-6.699e-03;1.051e+00;-2.400e-01;-1.402e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.876488;1.051e+00;-4.000e-01;-2.337e-02;-3.808e-01;-2.225e-02;1.044e+00;1.044e+00;-3.650e-01;-6.694e-03;1.051e+00;-2.400e-01;-1.402e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.877488;1.051e+00;-4.000e-01;-2.337e-02;-3.808e-01;-2.224e-02;1.044e+00;1.044e+00;-3.650e-01;-6.693e-03;1.051e+00;-2.400e-01;-1.402e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.889488;1.051e+00;-4.000e-01;-2.337e-02;-3.808e-01;-2.224e-02;1.044e+00;1.044e+00;-3.650e-01;-6.689e-03;1.051e+00;-2.400e-01;-1.402e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.890488;1.051e+00;-4.000e-01;-2.336e-02;-3.808e-01;-2.224e-02;1.044e+00;1.044e+00;-3.650e-01;-6.688e-03;1.051e+00;-2.400e-01;-1.402e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.902488;1.051e+00;-4.000e-01;-2.336e-02;-3.808e-01;-2.224e-02;1.044e+00;1.044e+00;-3.650e-01;-6.684e-03;1.051e+00;-2.400e-01;-1.402e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.903488;1.051e+00;-4.000e-01;-2.336e-02;-3.808e-01;-2.223e-02;1.044e+00;1.044e+00;-3.650e-01;-6.682e-03;1.051e+00;-2.400e-01;-1.401e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.914488;1.051e+00;-4.000e-01;-2.336e-02;-3.808e-01;-2.223e-02;1.044e+00;1.044e+00;-3.650e-01;-6.679e-03;1.051e+00;-2.400e-01;-1.401e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.915488;1.051e+00;-4.000e-01;-2.335e-02;-3.808e-01;-2.223e-02;1.044e+00;1.044e+00;-3.650e-01;-6.679e-03;1.051e+00;-2.400e-01;-1.401e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.930488;1.051e+00;-4.000e-01;-2.335e-02;-3.808e-01;-2.223e-02;1.044e+00;1.044e+00;-3.650e-01;-6.673e-03;1.051e+00;-2.400e-01;-1.401e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.931488;1.051e+00;-4.000e-01;-2.335e-02;-3.808e-01;-2.222e-02;1.044e+00;1.044e+00;-3.650e-01;-6.673e-03;1.051e+00;-2.400e-01;-1.401e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.938488;1.051e+00;-4.000e-01;-2.335e-02;-3.808e-01;-2.222e-02;1.044e+00;1.044e+00;-3.650e-01;-6.670e-03;1.051e+00;-2.400e-01;-1.401e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.939488;1.051e+00;-4.000e-01;-2.334e-02;-3.808e-01;-2.222e-02;1.044e+00;1.044e+00;-3.650e-01;-6.670e-03;1.051e+00;-2.400e-01;-1.401e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.946488;1.051e+00;-4.000e-01;-2.334e-02;-3.808e-01;-2.222e-02;1.044e+00;1.044e+00;-3.650e-01;-6.667e-03;1.051e+00;-2.400e-01;-1.401e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.947488;1.051e+00;-4.000e-01;-2.334e-02;-3.808e-01;-2.222e-02;1.044e+00;1.044e+00;-3.650e-01;-6.667e-03;1.051e+00;-2.400e-01;-1.400e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.954488;1.051e+00;-4.000e-01;-2.334e-02;-3.808e-01;-2.222e-02;1.044e+00;1.044e+00;-3.650e-01;-6.664e-03;1.051e+00;-2.400e-01;-1.400e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.955488;1.051e+00;-4.000e-01;-2.334e-02;-3.808e-01;-2.221e-02;1.044e+00;1.044e+00;-3.650e-01;-6.662e-03;1.051e+00;-2.400e-01;-1.400e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.961488;1.051e+00;-4.000e-01;-2.334e-02;-3.808e-01;-2.221e-02;1.044e+00;1.044e+00;-3.650e-01;-6.661e-03;1.051e+00;-2.400e-01;-1.400e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.962488;1.051e+00;-4.000e-01;-2.333e-02;-3.808e-01;-2.221e-02;1.044e+00;1.044e+00;-3.650e-01;-6.661e-03;1.051e+00;-2.400e-01;-1.400e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.976488;1.051e+00;-4.000e-01;-2.333e-02;-3.808e-01;-2.221e-02;1.044e+00;1.044e+00;-3.650e-01;-6.654e-03;1.051e+00;-2.400e-01;-1.400e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.977488;1.051e+00;-4.000e-01;-2.333e-02;-3.808e-01;-2.220e-02;1.044e+00;1.044e+00;-3.650e-01;-6.654e-03;1.051e+00;-2.400e-01;-1.400e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.981488;1.051e+00;-4.000e-01;-2.333e-02;-3.808e-01;-2.220e-02;1.044e+00;1.044e+00;-3.650e-01;-6.653e-03;1.051e+00;-2.400e-01;-1.400e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.984488;1.051e+00;-4.000e-01;-2.333e-02;-3.808e-01;-2.220e-02;1.044e+00;1.044e+00;-3.650e-01;-6.651e-03;1.051e+00;-2.400e-01;-1.400e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.985488;1.051e+00;-4.000e-01;-2.332e-02;-3.808e-01;-2.220e-02;1.044e+00;1.044e+00;-3.650e-01;-6.649e-03;1.051e+00;-2.400e-01;-1.399e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.998488;1.051e+00;-4.000e-01;-2.332e-02;-3.808e-01;-2.220e-02;1.044e+00;1.044e+00;-3.650e-01;-6.645e-03;1.051e+00;-2.400e-01;-1.399e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.999488;1.051e+00;-4.000e-01;-2.332e-02;-3.808e-01;-2.219e-02;1.044e+00;1.044e+00;-3.650e-01;-6.645e-03;1.051e+00;-2.400e-01;-1.399e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.002488;1.051e+00;-4.000e-01;-2.332e-02;-3.808e-01;-2.219e-02;1.044e+00;1.044e+00;-3.650e-01;-6.643e-03;1.051e+00;-2.400e-01;-1.399e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.003488;1.051e+00;-4.000e-01;-2.331e-02;-3.808e-01;-2.219e-02;1.044e+00;1.044e+00;-3.650e-01;-6.641e-03;1.051e+00;-2.400e-01;-1.399e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.016488;1.051e+00;-4.000e-01;-2.331e-02;-3.808e-01;-2.219e-02;1.044e+00;1.044e+00;-3.650e-01;-6.637e-03;1.051e+00;-2.400e-01;-1.399e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.017488;1.051e+00;-4.000e-01;-2.331e-02;-3.808e-01;-2.219e-02;1.044e+00;1.044e+00;-3.650e-01;-6.637e-03;1.051e+00;-2.400e-01;-1.398e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.021488;1.051e+00;-4.000e-01;-2.331e-02;-3.808e-01;-2.219e-02;1.044e+00;1.044e+00;-3.650e-01;-6.633e-03;1.051e+00;-2.400e-01;-1.398e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.023488;1.051e+00;-4.000e-01;-2.331e-02;-3.808e-01;-2.219e-02;1.044e+00;1.044e+00;-3.650e-01;-6.633e-03;1.051e+00;-2.400e-01;-1.398e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.024488;1.051e+00;-4.000e-01;-2.331e-02;-3.808e-01;-2.218e-02;1.044e+00;1.044e+00;-3.650e-01;-6.633e-03;1.051e+00;-2.400e-01;-1.398e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.026488;1.051e+00;-4.000e-01;-2.331e-02;-3.808e-01;-2.218e-02;1.044e+00;1.044e+00;-3.650e-01;-6.632e-03;1.051e+00;-2.400e-01;-1.398e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.027488;1.051e+00;-4.000e-01;-2.330e-02;-3.808e-01;-2.218e-02;1.044e+00;1.044e+00;-3.650e-01;-6.632e-03;1.051e+00;-2.400e-01;-1.398e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.043488;1.051e+00;-4.000e-01;-2.330e-02;-3.808e-01;-2.218e-02;1.044e+00;1.044e+00;-3.650e-01;-6.624e-03;1.051e+00;-2.400e-01;-1.398e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.044488;1.051e+00;-4.000e-01;-2.329e-02;-3.808e-01;-2.217e-02;1.044e+00;1.044e+00;-3.650e-01;-6.624e-03;1.051e+00;-2.400e-01;-1.398e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.050488;1.051e+00;-4.000e-01;-2.329e-02;-3.808e-01;-2.217e-02;1.044e+00;1.044e+00;-3.650e-01;-6.621e-03;1.051e+00;-2.400e-01;-1.398e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.051488;1.051e+00;-4.000e-01;-2.329e-02;-3.808e-01;-2.217e-02;1.044e+00;1.044e+00;-3.650e-01;-6.621e-03;1.051e+00;-2.400e-01;-1.397e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.063488;1.051e+00;-4.000e-01;-2.329e-02;-3.808e-01;-2.217e-02;1.044e+00;1.044e+00;-3.650e-01;-6.614e-03;1.051e+00;-2.400e-01;-1.397e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.064488;1.051e+00;-4.000e-01;-2.329e-02;-3.808e-01;-2.216e-02;1.044e+00;1.044e+00;-3.650e-01;-6.614e-03;1.051e+00;-2.400e-01;-1.397e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.066488;1.051e+00;-4.000e-01;-2.329e-02;-3.808e-01;-2.216e-02;1.044e+00;1.044e+00;-3.650e-01;-6.613e-03;1.051e+00;-2.400e-01;-1.397e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.067488;1.051e+00;-4.000e-01;-2.328e-02;-3.808e-01;-2.216e-02;1.044e+00;1.044e+00;-3.650e-01;-6.613e-03;1.051e+00;-2.400e-01;-1.397e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.071488;1.051e+00;-4.000e-01;-2.328e-02;-3.808e-01;-2.216e-02;1.044e+00;1.044e+00;-3.650e-01;-6.611e-03;1.051e+00;-2.400e-01;-1.397e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.072488;1.051e+00;-4.000e-01;-2.328e-02;-3.807e-01;-2.216e-02;1.044e+00;1.044e+00;-3.650e-01;-6.609e-03;1.051e+00;-2.400e-01;-1.397e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.083488;1.051e+00;-4.000e-01;-2.328e-02;-3.807e-01;-2.216e-02;1.044e+00;1.044e+00;-3.650e-01;-6.605e-03;1.051e+00;-2.400e-01;-1.397e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.084488;1.051e+00;-4.000e-01;-2.328e-02;-3.807e-01;-2.215e-02;1.044e+00;1.044e+00;-3.650e-01;-6.605e-03;1.051e+00;-2.400e-01;-1.396e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.086488;1.051e+00;-4.000e-01;-2.328e-02;-3.807e-01;-2.215e-02;1.044e+00;1.044e+00;-3.650e-01;-6.603e-03;1.051e+00;-2.400e-01;-1.396e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.087488;1.051e+00;-4.000e-01;-2.327e-02;-3.807e-01;-2.215e-02;1.044e+00;1.044e+00;-3.650e-01;-6.603e-03;1.051e+00;-2.400e-01;-1.396e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.088488;1.051e+00;-4.000e-01;-2.327e-02;-3.807e-01;-2.215e-02;1.044e+00;1.044e+00;-3.650e-01;-6.601e-03;1.051e+00;-2.400e-01;-1.396e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.100488;1.051e+00;-4.000e-01;-2.327e-02;-3.807e-01;-2.215e-02;1.044e+00;1.044e+00;-3.650e-01;-6.597e-03;1.051e+00;-2.400e-01;-1.396e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.105488;1.051e+00;-4.000e-01;-2.327e-02;-3.807e-01;-2.215e-02;1.044e+00;1.044e+00;-3.650e-01;-6.593e-03;1.051e+00;-2.400e-01;-1.396e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.106488;1.051e+00;-4.000e-01;-2.326e-02;-3.807e-01;-2.214e-02;1.044e+00;1.044e+00;-3.650e-01;-6.593e-03;1.051e+00;-2.400e-01;-1.396e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.117488;1.051e+00;-4.000e-01;-2.326e-02;-3.807e-01;-2.214e-02;1.044e+00;1.044e+00;-3.650e-01;-6.587e-03;1.051e+00;-2.400e-01;-1.396e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.118488;1.051e+00;-4.000e-01;-2.326e-02;-3.807e-01;-2.214e-02;1.044e+00;1.044e+00;-3.650e-01;-6.587e-03;1.051e+00;-2.400e-01;-1.395e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.119488;1.051e+00;-4.000e-01;-2.326e-02;-3.807e-01;-2.214e-02;1.044e+00;1.044e+00;-3.650e-01;-6.585e-03;1.051e+00;-2.400e-01;-1.395e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.123488;1.051e+00;-4.000e-01;-2.326e-02;-3.807e-01;-2.214e-02;1.044e+00;1.044e+00;-3.650e-01;-6.584e-03;1.051e+00;-2.400e-01;-1.395e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.124488;1.051e+00;-4.000e-01;-2.325e-02;-3.807e-01;-2.213e-02;1.044e+00;1.044e+00;-3.650e-01;-6.584e-03;1.051e+00;-2.400e-01;-1.395e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.125488;1.051e+00;-4.000e-01;-2.325e-02;-3.807e-01;-2.213e-02;1.044e+00;1.044e+00;-3.650e-01;-6.584e-03;1.051e+00;-2.400e-01;-1.395e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.139488;1.051e+00;-4.000e-01;-2.325e-02;-3.807e-01;-2.213e-02;1.044e+00;1.044e+00;-3.650e-01;-6.576e-03;1.051e+00;-2.400e-01;-1.395e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.140488;1.051e+00;-4.000e-01;-2.324e-02;-3.807e-01;-2.213e-02;1.044e+00;1.044e+00;-3.650e-01;-6.576e-03;1.051e+00;-2.400e-01;-1.395e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.142488;1.051e+00;-4.000e-01;-2.324e-02;-3.807e-01;-2.213e-02;1.044e+00;1.044e+00;-3.650e-01;-6.574e-03;1.051e+00;-2.400e-01;-1.395e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.143488;1.051e+00;-4.000e-01;-2.324e-02;-3.807e-01;-2.212e-02;1.044e+00;1.044e+00;-3.650e-01;-6.574e-03;1.051e+00;-2.400e-01;-1.395e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.148488;1.051e+00;-4.000e-01;-2.324e-02;-3.807e-01;-2.212e-02;1.044e+00;1.044e+00;-3.650e-01;-6.571e-03;1.051e+00;-2.400e-01;-1.395e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.149488;1.051e+00;-4.000e-01;-2.324e-02;-3.807e-01;-2.212e-02;1.044e+00;1.044e+00;-3.650e-01;-6.571e-03;1.051e+00;-2.400e-01;-1.394e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.160488;1.051e+00;-4.000e-01;-2.324e-02;-3.807e-01;-2.212e-02;1.044e+00;1.044e+00;-3.650e-01;-6.565e-03;1.051e+00;-2.400e-01;-1.394e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.161488;1.051e+00;-4.000e-01;-2.323e-02;-3.807e-01;-2.211e-02;1.044e+00;1.044e+00;-3.650e-01;-6.565e-03;1.051e+00;-2.400e-01;-1.394e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.165488;1.051e+00;-4.000e-01;-2.323e-02;-3.807e-01;-2.211e-02;1.044e+00;1.044e+00;-3.650e-01;-6.561e-03;1.051e+00;-2.400e-01;-1.394e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.174488;1.051e+00;-4.000e-01;-2.323e-02;-3.807e-01;-2.211e-02;1.044e+00;1.044e+00;-3.650e-01;-6.557e-03;1.051e+00;-2.400e-01;-1.394e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.175488;1.051e+00;-4.000e-01;-2.322e-02;-3.807e-01;-2.211e-02;1.044e+00;1.044e+00;-3.650e-01;-6.557e-03;1.051e+00;-2.400e-01;-1.393e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.180488;1.051e+00;-4.000e-01;-2.322e-02;-3.807e-01;-2.211e-02;1.044e+00;1.044e+00;-3.650e-01;-6.554e-03;1.051e+00;-2.400e-01;-1.393e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.181488;1.051e+00;-4.000e-01;-2.322e-02;-3.807e-01;-2.210e-02;1.044e+00;1.044e+00;-3.650e-01;-6.554e-03;1.051e+00;-2.400e-01;-1.393e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.182488;1.051e+00;-4.000e-01;-2.322e-02;-3.807e-01;-2.210e-02;1.044e+00;1.044e+00;-3.650e-01;-6.554e-03;1.051e+00;-2.400e-01;-1.393e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.195488;1.051e+00;-4.000e-01;-2.322e-02;-3.807e-01;-2.210e-02;1.044e+00;1.044e+00;-3.650e-01;-6.547e-03;1.051e+00;-2.400e-01;-1.393e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.196488;1.051e+00;-4.000e-01;-2.321e-02;-3.807e-01;-2.210e-02;1.044e+00;1.044e+00;-3.650e-01;-6.547e-03;1.051e+00;-2.400e-01;-1.393e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.198488;1.051e+00;-4.000e-01;-2.321e-02;-3.807e-01;-2.210e-02;1.044e+00;1.044e+00;-3.650e-01;-6.545e-03;1.051e+00;-2.400e-01;-1.393e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.199488;1.051e+00;-4.000e-01;-2.321e-02;-3.807e-01;-2.209e-02;1.044e+00;1.044e+00;-3.650e-01;-6.545e-03;1.051e+00;-2.400e-01;-1.393e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.203488;1.051e+00;-4.000e-01;-2.321e-02;-3.807e-01;-2.209e-02;1.044e+00;1.044e+00;-3.650e-01;-6.542e-03;1.051e+00;-2.400e-01;-1.393e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.204488;1.051e+00;-4.000e-01;-2.321e-02;-3.807e-01;-2.209e-02;1.044e+00;1.044e+00;-3.650e-01;-6.542e-03;1.051e+00;-2.400e-01;-1.392e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.209488;1.051e+00;-4.000e-01;-2.321e-02;-3.807e-01;-2.209e-02;1.044e+00;1.044e+00;-3.650e-01;-6.539e-03;1.051e+00;-2.400e-01;-1.392e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.210488;1.051e+00;-4.000e-01;-2.320e-02;-3.807e-01;-2.209e-02;1.044e+00;1.044e+00;-3.650e-01;-6.539e-03;1.051e+00;-2.400e-01;-1.392e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.215488;1.051e+00;-4.000e-01;-2.320e-02;-3.807e-01;-2.209e-02;1.044e+00;1.044e+00;-3.650e-01;-6.535e-03;1.051e+00;-2.400e-01;-1.392e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.216488;1.051e+00;-4.000e-01;-2.320e-02;-3.807e-01;-2.208e-02;1.044e+00;1.044e+00;-3.650e-01;-6.535e-03;1.051e+00;-2.400e-01;-1.392e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.229488;1.051e+00;-4.000e-01;-2.320e-02;-3.807e-01;-2.208e-02;1.044e+00;1.044e+00;-3.650e-01;-6.527e-03;1.051e+00;-2.400e-01;-1.392e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.230488;1.051e+00;-4.000e-01;-2.319e-02;-3.807e-01;-2.208e-02;1.044e+00;1.044e+00;-3.650e-01;-6.527e-03;1.051e+00;-2.400e-01;-1.392e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.232488;1.051e+00;-4.000e-01;-2.319e-02;-3.807e-01;-2.208e-02;1.044e+00;1.044e+00;-3.650e-01;-6.526e-03;1.051e+00;-2.400e-01;-1.392e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.233488;1.051e+00;-4.000e-01;-2.319e-02;-3.807e-01;-2.207e-02;1.044e+00;1.044e+00;-3.650e-01;-6.526e-03;1.051e+00;-2.400e-01;-1.392e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.234488;1.051e+00;-4.000e-01;-2.319e-02;-3.807e-01;-2.207e-02;1.044e+00;1.044e+00;-3.650e-01;-6.524e-03;1.051e+00;-2.400e-01;-1.392e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.235488;1.051e+00;-4.000e-01;-2.319e-02;-3.807e-01;-2.207e-02;1.044e+00;1.044e+00;-3.650e-01;-6.524e-03;1.051e+00;-2.400e-01;-1.391e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.245488;1.051e+00;-4.000e-01;-2.319e-02;-3.807e-01;-2.207e-02;1.044e+00;1.044e+00;-3.650e-01;-6.517e-03;1.051e+00;-2.400e-01;-1.391e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.246488;1.051e+00;-4.000e-01;-2.318e-02;-3.807e-01;-2.207e-02;1.044e+00;1.044e+00;-3.650e-01;-6.517e-03;1.051e+00;-2.400e-01;-1.391e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.251488;1.051e+00;-4.000e-01;-2.318e-02;-3.807e-01;-2.207e-02;1.044e+00;1.044e+00;-3.650e-01;-6.514e-03;1.051e+00;-2.400e-01;-1.391e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
