time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
26.252488;1.051e+00;-4.000e-01;-2.318e-02;-3.807e-01;-2.206e-02;1.044e+00;1.044e+00;-3.650e-01;-6.514e-03;1.051e+00;-2.400e-01;-1.391e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.262488;1.051e+00;-4.000e-01;-2.318e-02;-3.807e-01;-2.206e-02;1.044e+00;1.044e+00;-3.650e-01;-6.507e-03;1.051e+00;-2.400e-01;-1.391e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.263488;1.051e+00;-4.000e-01;-2.317e-02;-3.807e-01;-2.206e-02;1.044e+00;1.044e+00;-3.650e-01;-6.507e-03;1.051e+00;-2.400e-01;-1.390e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.267488;1.051e+00;-4.000e-01;-2.317e-02;-3.807e-01;-2.206e-02;1.044e+00;1.044e+00;-3.650e-01;-6.504e-03;1.051e+00;-2.400e-01;-1.390e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.268488;1.051e+00;-4.000e-01;-2.317e-02;-3.807e-01;-2.205e-02;1.044e+00;1.044e+00;-3.650e-01;-6.504e-03;1.051e+00;-2.400e-01;-1.390e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.271488;1.051e+00;-4.000e-01;-2.317e-02;-3.807e-01;-2.205e-02;1.044e+00;1.044e+00;-3.650e-01;-6.502e-03;1.051e+00;-2.400e-01;-1.390e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.272488;1.051e+00;-4.000e-01;-2.317e-02;-3.807e-01;-2.205e-02;1.044e+00;1.045e+00;-3.650e-01;-6.502e-03;1.051e+00;-2.400e-01;-1.390e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.278488;1.051e+00;-4.000e-01;-2.317e-02;-3.807e-01;-2.205e-02;1.044e+00;1.045e+00;-3.650e-01;-6.498e-03;1.051e+00;-2.400e-01;-1.390e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.279488;1.051e+00;-4.000e-01;-2.316e-02;-3.807e-01;-2.205e-02;1.044e+00;1.045e+00;-3.650e-01;-6.498e-03;1.051e+00;-2.400e-01;-1.390e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.280488;1.051e+00;-4.000e-01;-2.316e-02;-3.807e-01;-2.205e-02;1.044e+00;1.045e+00;-3.650e-01;-6.498e-03;1.051e+00;-2.400e-01;-1.390e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.283488;1.051e+00;-4.000e-01;-2.316e-02;-3.807e-01;-2.205e-02;1.044e+00;1.045e+00;-3.650e-01;-6.494e-03;1.051e+00;-2.400e-01;-1.390e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.284488;1.051e+00;-4.000e-01;-2.316e-02;-3.807e-01;-2.204e-02;1.044e+00;1.045e+00;-3.650e-01;-6.494e-03;1.051e+00;-2.400e-01;-1.390e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.286488;1.051e+00;-4.000e-01;-2.316e-02;-3.807e-01;-2.204e-02;1.044e+00;1.045e+00;-3.650e-01;-6.493e-03;1.051e+00;-2.400e-01;-1.390e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.287488;1.051e+00;-4.000e-01;-2.316e-02;-3.807e-01;-2.204e-02;1.044e+00;1.045e+00;-3.650e-01;-6.493e-03;1.051e+00;-2.400e-01;-1.389e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.288488;1.051e+00;-4.000e-01;-2.316e-02;-3.807e-01;-2.204e-02;1.044e+00;1.045e+00;-3.650e-01;-6.493e-03;1.051e+00;-2.400e-01;-1.389e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.294488;1.051e+00;-4.000e-01;-2.316e-02;-3.807e-01;-2.204e-02;1.044e+00;1.045e+00;-3.650e-01;-6.488e-03;1.051e+00;-2.400e-01;-1.389e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.295488;1.051e+00;-4.000e-01;-2.315e-02;-3.807e-01;-2.204e-02;1.044e+00;1.045e+00;-3.650e-01;-6.488e-03;1.051e+00;-2.400e-01;-1.389e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.299488;1.051e+00;-4.000e-01;-2.315e-02;-3.807e-01;-2.204e-02;1.044e+00;1.045e+00;-3.650e-01;-6.485e-03;1.051e+00;-2.400e-01;-1.389e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.300488;1.051e+00;-4.000e-01;-2.315e-02;-3.807e-01;-2.203e-02;1.044e+00;1.045e+00;-3.650e-01;-6.485e-03;1.051e+00;-2.400e-01;-1.389e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.310488;1.051e+00;-4.000e-01;-2.315e-02;-3.807e-01;-2.203e-02;1.044e+00;1.045e+00;-3.650e-01;-6.478e-03;1.051e+00;-2.400e-01;-1.389e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.311488;1.051e+00;-4.000e-01;-2.314e-02;-3.807e-01;-2.203e-02;1.044e+00;1.045e+00;-3.650e-01;-6.477e-03;1.051e+00;-2.400e-01;-1.389e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.313488;1.051e+00;-4.000e-01;-2.314e-02;-3.807e-01;-2.203e-02;1.044e+00;1.045e+00;-3.650e-01;-6.476e-03;1.051e+00;-2.400e-01;-1.389e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.314488;1.051e+00;-4.000e-01;-2.314e-02;-3.807e-01;-2.203e-02;1.044e+00;1.045e+00;-3.650e-01;-6.476e-03;1.051e+00;-2.400e-01;-1.388e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.315488;1.051e+00;-4.000e-01;-2.314e-02;-3.807e-01;-2.203e-02;1.044e+00;1.045e+00;-3.650e-01;-6.474e-03;1.051e+00;-2.400e-01;-1.388e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.318488;1.051e+00;-4.000e-01;-2.314e-02;-3.807e-01;-2.203e-02;1.044e+00;1.045e+00;-3.650e-01;-6.474e-03;1.051e+00;-2.400e-01;-1.388e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.319488;1.051e+00;-4.000e-01;-2.314e-02;-3.807e-01;-2.202e-02;1.044e+00;1.045e+00;-3.650e-01;-6.474e-03;1.051e+00;-2.400e-01;-1.388e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.320488;1.051e+00;-4.000e-01;-2.314e-02;-3.807e-01;-2.202e-02;1.044e+00;1.045e+00;-3.650e-01;-6.474e-03;1.051e+00;-2.400e-01;-1.388e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.323488;1.051e+00;-4.000e-01;-2.314e-02;-3.807e-01;-2.202e-02;1.044e+00;1.045e+00;-3.650e-01;-6.470e-03;1.051e+00;-2.400e-01;-1.388e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.324488;1.051e+00;-4.000e-01;-2.313e-02;-3.807e-01;-2.202e-02;1.044e+00;1.045e+00;-3.650e-01;-6.470e-03;1.051e+00;-2.400e-01;-1.388e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.333488;1.051e+00;-4.000e-01;-2.313e-02;-3.807e-01;-2.202e-02;1.044e+00;1.045e+00;-3.650e-01;-6.466e-03;1.051e+00;-2.400e-01;-1.388e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.334488;1.051e+00;-4.000e-01;-2.313e-02;-3.807e-01;-2.201e-02;1.044e+00;1.045e+00;-3.650e-01;-6.464e-03;1.051e+00;-2.400e-01;-1.388e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.336488;1.051e+00;-4.000e-01;-2.313e-02;-3.807e-01;-2.201e-02;1.044e+00;1.045e+00;-3.650e-01;-6.462e-03;1.051e+00;-2.400e-01;-1.388e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.339488;1.051e+00;-4.000e-01;-2.313e-02;-3.807e-01;-2.201e-02;1.044e+00;1.045e+00;-3.650e-01;-6.461e-03;1.051e+00;-2.400e-01;-1.388e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.340488;1.051e+00;-4.000e-01;-2.312e-02;-3.807e-01;-2.201e-02;1.044e+00;1.045e+00;-3.650e-01;-6.461e-03;1.051e+00;-2.400e-01;-1.388e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.341488;1.051e+00;-4.000e-01;-2.312e-02;-3.807e-01;-2.201e-02;1.044e+00;1.045e+00;-3.650e-01;-6.459e-03;1.051e+00;-2.400e-01;-1.388e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.342488;1.051e+00;-4.000e-01;-2.312e-02;-3.807e-01;-2.201e-02;1.044e+00;1.045e+00;-3.650e-01;-6.459e-03;1.051e+00;-2.400e-01;-1.387e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.346488;1.051e+00;-4.000e-01;-2.312e-02;-3.807e-01;-2.201e-02;1.044e+00;1.045e+00;-3.650e-01;-6.458e-03;1.051e+00;-2.400e-01;-1.387e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.349488;1.051e+00;-4.000e-01;-2.312e-02;-3.807e-01;-2.201e-02;1.044e+00;1.045e+00;-3.650e-01;-6.454e-03;1.051e+00;-2.400e-01;-1.387e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.350488;1.051e+00;-4.000e-01;-2.312e-02;-3.807e-01;-2.200e-02;1.044e+00;1.045e+00;-3.650e-01;-6.454e-03;1.051e+00;-2.400e-01;-1.387e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.357488;1.051e+00;-4.000e-01;-2.312e-02;-3.807e-01;-2.200e-02;1.044e+00;1.045e+00;-3.650e-01;-6.450e-03;1.051e+00;-2.400e-01;-1.387e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.358488;1.051e+00;-4.000e-01;-2.311e-02;-3.807e-01;-2.200e-02;1.044e+00;1.045e+00;-3.650e-01;-6.450e-03;1.051e+00;-2.400e-01;-1.387e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.364488;1.051e+00;-4.000e-01;-2.311e-02;-3.807e-01;-2.200e-02;1.044e+00;1.045e+00;-3.650e-01;-6.445e-03;1.051e+00;-2.400e-01;-1.387e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.365488;1.051e+00;-4.000e-01;-2.311e-02;-3.807e-01;-2.199e-02;1.044e+00;1.045e+00;-3.650e-01;-6.445e-03;1.051e+00;-2.400e-01;-1.387e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.367488;1.051e+00;-4.000e-01;-2.311e-02;-3.807e-01;-2.199e-02;1.044e+00;1.045e+00;-3.650e-01;-6.443e-03;1.051e+00;-2.400e-01;-1.387e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.368488;1.051e+00;-4.000e-01;-2.311e-02;-3.807e-01;-2.199e-02;1.044e+00;1.045e+00;-3.650e-01;-6.443e-03;1.051e+00;-2.400e-01;-1.386e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.372488;1.051e+00;-4.000e-01;-2.311e-02;-3.807e-01;-2.199e-02;1.044e+00;1.045e+00;-3.650e-01;-6.440e-03;1.051e+00;-2.400e-01;-1.386e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.373488;1.051e+00;-4.000e-01;-2.310e-02;-3.807e-01;-2.199e-02;1.044e+00;1.045e+00;-3.650e-01;-6.440e-03;1.051e+00;-2.400e-01;-1.386e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.382488;1.051e+00;-4.000e-01;-2.310e-02;-3.807e-01;-2.199e-02;1.044e+00;1.045e+00;-3.650e-01;-6.434e-03;1.051e+00;-2.400e-01;-1.386e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.383488;1.051e+00;-4.000e-01;-2.310e-02;-3.807e-01;-2.198e-02;1.044e+00;1.045e+00;-3.650e-01;-6.434e-03;1.051e+00;-2.400e-01;-1.386e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.387488;1.051e+00;-4.000e-01;-2.310e-02;-3.807e-01;-2.198e-02;1.044e+00;1.045e+00;-3.650e-01;-6.430e-03;1.051e+00;-2.400e-01;-1.386e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.388488;1.051e+00;-4.000e-01;-2.309e-02;-3.807e-01;-2.198e-02;1.044e+00;1.045e+00;-3.650e-01;-6.430e-03;1.051e+00;-2.400e-01;-1.386e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.389488;1.051e+00;-4.000e-01;-2.309e-02;-3.807e-01;-2.198e-02;1.044e+00;1.045e+00;-3.650e-01;-6.430e-03;1.051e+00;-2.400e-01;-1.386e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.390488;1.051e+00;-4.000e-01;-2.309e-02;-3.807e-01;-2.198e-02;1.044e+00;1.045e+00;-3.650e-01;-6.429e-03;1.051e+00;-2.400e-01;-1.385e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.397488;1.051e+00;-4.000e-01;-2.309e-02;-3.807e-01;-2.198e-02;1.044e+00;1.045e+00;-3.650e-01;-6.424e-03;1.051e+00;-2.400e-01;-1.385e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.398488;1.051e+00;-4.000e-01;-2.309e-02;-3.807e-01;-2.197e-02;1.044e+00;1.045e+00;-3.650e-01;-6.424e-03;1.051e+00;-2.400e-01;-1.385e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.402488;1.051e+00;-4.000e-01;-2.309e-02;-3.807e-01;-2.197e-02;1.044e+00;1.045e+00;-3.650e-01;-6.421e-03;1.051e+00;-2.400e-01;-1.385e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.403488;1.051e+00;-4.000e-01;-2.308e-02;-3.807e-01;-2.197e-02;1.044e+00;1.045e+00;-3.650e-01;-6.421e-03;1.051e+00;-2.400e-01;-1.385e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.412488;1.051e+00;-4.000e-01;-2.308e-02;-3.807e-01;-2.197e-02;1.044e+00;1.045e+00;-3.650e-01;-6.414e-03;1.051e+00;-2.400e-01;-1.385e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.413488;1.051e+00;-4.000e-01;-2.308e-02;-3.807e-01;-2.196e-02;1.044e+00;1.045e+00;-3.650e-01;-6.414e-03;1.051e+00;-2.400e-01;-1.385e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.414488;1.051e+00;-4.000e-01;-2.308e-02;-3.807e-01;-2.196e-02;1.044e+00;1.045e+00;-3.650e-01;-6.414e-03;1.051e+00;-2.400e-01;-1.385e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.415488;1.051e+00;-4.000e-01;-2.308e-02;-3.807e-01;-2.196e-02;1.044e+00;1.045e+00;-3.650e-01;-6.413e-03;1.051e+00;-2.400e-01;-1.384e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.417488;1.051e+00;-4.000e-01;-2.308e-02;-3.807e-01;-2.196e-02;1.044e+00;1.045e+00;-3.650e-01;-6.411e-03;1.051e+00;-2.400e-01;-1.384e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.418488;1.051e+00;-4.000e-01;-2.307e-02;-3.807e-01;-2.196e-02;1.044e+00;1.045e+00;-3.650e-01;-6.411e-03;1.051e+00;-2.400e-01;-1.384e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.429488;1.051e+00;-4.000e-01;-2.307e-02;-3.807e-01;-2.196e-02;1.044e+00;1.045e+00;-3.650e-01;-6.405e-03;1.051e+00;-2.400e-01;-1.384e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.430488;1.051e+00;-4.000e-01;-2.307e-02;-3.807e-01;-2.195e-02;1.044e+00;1.045e+00;-3.650e-01;-6.403e-03;1.051e+00;-2.400e-01;-1.384e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.431488;1.051e+00;-4.000e-01;-2.307e-02;-3.807e-01;-2.195e-02;1.044e+00;1.045e+00;-3.650e-01;-6.403e-03;1.051e+00;-2.400e-01;-1.384e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.432488;1.051e+00;-4.000e-01;-2.306e-02;-3.807e-01;-2.195e-02;1.044e+00;1.045e+00;-3.650e-01;-6.402e-03;1.051e+00;-2.400e-01;-1.384e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.434488;1.051e+00;-4.000e-01;-2.306e-02;-3.807e-01;-2.195e-02;1.044e+00;1.045e+00;-3.650e-01;-6.402e-03;1.051e+00;-2.400e-01;-1.384e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.437488;1.051e+00;-4.000e-01;-2.306e-02;-3.807e-01;-2.195e-02;1.044e+00;1.045e+00;-3.650e-01;-6.398e-03;1.051e+00;-2.400e-01;-1.384e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.441488;1.051e+00;-4.000e-01;-2.306e-02;-3.807e-01;-2.195e-02;1.044e+00;1.045e+00;-3.650e-01;-6.397e-03;1.051e+00;-2.400e-01;-1.384e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.442488;1.051e+00;-4.000e-01;-2.306e-02;-3.807e-01;-2.195e-02;1.044e+00;1.045e+00;-3.650e-01;-6.395e-03;1.051e+00;-2.400e-01;-1.383e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.444488;1.051e+00;-4.000e-01;-2.306e-02;-3.807e-01;-2.195e-02;1.044e+00;1.045e+00;-3.650e-01;-6.394e-03;1.051e+00;-2.400e-01;-1.383e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.445488;1.051e+00;-4.000e-01;-2.305e-02;-3.807e-01;-2.194e-02;1.044e+00;1.045e+00;-3.650e-01;-6.394e-03;1.051e+00;-2.400e-01;-1.383e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.458488;1.051e+00;-4.000e-01;-2.305e-02;-3.807e-01;-2.194e-02;1.044e+00;1.045e+00;-3.650e-01;-6.386e-03;1.051e+00;-2.400e-01;-1.383e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.459488;1.051e+00;-4.000e-01;-2.305e-02;-3.807e-01;-2.193e-02;1.044e+00;1.045e+00;-3.650e-01;-6.384e-03;1.051e+00;-2.400e-01;-1.383e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.461488;1.051e+00;-4.000e-01;-2.305e-02;-3.807e-01;-2.193e-02;1.044e+00;1.045e+00;-3.650e-01;-6.382e-03;1.051e+00;-2.400e-01;-1.383e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.462488;1.051e+00;-4.000e-01;-2.304e-02;-3.807e-01;-2.193e-02;1.044e+00;1.045e+00;-3.650e-01;-6.382e-03;1.051e+00;-2.400e-01;-1.383e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.465488;1.051e+00;-4.000e-01;-2.304e-02;-3.807e-01;-2.193e-02;1.044e+00;1.045e+00;-3.650e-01;-6.381e-03;1.051e+00;-2.400e-01;-1.383e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.466488;1.051e+00;-4.000e-01;-2.304e-02;-3.807e-01;-2.193e-02;1.044e+00;1.045e+00;-3.650e-01;-6.379e-03;1.051e+00;-2.400e-01;-1.382e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.473488;1.051e+00;-4.000e-01;-2.304e-02;-3.807e-01;-2.193e-02;1.044e+00;1.045e+00;-3.650e-01;-6.375e-03;1.051e+00;-2.400e-01;-1.382e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.474488;1.051e+00;-4.000e-01;-2.303e-02;-3.807e-01;-2.192e-02;1.044e+00;1.045e+00;-3.650e-01;-6.375e-03;1.051e+00;-2.400e-01;-1.382e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.487488;1.051e+00;-4.000e-01;-2.303e-02;-3.807e-01;-2.192e-02;1.044e+00;1.045e+00;-3.650e-01;-6.366e-03;1.051e+00;-2.400e-01;-1.382e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.488488;1.051e+00;-4.000e-01;-2.303e-02;-3.807e-01;-2.192e-02;1.044e+00;1.045e+00;-3.650e-01;-6.365e-03;1.051e+00;-2.400e-01;-1.381e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.489488;1.051e+00;-4.000e-01;-2.303e-02;-3.807e-01;-2.192e-02;1.044e+00;1.045e+00;-3.650e-01;-6.365e-03;1.051e+00;-2.400e-01;-1.381e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.490488;1.051e+00;-4.000e-01;-2.302e-02;-3.807e-01;-2.191e-02;1.044e+00;1.045e+00;-3.650e-01;-6.363e-03;1.051e+00;-2.400e-01;-1.381e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.504488;1.051e+00;-4.000e-01;-2.302e-02;-3.807e-01;-2.191e-02;1.044e+00;1.045e+00;-3.650e-01;-6.355e-03;1.051e+00;-2.400e-01;-1.381e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.505488;1.051e+00;-4.000e-01;-2.301e-02;-3.807e-01;-2.190e-02;1.044e+00;1.045e+00;-3.650e-01;-6.354e-03;1.051e+00;-2.400e-01;-1.381e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.511488;1.051e+00;-4.000e-01;-2.301e-02;-3.807e-01;-2.190e-02;1.044e+00;1.045e+00;-3.650e-01;-6.350e-03;1.051e+00;-2.400e-01;-1.381e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.512488;1.051e+00;-4.000e-01;-2.301e-02;-3.807e-01;-2.190e-02;1.044e+00;1.045e+00;-3.650e-01;-6.349e-03;1.051e+00;-2.400e-01;-1.380e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.518488;1.051e+00;-4.000e-01;-2.301e-02;-3.807e-01;-2.190e-02;1.044e+00;1.045e+00;-3.650e-01;-6.346e-03;1.051e+00;-2.400e-01;-1.380e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.519488;1.051e+00;-4.000e-01;-2.300e-02;-3.807e-01;-2.189e-02;1.044e+00;1.045e+00;-3.650e-01;-6.344e-03;1.051e+00;-2.400e-01;-1.380e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.530488;1.051e+00;-4.000e-01;-2.300e-02;-3.807e-01;-2.189e-02;1.044e+00;1.045e+00;-3.650e-01;-6.338e-03;1.051e+00;-2.400e-01;-1.380e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.532488;1.051e+00;-4.000e-01;-2.300e-02;-3.807e-01;-2.189e-02;1.044e+00;1.045e+00;-3.650e-01;-6.336e-03;1.051e+00;-2.400e-01;-1.380e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.533488;1.051e+00;-4.000e-01;-2.299e-02;-3.807e-01;-2.188e-02;1.044e+00;1.045e+00;-3.650e-01;-6.334e-03;1.051e+00;-2.400e-01;-1.380e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.534488;1.051e+00;-4.000e-01;-2.299e-02;-3.807e-01;-2.188e-02;1.044e+00;1.045e+00;-3.650e-01;-6.334e-03;1.051e+00;-2.400e-01;-1.380e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.535488;1.051e+00;-4.000e-01;-2.299e-02;-3.807e-01;-2.188e-02;1.044e+00;1.045e+00;-3.650e-01;-6.333e-03;1.051e+00;-2.400e-01;-1.379e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.543488;1.051e+00;-4.000e-01;-2.299e-02;-3.807e-01;-2.188e-02;1.044e+00;1.045e+00;-3.650e-01;-6.328e-03;1.051e+00;-2.400e-01;-1.379e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.544488;1.051e+00;-4.000e-01;-2.298e-02;-3.807e-01;-2.188e-02;1.044e+00;1.045e+00;-3.650e-01;-6.328e-03;1.051e+00;-2.400e-01;-1.379e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.548488;1.051e+00;-4.000e-01;-2.298e-02;-3.807e-01;-2.188e-02;1.044e+00;1.045e+00;-3.650e-01;-6.325e-03;1.051e+00;-2.400e-01;-1.379e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.549488;1.051e+00;-4.000e-01;-2.298e-02;-3.807e-01;-2.187e-02;1.044e+00;1.045e+00;-3.650e-01;-6.323e-03;1.051e+00;-2.400e-01;-1.379e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.556488;1.051e+00;-4.000e-01;-2.298e-02;-3.807e-01;-2.187e-02;1.044e+00;1.045e+00;-3.650e-01;-6.318e-03;1.051e+00;-2.400e-01;-1.379e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.560488;1.051e+00;-4.000e-01;-2.298e-02;-3.807e-01;-2.187e-02;1.044e+00;1.045e+00;-3.650e-01;-6.317e-03;1.051e+00;-2.400e-01;-1.379e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.561488;1.051e+00;-4.000e-01;-2.297e-02;-3.807e-01;-2.187e-02;1.044e+00;1.045e+00;-3.650e-01;-6.315e-03;1.051e+00;-2.400e-01;-1.378e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.562488;1.051e+00;-4.000e-01;-2.297e-02;-3.807e-01;-2.187e-02;1.044e+00;1.045e+00;-3.650e-01;-6.315e-03;1.051e+00;-2.400e-01;-1.378e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.563488;1.051e+00;-4.000e-01;-2.297e-02;-3.807e-01;-2.186e-02;1.044e+00;1.045e+00;-3.650e-01;-6.314e-03;1.051e+00;-2.400e-01;-1.378e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.565488;1.051e+00;-4.000e-01;-2.297e-02;-3.807e-01;-2.186e-02;1.044e+00;1.045e+00;-3.650e-01;-6.314e-03;1.051e+00;-2.400e-01;-1.378e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.571488;1.051e+00;-4.000e-01;-2.297e-02;-3.807e-01;-2.186e-02;1.044e+00;1.045e+00;-3.650e-01;-6.309e-03;1.051e+00;-2.400e-01;-1.378e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.572488;1.051e+00;-4.000e-01;-2.296e-02;-3.807e-01;-2.186e-02;1.044e+00;1.045e+00;-3.650e-01;-6.307e-03;1.051e+00;-2.400e-01;-1.378e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.576488;1.051e+00;-4.000e-01;-2.296e-02;-3.807e-01;-2.186e-02;1.044e+00;1.045e+00;-3.650e-01;-6.306e-03;1.051e+00;-2.400e-01;-1.378e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.577488;1.051e+00;-4.000e-01;-2.296e-02;-3.807e-01;-2.185e-02;1.044e+00;1.045e+00;-3.650e-01;-6.304e-03;1.051e+00;-2.400e-01;-1.378e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.579488;1.051e+00;-4.000e-01;-2.296e-02;-3.807e-01;-2.185e-02;1.044e+00;1.045e+00;-3.650e-01;-6.302e-03;1.051e+00;-2.400e-01;-1.378e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.583488;1.051e+00;-4.000e-01;-2.296e-02;-3.807e-01;-2.185e-02;1.044e+00;1.045e+00;-3.650e-01;-6.301e-03;1.051e+00;-2.400e-01;-1.378e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.584488;1.051e+00;-4.000e-01;-2.296e-02;-3.807e-01;-2.185e-02;1.044e+00;1.045e+00;-3.650e-01;-6.299e-03;1.051e+00;-2.400e-01;-1.377e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.587488;1.051e+00;-4.000e-01;-2.296e-02;-3.807e-01;-2.185e-02;1.044e+00;1.045e+00;-3.650e-01;-6.298e-03;1.051e+00;-2.400e-01;-1.377e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.588488;1.051e+00;-4.000e-01;-2.295e-02;-3.807e-01;-2.185e-02;1.044e+00;1.045e+00;-3.650e-01;-6.298e-03;1.051e+00;-2.400e-01;-1.377e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.590488;1.051e+00;-4.000e-01;-2.295e-02;-3.807e-01;-2.185e-02;1.044e+00;1.045e+00;-3.650e-01;-6.296e-03;1.051e+00;-2.400e-01;-1.377e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.591488;1.051e+00;-4.000e-01;-2.295e-02;-3.807e-01;-2.184e-02;1.044e+00;1.045e+00;-3.650e-01;-6.294e-03;1.051e+00;-2.400e-01;-1.377e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.601488;1.051e+00;-4.000e-01;-2.295e-02;-3.807e-01;-2.184e-02;1.044e+00;1.045e+00;-3.650e-01;-6.288e-03;1.051e+00;-2.400e-01;-1.377e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.602488;1.051e+00;-4.000e-01;-2.294e-02;-3.807e-01;-2.184e-02;1.044e+00;1.045e+00;-3.650e-01;-6.286e-03;1.051e+00;-2.400e-01;-1.377e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.603488;1.051e+00;-4.000e-01;-2.294e-02;-3.807e-01;-2.184e-02;1.044e+00;1.045e+00;-3.650e-01;-6.286e-03;1.051e+00;-2.400e-01;-1.377e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.604488;1.051e+00;-4.000e-01;-2.294e-02;-3.807e-01;-2.184e-02;1.044e+00;1.045e+00;-3.650e-01;-6.286e-03;1.051e+00;-2.400e-01;-1.376e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.606488;1.051e+00;-4.000e-01;-2.294e-02;-3.807e-01;-2.184e-02;1.044e+00;1.045e+00;-3.650e-01;-6.285e-03;1.051e+00;-2.400e-01;-1.376e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.607488;1.051e+00;-4.000e-01;-2.294e-02;-3.807e-01;-2.183e-02;1.044e+00;1.045e+00;-3.650e-01;-6.283e-03;1.051e+00;-2.400e-01;-1.376e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.611488;1.051e+00;-4.000e-01;-2.294e-02;-3.807e-01;-2.183e-02;1.044e+00;1.045e+00;-3.650e-01;-6.282e-03;1.051e+00;-2.400e-01;-1.376e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.615488;1.051e+00;-4.000e-01;-2.294e-02;-3.807e-01;-2.183e-02;1.044e+00;1.045e+00;-3.650e-01;-6.278e-03;1.051e+00;-2.400e-01;-1.376e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.616488;1.051e+00;-4.000e-01;-2.293e-02;-3.807e-01;-2.183e-02;1.044e+00;1.045e+00;-3.650e-01;-6.277e-03;1.051e+00;-2.400e-01;-1.376e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.619488;1.051e+00;-4.000e-01;-2.293e-02;-3.807e-01;-2.183e-02;1.044e+00;1.045e+00;-3.650e-01;-6.275e-03;1.051e+00;-2.400e-01;-1.376e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.620488;1.051e+00;-4.000e-01;-2.293e-02;-3.807e-01;-2.182e-02;1.044e+00;1.045e+00;-3.649e-01;-6.275e-03;1.051e+00;-2.400e-01;-1.376e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.626488;1.051e+00;-4.000e-01;-2.293e-02;-3.807e-01;-2.182e-02;1.044e+00;1.045e+00;-3.649e-01;-6.270e-03;1.051e+00;-2.400e-01;-1.376e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.627488;1.051e+00;-4.000e-01;-2.293e-02;-3.807e-01;-2.182e-02;1.044e+00;1.045e+00;-3.649e-01;-6.269e-03;1.051e+00;-2.400e-01;-1.375e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.628488;1.051e+00;-4.000e-01;-2.293e-02;-3.807e-01;-2.182e-02;1.044e+00;1.045e+00;-3.649e-01;-6.269e-03;1.051e+00;-2.400e-01;-1.375e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.629488;1.051e+00;-4.000e-01;-2.292e-02;-3.807e-01;-2.182e-02;1.044e+00;1.045e+00;-3.649e-01;-6.269e-03;1.051e+00;-2.400e-01;-1.375e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.633488;1.051e+00;-4.000e-01;-2.292e-02;-3.807e-01;-2.182e-02;1.044e+00;1.045e+00;-3.649e-01;-6.266e-03;1.051e+00;-2.400e-01;-1.375e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.634488;1.051e+00;-4.000e-01;-2.292e-02;-3.807e-01;-2.181e-02;1.044e+00;1.045e+00;-3.649e-01;-6.264e-03;1.051e+00;-2.400e-01;-1.375e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.642488;1.051e+00;-4.000e-01;-2.292e-02;-3.807e-01;-2.181e-02;1.044e+00;1.045e+00;-3.649e-01;-6.259e-03;1.051e+00;-2.400e-01;-1.375e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.643488;1.051e+00;-4.000e-01;-2.291e-02;-3.807e-01;-2.181e-02;1.044e+00;1.045e+00;-3.649e-01;-6.258e-03;1.051e+00;-2.400e-01;-1.375e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.646488;1.051e+00;-4.000e-01;-2.291e-02;-3.807e-01;-2.181e-02;1.044e+00;1.045e+00;-3.649e-01;-6.256e-03;1.051e+00;-2.400e-01;-1.375e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.647488;1.051e+00;-4.000e-01;-2.291e-02;-3.807e-01;-2.180e-02;1.044e+00;1.045e+00;-3.649e-01;-6.256e-03;1.051e+00;-2.400e-01;-1.375e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.651488;1.051e+00;-4.000e-01;-2.291e-02;-3.807e-01;-2.180e-02;1.044e+00;1.045e+00;-3.649e-01;-6.253e-03;1.051e+00;-2.400e-01;-1.375e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.652488;1.051e+00;-4.000e-01;-2.291e-02;-3.807e-01;-2.180e-02;1.044e+00;1.045e+00;-3.649e-01;-6.251e-03;1.051e+00;-2.400e-01;-1.374e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.655488;1.051e+00;-4.000e-01;-2.291e-02;-3.807e-01;-2.180e-02;1.044e+00;1.045e+00;-3.649e-01;-6.250e-03;1.051e+00;-2.400e-01;-1.374e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.656488;1.051e+00;-4.000e-01;-2.290e-02;-3.807e-01;-2.180e-02;1.044e+00;1.045e+00;-3.649e-01;-6.250e-03;1.051e+00;-2.400e-01;-1.374e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.662488;1.051e+00;-4.000e-01;-2.290e-02;-3.807e-01;-2.180e-02;1.044e+00;1.045e+00;-3.649e-01;-6.245e-03;1.051e+00;-2.400e-01;-1.374e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.663488;1.051e+00;-4.000e-01;-2.290e-02;-3.807e-01;-2.179e-02;1.044e+00;1.045e+00;-3.649e-01;-6.245e-03;1.051e+00;-2.400e-01;-1.374e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.666488;1.051e+00;-4.000e-01;-2.290e-02;-3.807e-01;-2.179e-02;1.044e+00;1.045e+00;-3.649e-01;-6.242e-03;1.051e+00;-2.400e-01;-1.374e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.667488;1.051e+00;-4.000e-01;-2.289e-02;-3.807e-01;-2.179e-02;1.044e+00;1.045e+00;-3.649e-01;-6.242e-03;1.051e+00;-2.400e-01;-1.374e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.670488;1.051e+00;-4.000e-01;-2.289e-02;-3.807e-01;-2.179e-02;1.044e+00;1.045e+00;-3.649e-01;-6.238e-03;1.051e+00;-2.400e-01;-1.374e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.673488;1.051e+00;-4.000e-01;-2.289e-02;-3.807e-01;-2.179e-02;1.044e+00;1.045e+00;-3.649e-01;-6.237e-03;1.051e+00;-2.400e-01;-1.374e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.674488;1.051e+00;-4.000e-01;-2.289e-02;-3.807e-01;-2.179e-02;1.044e+00;1.045e+00;-3.649e-01;-6.236e-03;1.051e+00;-2.400e-01;-1.373e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.675488;1.051e+00;-4.000e-01;-2.289e-02;-3.807e-01;-2.179e-02;1.044e+00;1.045e+00;-3.649e-01;-6.234e-03;1.051e+00;-2.400e-01;-1.373e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.676488;1.051e+00;-4.000e-01;-2.289e-02;-3.807e-01;-2.178e-02;1.044e+00;1.045e+00;-3.649e-01;-6.234e-03;1.051e+00;-2.400e-01;-1.373e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.682488;1.051e+00;-4.000e-01;-2.289e-02;-3.807e-01;-2.178e-02;1.044e+00;1.045e+00;-3.649e-01;-6.229e-03;1.051e+00;-2.400e-01;-1.373e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.683488;1.051e+00;-4.000e-01;-2.288e-02;-3.807e-01;-2.178e-02;1.044e+00;1.045e+00;-3.649e-01;-6.229e-03;1.051e+00;-2.400e-01;-1.373e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.689488;1.051e+00;-4.000e-01;-2.288e-02;-3.807e-01;-2.178e-02;1.044e+00;1.045e+00;-3.649e-01;-6.225e-03;1.051e+00;-2.400e-01;-1.373e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.690488;1.051e+00;-4.000e-01;-2.288e-02;-3.807e-01;-2.177e-02;1.044e+00;1.045e+00;-3.649e-01;-6.223e-03;1.051e+00;-2.400e-01;-1.373e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.693488;1.051e+00;-4.000e-01;-2.288e-02;-3.807e-01;-2.177e-02;1.044e+00;1.045e+00;-3.649e-01;-6.221e-03;1.051e+00;-2.400e-01;-1.373e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.694488;1.051e+00;-4.000e-01;-2.287e-02;-3.807e-01;-2.177e-02;1.044e+00;1.045e+00;-3.649e-01;-6.221e-03;1.051e+00;-2.400e-01;-1.372e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.701488;1.051e+00;-4.000e-01;-2.287e-02;-3.807e-01;-2.177e-02;1.044e+00;1.045e+00;-3.649e-01;-6.217e-03;1.051e+00;-2.400e-01;-1.372e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.702488;1.051e+00;-4.000e-01;-2.287e-02;-3.807e-01;-2.177e-02;1.044e+00;1.045e+00;-3.649e-01;-6.215e-03;1.051e+00;-2.400e-01;-1.372e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.703488;1.051e+00;-4.000e-01;-2.287e-02;-3.807e-01;-2.176e-02;1.044e+00;1.045e+00;-3.649e-01;-6.215e-03;1.051e+00;-2.400e-01;-1.372e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.707488;1.051e+00;-4.000e-01;-2.287e-02;-3.807e-01;-2.176e-02;1.044e+00;1.045e+00;-3.649e-01;-6.212e-03;1.051e+00;-2.400e-01;-1.372e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.708488;1.051e+00;-4.000e-01;-2.286e-02;-3.807e-01;-2.176e-02;1.044e+00;1.045e+00;-3.649e-01;-6.210e-03;1.051e+00;-2.400e-01;-1.372e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.715488;1.051e+00;-4.000e-01;-2.286e-02;-3.807e-01;-2.176e-02;1.044e+00;1.045e+00;-3.649e-01;-6.206e-03;1.051e+00;-2.400e-01;-1.372e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.716488;1.051e+00;-4.000e-01;-2.286e-02;-3.807e-01;-2.176e-02;1.044e+00;1.045e+00;-3.649e-01;-6.206e-03;1.051e+00;-2.400e-01;-1.371e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.718488;1.051e+00;-4.000e-01;-2.286e-02;-3.807e-01;-2.176e-02;1.044e+00;1.045e+00;-3.649e-01;-6.205e-03;1.051e+00;-2.400e-01;-1.371e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.719488;1.051e+00;-4.000e-01;-2.286e-02;-3.807e-01;-2.175e-02;1.044e+00;1.045e+00;-3.649e-01;-6.203e-03;1.051e+00;-2.400e-01;-1.371e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.722488;1.051e+00;-4.000e-01;-2.286e-02;-3.807e-01;-2.175e-02;1.044e+00;1.045e+00;-3.649e-01;-6.202e-03;1.051e+00;-2.400e-01;-1.371e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.723488;1.051e+00;-4.000e-01;-2.285e-02;-3.807e-01;-2.175e-02;1.044e+00;1.045e+00;-3.649e-01;-6.202e-03;1.051e+00;-2.400e-01;-1.371e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.731488;1.051e+00;-4.000e-01;-2.285e-02;-3.807e-01;-2.175e-02;1.044e+00;1.045e+00;-3.649e-01;-6.195e-03;1.051e+00;-2.400e-01;-1.371e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.732488;1.051e+00;-4.000e-01;-2.285e-02;-3.807e-01;-2.174e-02;1.044e+00;1.045e+00;-3.649e-01;-6.195e-03;1.051e+00;-2.400e-01;-1.371e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.735488;1.051e+00;-4.000e-01;-2.285e-02;-3.807e-01;-2.174e-02;1.044e+00;1.045e+00;-3.649e-01;-6.192e-03;1.051e+00;-2.400e-01;-1.371e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.736488;1.051e+00;-4.000e-01;-2.284e-02;-3.807e-01;-2.174e-02;1.044e+00;1.045e+00;-3.649e-01;-6.192e-03;1.051e+00;-2.400e-01;-1.371e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.740488;1.051e+00;-4.000e-01;-2.284e-02;-3.807e-01;-2.174e-02;1.044e+00;1.045e+00;-3.649e-01;-6.189e-03;1.051e+00;-2.400e-01;-1.371e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.741488;1.051e+00;-4.000e-01;-2.284e-02;-3.807e-01;-2.174e-02;1.044e+00;1.045e+00;-3.649e-01;-6.187e-03;1.051e+00;-2.400e-01;-1.370e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.744488;1.051e+00;-4.000e-01;-2.284e-02;-3.807e-01;-2.174e-02;1.044e+00;1.045e+00;-3.649e-01;-6.186e-03;1.051e+00;-2.400e-01;-1.370e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.745488;1.051e+00;-4.000e-01;-2.284e-02;-3.807e-01;-2.173e-02;1.044e+00;1.045e+00;-3.649e-01;-6.186e-03;1.051e+00;-2.400e-01;-1.370e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.748488;1.051e+00;-4.000e-01;-2.284e-02;-3.807e-01;-2.173e-02;1.044e+00;1.045e+00;-3.649e-01;-6.182e-03;1.051e+00;-2.400e-01;-1.370e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.749488;1.051e+00;-4.000e-01;-2.283e-02;-3.807e-01;-2.173e-02;1.044e+00;1.045e+00;-3.649e-01;-6.182e-03;1.051e+00;-2.400e-01;-1.370e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.759488;1.051e+00;-4.000e-01;-2.283e-02;-3.807e-01;-2.173e-02;1.044e+00;1.045e+00;-3.649e-01;-6.174e-03;1.051e+00;-2.400e-01;-1.370e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.760488;1.051e+00;-4.000e-01;-2.283e-02;-3.807e-01;-2.172e-02;1.044e+00;1.045e+00;-3.649e-01;-6.174e-03;1.051e+00;-2.400e-01;-1.370e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.761488;1.051e+00;-4.000e-01;-2.283e-02;-3.807e-01;-2.172e-02;1.044e+00;1.045e+00;-3.649e-01;-6.173e-03;1.051e+00;-2.400e-01;-1.370e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.762488;1.051e+00;-4.000e-01;-2.282e-02;-3.807e-01;-2.172e-02;1.044e+00;1.045e+00;-3.649e-01;-6.173e-03;1.051e+00;-2.400e-01;-1.369e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.772488;1.051e+00;-4.000e-01;-2.282e-02;-3.807e-01;-2.172e-02;1.044e+00;1.045e+00;-3.649e-01;-6.166e-03;1.051e+00;-2.400e-01;-1.369e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.773488;1.051e+00;-4.000e-01;-2.282e-02;-3.807e-01;-2.171e-02;1.044e+00;1.045e+00;-3.649e-01;-6.166e-03;1.051e+00;-2.400e-01;-1.369e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.775488;1.051e+00;-4.000e-01;-2.282e-02;-3.807e-01;-2.171e-02;1.044e+00;1.045e+00;-3.649e-01;-6.164e-03;1.051e+00;-2.400e-01;-1.369e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.776488;1.051e+00;-4.000e-01;-2.281e-02;-3.807e-01;-2.171e-02;1.044e+00;1.045e+00;-3.649e-01;-6.164e-03;1.051e+00;-2.400e-01;-1.369e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.781488;1.051e+00;-4.000e-01;-2.281e-02;-3.807e-01;-2.171e-02;1.044e+00;1.045e+00;-3.649e-01;-6.159e-03;1.051e+00;-2.400e-01;-1.369e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.782488;1.051e+00;-4.000e-01;-2.281e-02;-3.807e-01;-2.171e-02;1.044e+00;1.045e+00;-3.649e-01;-6.159e-03;1.051e+00;-2.400e-01;-1.368e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.785488;1.051e+00;-4.000e-01;-2.281e-02;-3.807e-01;-2.171e-02;1.044e+00;1.045e+00;-3.649e-01;-6.156e-03;1.051e+00;-2.400e-01;-1.368e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.786488;1.051e+00;-4.000e-01;-2.281e-02;-3.807e-01;-2.170e-02;1.044e+00;1.045e+00;-3.649e-01;-6.156e-03;1.051e+00;-2.400e-01;-1.368e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.788488;1.051e+00;-4.000e-01;-2.281e-02;-3.807e-01;-2.170e-02;1.044e+00;1.045e+00;-3.649e-01;-6.155e-03;1.051e+00;-2.400e-01;-1.368e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.789488;1.051e+00;-4.000e-01;-2.280e-02;-3.807e-01;-2.170e-02;1.044e+00;1.045e+00;-3.649e-01;-6.155e-03;1.051e+00;-2.400e-01;-1.368e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.796488;1.051e+00;-4.000e-01;-2.280e-02;-3.807e-01;-2.170e-02;1.044e+00;1.045e+00;-3.649e-01;-6.148e-03;1.051e+00;-2.400e-01;-1.368e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.798488;1.051e+00;-4.000e-01;-2.280e-02;-3.807e-01;-2.170e-02;1.044e+00;1.045e+00;-3.649e-01;-6.147e-03;1.051e+00;-2.400e-01;-1.368e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.799488;1.051e+00;-4.000e-01;-2.279e-02;-3.807e-01;-2.169e-02;1.044e+00;1.045e+00;-3.649e-01;-6.147e-03;1.051e+00;-2.400e-01;-1.368e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.800488;1.051e+00;-4.000e-01;-2.279e-02;-3.807e-01;-2.169e-02;1.044e+00;1.045e+00;-3.649e-01;-6.147e-03;1.051e+00;-2.400e-01;-1.368e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.803488;1.051e+00;-4.000e-01;-2.279e-02;-3.807e-01;-2.169e-02;1.044e+00;1.045e+00;-3.649e-01;-6.143e-03;1.051e+00;-2.400e-01;-1.368e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.804488;1.051e+00;-4.000e-01;-2.279e-02;-3.807e-01;-2.169e-02;1.044e+00;1.045e+00;-3.649e-01;-6.143e-03;1.051e+00;-2.400e-01;-1.367e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.814488;1.051e+00;-4.000e-01;-2.279e-02;-3.807e-01;-2.169e-02;1.044e+00;1.045e+00;-3.649e-01;-6.135e-03;1.051e+00;-2.400e-01;-1.367e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.815488;1.051e+00;-4.000e-01;-2.278e-02;-3.807e-01;-2.168e-02;1.044e+00;1.045e+00;-3.649e-01;-6.135e-03;1.051e+00;-2.400e-01;-1.367e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.827488;1.051e+00;-4.000e-01;-2.278e-02;-3.807e-01;-2.168e-02;1.044e+00;1.045e+00;-3.649e-01;-6.126e-03;1.051e+00;-2.400e-01;-1.367e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.828488;1.051e+00;-4.000e-01;-2.277e-02;-3.807e-01;-2.167e-02;1.044e+00;1.045e+00;-3.649e-01;-6.126e-03;1.051e+00;-2.400e-01;-1.366e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.835488;1.051e+00;-4.000e-01;-2.277e-02;-3.807e-01;-2.167e-02;1.044e+00;1.045e+00;-3.649e-01;-6.119e-03;1.051e+00;-2.400e-01;-1.366e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.840488;1.051e+00;-4.000e-01;-2.277e-02;-3.807e-01;-2.167e-02;1.044e+00;1.045e+00;-3.649e-01;-6.115e-03;1.051e+00;-2.400e-01;-1.366e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.841488;1.051e+00;-4.000e-01;-2.276e-02;-3.807e-01;-2.166e-02;1.044e+00;1.045e+00;-3.649e-01;-6.115e-03;1.051e+00;-2.400e-01;-1.366e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.848488;1.051e+00;-4.000e-01;-2.276e-02;-3.807e-01;-2.166e-02;1.044e+00;1.045e+00;-3.649e-01;-6.109e-03;1.051e+00;-2.400e-01;-1.366e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.849488;1.051e+00;-4.000e-01;-2.276e-02;-3.807e-01;-2.166e-02;1.044e+00;1.045e+00;-3.649e-01;-6.109e-03;1.051e+00;-2.400e-01;-1.365e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.852488;1.051e+00;-4.000e-01;-2.276e-02;-3.807e-01;-2.166e-02;1.044e+00;1.045e+00;-3.649e-01;-6.107e-03;1.051e+00;-2.400e-01;-1.365e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.853488;1.051e+00;-4.000e-01;-2.275e-02;-3.807e-01;-2.165e-02;1.044e+00;1.045e+00;-3.649e-01;-6.106e-03;1.051e+00;-2.400e-01;-1.365e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.865488;1.051e+00;-4.000e-01;-2.275e-02;-3.807e-01;-2.165e-02;1.044e+00;1.045e+00;-3.649e-01;-6.098e-03;1.051e+00;-2.400e-01;-1.365e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.866488;1.051e+00;-4.000e-01;-2.274e-02;-3.807e-01;-2.165e-02;1.044e+00;1.045e+00;-3.649e-01;-6.096e-03;1.051e+00;-2.400e-01;-1.365e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.868488;1.051e+00;-4.000e-01;-2.274e-02;-3.807e-01;-2.165e-02;1.044e+00;1.045e+00;-3.649e-01;-6.094e-03;1.051e+00;-2.400e-01;-1.365e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.869488;1.051e+00;-4.000e-01;-2.274e-02;-3.807e-01;-2.164e-02;1.044e+00;1.045e+00;-3.649e-01;-6.094e-03;1.051e+00;-2.400e-01;-1.364e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.878488;1.051e+00;-4.000e-01;-2.274e-02;-3.807e-01;-2.164e-02;1.044e+00;1.045e+00;-3.649e-01;-6.088e-03;1.051e+00;-2.400e-01;-1.364e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.879488;1.051e+00;-4.000e-01;-2.273e-02;-3.807e-01;-2.164e-02;1.044e+00;1.045e+00;-3.649e-01;-6.086e-03;1.051e+00;-2.400e-01;-1.364e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.880488;1.051e+00;-4.000e-01;-2.273e-02;-3.807e-01;-2.164e-02;1.044e+00;1.045e+00;-3.649e-01;-6.086e-03;1.051e+00;-2.400e-01;-1.364e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.881488;1.051e+00;-4.000e-01;-2.273e-02;-3.807e-01;-2.163e-02;1.044e+00;1.045e+00;-3.649e-01;-6.085e-03;1.051e+00;-2.400e-01;-1.364e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.889488;1.051e+00;-4.000e-01;-2.273e-02;-3.807e-01;-2.163e-02;1.044e+00;1.045e+00;-3.649e-01;-6.078e-03;1.051e+00;-2.400e-01;-1.364e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.890488;1.051e+00;-4.000e-01;-2.272e-02;-3.807e-01;-2.163e-02;1.044e+00;1.045e+00;-3.649e-01;-6.078e-03;1.051e+00;-2.400e-01;-1.363e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.893488;1.051e+00;-4.000e-01;-2.272e-02;-3.807e-01;-2.163e-02;1.044e+00;1.045e+00;-3.649e-01;-6.077e-03;1.051e+00;-2.400e-01;-1.363e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.894488;1.051e+00;-4.000e-01;-2.272e-02;-3.807e-01;-2.162e-02;1.044e+00;1.045e+00;-3.649e-01;-6.075e-03;1.051e+00;-2.400e-01;-1.363e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.904488;1.051e+00;-4.000e-01;-2.272e-02;-3.807e-01;-2.162e-02;1.044e+00;1.045e+00;-3.649e-01;-6.067e-03;1.051e+00;-2.400e-01;-1.363e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.905488;1.051e+00;-4.000e-01;-2.271e-02;-3.807e-01;-2.162e-02;1.044e+00;1.045e+00;-3.649e-01;-6.067e-03;1.051e+00;-2.400e-01;-1.363e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.906488;1.051e+00;-4.000e-01;-2.271e-02;-3.807e-01;-2.162e-02;1.044e+00;1.045e+00;-3.649e-01;-6.067e-03;1.051e+00;-2.400e-01;-1.363e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.907488;1.051e+00;-4.000e-01;-2.271e-02;-3.807e-01;-2.161e-02;1.044e+00;1.045e+00;-3.649e-01;-6.066e-03;1.051e+00;-2.400e-01;-1.363e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.910488;1.051e+00;-4.000e-01;-2.271e-02;-3.807e-01;-2.161e-02;1.044e+00;1.045e+00;-3.649e-01;-6.064e-03;1.051e+00;-2.400e-01;-1.363e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.911488;1.051e+00;-4.000e-01;-2.271e-02;-3.807e-01;-2.161e-02;1.044e+00;1.045e+00;-3.649e-01;-6.062e-03;1.051e+00;-2.400e-01;-1.362e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.915488;1.051e+00;-4.000e-01;-2.271e-02;-3.807e-01;-2.161e-02;1.044e+00;1.045e+00;-3.649e-01;-6.059e-03;1.051e+00;-2.400e-01;-1.362e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.916488;1.051e+00;-4.000e-01;-2.270e-02;-3.807e-01;-2.161e-02;1.044e+00;1.045e+00;-3.649e-01;-6.059e-03;1.051e+00;-2.400e-01;-1.362e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.921488;1.051e+00;-4.000e-01;-2.270e-02;-3.807e-01;-2.161e-02;1.044e+00;1.045e+00;-3.649e-01;-6.056e-03;1.051e+00;-2.400e-01;-1.362e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.922488;1.051e+00;-4.000e-01;-2.270e-02;-3.807e-01;-2.160e-02;1.044e+00;1.045e+00;-3.649e-01;-6.055e-03;1.051e+00;-2.400e-01;-1.362e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.923488;1.051e+00;-4.000e-01;-2.270e-02;-3.807e-01;-2.160e-02;1.044e+00;1.045e+00;-3.649e-01;-6.055e-03;1.051e+00;-2.400e-01;-1.362e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.930488;1.051e+00;-4.000e-01;-2.270e-02;-3.807e-01;-2.160e-02;1.044e+00;1.045e+00;-3.649e-01;-6.049e-03;1.051e+00;-2.400e-01;-1.362e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.931488;1.051e+00;-4.000e-01;-2.269e-02;-3.807e-01;-2.160e-02;1.044e+00;1.045e+00;-3.649e-01;-6.049e-03;1.051e+00;-2.400e-01;-1.362e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.934488;1.051e+00;-4.000e-01;-2.269e-02;-3.807e-01;-2.160e-02;1.044e+00;1.045e+00;-3.649e-01;-6.046e-03;1.051e+00;-2.400e-01;-1.362e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.935488;1.051e+00;-4.000e-01;-2.269e-02;-3.807e-01;-2.159e-02;1.044e+00;1.045e+00;-3.649e-01;-6.046e-03;1.051e+00;-2.400e-01;-1.361e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.942488;1.051e+00;-4.000e-01;-2.269e-02;-3.807e-01;-2.159e-02;1.044e+00;1.045e+00;-3.649e-01;-6.041e-03;1.051e+00;-2.400e-01;-1.361e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.943488;1.051e+00;-4.000e-01;-2.268e-02;-3.807e-01;-2.159e-02;1.044e+00;1.045e+00;-3.649e-01;-6.040e-03;1.051e+00;-2.400e-01;-1.361e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.947488;1.051e+00;-4.000e-01;-2.268e-02;-3.807e-01;-2.159e-02;1.044e+00;1.045e+00;-3.649e-01;-6.036e-03;1.051e+00;-2.400e-01;-1.361e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.948488;1.051e+00;-4.000e-01;-2.268e-02;-3.807e-01;-2.158e-02;1.044e+00;1.045e+00;-3.649e-01;-6.036e-03;1.051e+00;-2.400e-01;-1.361e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.955488;1.051e+00;-4.000e-01;-2.268e-02;-3.807e-01;-2.158e-02;1.044e+00;1.045e+00;-3.649e-01;-6.031e-03;1.051e+00;-2.400e-01;-1.361e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
