time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
26.956488;1.051e+00;-4.000e-01;-2.267e-02;-3.807e-01;-2.158e-02;1.044e+00;1.045e+00;-3.649e-01;-6.029e-03;1.051e+00;-2.400e-01;-1.360e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.959488;1.051e+00;-4.000e-01;-2.267e-02;-3.807e-01;-2.158e-02;1.044e+00;1.045e+00;-3.649e-01;-6.027e-03;1.051e+00;-2.400e-01;-1.360e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.960488;1.051e+00;-4.000e-01;-2.267e-02;-3.807e-01;-2.157e-02;1.044e+00;1.045e+00;-3.649e-01;-6.026e-03;1.051e+00;-2.400e-01;-1.360e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.968488;1.051e+00;-4.000e-01;-2.267e-02;-3.807e-01;-2.157e-02;1.044e+00;1.045e+00;-3.649e-01;-6.021e-03;1.051e+00;-2.400e-01;-1.360e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.969488;1.051e+00;-4.000e-01;-2.266e-02;-3.807e-01;-2.157e-02;1.044e+00;1.045e+00;-3.649e-01;-6.019e-03;1.051e+00;-2.400e-01;-1.360e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.974488;1.051e+00;-4.000e-01;-2.266e-02;-3.807e-01;-2.157e-02;1.044e+00;1.045e+00;-3.649e-01;-6.016e-03;1.051e+00;-2.400e-01;-1.360e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.975488;1.051e+00;-4.000e-01;-2.266e-02;-3.807e-01;-2.156e-02;1.044e+00;1.045e+00;-3.649e-01;-6.015e-03;1.051e+00;-2.400e-01;-1.359e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.979488;1.051e+00;-4.000e-01;-2.266e-02;-3.807e-01;-2.156e-02;1.044e+00;1.045e+00;-3.649e-01;-6.010e-03;1.051e+00;-2.400e-01;-1.359e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.980488;1.051e+00;-4.000e-01;-2.265e-02;-3.807e-01;-2.156e-02;1.044e+00;1.045e+00;-3.649e-01;-6.010e-03;1.051e+00;-2.400e-01;-1.359e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.987488;1.051e+00;-4.000e-01;-2.265e-02;-3.807e-01;-2.156e-02;1.044e+00;1.045e+00;-3.649e-01;-6.006e-03;1.051e+00;-2.400e-01;-1.359e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.988488;1.051e+00;-4.000e-01;-2.265e-02;-3.807e-01;-2.155e-02;1.044e+00;1.045e+00;-3.649e-01;-6.004e-03;1.051e+00;-2.400e-01;-1.359e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.993488;1.051e+00;-4.000e-01;-2.265e-02;-3.807e-01;-2.155e-02;1.044e+00;1.045e+00;-3.649e-01;-6.001e-03;1.051e+00;-2.400e-01;-1.359e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.994488;1.051e+00;-4.000e-01;-2.264e-02;-3.807e-01;-2.155e-02;1.044e+00;1.045e+00;-3.649e-01;-5.999e-03;1.051e+00;-2.400e-01;-1.359e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.996488;1.051e+00;-4.000e-01;-2.264e-02;-3.807e-01;-2.155e-02;1.044e+00;1.045e+00;-3.649e-01;-5.998e-03;1.051e+00;-2.400e-01;-1.359e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.997488;1.051e+00;-4.000e-01;-2.264e-02;-3.807e-01;-2.155e-02;1.044e+00;1.045e+00;-3.649e-01;-5.998e-03;1.051e+00;-2.400e-01;-1.358e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.000488;1.051e+00;-4.000e-01;-2.264e-02;-3.807e-01;-2.155e-02;1.044e+00;1.045e+00;-3.649e-01;-5.997e-03;1.051e+00;-2.400e-01;-1.358e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.001488;1.051e+00;-4.000e-01;-2.264e-02;-3.807e-01;-2.154e-02;1.044e+00;1.045e+00;-3.649e-01;-5.995e-03;1.051e+00;-2.400e-01;-1.358e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.004488;1.051e+00;-4.000e-01;-2.264e-02;-3.807e-01;-2.154e-02;1.044e+00;1.045e+00;-3.649e-01;-5.994e-03;1.051e+00;-2.400e-01;-1.358e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.005488;1.051e+00;-4.000e-01;-2.263e-02;-3.807e-01;-2.154e-02;1.044e+00;1.045e+00;-3.649e-01;-5.992e-03;1.051e+00;-2.400e-01;-1.358e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.014488;1.051e+00;-4.000e-01;-2.263e-02;-3.807e-01;-2.154e-02;1.044e+00;1.045e+00;-3.649e-01;-5.986e-03;1.051e+00;-2.400e-01;-1.358e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.015488;1.051e+00;-4.000e-01;-2.263e-02;-3.807e-01;-2.153e-02;1.044e+00;1.045e+00;-3.649e-01;-5.986e-03;1.051e+00;-2.400e-01;-1.358e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.019488;1.051e+00;-4.000e-01;-2.263e-02;-3.807e-01;-2.153e-02;1.044e+00;1.045e+00;-3.649e-01;-5.983e-03;1.051e+00;-2.400e-01;-1.358e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.020488;1.051e+00;-4.000e-01;-2.262e-02;-3.807e-01;-2.153e-02;1.044e+00;1.045e+00;-3.649e-01;-5.981e-03;1.051e+00;-2.400e-01;-1.357e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.027488;1.051e+00;-4.000e-01;-2.262e-02;-3.807e-01;-2.153e-02;1.044e+00;1.045e+00;-3.649e-01;-5.976e-03;1.051e+00;-2.400e-01;-1.357e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.028488;1.051e+00;-4.000e-01;-2.262e-02;-3.807e-01;-2.152e-02;1.044e+00;1.045e+00;-3.649e-01;-5.975e-03;1.051e+00;-2.400e-01;-1.357e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.029488;1.051e+00;-4.000e-01;-2.262e-02;-3.807e-01;-2.152e-02;1.044e+00;1.045e+00;-3.649e-01;-5.975e-03;1.051e+00;-2.400e-01;-1.357e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.030488;1.051e+00;-4.000e-01;-2.261e-02;-3.807e-01;-2.152e-02;1.044e+00;1.045e+00;-3.649e-01;-5.973e-03;1.051e+00;-2.400e-01;-1.357e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.040488;1.051e+00;-4.000e-01;-2.261e-02;-3.807e-01;-2.152e-02;1.044e+00;1.045e+00;-3.649e-01;-5.967e-03;1.051e+00;-2.400e-01;-1.357e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.041488;1.051e+00;-4.000e-01;-2.261e-02;-3.807e-01;-2.151e-02;1.044e+00;1.045e+00;-3.649e-01;-5.965e-03;1.051e+00;-2.400e-01;-1.356e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.044488;1.051e+00;-4.000e-01;-2.261e-02;-3.807e-01;-2.151e-02;1.044e+00;1.045e+00;-3.649e-01;-5.963e-03;1.051e+00;-2.400e-01;-1.356e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.045488;1.051e+00;-4.000e-01;-2.260e-02;-3.807e-01;-2.151e-02;1.044e+00;1.045e+00;-3.649e-01;-5.962e-03;1.051e+00;-2.400e-01;-1.356e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.053488;1.051e+00;-4.000e-01;-2.260e-02;-3.807e-01;-2.151e-02;1.044e+00;1.045e+00;-3.649e-01;-5.957e-03;1.051e+00;-2.400e-01;-1.356e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.054488;1.051e+00;-4.000e-01;-2.260e-02;-3.807e-01;-2.150e-02;1.044e+00;1.045e+00;-3.649e-01;-5.955e-03;1.051e+00;-2.400e-01;-1.356e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.057488;1.051e+00;-4.000e-01;-2.260e-02;-3.807e-01;-2.150e-02;1.044e+00;1.045e+00;-3.649e-01;-5.954e-03;1.051e+00;-2.400e-01;-1.356e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.058488;1.051e+00;-4.000e-01;-2.259e-02;-3.807e-01;-2.150e-02;1.044e+00;1.045e+00;-3.649e-01;-5.952e-03;1.051e+00;-2.400e-01;-1.356e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.059488;1.051e+00;-4.000e-01;-2.259e-02;-3.807e-01;-2.150e-02;1.044e+00;1.045e+00;-3.649e-01;-5.952e-03;1.051e+00;-2.400e-01;-1.356e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.060488;1.051e+00;-4.000e-01;-2.259e-02;-3.807e-01;-2.150e-02;1.044e+00;1.045e+00;-3.649e-01;-5.951e-03;1.051e+00;-2.400e-01;-1.355e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.068488;1.051e+00;-4.000e-01;-2.259e-02;-3.807e-01;-2.150e-02;1.044e+00;1.045e+00;-3.649e-01;-5.946e-03;1.051e+00;-2.400e-01;-1.355e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.069488;1.051e+00;-4.000e-01;-2.259e-02;-3.807e-01;-2.149e-02;1.044e+00;1.045e+00;-3.649e-01;-5.944e-03;1.051e+00;-2.400e-01;-1.355e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.070488;1.051e+00;-4.000e-01;-2.259e-02;-3.807e-01;-2.149e-02;1.044e+00;1.045e+00;-3.649e-01;-5.944e-03;1.051e+00;-2.400e-01;-1.355e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.071488;1.051e+00;-4.000e-01;-2.258e-02;-3.807e-01;-2.149e-02;1.044e+00;1.045e+00;-3.649e-01;-5.943e-03;1.051e+00;-2.400e-01;-1.355e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.080488;1.051e+00;-4.000e-01;-2.258e-02;-3.807e-01;-2.149e-02;1.044e+00;1.045e+00;-3.649e-01;-5.937e-03;1.051e+00;-2.400e-01;-1.355e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.081488;1.051e+00;-4.000e-01;-2.258e-02;-3.807e-01;-2.148e-02;1.044e+00;1.045e+00;-3.649e-01;-5.937e-03;1.051e+00;-2.400e-01;-1.354e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.082488;1.051e+00;-4.000e-01;-2.258e-02;-3.807e-01;-2.148e-02;1.044e+00;1.045e+00;-3.649e-01;-5.936e-03;1.051e+00;-2.400e-01;-1.354e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.083488;1.051e+00;-4.000e-01;-2.257e-02;-3.807e-01;-2.148e-02;1.044e+00;1.045e+00;-3.649e-01;-5.936e-03;1.051e+00;-2.400e-01;-1.354e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.093488;1.051e+00;-4.000e-01;-2.257e-02;-3.807e-01;-2.148e-02;1.044e+00;1.045e+00;-3.649e-01;-5.928e-03;1.051e+00;-2.400e-01;-1.354e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.094488;1.051e+00;-4.000e-01;-2.257e-02;-3.807e-01;-2.147e-02;1.044e+00;1.045e+00;-3.649e-01;-5.926e-03;1.051e+00;-2.400e-01;-1.354e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.095488;1.051e+00;-4.000e-01;-2.257e-02;-3.807e-01;-2.147e-02;1.044e+00;1.045e+00;-3.649e-01;-5.926e-03;1.051e+00;-2.400e-01;-1.354e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.096488;1.051e+00;-4.000e-01;-2.256e-02;-3.807e-01;-2.147e-02;1.044e+00;1.045e+00;-3.649e-01;-5.924e-03;1.051e+00;-2.400e-01;-1.354e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.104488;1.051e+00;-4.000e-01;-2.256e-02;-3.807e-01;-2.147e-02;1.044e+00;1.045e+00;-3.649e-01;-5.920e-03;1.051e+00;-2.400e-01;-1.354e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.105488;1.051e+00;-4.000e-01;-2.256e-02;-3.807e-01;-2.147e-02;1.044e+00;1.045e+00;-3.649e-01;-5.918e-03;1.051e+00;-2.400e-01;-1.353e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.106488;1.051e+00;-4.000e-01;-2.256e-02;-3.807e-01;-2.147e-02;1.044e+00;1.045e+00;-3.649e-01;-5.918e-03;1.051e+00;-2.400e-01;-1.353e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.107488;1.051e+00;-4.000e-01;-2.256e-02;-3.807e-01;-2.146e-02;1.044e+00;1.045e+00;-3.649e-01;-5.916e-03;1.051e+00;-2.400e-01;-1.353e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.108488;1.051e+00;-4.000e-01;-2.256e-02;-3.807e-01;-2.146e-02;1.044e+00;1.045e+00;-3.649e-01;-5.915e-03;1.051e+00;-2.400e-01;-1.353e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.109488;1.051e+00;-4.000e-01;-2.255e-02;-3.807e-01;-2.146e-02;1.044e+00;1.045e+00;-3.649e-01;-5.914e-03;1.051e+00;-2.400e-01;-1.353e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.121488;1.051e+00;-4.000e-01;-2.255e-02;-3.807e-01;-2.146e-02;1.044e+00;1.045e+00;-3.649e-01;-5.906e-03;1.051e+00;-2.400e-01;-1.353e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.122488;1.051e+00;-4.000e-01;-2.254e-02;-3.807e-01;-2.145e-02;1.044e+00;1.045e+00;-3.649e-01;-5.904e-03;1.051e+00;-2.400e-01;-1.353e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.125488;1.051e+00;-4.000e-01;-2.254e-02;-3.807e-01;-2.145e-02;1.044e+00;1.045e+00;-3.649e-01;-5.903e-03;1.051e+00;-2.400e-01;-1.353e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.126488;1.051e+00;-4.000e-01;-2.254e-02;-3.807e-01;-2.145e-02;1.044e+00;1.045e+00;-3.649e-01;-5.901e-03;1.051e+00;-2.400e-01;-1.352e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.131488;1.051e+00;-4.000e-01;-2.254e-02;-3.807e-01;-2.145e-02;1.044e+00;1.045e+00;-3.649e-01;-5.898e-03;1.051e+00;-2.400e-01;-1.352e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.132488;1.051e+00;-4.000e-01;-2.253e-02;-3.807e-01;-2.145e-02;1.044e+00;1.045e+00;-3.649e-01;-5.898e-03;1.051e+00;-2.400e-01;-1.352e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.133488;1.051e+00;-4.000e-01;-2.253e-02;-3.807e-01;-2.145e-02;1.044e+00;1.045e+00;-3.649e-01;-5.896e-03;1.051e+00;-2.400e-01;-1.352e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.134488;1.051e+00;-4.000e-01;-2.253e-02;-3.807e-01;-2.144e-02;1.044e+00;1.045e+00;-3.649e-01;-5.896e-03;1.051e+00;-2.400e-01;-1.352e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.144488;1.051e+00;-4.000e-01;-2.253e-02;-3.807e-01;-2.144e-02;1.044e+00;1.045e+00;-3.649e-01;-5.888e-03;1.051e+00;-2.400e-01;-1.352e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.145488;1.051e+00;-4.000e-01;-2.252e-02;-3.807e-01;-2.144e-02;1.044e+00;1.045e+00;-3.649e-01;-5.887e-03;1.051e+00;-2.400e-01;-1.351e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.146488;1.051e+00;-4.000e-01;-2.252e-02;-3.807e-01;-2.144e-02;1.044e+00;1.045e+00;-3.649e-01;-5.887e-03;1.051e+00;-2.400e-01;-1.351e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.147488;1.051e+00;-4.000e-01;-2.252e-02;-3.807e-01;-2.143e-02;1.044e+00;1.045e+00;-3.649e-01;-5.885e-03;1.051e+00;-2.400e-01;-1.351e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.159488;1.051e+00;-4.000e-01;-2.252e-02;-3.807e-01;-2.143e-02;1.044e+00;1.045e+00;-3.649e-01;-5.877e-03;1.051e+00;-2.400e-01;-1.351e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.160488;1.051e+00;-4.000e-01;-2.251e-02;-3.807e-01;-2.142e-02;1.044e+00;1.045e+00;-3.649e-01;-5.875e-03;1.051e+00;-2.400e-01;-1.351e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.165488;1.051e+00;-4.000e-01;-2.251e-02;-3.807e-01;-2.142e-02;1.044e+00;1.045e+00;-3.649e-01;-5.872e-03;1.051e+00;-2.400e-01;-1.351e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.166488;1.051e+00;-4.000e-01;-2.251e-02;-3.807e-01;-2.142e-02;1.044e+00;1.045e+00;-3.649e-01;-5.872e-03;1.051e+00;-2.400e-01;-1.350e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.172488;1.051e+00;-4.000e-01;-2.251e-02;-3.807e-01;-2.142e-02;1.044e+00;1.045e+00;-3.649e-01;-5.867e-03;1.051e+00;-2.400e-01;-1.350e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.173488;1.051e+00;-4.000e-01;-2.250e-02;-3.807e-01;-2.142e-02;1.044e+00;1.045e+00;-3.649e-01;-5.866e-03;1.051e+00;-2.400e-01;-1.350e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.174488;1.051e+00;-4.000e-01;-2.250e-02;-3.807e-01;-2.142e-02;1.044e+00;1.045e+00;-3.649e-01;-5.866e-03;1.051e+00;-2.400e-01;-1.350e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.175488;1.051e+00;-4.000e-01;-2.250e-02;-3.807e-01;-2.141e-02;1.044e+00;1.045e+00;-3.649e-01;-5.864e-03;1.051e+00;-2.400e-01;-1.350e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.184488;1.051e+00;-4.000e-01;-2.250e-02;-3.807e-01;-2.141e-02;1.044e+00;1.045e+00;-3.649e-01;-5.858e-03;1.051e+00;-2.400e-01;-1.350e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.185488;1.051e+00;-4.000e-01;-2.249e-02;-3.807e-01;-2.141e-02;1.044e+00;1.045e+00;-3.649e-01;-5.858e-03;1.051e+00;-2.400e-01;-1.350e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.186488;1.051e+00;-4.000e-01;-2.249e-02;-3.807e-01;-2.141e-02;1.044e+00;1.045e+00;-3.649e-01;-5.856e-03;1.051e+00;-2.400e-01;-1.350e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.187488;1.051e+00;-4.000e-01;-2.249e-02;-3.807e-01;-2.140e-02;1.044e+00;1.045e+00;-3.649e-01;-5.856e-03;1.051e+00;-2.400e-01;-1.350e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.189488;1.051e+00;-4.000e-01;-2.249e-02;-3.807e-01;-2.140e-02;1.044e+00;1.045e+00;-3.649e-01;-5.855e-03;1.051e+00;-2.400e-01;-1.350e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.190488;1.051e+00;-4.000e-01;-2.249e-02;-3.807e-01;-2.140e-02;1.044e+00;1.045e+00;-3.649e-01;-5.853e-03;1.051e+00;-2.400e-01;-1.349e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.197488;1.051e+00;-4.000e-01;-2.249e-02;-3.807e-01;-2.140e-02;1.044e+00;1.045e+00;-3.649e-01;-5.848e-03;1.051e+00;-2.400e-01;-1.349e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.198488;1.051e+00;-4.000e-01;-2.248e-02;-3.807e-01;-2.140e-02;1.044e+00;1.045e+00;-3.649e-01;-5.848e-03;1.051e+00;-2.400e-01;-1.349e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.199488;1.051e+00;-4.000e-01;-2.248e-02;-3.807e-01;-2.140e-02;1.044e+00;1.045e+00;-3.649e-01;-5.847e-03;1.051e+00;-2.400e-01;-1.349e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.200488;1.051e+00;-4.000e-01;-2.248e-02;-3.807e-01;-2.139e-02;1.044e+00;1.045e+00;-3.649e-01;-5.847e-03;1.051e+00;-2.400e-01;-1.349e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.210488;1.051e+00;-4.000e-01;-2.248e-02;-3.807e-01;-2.139e-02;1.044e+00;1.045e+00;-3.649e-01;-5.839e-03;1.051e+00;-2.400e-01;-1.349e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.211488;1.051e+00;-4.000e-01;-2.247e-02;-3.807e-01;-2.139e-02;1.044e+00;1.045e+00;-3.649e-01;-5.837e-03;1.051e+00;-2.400e-01;-1.348e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.212488;1.051e+00;-4.000e-01;-2.247e-02;-3.807e-01;-2.139e-02;1.044e+00;1.045e+00;-3.649e-01;-5.837e-03;1.051e+00;-2.400e-01;-1.348e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.213488;1.051e+00;-4.000e-01;-2.247e-02;-3.807e-01;-2.138e-02;1.044e+00;1.045e+00;-3.649e-01;-5.837e-03;1.051e+00;-2.400e-01;-1.348e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.220488;1.051e+00;-4.000e-01;-2.247e-02;-3.807e-01;-2.138e-02;1.044e+00;1.045e+00;-3.649e-01;-5.831e-03;1.051e+00;-2.400e-01;-1.348e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.221488;1.051e+00;-4.000e-01;-2.246e-02;-3.807e-01;-2.138e-02;1.044e+00;1.045e+00;-3.649e-01;-5.831e-03;1.051e+00;-2.400e-01;-1.348e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.224488;1.051e+00;-4.000e-01;-2.246e-02;-3.807e-01;-2.138e-02;1.044e+00;1.045e+00;-3.649e-01;-5.827e-03;1.051e+00;-2.400e-01;-1.348e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.227488;1.051e+00;-4.000e-01;-2.246e-02;-3.807e-01;-2.138e-02;1.044e+00;1.045e+00;-3.649e-01;-5.826e-03;1.051e+00;-2.400e-01;-1.348e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.228488;1.051e+00;-4.000e-01;-2.246e-02;-3.807e-01;-2.137e-02;1.044e+00;1.045e+00;-3.649e-01;-5.826e-03;1.051e+00;-2.400e-01;-1.348e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.231488;1.051e+00;-4.000e-01;-2.246e-02;-3.807e-01;-2.137e-02;1.044e+00;1.045e+00;-3.649e-01;-5.823e-03;1.051e+00;-2.400e-01;-1.348e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.232488;1.051e+00;-4.000e-01;-2.246e-02;-3.807e-01;-2.137e-02;1.044e+00;1.045e+00;-3.649e-01;-5.823e-03;1.051e+00;-2.400e-01;-1.347e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.235488;1.051e+00;-4.000e-01;-2.246e-02;-3.807e-01;-2.137e-02;1.044e+00;1.045e+00;-3.649e-01;-5.819e-03;1.051e+00;-2.400e-01;-1.347e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.236488;1.051e+00;-4.000e-01;-2.245e-02;-3.807e-01;-2.137e-02;1.044e+00;1.045e+00;-3.649e-01;-5.819e-03;1.051e+00;-2.400e-01;-1.347e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.240488;1.051e+00;-4.000e-01;-2.245e-02;-3.807e-01;-2.137e-02;1.044e+00;1.045e+00;-3.649e-01;-5.816e-03;1.051e+00;-2.400e-01;-1.347e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.241488;1.051e+00;-4.000e-01;-2.245e-02;-3.807e-01;-2.136e-02;1.044e+00;1.045e+00;-3.649e-01;-5.815e-03;1.051e+00;-2.400e-01;-1.347e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.243488;1.051e+00;-4.000e-01;-2.245e-02;-3.807e-01;-2.136e-02;1.044e+00;1.045e+00;-3.649e-01;-5.815e-03;1.051e+00;-2.400e-01;-1.347e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.246488;1.051e+00;-4.000e-01;-2.245e-02;-3.807e-01;-2.136e-02;1.044e+00;1.045e+00;-3.649e-01;-5.811e-03;1.051e+00;-2.400e-01;-1.347e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.247488;1.051e+00;-4.000e-01;-2.244e-02;-3.807e-01;-2.136e-02;1.044e+00;1.045e+00;-3.649e-01;-5.811e-03;1.051e+00;-2.400e-01;-1.347e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.250488;1.051e+00;-4.000e-01;-2.244e-02;-3.807e-01;-2.136e-02;1.044e+00;1.045e+00;-3.649e-01;-5.808e-03;1.051e+00;-2.400e-01;-1.347e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.251488;1.051e+00;-4.000e-01;-2.244e-02;-3.807e-01;-2.136e-02;1.044e+00;1.045e+00;-3.649e-01;-5.808e-03;1.051e+00;-2.400e-01;-1.346e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.252488;1.051e+00;-4.000e-01;-2.244e-02;-3.807e-01;-2.136e-02;1.044e+00;1.045e+00;-3.649e-01;-5.807e-03;1.051e+00;-2.400e-01;-1.346e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.253488;1.051e+00;-4.000e-01;-2.244e-02;-3.807e-01;-2.135e-02;1.044e+00;1.045e+00;-3.649e-01;-5.807e-03;1.051e+00;-2.400e-01;-1.346e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.256488;1.051e+00;-4.000e-01;-2.244e-02;-3.807e-01;-2.135e-02;1.044e+00;1.045e+00;-3.649e-01;-5.803e-03;1.051e+00;-2.400e-01;-1.346e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.261488;1.051e+00;-4.000e-01;-2.244e-02;-3.807e-01;-2.135e-02;1.044e+00;1.045e+00;-3.649e-01;-5.800e-03;1.051e+00;-2.400e-01;-1.346e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.262488;1.051e+00;-4.000e-01;-2.243e-02;-3.807e-01;-2.135e-02;1.044e+00;1.045e+00;-3.649e-01;-5.800e-03;1.051e+00;-2.400e-01;-1.346e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.265488;1.051e+00;-4.000e-01;-2.243e-02;-3.807e-01;-2.135e-02;1.044e+00;1.045e+00;-3.649e-01;-5.797e-03;1.051e+00;-2.400e-01;-1.346e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.266488;1.051e+00;-4.000e-01;-2.243e-02;-3.807e-01;-2.134e-02;1.044e+00;1.045e+00;-3.649e-01;-5.797e-03;1.051e+00;-2.400e-01;-1.346e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.272488;1.051e+00;-4.000e-01;-2.243e-02;-3.807e-01;-2.134e-02;1.044e+00;1.045e+00;-3.649e-01;-5.792e-03;1.051e+00;-2.400e-01;-1.346e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.273488;1.051e+00;-4.000e-01;-2.243e-02;-3.807e-01;-2.134e-02;1.044e+00;1.045e+00;-3.649e-01;-5.792e-03;1.051e+00;-2.400e-01;-1.345e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.274488;1.051e+00;-4.000e-01;-2.243e-02;-3.807e-01;-2.134e-02;1.044e+00;1.045e+00;-3.649e-01;-5.791e-03;1.051e+00;-2.400e-01;-1.345e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.275488;1.051e+00;-4.000e-01;-2.242e-02;-3.807e-01;-2.134e-02;1.044e+00;1.045e+00;-3.649e-01;-5.791e-03;1.051e+00;-2.400e-01;-1.345e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.280488;1.051e+00;-4.000e-01;-2.242e-02;-3.807e-01;-2.134e-02;1.044e+00;1.045e+00;-3.649e-01;-5.786e-03;1.051e+00;-2.400e-01;-1.345e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.281488;1.051e+00;-4.000e-01;-2.242e-02;-3.807e-01;-2.133e-02;1.044e+00;1.045e+00;-3.649e-01;-5.786e-03;1.051e+00;-2.400e-01;-1.345e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.287488;1.051e+00;-4.000e-01;-2.242e-02;-3.807e-01;-2.133e-02;1.044e+00;1.045e+00;-3.649e-01;-5.781e-03;1.051e+00;-2.400e-01;-1.345e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.288488;1.051e+00;-4.000e-01;-2.241e-02;-3.806e-01;-2.133e-02;1.044e+00;1.045e+00;-3.649e-01;-5.781e-03;1.051e+00;-2.400e-01;-1.345e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.293488;1.051e+00;-4.000e-01;-2.241e-02;-3.806e-01;-2.133e-02;1.044e+00;1.045e+00;-3.649e-01;-5.776e-03;1.051e+00;-2.400e-01;-1.345e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.294488;1.051e+00;-4.000e-01;-2.241e-02;-3.806e-01;-2.132e-02;1.044e+00;1.045e+00;-3.649e-01;-5.776e-03;1.051e+00;-2.400e-01;-1.345e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.295488;1.051e+00;-4.000e-01;-2.241e-02;-3.806e-01;-2.132e-02;1.044e+00;1.045e+00;-3.649e-01;-5.775e-03;1.051e+00;-2.400e-01;-1.345e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.296488;1.051e+00;-4.000e-01;-2.241e-02;-3.806e-01;-2.132e-02;1.044e+00;1.045e+00;-3.649e-01;-5.775e-03;1.051e+00;-2.400e-01;-1.344e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.300488;1.051e+00;-4.000e-01;-2.241e-02;-3.806e-01;-2.132e-02;1.044e+00;1.045e+00;-3.649e-01;-5.772e-03;1.051e+00;-2.400e-01;-1.344e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.301488;1.051e+00;-4.000e-01;-2.240e-02;-3.806e-01;-2.132e-02;1.044e+00;1.045e+00;-3.649e-01;-5.771e-03;1.051e+00;-2.400e-01;-1.344e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.306488;1.051e+00;-4.000e-01;-2.240e-02;-3.806e-01;-2.132e-02;1.044e+00;1.045e+00;-3.649e-01;-5.767e-03;1.051e+00;-2.400e-01;-1.344e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.307488;1.051e+00;-4.000e-01;-2.240e-02;-3.806e-01;-2.131e-02;1.044e+00;1.045e+00;-3.649e-01;-5.767e-03;1.051e+00;-2.400e-01;-1.344e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.310488;1.051e+00;-4.000e-01;-2.240e-02;-3.806e-01;-2.131e-02;1.044e+00;1.045e+00;-3.649e-01;-5.764e-03;1.051e+00;-2.400e-01;-1.344e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.311488;1.051e+00;-4.000e-01;-2.239e-02;-3.806e-01;-2.131e-02;1.044e+00;1.045e+00;-3.649e-01;-5.764e-03;1.051e+00;-2.400e-01;-1.344e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.317488;1.051e+00;-4.000e-01;-2.239e-02;-3.806e-01;-2.131e-02;1.044e+00;1.045e+00;-3.649e-01;-5.759e-03;1.051e+00;-2.400e-01;-1.344e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.318488;1.051e+00;-4.000e-01;-2.239e-02;-3.806e-01;-2.131e-02;1.044e+00;1.045e+00;-3.649e-01;-5.759e-03;1.051e+00;-2.400e-01;-1.343e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.321488;1.051e+00;-4.000e-01;-2.239e-02;-3.806e-01;-2.131e-02;1.044e+00;1.045e+00;-3.649e-01;-5.756e-03;1.051e+00;-2.400e-01;-1.343e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.322488;1.051e+00;-4.000e-01;-2.239e-02;-3.806e-01;-2.130e-02;1.044e+00;1.045e+00;-3.649e-01;-5.756e-03;1.051e+00;-2.400e-01;-1.343e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.325488;1.051e+00;-4.000e-01;-2.239e-02;-3.806e-01;-2.130e-02;1.044e+00;1.045e+00;-3.649e-01;-5.752e-03;1.051e+00;-2.400e-01;-1.343e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.326488;1.051e+00;-4.000e-01;-2.238e-02;-3.806e-01;-2.130e-02;1.044e+00;1.045e+00;-3.649e-01;-5.752e-03;1.051e+00;-2.400e-01;-1.343e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.334488;1.051e+00;-4.000e-01;-2.238e-02;-3.806e-01;-2.130e-02;1.044e+00;1.045e+00;-3.649e-01;-5.746e-03;1.051e+00;-2.400e-01;-1.343e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.335488;1.051e+00;-4.000e-01;-2.238e-02;-3.806e-01;-2.129e-02;1.044e+00;1.045e+00;-3.649e-01;-5.746e-03;1.051e+00;-2.400e-01;-1.343e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.336488;1.051e+00;-4.000e-01;-2.238e-02;-3.806e-01;-2.129e-02;1.044e+00;1.045e+00;-3.649e-01;-5.744e-03;1.051e+00;-2.400e-01;-1.343e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.337488;1.051e+00;-4.000e-01;-2.237e-02;-3.806e-01;-2.129e-02;1.044e+00;1.045e+00;-3.649e-01;-5.744e-03;1.051e+00;-2.400e-01;-1.342e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.347488;1.051e+00;-4.000e-01;-2.237e-02;-3.806e-01;-2.129e-02;1.044e+00;1.045e+00;-3.649e-01;-5.736e-03;1.051e+00;-2.400e-01;-1.342e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.348488;1.051e+00;-4.000e-01;-2.237e-02;-3.806e-01;-2.128e-02;1.044e+00;1.045e+00;-3.649e-01;-5.736e-03;1.051e+00;-2.400e-01;-1.342e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.351488;1.051e+00;-4.000e-01;-2.237e-02;-3.806e-01;-2.128e-02;1.044e+00;1.045e+00;-3.649e-01;-5.733e-03;1.051e+00;-2.400e-01;-1.342e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.352488;1.051e+00;-4.000e-01;-2.236e-02;-3.806e-01;-2.128e-02;1.044e+00;1.045e+00;-3.649e-01;-5.733e-03;1.051e+00;-2.400e-01;-1.342e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.355488;1.051e+00;-4.000e-01;-2.236e-02;-3.806e-01;-2.128e-02;1.044e+00;1.045e+00;-3.649e-01;-5.732e-03;1.051e+00;-2.400e-01;-1.342e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.358488;1.051e+00;-4.000e-01;-2.236e-02;-3.806e-01;-2.128e-02;1.044e+00;1.045e+00;-3.649e-01;-5.728e-03;1.051e+00;-2.400e-01;-1.342e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.359488;1.051e+00;-4.000e-01;-2.236e-02;-3.806e-01;-2.128e-02;1.044e+00;1.045e+00;-3.649e-01;-5.728e-03;1.051e+00;-2.400e-01;-1.341e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.360488;1.051e+00;-4.000e-01;-2.236e-02;-3.806e-01;-2.128e-02;1.044e+00;1.045e+00;-3.649e-01;-5.727e-03;1.051e+00;-2.400e-01;-1.341e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.361488;1.051e+00;-4.000e-01;-2.236e-02;-3.806e-01;-2.127e-02;1.044e+00;1.045e+00;-3.649e-01;-5.727e-03;1.051e+00;-2.400e-01;-1.341e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.362488;1.051e+00;-4.000e-01;-2.236e-02;-3.806e-01;-2.127e-02;1.044e+00;1.045e+00;-3.649e-01;-5.725e-03;1.051e+00;-2.400e-01;-1.341e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.363488;1.051e+00;-4.000e-01;-2.235e-02;-3.806e-01;-2.127e-02;1.044e+00;1.045e+00;-3.649e-01;-5.725e-03;1.051e+00;-2.400e-01;-1.341e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.375488;1.051e+00;-4.000e-01;-2.235e-02;-3.806e-01;-2.127e-02;1.044e+00;1.045e+00;-3.649e-01;-5.716e-03;1.051e+00;-2.400e-01;-1.341e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.376488;1.051e+00;-4.000e-01;-2.235e-02;-3.806e-01;-2.126e-02;1.044e+00;1.045e+00;-3.649e-01;-5.716e-03;1.051e+00;-2.400e-01;-1.341e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.377488;1.051e+00;-4.000e-01;-2.235e-02;-3.806e-01;-2.126e-02;1.044e+00;1.045e+00;-3.649e-01;-5.714e-03;1.051e+00;-2.400e-01;-1.341e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.378488;1.051e+00;-4.000e-01;-2.234e-02;-3.806e-01;-2.126e-02;1.044e+00;1.045e+00;-3.649e-01;-5.714e-03;1.051e+00;-2.400e-01;-1.341e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.379488;1.051e+00;-4.000e-01;-2.234e-02;-3.806e-01;-2.126e-02;1.044e+00;1.045e+00;-3.649e-01;-5.712e-03;1.051e+00;-2.400e-01;-1.341e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.381488;1.051e+00;-4.000e-01;-2.234e-02;-3.806e-01;-2.126e-02;1.044e+00;1.045e+00;-3.649e-01;-5.712e-03;1.051e+00;-2.400e-01;-1.341e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.382488;1.051e+00;-4.000e-01;-2.234e-02;-3.806e-01;-2.126e-02;1.044e+00;1.045e+00;-3.649e-01;-5.711e-03;1.051e+00;-2.400e-01;-1.340e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.388488;1.051e+00;-4.000e-01;-2.234e-02;-3.806e-01;-2.126e-02;1.044e+00;1.045e+00;-3.649e-01;-5.706e-03;1.051e+00;-2.400e-01;-1.340e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.389488;1.051e+00;-4.000e-01;-2.234e-02;-3.806e-01;-2.125e-02;1.044e+00;1.045e+00;-3.649e-01;-5.706e-03;1.051e+00;-2.400e-01;-1.340e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.390488;1.051e+00;-4.000e-01;-2.234e-02;-3.806e-01;-2.125e-02;1.044e+00;1.045e+00;-3.649e-01;-5.704e-03;1.051e+00;-2.400e-01;-1.340e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.391488;1.051e+00;-4.000e-01;-2.233e-02;-3.806e-01;-2.125e-02;1.044e+00;1.045e+00;-3.649e-01;-5.704e-03;1.051e+00;-2.400e-01;-1.340e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.401488;1.051e+00;-4.000e-01;-2.233e-02;-3.806e-01;-2.125e-02;1.044e+00;1.045e+00;-3.649e-01;-5.696e-03;1.051e+00;-2.400e-01;-1.340e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.402488;1.051e+00;-4.000e-01;-2.233e-02;-3.806e-01;-2.124e-02;1.044e+00;1.045e+00;-3.649e-01;-5.696e-03;1.051e+00;-2.400e-01;-1.340e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.403488;1.051e+00;-4.000e-01;-2.233e-02;-3.806e-01;-2.124e-02;1.044e+00;1.045e+00;-3.649e-01;-5.695e-03;1.051e+00;-2.400e-01;-1.340e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.404488;1.051e+00;-4.000e-01;-2.232e-02;-3.806e-01;-2.124e-02;1.044e+00;1.045e+00;-3.649e-01;-5.695e-03;1.051e+00;-2.400e-01;-1.339e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.414488;1.051e+00;-4.000e-01;-2.232e-02;-3.806e-01;-2.124e-02;1.044e+00;1.045e+00;-3.649e-01;-5.687e-03;1.051e+00;-2.400e-01;-1.339e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.415488;1.051e+00;-4.000e-01;-2.232e-02;-3.806e-01;-2.123e-02;1.044e+00;1.045e+00;-3.649e-01;-5.687e-03;1.051e+00;-2.400e-01;-1.339e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.416488;1.051e+00;-4.000e-01;-2.232e-02;-3.806e-01;-2.123e-02;1.044e+00;1.045e+00;-3.649e-01;-5.687e-03;1.051e+00;-2.400e-01;-1.339e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.417488;1.051e+00;-4.000e-01;-2.231e-02;-3.806e-01;-2.123e-02;1.044e+00;1.045e+00;-3.649e-01;-5.685e-03;1.051e+00;-2.400e-01;-1.339e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.423488;1.051e+00;-4.000e-01;-2.231e-02;-3.806e-01;-2.123e-02;1.044e+00;1.045e+00;-3.649e-01;-5.680e-03;1.051e+00;-2.400e-01;-1.339e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.424488;1.051e+00;-4.000e-01;-2.231e-02;-3.806e-01;-2.123e-02;1.044e+00;1.045e+00;-3.649e-01;-5.680e-03;1.051e+00;-2.400e-01;-1.338e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.429488;1.051e+00;-4.000e-01;-2.231e-02;-3.806e-01;-2.123e-02;1.044e+00;1.045e+00;-3.649e-01;-5.677e-03;1.051e+00;-2.400e-01;-1.338e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.430488;1.051e+00;-4.000e-01;-2.230e-02;-3.806e-01;-2.122e-02;1.044e+00;1.045e+00;-3.649e-01;-5.676e-03;1.051e+00;-2.400e-01;-1.338e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.442488;1.051e+00;-4.000e-01;-2.230e-02;-3.806e-01;-2.122e-02;1.044e+00;1.045e+00;-3.649e-01;-5.668e-03;1.051e+00;-2.400e-01;-1.338e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.443488;1.051e+00;-4.000e-01;-2.229e-02;-3.806e-01;-2.121e-02;1.044e+00;1.045e+00;-3.649e-01;-5.666e-03;1.051e+00;-2.400e-01;-1.338e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.445488;1.051e+00;-4.000e-01;-2.229e-02;-3.806e-01;-2.121e-02;1.044e+00;1.045e+00;-3.649e-01;-5.664e-03;1.051e+00;-2.400e-01;-1.338e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.446488;1.051e+00;-4.000e-01;-2.229e-02;-3.806e-01;-2.121e-02;1.044e+00;1.045e+00;-3.649e-01;-5.664e-03;1.051e+00;-2.400e-01;-1.337e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.453488;1.051e+00;-4.000e-01;-2.229e-02;-3.806e-01;-2.121e-02;1.044e+00;1.045e+00;-3.649e-01;-5.659e-03;1.051e+00;-2.400e-01;-1.337e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.454488;1.051e+00;-4.000e-01;-2.228e-02;-3.806e-01;-2.121e-02;1.044e+00;1.045e+00;-3.649e-01;-5.657e-03;1.051e+00;-2.400e-01;-1.337e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.456488;1.051e+00;-4.000e-01;-2.228e-02;-3.806e-01;-2.121e-02;1.044e+00;1.045e+00;-3.649e-01;-5.655e-03;1.051e+00;-2.400e-01;-1.337e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.457488;1.051e+00;-4.000e-01;-2.228e-02;-3.806e-01;-2.120e-02;1.044e+00;1.045e+00;-3.649e-01;-5.655e-03;1.051e+00;-2.400e-01;-1.337e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.467488;1.051e+00;-4.000e-01;-2.228e-02;-3.806e-01;-2.120e-02;1.044e+00;1.045e+00;-3.649e-01;-5.648e-03;1.051e+00;-2.400e-01;-1.337e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.468488;1.051e+00;-4.000e-01;-2.227e-02;-3.806e-01;-2.120e-02;1.044e+00;1.045e+00;-3.649e-01;-5.648e-03;1.051e+00;-2.400e-01;-1.337e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.469488;1.051e+00;-4.000e-01;-2.227e-02;-3.806e-01;-2.120e-02;1.044e+00;1.045e+00;-3.649e-01;-5.647e-03;1.051e+00;-2.400e-01;-1.337e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.470488;1.051e+00;-4.000e-01;-2.227e-02;-3.806e-01;-2.119e-02;1.044e+00;1.045e+00;-3.649e-01;-5.647e-03;1.051e+00;-2.400e-01;-1.336e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.482488;1.051e+00;-4.000e-01;-2.227e-02;-3.806e-01;-2.119e-02;1.044e+00;1.045e+00;-3.649e-01;-5.639e-03;1.051e+00;-2.400e-01;-1.336e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.483488;1.051e+00;-4.000e-01;-2.226e-02;-3.806e-01;-2.119e-02;1.044e+00;1.045e+00;-3.649e-01;-5.637e-03;1.051e+00;-2.400e-01;-1.336e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.484488;1.051e+00;-4.000e-01;-2.226e-02;-3.806e-01;-2.119e-02;1.044e+00;1.045e+00;-3.649e-01;-5.637e-03;1.051e+00;-2.400e-01;-1.336e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.485488;1.051e+00;-4.000e-01;-2.226e-02;-3.806e-01;-2.118e-02;1.044e+00;1.045e+00;-3.649e-01;-5.636e-03;1.051e+00;-2.400e-01;-1.336e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.491488;1.051e+00;-4.000e-01;-2.226e-02;-3.806e-01;-2.118e-02;1.044e+00;1.045e+00;-3.649e-01;-5.631e-03;1.051e+00;-2.400e-01;-1.336e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.492488;1.051e+00;-4.000e-01;-2.226e-02;-3.806e-01;-2.118e-02;1.044e+00;1.045e+00;-3.649e-01;-5.631e-03;1.051e+00;-2.400e-01;-1.335e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.495488;1.051e+00;-4.000e-01;-2.226e-02;-3.806e-01;-2.118e-02;1.044e+00;1.045e+00;-3.649e-01;-5.629e-03;1.051e+00;-2.400e-01;-1.335e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.496488;1.051e+00;-4.000e-01;-2.225e-02;-3.806e-01;-2.118e-02;1.044e+00;1.045e+00;-3.649e-01;-5.628e-03;1.051e+00;-2.400e-01;-1.335e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.497488;1.051e+00;-4.000e-01;-2.225e-02;-3.806e-01;-2.118e-02;1.044e+00;1.045e+00;-3.649e-01;-5.628e-03;1.051e+00;-2.400e-01;-1.335e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.498488;1.051e+00;-4.000e-01;-2.225e-02;-3.806e-01;-2.117e-02;1.044e+00;1.045e+00;-3.649e-01;-5.626e-03;1.051e+00;-2.400e-01;-1.335e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.508488;1.051e+00;-4.000e-01;-2.225e-02;-3.806e-01;-2.117e-02;1.044e+00;1.045e+00;-3.649e-01;-5.620e-03;1.051e+00;-2.400e-01;-1.335e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.509488;1.051e+00;-4.000e-01;-2.224e-02;-3.806e-01;-2.117e-02;1.044e+00;1.045e+00;-3.649e-01;-5.618e-03;1.051e+00;-2.400e-01;-1.335e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.511488;1.051e+00;-4.000e-01;-2.224e-02;-3.806e-01;-2.117e-02;1.044e+00;1.045e+00;-3.649e-01;-5.616e-03;1.051e+00;-2.400e-01;-1.335e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.512488;1.051e+00;-4.000e-01;-2.224e-02;-3.806e-01;-2.116e-02;1.044e+00;1.045e+00;-3.649e-01;-5.616e-03;1.051e+00;-2.400e-01;-1.334e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.522488;1.051e+00;-4.000e-01;-2.224e-02;-3.806e-01;-2.116e-02;1.044e+00;1.045e+00;-3.649e-01;-5.610e-03;1.051e+00;-2.400e-01;-1.334e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.523488;1.051e+00;-4.000e-01;-2.223e-02;-3.806e-01;-2.116e-02;1.044e+00;1.045e+00;-3.649e-01;-5.608e-03;1.051e+00;-2.400e-01;-1.334e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.524488;1.051e+00;-4.000e-01;-2.223e-02;-3.806e-01;-2.116e-02;1.044e+00;1.045e+00;-3.649e-01;-5.608e-03;1.051e+00;-2.400e-01;-1.334e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.525488;1.051e+00;-4.000e-01;-2.223e-02;-3.806e-01;-2.115e-02;1.044e+00;1.045e+00;-3.649e-01;-5.607e-03;1.051e+00;-2.400e-01;-1.334e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.533488;1.051e+00;-4.000e-01;-2.223e-02;-3.806e-01;-2.115e-02;1.044e+00;1.045e+00;-3.649e-01;-5.602e-03;1.051e+00;-2.400e-01;-1.334e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.534488;1.051e+00;-4.000e-01;-2.223e-02;-3.806e-01;-2.115e-02;1.044e+00;1.045e+00;-3.649e-01;-5.600e-03;1.051e+00;-2.400e-01;-1.333e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.535488;1.051e+00;-4.000e-01;-2.223e-02;-3.806e-01;-2.115e-02;1.044e+00;1.045e+00;-3.649e-01;-5.600e-03;1.051e+00;-2.400e-01;-1.333e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.536488;1.051e+00;-4.000e-01;-2.222e-02;-3.806e-01;-2.115e-02;1.044e+00;1.045e+00;-3.649e-01;-5.599e-03;1.051e+00;-2.400e-01;-1.333e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.540488;1.051e+00;-4.000e-01;-2.222e-02;-3.806e-01;-2.115e-02;1.044e+00;1.045e+00;-3.649e-01;-5.596e-03;1.051e+00;-2.400e-01;-1.333e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.541488;1.051e+00;-4.000e-01;-2.222e-02;-3.806e-01;-2.114e-02;1.044e+00;1.045e+00;-3.649e-01;-5.596e-03;1.051e+00;-2.400e-01;-1.333e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.549488;1.051e+00;-4.000e-01;-2.222e-02;-3.806e-01;-2.114e-02;1.044e+00;1.045e+00;-3.649e-01;-5.589e-03;1.051e+00;-2.400e-01;-1.333e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.550488;1.051e+00;-4.000e-01;-2.221e-02;-3.806e-01;-2.114e-02;1.044e+00;1.045e+00;-3.649e-01;-5.589e-03;1.051e+00;-2.400e-01;-1.333e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.553488;1.051e+00;-4.000e-01;-2.221e-02;-3.806e-01;-2.114e-02;1.044e+00;1.045e+00;-3.649e-01;-5.588e-03;1.051e+00;-2.400e-01;-1.333e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.554488;1.051e+00;-4.000e-01;-2.221e-02;-3.806e-01;-2.113e-02;1.044e+00;1.045e+00;-3.649e-01;-5.586e-03;1.051e+00;-2.400e-01;-1.333e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.557488;1.051e+00;-4.000e-01;-2.221e-02;-3.806e-01;-2.113e-02;1.044e+00;1.045e+00;-3.649e-01;-5.584e-03;1.051e+00;-2.400e-01;-1.333e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.558488;1.051e+00;-4.000e-01;-2.221e-02;-3.806e-01;-2.113e-02;1.044e+00;1.045e+00;-3.649e-01;-5.583e-03;1.051e+00;-2.400e-01;-1.332e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.560488;1.051e+00;-4.000e-01;-2.221e-02;-3.806e-01;-2.113e-02;1.044e+00;1.045e+00;-3.649e-01;-5.583e-03;1.051e+00;-2.400e-01;-1.332e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.561488;1.051e+00;-4.000e-01;-2.220e-02;-3.806e-01;-2.113e-02;1.044e+00;1.045e+00;-3.649e-01;-5.581e-03;1.051e+00;-2.400e-01;-1.332e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.566488;1.051e+00;-4.000e-01;-2.220e-02;-3.806e-01;-2.113e-02;1.044e+00;1.045e+00;-3.649e-01;-5.578e-03;1.051e+00;-2.400e-01;-1.332e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.567488;1.051e+00;-4.000e-01;-2.220e-02;-3.806e-01;-2.112e-02;1.044e+00;1.045e+00;-3.649e-01;-5.576e-03;1.051e+00;-2.400e-01;-1.332e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.574488;1.051e+00;-4.000e-01;-2.220e-02;-3.806e-01;-2.112e-02;1.044e+00;1.045e+00;-3.649e-01;-5.572e-03;1.051e+00;-2.400e-01;-1.332e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.575488;1.051e+00;-4.000e-01;-2.220e-02;-3.806e-01;-2.112e-02;1.044e+00;1.045e+00;-3.648e-01;-5.572e-03;1.051e+00;-2.400e-01;-1.332e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.576488;1.051e+00;-4.000e-01;-2.219e-02;-3.806e-01;-2.112e-02;1.044e+00;1.045e+00;-3.648e-01;-5.570e-03;1.051e+00;-2.400e-01;-1.332e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.580488;1.051e+00;-4.000e-01;-2.219e-02;-3.806e-01;-2.112e-02;1.044e+00;1.045e+00;-3.648e-01;-5.567e-03;1.051e+00;-2.400e-01;-1.332e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.581488;1.051e+00;-4.000e-01;-2.219e-02;-3.806e-01;-2.112e-02;1.044e+00;1.045e+00;-3.648e-01;-5.566e-03;1.051e+00;-2.400e-01;-1.331e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.582488;1.051e+00;-4.000e-01;-2.219e-02;-3.806e-01;-2.112e-02;1.044e+00;1.045e+00;-3.648e-01;-5.566e-03;1.051e+00;-2.400e-01;-1.331e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.583488;1.051e+00;-4.000e-01;-2.219e-02;-3.806e-01;-2.111e-02;1.044e+00;1.045e+00;-3.648e-01;-5.564e-03;1.051e+00;-2.400e-01;-1.331e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.587488;1.051e+00;-4.000e-01;-2.219e-02;-3.806e-01;-2.111e-02;1.044e+00;1.045e+00;-3.648e-01;-5.563e-03;1.051e+00;-2.400e-01;-1.331e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.588488;1.051e+00;-4.000e-01;-2.218e-02;-3.806e-01;-2.111e-02;1.044e+00;1.045e+00;-3.648e-01;-5.561e-03;1.051e+00;-2.400e-01;-1.331e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.596488;1.051e+00;-4.000e-01;-2.218e-02;-3.806e-01;-2.111e-02;1.044e+00;1.045e+00;-3.648e-01;-5.556e-03;1.051e+00;-2.400e-01;-1.331e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.597488;1.051e+00;-4.000e-01;-2.218e-02;-3.806e-01;-2.110e-02;1.044e+00;1.045e+00;-3.648e-01;-5.555e-03;1.051e+00;-2.400e-01;-1.331e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.601488;1.051e+00;-4.000e-01;-2.218e-02;-3.806e-01;-2.110e-02;1.044e+00;1.045e+00;-3.648e-01;-5.552e-03;1.051e+00;-2.400e-01;-1.331e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.602488;1.051e+00;-4.000e-01;-2.218e-02;-3.806e-01;-2.110e-02;1.044e+00;1.045e+00;-3.648e-01;-5.552e-03;1.051e+00;-2.400e-01;-1.331e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.603488;1.051e+00;-4.000e-01;-2.217e-02;-3.806e-01;-2.110e-02;1.044e+00;1.045e+00;-3.648e-01;-5.552e-03;1.051e+00;-2.400e-01;-1.330e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.609488;1.051e+00;-4.000e-01;-2.217e-02;-3.806e-01;-2.110e-02;1.044e+00;1.045e+00;-3.648e-01;-5.548e-03;1.051e+00;-2.400e-01;-1.330e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.610488;1.051e+00;-4.000e-01;-2.217e-02;-3.806e-01;-2.109e-02;1.044e+00;1.045e+00;-3.648e-01;-5.546e-03;1.051e+00;-2.400e-01;-1.330e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.616488;1.051e+00;-4.000e-01;-2.217e-02;-3.806e-01;-2.109e-02;1.044e+00;1.045e+00;-3.648e-01;-5.543e-03;1.051e+00;-2.400e-01;-1.330e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.617488;1.051e+00;-4.000e-01;-2.216e-02;-3.806e-01;-2.109e-02;1.044e+00;1.045e+00;-3.648e-01;-5.541e-03;1.051e+00;-2.400e-01;-1.330e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.623488;1.051e+00;-4.000e-01;-2.216e-02;-3.806e-01;-2.109e-02;1.044e+00;1.045e+00;-3.648e-01;-5.538e-03;1.051e+00;-2.400e-01;-1.330e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.624488;1.051e+00;-4.000e-01;-2.216e-02;-3.806e-01;-2.108e-02;1.044e+00;1.045e+00;-3.648e-01;-5.537e-03;1.051e+00;-2.400e-01;-1.329e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.630488;1.051e+00;-4.000e-01;-2.216e-02;-3.806e-01;-2.108e-02;1.044e+00;1.045e+00;-3.648e-01;-5.533e-03;1.051e+00;-2.400e-01;-1.329e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
