time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
27.631488;1.051e+00;-4.000e-01;-2.215e-02;-3.806e-01;-2.108e-02;1.044e+00;1.045e+00;-3.648e-01;-5.532e-03;1.051e+00;-2.400e-01;-1.329e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.637488;1.051e+00;-4.000e-01;-2.215e-02;-3.806e-01;-2.108e-02;1.044e+00;1.045e+00;-3.648e-01;-5.529e-03;1.051e+00;-2.400e-01;-1.329e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.639488;1.051e+00;-4.000e-01;-2.215e-02;-3.806e-01;-2.108e-02;1.044e+00;1.045e+00;-3.648e-01;-5.527e-03;1.051e+00;-2.400e-01;-1.329e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.640488;1.051e+00;-4.000e-01;-2.215e-02;-3.806e-01;-2.107e-02;1.044e+00;1.045e+00;-3.648e-01;-5.525e-03;1.051e+00;-2.400e-01;-1.329e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.643488;1.051e+00;-4.000e-01;-2.215e-02;-3.806e-01;-2.107e-02;1.044e+00;1.045e+00;-3.648e-01;-5.524e-03;1.051e+00;-2.400e-01;-1.329e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.644488;1.051e+00;-4.000e-01;-2.214e-02;-3.806e-01;-2.107e-02;1.044e+00;1.045e+00;-3.648e-01;-5.524e-03;1.051e+00;-2.400e-01;-1.329e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.646488;1.051e+00;-4.000e-01;-2.214e-02;-3.806e-01;-2.107e-02;1.044e+00;1.045e+00;-3.648e-01;-5.522e-03;1.051e+00;-2.400e-01;-1.329e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.647488;1.051e+00;-4.000e-01;-2.214e-02;-3.806e-01;-2.107e-02;1.044e+00;1.045e+00;-3.648e-01;-5.521e-03;1.051e+00;-2.400e-01;-1.328e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.653488;1.051e+00;-4.000e-01;-2.214e-02;-3.806e-01;-2.107e-02;1.044e+00;1.045e+00;-3.648e-01;-5.517e-03;1.051e+00;-2.400e-01;-1.328e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.654488;1.051e+00;-4.000e-01;-2.214e-02;-3.806e-01;-2.106e-02;1.044e+00;1.045e+00;-3.648e-01;-5.516e-03;1.051e+00;-2.400e-01;-1.328e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.655488;1.051e+00;-4.000e-01;-2.214e-02;-3.806e-01;-2.106e-02;1.044e+00;1.045e+00;-3.648e-01;-5.516e-03;1.051e+00;-2.400e-01;-1.328e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.656488;1.051e+00;-4.000e-01;-2.213e-02;-3.806e-01;-2.106e-02;1.044e+00;1.045e+00;-3.648e-01;-5.514e-03;1.051e+00;-2.400e-01;-1.328e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.666488;1.051e+00;-4.000e-01;-2.213e-02;-3.806e-01;-2.106e-02;1.044e+00;1.045e+00;-3.648e-01;-5.508e-03;1.051e+00;-2.400e-01;-1.328e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.667488;1.051e+00;-4.000e-01;-2.213e-02;-3.806e-01;-2.105e-02;1.044e+00;1.045e+00;-3.648e-01;-5.508e-03;1.051e+00;-2.400e-01;-1.328e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.671488;1.051e+00;-4.000e-01;-2.213e-02;-3.806e-01;-2.105e-02;1.044e+00;1.045e+00;-3.648e-01;-5.505e-03;1.051e+00;-2.400e-01;-1.328e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.672488;1.051e+00;-4.000e-01;-2.212e-02;-3.806e-01;-2.105e-02;1.044e+00;1.045e+00;-3.648e-01;-5.503e-03;1.051e+00;-2.400e-01;-1.327e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.680488;1.051e+00;-4.000e-01;-2.212e-02;-3.806e-01;-2.105e-02;1.044e+00;1.045e+00;-3.648e-01;-5.498e-03;1.051e+00;-2.400e-01;-1.327e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.681488;1.051e+00;-4.000e-01;-2.212e-02;-3.806e-01;-2.104e-02;1.044e+00;1.045e+00;-3.648e-01;-5.498e-03;1.051e+00;-2.400e-01;-1.327e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.683488;1.051e+00;-4.000e-01;-2.212e-02;-3.806e-01;-2.104e-02;1.044e+00;1.045e+00;-3.648e-01;-5.497e-03;1.051e+00;-2.400e-01;-1.327e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.684488;1.051e+00;-4.000e-01;-2.211e-02;-3.806e-01;-2.104e-02;1.044e+00;1.045e+00;-3.648e-01;-5.495e-03;1.051e+00;-2.400e-01;-1.327e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.686488;1.051e+00;-4.000e-01;-2.211e-02;-3.806e-01;-2.104e-02;1.044e+00;1.045e+00;-3.648e-01;-5.493e-03;1.051e+00;-2.400e-01;-1.327e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.694488;1.051e+00;-4.000e-01;-2.211e-02;-3.806e-01;-2.104e-02;1.044e+00;1.045e+00;-3.648e-01;-5.489e-03;1.051e+00;-2.400e-01;-1.327e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.695488;1.051e+00;-4.000e-01;-2.211e-02;-3.806e-01;-2.104e-02;1.044e+00;1.045e+00;-3.648e-01;-5.489e-03;1.051e+00;-2.400e-01;-1.326e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.696488;1.051e+00;-4.000e-01;-2.211e-02;-3.806e-01;-2.104e-02;1.044e+00;1.045e+00;-3.648e-01;-5.487e-03;1.051e+00;-2.400e-01;-1.326e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.697488;1.051e+00;-4.000e-01;-2.211e-02;-3.806e-01;-2.103e-02;1.044e+00;1.045e+00;-3.648e-01;-5.487e-03;1.051e+00;-2.400e-01;-1.326e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.699488;1.051e+00;-4.000e-01;-2.211e-02;-3.806e-01;-2.103e-02;1.044e+00;1.045e+00;-3.648e-01;-5.485e-03;1.051e+00;-2.400e-01;-1.326e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.700488;1.051e+00;-4.000e-01;-2.210e-02;-3.806e-01;-2.103e-02;1.044e+00;1.045e+00;-3.648e-01;-5.484e-03;1.051e+00;-2.400e-01;-1.326e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.710488;1.051e+00;-4.000e-01;-2.210e-02;-3.806e-01;-2.103e-02;1.044e+00;1.045e+00;-3.648e-01;-5.477e-03;1.051e+00;-2.400e-01;-1.326e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.711488;1.051e+00;-4.000e-01;-2.210e-02;-3.806e-01;-2.102e-02;1.044e+00;1.045e+00;-3.648e-01;-5.477e-03;1.051e+00;-2.400e-01;-1.326e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.713488;1.051e+00;-4.000e-01;-2.210e-02;-3.806e-01;-2.102e-02;1.044e+00;1.045e+00;-3.648e-01;-5.476e-03;1.051e+00;-2.400e-01;-1.326e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.714488;1.051e+00;-4.000e-01;-2.209e-02;-3.806e-01;-2.102e-02;1.044e+00;1.045e+00;-3.648e-01;-5.474e-03;1.051e+00;-2.400e-01;-1.326e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.715488;1.051e+00;-4.000e-01;-2.209e-02;-3.806e-01;-2.102e-02;1.044e+00;1.045e+00;-3.648e-01;-5.474e-03;1.051e+00;-2.400e-01;-1.326e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.716488;1.051e+00;-4.000e-01;-2.209e-02;-3.806e-01;-2.102e-02;1.044e+00;1.045e+00;-3.648e-01;-5.474e-03;1.051e+00;-2.400e-01;-1.325e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.721488;1.051e+00;-4.000e-01;-2.209e-02;-3.806e-01;-2.102e-02;1.044e+00;1.045e+00;-3.648e-01;-5.469e-03;1.051e+00;-2.400e-01;-1.325e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.724488;1.051e+00;-4.000e-01;-2.209e-02;-3.806e-01;-2.102e-02;1.044e+00;1.045e+00;-3.648e-01;-5.468e-03;1.051e+00;-2.400e-01;-1.325e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.725488;1.051e+00;-4.000e-01;-2.209e-02;-3.806e-01;-2.101e-02;1.044e+00;1.045e+00;-3.648e-01;-5.468e-03;1.051e+00;-2.400e-01;-1.325e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.727488;1.051e+00;-4.000e-01;-2.209e-02;-3.806e-01;-2.101e-02;1.044e+00;1.045e+00;-3.648e-01;-5.466e-03;1.051e+00;-2.400e-01;-1.325e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.728488;1.051e+00;-4.000e-01;-2.208e-02;-3.806e-01;-2.101e-02;1.044e+00;1.045e+00;-3.648e-01;-5.465e-03;1.051e+00;-2.400e-01;-1.325e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.730488;1.051e+00;-4.000e-01;-2.208e-02;-3.806e-01;-2.101e-02;1.044e+00;1.045e+00;-3.648e-01;-5.465e-03;1.051e+00;-2.400e-01;-1.325e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.733488;1.051e+00;-4.000e-01;-2.208e-02;-3.806e-01;-2.101e-02;1.044e+00;1.045e+00;-3.648e-01;-5.461e-03;1.051e+00;-2.400e-01;-1.325e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.738488;1.051e+00;-4.000e-01;-2.208e-02;-3.806e-01;-2.101e-02;1.044e+00;1.045e+00;-3.648e-01;-5.458e-03;1.051e+00;-2.400e-01;-1.325e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.739488;1.051e+00;-4.000e-01;-2.208e-02;-3.806e-01;-2.100e-02;1.044e+00;1.045e+00;-3.648e-01;-5.458e-03;1.051e+00;-2.400e-01;-1.324e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.741488;1.051e+00;-4.000e-01;-2.208e-02;-3.806e-01;-2.100e-02;1.044e+00;1.045e+00;-3.648e-01;-5.457e-03;1.051e+00;-2.400e-01;-1.324e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.742488;1.051e+00;-4.000e-01;-2.207e-02;-3.806e-01;-2.100e-02;1.044e+00;1.045e+00;-3.648e-01;-5.455e-03;1.051e+00;-2.400e-01;-1.324e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.755488;1.051e+00;-4.000e-01;-2.207e-02;-3.806e-01;-2.100e-02;1.044e+00;1.045e+00;-3.648e-01;-5.447e-03;1.051e+00;-2.400e-01;-1.324e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.756488;1.051e+00;-4.000e-01;-2.206e-02;-3.806e-01;-2.099e-02;1.044e+00;1.045e+00;-3.648e-01;-5.447e-03;1.051e+00;-2.400e-01;-1.324e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.764488;1.051e+00;-4.000e-01;-2.206e-02;-3.806e-01;-2.099e-02;1.044e+00;1.045e+00;-3.648e-01;-5.441e-03;1.051e+00;-2.400e-01;-1.324e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.765488;1.051e+00;-4.000e-01;-2.206e-02;-3.806e-01;-2.099e-02;1.044e+00;1.045e+00;-3.648e-01;-5.441e-03;1.051e+00;-2.400e-01;-1.323e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.769488;1.051e+00;-4.000e-01;-2.206e-02;-3.806e-01;-2.099e-02;1.044e+00;1.045e+00;-3.648e-01;-5.437e-03;1.051e+00;-2.400e-01;-1.323e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.770488;1.051e+00;-4.000e-01;-2.205e-02;-3.806e-01;-2.098e-02;1.044e+00;1.045e+00;-3.648e-01;-5.437e-03;1.051e+00;-2.400e-01;-1.323e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.781488;1.051e+00;-4.000e-01;-2.205e-02;-3.806e-01;-2.098e-02;1.044e+00;1.045e+00;-3.648e-01;-5.428e-03;1.051e+00;-2.400e-01;-1.323e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.782488;1.051e+00;-4.000e-01;-2.204e-02;-3.806e-01;-2.098e-02;1.044e+00;1.045e+00;-3.648e-01;-5.428e-03;1.051e+00;-2.400e-01;-1.323e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.783488;1.051e+00;-4.000e-01;-2.204e-02;-3.806e-01;-2.098e-02;1.044e+00;1.045e+00;-3.648e-01;-5.427e-03;1.051e+00;-2.400e-01;-1.323e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.784488;1.051e+00;-4.000e-01;-2.204e-02;-3.806e-01;-2.097e-02;1.044e+00;1.045e+00;-3.648e-01;-5.427e-03;1.051e+00;-2.400e-01;-1.323e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.788488;1.051e+00;-4.000e-01;-2.204e-02;-3.806e-01;-2.097e-02;1.044e+00;1.045e+00;-3.648e-01;-5.424e-03;1.051e+00;-2.400e-01;-1.323e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.789488;1.051e+00;-4.000e-01;-2.204e-02;-3.806e-01;-2.097e-02;1.044e+00;1.045e+00;-3.648e-01;-5.424e-03;1.051e+00;-2.400e-01;-1.322e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.798488;1.051e+00;-4.000e-01;-2.204e-02;-3.806e-01;-2.097e-02;1.044e+00;1.045e+00;-3.648e-01;-5.418e-03;1.051e+00;-2.400e-01;-1.322e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.799488;1.051e+00;-4.000e-01;-2.203e-02;-3.806e-01;-2.096e-02;1.044e+00;1.045e+00;-3.648e-01;-5.418e-03;1.051e+00;-2.400e-01;-1.322e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.810488;1.051e+00;-4.000e-01;-2.203e-02;-3.806e-01;-2.096e-02;1.044e+00;1.045e+00;-3.648e-01;-5.409e-03;1.051e+00;-2.400e-01;-1.322e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.811488;1.051e+00;-4.000e-01;-2.202e-02;-3.806e-01;-2.096e-02;1.044e+00;1.045e+00;-3.648e-01;-5.409e-03;1.051e+00;-2.400e-01;-1.321e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.814488;1.051e+00;-4.000e-01;-2.202e-02;-3.806e-01;-2.096e-02;1.044e+00;1.045e+00;-3.648e-01;-5.406e-03;1.051e+00;-2.400e-01;-1.321e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.815488;1.051e+00;-4.000e-01;-2.202e-02;-3.806e-01;-2.095e-02;1.044e+00;1.045e+00;-3.648e-01;-5.406e-03;1.051e+00;-2.400e-01;-1.321e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.824488;1.051e+00;-4.000e-01;-2.202e-02;-3.806e-01;-2.095e-02;1.044e+00;1.045e+00;-3.648e-01;-5.400e-03;1.051e+00;-2.400e-01;-1.321e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.825488;1.051e+00;-4.000e-01;-2.201e-02;-3.806e-01;-2.095e-02;1.044e+00;1.045e+00;-3.648e-01;-5.400e-03;1.051e+00;-2.400e-01;-1.321e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.828666;1.051e+00;-4.000e-01;-2.201e-02;-3.806e-01;-2.095e-02;1.044e+00;1.045e+00;-3.648e-01;-5.396e-03;1.051e+00;-2.400e-01;-1.321e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.829666;1.051e+00;-4.000e-01;-2.201e-02;-3.806e-01;-2.095e-02;1.044e+00;1.045e+00;-3.648e-01;-5.396e-03;1.051e+00;-2.400e-01;-1.321e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.830666;1.051e+00;-4.000e-01;-2.201e-02;-3.806e-01;-2.094e-02;1.044e+00;1.045e+00;-3.648e-01;-5.396e-03;1.051e+00;-2.400e-01;-1.321e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.834666;1.051e+00;-4.000e-01;-2.201e-02;-3.806e-01;-2.094e-02;1.044e+00;1.045e+00;-3.648e-01;-5.393e-03;1.051e+00;-2.400e-01;-1.321e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.835666;1.051e+00;-4.000e-01;-2.201e-02;-3.806e-01;-2.094e-02;1.044e+00;1.045e+00;-3.648e-01;-5.393e-03;1.051e+00;-2.400e-01;-1.320e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.841666;1.051e+00;-4.000e-01;-2.201e-02;-3.806e-01;-2.094e-02;1.044e+00;1.045e+00;-3.648e-01;-5.388e-03;1.051e+00;-2.400e-01;-1.320e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.842666;1.051e+00;-4.000e-01;-2.200e-02;-3.806e-01;-2.094e-02;1.044e+00;1.045e+00;-3.648e-01;-5.388e-03;1.051e+00;-2.400e-01;-1.320e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.843666;1.051e+00;-4.000e-01;-2.200e-02;-3.806e-01;-2.094e-02;1.044e+00;1.045e+00;-3.648e-01;-5.387e-03;1.051e+00;-2.400e-01;-1.320e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.844666;1.051e+00;-4.000e-01;-2.200e-02;-3.806e-01;-2.093e-02;1.044e+00;1.045e+00;-3.648e-01;-5.387e-03;1.051e+00;-2.400e-01;-1.320e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.855666;1.051e+00;-4.000e-01;-2.200e-02;-3.806e-01;-2.093e-02;1.044e+00;1.045e+00;-3.648e-01;-5.380e-03;1.051e+00;-2.400e-01;-1.320e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.856666;1.051e+00;-4.000e-01;-2.199e-02;-3.806e-01;-2.093e-02;1.044e+00;1.045e+00;-3.648e-01;-5.380e-03;1.051e+00;-2.400e-01;-1.320e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.860666;1.051e+00;-4.000e-01;-2.199e-02;-3.806e-01;-2.093e-02;1.044e+00;1.045e+00;-3.648e-01;-5.377e-03;1.051e+00;-2.400e-01;-1.320e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.861666;1.051e+00;-4.000e-01;-2.199e-02;-3.806e-01;-2.092e-02;1.044e+00;1.045e+00;-3.648e-01;-5.377e-03;1.051e+00;-2.400e-01;-1.319e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.870666;1.051e+00;-4.000e-01;-2.199e-02;-3.806e-01;-2.092e-02;1.044e+00;1.045e+00;-3.648e-01;-5.370e-03;1.051e+00;-2.400e-01;-1.319e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.871666;1.051e+00;-4.000e-01;-2.198e-02;-3.806e-01;-2.092e-02;1.044e+00;1.045e+00;-3.648e-01;-5.370e-03;1.051e+00;-2.400e-01;-1.319e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.875666;1.051e+00;-4.000e-01;-2.198e-02;-3.806e-01;-2.092e-02;1.044e+00;1.045e+00;-3.648e-01;-5.367e-03;1.051e+00;-2.400e-01;-1.319e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.876666;1.051e+00;-4.000e-01;-2.198e-02;-3.806e-01;-2.091e-02;1.044e+00;1.045e+00;-3.648e-01;-5.367e-03;1.051e+00;-2.400e-01;-1.319e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.885666;1.051e+00;-4.000e-01;-2.198e-02;-3.806e-01;-2.091e-02;1.044e+00;1.045e+00;-3.648e-01;-5.361e-03;1.051e+00;-2.400e-01;-1.319e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.886666;1.051e+00;-4.000e-01;-2.197e-02;-3.806e-01;-2.091e-02;1.044e+00;1.045e+00;-3.648e-01;-5.361e-03;1.051e+00;-2.400e-01;-1.318e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.889666;1.051e+00;-4.000e-01;-2.197e-02;-3.806e-01;-2.091e-02;1.044e+00;1.045e+00;-3.648e-01;-5.358e-03;1.051e+00;-2.400e-01;-1.318e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.890666;1.051e+00;-4.000e-01;-2.197e-02;-3.806e-01;-2.090e-02;1.044e+00;1.045e+00;-3.648e-01;-5.357e-03;1.051e+00;-2.400e-01;-1.318e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.899666;1.051e+00;-4.000e-01;-2.197e-02;-3.806e-01;-2.090e-02;1.044e+00;1.045e+00;-3.648e-01;-5.351e-03;1.051e+00;-2.400e-01;-1.318e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.900666;1.051e+00;-4.000e-01;-2.196e-02;-3.806e-01;-2.090e-02;1.044e+00;1.045e+00;-3.648e-01;-5.351e-03;1.051e+00;-2.400e-01;-1.318e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.903666;1.051e+00;-4.000e-01;-2.196e-02;-3.806e-01;-2.090e-02;1.044e+00;1.045e+00;-3.648e-01;-5.350e-03;1.051e+00;-2.400e-01;-1.318e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.904666;1.051e+00;-4.000e-01;-2.196e-02;-3.806e-01;-2.090e-02;1.044e+00;1.045e+00;-3.648e-01;-5.348e-03;1.051e+00;-2.400e-01;-1.318e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.905666;1.051e+00;-4.000e-01;-2.196e-02;-3.806e-01;-2.089e-02;1.044e+00;1.045e+00;-3.648e-01;-5.348e-03;1.051e+00;-2.400e-01;-1.318e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.906666;1.051e+00;-4.000e-01;-2.196e-02;-3.806e-01;-2.089e-02;1.044e+00;1.045e+00;-3.648e-01;-5.346e-03;1.051e+00;-2.400e-01;-1.318e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.907666;1.051e+00;-4.000e-01;-2.196e-02;-3.806e-01;-2.089e-02;1.044e+00;1.045e+00;-3.648e-01;-5.346e-03;1.051e+00;-2.400e-01;-1.317e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.914666;1.051e+00;-4.000e-01;-2.196e-02;-3.806e-01;-2.089e-02;1.044e+00;1.045e+00;-3.648e-01;-5.342e-03;1.051e+00;-2.400e-01;-1.317e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.915666;1.051e+00;-4.000e-01;-2.195e-02;-3.806e-01;-2.089e-02;1.044e+00;1.045e+00;-3.648e-01;-5.342e-03;1.051e+00;-2.400e-01;-1.317e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.921666;1.051e+00;-4.000e-01;-2.195e-02;-3.806e-01;-2.089e-02;1.044e+00;1.045e+00;-3.648e-01;-5.337e-03;1.051e+00;-2.400e-01;-1.317e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.922666;1.051e+00;-4.000e-01;-2.195e-02;-3.806e-01;-2.088e-02;1.044e+00;1.045e+00;-3.648e-01;-5.337e-03;1.051e+00;-2.400e-01;-1.317e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.926666;1.051e+00;-4.000e-01;-2.195e-02;-3.806e-01;-2.088e-02;1.044e+00;1.045e+00;-3.648e-01;-5.334e-03;1.051e+00;-2.400e-01;-1.317e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.927666;1.051e+00;-4.000e-01;-2.194e-02;-3.806e-01;-2.088e-02;1.044e+00;1.045e+00;-3.648e-01;-5.334e-03;1.051e+00;-2.400e-01;-1.317e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.931666;1.051e+00;-4.000e-01;-2.194e-02;-3.806e-01;-2.088e-02;1.044e+00;1.045e+00;-3.648e-01;-5.330e-03;1.051e+00;-2.400e-01;-1.317e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.932666;1.051e+00;-4.000e-01;-2.194e-02;-3.806e-01;-2.088e-02;1.044e+00;1.045e+00;-3.648e-01;-5.330e-03;1.051e+00;-2.400e-01;-1.316e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.936666;1.051e+00;-4.000e-01;-2.194e-02;-3.806e-01;-2.088e-02;1.044e+00;1.045e+00;-3.648e-01;-5.327e-03;1.051e+00;-2.400e-01;-1.316e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.937666;1.051e+00;-4.000e-01;-2.194e-02;-3.806e-01;-2.087e-02;1.044e+00;1.045e+00;-3.648e-01;-5.327e-03;1.051e+00;-2.400e-01;-1.316e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.943666;1.051e+00;-4.000e-01;-2.194e-02;-3.806e-01;-2.087e-02;1.044e+00;1.045e+00;-3.648e-01;-5.322e-03;1.051e+00;-2.400e-01;-1.316e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.944666;1.051e+00;-4.000e-01;-2.193e-02;-3.806e-01;-2.087e-02;1.044e+00;1.045e+00;-3.648e-01;-5.322e-03;1.051e+00;-2.400e-01;-1.316e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.950666;1.051e+00;-4.000e-01;-2.193e-02;-3.806e-01;-2.087e-02;1.044e+00;1.045e+00;-3.648e-01;-5.318e-03;1.051e+00;-2.400e-01;-1.316e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.951666;1.051e+00;-4.000e-01;-2.193e-02;-3.806e-01;-2.086e-02;1.044e+00;1.045e+00;-3.648e-01;-5.318e-03;1.051e+00;-2.400e-01;-1.316e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.952666;1.051e+00;-4.000e-01;-2.193e-02;-3.806e-01;-2.086e-02;1.044e+00;1.045e+00;-3.648e-01;-5.318e-03;1.051e+00;-2.400e-01;-1.316e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.957666;1.051e+00;-4.000e-01;-2.193e-02;-3.806e-01;-2.086e-02;1.044e+00;1.045e+00;-3.648e-01;-5.314e-03;1.051e+00;-2.400e-01;-1.316e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.958666;1.051e+00;-4.000e-01;-2.192e-02;-3.806e-01;-2.086e-02;1.044e+00;1.045e+00;-3.648e-01;-5.313e-03;1.051e+00;-2.400e-01;-1.315e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.965666;1.051e+00;-4.000e-01;-2.192e-02;-3.806e-01;-2.086e-02;1.044e+00;1.045e+00;-3.648e-01;-5.308e-03;1.051e+00;-2.400e-01;-1.315e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.966666;1.051e+00;-4.000e-01;-2.192e-02;-3.806e-01;-2.085e-02;1.044e+00;1.045e+00;-3.648e-01;-5.308e-03;1.051e+00;-2.400e-01;-1.315e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.972666;1.051e+00;-4.000e-01;-2.192e-02;-3.806e-01;-2.085e-02;1.044e+00;1.045e+00;-3.648e-01;-5.303e-03;1.051e+00;-2.400e-01;-1.315e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.973666;1.051e+00;-4.000e-01;-2.191e-02;-3.806e-01;-2.085e-02;1.044e+00;1.045e+00;-3.648e-01;-5.303e-03;1.051e+00;-2.400e-01;-1.315e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.979666;1.051e+00;-4.000e-01;-2.191e-02;-3.806e-01;-2.085e-02;1.044e+00;1.045e+00;-3.648e-01;-5.298e-03;1.051e+00;-2.400e-01;-1.315e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.982666;1.051e+00;-4.000e-01;-2.191e-02;-3.806e-01;-2.085e-02;1.044e+00;1.045e+00;-3.648e-01;-5.297e-03;1.051e+00;-2.400e-01;-1.315e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.983666;1.051e+00;-4.000e-01;-2.191e-02;-3.806e-01;-2.084e-02;1.044e+00;1.045e+00;-3.648e-01;-5.297e-03;1.051e+00;-2.400e-01;-1.314e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.987666;1.051e+00;-4.000e-01;-2.191e-02;-3.806e-01;-2.084e-02;1.044e+00;1.045e+00;-3.648e-01;-5.294e-03;1.051e+00;-2.400e-01;-1.314e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.988666;1.051e+00;-4.000e-01;-2.190e-02;-3.806e-01;-2.084e-02;1.044e+00;1.045e+00;-3.648e-01;-5.294e-03;1.051e+00;-2.400e-01;-1.314e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.996666;1.051e+00;-4.000e-01;-2.190e-02;-3.806e-01;-2.084e-02;1.044e+00;1.045e+00;-3.648e-01;-5.289e-03;1.051e+00;-2.400e-01;-1.314e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.997666;1.051e+00;-4.000e-01;-2.190e-02;-3.806e-01;-2.083e-02;1.044e+00;1.045e+00;-3.648e-01;-5.287e-03;1.051e+00;-2.400e-01;-1.314e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.001666;1.051e+00;-4.000e-01;-2.190e-02;-3.806e-01;-2.083e-02;1.044e+00;1.045e+00;-3.648e-01;-5.284e-03;1.051e+00;-2.400e-01;-1.314e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.002666;1.051e+00;-4.000e-01;-2.189e-02;-3.806e-01;-2.083e-02;1.044e+00;1.045e+00;-3.648e-01;-5.284e-03;1.051e+00;-2.400e-01;-1.314e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.006666;1.051e+00;-4.000e-01;-2.189e-02;-3.806e-01;-2.083e-02;1.044e+00;1.045e+00;-3.648e-01;-5.281e-03;1.051e+00;-2.400e-01;-1.314e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.007666;1.051e+00;-4.000e-01;-2.189e-02;-3.806e-01;-2.083e-02;1.044e+00;1.045e+00;-3.648e-01;-5.281e-03;1.051e+00;-2.400e-01;-1.313e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.011666;1.051e+00;-4.000e-01;-2.189e-02;-3.806e-01;-2.083e-02;1.044e+00;1.045e+00;-3.648e-01;-5.278e-03;1.051e+00;-2.400e-01;-1.313e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.012666;1.051e+00;-4.000e-01;-2.189e-02;-3.806e-01;-2.082e-02;1.044e+00;1.045e+00;-3.648e-01;-5.278e-03;1.051e+00;-2.400e-01;-1.313e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.013666;1.051e+00;-4.000e-01;-2.189e-02;-3.806e-01;-2.082e-02;1.044e+00;1.045e+00;-3.648e-01;-5.278e-03;1.051e+00;-2.400e-01;-1.313e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.016666;1.051e+00;-4.000e-01;-2.189e-02;-3.806e-01;-2.082e-02;1.044e+00;1.045e+00;-3.648e-01;-5.274e-03;1.051e+00;-2.400e-01;-1.313e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.017666;1.051e+00;-4.000e-01;-2.188e-02;-3.806e-01;-2.082e-02;1.044e+00;1.045e+00;-3.648e-01;-5.274e-03;1.051e+00;-2.400e-01;-1.313e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.025666;1.051e+00;-4.000e-01;-2.188e-02;-3.806e-01;-2.082e-02;1.044e+00;1.045e+00;-3.648e-01;-5.270e-03;1.051e+00;-2.400e-01;-1.313e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.026666;1.051e+00;-4.000e-01;-2.188e-02;-3.806e-01;-2.081e-02;1.044e+00;1.045e+00;-3.648e-01;-5.268e-03;1.051e+00;-2.400e-01;-1.313e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.028666;1.051e+00;-4.000e-01;-2.188e-02;-3.806e-01;-2.081e-02;1.044e+00;1.045e+00;-3.648e-01;-5.266e-03;1.051e+00;-2.400e-01;-1.313e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.029666;1.051e+00;-4.000e-01;-2.187e-02;-3.806e-01;-2.081e-02;1.044e+00;1.045e+00;-3.648e-01;-5.266e-03;1.051e+00;-2.400e-01;-1.312e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.040666;1.051e+00;-4.000e-01;-2.187e-02;-3.806e-01;-2.081e-02;1.044e+00;1.045e+00;-3.648e-01;-5.258e-03;1.051e+00;-2.400e-01;-1.312e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.042666;1.051e+00;-4.000e-01;-2.187e-02;-3.806e-01;-2.081e-02;1.044e+00;1.045e+00;-3.648e-01;-5.258e-03;1.051e+00;-2.400e-01;-1.312e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.043666;1.051e+00;-4.000e-01;-2.187e-02;-3.806e-01;-2.080e-02;1.044e+00;1.045e+00;-3.648e-01;-5.257e-03;1.051e+00;-2.400e-01;-1.312e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.045666;1.051e+00;-4.000e-01;-2.187e-02;-3.806e-01;-2.080e-02;1.044e+00;1.045e+00;-3.648e-01;-5.255e-03;1.051e+00;-2.400e-01;-1.312e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.046666;1.051e+00;-4.000e-01;-2.186e-02;-3.806e-01;-2.080e-02;1.044e+00;1.045e+00;-3.648e-01;-5.255e-03;1.051e+00;-2.400e-01;-1.312e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.052666;1.051e+00;-4.000e-01;-2.186e-02;-3.806e-01;-2.080e-02;1.044e+00;1.045e+00;-3.648e-01;-5.252e-03;1.051e+00;-2.400e-01;-1.312e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.053666;1.051e+00;-4.000e-01;-2.186e-02;-3.806e-01;-2.080e-02;1.044e+00;1.045e+00;-3.648e-01;-5.250e-03;1.051e+00;-2.400e-01;-1.311e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.057666;1.051e+00;-4.000e-01;-2.186e-02;-3.806e-01;-2.080e-02;1.044e+00;1.045e+00;-3.648e-01;-5.247e-03;1.051e+00;-2.400e-01;-1.311e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.058666;1.051e+00;-4.000e-01;-2.185e-02;-3.806e-01;-2.079e-02;1.044e+00;1.045e+00;-3.648e-01;-5.247e-03;1.051e+00;-2.400e-01;-1.311e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.071666;1.051e+00;-4.000e-01;-2.185e-02;-3.806e-01;-2.079e-02;1.044e+00;1.045e+00;-3.648e-01;-5.239e-03;1.051e+00;-2.400e-01;-1.311e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.072666;1.051e+00;-4.000e-01;-2.185e-02;-3.806e-01;-2.078e-02;1.044e+00;1.045e+00;-3.648e-01;-5.238e-03;1.051e+00;-2.400e-01;-1.311e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.074666;1.051e+00;-4.000e-01;-2.185e-02;-3.806e-01;-2.078e-02;1.044e+00;1.045e+00;-3.648e-01;-5.238e-03;1.051e+00;-2.400e-01;-1.311e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.075666;1.051e+00;-4.000e-01;-2.184e-02;-3.806e-01;-2.078e-02;1.044e+00;1.045e+00;-3.648e-01;-5.236e-03;1.051e+00;-2.400e-01;-1.311e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.079666;1.051e+00;-4.000e-01;-2.184e-02;-3.806e-01;-2.078e-02;1.044e+00;1.045e+00;-3.648e-01;-5.233e-03;1.051e+00;-2.400e-01;-1.311e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.080666;1.051e+00;-4.000e-01;-2.184e-02;-3.806e-01;-2.078e-02;1.044e+00;1.045e+00;-3.648e-01;-5.233e-03;1.051e+00;-2.400e-01;-1.310e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.087666;1.051e+00;-4.000e-01;-2.184e-02;-3.806e-01;-2.078e-02;1.044e+00;1.045e+00;-3.648e-01;-5.228e-03;1.051e+00;-2.400e-01;-1.310e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.088666;1.051e+00;-4.000e-01;-2.184e-02;-3.806e-01;-2.077e-02;1.044e+00;1.045e+00;-3.648e-01;-5.227e-03;1.051e+00;-2.400e-01;-1.310e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.089666;1.051e+00;-4.000e-01;-2.183e-02;-3.806e-01;-2.077e-02;1.044e+00;1.045e+00;-3.648e-01;-5.225e-03;1.051e+00;-2.400e-01;-1.310e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.101666;1.051e+00;-4.000e-01;-2.183e-02;-3.806e-01;-2.077e-02;1.044e+00;1.045e+00;-3.648e-01;-5.217e-03;1.051e+00;-2.400e-01;-1.310e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.103666;1.051e+00;-4.000e-01;-2.183e-02;-3.806e-01;-2.077e-02;1.044e+00;1.045e+00;-3.648e-01;-5.217e-03;1.051e+00;-2.400e-01;-1.310e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.104666;1.051e+00;-4.000e-01;-2.182e-02;-3.806e-01;-2.076e-02;1.044e+00;1.045e+00;-3.648e-01;-5.216e-03;1.051e+00;-2.400e-01;-1.309e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.118666;1.051e+00;-4.000e-01;-2.182e-02;-3.806e-01;-2.076e-02;1.044e+00;1.045e+00;-3.648e-01;-5.206e-03;1.051e+00;-2.400e-01;-1.309e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.119666;1.051e+00;-4.000e-01;-2.181e-02;-3.806e-01;-2.075e-02;1.044e+00;1.045e+00;-3.648e-01;-5.206e-03;1.051e+00;-2.400e-01;-1.309e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.125666;1.051e+00;-4.000e-01;-2.181e-02;-3.806e-01;-2.075e-02;1.044e+00;1.045e+00;-3.648e-01;-5.204e-03;1.051e+00;-2.400e-01;-1.309e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.126666;1.051e+00;-4.000e-01;-2.181e-02;-3.806e-01;-2.075e-02;1.044e+00;1.045e+00;-3.648e-01;-5.202e-03;1.051e+00;-2.400e-01;-1.308e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.130666;1.051e+00;-4.000e-01;-2.181e-02;-3.806e-01;-2.075e-02;1.044e+00;1.045e+00;-3.648e-01;-5.201e-03;1.051e+00;-2.400e-01;-1.308e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.131666;1.051e+00;-4.000e-01;-2.180e-02;-3.806e-01;-2.075e-02;1.044e+00;1.045e+00;-3.648e-01;-5.199e-03;1.051e+00;-2.400e-01;-1.308e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.132666;1.051e+00;-4.000e-01;-2.180e-02;-3.806e-01;-2.075e-02;1.044e+00;1.045e+00;-3.648e-01;-5.199e-03;1.051e+00;-2.400e-01;-1.308e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.133666;1.051e+00;-4.000e-01;-2.180e-02;-3.806e-01;-2.074e-02;1.044e+00;1.045e+00;-3.648e-01;-5.198e-03;1.051e+00;-2.400e-01;-1.308e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.147666;1.051e+00;-4.000e-01;-2.180e-02;-3.806e-01;-2.074e-02;1.044e+00;1.045e+00;-3.648e-01;-5.190e-03;1.051e+00;-2.400e-01;-1.308e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.148666;1.051e+00;-4.000e-01;-2.179e-02;-3.806e-01;-2.074e-02;1.044e+00;1.045e+00;-3.648e-01;-5.188e-03;1.051e+00;-2.400e-01;-1.308e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.149666;1.051e+00;-4.000e-01;-2.179e-02;-3.806e-01;-2.074e-02;1.044e+00;1.045e+00;-3.648e-01;-5.188e-03;1.051e+00;-2.400e-01;-1.308e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.150666;1.051e+00;-4.000e-01;-2.179e-02;-3.806e-01;-2.073e-02;1.044e+00;1.045e+00;-3.648e-01;-5.187e-03;1.051e+00;-2.400e-01;-1.307e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.154666;1.051e+00;-4.000e-01;-2.179e-02;-3.806e-01;-2.073e-02;1.044e+00;1.045e+00;-3.648e-01;-5.185e-03;1.051e+00;-2.400e-01;-1.307e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.155666;1.051e+00;-4.000e-01;-2.179e-02;-3.806e-01;-2.073e-02;1.045e+00;1.045e+00;-3.648e-01;-5.183e-03;1.051e+00;-2.400e-01;-1.307e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.159666;1.051e+00;-4.000e-01;-2.179e-02;-3.806e-01;-2.073e-02;1.045e+00;1.045e+00;-3.648e-01;-5.182e-03;1.051e+00;-2.400e-01;-1.307e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.160666;1.051e+00;-4.000e-01;-2.178e-02;-3.806e-01;-2.073e-02;1.045e+00;1.045e+00;-3.648e-01;-5.180e-03;1.051e+00;-2.400e-01;-1.307e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.164666;1.051e+00;-4.000e-01;-2.178e-02;-3.806e-01;-2.073e-02;1.045e+00;1.045e+00;-3.648e-01;-5.179e-03;1.051e+00;-2.400e-01;-1.307e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.165666;1.051e+00;-4.000e-01;-2.178e-02;-3.806e-01;-2.072e-02;1.045e+00;1.045e+00;-3.648e-01;-5.177e-03;1.051e+00;-2.400e-01;-1.307e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.176666;1.051e+00;-4.000e-01;-2.178e-02;-3.806e-01;-2.072e-02;1.045e+00;1.045e+00;-3.648e-01;-5.170e-03;1.051e+00;-2.400e-01;-1.307e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.177666;1.051e+00;-4.000e-01;-2.177e-02;-3.806e-01;-2.072e-02;1.045e+00;1.045e+00;-3.648e-01;-5.168e-03;1.051e+00;-2.400e-01;-1.306e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.178666;1.051e+00;-4.000e-01;-2.177e-02;-3.806e-01;-2.072e-02;1.045e+00;1.045e+00;-3.648e-01;-5.168e-03;1.051e+00;-2.400e-01;-1.306e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.179666;1.051e+00;-4.000e-01;-2.177e-02;-3.806e-01;-2.071e-02;1.045e+00;1.045e+00;-3.648e-01;-5.166e-03;1.051e+00;-2.400e-01;-1.306e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.188666;1.051e+00;-4.000e-01;-2.177e-02;-3.806e-01;-2.071e-02;1.045e+00;1.045e+00;-3.648e-01;-5.163e-03;1.051e+00;-2.400e-01;-1.306e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.189666;1.051e+00;-4.000e-01;-2.176e-02;-3.806e-01;-2.071e-02;1.045e+00;1.045e+00;-3.648e-01;-5.161e-03;1.051e+00;-2.400e-01;-1.306e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.191666;1.051e+00;-4.000e-01;-2.176e-02;-3.806e-01;-2.071e-02;1.045e+00;1.045e+00;-3.648e-01;-5.159e-03;1.051e+00;-2.400e-01;-1.306e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.193666;1.051e+00;-4.000e-01;-2.176e-02;-3.806e-01;-2.071e-02;1.045e+00;1.045e+00;-3.648e-01;-5.159e-03;1.051e+00;-2.400e-01;-1.306e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.194666;1.051e+00;-4.000e-01;-2.176e-02;-3.806e-01;-2.070e-02;1.045e+00;1.045e+00;-3.648e-01;-5.158e-03;1.051e+00;-2.400e-01;-1.306e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.200666;1.051e+00;-4.000e-01;-2.176e-02;-3.806e-01;-2.070e-02;1.045e+00;1.045e+00;-3.648e-01;-5.155e-03;1.051e+00;-2.400e-01;-1.306e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.201666;1.051e+00;-4.000e-01;-2.176e-02;-3.806e-01;-2.070e-02;1.045e+00;1.045e+00;-3.648e-01;-5.153e-03;1.051e+00;-2.400e-01;-1.305e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.205666;1.051e+00;-4.000e-01;-2.176e-02;-3.806e-01;-2.070e-02;1.045e+00;1.045e+00;-3.648e-01;-5.151e-03;1.051e+00;-2.400e-01;-1.305e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.206666;1.051e+00;-4.000e-01;-2.175e-02;-3.806e-01;-2.070e-02;1.045e+00;1.045e+00;-3.648e-01;-5.150e-03;1.051e+00;-2.400e-01;-1.305e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.210666;1.051e+00;-4.000e-01;-2.175e-02;-3.806e-01;-2.070e-02;1.045e+00;1.045e+00;-3.648e-01;-5.148e-03;1.051e+00;-2.400e-01;-1.305e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.211666;1.051e+00;-4.000e-01;-2.175e-02;-3.806e-01;-2.069e-02;1.045e+00;1.045e+00;-3.648e-01;-5.147e-03;1.051e+00;-2.400e-01;-1.305e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.219666;1.051e+00;-4.000e-01;-2.175e-02;-3.806e-01;-2.069e-02;1.045e+00;1.045e+00;-3.648e-01;-5.142e-03;1.051e+00;-2.400e-01;-1.305e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.220666;1.051e+00;-4.000e-01;-2.174e-02;-3.806e-01;-2.069e-02;1.045e+00;1.045e+00;-3.648e-01;-5.142e-03;1.051e+00;-2.400e-01;-1.305e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.222666;1.051e+00;-4.000e-01;-2.174e-02;-3.806e-01;-2.069e-02;1.045e+00;1.045e+00;-3.648e-01;-5.140e-03;1.051e+00;-2.400e-01;-1.305e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.223666;1.051e+00;-4.000e-01;-2.174e-02;-3.806e-01;-2.069e-02;1.045e+00;1.045e+00;-3.648e-01;-5.139e-03;1.051e+00;-2.400e-01;-1.304e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.224666;1.051e+00;-4.000e-01;-2.174e-02;-3.806e-01;-2.069e-02;1.045e+00;1.045e+00;-3.648e-01;-5.139e-03;1.051e+00;-2.400e-01;-1.304e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.225666;1.051e+00;-4.000e-01;-2.174e-02;-3.806e-01;-2.068e-02;1.045e+00;1.045e+00;-3.648e-01;-5.139e-03;1.051e+00;-2.400e-01;-1.304e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.234666;1.051e+00;-4.000e-01;-2.174e-02;-3.806e-01;-2.068e-02;1.045e+00;1.045e+00;-3.648e-01;-5.132e-03;1.051e+00;-2.400e-01;-1.304e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.235666;1.051e+00;-4.000e-01;-2.173e-02;-3.806e-01;-2.068e-02;1.045e+00;1.045e+00;-3.648e-01;-5.131e-03;1.051e+00;-2.400e-01;-1.304e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.239666;1.051e+00;-4.000e-01;-2.173e-02;-3.806e-01;-2.068e-02;1.045e+00;1.045e+00;-3.648e-01;-5.129e-03;1.051e+00;-2.400e-01;-1.304e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.240666;1.051e+00;-4.000e-01;-2.173e-02;-3.806e-01;-2.067e-02;1.045e+00;1.045e+00;-3.648e-01;-5.127e-03;1.051e+00;-2.400e-01;-1.304e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.246666;1.051e+00;-4.000e-01;-2.173e-02;-3.806e-01;-2.067e-02;1.045e+00;1.045e+00;-3.648e-01;-5.124e-03;1.051e+00;-2.400e-01;-1.304e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.247666;1.051e+00;-4.000e-01;-2.173e-02;-3.806e-01;-2.067e-02;1.045e+00;1.045e+00;-3.648e-01;-5.123e-03;1.051e+00;-2.400e-01;-1.303e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.249666;1.051e+00;-4.000e-01;-2.173e-02;-3.806e-01;-2.067e-02;1.045e+00;1.045e+00;-3.648e-01;-5.123e-03;1.051e+00;-2.400e-01;-1.303e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.250666;1.051e+00;-4.000e-01;-2.172e-02;-3.806e-01;-2.067e-02;1.045e+00;1.045e+00;-3.648e-01;-5.121e-03;1.051e+00;-2.400e-01;-1.303e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.252666;1.051e+00;-4.000e-01;-2.172e-02;-3.806e-01;-2.067e-02;1.045e+00;1.045e+00;-3.648e-01;-5.119e-03;1.051e+00;-2.400e-01;-1.303e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.253666;1.051e+00;-4.000e-01;-2.172e-02;-3.806e-01;-2.067e-02;1.045e+00;1.045e+00;-3.648e-01;-5.119e-03;1.051e+00;-2.400e-01;-1.303e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.254666;1.051e+00;-4.000e-01;-2.172e-02;-3.806e-01;-2.066e-02;1.045e+00;1.045e+00;-3.648e-01;-5.119e-03;1.051e+00;-2.400e-01;-1.303e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.263666;1.051e+00;-4.000e-01;-2.172e-02;-3.806e-01;-2.066e-02;1.045e+00;1.045e+00;-3.648e-01;-5.113e-03;1.051e+00;-2.400e-01;-1.303e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.264666;1.051e+00;-4.000e-01;-2.171e-02;-3.806e-01;-2.066e-02;1.045e+00;1.045e+00;-3.648e-01;-5.113e-03;1.051e+00;-2.400e-01;-1.303e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.270666;1.051e+00;-4.000e-01;-2.171e-02;-3.806e-01;-2.066e-02;1.045e+00;1.045e+00;-3.648e-01;-5.108e-03;1.051e+00;-2.400e-01;-1.303e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.271666;1.051e+00;-4.000e-01;-2.171e-02;-3.806e-01;-2.065e-02;1.045e+00;1.045e+00;-3.648e-01;-5.108e-03;1.051e+00;-2.400e-01;-1.303e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.273666;1.051e+00;-4.000e-01;-2.171e-02;-3.806e-01;-2.065e-02;1.045e+00;1.045e+00;-3.648e-01;-5.107e-03;1.051e+00;-2.400e-01;-1.303e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.274666;1.051e+00;-4.000e-01;-2.171e-02;-3.806e-01;-2.065e-02;1.045e+00;1.045e+00;-3.648e-01;-5.105e-03;1.051e+00;-2.400e-01;-1.302e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.278666;1.051e+00;-4.000e-01;-2.171e-02;-3.806e-01;-2.065e-02;1.045e+00;1.045e+00;-3.648e-01;-5.103e-03;1.051e+00;-2.400e-01;-1.302e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.279666;1.051e+00;-4.000e-01;-2.170e-02;-3.806e-01;-2.065e-02;1.045e+00;1.045e+00;-3.648e-01;-5.102e-03;1.051e+00;-2.400e-01;-1.302e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.285666;1.051e+00;-4.000e-01;-2.170e-02;-3.806e-01;-2.065e-02;1.045e+00;1.045e+00;-3.648e-01;-5.099e-03;1.051e+00;-2.400e-01;-1.302e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.286666;1.051e+00;-4.000e-01;-2.170e-02;-3.806e-01;-2.064e-02;1.045e+00;1.045e+00;-3.648e-01;-5.097e-03;1.051e+00;-2.400e-01;-1.302e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.292666;1.051e+00;-4.000e-01;-2.170e-02;-3.806e-01;-2.064e-02;1.045e+00;1.045e+00;-3.648e-01;-5.094e-03;1.051e+00;-2.400e-01;-1.302e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.293666;1.051e+00;-4.000e-01;-2.169e-02;-3.806e-01;-2.064e-02;1.045e+00;1.045e+00;-3.648e-01;-5.094e-03;1.051e+00;-2.400e-01;-1.302e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.297666;1.051e+00;-4.000e-01;-2.169e-02;-3.806e-01;-2.064e-02;1.045e+00;1.045e+00;-3.648e-01;-5.091e-03;1.051e+00;-2.400e-01;-1.302e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.298666;1.051e+00;-4.000e-01;-2.169e-02;-3.806e-01;-2.064e-02;1.045e+00;1.045e+00;-3.648e-01;-5.091e-03;1.051e+00;-2.400e-01;-1.301e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.300217;1.051e+00;-4.000e-01;-2.169e-02;-3.806e-01;-2.064e-02;1.045e+00;1.045e+00;-3.648e-01;-5.089e-03;1.051e+00;-2.400e-01;-1.301e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.301217;1.051e+00;-4.000e-01;-2.169e-02;-3.806e-01;-2.063e-02;1.045e+00;1.045e+00;-3.648e-01;-5.089e-03;1.051e+00;-2.400e-01;-1.301e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.305217;1.051e+00;-4.000e-01;-2.169e-02;-3.806e-01;-2.063e-02;1.045e+00;1.045e+00;-3.648e-01;-5.086e-03;1.051e+00;-2.400e-01;-1.301e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.306217;1.051e+00;-4.000e-01;-2.168e-02;-3.806e-01;-2.063e-02;1.045e+00;1.045e+00;-3.648e-01;-5.084e-03;1.051e+00;-2.400e-01;-1.301e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.315217;1.051e+00;-4.000e-01;-2.168e-02;-3.806e-01;-2.063e-02;1.045e+00;1.045e+00;-3.648e-01;-5.079e-03;1.051e+00;-2.400e-01;-1.301e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.316217;1.051e+00;-4.000e-01;-2.168e-02;-3.806e-01;-2.062e-02;1.045e+00;1.045e+00;-3.648e-01;-5.078e-03;1.051e+00;-2.400e-01;-1.301e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.319217;1.051e+00;-4.000e-01;-2.168e-02;-3.806e-01;-2.062e-02;1.045e+00;1.045e+00;-3.648e-01;-5.076e-03;1.051e+00;-2.400e-01;-1.301e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.320217;1.051e+00;-4.000e-01;-2.167e-02;-3.806e-01;-2.062e-02;1.045e+00;1.045e+00;-3.648e-01;-5.076e-03;1.051e+00;-2.400e-01;-1.300e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.323217;1.051e+00;-4.000e-01;-2.167e-02;-3.806e-01;-2.062e-02;1.045e+00;1.045e+00;-3.648e-01;-5.075e-03;1.051e+00;-2.400e-01;-1.300e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.332217;1.051e+00;-4.000e-01;-2.167e-02;-3.806e-01;-2.062e-02;1.045e+00;1.045e+00;-3.648e-01;-5.068e-03;1.051e+00;-2.400e-01;-1.300e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.333217;1.051e+00;-4.000e-01;-2.167e-02;-3.806e-01;-2.061e-02;1.045e+00;1.045e+00;-3.648e-01;-5.067e-03;1.051e+00;-2.400e-01;-1.300e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.337217;1.051e+00;-4.000e-01;-2.167e-02;-3.806e-01;-2.061e-02;1.045e+00;1.045e+00;-3.648e-01;-5.065e-03;1.051e+00;-2.400e-01;-1.300e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.338217;1.051e+00;-4.000e-01;-2.166e-02;-3.806e-01;-2.061e-02;1.045e+00;1.045e+00;-3.648e-01;-5.063e-03;1.051e+00;-2.400e-01;-1.300e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.344217;1.051e+00;-4.000e-01;-2.166e-02;-3.806e-01;-2.061e-02;1.045e+00;1.045e+00;-3.648e-01;-5.060e-03;1.051e+00;-2.400e-01;-1.300e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.345217;1.051e+00;-4.000e-01;-2.166e-02;-3.806e-01;-2.061e-02;1.045e+00;1.045e+00;-3.648e-01;-5.060e-03;1.051e+00;-2.400e-01;-1.299e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.346217;1.051e+00;-4.000e-01;-2.166e-02;-3.806e-01;-2.061e-02;1.045e+00;1.045e+00;-3.648e-01;-5.059e-03;1.051e+00;-2.400e-01;-1.299e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.347217;1.051e+00;-4.000e-01;-2.166e-02;-3.806e-01;-2.060e-02;1.045e+00;1.045e+00;-3.648e-01;-5.059e-03;1.051e+00;-2.400e-01;-1.299e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.351217;1.051e+00;-4.000e-01;-2.166e-02;-3.806e-01;-2.060e-02;1.045e+00;1.045e+00;-3.648e-01;-5.055e-03;1.051e+00;-2.400e-01;-1.299e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.352217;1.051e+00;-4.000e-01;-2.165e-02;-3.806e-01;-2.060e-02;1.045e+00;1.045e+00;-3.648e-01;-5.055e-03;1.051e+00;-2.400e-01;-1.299e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.361217;1.051e+00;-4.000e-01;-2.165e-02;-3.806e-01;-2.060e-02;1.045e+00;1.045e+00;-3.648e-01;-5.050e-03;1.051e+00;-2.400e-01;-1.299e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.362217;1.051e+00;-4.000e-01;-2.165e-02;-3.806e-01;-2.059e-02;1.045e+00;1.045e+00;-3.648e-01;-5.050e-03;1.051e+00;-2.400e-01;-1.299e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.366217;1.051e+00;-4.000e-01;-2.165e-02;-3.806e-01;-2.059e-02;1.045e+00;1.045e+00;-3.648e-01;-5.047e-03;1.051e+00;-2.400e-01;-1.299e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.367217;1.051e+00;-4.000e-01;-2.164e-02;-3.806e-01;-2.059e-02;1.045e+00;1.045e+00;-3.648e-01;-5.047e-03;1.051e+00;-2.400e-01;-1.299e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
