time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
28.371217;1.051e+00;-4.000e-01;-2.164e-02;-3.806e-01;-2.059e-02;1.045e+00;1.045e+00;-3.648e-01;-5.044e-03;1.051e+00;-2.400e-01;-1.299e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.372217;1.051e+00;-4.000e-01;-2.164e-02;-3.806e-01;-2.059e-02;1.045e+00;1.045e+00;-3.648e-01;-5.044e-03;1.051e+00;-2.400e-01;-1.298e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.379217;1.051e+00;-4.000e-01;-2.164e-02;-3.806e-01;-2.059e-02;1.045e+00;1.045e+00;-3.648e-01;-5.039e-03;1.051e+00;-2.400e-01;-1.298e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.380217;1.051e+00;-4.000e-01;-2.164e-02;-3.806e-01;-2.058e-02;1.045e+00;1.045e+00;-3.648e-01;-5.037e-03;1.051e+00;-2.400e-01;-1.298e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.381217;1.051e+00;-4.000e-01;-2.164e-02;-3.806e-01;-2.058e-02;1.045e+00;1.045e+00;-3.648e-01;-5.037e-03;1.051e+00;-2.400e-01;-1.298e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.382217;1.051e+00;-4.000e-01;-2.163e-02;-3.806e-01;-2.058e-02;1.045e+00;1.045e+00;-3.648e-01;-5.037e-03;1.051e+00;-2.400e-01;-1.298e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.394217;1.051e+00;-4.000e-01;-2.163e-02;-3.806e-01;-2.058e-02;1.045e+00;1.045e+00;-3.648e-01;-5.028e-03;1.051e+00;-2.400e-01;-1.298e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.395217;1.051e+00;-4.000e-01;-2.163e-02;-3.806e-01;-2.057e-02;1.045e+00;1.045e+00;-3.648e-01;-5.027e-03;1.051e+00;-2.400e-01;-1.298e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.396217;1.051e+00;-4.000e-01;-2.163e-02;-3.806e-01;-2.057e-02;1.045e+00;1.045e+00;-3.648e-01;-5.027e-03;1.051e+00;-2.400e-01;-1.298e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.397217;1.051e+00;-4.000e-01;-2.162e-02;-3.806e-01;-2.057e-02;1.045e+00;1.045e+00;-3.648e-01;-5.027e-03;1.051e+00;-2.400e-01;-1.297e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.409217;1.051e+00;-4.000e-01;-2.162e-02;-3.806e-01;-2.057e-02;1.045e+00;1.045e+00;-3.648e-01;-5.019e-03;1.051e+00;-2.400e-01;-1.297e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.410217;1.051e+00;-4.000e-01;-2.161e-02;-3.806e-01;-2.056e-02;1.045e+00;1.045e+00;-3.648e-01;-5.019e-03;1.051e+00;-2.400e-01;-1.297e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.415217;1.051e+00;-4.000e-01;-2.161e-02;-3.806e-01;-2.056e-02;1.045e+00;1.045e+00;-3.648e-01;-5.016e-03;1.051e+00;-2.400e-01;-1.297e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.418217;1.051e+00;-4.000e-01;-2.161e-02;-3.806e-01;-2.056e-02;1.045e+00;1.045e+00;-3.648e-01;-5.012e-03;1.051e+00;-2.400e-01;-1.297e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.421217;1.051e+00;-4.000e-01;-2.161e-02;-3.806e-01;-2.056e-02;1.045e+00;1.045e+00;-3.648e-01;-5.011e-03;1.051e+00;-2.400e-01;-1.297e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.422217;1.051e+00;-4.000e-01;-2.161e-02;-3.806e-01;-2.056e-02;1.045e+00;1.045e+00;-3.648e-01;-5.011e-03;1.051e+00;-2.400e-01;-1.296e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.424217;1.051e+00;-4.000e-01;-2.161e-02;-3.806e-01;-2.056e-02;1.045e+00;1.045e+00;-3.648e-01;-5.009e-03;1.051e+00;-2.400e-01;-1.296e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.425217;1.051e+00;-4.000e-01;-2.161e-02;-3.806e-01;-2.055e-02;1.045e+00;1.045e+00;-3.648e-01;-5.009e-03;1.051e+00;-2.400e-01;-1.296e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.426217;1.051e+00;-4.000e-01;-2.161e-02;-3.806e-01;-2.055e-02;1.045e+00;1.045e+00;-3.648e-01;-5.008e-03;1.051e+00;-2.400e-01;-1.296e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.427217;1.051e+00;-4.000e-01;-2.160e-02;-3.806e-01;-2.055e-02;1.045e+00;1.045e+00;-3.648e-01;-5.008e-03;1.051e+00;-2.400e-01;-1.296e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.439217;1.051e+00;-4.000e-01;-2.160e-02;-3.806e-01;-2.055e-02;1.045e+00;1.045e+00;-3.648e-01;-5.000e-03;1.051e+00;-2.400e-01;-1.296e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.440217;1.051e+00;-4.000e-01;-2.159e-02;-3.806e-01;-2.055e-02;1.045e+00;1.045e+00;-3.648e-01;-5.000e-03;1.051e+00;-2.400e-01;-1.296e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.442217;1.051e+00;-4.000e-01;-2.159e-02;-3.806e-01;-2.055e-02;1.045e+00;1.045e+00;-3.648e-01;-4.998e-03;1.051e+00;-2.400e-01;-1.296e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.443217;1.051e+00;-4.000e-01;-2.159e-02;-3.806e-01;-2.054e-02;1.045e+00;1.045e+00;-3.648e-01;-4.998e-03;1.051e+00;-2.400e-01;-1.296e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.444217;1.051e+00;-4.000e-01;-2.159e-02;-3.806e-01;-2.054e-02;1.045e+00;1.045e+00;-3.648e-01;-4.996e-03;1.051e+00;-2.400e-01;-1.296e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.445217;1.051e+00;-4.000e-01;-2.159e-02;-3.806e-01;-2.054e-02;1.045e+00;1.045e+00;-3.648e-01;-4.996e-03;1.051e+00;-2.400e-01;-1.295e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.457217;1.051e+00;-4.000e-01;-2.159e-02;-3.806e-01;-2.054e-02;1.045e+00;1.045e+00;-3.648e-01;-4.988e-03;1.051e+00;-2.400e-01;-1.295e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.458217;1.051e+00;-4.000e-01;-2.158e-02;-3.806e-01;-2.053e-02;1.045e+00;1.045e+00;-3.648e-01;-4.988e-03;1.051e+00;-2.400e-01;-1.295e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.470217;1.051e+00;-4.000e-01;-2.158e-02;-3.806e-01;-2.053e-02;1.045e+00;1.045e+00;-3.648e-01;-4.979e-03;1.051e+00;-2.400e-01;-1.295e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.471217;1.051e+00;-4.000e-01;-2.158e-02;-3.806e-01;-2.053e-02;1.045e+00;1.045e+00;-3.648e-01;-4.979e-03;1.051e+00;-2.400e-01;-1.294e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.472217;1.051e+00;-4.000e-01;-2.158e-02;-3.806e-01;-2.053e-02;1.045e+00;1.045e+00;-3.648e-01;-4.978e-03;1.051e+00;-2.400e-01;-1.294e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.473217;1.051e+00;-4.000e-01;-2.157e-02;-3.806e-01;-2.052e-02;1.045e+00;1.045e+00;-3.648e-01;-4.978e-03;1.051e+00;-2.400e-01;-1.294e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.488217;1.051e+00;-4.000e-01;-2.157e-02;-3.806e-01;-2.052e-02;1.045e+00;1.045e+00;-3.648e-01;-4.968e-03;1.051e+00;-2.400e-01;-1.294e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.489217;1.051e+00;-4.000e-01;-2.156e-02;-3.806e-01;-2.051e-02;1.045e+00;1.045e+00;-3.648e-01;-4.968e-03;1.051e+00;-2.400e-01;-1.294e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.497217;1.051e+00;-4.000e-01;-2.156e-02;-3.806e-01;-2.051e-02;1.045e+00;1.045e+00;-3.648e-01;-4.964e-03;1.051e+00;-2.400e-01;-1.294e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.498217;1.051e+00;-4.000e-01;-2.156e-02;-3.805e-01;-2.051e-02;1.045e+00;1.045e+00;-3.648e-01;-4.963e-03;1.051e+00;-2.400e-01;-1.294e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.499217;1.051e+00;-4.000e-01;-2.156e-02;-3.805e-01;-2.051e-02;1.045e+00;1.045e+00;-3.648e-01;-4.963e-03;1.051e+00;-2.400e-01;-1.294e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.500217;1.051e+00;-4.000e-01;-2.156e-02;-3.805e-01;-2.051e-02;1.045e+00;1.045e+00;-3.648e-01;-4.963e-03;1.051e+00;-2.400e-01;-1.293e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.504217;1.051e+00;-4.000e-01;-2.156e-02;-3.805e-01;-2.051e-02;1.045e+00;1.045e+00;-3.648e-01;-4.960e-03;1.051e+00;-2.400e-01;-1.293e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.505217;1.051e+00;-4.000e-01;-2.155e-02;-3.805e-01;-2.051e-02;1.045e+00;1.045e+00;-3.648e-01;-4.960e-03;1.051e+00;-2.400e-01;-1.293e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.506217;1.051e+00;-4.000e-01;-2.155e-02;-3.805e-01;-2.051e-02;1.045e+00;1.045e+00;-3.648e-01;-4.958e-03;1.051e+00;-2.400e-01;-1.293e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.507217;1.051e+00;-4.000e-01;-2.155e-02;-3.805e-01;-2.050e-02;1.045e+00;1.045e+00;-3.648e-01;-4.958e-03;1.051e+00;-2.400e-01;-1.293e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.517217;1.051e+00;-4.000e-01;-2.155e-02;-3.805e-01;-2.050e-02;1.045e+00;1.045e+00;-3.648e-01;-4.952e-03;1.051e+00;-2.400e-01;-1.293e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.518217;1.051e+00;-4.000e-01;-2.154e-02;-3.805e-01;-2.050e-02;1.045e+00;1.045e+00;-3.648e-01;-4.952e-03;1.051e+00;-2.400e-01;-1.293e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.522217;1.051e+00;-4.000e-01;-2.154e-02;-3.805e-01;-2.050e-02;1.045e+00;1.045e+00;-3.648e-01;-4.948e-03;1.051e+00;-2.400e-01;-1.293e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.523217;1.051e+00;-4.000e-01;-2.154e-02;-3.805e-01;-2.049e-02;1.045e+00;1.045e+00;-3.648e-01;-4.948e-03;1.051e+00;-2.400e-01;-1.293e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.525217;1.051e+00;-4.000e-01;-2.154e-02;-3.805e-01;-2.049e-02;1.045e+00;1.045e+00;-3.648e-01;-4.947e-03;1.051e+00;-2.400e-01;-1.293e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.526217;1.051e+00;-4.000e-01;-2.154e-02;-3.805e-01;-2.049e-02;1.045e+00;1.045e+00;-3.648e-01;-4.947e-03;1.051e+00;-2.400e-01;-1.292e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.527217;1.051e+00;-4.000e-01;-2.154e-02;-3.805e-01;-2.049e-02;1.045e+00;1.045e+00;-3.648e-01;-4.945e-03;1.051e+00;-2.400e-01;-1.292e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.532217;1.051e+00;-4.000e-01;-2.154e-02;-3.805e-01;-2.049e-02;1.045e+00;1.045e+00;-3.648e-01;-4.944e-03;1.051e+00;-2.400e-01;-1.292e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.535217;1.051e+00;-4.000e-01;-2.154e-02;-3.805e-01;-2.049e-02;1.045e+00;1.045e+00;-3.648e-01;-4.940e-03;1.051e+00;-2.400e-01;-1.292e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.536217;1.051e+00;-4.000e-01;-2.154e-02;-3.805e-01;-2.049e-02;1.045e+00;1.045e+00;-3.648e-01;-4.940e-03;1.051e+00;-2.400e-01;-1.292e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.537217;1.051e+00;-4.000e-01;-2.153e-02;-3.805e-01;-2.049e-02;1.045e+00;1.045e+00;-3.648e-01;-4.940e-03;1.051e+00;-2.400e-01;-1.292e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.538217;1.051e+00;-4.000e-01;-2.153e-02;-3.805e-01;-2.049e-02;1.045e+00;1.045e+00;-3.648e-01;-4.939e-03;1.051e+00;-2.400e-01;-1.292e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.539217;1.051e+00;-4.000e-01;-2.153e-02;-3.805e-01;-2.048e-02;1.045e+00;1.045e+00;-3.648e-01;-4.939e-03;1.051e+00;-2.400e-01;-1.292e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.549217;1.051e+00;-4.000e-01;-2.153e-02;-3.805e-01;-2.048e-02;1.045e+00;1.045e+00;-3.648e-01;-4.932e-03;1.051e+00;-2.400e-01;-1.292e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.550217;1.051e+00;-4.000e-01;-2.152e-02;-3.805e-01;-2.048e-02;1.045e+00;1.045e+00;-3.648e-01;-4.932e-03;1.051e+00;-2.400e-01;-1.291e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.554217;1.051e+00;-4.000e-01;-2.152e-02;-3.805e-01;-2.048e-02;1.045e+00;1.045e+00;-3.648e-01;-4.929e-03;1.051e+00;-2.400e-01;-1.291e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.555217;1.051e+00;-4.000e-01;-2.152e-02;-3.805e-01;-2.047e-02;1.045e+00;1.045e+00;-3.648e-01;-4.929e-03;1.051e+00;-2.400e-01;-1.291e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.559217;1.051e+00;-4.000e-01;-2.152e-02;-3.805e-01;-2.047e-02;1.045e+00;1.045e+00;-3.648e-01;-4.928e-03;1.051e+00;-2.400e-01;-1.291e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.562217;1.051e+00;-4.000e-01;-2.152e-02;-3.805e-01;-2.047e-02;1.045e+00;1.045e+00;-3.648e-01;-4.924e-03;1.051e+00;-2.400e-01;-1.291e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.568217;1.051e+00;-4.000e-01;-2.152e-02;-3.805e-01;-2.047e-02;1.045e+00;1.045e+00;-3.648e-01;-4.921e-03;1.051e+00;-2.400e-01;-1.291e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.569217;1.051e+00;-4.000e-01;-2.151e-02;-3.805e-01;-2.047e-02;1.045e+00;1.045e+00;-3.648e-01;-4.921e-03;1.051e+00;-2.400e-01;-1.291e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.573217;1.051e+00;-4.000e-01;-2.151e-02;-3.805e-01;-2.047e-02;1.045e+00;1.045e+00;-3.648e-01;-4.918e-03;1.051e+00;-2.400e-01;-1.291e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.574217;1.051e+00;-4.000e-01;-2.151e-02;-3.805e-01;-2.046e-02;1.045e+00;1.045e+00;-3.648e-01;-4.918e-03;1.051e+00;-2.400e-01;-1.291e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.576217;1.051e+00;-4.000e-01;-2.151e-02;-3.805e-01;-2.046e-02;1.045e+00;1.045e+00;-3.648e-01;-4.916e-03;1.051e+00;-2.400e-01;-1.291e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.577217;1.051e+00;-4.000e-01;-2.151e-02;-3.805e-01;-2.046e-02;1.045e+00;1.045e+00;-3.648e-01;-4.916e-03;1.051e+00;-2.400e-01;-1.290e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.581217;1.051e+00;-4.000e-01;-2.151e-02;-3.805e-01;-2.046e-02;1.045e+00;1.045e+00;-3.648e-01;-4.915e-03;1.051e+00;-2.400e-01;-1.290e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.582217;1.051e+00;-4.000e-01;-2.150e-02;-3.805e-01;-2.046e-02;1.045e+00;1.045e+00;-3.648e-01;-4.913e-03;1.051e+00;-2.400e-01;-1.290e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.590217;1.051e+00;-4.000e-01;-2.150e-02;-3.805e-01;-2.046e-02;1.045e+00;1.045e+00;-3.648e-01;-4.908e-03;1.051e+00;-2.400e-01;-1.290e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.591217;1.051e+00;-4.000e-01;-2.150e-02;-3.805e-01;-2.045e-02;1.045e+00;1.045e+00;-3.648e-01;-4.908e-03;1.051e+00;-2.400e-01;-1.290e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.601217;1.051e+00;-4.000e-01;-2.150e-02;-3.805e-01;-2.045e-02;1.045e+00;1.045e+00;-3.648e-01;-4.902e-03;1.051e+00;-2.400e-01;-1.290e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.602217;1.051e+00;-4.000e-01;-2.149e-02;-3.805e-01;-2.045e-02;1.045e+00;1.045e+00;-3.648e-01;-4.902e-03;1.051e+00;-2.400e-01;-1.290e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.606217;1.051e+00;-4.000e-01;-2.149e-02;-3.805e-01;-2.045e-02;1.045e+00;1.045e+00;-3.648e-01;-4.899e-03;1.051e+00;-2.400e-01;-1.290e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.607217;1.051e+00;-4.000e-01;-2.149e-02;-3.805e-01;-2.044e-02;1.045e+00;1.045e+00;-3.648e-01;-4.899e-03;1.051e+00;-2.400e-01;-1.289e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.617217;1.051e+00;-4.000e-01;-2.149e-02;-3.805e-01;-2.044e-02;1.045e+00;1.045e+00;-3.648e-01;-4.894e-03;1.051e+00;-2.400e-01;-1.289e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.618217;1.051e+00;-4.000e-01;-2.148e-02;-3.805e-01;-2.044e-02;1.045e+00;1.045e+00;-3.648e-01;-4.893e-03;1.051e+00;-2.400e-01;-1.289e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.626217;1.051e+00;-4.000e-01;-2.148e-02;-3.805e-01;-2.044e-02;1.045e+00;1.045e+00;-3.648e-01;-4.888e-03;1.051e+00;-2.400e-01;-1.289e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.627217;1.051e+00;-4.000e-01;-2.148e-02;-3.805e-01;-2.043e-02;1.045e+00;1.045e+00;-3.648e-01;-4.888e-03;1.051e+00;-2.400e-01;-1.289e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.634217;1.051e+00;-4.000e-01;-2.148e-02;-3.805e-01;-2.043e-02;1.045e+00;1.045e+00;-3.648e-01;-4.883e-03;1.051e+00;-2.400e-01;-1.289e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.635217;1.051e+00;-4.000e-01;-2.147e-02;-3.805e-01;-2.043e-02;1.045e+00;1.045e+00;-3.648e-01;-4.883e-03;1.051e+00;-2.400e-01;-1.288e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.637217;1.051e+00;-4.000e-01;-2.147e-02;-3.805e-01;-2.043e-02;1.045e+00;1.045e+00;-3.648e-01;-4.881e-03;1.051e+00;-2.400e-01;-1.288e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.643217;1.051e+00;-4.000e-01;-2.147e-02;-3.805e-01;-2.043e-02;1.045e+00;1.045e+00;-3.648e-01;-4.878e-03;1.051e+00;-2.400e-01;-1.288e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.644217;1.051e+00;-4.000e-01;-2.147e-02;-3.805e-01;-2.042e-02;1.045e+00;1.045e+00;-3.648e-01;-4.878e-03;1.051e+00;-2.400e-01;-1.288e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.648217;1.051e+00;-4.000e-01;-2.147e-02;-3.805e-01;-2.042e-02;1.045e+00;1.045e+00;-3.648e-01;-4.877e-03;1.051e+00;-2.400e-01;-1.288e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.651217;1.051e+00;-4.000e-01;-2.147e-02;-3.805e-01;-2.042e-02;1.045e+00;1.045e+00;-3.648e-01;-4.873e-03;1.051e+00;-2.400e-01;-1.288e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.652217;1.051e+00;-4.000e-01;-2.146e-02;-3.805e-01;-2.042e-02;1.045e+00;1.045e+00;-3.648e-01;-4.873e-03;1.051e+00;-2.400e-01;-1.288e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.660217;1.051e+00;-4.000e-01;-2.146e-02;-3.805e-01;-2.042e-02;1.045e+00;1.045e+00;-3.648e-01;-4.868e-03;1.051e+00;-2.400e-01;-1.288e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.661217;1.051e+00;-4.000e-01;-2.146e-02;-3.805e-01;-2.041e-02;1.045e+00;1.045e+00;-3.648e-01;-4.868e-03;1.051e+00;-2.400e-01;-1.287e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.662217;1.051e+00;-4.000e-01;-2.146e-02;-3.805e-01;-2.041e-02;1.045e+00;1.045e+00;-3.648e-01;-4.868e-03;1.051e+00;-2.400e-01;-1.287e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.668217;1.051e+00;-4.000e-01;-2.146e-02;-3.805e-01;-2.041e-02;1.045e+00;1.045e+00;-3.648e-01;-4.864e-03;1.051e+00;-2.400e-01;-1.287e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.669217;1.051e+00;-4.000e-01;-2.145e-02;-3.805e-01;-2.041e-02;1.045e+00;1.045e+00;-3.648e-01;-4.863e-03;1.051e+00;-2.400e-01;-1.287e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.671217;1.051e+00;-4.000e-01;-2.145e-02;-3.805e-01;-2.041e-02;1.045e+00;1.045e+00;-3.648e-01;-4.861e-03;1.051e+00;-2.400e-01;-1.287e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.677217;1.051e+00;-4.000e-01;-2.145e-02;-3.805e-01;-2.041e-02;1.045e+00;1.045e+00;-3.648e-01;-4.859e-03;1.051e+00;-2.400e-01;-1.287e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.678217;1.051e+00;-4.000e-01;-2.145e-02;-3.805e-01;-2.040e-02;1.045e+00;1.045e+00;-3.648e-01;-4.859e-03;1.051e+00;-2.400e-01;-1.287e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.679217;1.051e+00;-4.000e-01;-2.145e-02;-3.805e-01;-2.040e-02;1.045e+00;1.045e+00;-3.648e-01;-4.859e-03;1.051e+00;-2.400e-01;-1.287e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.680217;1.051e+00;-4.000e-01;-2.145e-02;-3.805e-01;-2.040e-02;1.045e+00;1.045e+00;-3.647e-01;-4.857e-03;1.051e+00;-2.400e-01;-1.287e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.685217;1.051e+00;-4.000e-01;-2.145e-02;-3.805e-01;-2.040e-02;1.045e+00;1.045e+00;-3.647e-01;-4.856e-03;1.051e+00;-2.400e-01;-1.287e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.686217;1.051e+00;-4.000e-01;-2.144e-02;-3.805e-01;-2.040e-02;1.045e+00;1.045e+00;-3.647e-01;-4.854e-03;1.051e+00;-2.400e-01;-1.287e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.688217;1.051e+00;-4.000e-01;-2.144e-02;-3.805e-01;-2.040e-02;1.045e+00;1.045e+00;-3.647e-01;-4.854e-03;1.051e+00;-2.400e-01;-1.287e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.689217;1.051e+00;-4.000e-01;-2.144e-02;-3.805e-01;-2.040e-02;1.045e+00;1.045e+00;-3.647e-01;-4.853e-03;1.051e+00;-2.400e-01;-1.286e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.697217;1.051e+00;-4.000e-01;-2.144e-02;-3.805e-01;-2.040e-02;1.045e+00;1.045e+00;-3.647e-01;-4.849e-03;1.051e+00;-2.400e-01;-1.286e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.698217;1.051e+00;-4.000e-01;-2.144e-02;-3.805e-01;-2.039e-02;1.045e+00;1.045e+00;-3.647e-01;-4.848e-03;1.051e+00;-2.400e-01;-1.286e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.700217;1.051e+00;-4.000e-01;-2.144e-02;-3.805e-01;-2.039e-02;1.045e+00;1.045e+00;-3.647e-01;-4.846e-03;1.051e+00;-2.400e-01;-1.286e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.701217;1.051e+00;-4.000e-01;-2.143e-02;-3.805e-01;-2.039e-02;1.045e+00;1.045e+00;-3.647e-01;-4.846e-03;1.051e+00;-2.400e-01;-1.286e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.715217;1.051e+00;-4.000e-01;-2.143e-02;-3.805e-01;-2.039e-02;1.045e+00;1.045e+00;-3.647e-01;-4.838e-03;1.051e+00;-2.400e-01;-1.286e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.716217;1.051e+00;-4.000e-01;-2.143e-02;-3.805e-01;-2.038e-02;1.045e+00;1.045e+00;-3.647e-01;-4.838e-03;1.051e+00;-2.400e-01;-1.286e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.718217;1.051e+00;-4.000e-01;-2.143e-02;-3.805e-01;-2.038e-02;1.045e+00;1.045e+00;-3.647e-01;-4.837e-03;1.051e+00;-2.400e-01;-1.286e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.719217;1.051e+00;-4.000e-01;-2.142e-02;-3.805e-01;-2.038e-02;1.045e+00;1.045e+00;-3.647e-01;-4.837e-03;1.051e+00;-2.400e-01;-1.286e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.720217;1.051e+00;-4.000e-01;-2.142e-02;-3.805e-01;-2.038e-02;1.045e+00;1.045e+00;-3.647e-01;-4.837e-03;1.051e+00;-2.400e-01;-1.286e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.721217;1.051e+00;-4.000e-01;-2.142e-02;-3.805e-01;-2.038e-02;1.045e+00;1.045e+00;-3.647e-01;-4.835e-03;1.051e+00;-2.400e-01;-1.285e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.732217;1.051e+00;-4.000e-01;-2.142e-02;-3.805e-01;-2.038e-02;1.045e+00;1.045e+00;-3.647e-01;-4.830e-03;1.051e+00;-2.400e-01;-1.285e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.733217;1.051e+00;-4.000e-01;-2.142e-02;-3.805e-01;-2.037e-02;1.045e+00;1.045e+00;-3.647e-01;-4.829e-03;1.051e+00;-2.400e-01;-1.285e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.738217;1.051e+00;-4.000e-01;-2.142e-02;-3.805e-01;-2.037e-02;1.045e+00;1.045e+00;-3.647e-01;-4.827e-03;1.051e+00;-2.400e-01;-1.285e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.739217;1.051e+00;-4.000e-01;-2.141e-02;-3.805e-01;-2.037e-02;1.045e+00;1.045e+00;-3.647e-01;-4.825e-03;1.051e+00;-2.400e-01;-1.285e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.750217;1.051e+00;-4.000e-01;-2.141e-02;-3.805e-01;-2.037e-02;1.045e+00;1.045e+00;-3.647e-01;-4.821e-03;1.051e+00;-2.400e-01;-1.285e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.751217;1.051e+00;-4.000e-01;-2.141e-02;-3.805e-01;-2.036e-02;1.045e+00;1.045e+00;-3.647e-01;-4.819e-03;1.051e+00;-2.400e-01;-1.284e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.756217;1.051e+00;-4.000e-01;-2.141e-02;-3.805e-01;-2.036e-02;1.045e+00;1.045e+00;-3.647e-01;-4.817e-03;1.051e+00;-2.400e-01;-1.284e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.757217;1.051e+00;-4.000e-01;-2.140e-02;-3.805e-01;-2.036e-02;1.045e+00;1.045e+00;-3.647e-01;-4.816e-03;1.051e+00;-2.400e-01;-1.284e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.771217;1.051e+00;-4.000e-01;-2.140e-02;-3.805e-01;-2.036e-02;1.045e+00;1.045e+00;-3.647e-01;-4.809e-03;1.051e+00;-2.400e-01;-1.284e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.772217;1.051e+00;-4.000e-01;-2.140e-02;-3.805e-01;-2.035e-02;1.045e+00;1.045e+00;-3.647e-01;-4.808e-03;1.051e+00;-2.400e-01;-1.284e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.775217;1.051e+00;-4.000e-01;-2.140e-02;-3.805e-01;-2.035e-02;1.045e+00;1.045e+00;-3.647e-01;-4.806e-03;1.051e+00;-2.400e-01;-1.284e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.776217;1.051e+00;-4.000e-01;-2.139e-02;-3.805e-01;-2.035e-02;1.045e+00;1.045e+00;-3.647e-01;-4.806e-03;1.051e+00;-2.400e-01;-1.284e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.778217;1.051e+00;-4.000e-01;-2.139e-02;-3.805e-01;-2.035e-02;1.045e+00;1.045e+00;-3.647e-01;-4.805e-03;1.051e+00;-2.400e-01;-1.284e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.779217;1.051e+00;-4.000e-01;-2.139e-02;-3.805e-01;-2.035e-02;1.045e+00;1.045e+00;-3.647e-01;-4.805e-03;1.051e+00;-2.400e-01;-1.283e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.784217;1.051e+00;-4.000e-01;-2.139e-02;-3.805e-01;-2.035e-02;1.045e+00;1.045e+00;-3.647e-01;-4.801e-03;1.051e+00;-2.400e-01;-1.283e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.790217;1.051e+00;-4.000e-01;-2.139e-02;-3.805e-01;-2.035e-02;1.045e+00;1.045e+00;-3.647e-01;-4.800e-03;1.051e+00;-2.400e-01;-1.283e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.791217;1.051e+00;-4.000e-01;-2.139e-02;-3.805e-01;-2.034e-02;1.045e+00;1.045e+00;-3.647e-01;-4.798e-03;1.051e+00;-2.400e-01;-1.283e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.793217;1.051e+00;-4.000e-01;-2.139e-02;-3.805e-01;-2.034e-02;1.045e+00;1.045e+00;-3.647e-01;-4.798e-03;1.051e+00;-2.400e-01;-1.283e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.794217;1.051e+00;-4.000e-01;-2.138e-02;-3.805e-01;-2.034e-02;1.045e+00;1.045e+00;-3.647e-01;-4.797e-03;1.051e+00;-2.400e-01;-1.283e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.808217;1.051e+00;-4.000e-01;-2.138e-02;-3.805e-01;-2.034e-02;1.045e+00;1.045e+00;-3.647e-01;-4.790e-03;1.051e+00;-2.400e-01;-1.283e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.809217;1.051e+00;-4.000e-01;-2.138e-02;-3.805e-01;-2.033e-02;1.045e+00;1.045e+00;-3.647e-01;-4.789e-03;1.051e+00;-2.400e-01;-1.282e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.812217;1.051e+00;-4.000e-01;-2.138e-02;-3.805e-01;-2.033e-02;1.045e+00;1.045e+00;-3.647e-01;-4.787e-03;1.051e+00;-2.400e-01;-1.282e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.813217;1.051e+00;-4.000e-01;-2.137e-02;-3.805e-01;-2.033e-02;1.045e+00;1.045e+00;-3.647e-01;-4.787e-03;1.051e+00;-2.400e-01;-1.282e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.827217;1.051e+00;-4.000e-01;-2.137e-02;-3.805e-01;-2.033e-02;1.045e+00;1.045e+00;-3.647e-01;-4.781e-03;1.051e+00;-2.400e-01;-1.282e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.828217;1.051e+00;-4.000e-01;-2.137e-02;-3.805e-01;-2.032e-02;1.045e+00;1.045e+00;-3.647e-01;-4.779e-03;1.051e+00;-2.400e-01;-1.282e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.830217;1.051e+00;-4.000e-01;-2.137e-02;-3.805e-01;-2.032e-02;1.045e+00;1.045e+00;-3.647e-01;-4.779e-03;1.051e+00;-2.400e-01;-1.282e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.831217;1.051e+00;-4.000e-01;-2.136e-02;-3.805e-01;-2.032e-02;1.045e+00;1.045e+00;-3.647e-01;-4.777e-03;1.051e+00;-2.400e-01;-1.282e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.843217;1.051e+00;-4.000e-01;-2.136e-02;-3.805e-01;-2.032e-02;1.045e+00;1.045e+00;-3.647e-01;-4.773e-03;1.051e+00;-2.400e-01;-1.282e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.844217;1.051e+00;-4.000e-01;-2.136e-02;-3.805e-01;-2.032e-02;1.045e+00;1.045e+00;-3.647e-01;-4.771e-03;1.051e+00;-2.400e-01;-1.281e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.846217;1.051e+00;-4.000e-01;-2.136e-02;-3.805e-01;-2.032e-02;1.045e+00;1.045e+00;-3.647e-01;-4.771e-03;1.051e+00;-2.400e-01;-1.281e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.847217;1.051e+00;-4.000e-01;-2.135e-02;-3.805e-01;-2.032e-02;1.045e+00;1.045e+00;-3.647e-01;-4.769e-03;1.051e+00;-2.400e-01;-1.281e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.849217;1.051e+00;-4.000e-01;-2.135e-02;-3.805e-01;-2.032e-02;1.045e+00;1.045e+00;-3.647e-01;-4.769e-03;1.051e+00;-2.400e-01;-1.281e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.850217;1.051e+00;-4.000e-01;-2.135e-02;-3.805e-01;-2.031e-02;1.045e+00;1.045e+00;-3.647e-01;-4.769e-03;1.051e+00;-2.400e-01;-1.281e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.869217;1.051e+00;-4.000e-01;-2.135e-02;-3.805e-01;-2.031e-02;1.045e+00;1.045e+00;-3.647e-01;-4.760e-03;1.051e+00;-2.400e-01;-1.281e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.870217;1.051e+00;-4.000e-01;-2.134e-02;-3.805e-01;-2.030e-02;1.045e+00;1.045e+00;-3.647e-01;-4.758e-03;1.051e+00;-2.400e-01;-1.281e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.875217;1.051e+00;-4.000e-01;-2.134e-02;-3.805e-01;-2.030e-02;1.045e+00;1.045e+00;-3.647e-01;-4.758e-03;1.051e+00;-2.400e-01;-1.281e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.876217;1.051e+00;-4.000e-01;-2.134e-02;-3.805e-01;-2.030e-02;1.045e+00;1.045e+00;-3.647e-01;-4.756e-03;1.051e+00;-2.400e-01;-1.280e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.885217;1.051e+00;-4.000e-01;-2.134e-02;-3.805e-01;-2.030e-02;1.045e+00;1.045e+00;-3.647e-01;-4.753e-03;1.051e+00;-2.400e-01;-1.280e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.886217;1.051e+00;-4.000e-01;-2.133e-02;-3.805e-01;-2.030e-02;1.045e+00;1.045e+00;-3.647e-01;-4.751e-03;1.051e+00;-2.400e-01;-1.280e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.888217;1.051e+00;-4.000e-01;-2.133e-02;-3.805e-01;-2.030e-02;1.045e+00;1.045e+00;-3.647e-01;-4.751e-03;1.051e+00;-2.400e-01;-1.280e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.889217;1.051e+00;-4.000e-01;-2.133e-02;-3.805e-01;-2.029e-02;1.045e+00;1.045e+00;-3.647e-01;-4.751e-03;1.051e+00;-2.400e-01;-1.280e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.908217;1.051e+00;-4.000e-01;-2.133e-02;-3.805e-01;-2.029e-02;1.045e+00;1.045e+00;-3.647e-01;-4.742e-03;1.051e+00;-2.400e-01;-1.280e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.909217;1.051e+00;-4.000e-01;-2.132e-02;-3.805e-01;-2.029e-02;1.045e+00;1.045e+00;-3.647e-01;-4.740e-03;1.051e+00;-2.400e-01;-1.279e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.912217;1.051e+00;-4.000e-01;-2.132e-02;-3.805e-01;-2.029e-02;1.045e+00;1.045e+00;-3.647e-01;-4.740e-03;1.051e+00;-2.400e-01;-1.279e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.913217;1.051e+00;-4.000e-01;-2.132e-02;-3.805e-01;-2.028e-02;1.045e+00;1.045e+00;-3.647e-01;-4.739e-03;1.051e+00;-2.400e-01;-1.279e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.928217;1.051e+00;-4.000e-01;-2.132e-02;-3.805e-01;-2.028e-02;1.045e+00;1.045e+00;-3.647e-01;-4.731e-03;1.051e+00;-2.400e-01;-1.279e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.929217;1.051e+00;-4.000e-01;-2.131e-02;-3.805e-01;-2.028e-02;1.045e+00;1.045e+00;-3.647e-01;-4.731e-03;1.051e+00;-2.400e-01;-1.279e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.932217;1.051e+00;-4.000e-01;-2.131e-02;-3.805e-01;-2.028e-02;1.045e+00;1.045e+00;-3.647e-01;-4.730e-03;1.051e+00;-2.400e-01;-1.279e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.933217;1.051e+00;-4.000e-01;-2.131e-02;-3.805e-01;-2.027e-02;1.045e+00;1.045e+00;-3.647e-01;-4.728e-03;1.051e+00;-2.400e-01;-1.279e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.936217;1.051e+00;-4.000e-01;-2.131e-02;-3.805e-01;-2.027e-02;1.045e+00;1.045e+00;-3.647e-01;-4.726e-03;1.051e+00;-2.400e-01;-1.279e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.938217;1.051e+00;-4.000e-01;-2.131e-02;-3.805e-01;-2.027e-02;1.045e+00;1.045e+00;-3.647e-01;-4.726e-03;1.051e+00;-2.400e-01;-1.279e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.939217;1.051e+00;-4.000e-01;-2.131e-02;-3.805e-01;-2.027e-02;1.045e+00;1.045e+00;-3.647e-01;-4.726e-03;1.051e+00;-2.400e-01;-1.278e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.949217;1.051e+00;-4.000e-01;-2.131e-02;-3.805e-01;-2.027e-02;1.045e+00;1.045e+00;-3.647e-01;-4.722e-03;1.051e+00;-2.400e-01;-1.278e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.950217;1.051e+00;-4.000e-01;-2.130e-02;-3.805e-01;-2.027e-02;1.045e+00;1.045e+00;-3.647e-01;-4.720e-03;1.051e+00;-2.400e-01;-1.278e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.952217;1.051e+00;-4.000e-01;-2.130e-02;-3.805e-01;-2.027e-02;1.045e+00;1.045e+00;-3.647e-01;-4.720e-03;1.051e+00;-2.400e-01;-1.278e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.953217;1.051e+00;-4.000e-01;-2.130e-02;-3.805e-01;-2.026e-02;1.045e+00;1.045e+00;-3.647e-01;-4.720e-03;1.051e+00;-2.400e-01;-1.278e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.969217;1.051e+00;-4.000e-01;-2.130e-02;-3.805e-01;-2.026e-02;1.045e+00;1.045e+00;-3.647e-01;-4.712e-03;1.051e+00;-2.400e-01;-1.278e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.970217;1.051e+00;-4.000e-01;-2.129e-02;-3.805e-01;-2.026e-02;1.045e+00;1.045e+00;-3.647e-01;-4.712e-03;1.051e+00;-2.400e-01;-1.278e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.973217;1.051e+00;-4.000e-01;-2.129e-02;-3.805e-01;-2.026e-02;1.045e+00;1.045e+00;-3.647e-01;-4.710e-03;1.051e+00;-2.400e-01;-1.278e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.974217;1.051e+00;-4.000e-01;-2.129e-02;-3.805e-01;-2.025e-02;1.045e+00;1.045e+00;-3.647e-01;-4.709e-03;1.051e+00;-2.400e-01;-1.277e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.984217;1.051e+00;-4.000e-01;-2.129e-02;-3.805e-01;-2.025e-02;1.045e+00;1.045e+00;-3.647e-01;-4.706e-03;1.051e+00;-2.400e-01;-1.277e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.987217;1.051e+00;-4.000e-01;-2.129e-02;-3.805e-01;-2.025e-02;1.045e+00;1.045e+00;-3.647e-01;-4.704e-03;1.051e+00;-2.400e-01;-1.277e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.988217;1.051e+00;-4.000e-01;-2.128e-02;-3.805e-01;-2.025e-02;1.045e+00;1.045e+00;-3.647e-01;-4.702e-03;1.051e+00;-2.400e-01;-1.277e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.997217;1.051e+00;-4.000e-01;-2.128e-02;-3.805e-01;-2.025e-02;1.045e+00;1.045e+00;-3.647e-01;-4.699e-03;1.051e+00;-2.400e-01;-1.277e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.998217;1.051e+00;-4.000e-01;-2.128e-02;-3.805e-01;-2.024e-02;1.045e+00;1.045e+00;-3.647e-01;-4.699e-03;1.051e+00;-2.400e-01;-1.277e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.012217;1.051e+00;-4.000e-01;-2.128e-02;-3.805e-01;-2.024e-02;1.045e+00;1.045e+00;-3.647e-01;-4.693e-03;1.051e+00;-2.400e-01;-1.277e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.013217;1.051e+00;-4.000e-01;-2.127e-02;-3.805e-01;-2.024e-02;1.045e+00;1.045e+00;-3.647e-01;-4.691e-03;1.051e+00;-2.400e-01;-1.276e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.019217;1.051e+00;-4.000e-01;-2.127e-02;-3.805e-01;-2.024e-02;1.045e+00;1.045e+00;-3.647e-01;-4.690e-03;1.051e+00;-2.400e-01;-1.276e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.020217;1.051e+00;-4.000e-01;-2.127e-02;-3.805e-01;-2.023e-02;1.045e+00;1.045e+00;-3.647e-01;-4.690e-03;1.051e+00;-2.400e-01;-1.276e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.024217;1.051e+00;-4.000e-01;-2.127e-02;-3.805e-01;-2.023e-02;1.045e+00;1.045e+00;-3.647e-01;-4.686e-03;1.051e+00;-2.400e-01;-1.276e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.030217;1.051e+00;-4.000e-01;-2.127e-02;-3.805e-01;-2.023e-02;1.045e+00;1.045e+00;-3.647e-01;-4.685e-03;1.051e+00;-2.400e-01;-1.276e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.031217;1.051e+00;-4.000e-01;-2.126e-02;-3.805e-01;-2.023e-02;1.045e+00;1.045e+00;-3.647e-01;-4.685e-03;1.051e+00;-2.400e-01;-1.276e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.041217;1.051e+00;-4.000e-01;-2.126e-02;-3.805e-01;-2.023e-02;1.045e+00;1.045e+00;-3.647e-01;-4.680e-03;1.051e+00;-2.400e-01;-1.276e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.042217;1.051e+00;-4.000e-01;-2.126e-02;-3.805e-01;-2.022e-02;1.045e+00;1.045e+00;-3.647e-01;-4.680e-03;1.051e+00;-2.400e-01;-1.276e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.048217;1.051e+00;-4.000e-01;-2.126e-02;-3.805e-01;-2.022e-02;1.045e+00;1.045e+00;-3.647e-01;-4.677e-03;1.051e+00;-2.400e-01;-1.276e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.049217;1.051e+00;-4.000e-01;-2.126e-02;-3.805e-01;-2.022e-02;1.045e+00;1.045e+00;-3.647e-01;-4.677e-03;1.051e+00;-2.400e-01;-1.275e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.055217;1.051e+00;-4.000e-01;-2.126e-02;-3.805e-01;-2.022e-02;1.045e+00;1.045e+00;-3.647e-01;-4.674e-03;1.051e+00;-2.400e-01;-1.275e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.056217;1.051e+00;-4.000e-01;-2.125e-02;-3.805e-01;-2.022e-02;1.045e+00;1.045e+00;-3.647e-01;-4.674e-03;1.051e+00;-2.400e-01;-1.275e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.063217;1.051e+00;-4.000e-01;-2.125e-02;-3.805e-01;-2.022e-02;1.045e+00;1.045e+00;-3.647e-01;-4.670e-03;1.051e+00;-2.400e-01;-1.275e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.064217;1.051e+00;-4.000e-01;-2.125e-02;-3.805e-01;-2.021e-02;1.045e+00;1.045e+00;-3.647e-01;-4.670e-03;1.051e+00;-2.400e-01;-1.275e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.074217;1.051e+00;-4.000e-01;-2.125e-02;-3.805e-01;-2.021e-02;1.045e+00;1.045e+00;-3.647e-01;-4.666e-03;1.051e+00;-2.400e-01;-1.275e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.075217;1.051e+00;-4.000e-01;-2.124e-02;-3.805e-01;-2.021e-02;1.045e+00;1.045e+00;-3.647e-01;-4.666e-03;1.051e+00;-2.400e-01;-1.275e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.082217;1.051e+00;-4.000e-01;-2.124e-02;-3.805e-01;-2.021e-02;1.045e+00;1.045e+00;-3.647e-01;-4.662e-03;1.051e+00;-2.400e-01;-1.275e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.083217;1.051e+00;-4.000e-01;-2.124e-02;-3.805e-01;-2.021e-02;1.045e+00;1.045e+00;-3.647e-01;-4.662e-03;1.051e+00;-2.400e-01;-1.274e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.089217;1.051e+00;-4.000e-01;-2.124e-02;-3.805e-01;-2.021e-02;1.045e+00;1.045e+00;-3.647e-01;-4.659e-03;1.051e+00;-2.400e-01;-1.274e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.090217;1.051e+00;-4.000e-01;-2.124e-02;-3.805e-01;-2.020e-02;1.045e+00;1.045e+00;-3.647e-01;-4.659e-03;1.051e+00;-2.400e-01;-1.274e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.101217;1.051e+00;-4.000e-01;-2.124e-02;-3.805e-01;-2.020e-02;1.045e+00;1.045e+00;-3.647e-01;-4.654e-03;1.051e+00;-2.400e-01;-1.274e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.102217;1.051e+00;-4.000e-01;-2.123e-02;-3.805e-01;-2.020e-02;1.045e+00;1.045e+00;-3.647e-01;-4.654e-03;1.051e+00;-2.400e-01;-1.274e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.112217;1.051e+00;-4.000e-01;-2.123e-02;-3.805e-01;-2.020e-02;1.045e+00;1.045e+00;-3.647e-01;-4.650e-03;1.051e+00;-2.400e-01;-1.274e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.113217;1.051e+00;-4.000e-01;-2.123e-02;-3.805e-01;-2.019e-02;1.045e+00;1.045e+00;-3.647e-01;-4.650e-03;1.051e+00;-2.400e-01;-1.274e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.118217;1.051e+00;-4.000e-01;-2.123e-02;-3.805e-01;-2.019e-02;1.045e+00;1.045e+00;-3.647e-01;-4.646e-03;1.051e+00;-2.400e-01;-1.274e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.120217;1.051e+00;-4.000e-01;-2.123e-02;-3.805e-01;-2.019e-02;1.045e+00;1.045e+00;-3.647e-01;-4.646e-03;1.051e+00;-2.400e-01;-1.274e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.121217;1.051e+00;-4.000e-01;-2.123e-02;-3.805e-01;-2.019e-02;1.045e+00;1.045e+00;-3.647e-01;-4.646e-03;1.051e+00;-2.400e-01;-1.273e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.124217;1.051e+00;-4.000e-01;-2.123e-02;-3.805e-01;-2.019e-02;1.045e+00;1.045e+00;-3.647e-01;-4.645e-03;1.051e+00;-2.400e-01;-1.273e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.125217;1.051e+00;-4.000e-01;-2.122e-02;-3.805e-01;-2.019e-02;1.045e+00;1.045e+00;-3.647e-01;-4.645e-03;1.051e+00;-2.400e-01;-1.273e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.136217;1.051e+00;-4.000e-01;-2.122e-02;-3.805e-01;-2.019e-02;1.045e+00;1.045e+00;-3.647e-01;-4.640e-03;1.051e+00;-2.400e-01;-1.273e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.137217;1.051e+00;-4.000e-01;-2.122e-02;-3.805e-01;-2.018e-02;1.045e+00;1.045e+00;-3.647e-01;-4.640e-03;1.051e+00;-2.400e-01;-1.273e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.147217;1.051e+00;-4.000e-01;-2.122e-02;-3.805e-01;-2.018e-02;1.045e+00;1.045e+00;-3.647e-01;-4.635e-03;1.051e+00;-2.400e-01;-1.273e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.148217;1.051e+00;-4.000e-01;-2.121e-02;-3.805e-01;-2.018e-02;1.045e+00;1.045e+00;-3.647e-01;-4.635e-03;1.051e+00;-2.400e-01;-1.273e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.159217;1.051e+00;-4.000e-01;-2.121e-02;-3.805e-01;-2.018e-02;1.045e+00;1.045e+00;-3.647e-01;-4.631e-03;1.051e+00;-2.400e-01;-1.273e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.160217;1.051e+00;-4.000e-01;-2.121e-02;-3.805e-01;-2.017e-02;1.045e+00;1.045e+00;-3.647e-01;-4.631e-03;1.051e+00;-2.400e-01;-1.273e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.164217;1.051e+00;-4.000e-01;-2.121e-02;-3.805e-01;-2.017e-02;1.045e+00;1.045e+00;-3.647e-01;-4.629e-03;1.051e+00;-2.400e-01;-1.273e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.165217;1.051e+00;-4.000e-01;-2.121e-02;-3.805e-01;-2.017e-02;1.045e+00;1.045e+00;-3.647e-01;-4.629e-03;1.051e+00;-2.400e-01;-1.272e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.172217;1.051e+00;-4.000e-01;-2.121e-02;-3.805e-01;-2.017e-02;1.045e+00;1.045e+00;-3.647e-01;-4.626e-03;1.051e+00;-2.400e-01;-1.272e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.173217;1.051e+00;-4.000e-01;-2.120e-02;-3.805e-01;-2.017e-02;1.045e+00;1.045e+00;-3.647e-01;-4.626e-03;1.051e+00;-2.400e-01;-1.272e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.188217;1.051e+00;-4.000e-01;-2.120e-02;-3.805e-01;-2.017e-02;1.045e+00;1.045e+00;-3.647e-01;-4.619e-03;1.051e+00;-2.400e-01;-1.272e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.189217;1.051e+00;-4.000e-01;-2.120e-02;-3.805e-01;-2.016e-02;1.045e+00;1.045e+00;-3.647e-01;-4.619e-03;1.051e+00;-2.400e-01;-1.272e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.192217;1.051e+00;-4.000e-01;-2.120e-02;-3.805e-01;-2.016e-02;1.045e+00;1.045e+00;-3.647e-01;-4.618e-03;1.051e+00;-2.400e-01;-1.272e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.193217;1.051e+00;-4.000e-01;-2.119e-02;-3.805e-01;-2.016e-02;1.045e+00;1.045e+00;-3.647e-01;-4.618e-03;1.051e+00;-2.400e-01;-1.272e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.202217;1.051e+00;-4.000e-01;-2.119e-02;-3.805e-01;-2.016e-02;1.045e+00;1.045e+00;-3.647e-01;-4.615e-03;1.051e+00;-2.400e-01;-1.272e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.205217;1.051e+00;-4.000e-01;-2.119e-02;-3.805e-01;-2.016e-02;1.045e+00;1.045e+00;-3.647e-01;-4.613e-03;1.051e+00;-2.400e-01;-1.272e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.206217;1.051e+00;-4.000e-01;-2.119e-02;-3.805e-01;-2.016e-02;1.045e+00;1.045e+00;-3.647e-01;-4.613e-03;1.051e+00;-2.400e-01;-1.271e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.207217;1.051e+00;-4.000e-01;-2.119e-02;-3.805e-01;-2.016e-02;1.045e+00;1.045e+00;-3.647e-01;-4.611e-03;1.051e+00;-2.400e-01;-1.271e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.213217;1.051e+00;-4.000e-01;-2.119e-02;-3.805e-01;-2.016e-02;1.045e+00;1.045e+00;-3.647e-01;-4.610e-03;1.051e+00;-2.400e-01;-1.271e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.214217;1.051e+00;-4.000e-01;-2.119e-02;-3.805e-01;-2.015e-02;1.045e+00;1.045e+00;-3.647e-01;-4.610e-03;1.051e+00;-2.400e-01;-1.271e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.215217;1.051e+00;-4.000e-01;-2.119e-02;-3.805e-01;-2.015e-02;1.045e+00;1.045e+00;-3.647e-01;-4.610e-03;1.051e+00;-2.400e-01;-1.271e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.221217;1.051e+00;-4.000e-01;-2.119e-02;-3.805e-01;-2.015e-02;1.045e+00;1.045e+00;-3.647e-01;-4.607e-03;1.051e+00;-2.400e-01;-1.271e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.222217;1.051e+00;-4.000e-01;-2.118e-02;-3.805e-01;-2.015e-02;1.045e+00;1.045e+00;-3.647e-01;-4.607e-03;1.051e+00;-2.400e-01;-1.271e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.239217;1.051e+00;-4.000e-01;-2.118e-02;-3.805e-01;-2.015e-02;1.045e+00;1.045e+00;-3.647e-01;-4.600e-03;1.051e+00;-2.400e-01;-1.271e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.240217;1.051e+00;-4.000e-01;-2.118e-02;-3.805e-01;-2.014e-02;1.045e+00;1.045e+00;-3.647e-01;-4.600e-03;1.051e+00;-2.400e-01;-1.271e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.243217;1.051e+00;-4.000e-01;-2.118e-02;-3.805e-01;-2.014e-02;1.045e+00;1.045e+00;-3.647e-01;-4.599e-03;1.051e+00;-2.400e-01;-1.271e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.244217;1.051e+00;-4.000e-01;-2.117e-02;-3.805e-01;-2.014e-02;1.045e+00;1.045e+00;-3.647e-01;-4.599e-03;1.051e+00;-2.400e-01;-1.270e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.250217;1.051e+00;-4.000e-01;-2.117e-02;-3.805e-01;-2.014e-02;1.045e+00;1.045e+00;-3.647e-01;-4.595e-03;1.051e+00;-2.400e-01;-1.270e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.267217;1.051e+00;-4.000e-01;-2.117e-02;-3.805e-01;-2.014e-02;1.045e+00;1.045e+00;-3.647e-01;-4.591e-03;1.051e+00;-2.400e-01;-1.270e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.269217;1.051e+00;-4.000e-01;-2.117e-02;-3.805e-01;-2.014e-02;1.045e+00;1.045e+00;-3.647e-01;-4.589e-03;1.051e+00;-2.400e-01;-1.270e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.270217;1.051e+00;-4.000e-01;-2.116e-02;-3.805e-01;-2.013e-02;1.045e+00;1.045e+00;-3.647e-01;-4.589e-03;1.051e+00;-2.400e-01;-1.270e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.272217;1.051e+00;-4.000e-01;-2.116e-02;-3.805e-01;-2.013e-02;1.045e+00;1.045e+00;-3.647e-01;-4.587e-03;1.051e+00;-2.400e-01;-1.270e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.287217;1.051e+00;-4.000e-01;-2.116e-02;-3.805e-01;-2.013e-02;1.045e+00;1.045e+00;-3.647e-01;-4.583e-03;1.051e+00;-2.400e-01;-1.270e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.288217;1.051e+00;-4.000e-01;-2.116e-02;-3.805e-01;-2.013e-02;1.045e+00;1.045e+00;-3.647e-01;-4.583e-03;1.051e+00;-2.400e-01;-1.269e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.289217;1.051e+00;-4.000e-01;-2.116e-02;-3.805e-01;-2.013e-02;1.045e+00;1.045e+00;-3.647e-01;-4.583e-03;1.051e+00;-2.400e-01;-1.269e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
