time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
29.296217;1.051e+00;-4.000e-01;-2.116e-02;-3.805e-01;-2.013e-02;1.045e+00;1.045e+00;-3.647e-01;-4.579e-03;1.051e+00;-2.400e-01;-1.269e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.297217;1.051e+00;-4.000e-01;-2.116e-02;-3.805e-01;-2.012e-02;1.045e+00;1.045e+00;-3.647e-01;-4.579e-03;1.051e+00;-2.400e-01;-1.269e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.301217;1.051e+00;-4.000e-01;-2.116e-02;-3.805e-01;-2.012e-02;1.045e+00;1.045e+00;-3.647e-01;-4.578e-03;1.051e+00;-2.400e-01;-1.269e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.302217;1.051e+00;-4.000e-01;-2.115e-02;-3.805e-01;-2.012e-02;1.045e+00;1.045e+00;-3.647e-01;-4.578e-03;1.051e+00;-2.400e-01;-1.269e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.324217;1.051e+00;-4.000e-01;-2.115e-02;-3.805e-01;-2.012e-02;1.045e+00;1.045e+00;-3.647e-01;-4.570e-03;1.051e+00;-2.400e-01;-1.269e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.325217;1.051e+00;-4.000e-01;-2.115e-02;-3.805e-01;-2.011e-02;1.045e+00;1.045e+00;-3.647e-01;-4.570e-03;1.051e+00;-2.400e-01;-1.269e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.328217;1.051e+00;-4.000e-01;-2.115e-02;-3.805e-01;-2.011e-02;1.045e+00;1.045e+00;-3.647e-01;-4.568e-03;1.051e+00;-2.400e-01;-1.269e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.329217;1.051e+00;-4.000e-01;-2.114e-02;-3.805e-01;-2.011e-02;1.045e+00;1.045e+00;-3.647e-01;-4.568e-03;1.051e+00;-2.400e-01;-1.269e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.338217;1.051e+00;-4.000e-01;-2.114e-02;-3.805e-01;-2.011e-02;1.045e+00;1.045e+00;-3.647e-01;-4.565e-03;1.051e+00;-2.400e-01;-1.269e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.339217;1.051e+00;-4.000e-01;-2.114e-02;-3.805e-01;-2.011e-02;1.045e+00;1.045e+00;-3.647e-01;-4.565e-03;1.051e+00;-2.400e-01;-1.268e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.341217;1.051e+00;-4.000e-01;-2.114e-02;-3.805e-01;-2.011e-02;1.045e+00;1.045e+00;-3.647e-01;-4.563e-03;1.051e+00;-2.400e-01;-1.268e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.352217;1.051e+00;-4.000e-01;-2.114e-02;-3.805e-01;-2.011e-02;1.045e+00;1.045e+00;-3.647e-01;-4.560e-03;1.051e+00;-2.400e-01;-1.268e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.353217;1.051e+00;-4.000e-01;-2.114e-02;-3.805e-01;-2.010e-02;1.045e+00;1.045e+00;-3.647e-01;-4.560e-03;1.051e+00;-2.400e-01;-1.268e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.357217;1.051e+00;-4.000e-01;-2.114e-02;-3.805e-01;-2.010e-02;1.045e+00;1.045e+00;-3.647e-01;-4.559e-03;1.051e+00;-2.400e-01;-1.268e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.358217;1.051e+00;-4.000e-01;-2.113e-02;-3.805e-01;-2.010e-02;1.045e+00;1.045e+00;-3.647e-01;-4.559e-03;1.051e+00;-2.400e-01;-1.268e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.386217;1.051e+00;-4.000e-01;-2.113e-02;-3.805e-01;-2.010e-02;1.045e+00;1.045e+00;-3.647e-01;-4.549e-03;1.051e+00;-2.400e-01;-1.268e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.387217;1.051e+00;-4.000e-01;-2.112e-02;-3.805e-01;-2.009e-02;1.045e+00;1.045e+00;-3.647e-01;-4.549e-03;1.051e+00;-2.400e-01;-1.267e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.409217;1.051e+00;-4.000e-01;-2.112e-02;-3.805e-01;-2.009e-02;1.045e+00;1.045e+00;-3.647e-01;-4.543e-03;1.051e+00;-2.400e-01;-1.267e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.415217;1.051e+00;-4.000e-01;-2.112e-02;-3.805e-01;-2.009e-02;1.045e+00;1.045e+00;-3.647e-01;-4.539e-03;1.051e+00;-2.400e-01;-1.267e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.416217;1.051e+00;-4.000e-01;-2.112e-02;-3.805e-01;-2.009e-02;1.045e+00;1.045e+00;-3.647e-01;-4.538e-03;1.051e+00;-2.400e-01;-1.267e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.417217;1.051e+00;-4.000e-01;-2.111e-02;-3.805e-01;-2.008e-02;1.045e+00;1.045e+00;-3.647e-01;-4.538e-03;1.051e+00;-2.400e-01;-1.267e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.431217;1.051e+00;-4.000e-01;-2.111e-02;-3.805e-01;-2.008e-02;1.045e+00;1.045e+00;-3.647e-01;-4.534e-03;1.051e+00;-2.400e-01;-1.267e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.432217;1.051e+00;-4.000e-01;-2.111e-02;-3.805e-01;-2.008e-02;1.045e+00;1.045e+00;-3.647e-01;-4.534e-03;1.051e+00;-2.400e-01;-1.266e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.435217;1.051e+00;-4.000e-01;-2.111e-02;-3.805e-01;-2.008e-02;1.045e+00;1.045e+00;-3.647e-01;-4.534e-03;1.051e+00;-2.400e-01;-1.266e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.441217;1.051e+00;-4.000e-01;-2.111e-02;-3.805e-01;-2.008e-02;1.045e+00;1.045e+00;-3.647e-01;-4.531e-03;1.051e+00;-2.400e-01;-1.266e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.447217;1.051e+00;-4.000e-01;-2.111e-02;-3.805e-01;-2.008e-02;1.045e+00;1.045e+00;-3.647e-01;-4.530e-03;1.051e+00;-2.400e-01;-1.266e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.448217;1.051e+00;-4.000e-01;-2.110e-02;-3.805e-01;-2.007e-02;1.045e+00;1.045e+00;-3.647e-01;-4.530e-03;1.051e+00;-2.400e-01;-1.266e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.474217;1.051e+00;-4.000e-01;-2.110e-02;-3.805e-01;-2.007e-02;1.045e+00;1.045e+00;-3.647e-01;-4.522e-03;1.051e+00;-2.400e-01;-1.266e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.475217;1.051e+00;-4.000e-01;-2.109e-02;-3.805e-01;-2.007e-02;1.045e+00;1.045e+00;-3.647e-01;-4.522e-03;1.051e+00;-2.400e-01;-1.266e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.479217;1.051e+00;-4.000e-01;-2.109e-02;-3.805e-01;-2.007e-02;1.045e+00;1.045e+00;-3.647e-01;-4.520e-03;1.051e+00;-2.400e-01;-1.266e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.480217;1.051e+00;-4.000e-01;-2.109e-02;-3.805e-01;-2.006e-02;1.045e+00;1.045e+00;-3.647e-01;-4.520e-03;1.051e+00;-2.400e-01;-1.266e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.485217;1.051e+00;-4.000e-01;-2.109e-02;-3.805e-01;-2.006e-02;1.045e+00;1.045e+00;-3.647e-01;-4.519e-03;1.051e+00;-2.400e-01;-1.266e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.486217;1.051e+00;-4.000e-01;-2.109e-02;-3.805e-01;-2.006e-02;1.045e+00;1.045e+00;-3.647e-01;-4.519e-03;1.051e+00;-2.400e-01;-1.265e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.489217;1.051e+00;-4.000e-01;-2.109e-02;-3.805e-01;-2.006e-02;1.045e+00;1.045e+00;-3.647e-01;-4.517e-03;1.051e+00;-2.400e-01;-1.265e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.500217;1.051e+00;-4.000e-01;-2.109e-02;-3.805e-01;-2.006e-02;1.045e+00;1.045e+00;-3.647e-01;-4.516e-03;1.051e+00;-2.400e-01;-1.265e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.506217;1.051e+00;-4.000e-01;-2.109e-02;-3.805e-01;-2.006e-02;1.045e+00;1.045e+00;-3.647e-01;-4.512e-03;1.051e+00;-2.400e-01;-1.265e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.513217;1.051e+00;-4.000e-01;-2.109e-02;-3.805e-01;-2.006e-02;1.045e+00;1.045e+00;-3.647e-01;-4.511e-03;1.051e+00;-2.400e-01;-1.265e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.514217;1.051e+00;-4.000e-01;-2.108e-02;-3.805e-01;-2.006e-02;1.045e+00;1.045e+00;-3.647e-01;-4.511e-03;1.051e+00;-2.400e-01;-1.265e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.518217;1.051e+00;-4.000e-01;-2.108e-02;-3.805e-01;-2.006e-02;1.045e+00;1.045e+00;-3.647e-01;-4.509e-03;1.051e+00;-2.400e-01;-1.265e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.519217;1.051e+00;-4.000e-01;-2.108e-02;-3.805e-01;-2.005e-02;1.045e+00;1.045e+00;-3.647e-01;-4.509e-03;1.051e+00;-2.400e-01;-1.265e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.528217;1.051e+00;-4.000e-01;-2.108e-02;-3.805e-01;-2.005e-02;1.045e+00;1.045e+00;-3.647e-01;-4.508e-03;1.051e+00;-2.400e-01;-1.265e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.535217;1.051e+00;-4.000e-01;-2.108e-02;-3.805e-01;-2.005e-02;1.045e+00;1.045e+00;-3.647e-01;-4.504e-03;1.051e+00;-2.400e-01;-1.265e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.541217;1.051e+00;-4.000e-01;-2.108e-02;-3.805e-01;-2.005e-02;1.045e+00;1.045e+00;-3.647e-01;-4.503e-03;1.051e+00;-2.400e-01;-1.265e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.542217;1.051e+00;-4.000e-01;-2.107e-02;-3.805e-01;-2.005e-02;1.045e+00;1.045e+00;-3.647e-01;-4.503e-03;1.051e+00;-2.400e-01;-1.264e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.553217;1.051e+00;-4.000e-01;-2.107e-02;-3.805e-01;-2.005e-02;1.045e+00;1.045e+00;-3.647e-01;-4.500e-03;1.051e+00;-2.400e-01;-1.264e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.554217;1.051e+00;-4.000e-01;-2.107e-02;-3.805e-01;-2.004e-02;1.045e+00;1.045e+00;-3.647e-01;-4.500e-03;1.051e+00;-2.400e-01;-1.264e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.557217;1.051e+00;-4.000e-01;-2.107e-02;-3.805e-01;-2.004e-02;1.045e+00;1.045e+00;-3.647e-01;-4.500e-03;1.051e+00;-2.400e-01;-1.264e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.564217;1.051e+00;-4.000e-01;-2.107e-02;-3.805e-01;-2.004e-02;1.045e+00;1.045e+00;-3.647e-01;-4.496e-03;1.051e+00;-2.400e-01;-1.264e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.583217;1.051e+00;-4.000e-01;-2.107e-02;-3.805e-01;-2.004e-02;1.045e+00;1.045e+00;-3.647e-01;-4.492e-03;1.051e+00;-2.400e-01;-1.264e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.584217;1.051e+00;-4.000e-01;-2.106e-02;-3.805e-01;-2.004e-02;1.045e+00;1.045e+00;-3.647e-01;-4.492e-03;1.051e+00;-2.400e-01;-1.264e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.590217;1.051e+00;-4.000e-01;-2.106e-02;-3.805e-01;-2.004e-02;1.045e+00;1.045e+00;-3.647e-01;-4.490e-03;1.051e+00;-2.400e-01;-1.264e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.591217;1.051e+00;-4.000e-01;-2.106e-02;-3.805e-01;-2.003e-02;1.045e+00;1.045e+00;-3.647e-01;-4.490e-03;1.051e+00;-2.400e-01;-1.264e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.608217;1.051e+00;-4.000e-01;-2.106e-02;-3.805e-01;-2.003e-02;1.045e+00;1.045e+00;-3.647e-01;-4.485e-03;1.051e+00;-2.400e-01;-1.264e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.609217;1.051e+00;-4.000e-01;-2.106e-02;-3.805e-01;-2.003e-02;1.045e+00;1.045e+00;-3.647e-01;-4.485e-03;1.051e+00;-2.400e-01;-1.263e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.620217;1.051e+00;-4.000e-01;-2.106e-02;-3.805e-01;-2.003e-02;1.045e+00;1.045e+00;-3.647e-01;-4.484e-03;1.051e+00;-2.400e-01;-1.263e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.621217;1.051e+00;-4.000e-01;-2.106e-02;-3.805e-01;-2.003e-02;1.045e+00;1.045e+00;-3.647e-01;-4.482e-03;1.051e+00;-2.400e-01;-1.263e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.622217;1.051e+00;-4.000e-01;-2.105e-02;-3.805e-01;-2.003e-02;1.045e+00;1.045e+00;-3.647e-01;-4.482e-03;1.051e+00;-2.400e-01;-1.263e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.627217;1.051e+00;-4.000e-01;-2.105e-02;-3.805e-01;-2.003e-02;1.045e+00;1.045e+00;-3.647e-01;-4.480e-03;1.051e+00;-2.400e-01;-1.263e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.628217;1.051e+00;-4.000e-01;-2.105e-02;-3.805e-01;-2.003e-02;1.045e+00;1.045e+00;-3.647e-01;-4.480e-03;1.051e+00;-2.400e-01;-1.263e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.629217;1.051e+00;-4.000e-01;-2.105e-02;-3.805e-01;-2.002e-02;1.045e+00;1.045e+00;-3.647e-01;-4.480e-03;1.051e+00;-2.400e-01;-1.263e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.661217;1.051e+00;-4.000e-01;-2.105e-02;-3.805e-01;-2.002e-02;1.045e+00;1.045e+00;-3.647e-01;-4.472e-03;1.051e+00;-2.400e-01;-1.263e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.662217;1.051e+00;-4.000e-01;-2.104e-02;-3.805e-01;-2.002e-02;1.045e+00;1.045e+00;-3.647e-01;-4.472e-03;1.051e+00;-2.400e-01;-1.263e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.674217;1.051e+00;-4.000e-01;-2.104e-02;-3.805e-01;-2.002e-02;1.045e+00;1.045e+00;-3.647e-01;-4.469e-03;1.051e+00;-2.400e-01;-1.263e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.675217;1.051e+00;-4.000e-01;-2.104e-02;-3.805e-01;-2.001e-02;1.045e+00;1.045e+00;-3.647e-01;-4.469e-03;1.051e+00;-2.400e-01;-1.262e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.687217;1.051e+00;-4.000e-01;-2.104e-02;-3.805e-01;-2.001e-02;1.045e+00;1.045e+00;-3.647e-01;-4.468e-03;1.051e+00;-2.400e-01;-1.262e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.703217;1.051e+00;-4.000e-01;-2.104e-02;-3.805e-01;-2.001e-02;1.045e+00;1.045e+00;-3.647e-01;-4.463e-03;1.051e+00;-2.400e-01;-1.262e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.704217;1.051e+00;-4.000e-01;-2.103e-02;-3.805e-01;-2.001e-02;1.045e+00;1.045e+00;-3.647e-01;-4.463e-03;1.051e+00;-2.400e-01;-1.262e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.709217;1.051e+00;-4.000e-01;-2.103e-02;-3.805e-01;-2.001e-02;1.045e+00;1.045e+00;-3.647e-01;-4.461e-03;1.051e+00;-2.400e-01;-1.262e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.717217;1.051e+00;-4.000e-01;-2.103e-02;-3.805e-01;-2.001e-02;1.045e+00;1.045e+00;-3.647e-01;-4.460e-03;1.051e+00;-2.400e-01;-1.262e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.718217;1.051e+00;-4.000e-01;-2.103e-02;-3.805e-01;-2.000e-02;1.045e+00;1.045e+00;-3.647e-01;-4.460e-03;1.051e+00;-2.400e-01;-1.262e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.723217;1.051e+00;-4.000e-01;-2.103e-02;-3.805e-01;-2.000e-02;1.045e+00;1.045e+00;-3.647e-01;-4.460e-03;1.051e+00;-2.400e-01;-1.262e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.731217;1.051e+00;-4.000e-01;-2.103e-02;-3.805e-01;-2.000e-02;1.045e+00;1.045e+00;-3.647e-01;-4.456e-03;1.051e+00;-2.400e-01;-1.262e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.739217;1.051e+00;-4.000e-01;-2.103e-02;-3.805e-01;-2.000e-02;1.045e+00;1.045e+00;-3.647e-01;-4.455e-03;1.051e+00;-2.400e-01;-1.262e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.740217;1.051e+00;-4.000e-01;-2.102e-02;-3.805e-01;-2.000e-02;1.045e+00;1.045e+00;-3.647e-01;-4.455e-03;1.051e+00;-2.400e-01;-1.261e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.762217;1.051e+00;-4.000e-01;-2.102e-02;-3.805e-01;-2.000e-02;1.045e+00;1.045e+00;-3.647e-01;-4.451e-03;1.051e+00;-2.400e-01;-1.261e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.763217;1.051e+00;-4.000e-01;-2.102e-02;-3.805e-01;-1.999e-02;1.045e+00;1.045e+00;-3.647e-01;-4.451e-03;1.051e+00;-2.400e-01;-1.261e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.794217;1.051e+00;-4.000e-01;-2.102e-02;-3.805e-01;-1.999e-02;1.045e+00;1.045e+00;-3.647e-01;-4.444e-03;1.051e+00;-2.400e-01;-1.261e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.795217;1.051e+00;-4.000e-01;-2.101e-02;-3.805e-01;-1.999e-02;1.045e+00;1.045e+00;-3.647e-01;-4.444e-03;1.051e+00;-2.400e-01;-1.261e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.819217;1.051e+00;-4.000e-01;-2.101e-02;-3.805e-01;-1.999e-02;1.045e+00;1.045e+00;-3.647e-01;-4.439e-03;1.051e+00;-2.400e-01;-1.261e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.820217;1.051e+00;-4.000e-01;-2.101e-02;-3.805e-01;-1.998e-02;1.045e+00;1.045e+00;-3.647e-01;-4.439e-03;1.051e+00;-2.400e-01;-1.260e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.837217;1.051e+00;-4.000e-01;-2.101e-02;-3.805e-01;-1.998e-02;1.045e+00;1.045e+00;-3.647e-01;-4.436e-03;1.051e+00;-2.400e-01;-1.260e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.838217;1.051e+00;-4.000e-01;-2.100e-02;-3.805e-01;-1.998e-02;1.045e+00;1.045e+00;-3.647e-01;-4.436e-03;1.051e+00;-2.400e-01;-1.260e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.844217;1.051e+00;-4.000e-01;-2.100e-02;-3.805e-01;-1.998e-02;1.045e+00;1.045e+00;-3.647e-01;-4.436e-03;1.051e+00;-2.400e-01;-1.260e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.854217;1.051e+00;-4.000e-01;-2.100e-02;-3.805e-01;-1.998e-02;1.045e+00;1.045e+00;-3.647e-01;-4.432e-03;1.051e+00;-2.400e-01;-1.260e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.873217;1.051e+00;-4.000e-01;-2.100e-02;-3.805e-01;-1.998e-02;1.045e+00;1.045e+00;-3.647e-01;-4.429e-03;1.051e+00;-2.400e-01;-1.260e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.874217;1.051e+00;-4.000e-01;-2.100e-02;-3.805e-01;-1.997e-02;1.045e+00;1.045e+00;-3.647e-01;-4.429e-03;1.051e+00;-2.400e-01;-1.260e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.901217;1.051e+00;-4.000e-01;-2.100e-02;-3.805e-01;-1.997e-02;1.045e+00;1.045e+00;-3.647e-01;-4.423e-03;1.051e+00;-2.400e-01;-1.260e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.902217;1.051e+00;-4.000e-01;-2.099e-02;-3.805e-01;-1.997e-02;1.045e+00;1.045e+00;-3.647e-01;-4.423e-03;1.051e+00;-2.400e-01;-1.260e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.921217;1.051e+00;-4.000e-01;-2.099e-02;-3.805e-01;-1.997e-02;1.045e+00;1.045e+00;-3.647e-01;-4.421e-03;1.051e+00;-2.400e-01;-1.260e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.922217;1.051e+00;-4.000e-01;-2.099e-02;-3.805e-01;-1.997e-02;1.045e+00;1.045e+00;-3.647e-01;-4.421e-03;1.051e+00;-2.400e-01;-1.259e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.931217;1.051e+00;-4.000e-01;-2.099e-02;-3.805e-01;-1.997e-02;1.045e+00;1.045e+00;-3.647e-01;-4.420e-03;1.051e+00;-2.400e-01;-1.259e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.932217;1.051e+00;-4.000e-01;-2.099e-02;-3.805e-01;-1.996e-02;1.045e+00;1.045e+00;-3.647e-01;-4.420e-03;1.051e+00;-2.400e-01;-1.259e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.940217;1.051e+00;-4.000e-01;-2.099e-02;-3.805e-01;-1.996e-02;1.045e+00;1.045e+00;-3.647e-01;-4.420e-03;1.051e+00;-2.400e-01;-1.259e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.952217;1.051e+00;-4.000e-01;-2.099e-02;-3.805e-01;-1.996e-02;1.045e+00;1.045e+00;-3.647e-01;-4.416e-03;1.051e+00;-2.400e-01;-1.259e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.963217;1.051e+00;-4.000e-01;-2.099e-02;-3.805e-01;-1.996e-02;1.045e+00;1.045e+00;-3.647e-01;-4.415e-03;1.051e+00;-2.400e-01;-1.259e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.964217;1.051e+00;-4.000e-01;-2.098e-02;-3.805e-01;-1.996e-02;1.045e+00;1.045e+00;-3.647e-01;-4.415e-03;1.051e+00;-2.400e-01;-1.259e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.997217;1.051e+00;-4.000e-01;-2.098e-02;-3.805e-01;-1.996e-02;1.045e+00;1.045e+00;-3.647e-01;-4.411e-03;1.051e+00;-2.400e-01;-1.259e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.998217;1.051e+00;-4.000e-01;-2.098e-02;-3.805e-01;-1.995e-02;1.045e+00;1.045e+00;-3.647e-01;-4.411e-03;1.051e+00;-2.400e-01;-1.259e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.020217;1.051e+00;-4.000e-01;-2.098e-02;-3.805e-01;-1.995e-02;1.045e+00;1.045e+00;-3.647e-01;-4.409e-03;1.051e+00;-2.400e-01;-1.259e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.033217;1.051e+00;-4.000e-01;-2.098e-02;-3.805e-01;-1.995e-02;1.045e+00;1.045e+00;-3.647e-01;-4.405e-03;1.051e+00;-2.400e-01;-1.259e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.086217;1.051e+00;-4.000e-01;-2.097e-02;-3.805e-01;-1.995e-02;1.045e+00;1.045e+00;-3.647e-01;-4.401e-03;1.051e+00;-2.400e-01;-1.258e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.116217;1.051e+00;-4.000e-01;-2.097e-02;-3.805e-01;-1.994e-02;1.045e+00;1.045e+00;-3.647e-01;-4.397e-03;1.051e+00;-2.400e-01;-1.258e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.132217;1.051e+00;-4.000e-01;-2.096e-02;-3.805e-01;-1.994e-02;1.045e+00;1.045e+00;-3.647e-01;-4.394e-03;1.051e+00;-2.400e-01;-1.258e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.165217;1.051e+00;-4.000e-01;-2.096e-02;-3.805e-01;-1.994e-02;1.045e+00;1.045e+00;-3.647e-01;-4.393e-03;1.051e+00;-2.400e-01;-1.258e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.183217;1.051e+00;-4.000e-01;-2.096e-02;-3.805e-01;-1.994e-02;1.045e+00;1.045e+00;-3.647e-01;-4.391e-03;1.051e+00;-2.400e-01;-1.257e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.223217;1.051e+00;-4.000e-01;-2.096e-02;-3.805e-01;-1.993e-02;1.045e+00;1.045e+00;-3.647e-01;-4.386e-03;1.051e+00;-2.400e-01;-1.257e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.268217;1.051e+00;-4.000e-01;-2.095e-02;-3.805e-01;-1.993e-02;1.045e+00;1.045e+00;-3.647e-01;-4.385e-03;1.051e+00;-2.400e-01;-1.257e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.295217;1.051e+00;-4.000e-01;-2.095e-02;-3.805e-01;-1.993e-02;1.045e+00;1.045e+00;-3.647e-01;-4.381e-03;1.051e+00;-2.400e-01;-1.257e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.324217;1.051e+00;-4.000e-01;-2.095e-02;-3.805e-01;-1.993e-02;1.045e+00;1.045e+00;-3.647e-01;-4.381e-03;1.051e+00;-2.400e-01;-1.257e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.325217;1.051e+00;-4.000e-01;-2.095e-02;-3.805e-01;-1.992e-02;1.045e+00;1.045e+00;-3.647e-01;-4.380e-03;1.051e+00;-2.400e-01;-1.257e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.401217;1.051e+00;-4.000e-01;-2.095e-02;-3.805e-01;-1.992e-02;1.045e+00;1.045e+00;-3.647e-01;-4.378e-03;1.051e+00;-2.400e-01;-1.257e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.467217;1.051e+00;-4.000e-01;-2.094e-02;-3.805e-01;-1.992e-02;1.045e+00;1.045e+00;-3.647e-01;-4.377e-03;1.051e+00;-2.400e-01;-1.257e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.616217;1.051e+00;-4.000e-01;-2.094e-02;-3.805e-01;-1.992e-02;1.045e+00;1.045e+00;-3.647e-01;-4.375e-03;1.051e+00;-2.400e-01;-1.256e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.685217;1.051e+00;-4.000e-01;-2.094e-02;-3.805e-01;-1.992e-02;1.045e+00;1.045e+00;-3.647e-01;-4.378e-03;1.051e+00;-2.400e-01;-1.257e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.730217;1.051e+00;-4.000e-01;-2.095e-02;-3.805e-01;-1.992e-02;1.045e+00;1.045e+00;-3.647e-01;-4.378e-03;1.051e+00;-2.400e-01;-1.257e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.767217;1.051e+00;-4.000e-01;-2.095e-02;-3.805e-01;-1.992e-02;1.045e+00;1.045e+00;-3.647e-01;-4.380e-03;1.051e+00;-2.400e-01;-1.257e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.799217;1.051e+00;-4.000e-01;-2.095e-02;-3.805e-01;-1.993e-02;1.045e+00;1.045e+00;-3.647e-01;-4.381e-03;1.051e+00;-2.400e-01;-1.257e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.800217;1.051e+00;-4.000e-01;-2.095e-02;-3.805e-01;-1.993e-02;1.045e+00;1.045e+00;-3.647e-01;-4.383e-03;1.051e+00;-2.400e-01;-1.257e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.828217;1.051e+00;-4.000e-01;-2.095e-02;-3.805e-01;-1.993e-02;1.045e+00;1.045e+00;-3.647e-01;-4.383e-03;1.051e+00;-2.400e-01;-1.257e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.879217;1.051e+00;-4.000e-01;-2.095e-02;-3.805e-01;-1.993e-02;1.045e+00;1.045e+00;-3.647e-01;-4.386e-03;1.051e+00;-2.400e-01;-1.257e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.880217;1.051e+00;-4.000e-01;-2.096e-02;-3.805e-01;-1.993e-02;1.045e+00;1.045e+00;-3.647e-01;-4.388e-03;1.051e+00;-2.400e-01;-1.257e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.923217;1.051e+00;-4.000e-01;-2.096e-02;-3.805e-01;-1.993e-02;1.045e+00;1.045e+00;-3.647e-01;-4.389e-03;1.051e+00;-2.400e-01;-1.257e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.925217;1.051e+00;-4.000e-01;-2.096e-02;-3.805e-01;-1.994e-02;1.045e+00;1.045e+00;-3.647e-01;-4.391e-03;1.051e+00;-2.400e-01;-1.257e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.944217;1.051e+00;-4.000e-01;-2.096e-02;-3.805e-01;-1.994e-02;1.045e+00;1.045e+00;-3.647e-01;-4.391e-03;1.051e+00;-2.400e-01;-1.257e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.945217;1.051e+00;-4.000e-01;-2.096e-02;-3.805e-01;-1.994e-02;1.045e+00;1.045e+00;-3.647e-01;-4.391e-03;1.051e+00;-2.400e-01;-1.258e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.001217;1.051e+00;-4.000e-01;-2.096e-02;-3.805e-01;-1.994e-02;1.045e+00;1.045e+00;-3.647e-01;-4.396e-03;1.051e+00;-2.400e-01;-1.258e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.020217;1.051e+00;-4.000e-01;-2.097e-02;-3.805e-01;-1.994e-02;1.045e+00;1.045e+00;-3.647e-01;-4.397e-03;1.051e+00;-2.400e-01;-1.258e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.036217;1.051e+00;-4.000e-01;-2.097e-02;-3.805e-01;-1.994e-02;1.045e+00;1.045e+00;-3.647e-01;-4.399e-03;1.051e+00;-2.400e-01;-1.258e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.070217;1.051e+00;-4.000e-01;-2.097e-02;-3.805e-01;-1.995e-02;1.045e+00;1.045e+00;-3.647e-01;-4.402e-03;1.051e+00;-2.400e-01;-1.258e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.100217;1.051e+00;-4.000e-01;-2.097e-02;-3.805e-01;-1.995e-02;1.045e+00;1.045e+00;-3.647e-01;-4.405e-03;1.051e+00;-2.400e-01;-1.258e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.117217;1.051e+00;-4.000e-01;-2.098e-02;-3.805e-01;-1.995e-02;1.045e+00;1.045e+00;-3.647e-01;-4.409e-03;1.051e+00;-2.400e-01;-1.259e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.145217;1.051e+00;-4.000e-01;-2.098e-02;-3.805e-01;-1.995e-02;1.045e+00;1.045e+00;-3.647e-01;-4.410e-03;1.051e+00;-2.400e-01;-1.259e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.186217;1.051e+00;-4.000e-01;-2.098e-02;-3.805e-01;-1.996e-02;1.045e+00;1.045e+00;-3.647e-01;-4.415e-03;1.051e+00;-2.400e-01;-1.259e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.201217;1.051e+00;-4.000e-01;-2.099e-02;-3.805e-01;-1.996e-02;1.045e+00;1.045e+00;-3.647e-01;-4.416e-03;1.051e+00;-2.400e-01;-1.259e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.216217;1.051e+00;-4.000e-01;-2.099e-02;-3.805e-01;-1.996e-02;1.045e+00;1.045e+00;-3.647e-01;-4.420e-03;1.051e+00;-2.400e-01;-1.259e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.226217;1.051e+00;-4.000e-01;-2.099e-02;-3.805e-01;-1.996e-02;1.045e+00;1.045e+00;-3.647e-01;-4.420e-03;1.051e+00;-2.400e-01;-1.259e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.239217;1.051e+00;-4.000e-01;-2.099e-02;-3.805e-01;-1.997e-02;1.045e+00;1.045e+00;-3.647e-01;-4.421e-03;1.051e+00;-2.400e-01;-1.259e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.240217;1.051e+00;-4.000e-01;-2.099e-02;-3.805e-01;-1.997e-02;1.045e+00;1.045e+00;-3.647e-01;-4.421e-03;1.051e+00;-2.400e-01;-1.260e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.265217;1.051e+00;-4.000e-01;-2.099e-02;-3.805e-01;-1.997e-02;1.045e+00;1.045e+00;-3.647e-01;-4.424e-03;1.051e+00;-2.400e-01;-1.260e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.279217;1.051e+00;-4.000e-01;-2.100e-02;-3.805e-01;-1.997e-02;1.045e+00;1.045e+00;-3.647e-01;-4.428e-03;1.051e+00;-2.400e-01;-1.260e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.301217;1.051e+00;-4.000e-01;-2.100e-02;-3.805e-01;-1.997e-02;1.045e+00;1.045e+00;-3.647e-01;-4.429e-03;1.051e+00;-2.400e-01;-1.260e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.327217;1.051e+00;-4.000e-01;-2.100e-02;-3.805e-01;-1.998e-02;1.045e+00;1.045e+00;-3.647e-01;-4.432e-03;1.051e+00;-2.400e-01;-1.260e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.339217;1.051e+00;-4.000e-01;-2.100e-02;-3.805e-01;-1.998e-02;1.045e+00;1.045e+00;-3.647e-01;-4.436e-03;1.051e+00;-2.400e-01;-1.260e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.348217;1.051e+00;-4.000e-01;-2.100e-02;-3.805e-01;-1.998e-02;1.045e+00;1.045e+00;-3.647e-01;-4.436e-03;1.051e+00;-2.400e-01;-1.260e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.371217;1.051e+00;-4.000e-01;-2.101e-02;-3.805e-01;-1.998e-02;1.045e+00;1.045e+00;-3.647e-01;-4.439e-03;1.051e+00;-2.400e-01;-1.260e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.384217;1.051e+00;-4.000e-01;-2.101e-02;-3.805e-01;-1.999e-02;1.045e+00;1.045e+00;-3.647e-01;-4.440e-03;1.051e+00;-2.400e-01;-1.261e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.396217;1.051e+00;-4.000e-01;-2.101e-02;-3.805e-01;-1.999e-02;1.045e+00;1.045e+00;-3.647e-01;-4.444e-03;1.051e+00;-2.400e-01;-1.261e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.404217;1.051e+00;-4.000e-01;-2.101e-02;-3.805e-01;-1.999e-02;1.045e+00;1.045e+00;-3.647e-01;-4.444e-03;1.051e+00;-2.400e-01;-1.261e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.405217;1.051e+00;-4.000e-01;-2.102e-02;-3.805e-01;-1.999e-02;1.045e+00;1.045e+00;-3.647e-01;-4.444e-03;1.051e+00;-2.400e-01;-1.261e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.448217;1.051e+00;-4.000e-01;-2.102e-02;-3.805e-01;-1.999e-02;1.045e+00;1.045e+00;-3.647e-01;-4.450e-03;1.051e+00;-2.400e-01;-1.261e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.479217;1.051e+00;-4.000e-01;-2.102e-02;-3.805e-01;-2.000e-02;1.045e+00;1.045e+00;-3.647e-01;-4.455e-03;1.051e+00;-2.400e-01;-1.261e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.480217;1.051e+00;-4.000e-01;-2.103e-02;-3.805e-01;-2.000e-02;1.045e+00;1.045e+00;-3.647e-01;-4.455e-03;1.051e+00;-2.400e-01;-1.262e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.491217;1.051e+00;-4.000e-01;-2.103e-02;-3.805e-01;-2.000e-02;1.045e+00;1.045e+00;-3.647e-01;-4.456e-03;1.051e+00;-2.400e-01;-1.262e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.503217;1.051e+00;-4.000e-01;-2.103e-02;-3.805e-01;-2.000e-02;1.045e+00;1.045e+00;-3.647e-01;-4.460e-03;1.051e+00;-2.400e-01;-1.262e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.510217;1.051e+00;-4.000e-01;-2.103e-02;-3.805e-01;-2.000e-02;1.045e+00;1.045e+00;-3.647e-01;-4.460e-03;1.051e+00;-2.400e-01;-1.262e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.530217;1.051e+00;-4.000e-01;-2.103e-02;-3.805e-01;-2.001e-02;1.045e+00;1.045e+00;-3.647e-01;-4.463e-03;1.051e+00;-2.400e-01;-1.262e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.570217;1.051e+00;-4.000e-01;-2.104e-02;-3.805e-01;-2.001e-02;1.045e+00;1.045e+00;-3.647e-01;-4.469e-03;1.051e+00;-2.400e-01;-1.262e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.589217;1.051e+00;-4.000e-01;-2.104e-02;-3.805e-01;-2.002e-02;1.045e+00;1.045e+00;-3.647e-01;-4.472e-03;1.051e+00;-2.400e-01;-1.263e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.590217;1.051e+00;-4.000e-01;-2.105e-02;-3.805e-01;-2.002e-02;1.045e+00;1.045e+00;-3.647e-01;-4.472e-03;1.051e+00;-2.400e-01;-1.263e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.637217;1.051e+00;-4.000e-01;-2.105e-02;-3.805e-01;-2.002e-02;1.045e+00;1.045e+00;-3.647e-01;-4.480e-03;1.051e+00;-2.400e-01;-1.263e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.646217;1.051e+00;-4.000e-01;-2.105e-02;-3.805e-01;-2.003e-02;1.045e+00;1.045e+00;-3.647e-01;-4.482e-03;1.051e+00;-2.400e-01;-1.263e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.665217;1.051e+00;-4.000e-01;-2.106e-02;-3.805e-01;-2.003e-02;1.045e+00;1.045e+00;-3.647e-01;-4.485e-03;1.051e+00;-2.400e-01;-1.263e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.686217;1.051e+00;-4.000e-01;-2.106e-02;-3.805e-01;-2.003e-02;1.045e+00;1.045e+00;-3.647e-01;-4.488e-03;1.051e+00;-2.400e-01;-1.264e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.692217;1.051e+00;-4.000e-01;-2.106e-02;-3.805e-01;-2.003e-02;1.045e+00;1.045e+00;-3.647e-01;-4.490e-03;1.051e+00;-2.400e-01;-1.264e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.696217;1.051e+00;-4.000e-01;-2.106e-02;-3.805e-01;-2.004e-02;1.045e+00;1.045e+00;-3.647e-01;-4.492e-03;1.051e+00;-2.400e-01;-1.264e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.701217;1.051e+00;-4.000e-01;-2.106e-02;-3.805e-01;-2.004e-02;1.045e+00;1.045e+00;-3.647e-01;-4.492e-03;1.051e+00;-2.400e-01;-1.264e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.746217;1.051e+00;-4.000e-01;-2.107e-02;-3.805e-01;-2.004e-02;1.045e+00;1.045e+00;-3.647e-01;-4.500e-03;1.051e+00;-2.400e-01;-1.264e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.764217;1.051e+00;-4.000e-01;-2.107e-02;-3.805e-01;-2.005e-02;1.045e+00;1.045e+00;-3.647e-01;-4.503e-03;1.051e+00;-2.400e-01;-1.264e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.765217;1.051e+00;-4.000e-01;-2.108e-02;-3.805e-01;-2.005e-02;1.045e+00;1.045e+00;-3.647e-01;-4.503e-03;1.051e+00;-2.400e-01;-1.265e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.776217;1.051e+00;-4.000e-01;-2.108e-02;-3.805e-01;-2.005e-02;1.045e+00;1.045e+00;-3.647e-01;-4.504e-03;1.051e+00;-2.400e-01;-1.265e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.786217;1.051e+00;-4.000e-01;-2.108e-02;-3.805e-01;-2.005e-02;1.045e+00;1.045e+00;-3.647e-01;-4.508e-03;1.051e+00;-2.400e-01;-1.265e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.799217;1.051e+00;-4.000e-01;-2.108e-02;-3.805e-01;-2.005e-02;1.045e+00;1.045e+00;-3.647e-01;-4.509e-03;1.051e+00;-2.400e-01;-1.265e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.800217;1.051e+00;-4.000e-01;-2.108e-02;-3.805e-01;-2.006e-02;1.045e+00;1.045e+00;-3.647e-01;-4.509e-03;1.051e+00;-2.400e-01;-1.265e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.808217;1.051e+00;-4.000e-01;-2.108e-02;-3.805e-01;-2.006e-02;1.045e+00;1.045e+00;-3.647e-01;-4.511e-03;1.051e+00;-2.400e-01;-1.265e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.820217;1.051e+00;-4.000e-01;-2.109e-02;-3.805e-01;-2.006e-02;1.045e+00;1.045e+00;-3.647e-01;-4.512e-03;1.051e+00;-2.400e-01;-1.265e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.829217;1.051e+00;-4.000e-01;-2.109e-02;-3.805e-01;-2.006e-02;1.045e+00;1.045e+00;-3.647e-01;-4.516e-03;1.051e+00;-2.400e-01;-1.265e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.846217;1.051e+00;-4.000e-01;-2.109e-02;-3.805e-01;-2.006e-02;1.045e+00;1.045e+00;-3.647e-01;-4.517e-03;1.051e+00;-2.400e-01;-1.265e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.851217;1.051e+00;-4.000e-01;-2.109e-02;-3.805e-01;-2.006e-02;1.045e+00;1.045e+00;-3.647e-01;-4.519e-03;1.051e+00;-2.400e-01;-1.265e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.860217;1.051e+00;-4.000e-01;-2.109e-02;-3.805e-01;-2.006e-02;1.045e+00;1.045e+00;-3.647e-01;-4.520e-03;1.051e+00;-2.400e-01;-1.266e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.868217;1.051e+00;-4.000e-01;-2.109e-02;-3.805e-01;-2.007e-02;1.045e+00;1.045e+00;-3.647e-01;-4.522e-03;1.051e+00;-2.400e-01;-1.266e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.889217;1.051e+00;-4.000e-01;-2.110e-02;-3.805e-01;-2.007e-02;1.045e+00;1.045e+00;-3.647e-01;-4.527e-03;1.051e+00;-2.400e-01;-1.266e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.910217;1.051e+00;-4.000e-01;-2.110e-02;-3.805e-01;-2.007e-02;1.045e+00;1.045e+00;-3.647e-01;-4.530e-03;1.051e+00;-2.400e-01;-1.266e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.922217;1.051e+00;-4.000e-01;-2.111e-02;-3.805e-01;-2.008e-02;1.045e+00;1.045e+00;-3.647e-01;-4.531e-03;1.051e+00;-2.400e-01;-1.266e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.931217;1.051e+00;-4.000e-01;-2.111e-02;-3.805e-01;-2.008e-02;1.045e+00;1.045e+00;-3.647e-01;-4.535e-03;1.051e+00;-2.400e-01;-1.266e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.935217;1.051e+00;-4.000e-01;-2.111e-02;-3.805e-01;-2.008e-02;1.045e+00;1.045e+00;-3.647e-01;-4.535e-03;1.051e+00;-2.400e-01;-1.266e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.960217;1.051e+00;-4.000e-01;-2.111e-02;-3.805e-01;-2.008e-02;1.045e+00;1.045e+00;-3.647e-01;-4.539e-03;1.051e+00;-2.400e-01;-1.267e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.973217;1.051e+00;-4.000e-01;-2.112e-02;-3.805e-01;-2.009e-02;1.045e+00;1.045e+00;-3.647e-01;-4.543e-03;1.051e+00;-2.400e-01;-1.267e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.005217;1.051e+00;-4.000e-01;-2.112e-02;-3.805e-01;-2.009e-02;1.045e+00;1.045e+00;-3.647e-01;-4.547e-03;1.051e+00;-2.400e-01;-1.267e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.010217;1.051e+00;-4.000e-01;-2.113e-02;-3.805e-01;-2.010e-02;1.045e+00;1.045e+00;-3.647e-01;-4.549e-03;1.051e+00;-2.400e-01;-1.268e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.058217;1.051e+00;-4.000e-01;-2.113e-02;-3.805e-01;-2.010e-02;1.045e+00;1.045e+00;-3.647e-01;-4.559e-03;1.051e+00;-2.400e-01;-1.268e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.066217;1.051e+00;-4.000e-01;-2.114e-02;-3.805e-01;-2.010e-02;1.045e+00;1.045e+00;-3.647e-01;-4.560e-03;1.051e+00;-2.400e-01;-1.268e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.086217;1.051e+00;-4.000e-01;-2.114e-02;-3.805e-01;-2.011e-02;1.045e+00;1.045e+00;-3.647e-01;-4.563e-03;1.051e+00;-2.400e-01;-1.268e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.090217;1.051e+00;-4.000e-01;-2.114e-02;-3.805e-01;-2.011e-02;1.045e+00;1.045e+00;-3.647e-01;-4.565e-03;1.051e+00;-2.400e-01;-1.268e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.095217;1.051e+00;-4.000e-01;-2.114e-02;-3.805e-01;-2.011e-02;1.045e+00;1.045e+00;-3.647e-01;-4.567e-03;1.051e+00;-2.400e-01;-1.269e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.106217;1.051e+00;-4.000e-01;-2.114e-02;-3.805e-01;-2.011e-02;1.045e+00;1.045e+00;-3.647e-01;-4.568e-03;1.051e+00;-2.400e-01;-1.269e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.110217;1.051e+00;-4.000e-01;-2.115e-02;-3.805e-01;-2.011e-02;1.045e+00;1.045e+00;-3.647e-01;-4.568e-03;1.051e+00;-2.400e-01;-1.269e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.115217;1.051e+00;-4.000e-01;-2.115e-02;-3.805e-01;-2.012e-02;1.045e+00;1.045e+00;-3.647e-01;-4.570e-03;1.051e+00;-2.400e-01;-1.269e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.134217;1.051e+00;-4.000e-01;-2.115e-02;-3.805e-01;-2.012e-02;1.045e+00;1.045e+00;-3.647e-01;-4.575e-03;1.051e+00;-2.400e-01;-1.269e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.153217;1.051e+00;-4.000e-01;-2.115e-02;-3.805e-01;-2.012e-02;1.045e+00;1.045e+00;-3.647e-01;-4.578e-03;1.051e+00;-2.400e-01;-1.269e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.161217;1.051e+00;-4.000e-01;-2.116e-02;-3.805e-01;-2.012e-02;1.045e+00;1.045e+00;-3.647e-01;-4.579e-03;1.051e+00;-2.400e-01;-1.269e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.165217;1.051e+00;-4.000e-01;-2.116e-02;-3.805e-01;-2.013e-02;1.045e+00;1.045e+00;-3.647e-01;-4.579e-03;1.051e+00;-2.400e-01;-1.269e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.174217;1.051e+00;-4.000e-01;-2.116e-02;-3.805e-01;-2.013e-02;1.045e+00;1.045e+00;-3.647e-01;-4.583e-03;1.051e+00;-2.400e-01;-1.269e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.177217;1.051e+00;-4.000e-01;-2.116e-02;-3.805e-01;-2.013e-02;1.045e+00;1.045e+00;-3.647e-01;-4.583e-03;1.051e+00;-2.400e-01;-1.269e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.189217;1.051e+00;-4.000e-01;-2.116e-02;-3.805e-01;-2.013e-02;1.045e+00;1.045e+00;-3.647e-01;-4.584e-03;1.051e+00;-2.400e-01;-1.270e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.208217;1.051e+00;-4.000e-01;-2.116e-02;-3.805e-01;-2.013e-02;1.045e+00;1.045e+00;-3.647e-01;-4.589e-03;1.051e+00;-2.400e-01;-1.270e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.252217;1.051e+00;-4.000e-01;-2.117e-02;-3.805e-01;-2.014e-02;1.045e+00;1.045e+00;-3.647e-01;-4.599e-03;1.051e+00;-2.400e-01;-1.270e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.255217;1.051e+00;-4.000e-01;-2.117e-02;-3.805e-01;-2.014e-02;1.045e+00;1.045e+00;-3.647e-01;-4.599e-03;1.051e+00;-2.400e-01;-1.270e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.262217;1.051e+00;-4.000e-01;-2.118e-02;-3.805e-01;-2.014e-02;1.045e+00;1.045e+00;-3.647e-01;-4.600e-03;1.051e+00;-2.400e-01;-1.271e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.282217;1.051e+00;-4.000e-01;-2.118e-02;-3.805e-01;-2.015e-02;1.045e+00;1.045e+00;-3.647e-01;-4.603e-03;1.051e+00;-2.400e-01;-1.271e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.291217;1.051e+00;-4.000e-01;-2.118e-02;-3.805e-01;-2.015e-02;1.045e+00;1.045e+00;-3.647e-01;-4.607e-03;1.051e+00;-2.400e-01;-1.271e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.309217;1.051e+00;-4.000e-01;-2.119e-02;-3.805e-01;-2.015e-02;1.045e+00;1.045e+00;-3.647e-01;-4.610e-03;1.051e+00;-2.400e-01;-1.271e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.310217;1.051e+00;-4.000e-01;-2.119e-02;-3.805e-01;-2.016e-02;1.045e+00;1.045e+00;-3.647e-01;-4.610e-03;1.051e+00;-2.400e-01;-1.271e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.321217;1.051e+00;-4.000e-01;-2.119e-02;-3.805e-01;-2.016e-02;1.045e+00;1.045e+00;-3.647e-01;-4.611e-03;1.051e+00;-2.400e-01;-1.271e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.325217;1.051e+00;-4.000e-01;-2.119e-02;-3.805e-01;-2.016e-02;1.045e+00;1.045e+00;-3.647e-01;-4.613e-03;1.051e+00;-2.400e-01;-1.272e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.347217;1.051e+00;-4.000e-01;-2.119e-02;-3.805e-01;-2.016e-02;1.045e+00;1.045e+00;-3.647e-01;-4.618e-03;1.051e+00;-2.400e-01;-1.272e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.355217;1.051e+00;-4.000e-01;-2.120e-02;-3.805e-01;-2.016e-02;1.045e+00;1.045e+00;-3.647e-01;-4.619e-03;1.051e+00;-2.400e-01;-1.272e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.385217;1.051e+00;-4.000e-01;-2.120e-02;-3.805e-01;-2.017e-02;1.045e+00;1.045e+00;-3.647e-01;-4.626e-03;1.051e+00;-2.400e-01;-1.272e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.397217;1.051e+00;-4.000e-01;-2.121e-02;-3.805e-01;-2.017e-02;1.045e+00;1.045e+00;-3.647e-01;-4.627e-03;1.051e+00;-2.400e-01;-1.272e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.400217;1.051e+00;-4.000e-01;-2.121e-02;-3.805e-01;-2.017e-02;1.045e+00;1.045e+00;-3.647e-01;-4.629e-03;1.051e+00;-2.400e-01;-1.272e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.406217;1.051e+00;-4.000e-01;-2.121e-02;-3.805e-01;-2.017e-02;1.045e+00;1.045e+00;-3.647e-01;-4.631e-03;1.051e+00;-2.400e-01;-1.273e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.431217;1.051e+00;-4.000e-01;-2.121e-02;-3.805e-01;-2.018e-02;1.045e+00;1.045e+00;-3.647e-01;-4.635e-03;1.051e+00;-2.400e-01;-1.273e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.436217;1.051e+00;-4.000e-01;-2.122e-02;-3.805e-01;-2.018e-02;1.045e+00;1.045e+00;-3.647e-01;-4.635e-03;1.051e+00;-2.400e-01;-1.273e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.444217;1.051e+00;-4.000e-01;-2.122e-02;-3.805e-01;-2.018e-02;1.045e+00;1.045e+00;-3.647e-01;-4.639e-03;1.051e+00;-2.400e-01;-1.273e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.454217;1.051e+00;-4.000e-01;-2.122e-02;-3.805e-01;-2.018e-02;1.045e+00;1.045e+00;-3.647e-01;-4.640e-03;1.051e+00;-2.400e-01;-1.273e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.455217;1.051e+00;-4.000e-01;-2.122e-02;-3.805e-01;-2.019e-02;1.045e+00;1.045e+00;-3.647e-01;-4.640e-03;1.051e+00;-2.400e-01;-1.273e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.476217;1.051e+00;-4.000e-01;-2.122e-02;-3.805e-01;-2.019e-02;1.045e+00;1.045e+00;-3.647e-01;-4.645e-03;1.051e+00;-2.400e-01;-1.273e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.484217;1.051e+00;-4.000e-01;-2.123e-02;-3.805e-01;-2.019e-02;1.045e+00;1.045e+00;-3.647e-01;-4.646e-03;1.051e+00;-2.400e-01;-1.273e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.485217;1.051e+00;-4.000e-01;-2.123e-02;-3.805e-01;-2.019e-02;1.045e+00;1.045e+00;-3.647e-01;-4.646e-03;1.051e+00;-2.400e-01;-1.274e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.497217;1.051e+00;-4.000e-01;-2.123e-02;-3.805e-01;-2.019e-02;1.045e+00;1.045e+00;-3.647e-01;-4.650e-03;1.051e+00;-2.400e-01;-1.274e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.500217;1.051e+00;-4.000e-01;-2.123e-02;-3.805e-01;-2.020e-02;1.045e+00;1.045e+00;-3.647e-01;-4.650e-03;1.051e+00;-2.400e-01;-1.274e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.522217;1.051e+00;-4.000e-01;-2.123e-02;-3.805e-01;-2.020e-02;1.045e+00;1.045e+00;-3.647e-01;-4.654e-03;1.051e+00;-2.400e-01;-1.274e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.544217;1.051e+00;-4.000e-01;-2.124e-02;-3.805e-01;-2.020e-02;1.045e+00;1.045e+00;-3.647e-01;-4.659e-03;1.051e+00;-2.400e-01;-1.274e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.545217;1.051e+00;-4.000e-01;-2.124e-02;-3.805e-01;-2.021e-02;1.045e+00;1.045e+00;-3.647e-01;-4.659e-03;1.051e+00;-2.400e-01;-1.274e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.559217;1.051e+00;-4.000e-01;-2.124e-02;-3.805e-01;-2.021e-02;1.045e+00;1.045e+00;-3.647e-01;-4.662e-03;1.051e+00;-2.400e-01;-1.274e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.560217;1.051e+00;-4.000e-01;-2.124e-02;-3.805e-01;-2.021e-02;1.045e+00;1.045e+00;-3.647e-01;-4.662e-03;1.051e+00;-2.400e-01;-1.275e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.574217;1.051e+00;-4.000e-01;-2.124e-02;-3.805e-01;-2.021e-02;1.045e+00;1.045e+00;-3.647e-01;-4.666e-03;1.051e+00;-2.400e-01;-1.275e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.575217;1.051e+00;-4.000e-01;-2.125e-02;-3.805e-01;-2.021e-02;1.045e+00;1.045e+00;-3.647e-01;-4.666e-03;1.051e+00;-2.400e-01;-1.275e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.597217;1.051e+00;-4.000e-01;-2.125e-02;-3.805e-01;-2.021e-02;1.045e+00;1.045e+00;-3.647e-01;-4.670e-03;1.051e+00;-2.400e-01;-1.275e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.603217;1.051e+00;-4.000e-01;-2.125e-02;-3.805e-01;-2.022e-02;1.045e+00;1.045e+00;-3.647e-01;-4.670e-03;1.051e+00;-2.400e-01;-1.275e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.611217;1.051e+00;-4.000e-01;-2.125e-02;-3.805e-01;-2.022e-02;1.045e+00;1.045e+00;-3.647e-01;-4.674e-03;1.051e+00;-2.400e-01;-1.275e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.627217;1.051e+00;-4.000e-01;-2.126e-02;-3.805e-01;-2.022e-02;1.045e+00;1.045e+00;-3.647e-01;-4.677e-03;1.051e+00;-2.400e-01;-1.275e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
