time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
32.642217;1.051e+00;-4.000e-01;-2.126e-02;-3.805e-01;-2.022e-02;1.045e+00;1.045e+00;-3.647e-01;-4.680e-03;1.051e+00;-2.400e-01;-1.276e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.665217;1.051e+00;-4.000e-01;-2.126e-02;-3.805e-01;-2.023e-02;1.045e+00;1.045e+00;-3.647e-01;-4.685e-03;1.051e+00;-2.400e-01;-1.276e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.688217;1.051e+00;-4.000e-01;-2.127e-02;-3.805e-01;-2.023e-02;1.045e+00;1.045e+00;-3.647e-01;-4.690e-03;1.051e+00;-2.400e-01;-1.276e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.703217;1.051e+00;-4.000e-01;-2.127e-02;-3.805e-01;-2.024e-02;1.045e+00;1.045e+00;-3.647e-01;-4.693e-03;1.051e+00;-2.400e-01;-1.276e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.733217;1.051e+00;-4.000e-01;-2.128e-02;-3.805e-01;-2.024e-02;1.045e+00;1.045e+00;-3.647e-01;-4.699e-03;1.051e+00;-2.400e-01;-1.277e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.754217;1.051e+00;-4.000e-01;-2.128e-02;-3.805e-01;-2.025e-02;1.045e+00;1.045e+00;-3.647e-01;-4.702e-03;1.051e+00;-2.400e-01;-1.277e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.756217;1.051e+00;-4.000e-01;-2.128e-02;-3.805e-01;-2.025e-02;1.045e+00;1.045e+00;-3.647e-01;-4.704e-03;1.051e+00;-2.400e-01;-1.277e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.763217;1.051e+00;-4.000e-01;-2.129e-02;-3.805e-01;-2.025e-02;1.045e+00;1.045e+00;-3.647e-01;-4.706e-03;1.051e+00;-2.400e-01;-1.277e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.786217;1.051e+00;-4.000e-01;-2.129e-02;-3.805e-01;-2.025e-02;1.045e+00;1.045e+00;-3.647e-01;-4.710e-03;1.051e+00;-2.400e-01;-1.277e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.792217;1.051e+00;-4.000e-01;-2.129e-02;-3.805e-01;-2.026e-02;1.045e+00;1.045e+00;-3.647e-01;-4.710e-03;1.051e+00;-2.400e-01;-1.278e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.801217;1.051e+00;-4.000e-01;-2.130e-02;-3.805e-01;-2.026e-02;1.045e+00;1.045e+00;-3.647e-01;-4.714e-03;1.051e+00;-2.400e-01;-1.278e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.830217;1.051e+00;-4.000e-01;-2.130e-02;-3.805e-01;-2.026e-02;1.045e+00;1.045e+00;-3.647e-01;-4.718e-03;1.051e+00;-2.400e-01;-1.278e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.839217;1.051e+00;-4.000e-01;-2.130e-02;-3.805e-01;-2.027e-02;1.045e+00;1.045e+00;-3.647e-01;-4.722e-03;1.051e+00;-2.400e-01;-1.278e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.840217;1.051e+00;-4.000e-01;-2.131e-02;-3.805e-01;-2.027e-02;1.045e+00;1.045e+00;-3.647e-01;-4.722e-03;1.051e+00;-2.400e-01;-1.278e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.862217;1.051e+00;-4.000e-01;-2.131e-02;-3.805e-01;-2.027e-02;1.045e+00;1.045e+00;-3.647e-01;-4.726e-03;1.051e+00;-2.400e-01;-1.278e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.868217;1.051e+00;-4.000e-01;-2.131e-02;-3.805e-01;-2.027e-02;1.045e+00;1.045e+00;-3.647e-01;-4.726e-03;1.051e+00;-2.400e-01;-1.279e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.877217;1.051e+00;-4.000e-01;-2.131e-02;-3.805e-01;-2.027e-02;1.045e+00;1.045e+00;-3.647e-01;-4.730e-03;1.051e+00;-2.400e-01;-1.279e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.884217;1.051e+00;-4.000e-01;-2.131e-02;-3.805e-01;-2.028e-02;1.045e+00;1.045e+00;-3.647e-01;-4.731e-03;1.051e+00;-2.400e-01;-1.279e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.885217;1.051e+00;-4.000e-01;-2.132e-02;-3.805e-01;-2.028e-02;1.045e+00;1.045e+00;-3.647e-01;-4.731e-03;1.051e+00;-2.400e-01;-1.279e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.923217;1.051e+00;-4.000e-01;-2.132e-02;-3.805e-01;-2.028e-02;1.045e+00;1.045e+00;-3.647e-01;-4.739e-03;1.051e+00;-2.400e-01;-1.279e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.930217;1.051e+00;-4.000e-01;-2.132e-02;-3.805e-01;-2.029e-02;1.045e+00;1.045e+00;-3.647e-01;-4.741e-03;1.051e+00;-2.400e-01;-1.279e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.945217;1.051e+00;-4.000e-01;-2.133e-02;-3.805e-01;-2.029e-02;1.045e+00;1.045e+00;-3.647e-01;-4.742e-03;1.051e+00;-2.400e-01;-1.280e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.953217;1.051e+00;-4.000e-01;-2.133e-02;-3.805e-01;-2.029e-02;1.045e+00;1.045e+00;-3.647e-01;-4.746e-03;1.051e+00;-2.400e-01;-1.280e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.976217;1.051e+00;-4.000e-01;-2.133e-02;-3.805e-01;-2.029e-02;1.045e+00;1.045e+00;-3.647e-01;-4.749e-03;1.051e+00;-2.400e-01;-1.280e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.984217;1.051e+00;-4.000e-01;-2.133e-02;-3.805e-01;-2.030e-02;1.045e+00;1.045e+00;-3.647e-01;-4.752e-03;1.051e+00;-2.400e-01;-1.280e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.985217;1.051e+00;-4.000e-01;-2.134e-02;-3.805e-01;-2.030e-02;1.045e+00;1.045e+00;-3.647e-01;-4.752e-03;1.051e+00;-2.400e-01;-1.280e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.007217;1.051e+00;-4.000e-01;-2.134e-02;-3.805e-01;-2.030e-02;1.045e+00;1.045e+00;-3.647e-01;-4.757e-03;1.051e+00;-2.400e-01;-1.280e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.022217;1.051e+00;-4.000e-01;-2.134e-02;-3.805e-01;-2.030e-02;1.045e+00;1.045e+00;-3.647e-01;-4.758e-03;1.051e+00;-2.400e-01;-1.281e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.069217;1.051e+00;-4.000e-01;-2.135e-02;-3.805e-01;-2.031e-02;1.045e+00;1.045e+00;-3.647e-01;-4.768e-03;1.051e+00;-2.400e-01;-1.281e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.070217;1.051e+00;-4.000e-01;-2.135e-02;-3.805e-01;-2.032e-02;1.045e+00;1.045e+00;-3.647e-01;-4.769e-03;1.051e+00;-2.400e-01;-1.281e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.076217;1.051e+00;-4.000e-01;-2.135e-02;-3.805e-01;-2.032e-02;1.045e+00;1.045e+00;-3.647e-01;-4.769e-03;1.051e+00;-2.400e-01;-1.281e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.085217;1.051e+00;-4.000e-01;-2.136e-02;-3.805e-01;-2.032e-02;1.045e+00;1.045e+00;-3.647e-01;-4.773e-03;1.051e+00;-2.400e-01;-1.281e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.116217;1.051e+00;-4.000e-01;-2.136e-02;-3.805e-01;-2.032e-02;1.045e+00;1.045e+00;-3.647e-01;-4.777e-03;1.051e+00;-2.400e-01;-1.282e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.124217;1.051e+00;-4.000e-01;-2.137e-02;-3.805e-01;-2.032e-02;1.045e+00;1.045e+00;-3.647e-01;-4.781e-03;1.051e+00;-2.400e-01;-1.282e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.125217;1.051e+00;-4.000e-01;-2.137e-02;-3.805e-01;-2.033e-02;1.045e+00;1.045e+00;-3.647e-01;-4.781e-03;1.051e+00;-2.400e-01;-1.282e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.163217;1.051e+00;-4.000e-01;-2.137e-02;-3.805e-01;-2.033e-02;1.045e+00;1.045e+00;-3.647e-01;-4.787e-03;1.051e+00;-2.400e-01;-1.282e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.171217;1.051e+00;-4.000e-01;-2.138e-02;-3.805e-01;-2.033e-02;1.045e+00;1.045e+00;-3.647e-01;-4.789e-03;1.051e+00;-2.400e-01;-1.282e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.195217;1.051e+00;-4.000e-01;-2.138e-02;-3.805e-01;-2.034e-02;1.045e+00;1.045e+00;-3.647e-01;-4.793e-03;1.051e+00;-2.400e-01;-1.283e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.210217;1.051e+00;-4.000e-01;-2.138e-02;-3.805e-01;-2.034e-02;1.045e+00;1.045e+00;-3.647e-01;-4.797e-03;1.051e+00;-2.400e-01;-1.283e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.218217;1.051e+00;-4.000e-01;-2.139e-02;-3.805e-01;-2.034e-02;1.045e+00;1.045e+00;-3.647e-01;-4.798e-03;1.051e+00;-2.400e-01;-1.283e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.243217;1.051e+00;-4.000e-01;-2.139e-02;-3.805e-01;-2.035e-02;1.045e+00;1.045e+00;-3.647e-01;-4.805e-03;1.051e+00;-2.400e-01;-1.283e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.250217;1.051e+00;-4.000e-01;-2.139e-02;-3.805e-01;-2.035e-02;1.045e+00;1.045e+00;-3.647e-01;-4.805e-03;1.051e+00;-2.400e-01;-1.283e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.258217;1.051e+00;-4.000e-01;-2.139e-02;-3.805e-01;-2.035e-02;1.045e+00;1.045e+00;-3.647e-01;-4.806e-03;1.051e+00;-2.400e-01;-1.284e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.266217;1.051e+00;-4.000e-01;-2.140e-02;-3.805e-01;-2.035e-02;1.045e+00;1.045e+00;-3.647e-01;-4.808e-03;1.051e+00;-2.400e-01;-1.284e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.275217;1.051e+00;-4.000e-01;-2.140e-02;-3.805e-01;-2.036e-02;1.045e+00;1.045e+00;-3.647e-01;-4.809e-03;1.051e+00;-2.400e-01;-1.284e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.306217;1.051e+00;-4.000e-01;-2.140e-02;-3.805e-01;-2.036e-02;1.045e+00;1.045e+00;-3.647e-01;-4.816e-03;1.051e+00;-2.400e-01;-1.284e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.323217;1.051e+00;-4.000e-01;-2.141e-02;-3.805e-01;-2.036e-02;1.045e+00;1.045e+00;-3.647e-01;-4.819e-03;1.051e+00;-2.400e-01;-1.284e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.355217;1.051e+00;-4.000e-01;-2.141e-02;-3.805e-01;-2.037e-02;1.045e+00;1.045e+00;-3.647e-01;-4.825e-03;1.051e+00;-2.400e-01;-1.285e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.365217;1.051e+00;-4.000e-01;-2.142e-02;-3.805e-01;-2.037e-02;1.045e+00;1.045e+00;-3.647e-01;-4.829e-03;1.051e+00;-2.400e-01;-1.285e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.371217;1.051e+00;-4.000e-01;-2.142e-02;-3.805e-01;-2.037e-02;1.045e+00;1.045e+00;-3.647e-01;-4.829e-03;1.051e+00;-2.400e-01;-1.285e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.397217;1.051e+00;-4.000e-01;-2.142e-02;-3.805e-01;-2.038e-02;1.045e+00;1.045e+00;-3.647e-01;-4.833e-03;1.051e+00;-2.400e-01;-1.285e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.404217;1.051e+00;-4.000e-01;-2.142e-02;-3.805e-01;-2.038e-02;1.045e+00;1.045e+00;-3.647e-01;-4.835e-03;1.051e+00;-2.400e-01;-1.285e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.405217;1.051e+00;-4.000e-01;-2.142e-02;-3.805e-01;-2.038e-02;1.045e+00;1.045e+00;-3.647e-01;-4.835e-03;1.051e+00;-2.400e-01;-1.286e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.413217;1.051e+00;-4.000e-01;-2.142e-02;-3.805e-01;-2.038e-02;1.045e+00;1.045e+00;-3.647e-01;-4.837e-03;1.051e+00;-2.400e-01;-1.286e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.421217;1.051e+00;-4.000e-01;-2.143e-02;-3.805e-01;-2.038e-02;1.045e+00;1.045e+00;-3.647e-01;-4.838e-03;1.051e+00;-2.400e-01;-1.286e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.462217;1.051e+00;-4.000e-01;-2.143e-02;-3.805e-01;-2.039e-02;1.045e+00;1.045e+00;-3.647e-01;-4.846e-03;1.051e+00;-2.400e-01;-1.286e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.471217;1.051e+00;-4.000e-01;-2.144e-02;-3.805e-01;-2.039e-02;1.045e+00;1.045e+00;-3.647e-01;-4.848e-03;1.051e+00;-2.400e-01;-1.286e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.496217;1.051e+00;-4.000e-01;-2.144e-02;-3.805e-01;-2.040e-02;1.045e+00;1.045e+00;-3.647e-01;-4.853e-03;1.051e+00;-2.400e-01;-1.286e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.504217;1.051e+00;-4.000e-01;-2.144e-02;-3.805e-01;-2.040e-02;1.045e+00;1.045e+00;-3.647e-01;-4.854e-03;1.051e+00;-2.400e-01;-1.287e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.505217;1.051e+00;-4.000e-01;-2.145e-02;-3.805e-01;-2.040e-02;1.045e+00;1.045e+00;-3.647e-01;-4.854e-03;1.051e+00;-2.400e-01;-1.287e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.523217;1.051e+00;-4.000e-01;-2.145e-02;-3.805e-01;-2.040e-02;1.045e+00;1.045e+00;-3.647e-01;-4.857e-03;1.051e+00;-2.400e-01;-1.287e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.530217;1.051e+00;-4.000e-01;-2.145e-02;-3.805e-01;-2.040e-02;1.045e+00;1.045e+00;-3.647e-01;-4.859e-03;1.051e+00;-2.400e-01;-1.287e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.555217;1.051e+00;-4.000e-01;-2.145e-02;-3.805e-01;-2.041e-02;1.045e+00;1.045e+00;-3.647e-01;-4.864e-03;1.051e+00;-2.400e-01;-1.287e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.566217;1.051e+00;-4.000e-01;-2.146e-02;-3.805e-01;-2.041e-02;1.045e+00;1.045e+00;-3.647e-01;-4.865e-03;1.051e+00;-2.400e-01;-1.287e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.575217;1.051e+00;-4.000e-01;-2.146e-02;-3.805e-01;-2.041e-02;1.045e+00;1.045e+00;-3.647e-01;-4.869e-03;1.051e+00;-2.400e-01;-1.287e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.581217;1.051e+00;-4.000e-01;-2.146e-02;-3.805e-01;-2.041e-02;1.045e+00;1.045e+00;-3.647e-01;-4.869e-03;1.051e+00;-2.400e-01;-1.287e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.594217;1.051e+00;-4.000e-01;-2.146e-02;-3.805e-01;-2.042e-02;1.045e+00;1.045e+00;-3.647e-01;-4.872e-03;1.051e+00;-2.400e-01;-1.288e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.595217;1.051e+00;-4.000e-01;-2.146e-02;-3.805e-01;-2.042e-02;1.045e+00;1.045e+00;-3.648e-01;-4.872e-03;1.051e+00;-2.400e-01;-1.288e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.607217;1.051e+00;-4.000e-01;-2.146e-02;-3.805e-01;-2.042e-02;1.045e+00;1.045e+00;-3.648e-01;-4.873e-03;1.051e+00;-2.400e-01;-1.288e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.619217;1.051e+00;-4.000e-01;-2.147e-02;-3.805e-01;-2.042e-02;1.045e+00;1.045e+00;-3.648e-01;-4.877e-03;1.051e+00;-2.400e-01;-1.288e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.633217;1.051e+00;-4.000e-01;-2.147e-02;-3.805e-01;-2.042e-02;1.045e+00;1.045e+00;-3.648e-01;-4.878e-03;1.051e+00;-2.400e-01;-1.288e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.653217;1.051e+00;-4.000e-01;-2.147e-02;-3.805e-01;-2.043e-02;1.045e+00;1.045e+00;-3.648e-01;-4.881e-03;1.051e+00;-2.400e-01;-1.288e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.659217;1.051e+00;-4.000e-01;-2.147e-02;-3.805e-01;-2.043e-02;1.045e+00;1.045e+00;-3.648e-01;-4.883e-03;1.051e+00;-2.400e-01;-1.288e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.660217;1.051e+00;-4.000e-01;-2.148e-02;-3.805e-01;-2.043e-02;1.045e+00;1.045e+00;-3.648e-01;-4.883e-03;1.051e+00;-2.400e-01;-1.289e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.680217;1.051e+00;-4.000e-01;-2.148e-02;-3.805e-01;-2.043e-02;1.045e+00;1.045e+00;-3.648e-01;-4.888e-03;1.051e+00;-2.400e-01;-1.289e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.686217;1.051e+00;-4.000e-01;-2.148e-02;-3.805e-01;-2.043e-02;1.045e+00;1.045e+00;-3.648e-01;-4.888e-03;1.051e+00;-2.400e-01;-1.289e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.697217;1.051e+00;-4.000e-01;-2.148e-02;-3.805e-01;-2.044e-02;1.045e+00;1.045e+00;-3.648e-01;-4.889e-03;1.051e+00;-2.400e-01;-1.289e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.707217;1.051e+00;-4.000e-01;-2.148e-02;-3.805e-01;-2.044e-02;1.045e+00;1.045e+00;-3.648e-01;-4.893e-03;1.051e+00;-2.400e-01;-1.289e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.713217;1.051e+00;-4.000e-01;-2.148e-02;-3.805e-01;-2.044e-02;1.045e+00;1.045e+00;-3.648e-01;-4.893e-03;1.051e+00;-2.400e-01;-1.289e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.749217;1.051e+00;-4.000e-01;-2.149e-02;-3.805e-01;-2.044e-02;1.045e+00;1.045e+00;-3.648e-01;-4.899e-03;1.051e+00;-2.400e-01;-1.289e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.750217;1.051e+00;-4.000e-01;-2.149e-02;-3.805e-01;-2.045e-02;1.045e+00;1.045e+00;-3.648e-01;-4.899e-03;1.051e+00;-2.400e-01;-1.290e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.767217;1.051e+00;-4.000e-01;-2.149e-02;-3.805e-01;-2.045e-02;1.045e+00;1.045e+00;-3.648e-01;-4.902e-03;1.051e+00;-2.400e-01;-1.290e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.803217;1.051e+00;-4.000e-01;-2.150e-02;-3.805e-01;-2.045e-02;1.045e+00;1.045e+00;-3.648e-01;-4.908e-03;1.051e+00;-2.400e-01;-1.290e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.831217;1.051e+00;-4.000e-01;-2.150e-02;-3.805e-01;-2.046e-02;1.045e+00;1.045e+00;-3.648e-01;-4.913e-03;1.051e+00;-2.400e-01;-1.290e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.849217;1.051e+00;-4.000e-01;-2.151e-02;-3.805e-01;-2.046e-02;1.045e+00;1.045e+00;-3.648e-01;-4.916e-03;1.051e+00;-2.400e-01;-1.290e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.850217;1.051e+00;-4.000e-01;-2.151e-02;-3.805e-01;-2.046e-02;1.045e+00;1.045e+00;-3.648e-01;-4.916e-03;1.051e+00;-2.400e-01;-1.291e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.859217;1.051e+00;-4.000e-01;-2.151e-02;-3.805e-01;-2.046e-02;1.045e+00;1.045e+00;-3.648e-01;-4.918e-03;1.051e+00;-2.400e-01;-1.291e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.860217;1.051e+00;-4.000e-01;-2.151e-02;-3.805e-01;-2.047e-02;1.045e+00;1.045e+00;-3.648e-01;-4.918e-03;1.051e+00;-2.400e-01;-1.291e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.878217;1.051e+00;-4.000e-01;-2.151e-02;-3.805e-01;-2.047e-02;1.045e+00;1.045e+00;-3.648e-01;-4.921e-03;1.051e+00;-2.400e-01;-1.291e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.900217;1.051e+00;-4.000e-01;-2.152e-02;-3.805e-01;-2.047e-02;1.045e+00;1.045e+00;-3.648e-01;-4.924e-03;1.051e+00;-2.400e-01;-1.291e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.910217;1.051e+00;-4.000e-01;-2.152e-02;-3.805e-01;-2.047e-02;1.045e+00;1.045e+00;-3.648e-01;-4.928e-03;1.051e+00;-2.400e-01;-1.291e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.925217;1.051e+00;-4.000e-01;-2.152e-02;-3.805e-01;-2.047e-02;1.045e+00;1.045e+00;-3.648e-01;-4.929e-03;1.051e+00;-2.400e-01;-1.291e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.944217;1.051e+00;-4.000e-01;-2.152e-02;-3.805e-01;-2.048e-02;1.045e+00;1.045e+00;-3.648e-01;-4.932e-03;1.051e+00;-2.400e-01;-1.291e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.945217;1.051e+00;-4.000e-01;-2.153e-02;-3.805e-01;-2.048e-02;1.045e+00;1.045e+00;-3.648e-01;-4.932e-03;1.051e+00;-2.400e-01;-1.292e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.958217;1.051e+00;-4.000e-01;-2.153e-02;-3.805e-01;-2.048e-02;1.045e+00;1.045e+00;-3.648e-01;-4.936e-03;1.051e+00;-2.400e-01;-1.292e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.983217;1.051e+00;-4.000e-01;-2.153e-02;-3.805e-01;-2.048e-02;1.045e+00;1.045e+00;-3.648e-01;-4.939e-03;1.051e+00;-2.400e-01;-1.292e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.993217;1.051e+00;-4.000e-01;-2.153e-02;-3.805e-01;-2.049e-02;1.045e+00;1.045e+00;-3.648e-01;-4.940e-03;1.051e+00;-2.400e-01;-1.292e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.997217;1.051e+00;-4.000e-01;-2.154e-02;-3.805e-01;-2.049e-02;1.045e+00;1.045e+00;-3.648e-01;-4.940e-03;1.051e+00;-2.400e-01;-1.292e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.007217;1.051e+00;-4.000e-01;-2.154e-02;-3.805e-01;-2.049e-02;1.045e+00;1.045e+00;-3.648e-01;-4.944e-03;1.051e+00;-2.400e-01;-1.292e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.032217;1.051e+00;-4.000e-01;-2.154e-02;-3.805e-01;-2.049e-02;1.045e+00;1.045e+00;-3.648e-01;-4.947e-03;1.051e+00;-2.400e-01;-1.292e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.042217;1.051e+00;-4.000e-01;-2.154e-02;-3.805e-01;-2.049e-02;1.045e+00;1.045e+00;-3.648e-01;-4.948e-03;1.051e+00;-2.400e-01;-1.293e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.062217;1.051e+00;-4.000e-01;-2.154e-02;-3.805e-01;-2.050e-02;1.045e+00;1.045e+00;-3.648e-01;-4.952e-03;1.051e+00;-2.400e-01;-1.293e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.103217;1.051e+00;-4.000e-01;-2.155e-02;-3.805e-01;-2.050e-02;1.045e+00;1.045e+00;-3.648e-01;-4.958e-03;1.051e+00;-2.400e-01;-1.293e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.113217;1.051e+00;-4.000e-01;-2.155e-02;-3.805e-01;-2.051e-02;1.045e+00;1.045e+00;-3.648e-01;-4.960e-03;1.051e+00;-2.400e-01;-1.293e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.134217;1.051e+00;-4.000e-01;-2.156e-02;-3.805e-01;-2.051e-02;1.045e+00;1.045e+00;-3.648e-01;-4.963e-03;1.051e+00;-2.400e-01;-1.293e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.135217;1.051e+00;-4.000e-01;-2.156e-02;-3.805e-01;-2.051e-02;1.045e+00;1.045e+00;-3.648e-01;-4.963e-03;1.051e+00;-2.400e-01;-1.294e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.142217;1.051e+00;-4.000e-01;-2.156e-02;-3.805e-01;-2.051e-02;1.045e+00;1.045e+00;-3.648e-01;-4.964e-03;1.051e+00;-2.400e-01;-1.294e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.149217;1.051e+00;-4.000e-01;-2.156e-02;-3.806e-01;-2.051e-02;1.045e+00;1.045e+00;-3.648e-01;-4.964e-03;1.051e+00;-2.400e-01;-1.294e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.160217;1.051e+00;-4.000e-01;-2.156e-02;-3.806e-01;-2.051e-02;1.045e+00;1.045e+00;-3.648e-01;-4.968e-03;1.051e+00;-2.400e-01;-1.294e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.175217;1.051e+00;-4.000e-01;-2.156e-02;-3.806e-01;-2.051e-02;1.045e+00;1.045e+00;-3.648e-01;-4.969e-03;1.051e+00;-2.400e-01;-1.294e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.202217;1.051e+00;-4.000e-01;-2.157e-02;-3.806e-01;-2.052e-02;1.045e+00;1.045e+00;-3.648e-01;-4.972e-03;1.051e+00;-2.400e-01;-1.294e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.213217;1.051e+00;-4.000e-01;-2.157e-02;-3.806e-01;-2.052e-02;1.045e+00;1.045e+00;-3.648e-01;-4.976e-03;1.051e+00;-2.400e-01;-1.294e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.239217;1.051e+00;-4.000e-01;-2.157e-02;-3.806e-01;-2.052e-02;1.045e+00;1.045e+00;-3.648e-01;-4.979e-03;1.051e+00;-2.400e-01;-1.294e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.240217;1.051e+00;-4.000e-01;-2.158e-02;-3.806e-01;-2.053e-02;1.045e+00;1.045e+00;-3.648e-01;-4.979e-03;1.051e+00;-2.400e-01;-1.294e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.250217;1.051e+00;-4.000e-01;-2.158e-02;-3.806e-01;-2.053e-02;1.045e+00;1.045e+00;-3.648e-01;-4.980e-03;1.051e+00;-2.400e-01;-1.294e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.256217;1.051e+00;-4.000e-01;-2.158e-02;-3.806e-01;-2.053e-02;1.045e+00;1.045e+00;-3.648e-01;-4.980e-03;1.051e+00;-2.400e-01;-1.295e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.267217;1.051e+00;-4.000e-01;-2.158e-02;-3.806e-01;-2.053e-02;1.045e+00;1.045e+00;-3.648e-01;-4.984e-03;1.051e+00;-2.400e-01;-1.295e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.305217;1.051e+00;-4.000e-01;-2.158e-02;-3.806e-01;-2.053e-02;1.045e+00;1.045e+00;-3.648e-01;-4.988e-03;1.051e+00;-2.400e-01;-1.295e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.311217;1.051e+00;-4.000e-01;-2.159e-02;-3.806e-01;-2.054e-02;1.045e+00;1.045e+00;-3.648e-01;-4.988e-03;1.051e+00;-2.400e-01;-1.295e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.323217;1.051e+00;-4.000e-01;-2.159e-02;-3.806e-01;-2.054e-02;1.045e+00;1.045e+00;-3.648e-01;-4.992e-03;1.051e+00;-2.400e-01;-1.295e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.361217;1.051e+00;-4.000e-01;-2.159e-02;-3.806e-01;-2.054e-02;1.045e+00;1.045e+00;-3.648e-01;-4.996e-03;1.051e+00;-2.400e-01;-1.295e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.367217;1.051e+00;-4.000e-01;-2.159e-02;-3.806e-01;-2.054e-02;1.045e+00;1.045e+00;-3.648e-01;-4.996e-03;1.051e+00;-2.400e-01;-1.296e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.373217;1.051e+00;-4.000e-01;-2.159e-02;-3.806e-01;-2.054e-02;1.045e+00;1.045e+00;-3.648e-01;-4.998e-03;1.051e+00;-2.400e-01;-1.296e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.384217;1.051e+00;-4.000e-01;-2.159e-02;-3.806e-01;-2.055e-02;1.045e+00;1.045e+00;-3.648e-01;-5.000e-03;1.051e+00;-2.400e-01;-1.296e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.385217;1.051e+00;-4.000e-01;-2.160e-02;-3.806e-01;-2.055e-02;1.045e+00;1.045e+00;-3.648e-01;-5.000e-03;1.051e+00;-2.400e-01;-1.296e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.403217;1.051e+00;-4.000e-01;-2.160e-02;-3.806e-01;-2.055e-02;1.045e+00;1.045e+00;-3.648e-01;-5.003e-03;1.051e+00;-2.400e-01;-1.296e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.426217;1.051e+00;-4.000e-01;-2.160e-02;-3.806e-01;-2.055e-02;1.045e+00;1.045e+00;-3.648e-01;-5.004e-03;1.051e+00;-2.400e-01;-1.296e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.438217;1.051e+00;-4.000e-01;-2.160e-02;-3.806e-01;-2.055e-02;1.045e+00;1.045e+00;-3.648e-01;-5.008e-03;1.051e+00;-2.400e-01;-1.296e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.443217;1.051e+00;-4.000e-01;-2.160e-02;-3.806e-01;-2.055e-02;1.045e+00;1.045e+00;-3.648e-01;-5.008e-03;1.051e+00;-2.400e-01;-1.296e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.455217;1.051e+00;-4.000e-01;-2.161e-02;-3.806e-01;-2.055e-02;1.045e+00;1.045e+00;-3.648e-01;-5.009e-03;1.051e+00;-2.400e-01;-1.296e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.467217;1.051e+00;-4.000e-01;-2.161e-02;-3.806e-01;-2.056e-02;1.045e+00;1.045e+00;-3.648e-01;-5.011e-03;1.051e+00;-2.400e-01;-1.296e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.485217;1.051e+00;-4.000e-01;-2.161e-02;-3.806e-01;-2.056e-02;1.045e+00;1.045e+00;-3.648e-01;-5.012e-03;1.051e+00;-2.400e-01;-1.297e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.499217;1.051e+00;-4.000e-01;-2.161e-02;-3.806e-01;-2.056e-02;1.045e+00;1.045e+00;-3.648e-01;-5.016e-03;1.051e+00;-2.400e-01;-1.297e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.527217;1.051e+00;-4.000e-01;-2.161e-02;-3.806e-01;-2.056e-02;1.045e+00;1.045e+00;-3.648e-01;-5.019e-03;1.051e+00;-2.400e-01;-1.297e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.547217;1.051e+00;-4.000e-01;-2.162e-02;-3.806e-01;-2.057e-02;1.045e+00;1.045e+00;-3.648e-01;-5.020e-03;1.051e+00;-2.400e-01;-1.297e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.561217;1.051e+00;-4.000e-01;-2.162e-02;-3.806e-01;-2.057e-02;1.045e+00;1.045e+00;-3.648e-01;-5.024e-03;1.051e+00;-2.400e-01;-1.297e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.590217;1.051e+00;-4.000e-01;-2.162e-02;-3.806e-01;-2.057e-02;1.045e+00;1.045e+00;-3.648e-01;-5.027e-03;1.051e+00;-2.400e-01;-1.297e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.603217;1.051e+00;-4.000e-01;-2.163e-02;-3.806e-01;-2.057e-02;1.045e+00;1.045e+00;-3.648e-01;-5.028e-03;1.051e+00;-2.400e-01;-1.298e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.668217;1.051e+00;-4.000e-01;-2.163e-02;-3.806e-01;-2.058e-02;1.045e+00;1.045e+00;-3.648e-01;-5.036e-03;1.051e+00;-2.400e-01;-1.298e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.681217;1.051e+00;-4.000e-01;-2.164e-02;-3.806e-01;-2.058e-02;1.045e+00;1.045e+00;-3.648e-01;-5.038e-03;1.051e+00;-2.400e-01;-1.298e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.703217;1.051e+00;-4.000e-01;-2.164e-02;-3.806e-01;-2.059e-02;1.045e+00;1.045e+00;-3.648e-01;-5.039e-03;1.051e+00;-2.400e-01;-1.298e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.718217;1.051e+00;-4.000e-01;-2.164e-02;-3.806e-01;-2.059e-02;1.045e+00;1.045e+00;-3.648e-01;-5.043e-03;1.051e+00;-2.400e-01;-1.298e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.722217;1.051e+00;-4.000e-01;-2.164e-02;-3.806e-01;-2.059e-02;1.045e+00;1.045e+00;-3.648e-01;-5.043e-03;1.051e+00;-2.400e-01;-1.298e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.749217;1.051e+00;-4.000e-01;-2.164e-02;-3.806e-01;-2.059e-02;1.045e+00;1.045e+00;-3.648e-01;-5.046e-03;1.051e+00;-2.400e-01;-1.299e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.750217;1.051e+00;-4.000e-01;-2.165e-02;-3.806e-01;-2.059e-02;1.045e+00;1.045e+00;-3.648e-01;-5.046e-03;1.051e+00;-2.400e-01;-1.299e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.773217;1.051e+00;-4.000e-01;-2.165e-02;-3.806e-01;-2.059e-02;1.045e+00;1.045e+00;-3.648e-01;-5.047e-03;1.051e+00;-2.400e-01;-1.299e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.777217;1.051e+00;-4.000e-01;-2.165e-02;-3.806e-01;-2.059e-02;1.045e+00;1.045e+00;-3.648e-01;-5.049e-03;1.051e+00;-2.400e-01;-1.299e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.788217;1.051e+00;-4.000e-01;-2.165e-02;-3.806e-01;-2.060e-02;1.045e+00;1.045e+00;-3.648e-01;-5.051e-03;1.051e+00;-2.400e-01;-1.299e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.835217;1.051e+00;-4.000e-01;-2.165e-02;-3.806e-01;-2.060e-02;1.045e+00;1.045e+00;-3.648e-01;-5.055e-03;1.051e+00;-2.400e-01;-1.299e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.845217;1.051e+00;-4.000e-01;-2.166e-02;-3.806e-01;-2.060e-02;1.045e+00;1.045e+00;-3.648e-01;-5.055e-03;1.051e+00;-2.400e-01;-1.299e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.861217;1.051e+00;-4.000e-01;-2.166e-02;-3.806e-01;-2.060e-02;1.045e+00;1.045e+00;-3.648e-01;-5.059e-03;1.051e+00;-2.400e-01;-1.299e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.865217;1.051e+00;-4.000e-01;-2.166e-02;-3.806e-01;-2.061e-02;1.045e+00;1.045e+00;-3.648e-01;-5.059e-03;1.051e+00;-2.400e-01;-1.299e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.879217;1.051e+00;-4.000e-01;-2.166e-02;-3.806e-01;-2.061e-02;1.045e+00;1.045e+00;-3.648e-01;-5.060e-03;1.051e+00;-2.400e-01;-1.299e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.880217;1.051e+00;-4.000e-01;-2.166e-02;-3.806e-01;-2.061e-02;1.045e+00;1.045e+00;-3.648e-01;-5.060e-03;1.051e+00;-2.400e-01;-1.300e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.920217;1.051e+00;-4.000e-01;-2.166e-02;-3.806e-01;-2.061e-02;1.045e+00;1.045e+00;-3.648e-01;-5.063e-03;1.051e+00;-2.400e-01;-1.300e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.925217;1.051e+00;-4.000e-01;-2.166e-02;-3.806e-01;-2.061e-02;1.045e+00;1.045e+00;-3.648e-01;-5.065e-03;1.051e+00;-2.400e-01;-1.300e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.937217;1.051e+00;-4.000e-01;-2.167e-02;-3.806e-01;-2.061e-02;1.045e+00;1.045e+00;-3.648e-01;-5.067e-03;1.051e+00;-2.400e-01;-1.300e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.956217;1.051e+00;-4.000e-01;-2.167e-02;-3.806e-01;-2.061e-02;1.045e+00;1.045e+00;-3.648e-01;-5.068e-03;1.051e+00;-2.400e-01;-1.300e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.999217;1.051e+00;-4.000e-01;-2.167e-02;-3.806e-01;-2.062e-02;1.045e+00;1.045e+00;-3.648e-01;-5.071e-03;1.051e+00;-2.400e-01;-1.300e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.036217;1.051e+00;-4.000e-01;-2.167e-02;-3.806e-01;-2.062e-02;1.045e+00;1.045e+00;-3.648e-01;-5.076e-03;1.051e+00;-2.400e-01;-1.300e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.049217;1.051e+00;-4.000e-01;-2.168e-02;-3.806e-01;-2.062e-02;1.045e+00;1.045e+00;-3.648e-01;-5.078e-03;1.051e+00;-2.400e-01;-1.301e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.070217;1.051e+00;-4.000e-01;-2.168e-02;-3.806e-01;-2.062e-02;1.045e+00;1.045e+00;-3.648e-01;-5.079e-03;1.051e+00;-2.400e-01;-1.301e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.082217;1.051e+00;-4.000e-01;-2.168e-02;-3.806e-01;-2.063e-02;1.045e+00;1.045e+00;-3.648e-01;-5.079e-03;1.051e+00;-2.400e-01;-1.301e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.100217;1.051e+00;-4.000e-01;-2.168e-02;-3.806e-01;-2.063e-02;1.045e+00;1.045e+00;-3.648e-01;-5.083e-03;1.051e+00;-2.400e-01;-1.301e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.139217;1.051e+00;-4.000e-01;-2.168e-02;-3.806e-01;-2.063e-02;1.045e+00;1.045e+00;-3.648e-01;-5.086e-03;1.051e+00;-2.400e-01;-1.301e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.140217;1.051e+00;-4.000e-01;-2.169e-02;-3.806e-01;-2.063e-02;1.045e+00;1.045e+00;-3.648e-01;-5.086e-03;1.051e+00;-2.400e-01;-1.301e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.170217;1.051e+00;-4.000e-01;-2.169e-02;-3.806e-01;-2.063e-02;1.045e+00;1.045e+00;-3.648e-01;-5.087e-03;1.051e+00;-2.400e-01;-1.301e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.175217;1.051e+00;-4.000e-01;-2.169e-02;-3.806e-01;-2.063e-02;1.045e+00;1.045e+00;-3.648e-01;-5.089e-03;1.051e+00;-2.400e-01;-1.301e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.190217;1.051e+00;-4.000e-01;-2.169e-02;-3.806e-01;-2.064e-02;1.045e+00;1.045e+00;-3.648e-01;-5.091e-03;1.051e+00;-2.400e-01;-1.301e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.230217;1.051e+00;-4.000e-01;-2.169e-02;-3.806e-01;-2.064e-02;1.045e+00;1.045e+00;-3.648e-01;-5.094e-03;1.051e+00;-2.400e-01;-1.302e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.288217;1.051e+00;-4.000e-01;-2.170e-02;-3.806e-01;-2.064e-02;1.045e+00;1.045e+00;-3.648e-01;-5.099e-03;1.051e+00;-2.400e-01;-1.302e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.348217;1.051e+00;-4.000e-01;-2.170e-02;-3.806e-01;-2.065e-02;1.045e+00;1.045e+00;-3.648e-01;-5.103e-03;1.051e+00;-2.400e-01;-1.302e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.365217;1.051e+00;-4.000e-01;-2.171e-02;-3.806e-01;-2.065e-02;1.045e+00;1.045e+00;-3.648e-01;-5.103e-03;1.051e+00;-2.400e-01;-1.302e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.387217;1.051e+00;-4.000e-01;-2.171e-02;-3.806e-01;-2.065e-02;1.045e+00;1.045e+00;-3.648e-01;-5.107e-03;1.051e+00;-2.400e-01;-1.302e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.390217;1.051e+00;-4.000e-01;-2.171e-02;-3.806e-01;-2.065e-02;1.045e+00;1.045e+00;-3.648e-01;-5.107e-03;1.051e+00;-2.400e-01;-1.302e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.412217;1.051e+00;-4.000e-01;-2.171e-02;-3.806e-01;-2.065e-02;1.045e+00;1.045e+00;-3.648e-01;-5.108e-03;1.051e+00;-2.400e-01;-1.303e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.474217;1.051e+00;-4.000e-01;-2.171e-02;-3.806e-01;-2.066e-02;1.045e+00;1.045e+00;-3.648e-01;-5.111e-03;1.051e+00;-2.400e-01;-1.303e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.478217;1.051e+00;-4.000e-01;-2.171e-02;-3.806e-01;-2.066e-02;1.045e+00;1.045e+00;-3.648e-01;-5.113e-03;1.051e+00;-2.400e-01;-1.303e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.498217;1.051e+00;-4.000e-01;-2.172e-02;-3.806e-01;-2.066e-02;1.045e+00;1.045e+00;-3.648e-01;-5.115e-03;1.051e+00;-2.400e-01;-1.303e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.573844;1.051e+00;-4.000e-01;-2.172e-02;-3.806e-01;-2.066e-02;1.045e+00;1.045e+00;-3.648e-01;-5.119e-03;1.051e+00;-2.400e-01;-1.303e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.623844;1.051e+00;-4.000e-01;-2.172e-02;-3.806e-01;-2.067e-02;1.045e+00;1.045e+00;-3.648e-01;-5.123e-03;1.051e+00;-2.400e-01;-1.303e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.649844;1.051e+00;-4.000e-01;-2.173e-02;-3.806e-01;-2.067e-02;1.045e+00;1.045e+00;-3.648e-01;-5.124e-03;1.051e+00;-2.400e-01;-1.303e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.650844;1.051e+00;-4.000e-01;-2.173e-02;-3.806e-01;-2.067e-02;1.045e+00;1.045e+00;-3.648e-01;-5.124e-03;1.051e+00;-2.400e-01;-1.304e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.725844;1.051e+00;-4.000e-01;-2.173e-02;-3.806e-01;-2.067e-02;1.045e+00;1.045e+00;-3.648e-01;-5.127e-03;1.051e+00;-2.400e-01;-1.304e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.753844;1.051e+00;-4.000e-01;-2.173e-02;-3.806e-01;-2.068e-02;1.045e+00;1.045e+00;-3.648e-01;-5.131e-03;1.051e+00;-2.400e-01;-1.304e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.783844;1.051e+00;-4.000e-01;-2.173e-02;-3.806e-01;-2.068e-02;1.045e+00;1.045e+00;-3.648e-01;-5.132e-03;1.051e+00;-2.400e-01;-1.304e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.807844;1.051e+00;-4.000e-01;-2.174e-02;-3.806e-01;-2.068e-02;1.045e+00;1.045e+00;-3.648e-01;-5.132e-03;1.051e+00;-2.400e-01;-1.304e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.865844;1.051e+00;-4.000e-01;-2.174e-02;-3.806e-01;-2.068e-02;1.045e+00;1.045e+00;-3.648e-01;-5.135e-03;1.051e+00;-2.400e-01;-1.304e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.894844;1.051e+00;-4.000e-01;-2.174e-02;-3.806e-01;-2.068e-02;1.045e+00;1.045e+00;-3.648e-01;-5.137e-03;1.051e+00;-2.400e-01;-1.304e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.895844;1.051e+00;-4.000e-01;-2.174e-02;-3.806e-01;-2.068e-02;1.045e+00;1.045e+00;-3.648e-01;-5.139e-03;1.051e+00;-2.400e-01;-1.304e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.927844;1.051e+00;-4.000e-01;-2.174e-02;-3.806e-01;-2.069e-02;1.045e+00;1.045e+00;-3.648e-01;-5.140e-03;1.051e+00;-2.400e-01;-1.304e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.957844;1.051e+00;-4.000e-01;-2.174e-02;-3.806e-01;-2.069e-02;1.045e+00;1.045e+00;-3.648e-01;-5.142e-03;1.051e+00;-2.400e-01;-1.305e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.082844;1.051e+00;-4.000e-01;-2.175e-02;-3.806e-01;-2.069e-02;1.045e+00;1.045e+00;-3.648e-01;-5.148e-03;1.051e+00;-2.400e-01;-1.305e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.147844;1.051e+00;-4.000e-01;-2.175e-02;-3.806e-01;-2.070e-02;1.045e+00;1.045e+00;-3.648e-01;-5.151e-03;1.051e+00;-2.400e-01;-1.305e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.178844;1.051e+00;-4.000e-01;-2.176e-02;-3.806e-01;-2.070e-02;1.045e+00;1.045e+00;-3.648e-01;-5.151e-03;1.051e+00;-2.400e-01;-1.305e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.213844;1.051e+00;-4.000e-01;-2.176e-02;-3.806e-01;-2.070e-02;1.045e+00;1.045e+00;-3.648e-01;-5.153e-03;1.051e+00;-2.400e-01;-1.305e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.215844;1.051e+00;-4.000e-01;-2.176e-02;-3.806e-01;-2.070e-02;1.045e+00;1.045e+00;-3.648e-01;-5.155e-03;1.051e+00;-2.400e-01;-1.305e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.321844;1.051e+00;-4.000e-01;-2.176e-02;-3.806e-01;-2.070e-02;1.045e+00;1.045e+00;-3.648e-01;-5.159e-03;1.051e+00;-2.400e-01;-1.306e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.396844;1.051e+00;-4.000e-01;-2.176e-02;-3.806e-01;-2.071e-02;1.045e+00;1.045e+00;-3.648e-01;-5.163e-03;1.051e+00;-2.400e-01;-1.306e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.552844;1.051e+00;-4.000e-01;-2.177e-02;-3.806e-01;-2.071e-02;1.045e+00;1.045e+00;-3.648e-01;-5.167e-03;1.051e+00;-2.400e-01;-1.306e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.555844;1.051e+00;-4.000e-01;-2.177e-02;-3.806e-01;-2.072e-02;1.045e+00;1.045e+00;-3.648e-01;-5.169e-03;1.051e+00;-2.400e-01;-1.306e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.594844;1.051e+00;-4.000e-01;-2.177e-02;-3.806e-01;-2.072e-02;1.045e+00;1.045e+00;-3.648e-01;-5.169e-03;1.051e+00;-2.400e-01;-1.306e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.595844;1.051e+00;-4.000e-01;-2.177e-02;-3.806e-01;-2.072e-02;1.045e+00;1.045e+00;-3.648e-01;-5.171e-03;1.051e+00;-2.400e-01;-1.306e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.820844;1.051e+00;-4.000e-01;-2.178e-02;-3.806e-01;-2.072e-02;1.045e+00;1.045e+00;-3.648e-01;-5.177e-03;1.051e+00;-2.400e-01;-1.307e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.919844;1.051e+00;-4.000e-01;-2.178e-02;-3.806e-01;-2.073e-02;1.045e+00;1.045e+00;-3.648e-01;-5.180e-03;1.051e+00;-2.400e-01;-1.307e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.920844;1.051e+00;-4.000e-01;-2.179e-02;-3.806e-01;-2.073e-02;1.045e+00;1.045e+00;-3.648e-01;-5.182e-03;1.051e+00;-2.400e-01;-1.307e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.025844;1.051e+00;-4.000e-01;-2.179e-02;-3.806e-01;-2.073e-02;1.045e+00;1.045e+00;-3.648e-01;-5.185e-03;1.051e+00;-2.400e-01;-1.307e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.026844;1.051e+00;-4.000e-01;-2.179e-02;-3.806e-01;-2.073e-02;1.044e+00;1.045e+00;-3.648e-01;-5.185e-03;1.051e+00;-2.400e-01;-1.307e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.136844;1.051e+00;-4.000e-01;-2.179e-02;-3.806e-01;-2.073e-02;1.044e+00;1.045e+00;-3.648e-01;-5.187e-03;1.051e+00;-2.400e-01;-1.307e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.195844;1.051e+00;-4.000e-01;-2.179e-02;-3.806e-01;-2.074e-02;1.044e+00;1.045e+00;-3.648e-01;-5.188e-03;1.051e+00;-2.400e-01;-1.308e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.458844;1.051e+00;-4.000e-01;-2.180e-02;-3.806e-01;-2.074e-02;1.044e+00;1.045e+00;-3.648e-01;-5.194e-03;1.051e+00;-2.400e-01;-1.308e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.532844;1.051e+00;-4.000e-01;-2.180e-02;-3.806e-01;-2.074e-02;1.044e+00;1.045e+00;-3.648e-01;-5.196e-03;1.051e+00;-2.400e-01;-1.308e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.606844;1.051e+00;-4.000e-01;-2.180e-02;-3.806e-01;-2.074e-02;1.044e+00;1.045e+00;-3.648e-01;-5.198e-03;1.051e+00;-2.400e-01;-1.308e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.687844;1.051e+00;-4.000e-01;-2.180e-02;-3.806e-01;-2.075e-02;1.044e+00;1.045e+00;-3.648e-01;-5.199e-03;1.051e+00;-2.400e-01;-1.308e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.691844;1.051e+00;-4.000e-01;-2.181e-02;-3.806e-01;-2.075e-02;1.044e+00;1.045e+00;-3.648e-01;-5.199e-03;1.051e+00;-2.400e-01;-1.308e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.866844;1.051e+00;-4.000e-01;-2.181e-02;-3.806e-01;-2.075e-02;1.044e+00;1.045e+00;-3.648e-01;-5.202e-03;1.051e+00;-2.400e-01;-1.308e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.970844;1.051e+00;-4.000e-01;-2.181e-02;-3.806e-01;-2.075e-02;1.044e+00;1.045e+00;-3.648e-01;-5.204e-03;1.051e+00;-2.400e-01;-1.309e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
38.190844;1.051e+00;-4.000e-01;-2.181e-02;-3.806e-01;-2.075e-02;1.044e+00;1.045e+00;-3.648e-01;-5.207e-03;1.051e+00;-2.400e-01;-1.309e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
38.197844;1.051e+00;-4.000e-01;-2.182e-02;-3.806e-01;-2.076e-02;1.044e+00;1.045e+00;-3.648e-01;-5.207e-03;1.051e+00;-2.400e-01;-1.309e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
38.480844;1.051e+00;-4.000e-01;-2.182e-02;-3.806e-01;-2.076e-02;1.044e+00;1.045e+00;-3.648e-01;-5.210e-03;1.051e+00;-2.400e-01;-1.309e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
38.657844;1.051e+00;-4.000e-01;-2.182e-02;-3.806e-01;-2.076e-02;1.044e+00;1.045e+00;-3.648e-01;-5.212e-03;1.051e+00;-2.400e-01;-1.309e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
39.176844;1.051e+00;-4.000e-01;-2.182e-02;-3.806e-01;-2.076e-02;1.044e+00;1.045e+00;-3.648e-01;-5.215e-03;1.051e+00;-2.400e-01;-1.309e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
39.807844;1.051e+00;-4.000e-01;-2.182e-02;-3.806e-01;-2.076e-02;1.044e+00;1.045e+00;-3.648e-01;-5.217e-03;1.051e+00;-2.400e-01;-1.309e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
40.092844;1.051e+00;-4.000e-01;-2.183e-02;-3.806e-01;-2.077e-02;1.044e+00;1.045e+00;-3.648e-01;-5.217e-03;1.051e+00;-2.400e-01;-1.310e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
40.868844;1.051e+00;-4.000e-01;-2.182e-02;-3.806e-01;-2.076e-02;1.044e+00;1.045e+00;-3.648e-01;-5.217e-03;1.051e+00;-2.400e-01;-1.309e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
41.729844;1.051e+00;-4.000e-01;-2.182e-02;-3.806e-01;-2.076e-02;1.044e+00;1.045e+00;-3.648e-01;-5.214e-03;1.051e+00;-2.400e-01;-1.309e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
41.730844;1.051e+00;-4.000e-01;-2.182e-02;-3.806e-01;-2.076e-02;1.044e+00;1.045e+00;-3.648e-01;-5.212e-03;1.051e+00;-2.400e-01;-1.309e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
42.091844;1.051e+00;-4.000e-01;-2.182e-02;-3.806e-01;-2.076e-02;1.044e+00;1.045e+00;-3.648e-01;-5.212e-03;1.051e+00;-2.400e-01;-1.309e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
42.799844;1.051e+00;-4.000e-01;-2.182e-02;-3.806e-01;-2.076e-02;1.044e+00;1.045e+00;-3.648e-01;-5.207e-03;1.051e+00;-2.400e-01;-1.309e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
42.800844;1.051e+00;-4.000e-01;-2.181e-02;-3.806e-01;-2.075e-02;1.044e+00;1.045e+00;-3.648e-01;-5.207e-03;1.051e+00;-2.400e-01;-1.309e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
43.471844;1.051e+00;-4.000e-01;-2.181e-02;-3.806e-01;-2.075e-02;1.044e+00;1.045e+00;-3.648e-01;-5.206e-03;1.051e+00;-2.400e-01;-1.309e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
43.833844;1.051e+00;-4.000e-01;-2.181e-02;-3.806e-01;-2.075e-02;1.044e+00;1.045e+00;-3.648e-01;-5.204e-03;1.051e+00;-2.400e-01;-1.309e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
43.850844;1.051e+00;-4.000e-01;-2.181e-02;-3.806e-01;-2.075e-02;1.044e+00;1.045e+00;-3.648e-01;-5.202e-03;1.051e+00;-2.400e-01;-1.309e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
44.631844;1.051e+00;-4.000e-01;-2.181e-02;-3.806e-01;-2.075e-02;1.044e+00;1.045e+00;-3.648e-01;-5.199e-03;1.051e+00;-2.400e-01;-1.308e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
45.067844;1.051e+00;-4.000e-01;-2.180e-02;-3.806e-01;-2.075e-02;1.044e+00;1.045e+00;-3.648e-01;-5.198e-03;1.051e+00;-2.400e-01;-1.308e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
46.077844;1.051e+00;-4.000e-01;-2.180e-02;-3.806e-01;-2.074e-02;1.044e+00;1.045e+00;-3.648e-01;-5.196e-03;1.051e+00;-2.400e-01;-1.308e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
48.645844;1.051e+00;-4.000e-01;-2.180e-02;-3.806e-01;-2.074e-02;1.044e+00;1.045e+00;-3.648e-01;-5.190e-03;1.051e+00;-2.400e-01;-1.308e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
50.910844;1.051e+00;-4.000e-01;-2.180e-02;-3.806e-01;-2.074e-02;1.044e+00;1.045e+00;-3.648e-01;-5.190e-03;1.051e+00;-2.400e-01;-1.308e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
50.959844;1.051e+00;-4.000e-01;-2.180e-02;-3.806e-01;-2.074e-02;1.044e+00;1.045e+00;-3.648e-01;-5.188e-03;1.051e+00;-2.400e-01;-1.308e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
50.960844;1.051e+00;-4.000e-01;-2.179e-02;-3.806e-01;-2.074e-02;1.044e+00;1.045e+00;-3.648e-01;-5.188e-03;1.051e+00;-2.400e-01;-1.308e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
100.000000;1.051e+00;-4.000e-01;-2.179e-02;-3.806e-01;-2.074e-02;1.044e+00;1.045e+00;-3.648e-01;-5.188e-03;1.051e+00;-2.400e-01;-1.308e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
