time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
0.000000;1.044444;0.666666667;-0;0.638298144;0;1.044444;1.055475;0.653519348;0.0322493032;1.044444;0.4;0;10;0.666667;0;1.044444;1;1
19.999996;1.04444353;0.666666458;-1.48699548e-08;0.638298924;2.11226944e-07;1.04444397;1.05547574;0.653518134;0.0322493763;1.04444368;0.400000341;1.87637895e-07;10;0.666666725;0;1.044444;0.999999877;0.999999744
20.000000;1.04444353;0.666666458;-1.48823223e-08;0.638298924;2.11270619e-07;1.04444397;1.05547574;0.653518134;0.0322493762;1.04444368;0.400000341;1.8761831e-07;10;0.399999725;0;1.044444;0.999999877;0.999999744
20.001020;1.04444354;0.666666447;-1.74687728e-08;0.638298895;2.2132846e-07;1.04444396;1.05547575;0.653516553;0.0322493664;1.04444371;0.400000347;1.83357384e-07;10;0.399999712;0;1.044444;0.999999881;0.999999746
20.002300;1.04444455;0.666656431;-1.93283293e-08;0.638288671;2.32594748e-07;1.04444495;1.05547575;0.653508658;0.0322477781;1.04444474;0.399994352;1.79166375e-07;10;0.399999696;0;1.044444;0.999992887;0.999992747
20.003068;1.04444556;0.666639754;-1.6863115e-06;0.638272081;-1.35690587e-06;1.04444494;1.05547675;0.653492248;0.0322461642;1.04444575;0.399984354;-8.22876118e-07;10;0.399999687;0;1.044444;0.999982891;0.999982747
20.004092;1.04444756;0.666596408;-3.35178123e-06;0.638229339;-2.94509812e-06;1.04444694;1.05547774;0.653448994;0.0322413935;1.04444778;0.399958356;-1.82495497e-06;10;0.399999675;0;1.044444;0.999960897;0.999960745
20.005116;1.04445257;0.66652306;-3.34855874e-06;0.638156043;-2.93823816e-06;1.04445194;1.05548173;0.653375461;0.0322349548;1.0444528;0.399914356;-1.82651382e-06;10;0.399999665;0;1.044444;0.999928903;0.999928743
20.005628;1.04445557;0.666471387;-3.34594062e-06;0.638104728;-2.93502461e-06;1.04445594;1.05548372;0.653323694;0.0322317366;1.04445581;0.399883356;-1.82710534e-06;10;0.39999966;0;1.044444;0.999909906;0.999909741
20.006140;1.04446058;0.666409712;-1.67630528e-06;0.638042618;-1.33611295e-06;1.04445994;1.05548772;0.653262795;0.0322284576;1.04446082;0.399846356;-8.276356e-07;10;0.399999655;0;1.044444;0.999887909;0.99988774
20.006652;1.04446558;0.666336372;-5.73843376e-09;0.637969339;2.62710644e-07;1.04446594;1.05549171;0.653189263;0.0322236006;1.04446583;0.399802355;1.71996895e-07;10;0.39999965;0;1.044444;0.999864911;0.999864738
20.007164;1.04447158;0.666251365;1.66527953e-06;0.637884281;1.86152042e-06;1.04447194;1.0554957;0.65310468;0.0322187437;1.04447184;0.399751354;1.17172703e-06;10;0.399999646;0;1.044444;0.999839914;0.999839736
20.007676;1.04447858;0.666154691;5.0039214e-06;0.637787443;5.05600703e-06;1.04448094;1.05550169;0.653007805;0.0322138267;1.04447885;0.399693353;3.17166437e-06;10;0.399999641;0;1.044444;0.999812916;0.999812734
20.008188;1.04448758;0.666044684;8.34312015e-06;0.63767662;8.2504432e-06;1.04448994;1.05550868;0.652897682;0.0322088794;1.04448787;0.399627352;5.17175403e-06;10;0.399999637;0;1.044444;0.999783918;0.999783732
20.009188;1.04450659;0.66578967;1.83570358e-05;0.637420864;1.78302905e-05;1.04451295;1.05552466;0.652641467;0.0321989249;1.04450689;0.399474348;1.11726181e-05;10;0.399999628;0;1.044444;0.99972592;0.999725728
20.010088;1.04452859;0.665516326;3.00387742e-05;0.637145738;2.90045931e-05;1.04453795;1.05554164;0.652367274;0.0321905194;1.04452891;0.399310345;1.81741596e-05;10;0.39999962;0;1.044444;0.999668922;0.999668724
20.010988;1.04455459;0.665196315;4.50563601e-05;0.636823509;4.3369129e-05;1.04456796;1.05556261;0.652044828;0.0321804138;1.04455493;0.399118341;2.71764295e-05;10;0.399999613;0;1.044444;0.999609921;0.999609721
20.011888;1.04458459;0.664831306;6.34097943e-05;0.636455782;6.09232831e-05;1.04460396;1.05558759;0.651677297;0.0321701874;1.04458495;0.398899336;3.81793485e-05;10;0.399999605;0;1.044444;0.99954892;0.999548719
20.012788;1.0446186;0.664417965;8.67651465e-05;0.636039371;8.32620032e-05;1.04464497;1.05561557;0.651262147;0.0321598703;1.04461898;0.398651331;5.21826977e-05;10;0.399999597;0;1.044444;0.999486917;0.999486719
20.013688;1.0446566;0.663957958;0.000111788717;0.635575883;0.00010719371;1.04469097;1.05564755;0.650798768;0.0321494323;1.044657;0.398375325;6.71863939e-05;10;0.399999591;0;1.044444;0.999423912;0.99942372
20.014588;1.0446996;0.663449619;0.000141813441;0.635063125;0.000135908599;1.04474197;1.05568352;0.650285592;0.0321388733;1.04470003;0.398070319;8.51904279e-05;10;0.399999585;0;1.044444;0.999358907;0.999358722
20.015488;1.0447466;0.662894613;0.000175172253;0.634503314;0.000167810668;1.04479897;1.0557225;0.649726402;0.0321282242;1.04474705;0.397737313;0.000105194826;10;0.39999958;0;1.044444;0.9992949;0.999294726
20.016388;1.0447976;0.662291275;0.000211864799;0.633894866;0.000202899273;1.04486197;1.05576448;0.649118052;0.0321174849;1.04479808;0.397375308;0.000127199593;10;0.399999575;0;1.044444;0.999230891;0.999230732
20.017288;1.04485261;0.661639603;0.000251890769;0.633237794;0.000241173687;1.04492897;1.05581146;0.648462481;0.0321050162;1.0448531;0.396984303;0.000151204674;10;0.399999571;0;1.044444;0.999166882;0.999166738
20.018188;1.04491261;0.660942932;0.000296916549;0.6325347;0.000284227828;1.04500097;1.05586044;0.647758388;0.0320940667;1.04491313;0.396566299;0.000178209942;10;0.399999568;0;1.044444;0.999103871;0.999103746
20.019088;1.04497561;0.660199594;0.000343608498;0.631785217;0.000328871072;1.04507897;1.05591342;0.647009293;0.032082997;1.04497615;0.396120296;0.000206215228;10;0.399999564;0;1.044444;0.99904186;0.999041755
20.019699;1.04502061;0.659667924;0.000376958417;0.631249244;0.000360755757;1.04513396;1.05595141;0.646474635;0.0320739587;1.04502117;0.395801294;0.000226218732;10;0.399999561;0;1.044444;0.998999851;0.998999761
20.020211;1.04506062;0.659207922;0.000406971999;0.630784912;0.000389449694;1.04518296;1.0559844;0.64600936;0.0320682284;1.04506119;0.395525293;0.000244221624;10;0.399999559;0;1.044444;0.998964844;0.998964766
20.020723;1.04510062;0.65873292;0.00043698513;0.630306263;0.000418141405;1.04523195;1.05601839;0.645530879;0.0320608899;1.0451012;0.395240291;0.000262224452;10;0.399999557;0;1.044444;0.998930836;0.998930772
20.021058;1.04512762;0.658412918;0.000458660279;0.629983794;0.00043886252;1.04526595;1.05604138;0.645209073;0.0320554616;1.04512821;0.395048291;0.000275226293;10;0.399999556;0;1.044444;0.998908831;0.998908775
20.021442;1.04515962;0.658041251;0.000482002735;0.629608895;0.000461175031;1.04530495;1.05606837;0.644834339;0.032049913;1.04516022;0.39482529;0.000289228349;10;0.399999554;0;1.044444;0.998882825;0.998882779
20.021954;1.04520263;0.657531249;0.000515348231;0.629095045;0.00049304888;1.04535794;1.05610436;0.644321573;0.0320425153;1.04520323;0.394519289;0.000309231091;10;0.399999552;0;1.044444;0.998849817;0.998849784
20.022954;1.04529064;0.656497911;0.000582036474;0.628053515;0.000556787121;1.04546593;1.05617834;0.643280724;0.0320276608;1.04529126;0.393899288;0.000349236365;10;0.399999547;0;1.044444;0.998786802;0.998786794
20.023954;1.04538264;0.655414576;0.000650388777;0.626961933;0.000622105985;1.04557792;1.05625532;0.642189281;0.0320127176;1.04538328;0.393249288;0.000390241695;10;0.399999543;0;1.044444;0.998724787;0.998724804
20.024954;1.04547865;0.654282908;0.000723738218;0.625821917;0.000692192524;1.04569591;1.0563353;0.641048844;0.0319961079;1.04547931;0.392570288;0.000434247262;10;0.39999954;0;1.044444;0.998665773;0.998665813
20.025954;1.04557866;0.653104576;0.000798751228;0.62463509;0.000763856421;1.04581789;1.05641928;0.639861983;0.0319793788;1.04557933;0.391863289;0.000479253206;10;0.399999537;0;1.044444;0.998608759;0.998608823
20.026954;1.04568167;0.651879579;0.000877094262;0.623402073;0.000838690843;1.04594487;1.05650526;0.63862993;0.0319610132;1.04568235;0.391128291;0.000526259606;10;0.399999534;0;1.044444;0.998553747;0.998553832
20.027954;1.04578768;0.650612918;0.000957100515;0.622127673;0.000915100295;1.04607486;1.05659424;0.637355256;0.0319425583;1.04578837;0.390368293;0.000574266486;10;0.399999533;0;1.044444;0.998501735;0.998501842
20.028954;1.04589769;0.649302926;0.00103876999;0.620809724;0.000993082545;1.04620884;1.05668522;0.63604016;0.0319224671;1.04589838;0.389582297;0.000623273776;10;0.399999533;0;1.044444;0.998451725;0.998451853
20.029954;1.0460097;0.647956271;0.00112210283;0.619455816;0.00107263823;1.04634582;1.0567792;0.634685637;0.0319022868;1.04601039;0.3887743;0.000673281314;10;0.399999533;0;1.044444;0.998403716;0.998403864
20.030954;1.04612472;0.646571285;0.00120709929;0.618063781;0.00115376536;1.0464868;1.05687518;0.633293887;0.0318804709;1.0461254;0.387943304;0.000724288967;10;0.399999534;0;1.044444;0.998358708;0.998358877
20.031954;1.04624173;0.645149635;0.00129375977;0.616635828;0.00123646399;1.04662978;1.05697216;0.631867101;0.0318586271;1.04624241;0.387090308;0.000776296721;10;0.399999536;0;1.044444;0.998316701;0.998316891
20.032954;1.04636074;0.643696321;0.00138208483;0.615176754;0.00132073324;1.04677576;1.05707115;0.630407851;0.0318335721;1.04636141;0.386218312;0.000829304587;10;0.399999537;0;1.044444;0.998275696;0.998275907
20.033954;1.04648275;0.642211342;0.00147040821;0.613685993;0.00140497819;1.04692374;1.05717213;0.628917728;0.0318084599;1.04648341;0.385327315;0.000882312486;10;0.399999538;0;1.044444;0.998238692;0.998238923
20.034954;1.04660577;0.640694698;0.00155873031;0.612164736;0.00148920101;1.04707372;1.05727412;0.627398921;0.0317817446;1.04660641;0.384417319;0.000935320269;10;0.39999954;0;1.044444;0.99820269;0.998202941
20.035954;1.04673078;0.639153056;0.00164871816;0.610618786;0.00157499215;1.0472247;1.05737811;0.625852426;0.0317549729;1.0467314;0.383492324;0.000989327812;10;0.399999542;0;1.044444;0.998169689;0.998169959
20.036954;1.04685679;0.637583083;0.00173870537;0.609045559;0.00166075989;1.04737869;1.0574821;0.624281017;0.0317266289;1.04685739;0.382550329;0.00104333504;10;0.399999546;0;1.044444;0.998138689;0.998138978
20.037954;1.04698381;0.635991445;0.00182869221;0.607451434;0.00174650404;1.04753267;1.05758709;0.622687263;0.0316966834;1.04698438;0.381595335;0.0010973419;10;0.39999955;0;1.044444;0.998109691;0.998109997
20.038954;1.04711282;0.634374809;0.00191867892;0.605832664;0.00183222284;1.04768865;1.05769308;0.621071178;0.0316651373;1.04711337;0.380625342;0.00115134834;10;0.399999556;0;1.044444;0.998083694;0.998084015
20.039954;1.04724184;0.63273984;0.00200866579;0.604196786;0.00191791978;1.04784464;1.05779908;0.61943493;0.0316320215;1.04724236;0.379644351;0.00120535439;10;0.399999564;0;1.044444;0.998058698;0.998059032
20.040954;1.04737285;0.631084872;0.00209865314;0.602541063;0.0020035912;1.04800163;1.05790608;0.617781096;0.0315988824;1.04737334;0.37865136;0.00125936006;10;0.399999572;0;1.044444;0.998036704;0.998037049
20.041954;1.04750287;0.629411573;0.00218864126;0.600868826;0.00208924277;1.04815962;1.05801308;0.616110266;0.031564175;1.04750333;0.377647369;0.00131336532;10;0.399999582;0;1.044444;0.998015711;0.998016064
20.042954;1.04763488;0.627721606;0.0022769637;0.599179951;0.00217327785;1.04831761;1.05812108;0.614423441;0.0315278699;1.04763531;0.37663338;0.00136637003;10;0.399999593;0;1.044444;0.99799772;0.997998078
20.043954;1.04776589;0.626018306;0.00236528718;0.597479345;0.00225729392;1.0484756;1.05822808;0.612723363;0.0314900276;1.0477663;0.37561139;0.00141937403;10;0.399999604;0;1.044444;0.997980729;0.997981092
20.044954;1.04789791;0.624301673;0.00245361165;0.595765872;0.00234128687;1.04863359;1.05833609;0.611010452;0.0314521634;1.04789828;0.374581402;0.00147237714;10;0.399999617;0;1.044444;0.997965739;0.997966105
20.045954;1.04802992;0.622573372;0.00254027037;0.594041698;0.00242366851;1.04879158;1.0584431;0.609287442;0.0314127618;1.04803026;0.373544413;0.00152437918;10;0.39999963;0;1.044444;0.997952749;0.997953118
20.046954;1.04816194;0.620833405;0.00262526322;0.59230683;0.00250443957;1.04894958;1.05855011;0.607555332;0.0313717936;1.04816225;0.372500425;0.00157537991;10;0.399999645;0;1.044444;0.997940759;0.99794113
20.047954;1.04829395;0.619085104;0.00271025668;0.590564449;0.00258519072;1.04910657;1.05865712;0.605814126;0.0313292589;1.04829423;0.371451437;0.00162637906;10;0.39999966;0;1.044444;0.99792977;0.997930143
20.048954;1.04842497;0.617328467;0.00279525052;0.58881512;0.00266592481;1.04926357;1.05876313;0.60406597;0.0312867619;1.04842521;0.370397449;0.00167737628;10;0.399999675;0;1.044444;0.99792178;0.997922156
20.049954;1.04855698;0.615565163;0.00287857785;0.587059311;0.00274504776;1.04941957;1.05886914;0.602311866;0.0312426987;1.0485572;0.36933946;0.00172737118;10;0.399999691;0;1.044444;0.997913791;0.997914169
20.050954;1.048688;0.613795189;0.00296023837;0.585298145;0.00282256582;1.04957457;1.05897515;0.600553393;0.0311970702;1.04868819;0.368277472;0.00177636354;10;0.399999707;0;1.044444;0.997907801;0.997908182
20.051954;1.04881801;0.612021881;0.00304023172;0.583534798;0.00289848023;1.04972957;1.05908015;0.59878954;0.0311514799;1.04881818;0.367213485;0.00182435343;10;0.399999722;0;1.044444;0.997902811;0.997903195
20.052954;1.04894802;0.61024357;0.00312022425;0.581767121;0.00297437813;1.04988356;1.05918416;0.597023453;0.031104354;1.04894817;0.366146497;0.00187234122;10;0.399999736;0;1.044444;0.99789982;0.997900207
20.053954;1.04907704;0.608461926;0.00319854906;0.579997259;0.00304867381;1.05003656;1.05928716;0.595256701;0.0310572665;1.04907716;0.365077509;0.00191932746;10;0.399999749;0;1.044444;0.997896827;0.997897216
20.054954;1.04920605;0.606678612;0.00327520611;0.578226244;0.00312136506;1.05018755;1.05939016;0.593487146;0.0310086146;1.04920616;0.364007521;0.00196531273;10;0.399999761;0;1.044444;0.997895834;0.997896223
20.055954;1.04933405;0.60489363;0.00335019557;0.576454627;0.00319245547;1.05033855;1.05949216;0.591718492;0.030958428;1.04933415;0.362936532;0.00201029747;10;0.39999977;0;1.044444;0.997894839;0.997895227
20.056954;1.04946106;0.603108647;0.00342518429;0.57468399;0.00326353395;1.05048854;1.05959416;0.589948605;0.0309082509;1.04946115;0.361865544;0.00205528207;10;0.399999777;0;1.044444;0.997895843;0.997896228
20.057954;1.04958807;0.60132533;0.00349850574;0.572915371;0.00333300967;1.05063652;1.05969416;0.588181742;0.0308565686;1.04958816;0.360795554;0.00209926699;10;0.399999782;0;1.044444;0.997896846;0.997897227
20.058954;1.04971307;0.599542011;0.0035701599;0.57114827;0.00340088984;1.05078351;1.05979315;0.586417338;0.030804925;1.04971316;0.359725564;0.00214225275;10;0.399999785;0;1.044444;0.997899847;0.997900224
20.059954;1.04983807;0.597760356;0.00364014667;0.56938318;0.00346716879;1.05092949;1.05989215;0.584654834;0.0307517185;1.04983817;0.358656573;0.00218423983;10;0.399999785;0;1.044444;0.997902848;0.997903217
20.060954;1.04996106;0.595982034;0.00371013265;0.567622766;0.00353344101;1.05107348;1.05998915;0.582895331;0.0306985802;1.04996118;0.35758958;0.00222622853;10;0.399999783;0;1.044444;0.997906847;0.997907208
20.061954;1.05008406;0.594207042;0.00377845116;0.565865942;0.00359811255;1.05121646;1.06008614;0.581140866;0.0306454521;1.05008418;0.356524585;0.00226721897;10;0.399999779;0;1.044444;0.997911846;0.997912197
20.062954;1.05020605;0.592435381;0.00384343571;0.564113241;0.00365960012;1.05135844;1.06018214;0.579388842;0.0305907913;1.0502062;0.355461588;0.00230621115;10;0.399999772;0;1.044444;0.997916844;0.997917183
20.063954;1.05032605;0.590667052;0.00390841997;0.562365194;0.00372108191;1.05149843;1.06027614;0.577644513;0.030536199;1.05032621;0.354400587;0.00234520493;10;0.399999764;0;1.044444;0.997923841;0.997924166
20.064954;1.05044604;0.588905387;0.00397340433;0.560623895;0.00378255085;1.05163741;1.06037014;0.575903638;0.0304800459;1.05044622;0.353343585;0.00238419994;10;0.399999754;0;1.044444;0.997929837;0.997930148
20.066954;1.05068201;0.585397052;0.004096708;0.557158891;0.00389911902;1.05191038;1.06055414;0.572443835;0.030367889;1.05068226;0.351238573;0.00245819111;10;0.399999733;0;1.044444;0.997945828;0.997946107
20.067954;1.050798;0.583652048;0.00415669428;0.555436754;0.00395580578;1.05204437;1.06064414;0.570723322;0.0303103132;1.05079828;0.350191564;0.00249418603;10;0.399999723;0;1.044444;0.997953821;0.997954086
20.068954;1.05091299;0.581913708;0.00421501462;0.553721868;0.00401089833;1.05217636;1.06073314;0.569011494;0.0302527765;1.0509133;0.349148554;0.00252917981;10;0.399999713;0;1.044444;0.997962814;0.997963065
20.069954;1.05102697;0.580183699;0.00427166897;0.552015812;0.00406439718;1.05230735;1.06082114;0.567306775;0.0301952783;1.05102732;0.348110542;0.002563172;10;0.399999703;0;1.044444;0.997972806;0.997973044
20.070954;1.05113996;0.578460355;0.00432665728;0.55031699;0.00411630277;1.05243734;1.06090814;0.565610729;0.0301378181;1.05114035;0.347076529;0.00259616212;10;0.399999695;0;1.044444;0.997981798;0.997982024
20.071954;1.05125094;0.576743675;0.00438164625;0.548625918;0.00416820487;1.05256534;1.06099414;0.563921777;0.0300788246;1.05125137;0.346046516;0.00262914971;10;0.399999687;0;1.044444;0.99799279;0.997993005
20.072954;1.05136193;0.575036993;0.00443496922;0.546944713;0.00421851016;1.05269133;1.06107914;0.562243054;0.0300198682;1.0513624;0.345022502;0.00266113449;10;0.39999968;0;1.044444;0.998002782;0.998002988
20.073954;1.05147091;0.573338641;0.0044866261;0.545272824;0.00426722694;1.05281633;1.06116315;0.560572982;0.0299609491;1.05147142;0.344003487;0.00269211632;10;0.399999673;0;1.044444;0.998014775;0.998014973
20.074954;1.05157889;0.57164862;0.00453661672;0.543609722;0.00431435158;1.05293933;1.06124515;0.55891365;0.0299020952;1.05157945;0.342989472;0.00272209522;10;0.399999666;0;1.044444;0.99802577;0.99802596
20.075954;1.05168487;0.569968597;0.00458660756;0.5419575;0.00436147333;1.05306034;1.06132715;0.557262428;0.0298416798;1.05168547;0.341981457;0.00275207125;10;0.399999658;0;1.044444;0.998037765;0.998037949
20.076954;1.05179085;0.568296904;0.00463493181;0.540313532;0.00440699926;1.05318034;1.06140715;0.555621928;0.0297829003;1.05179149;0.340978442;0.00278104461;10;0.39999965;0;1.044444;0.998049763;0.998049941
20.077954;1.05189483;0.566635209;0.00468158945;0.538680425;0.00445093812;1.05329835;1.06148615;0.553990046;0.0297225875;1.05189551;0.339981427;0.00280901564;10;0.399999641;0;1.044444;0.998061763;0.998061934
20.078954;1.05199781;0.564985178;0.00472658054;0.537059241;0.00449328633;1.05341536;1.06156515;0.552369399;0.0296622839;1.05199853;0.338991412;0.00283598488;10;0.399999632;0;1.044444;0.998073766;0.998073929
20.079954;1.05209979;0.563343477;0.00476990522;0.535446803;0.00453404445;1.05353038;1.06164216;0.550761018;0.029602045;1.05210054;0.338006397;0.00286195292;10;0.399999622;0;1.044444;0.998086772;0.998086926
20.080954;1.05219976;0.561711775;0.00481323037;0.533845196;0.00457480138;1.05364339;1.06171716;0.549161753;0.0295418701;1.05220055;0.337027383;0.00288792038;10;0.399999612;0;1.044444;0.99809978;0.998099925
20.081954;1.05229874;0.560091738;0.00485488958;0.532255484;0.00461396901;1.05375541;1.06179216;0.547573702;0.0294801337;1.05229956;0.336055369;0.00291288788;10;0.399999602;0;1.044444;0.998113792;0.998113926
20.082954;1.05239672;0.558481701;0.00489654983;0.530676078;0.00465313146;1.05386543;1.06186617;0.545997373;0.0294200025;1.05239757;0.335089356;0.00293785603;10;0.399999593;0;1.044444;0.998126807;0.998126929
20.083954;1.0524937;0.55688333;0.00493487808;0.529108553;0.00468912163;1.05397445;1.06193817;0.544431706;0.0293583646;1.05249457;0.334130343;0.00296082531;10;0.399999584;0;1.044444;0.998140823;0.998140934
20.084954;1.05258969;0.555296629;0.00497320791;0.527552902;0.00472510732;1.05408148;1.06201018;0.542877236;0.0292983035;1.05259057;0.333178332;0.00298379614;10;0.399999577;0;1.044444;0.998153842;0.998153942
20.085954;1.05268367;0.553719929;0.00501153948;0.526008032;0.00476109316;1.0541865;1.06208018;0.54133498;0.0292367354;1.05268457;0.332232322;0.00300676884;10;0.39999957;0;1.044444;0.998167864;0.998167951
20.086954;1.05277666;0.5521549;0.00504653952;0.524475017;0.00479390856;1.05429053;1.06214919;0.539804419;0.0291752018;1.05277756;0.331293315;0.00302774368;10;0.399999565;0;1.044444;0.998181887;0.998181963
20.087954;1.05286864;0.55060154;0.00508154134;0.52295385;0.00482672043;1.05439356;1.06221719;0.538285546;0.0291152713;1.05286955;0.330361309;0.00304872088;10;0.399999562;0;1.044444;0.998196913;0.998196977
20.088954;1.05295963;0.549059851;0.00511487818;0.521444524;0.00485794623;1.05449359;1.0622852;0.536779419;0.0290537778;1.05296054;0.329436306;0.00306870053;10;0.399999559;0;1.044444;0.99821094;0.998210993
20.089954;1.05304863;0.547529832;0.00514821662;0.519947525;0.00488917428;1.05459263;1.0623512;0.535283905;0.0289923452;1.05304953;0.328518304;0.00308868258;10;0.399999558;0;1.044444;0.99822497;0.99822501
20.090954;1.05313662;0.546011483;0.00517988999;0.518462348;0.00491881817;1.05469066;1.0624152;0.533802132;0.0289309728;1.05313752;0.327607304;0.00310766683;10;0.399999557;0;1.044444;0.998240002;0.998240029
20.091954;1.05322362;0.544504803;0.00520989837;0.516988987;0.00494687903;1.05478669;1.06247921;0.532331521;0.0288696061;1.05322451;0.326703305;0.00312565304;10;0.399999556;0;1.044444;0.998255036;0.998255048
20.092954;1.05330962;0.543011459;0.00523990851;0.515529017;0.00497494026;1.05488172;1.06254221;0.530872568;0.0288082721;1.0533105;0.325807307;0.00314364102;10;0.399999555;0;1.044444;0.99826907;0.99826907
20.093954;1.05339362;0.541529784;0.00526825381;0.514081336;0.00500142493;1.05497476;1.06260422;0.529426834;0.0287469709;1.05339448;0.324918309;0.00316063068;10;0.399999555;0;1.044444;0.998284106;0.998284092
20.094954;1.05347763;0.540059777;0.00529493423;0.512644959;0.00502632431;1.05506579;1.06266522;0.527992747;0.0286857026;1.05347847;0.324036312;0.00317662203;10;0.399999555;0;1.044444;0.998299141;0.998299116
20.095954;1.05355964;0.538601439;0.00531994967;0.511220857;0.00504964834;1.05515582;1.06272423;0.526572364;0.028624494;1.05356046;0.323161314;0.00319161509;10;0.399999556;0;1.044444;0.998314175;0.998314141
20.096954;1.05364065;0.537156436;0.0053449667;0.509810113;0.0050729745;1.05524485;1.06278323;0.525163117;0.0285617232;1.05364145;0.322294316;0.00320660984;10;0.399999557;0;1.044444;0.998329208;0.998329166
20.097954;1.05372066;0.535724767;0.00536998527;0.508412722;0.00509630273;1.05533188;1.06284123;0.523767065;0.0285005537;1.05372144;0.321435316;0.00322160622;10;0.39999956;0;1.044444;0.998344238;0.998344192
20.098954;1.05379868;0.534304765;0.00539333869;0.507027577;0.00511805633;1.05541691;1.06289724;0.522384694;0.0284394441;1.05379944;0.320583316;0.00323560409;10;0.399999563;0;1.044444;0.998359266;0.998359218
20.099954;1.05387669;0.532896432;0.00541502681;0.505653707;0.00513822588;1.05550093;1.06295324;0.521013446;0.0283783411;1.05387743;0.319738314;0.00324860337;10;0.399999567;0;1.044444;0.998375292;0.998375244
20.100954;1.05395271;0.531501432;0.00543504932;0.504293648;0.00515682154;1.05558396;1.06300725;0.519655863;0.0283172983;1.05395342;0.318901312;0.00326060402;10;0.399999571;0;1.044444;0.998390315;0.99839027
20.101954;1.05402772;0.5301181;0.00545507252;0.502945331;0.0051754202;1.05566498;1.06306125;0.518309394;0.0282562624;1.05402841;0.318071309;0.00327260597;10;0.399999577;0;1.044444;0.998405335;0.998405296
20.102954;1.05410174;0.528748103;0.00547509615;0.501610328;0.00519402206;1.055745;1.06311425;0.516976089;0.0281952605;1.05410241;0.317249304;0.00328460915;10;0.399999584;0;1.044444;0.998420352;0.998420321
20.103954;1.05417475;0.527391441;0.00549345336;0.500288636;0.00521104619;1.05582302;1.06316525;0.515656429;0.0281343192;1.0541754;0.316435299;0.00329561348;10;0.399999592;0;1.044444;0.998435366;0.998435346
20.104954;1.05424677;0.526046446;0.00551014413;0.498978665;0.00522649275;1.05590004;1.06321625;0.514349436;0.0280733856;1.05424739;0.315628294;0.00330561883;10;0.399999601;0;1.044444;0.998451377;0.99845137
20.105954;1.05431778;0.524713117;0.00552516844;0.497680411;0.00524036181;1.05597505;1.06326625;0.513054023;0.0280109186;1.05431839;0.314828288;0.00331462494;10;0.399999611;0;1.044444;0.998466386;0.998466393
20.106954;1.05438679;0.52339479;0.00554185962;0.4963975;0.00525581979;1.05604906;1.06331525;0.511771752;0.0279500532;1.05438738;0.314037282;0.00332463149;10;0.399999623;0;1.044444;0.998481392;0.998481415
20.107954;1.0544558;0.52208813;0.00555521768;0.495125822;0.00526811451;1.05612207;1.06336325;0.510502616;0.027889221;1.05445637;0.313253276;0.00333263815;10;0.399999637;0;1.044444;0.998496394;0.998496435
20.108954;1.05452281;0.520793137;0.00556857591;0.49386631;0.00528041755;1.05619307;1.06341025;0.509246611;0.0278284216;1.05452337;0.31247627;0.00334064449;10;0.399999652;0;1.044444;0.998512395;0.998512454
20.109954;1.05458881;0.519511477;0.00558026748;0.492620071;0.00529114367;1.05626308;1.06345624;0.508002165;0.0277676544;1.05458936;0.311707264;0.00334765003;10;0.399999668;0;1.044444;0.998527392;0.998527472
20.110954;1.05465382;0.51824315;0.00559195864;0.491387096;0.00530187365;1.05633208;1.06350123;0.506770839;0.0277069187;1.05465435;0.310946258;0.00335465431;10;0.399999685;0;1.044444;0.998542388;0.998542488
20.111954;1.05471783;0.516988155;0.0056036488;0.490167379;0.00531260767;1.05639908;1.06354523;0.505552631;0.0276462141;1.05471834;0.310193252;0.00336165702;10;0.399999703;0;1.044444;0.998557381;0.998557503
20.112954;1.05478183;0.515744826;0.00561200395;0.488958873;0.00532018061;1.05646508;1.06358822;0.504347532;0.0275871074;1.05478233;0.309447246;0.00336665795;10;0.399999721;0;1.044444;0.998572372;0.998572517
20.113954;1.05484383;0.514513162;0.00562202328;0.487762499;0.00532934324;1.05653008;1.06363121;0.503153499;0.0275264386;1.05484432;0.308708238;0.00337265697;10;0.399999738;0;1.044444;0.998587361;0.998587529
20.114954;1.05490383;0.513294831;0.00563037278;0.486579829;0.00533693546;1.05659307;1.0636732;0.501972569;0.0274658009;1.05490431;0.30797723;0.00337765388;10;0.399999753;0;1.044444;0.998602348;0.99860254
20.115954;1.05496383;0.512089832;0.005637052;0.485409933;0.00534294731;1.05665507;1.06371318;0.500805208;0.0274052199;1.05496429;0.30725422;0.00338164838;10;0.399999768;0;1.044444;0.998617334;0.99861755
20.116954;1.05502283;0.510898166;0.0056420608;0.484253266;0.00534738384;1.05671607;1.06375317;0.499650467;0.0273446442;1.05502327;0.306539209;0.00338464004;10;0.399999781;0;1.044444;0.998633318;0.998633559
20.117954;1.05508083;0.509718166;0.0056487327;0.483108243;0.00535340443;1.05677606;1.06379215;0.498507248;0.0272856665;1.05508126;0.305831198;0.00338862849;10;0.399999793;0;1.044444;0.998647301;0.998647567
20.118954;1.05513782;0.508549834;0.00565206803;0.48197486;0.00535626985;1.05683406;1.06383013;0.497377114;0.0272251533;1.05513823;0.305130185;0.00339061355;10;0.399999805;0;1.044444;0.998662283;0.998662573
20.119954;1.05519382;0.507394835;0.00565706706;0.48085469;0.00536071887;1.05689106;1.06386811;0.496258026;0.0271646457;1.05519421;0.304437172;0.0033935953;10;0.399999816;0;1.044444;0.998677265;0.998677579
20.120954;1.05524881;0.506253171;0.00565873007;0.479747729;0.00536201283;1.05694705;1.06390408;0.495152479;0.0271057612;1.05524919;0.303752157;0.00339457412;10;0.399999826;0;1.044444;0.998692247;0.998692584
20.121954;1.05530281;0.505123176;0.00566205737;0.478652391;0.0053648901;1.05700105;1.06394006;0.49405954;0.0270453151;1.05530316;0.303074142;0.00339655067;10;0.399999836;0;1.044444;0.99870723;0.998707588
20.122954;1.0553558;0.50400485;0.00566204919;0.477568673;0.00536461259;1.05705405;1.06397503;0.492978103;0.0269848989;1.05535614;0.302403126;0.0033965257;10;0.399999846;0;1.044444;0.998722214;0.998722591
20.123954;1.0554078;0.502899859;0.00566370573;0.476498147;0.00536591819;1.05710705;1.06400901;0.491909731;0.0269260789;1.05540812;0.301740108;0.00339749986;10;0.399999854;0;1.044444;0.998736199;0.998736594
20.124954;1.0554588;0.501806537;0.00566369379;0.475439232;0.0053656484;1.05715805;1.06404198;0.490854418;0.0268672884;1.05545909;0.30108409;0.00339747369;10;0.399999863;0;1.044444;0.998751185;0.998751597
20.125954;1.05550879;0.50072655;0.00566201356;0.4743935;0.00536380348;1.05720705;1.06407496;0.489808569;0.0268069357;1.05550907;0.300436071;0.00339644772;10;0.399999871;0;1.044444;0.998766174;0.9987666
20.126954;1.05555779;0.499658231;0.00566033193;0.473359368;0.00536196263;1.05725605;1.06410693;0.488777342;0.0267481788;1.05555805;0.299795051;0.00339542249;10;0.399999879;0;1.044444;0.998780166;0.998780601
20.127954;1.05560579;0.49860158;0.00565698259;0.472336832;0.00535854708;1.05730306;1.06413791;0.487757599;0.0266878849;1.05560604;0.299161031;0.00339339859;10;0.399999887;0;1.044444;0.99879416;0.998794603
20.128954;1.05565379;0.497558261;0.00565363251;0.47132702;0.00535513102;1.05735006;1.06416788;0.486749337;0.0266291858;1.05565402;0.29853501;0.00339137659;10;0.399999896;0;1.044444;0.998809157;0.998809603
20.129954;1.05569979;0.49652661;0.00565028196;0.470329242;0.00535172498;1.05739506;1.06419786;0.485753661;0.0265704902;1.05570001;0.297915988;0.00338935713;10;0.399999905;0;1.044444;0.998823156;0.998823603
20.130954;1.05574579;0.495506625;0.00564526441;0.469342602;0.00534674066;1.05743907;1.06422684;0.484769459;0.0265118228;1.055746;0.297303966;0.00338634099;10;0.399999915;0;1.044444;0.998837157;0.998837603
20.131954;1.05578979;0.494499972;0.00564024665;0.468369565;0.00534176756;1.05748207;1.06425481;0.483796727;0.0264531835;1.05578998;0.296699943;0.00338332893;10;0.399999926;0;1.044444;0.998852161;0.998852601
20.132954;1.05583379;0.493504986;0.00563356209;0.467407658;0.00533521759;1.05752407;1.06428179;0.482837028;0.0263945724;1.05583398;0.29610292;0.00337932146;10;0.399999937;0;1.044444;0.998866165;0.998866599
20.133954;1.05587679;0.49252;0.00562687742;0.466455745;0.00532867491;1.05756506;1.06430877;0.481888338;0.0263359643;1.05587697;0.295511897;0.00337531869;10;0.39999995;0;1.044444;0.99888017;0.998880595
20.134954;1.0559188;0.491548347;0.00562019257;0.465516977;0.00532213988;1.05760506;1.06433476;0.480951109;0.0262773842;1.05591896;0.294928874;0.00337132044;10;0.399999963;0;1.044444;0.998894175;0.998894591
20.135954;1.0559598;0.490588361;0.0056118408;0.464589771;0.0053140344;1.05764305;1.06435974;0.480026902;0.0262188315;1.05595996;0.294352851;0.00336632637;10;0.399999976;0;1.044444;0.99890718;0.998907585
20.136954;1.0559998;0.489640042;0.005601822;0.463674125;0.00530435883;1.05768104;1.06438473;0.479112133;0.0261602814;1.05599996;0.293783828;0.00336033613;10;0.39999999;0;1.044444;0.998921184;0.99892158
20.137954;1.05603981;0.488705055;0.00559346939;0.462771176;0.00529626475;1.05771802;1.06440771;0.478210832;0.0261017826;1.05603995;0.293222805;0.00335534936;10;0.400000005;0;1.044444;0.998935187;0.998935574
20.138954;1.05607881;0.487780068;0.00558178303;0.4618782;0.00528502247;1.057753;1.0644317;0.477318516;0.0260448276;1.05607896;0.292667784;0.00334836568;10;0.400000022;0;1.044444;0.998948189;0.998948568
20.139954;1.05611682;0.486866749;0.00557176313;0.460996776;0.00527536656;1.05778799;1.06445369;0.47643966;0.0259863583;1.05611696;0.292119763;0.00334238458;10;0.40000004;0;1.044444;0.998962189;0.998962562
20.140954;1.05615382;0.485965094;0.00556007673;0.460126898;0.0052641407;1.05782197;1.06447568;0.475571802;0.0259278918;1.05615396;0.291578743;0.00333540544;10;0.400000059;0;1.044444;0.998975188;0.998975557
20.141954;1.05618983;0.48507344;0.00554839077;0.459266985;0.00525292307;1.05785395;1.06449768;0.474714938;0.0258709941;1.05618997;0.291043724;0.00332842763;10;0.400000079;0;1.044444;0.998989187;0.998989553
20.142786;1.05621984;0.484341785;0.00553837519;0.458561219;0.00524331473;1.05788093;1.06451467;0.474010639;0.0258220484;1.05621998;0.29060471;0.00332244664;10;0.400000096;0;1.044444;0.999000185;0.999000551
20.143043;1.05622884;0.484116788;0.00553337041;0.458344289;0.00523853904;1.05788893;1.06451967;0.473793919;0.0258078373;1.05622898;0.290469706;0.00331945253;10;0.400000102;0;1.044444;0.999003185;0.999003551
20.144811;1.05628886;0.482591811;0.00551000536;0.456874521;0.00521617691;1.0579419;1.06455466;0.472327028;0.0257067988;1.056289;0.289554682;0.00330549244;10;0.400000141;0;1.044444;0.999026183;0.999026551
20.145811;1.05632287;0.481745157;0.00549498786;0.456058293;0.00520182659;1.05797088;1.06457366;0.471512326;0.0256484199;1.05632302;0.289046672;0.00329651374;10;0.400000163;0;1.044444;0.999039183;0.999039553
20.147811;1.0563869;0.480085182;0.00546495311;0.454459267;0.00517315442;1.05802685;1.06460966;0.469916763;0.0255348492;1.05638705;0.288050661;0.00327855192;10;0.400000208;0;1.044444;0.999065188;0.999065563
20.148811;1.05641792;0.479270195;0.0054482691;0.453674454;0.00515724916;1.05805284;1.06462666;0.469134334;0.0254780907;1.05641807;0.28756166;0.00326856835;10;0.400000229;0;1.044444;0.999078192;0.999078569
20.149811;1.05644793;0.47846854;0.00543158514;0.452902736;0.00514135085;1.05807783;1.06464366;0.468362887;0.0254213336;1.05644808;0.287080662;0.00325858276;10;0.40000025;0;1.044444;0.999091196;0.999091575
20.150811;1.05647795;0.477675219;0.00541490118;0.452138949;0.00512545435;1.05810282;1.06465966;0.467602862;0.0253646014;1.0564781;0.286604666;0.00324859494;10;0.400000268;0;1.044444;0.999104202;0.999104582
20.151811;1.05650696;0.476895231;0.00539655052;0.451388252;0.00510798674;1.05812581;1.06467466;0.46685269;0.0253078937;1.05650711;0.286136672;0.00323760461;10;0.400000285;0;1.044444;0.999116207;0.999116587
20.152811;1.05653498;0.476125243;0.00537819973;0.450647487;0.00509052526;1.0581488;1.06468966;0.466113499;0.0252511864;1.05653512;0.285674679;0.0032266114;10;0.4000003;0;1.044444;0.999129213;0.999129592
20.153811;1.05656299;0.475365254;0.00535984872;0.449916225;0.00507306476;1.05817079;1.06470366;0.465385724;0.0251945027;1.05656313;0.285218687;0.00321561497;10;0.400000312;0;1.044444;0.999141219;0.999141597
20.154811;1.056589;0.474616932;0.00533983073;0.449196893;0.0050540371;1.05819179;1.06471767;0.464667362;0.0251393841;1.05658913;0.284769696;0.00320361513;10;0.400000322;0;1.044444;0.999154225;0.999154601
20.155811;1.05661601;0.473880276;0.00531981247;0.448488212;0.00503500505;1.05821179;1.06473067;0.463960413;0.0250827231;1.05661614;0.284327705;0.00319161188;10;0.400000329;0;1.044444;0.999167231;0.999167604
20.156811;1.05664102;0.473153618;0.00529979404;0.447789879;0.00501598257;1.05823078;1.06474368;0.463262874;0.0250260613;1.05664114;0.283891716;0.0031796054;10;0.400000334;0;1.044444;0.999179238;0.999179607
20.157811;1.05666603;0.472436961;0.00527810891;0.447101041;0.0049953825;1.05824878;1.06475568;0.462576745;0.0249709874;1.05666614;0.283461728;0.00316659596;10;0.400000336;0;1.044444;0.999191243;0.999191608
20.158811;1.05669003;0.471731968;0.00525642386;0.446423699;0.00497478674;1.05826679;1.06476769;0.461900023;0.0249143477;1.05669014;0.283038741;0.00315358393;10;0.400000336;0;1.044444;0.999204249;0.99920461
20.159811;1.05671303;0.471036974;0.005234739;0.445756273;0.00495419514;1.05828379;1.0647787;0.461234706;0.0248592961;1.05671313;0.282621755;0.00314056976;10;0.400000332;0;1.044444;0.999216254;0.999216611
20.160811;1.05673603;0.470353646;0.00521305451;0.445099917;0.00493360298;1.0582998;1.06478871;0.460580793;0.0248042675;1.05673612;0.282211771;0.00312755397;10;0.400000326;0;1.044444;0.999229258;0.999229612
20.161811;1.05675803;0.469680318;0.00518970398;0.444453474;0.00491143773;1.0583148;1.06479872;0.459936284;0.0247492388;1.05675811;0.281807788;0.00311353715;10;0.400000317;0;1.044444;0.999241261;0.999241613
20.162811;1.05677903;0.469016989;0.00516635429;0.443816941;0.00488927661;1.05832881;1.06480873;0.45930118;0.0246942099;1.0567791;0.281409806;0.00309951982;10;0.400000306;0;1.044444;0.999253263;0.999253614
20.163811;1.05680002;0.468365325;0.00514133899;0.443191474;0.00486553795;1.05834283;1.06481774;0.458677475;0.0246376391;1.05680009;0.281018825;0.0030845025;10;0.400000293;0;1.044444;0.999265263;0.999265614
20.164811;1.05682002;0.467723662;0.00511799158;0.442575913;0.00484338072;1.05835484;1.06482575;0.458063604;0.024584222;1.05682007;0.280633844;0.00307048568;10;0.400000278;0;1.044444;0.999277261;0.999277613
20.165811;1.05683901;0.467091999;0.00509297898;0.441970256;0.004819651;1.05836685;1.06483376;0.457459134;0.0245292402;1.05683906;0.280254864;0.00305546974;10;0.400000261;0;1.044444;0.999290257;0.999290612
20.166811;1.05685801;0.466472002;0.0050679682;0.441375661;0.00479592165;1.05837787;1.06484177;0.456865631;0.024474259;1.05685804;0.279882883;0.00304045493;10;0.400000244;0;1.044444;0.999302251;0.99930261
20.167811;1.056876;0.465862005;0.00504129297;0.440790967;0.00477062054;1.05838889;1.06484878;0.45628196;0.0244193014;1.05687603;0.279516902;0.00302444135;10;0.400000226;0;1.044444;0.999314244;0.999314607
20.168811;1.056894;0.465262009;0.00501462032;0.440215756;0.00474532044;1.05839791;1.0648548;0.455709682;0.0243643674;1.05689401;0.27915692;0.00300842886;10;0.400000208;0;1.044444;0.999326234;0.999326604
20.169811;1.05691099;0.464672013;0.00498795041;0.43965044;0.004720026;1.05840693;1.06486081;0.455146804;0.0243109997;1.05691099;0.278802937;0.00299241727;10;0.400000189;0;1.044444;0.999337222;0.999337598
20.170811;1.05692698;0.464093684;0.0049612832;0.439096599;0.00469473728;1.05841495;1.06486682;0.454593327;0.0242560683;1.05692698;0.278455952;0.00297640641;10;0.400000171;0;1.044444;0.999349209;0.999349592
20.171811;1.05694298;0.463523689;0.00493295183;0.438550659;0.00466787294;1.05842297;1.06487183;0.454049675;0.0242027266;1.05694297;0.278113966;0.00295939626;10;0.400000152;0;1.044444;0.999361196;0.999361583
20.172811;1.05695797;0.462965362;0.00490462282;0.438016189;0.00464101416;1.05842899;1.06487584;0.453517413;0.0241494099;1.05695796;0.277778979;0.00294238685;10;0.400000134;0;1.044444;0.999373181;0.999373573
20.173811;1.05697197;0.462417037;0.00487629595;0.437491609;0.00461416074;1.05843501;1.06488085;0.452992557;0.0240945077;1.05697195;0.277449989;0.00292537825;10;0.400000115;0;1.044444;0.999384166;0.999384562
20.174811;1.05698596;0.461877044;0.00484797106;0.43697493;0.00458730819;1.05844003;1.06488387;0.452479513;0.0240412188;1.05698594;0.277125996;0.00290837045;10;0.400000098;0;1.044444;0.999396152;0.999396549
20.175811;1.05699895;0.461348718;0.00481798133;0.436469715;0.00455888387;1.05844505;1.06488788;0.45197544;0.0239879103;1.05699893;0.276809002;0.00289036337;10;0.400000081;0;1.044444;0.999407138;0.999407534
20.176811;1.05701195;0.460830393;0.00478799323;0.435973976;0.00453046012;1.05844907;1.06488988;0.451480047;0.0239346501;1.05701193;0.276498005;0.00287235687;10;0.400000064;0;1.044444;0.999419124;0.999419518
20.177811;1.05702394;0.460320401;0.00475800657;0.435486547;0.00450204116;1.05845209;1.06489289;0.450995189;0.0238813704;1.05702393;0.276192006;0.00285435083;10;0.400000049;0;1.044444;0.999430111;0.9994305
20.178811;1.05703593;0.459822077;0.00472802116;0.435010169;0.00447362263;1.0584541;1.06489489;0.45052015;0.0238281161;1.05703592;0.275893004;0.00283634525;10;0.400000034;0;1.044444;0.999441099;0.99944148
20.179811;1.05704692;0.459332085;0.00469637016;0.434542097;0.00444363198;1.05845612;1.06489589;0.450053362;0.0237764518;1.05704692;0.275599;0.00281734028;10;0.400000019;0;1.044444;0.999452086;0.999452458
20.180811;1.05705691;0.458852093;0.00466638655;0.434083909;0.00441522238;1.05845713;1.06489689;0.449597532;0.0237232248;1.05705692;0.275310994;0.00279933615;10;0.400000004;0;1.044444;0.999463073;0.999463435
20.181811;1.0570669;0.458382102;0.00463473668;0.433635191;0.00438523588;1.05845814;1.06489789;0.449149529;0.0236715651;1.05706693;0.275028987;0.00278033318;10;0.399999989;0;1.044444;0.99947406;0.999474409
20.182811;1.05707689;0.457920444;0.00460142035;0.433194365;0.00435367217;1.05845714;1.06489888;0.448710917;0.0236183425;1.05707693;0.274751978;0.00276033168;10;0.399999973;0;1.044444;0.999485047;0.999485382
20.183811;1.05708589;0.457468785;0.00456977094;0.43276342;0.00432368831;1.05845715;1.06489787;0.44828254;0.0235667314;1.05708593;0.274480968;0.00274133197;10;0.399999957;0;1.044444;0.999496035;0.999496354
20.184811;1.05709388;0.457027128;0.00453645531;0.432342351;0.00429213041;1.05845515;1.06489786;0.447861564;0.0235135345;1.05709394;0.274215958;0.0027213343;10;0.399999941;0;1.044444;0.999507023;0.999507324
20.185811;1.05710187;0.456593802;0.00450314019;0.431929173;0.00426057063;1.05845316;1.06489685;0.447450398;0.0234619264;1.05710195;0.273955948;0.00270133888;10;0.399999924;0;1.044444;0.999517012;0.999517293
20.186811;1.05710886;0.456170477;0.00446982553;0.431525871;0.00422901267;1.05845016;1.06489583;0.447047054;0.0234103194;1.05710895;0.273701939;0.00268134577;10;0.399999906;0;1.044444;0.999528003;0.999528262
20.187811;1.05711585;0.455755483;0.00443651123;0.431130458;0.00419745228;1.05844717;1.06489381;0.446653517;0.0233587353;1.05711596;0.273452932;0.00266135492;10;0.399999888;0;1.044444;0.999537995;0.999538231
20.188811;1.05712184;0.455350489;0.00440319726;0.430744917;0.00416589324;1.05844317;1.0648918;0.446269368;0.0233071517;1.05712197;0.273209927;0.00264136618;10;0.399999869;0;1.044444;0.999547989;0.999548199
20.189811;1.05712784;0.454952161;0.00436821703;0.430365686;0.00413275477;1.05843918;1.06488978;0.445893039;0.0232555684;1.05712797;0.272970925;0.00262037933;10;0.399999849;0;1.044444;0.999558984;0.999559169
20.190811;1.05713283;0.454565498;0.00433323736;0.429997902;0.00409961731;1.05843319;1.06488676;0.445524951;0.0232055723;1.05713298;0.272738926;0.00259939414;10;0.399999829;0;1.044444;0.999568981;0.999569138
20.191811;1.05713783;0.454185501;0.00429825837;0.429636427;0.00406647699;1.05842819;1.06488374;0.445164683;0.0231540111;1.05713798;0.27251093;0.00257841046;10;0.399999808;0;1.044444;0.999578979;0.999579109
20.192811;1.05714282;0.453813836;0.00426328007;0.429282838;0.00403333399;1.0584222;1.06488072;0.444813802;0.0231040149;1.05714299;0.272287936;0.0025574282;10;0.399999787;0;1.044444;0.99958898;0.99958908
20.193811;1.05714681;0.453452172;0.00422663572;0.428939115;0.00399861559;1.05841521;1.0648767;0.44447116;0.0230524753;1.05714699;0.272070945;0.00253544736;10;0.399999765;0;1.044444;0.999597983;0.999598053
20.195811;1.0571528;0.452752176;0.00415501436;0.428274555;0.00393075502;1.05840023;1.06486867;0.443809336;0.0229509607;1.057153;0.271650969;0.00249249008;10;0.39999972;0;1.044444;0.999617992;0.999617999
20.196811;1.05715578;0.452415512;0.00411836981;0.427954889;0.00389603246;1.05839124;1.06486365;0.443490572;0.0229010071;1.057156;0.271448983;0.00247051379;10;0.399999696;0;1.044444;0.999626997;0.999626973
20.197811;1.05715777;0.452085514;0.00408172412;0.427641933;0.00386131094;1.05838326;1.06485864;0.443179629;0.0228510532;1.057158;0.271250998;0.00244853923;10;0.399999671;0;1.044444;0.999636004;0.999635947
20.198811;1.05715976;0.451765517;0.00404507672;0.427338437;0.00382658687;1.05837327;1.06485262;0.442876922;0.02280112;1.05716;0.271059014;0.00242656659;10;0.399999647;0;1.044444;0.99964601;0.999645921
20.199811;1.05716074;0.451452188;0.00400842724;0.427041651;0.00379186411;1.05836328;1.06484761;0.442581619;0.0227511645;1.057161;0.270871029;0.00240459598;10;0.399999623;0;1.044444;0.999655016;0.999654895
20.200811;1.05716172;0.451147191;0.00397010895;0.426752745;0.00375556279;1.05835329;1.0648416;0.442292989;0.0227027945;1.057162;0.270688043;0.00238162744;10;0.3999996;0;1.044444;0.999664022;0.99966387
20.201811;1.05716171;0.45084886;0.00393345533;0.426470548;0.00372083984;1.0583423;1.06483458;0.442012595;0.0226528797;1.057162;0.270509057;0.00235966097;10;0.399999579;0;1.044444;0.999672026;0.999671844
20.202811;1.05716269;0.450558863;0.00389513337;0.426195826;0.00368453538;1.05833131;1.06482857;0.441739606;0.0226045074;1.057163;0.270335071;0.00233669647;10;0.399999559;0;1.044444;0.99968103;0.99968082
20.203811;1.05716167;0.450277199;0.00385681013;0.425929792;0.00364823667;1.05831932;1.06482156;0.441474853;0.0225545899;1.057162;0.270166084;0.00231373368;10;0.399999541;0;1.044444;0.999690031;0.999689796
20.204811;1.05716164;0.450002202;0.00381848598;0.425669656;0.00361193348;1.05830733;1.06481454;0.441216357;0.0225062365;1.05716201;0.270001097;0.00229077224;10;0.399999525;0;1.044444;0.999698031;0.999697775
20.205811;1.05716062;0.44973387;0.00378016123;0.425416226;0.00357563301;1.05829433;1.06480752;0.440964118;0.0224563166;1.05716101;0.269840109;0.0022678118;10;0.399999512;0;1.044444;0.999707029;0.999706755
20.207811;1.05715658;0.449220541;0.00370184368;0.424932234;0.0035014616;1.05826833;1.06479149;0.440482366;0.0223596456;1.05715704;0.269532135;0.00222089258;10;0.399999495;0;1.044444;0.999723019;0.999722722
20.208811;1.05715457;0.448973877;0.00366185088;0.424699693;0.00346358809;1.05825433;1.06478347;0.440252441;0.0223113079;1.05715505;0.269384148;0.00219693308;10;0.399999489;0;1.044444;0.99973101;0.999730708
20.209811;1.05715255;0.448735547;0.00362352426;0.424475032;0.00342729211;1.05824032;1.06477446;0.44002762;0.0222645545;1.05715307;0.269241161;0.00217397309;10;0.399999486;0;1.044444;0.999738998;0.999738695
20.210811;1.05714953;0.448503884;0.00358353049;0.424257078;0.00338942427;1.05822531;1.06476644;0.439810208;0.0222162128;1.05715009;0.269102174;0.00215001227;10;0.399999485;0;1.044444;0.999746984;0.999746685
20.211811;1.05714651;0.448277222;0.00354353632;0.424043853;0.00335155832;1.0582103;1.06475742;0.439599467;0.0221678897;1.05714711;0.268966187;0.00212605039;10;0.399999485;0;1.044444;0.999754967;0.999754676
20.212811;1.0571425;0.448058892;0.00350354186;0.42383891;0.00331369776;1.05819429;1.06474841;0.439394984;0.0221211296;1.05714314;0.268835199;0.00210208724;10;0.399999488;0;1.044444;0.999761949;0.999761669
20.213811;1.05713848;0.447845564;0.00346354724;0.423638694;0.00327583964;1.05817828;1.0647384;0.43919717;0.0220728229;1.05713916;0.26870721;0.00207812257;10;0.399999493;0;1.044444;0.999769929;0.999769664
20.214811;1.05713447;0.44764057;0.00342355255;0.42344636;0.00323798411;1.05816227;1.06472939;0.439005204;0.0220260589;1.05713519;0.26858422;0.00205415606;10;0.3999995;0;1.044444;0.999776908;0.999776662
20.215811;1.05713045;0.447440576;0.00338355788;0.423258755;0.00320013116;1.05814626;1.06471938;0.438818342;0.0219793141;1.05713122;0.268464229;0.00203018738;10;0.399999511;0;1.044444;0.999784886;0.999784662
20.216811;1.05712544;0.44724725;0.00334189663;0.423077856;0.00316070704;1.05812924;1.06470937;0.438639305;0.0219310024;1.05712625;0.268348237;0.00200521628;10;0.399999525;0;1.044444;0.999791863;0.999791664
20.217811;1.05712042;0.447060589;0.00330190212;0.422903261;0.00312286168;1.05811123;1.06469836;0.438465374;0.0218842755;1.05712128;0.268236243;0.00198124261;10;0.399999542;0;1.044444;0.999798841;0.99979867
20.218811;1.0571144;0.446878928;0.00326024095;0.422733795;0.00308344453;1.05809421;1.06468836;0.43829729;0.0218390922;1.05711531;0.268127249;0.00195626625;10;0.399999561;0;1.044444;0.999805819;0.999805678
20.219811;1.05710939;0.446703934;0.00322024627;0.422570236;0.00304560269;1.0580762;1.06467736;0.438135877;0.0217923633;1.05711034;0.268022253;0.00193228709;10;0.399999584;0;1.044444;0.999811797;0.999811689
20.220811;1.05710338;0.446533939;0.00317858451;0.422411806;0.00300618861;1.05805719;1.06466635;0.437979158;0.0217456334;1.05710437;0.267920256;0.00190730503;10;0.399999608;0;1.044444;0.999818776;0.999818703
20.221811;1.05709736;0.446370612;0.00313692211;0.422259681;0.00296677595;1.05803918;1.06465535;0.437827133;0.0216989029;1.05709839;0.267822258;0.00188231997;10;0.399999633;0;1.044444;0.999825757;0.99982572
20.223811;1.05708334;0.446060622;0.00305526153;0.421971999;0.00288953771;1.05800115;1.06463335;0.437541863;0.021607005;1.05708444;0.267636257;0.0018333405;10;0.399999683;0;1.044444;0.999837721;0.999837759
20.224811;1.05707634;0.445913961;0.00301359675;0.421836042;0.00285013295;1.05798114;1.06462135;0.437405897;0.021561858;1.05707747;0.267548254;0.00180834606;10;0.399999708;0;1.044444;0.999844707;0.999844781
20.225811;1.05706933;0.445772301;0.00297193139;0.421704816;0.00281073012;1.05796112;1.06460936;0.437276192;0.02151671;1.05707049;0.267463249;0.00178334855;10;0.399999732;0;1.044444;0.999850693;0.999850805
20.227811;1.05705433;0.44550398;0.00288859922;0.421456956;0.00273193312;1.0579211;1.06458536;0.437032427;0.0214264105;1.05705553;0.267302232;0.0017333449;10;0.399999776;0;1.044444;0.999862671;0.999862857
20.228811;1.05704634;0.445377322;0.00284526586;0.421340322;0.0026909622;1.05790008;1.06457337;0.436916804;0.0213812593;1.05704755;0.267226221;0.00170733926;10;0.399999797;0;1.044444;0.999867663;0.999867884
