time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.229811;1.05703734;0.44525733;0.00280359884;0.421230393;0.00265157238;1.05788007;1.06456037;0.436806284;0.0213361274;1.05703857;0.267154207;0.00168233159;10;0.399999817;0;1.044444;0.999873656;0.999873912
20.230811;1.05702935;0.445140672;0.0027619315;0.421123221;0.00261218184;1.05785806;1.06454837;0.436700049;0.0212909751;1.05703059;0.26708419;0.00165732231;10;0.399999834;0;1.044444;0.999879651;0.99987994
20.231811;1.05702036;0.445029014;0.00272026366;0.421021178;0.00257279561;1.05783704;1.06453538;0.436600484;0.0212474079;1.05702161;0.267017171;0.00163231182;10;0.39999985;0;1.044444;0.999884649;0.999884969
20.232811;1.05701137;0.444922357;0.00267692845;0.420923866;0.00253183456;1.05781502;1.06452238;0.436504049;0.0212022744;1.05701262;0.266953149;0.00160630043;10;0.399999863;0;1.044444;0.999889648;0.999889998
20.233811;1.05700239;0.4448207;0.00263525903;0.420831285;0.00249245227;1.05779401;1.06450938;0.436410742;0.0211587056;1.05700364;0.266892126;0.00158128833;10;0.399999873;0;1.044444;0.99989565;0.999896028
20.234811;1.05699341;0.444722378;0.00259358865;0.420741857;0.00245307203;1.05777199;1.06449639;0.436323697;0.0211151357;1.05699465;0.266833102;0.00155627562;10;0.39999988;0;1.044444;0.999900654;0.999901059
20.236811;1.05697444;0.444539065;0.00250857838;0.420576008;0.00237274286;1.05772695;1.0644694;0.436160969;0.0210264452;1.05697568;0.26672305;0.00150524843;10;0.399999881;0;1.044444;0.999910669;0.999911124
20.237811;1.05696446;0.444454075;0.00246523876;0.420499587;0.00233179334;1.05770393;1.0644554;0.436085288;0.0209828896;1.05696569;0.266672023;0.00147923412;10;0.399999876;0;1.044444;0.99991468;0.999915157
20.238811;1.05695448;0.444374086;0.00242356533;0.420427893;0.00229242155;1.05768092;1.06444241;0.436013894;0.0209408777;1.0569557;0.266623996;0.00145421949;10;0.399999867;0;1.044444;0.999919692;0.999920192
20.239811;1.05694349;0.44429743;0.00238022494;0.420359749;0.00225147535;1.0576579;1.06442842;0.435947604;0.020897317;1.05694471;0.266577968;0.00142820465;10;0.399999855;0;1.044444;0.999924706;0.999925227
20.240811;1.05693351;0.444224105;0.00233688434;0.420294357;0.00221052676;1.05763488;1.06441443;0.435882879;0.0208537535;1.05693471;0.266533941;0.00140218981;10;0.399999839;0;1.044444;0.999928721;0.999929264
20.241811;1.05692252;0.444155782;0.00229521024;0.420234091;0.00217115642;1.05761187;1.06440045;0.43582285;0.020810187;1.05692372;0.266492913;0.00137717527;10;0.39999982;0;1.044444;0.999933737;0.9999343
20.242811;1.05691253;0.44409079;0.00225186937;0.420176579;0.00213020593;1.05758786;1.06438646;0.435767518;0.0207681834;1.05691372;0.266453885;0.00135116133;10;0.399999798;0;1.044444;0.999937752;0.999938337
20.243811;1.05690154;0.444029131;0.00221019528;0.420122617;0.00209083272;1.05756385;1.06437248;0.435713749;0.0207261768;1.05690273;0.266416857;0.00132614831;10;0.399999774;0;1.044444;0.999941767;0.999942373
20.244811;1.05689056;0.443970805;0.00216685491;0.420071805;0.00204988054;1.05754084;1.06435749;0.435665085;0.0206826206;1.05689173;0.266381829;0.00130013656;10;0.399999748;0;1.044444;0.999945781;0.999946409
20.246811;1.05686757;0.443865817;0.00208184252;0.419981611;0.00196954799;1.05749183;1.06432952;0.435576328;0.0205985915;1.05686873;0.266318772;0.00124911824;10;0.399999693;0;1.044444;0.999953808;0.999954477
20.248811;1.05684459;0.443774158;0.0019951663;0.419904022;0.00188762837;1.05744383;1.06429956;0.435500909;0.0205145895;1.05684572;0.266263716;0.00119710839;10;0.399999639;0;1.044444;0.999961833;0.99996254
20.249811;1.0568326;0.443732493;0.00195349607;0.419869363;0.00184824248;1.05741883;1.06428557;0.435467485;0.0204725653;1.05683371;0.266238689;0.00117210676;10;0.399999613;0;1.044444;0.999964845;0.999965571
20.250811;1.05682062;0.443694159;0.00191015997;0.419837854;0.00180727672;1.05739384;1.06427058;0.435436034;0.0204321241;1.0568217;0.266215662;0.00114610717;10;0.399999588;0;1.044444;0.999968856;0.999969601
20.251811;1.05680863;0.443659157;0.00186682459;0.419809495;0.00176630796;1.05736884;1.06425559;0.435409279;0.0203901144;1.05680969;0.266194636;0.00112010944;10;0.399999566;0;1.044444;0.999971866;0.999972631
20.252811;1.05679664;0.443627488;0.0018251565;0.419784286;0.00172691312;1.05734385;1.0642406;0.435384088;0.0203481023;1.05679767;0.26617561;0.00109511336;10;0.399999545;0;1.044444;0.999974875;0.999975659
20.253811;1.05678465;0.443597482;0.00178182229;0.419760651;0.0016859379;1.05731885;1.06422561;0.435363593;0.0203076541;1.05678566;0.266157585;0.00106911874;10;0.399999525;0;1.044444;0.999978882;0.999979687
20.254811;1.05677167;0.443570808;0.00174015521;0.419740564;0.00164653801;1.05729385;1.06421062;0.435343097;0.0202672039;1.05677264;0.266141561;0.00104412546;10;0.399999507;0;1.044444;0.999981888;0.999982714
20.255811;1.05675968;0.443547465;0.00169682183;0.419723231;0.00160555604;1.05726886;1.06419563;0.435327296;0.0202251857;1.05676062;0.266127538;0.0010181335;10;0.399999492;0;1.044444;0.999984893;0.99998574
20.256811;1.05674669;0.443525787;0.00165348863;0.41970787;0.00156457218;1.05724386;1.06417963;0.435313472;0.0201847509;1.0567476;0.266114516;0.000992142837;10;0.399999478;0;1.044444;0.999987896;0.999988765
20.257811;1.05673471;0.44350744;0.00161182211;0.419695264;0.00152516066;1.05721786;1.06416464;0.435300802;0.0201442958;1.05673558;0.266103495;0.000967153459;10;0.399999468;0;1.044444;0.999990899;0.999991788
20.258811;1.05672172;0.443490758;0.00156848878;0.419684631;0.00148417012;1.05719286;1.06414964;0.435291265;0.0201038394;1.05672256;0.266093475;0.000941165311;10;0.399999459;0;1.044444;0.999992901;0.99999381
20.259811;1.05670873;0.443477407;0.00152682202;0.419677152;0.00144475352;1.05716686;1.06413365;0.43528527;0.0200634008;1.05670954;0.266085458;0.000916178234;10;0.399999454;0;1.044444;0.999995904;0.99999683
20.260811;1.05669574;0.443465721;0.00148348863;0.419671249;0.00140375653;1.05714086;1.06411865;0.435280431;0.0200245083;1.05669652;0.266078442;0.000890191948;10;0.39999945;0;1.044444;0.999998908;0.999999848
20.261811;1.05668275;0.4434557;0.00144182225;0.419666923;0.00136433369;1.05711585;1.06410365;0.435277158;0.0199840482;1.05668349;0.266072427;0.000865206112;10;0.399999449;0;1.044444;1.00000091;1.00000186
20.262811;1.05666976;0.443449012;0.00139848978;0.419665751;0.00132333056;1.05708985;1.06408766;0.435275862;0.0199436051;1.05667047;0.266068414;0.000839220388;10;0.39999945;0;1.044444;1.00000392;1.00000488
20.263811;1.05665677;0.443443991;0.00135682477;0.419666157;0.00128390169;1.05706385;1.06407266;0.435277289;0.0199047077;1.05665744;0.266065403;0.00081423449;10;0.399999453;0;1.044444;1.00000592;1.00000689
20.264811;1.05664377;0.443440636;0.00131516059;0.419668141;0.00124446985;1.05703785;1.06405666;0.435280692;0.0198642609;1.05664442;0.266063393;0.000789248278;10;0.399999458;0;1.044444;1.00000793;1.0000089
20.265811;1.05663078;0.443438949;0.00127183052;0.419671704;0.00120345775;1.05701185;1.06404167;0.435285254;0.0198253598;1.05663139;0.266062386;0.000763261801;10;0.399999464;0;1.044444;1.00001094;1.00001191
20.266811;1.05661678;0.443440596;0.00123016766;0.419678821;0.00116402118;1.05698585;1.06402567;0.43529336;0.0197864758;1.05661737;0.266063381;0.000738275203;10;0.399999472;0;1.044444;1.00001295;1.00001392
20.267811;1.05660378;0.443442244;0.00118850506;0.419685542;0.00112458055;1.05695984;1.06400967;0.435301466;0.0197475903;1.05660434;0.266064378;0.000713288604;10;0.399999481;0;1.044444;1.00001495;1.00001592
20.268811;1.05659078;0.443447226;0.00114517575;0.419695421;0.00108355962;1.05693384;1.06399468;0.435312298;0.0197086851;1.05659131;0.266067378;0.000687302092;10;0.399999492;0;1.044444;1.00001696;1.00001793
20.270811;1.05656278;0.443460529;0.00106184962;0.419719133;0.00100466615;1.05688184;1.06396269;0.435337919;0.0196309092;1.05656326;0.266075384;0.000637329382;10;0.399999518;0;1.044444;1.00002097;1.00002193
20.271811;1.05654977;0.443470515;0.00102018582;0.41973375;0.000965214539;1.05685584;1.06394769;0.43535189;0.0195920019;1.05655023;0.266081389;0.000612342766;10;0.399999533;0;1.044444;1.00002198;1.00002292
20.272811;1.05653576;0.443480502;0.000978521218;0.419748765;0.000925761412;1.05682984;1.0639317;0.435369406;0.0195531127;1.05653619;0.266087396;0.000587355379;10;0.399999548;0;1.044444;1.00002399;1.00002491
20.273811;1.05652275;0.443492158;0.000936855523;0.419764962;0.000886305148;1.05680283;1.0639157;0.435386923;0.0195157893;1.05652316;0.266094403;0.000562366723;10;0.399999563;0;1.044444;1.00002599;1.0000269
20.274811;1.05650874;0.44350548;0.000893521783;0.419783136;0.000845270111;1.05677683;1.06389971;0.43540601;0.0194768986;1.05650913;0.266102411;0.000536376389;10;0.399999577;0;1.044444;1.000027;1.00002789
20.275811;1.05649473;0.44352047;0.000853519734;0.419802886;0.000807388165;1.05675083;1.06388472;0.435426255;0.0194395554;1.05649509;0.266111421;0.000512384089;10;0.399999589;0;1.044444;1.00002901;1.00002988
20.276811;1.05648071;0.443537128;0.00081184915;0.419824215;0.00076792693;1.05672482;1.06386873;0.435446912;0.0194006632;1.05648106;0.266121431;0.000487389658;10;0.3999996;0;1.044444;1.00003001;1.00003086
20.277811;1.05646769;0.443553786;0.000770176605;0.419845147;0.000728463494;1.05669882;1.06385275;0.435470703;0.0193633366;1.05646802;0.266131442;0.000462393018;10;0.39999961;0;1.044444;1.00003102;1.00003184
20.278811;1.05645367;0.443572112;0.000728502227;0.419868054;0.000688999625;1.05667181;1.06383676;0.435494495;0.019326009;1.05645399;0.266142455;0.000437394121;10;0.399999618;0;1.044444;1.00003303;1.00003382
20.279811;1.05643965;0.443590438;0.000686826297;0.419890961;0.000649535035;1.05664581;1.06382178;0.435517879;0.0192886618;1.05643995;0.266153469;0.000412392903;10;0.399999626;0;1.044444;1.00003404;1.0000348
20.281811;1.05641161;0.443632091;0.00060513752;0.419941509;0.000572183165;1.0565938;1.06378982;0.43557017;0.019213999;1.05641189;0.266178502;0.000363383302;10;0.399999637;0;1.044444;1.00003605;1.00003676
20.282811;1.05639859;0.443655417;0.000563458269;0.419968752;0.000532718357;1.05656779;1.06377383;0.435598666;0.019176665;1.05639886;0.26619252;0.000338375007;10;0.399999641;0;1.044444;1.00003706;1.00003773
20.283811;1.05638457;0.443678743;0.000521778038;0.419996393;0.000493254453;1.05654178;1.06375885;0.435626752;0.0191393118;1.05638483;0.266206539;0.000313364658;10;0.399999644;0;1.044444;1.00003807;1.00003871
20.284811;1.05637054;0.443702069;0.000481763529;0.420024035;0.000455368404;1.05651477;1.06374286;0.435655249;0.0191019756;1.05637081;0.26622056;0.000289352619;10;0.399999648;0;1.044444;1.00003908;1.00003968
20.285811;1.05635652;0.443727061;0.000440081495;0.420053255;0.000415904419;1.05648876;1.06372687;0.435685312;0.0190662056;1.05635678;0.266235581;0.000264339331;10;0.399999651;0;1.044444;1.00004009;1.00004066
20.286811;1.0563425;0.443752053;0.000400065368;0.420082477;0.000378017676;1.05646274;1.06371188;0.435714964;0.019028851;1.05634276;0.266250604;0.000240325273;10;0.399999655;0;1.044444;1.0000401;1.00004063
20.287811;1.05632848;0.443777044;0.000360048585;0.420111698;0.000340130375;1.05643673;1.06369589;0.435746592;0.0189915146;1.05632874;0.266265627;0.000216310899;10;0.39999966;0;1.044444;1.00004111;1.0000416
20.288811;1.05631546;0.443803702;0.00031836456;0.420142102;0.000300664589;1.05641071;1.06367989;0.43577822;0.0189557459;1.05631572;0.26628165;0.000191296614;10;0.399999665;0;1.044444;1.00004211;1.00004257
20.289811;1.05630144;0.443830361;0.000278346649;0.420172904;0.00026277682;1.05638469;1.06366489;0.435809438;0.0189199605;1.0563017;0.266297673;0.000167282741;10;0.399999671;0;1.044444;1.00004212;1.00004253
20.290811;1.05628742;0.443858686;0.000238328103;0.420205287;0.000224889233;1.05635867;1.06364889;0.435841064;0.018882627;1.05628769;0.266314695;0.000143269439;10;0.399999678;0;1.044444;1.00004313;1.0000435
20.291811;1.05627341;0.443887013;0.000198308755;0.42023767;0.000187002061;1.05633365;1.06363388;0.435873847;0.0188468436;1.05627367;0.266331718;0.000119256661;10;0.399999685;0;1.044444;1.00004314;1.00004346
20.292811;1.05625939;0.443915339;0.000158288406;0.420270056;0.000149115483;1.05630762;1.06361788;0.435907041;0.0188110788;1.05625966;0.266348739;9.52442249e-05;10;0.399999692;0;1.044444;1.00004416;1.00004442
20.294811;1.05623237;0.443971994;7.82441139e-05;0.420334436;7.33446376e-05;1.05625558;1.06358687;0.435974584;0.0187395337;1.05623264;0.266382779;4.72198212e-05;10;0.399999705;0;1.044444;1.00004418;1.00004435
20.295811;1.05621836;0.444001988;3.82200523e-05;0.420368405;3.54608139e-05;1.05623055;1.06357187;0.436008933;0.0187037531;1.05621863;0.266400798;2.32077754e-05;10;0.399999711;0;1.044444;1.0000452;1.0000453
20.296811;1.05620436;0.444030316;-1.8052058e-06;0.420400798;-2.42181054e-06;1.05620453;1.06355586;0.436043693;0.0186679905;1.05620463;0.266417815;-8.04243637e-07;10;0.399999717;0;1.044444;1.00004522;1.00004526
20.297811;1.05619135;0.444060311;-4.01647703e-05;0.420434373;-3.87251774e-05;1.0561785;1.06354086;0.436078042;0.0186337781;1.05619162;0.266435832;-2.38164034e-05;10;0.399999723;0;1.044444;1.00004524;1.00004522
20.298811;1.05617735;0.444090306;-8.01917291e-05;0.420468347;-7.66053213e-05;1.05615348;1.06352586;0.436112392;0.0185979991;1.05617762;0.266453848;-4.78288809e-05;10;0.399999729;0;1.044444;1.00004526;1.00004518
20.299811;1.05616335;0.444120301;-0.00012021931;0.420502323;-0.000114484319;1.05612846;1.06350986;0.436147152;0.0185622383;1.05616361;0.266471863;-7.18417634e-05;10;0.399999736;0;1.044444;1.00004528;1.00004514
20.302811;1.05612338;0.444210287;-0.000236974256;0.420603467;-0.000224958503;1.05605239;1.06346485;0.436250203;0.0184580439;1.05612361;0.266525909;-0.000141881943;10;0.399999754;0;1.044444;1.00004536;1.00004504
20.304811;1.05609641;0.444268612;-0.000313707408;0.420669461;-0.00029754994;1.05600235;1.06343485;0.436318907;0.0183880656;1.05609662;0.26656094;-0.000187908212;10;0.399999765;0;1.044444;1.0000454;1.00004497
20.305811;1.05608243;0.444298608;-0.00035374291;0.42070345;-0.000335421713;1.05597733;1.06341985;0.43635326;0.0183538626;1.05608262;0.266578954;-0.000211920477;10;0.399999769;0;1.044444;1.00004543;1.00004494
20.306811;1.05606945;0.444328604;-0.000392112631;0.420737043;-0.000371713473;1.05595232;1.06340485;0.436387614;0.0183196618;1.05606963;0.266596968;-0.000234931755;10;0.399999773;0;1.044444;1.00004545;1.00004492
20.307811;1.05605647;0.444356934;-0.000430482725;0.420769061;-0.000408003797;1.05592731;1.06338984;0.436420401;0.0182854631;1.05605664;0.266613981;-0.000257941751;10;0.399999777;0;1.044444;1.00004447;1.00004389
20.309811;1.05602951;0.444415263;-0.000507222418;0.420835081;-0.00048058141;1.05587828;1.06335983;0.436487545;0.0182170725;1.05602966;0.266649003;-0.000303957099;10;0.399999784;0;1.044444;1.00004451;1.00004384
20.310811;1.05601654;0.444443596;-0.000543924604;0.420867106;-0.000515290195;1.05585328;1.06334482;0.436520336;0.0181828802;1.05601668;0.266666013;-0.000325962552;10;0.399999788;0;1.044444;1.00004353;1.00004282
20.311811;1.05600356;0.444471933;-0.000582292324;0.420899134;-0.00055157604;1.05582827;1.06333081;0.436552716;0.0181486723;1.0560037;0.266683022;-0.000348966857;10;0.399999793;0;1.044444;1.00004355;1.00004281
20.312811;1.05599059;0.44450027;-0.000620658653;0.420931165;-0.000587860461;1.05580426;1.06331579;0.436585509;0.01811605;1.05599072;0.26670003;-0.000371970284;10;0.399999798;0;1.044444;1.00004357;1.00004279
20.313811;1.05597762;0.444526943;-0.000657356721;0.420961618;-0.000622564883;1.05578026;1.06330077;0.436618303;0.0180818607;1.05597775;0.266716037;-0.000393973127;10;0.399999804;0;1.044444;1.00004258;1.00004177
20.314811;1.05596465;0.444553615;-0.000695719635;0.420992074;-0.0006588458;1.05575626;1.06328675;0.436649121;0.0180476544;1.05596478;0.266732044;-0.000416975723;10;0.39999981;0;1.044444;1.00004259;1.00004176
20.315811;1.05595168;0.444580289;-0.000732413814;0.42102253;-0.000693546695;1.05573226;1.06327173;0.436680352;0.0180150321;1.0559518;0.26674805;-0.000438978359;10;0.399999818;0;1.044444;1.0000416;1.00004075
20.316811;1.05593871;0.444606962;-0.000770772352;0.421052988;-0.000729824627;1.05570826;1.06325771;0.436709608;0.0179808247;1.05593883;0.266764055;-0.000461981202;10;0.399999828;0;1.044444;1.0000416;1.00004074
20.317811;1.05592674;0.444631968;-0.000807461749;0.42108147;-0.000764522612;1.05568426;1.06324269;0.436740844;0.0179482008;1.05592686;0.266779058;-0.000483984271;10;0.39999984;0;1.044444;1.0000406;1.00003973
20.318811;1.05591377;0.444656972;-0.000844148629;0.42111035;-0.000799220914;1.05566026;1.06322867;0.436770104;0.0179139912;1.05591389;0.26679406;-0.000505987494;10;0.399999854;0;1.044444;1.0000396;1.00003872
20.319811;1.05590081;0.444681975;-0.000880833078;0.42113923;-0.000833919451;1.05563626;1.06321465;0.436799369;0.017881348;1.05590092;0.266809059;-0.00052799079;10;0.399999871;0;1.044444;1.0000396;1.00003872
20.320811;1.05588884;0.44470531;-0.000917515215;0.421166132;-0.000868618182;1.05561226;1.06320063;0.436827068;0.0178487032;1.05588895;0.266823057;-0.000549994113;10;0.399999889;0;1.044444;1.00003859;1.00003771
20.321811;1.05587588;0.444728642;-0.000954195169;0.421193432;-0.000903319516;1.05558927;1.06318661;0.436854772;0.017814489;1.05587598;0.266837051;-0.000571997448;10;0.39999991;0;1.044444;1.00003758;1.00003671
20.322811;1.05586391;0.444750307;-0.000990873126;0.421218754;-0.000938022437;1.05556627;1.06317159;0.436882888;0.0177818572;1.05586401;0.266850043;-0.000594000819;10;0.399999933;0;1.044444;1.00003656;1.00003571
20.323811;1.05585095;0.44477197;-0.00102754932;0.421244473;-0.000972729192;1.05554228;1.06315757;0.436909029;0.0177492064;1.05585104;0.266863032;-0.000616004318;10;0.399999957;0;1.044444;1.00003655;1.00003571
20.324811;1.05583898;0.444793631;-0.00106422393;0.421269792;-0.00100743836;1.05551929;1.06314355;0.436935172;0.0177165532;1.05583906;0.266876019;-0.000638008135;10;0.399999983;0;1.044444;1.00003553;1.00003471
20.325811;1.05582702;0.444815292;-0.00110089709;0.421295111;-0.00104215108;1.0554963;1.06313054;0.436959338;0.0176838807;1.05582709;0.266889004;-0.000660012532;10;0.40000001;0;1.044444;1.00003451;1.00003371
20.327811;1.0558021;0.444853611;-0.00117257271;0.421341408;-0.00111001015;1.05545034;1.06310251;0.437008496;0.01761856;1.05580214;0.266911969;-0.000703024263;10;0.400000069;0;1.044444;1.00003248;1.00003172
20.328811;1.05579014;0.444871937;-0.00120757526;0.421363567;-0.00114315545;1.05542736;1.0630885;0.43703151;0.0175858952;1.05579016;0.266922951;-0.000724032151;10;0.4000001;0;1.044444;1.00003246;1.00003172
20.331811;1.05575525;0.44492191;-0.00131424252;0.421424911;-0.00124418975;1.05536043;1.06304847;0.43709503;0.0174894161;1.05575521;0.266952896;-0.000788065098;10;0.400000201;0;1.044444;1.0000294;1.00002874
20.332811;1.05574329;0.444936898;-0.00134924079;0.421443913;-0.00127734817;1.05533746;1.06303447;0.437114912;0.0174583053;1.05574323;0.266961879;-0.000809079242;10;0.400000236;0;1.044444;1.00002838;1.00002775
20.333811;1.05573132;0.444951883;-0.00138590509;0.421462914;-0.00131208756;1.05531548;1.06302147;0.437134384;0.0174256064;1.05573125;0.266970863;-0.000831094931;10;0.400000272;0;1.044444;1.00002736;1.00002675
20.334811;1.05572035;0.444965199;-0.00142090223;0.421479937;-0.00134524872;1.05529351;1.06300846;0.437152289;0.0173929035;1.05572026;0.266978848;-0.000852112026;10;0.400000307;0;1.044444;1.00002635;1.00002576
20.335811;1.05570838;0.444976847;-0.00145423239;0.42149578;-0.00137683359;1.05527154;1.06299446;0.43716904;0.0173617809;1.05570828;0.266985835;-0.000872130312;10;0.400000342;0;1.044444;1.00002534;1.00002476
20.337811;1.05568544;0.44500013;-0.0015242257;0.421527062;-0.00144316152;1.05522761;1.06296846;0.437201721;0.0172979234;1.0556853;0.266999811;-0.000914169095;10;0.400000409;0;1.044444;1.00002332;1.00002276
20.338811;1.05567447;0.4450101;-0.00155922228;0.421540923;-0.00147632542;1.05520664;1.06295545;0.437216496;0.0172667728;1.05567432;0.267005801;-0.000935188796;10;0.40000044;0;1.044444;1.00002231;1.00002176
20.339811;1.05566349;0.4450184;-0.0015925519;0.421553204;-0.00150791072;1.05518467;1.06294245;0.437229704;0.0172356185;1.05566333;0.267010793;-0.00095520822;10;0.400000469;0;1.044444;1.00002031;1.00001976
20.340811;1.05565251;0.445026698;-0.00162754746;0.421565485;-0.00154107485;1.0551637;1.06292945;0.437242912;0.0172028929;1.05565234;0.267015786;-0.000976227099;10;0.400000494;0;1.044444;1.0000193;1.00001875
20.341811;1.05564153;0.445033327;-0.0016608752;0.421576187;-0.00157266003;1.05514173;1.06291645;0.437254553;0.0171717323;1.05564135;0.26701978;-0.000996245274;10;0.400000516;0;1.044444;1.0000183;1.00001774
20.342811;1.05563055;0.445039956;-0.00169586805;0.421586888;-0.00160582373;1.05512077;1.06290445;0.437265784;0.0171405532;1.05563036;0.267023775;-0.00101726266;10;0.400000534;0;1.044444;1.0000173;1.00001673
20.344811;1.05560857;0.445048211;-0.00176418133;0.421603553;-0.00167057096;1.05507884;1.06287845;0.437284361;0.017078221;1.05560838;0.26702877;-0.00105829496;10;0.400000559;0;1.044444;1.0000153;1.00001471
20.345811;1.05559758;0.445051506;-0.00179750142;0.421611095;-0.00170215449;1.05505787;1.06286645;0.437292453;0.0170470366;1.05559738;0.267030769;-0.00107830992;10;0.400000568;0;1.044444;1.0000143;1.00001369
20.346811;1.05558659;0.445054801;-0.00183081932;0.421618636;-0.00173373768;1.05503791;1.06285346;0.437299387;0.0170158675;1.05558639;0.26703277;-0.00109832415;10;0.400000574;0;1.044444;1.0000123;1.00001168
20.348811;1.0555656;0.445054726;-0.00189744959;0.421627001;-0.00179690187;1.05499599;1.06282946;0.437310861;0.0169534962;1.0555654;0.267032775;-0.00113834994;10;0.400000583;0;1.044444;1.0000103;1.00000966
20.349811;1.0555556;0.44505469;-0.00193076279;0.421630982;-0.00182848328;1.05497602;1.06281647;0.437314654;0.0169223264;1.0555554;0.267032779;-0.00115836101;10;0.400000585;0;1.044444;1.0000093;1.00000865
20.350811;1.0555456;0.445051323;-0.00196407541;0.421631802;-0.0018600654;1.05495606;1.06280447;0.437318033;0.0168911406;1.05554541;0.267030783;-0.00117837052;10;0.400000587;0;1.044444;1.0000083;1.00000764
20.351811;1.05553459;0.445049624;-0.0019957213;0.4216346;-0.00189007172;1.05493609;1.06279248;0.437319842;0.0168599545;1.05553441;0.267029787;-0.00119737822;10;0.400000589;0;1.044444;1.00000631;1.00000564
20.352811;1.05552459;0.445044594;-0.00202903418;0.421633839;-0.00192165731;1.05491612;1.06278049;0.437321648;0.0168303361;1.05552441;0.267026792;-0.00121738387;10;0.400000589;0;1.044444;1.00000531;1.00000464
20.355811;1.05549455;0.445026181;-0.00212731056;0.42162839;-0.00201485172;1.05485619;1.06274454;0.43731764;0.0167383383;1.05549439;0.267015812;-0.00127638653;10;0.400000588;0;1.044444;1.00000231;1.00000165
20.356811;1.05548454;0.445017824;-0.00215896032;0.421624466;-0.00204486934;1.0548372;1.06273356;0.437314319;0.0167071307;1.05548438;0.267010821;-0.00129538209;10;0.400000587;0;1.044444;1.00000031;0.999999653
20.357811;1.05547452;0.445007804;-0.00219061123;0.421618962;-0.00207488917;1.05481721;1.06272158;0.437309839;0.0166775052;1.05547436;0.267004832;-0.00131437476;10;0.400000586;0;1.044444;0.999999309;0.999998662
20.358811;1.0554655;0.444997785;-0.00222392994;0.421613057;-0.00210648797;1.05479822;1.0627096;0.437305358;0.0166463095;1.05546535;0.266998846;-0.00133436439;10;0.400000584;0;1.044444;0.999998307;0.999997671
20.359811;1.05545548;0.444986102;-0.00225558315;0.421605973;-0.00213651136;1.05477922;1.06269862;0.437298894;0.0166166646;1.05545533;0.266991862;-0.00135335083;10;0.400000582;0;1.044444;0.999996303;0.999995682
20.360811;1.05544646;0.44497442;-0.00228723757;0.421598489;-0.0021665343;1.05476022;1.06268664;0.437291273;0.0165854653;1.05544631;0.266984881;-0.00137233405;10;0.400000581;0;1.044444;0.999995298;0.999994692
20.362811;1.05542743;0.444944396;-0.00235054974;0.421577603;-0.00222658673;1.05472222;1.06266469;0.437272069;0.0165246003;1.05542727;0.266966925;-0.00141029093;10;0.400000577;0;1.044444;0.999993281;0.999992712
20.363811;1.05541741;0.444929386;-0.00238220703;0.421567359;-0.00225661624;1.05470321;1.06265271;0.437262878;0.0164949663;1.05541725;0.26695795;-0.00142926476;10;0.400000575;0;1.044444;0.999991269;0.999990721
20.364811;1.05540839;0.44491271;-0.00241386467;0.421555138;-0.00228664522;1.0546842;1.06264173;0.437250141;0.0164653162;1.05540823;0.266947975;-0.00144823573;10;0.400000572;0;1.044444;0.999990256;0.99998973
20.365811;1.05539938;0.444894369;-0.00244552233;0.421541338;-0.00231667606;1.05466619;1.06263075;0.437237404;0.0164340972;1.05539921;0.266937002;-0.00146720402;10;0.40000057;0;1.044444;0.99998924;0.999988738
20.366811;1.05539036;0.444874362;-0.00247551304;0.421525959;-0.00234512983;1.05464718;1.06261977;0.437224669;0.016404446;1.05539018;0.266925028;-0.00148516985;10;0.400000567;0;1.044444;0.999988222;0.999987744
20.367811;1.05538135;0.444854357;-0.0025071698;0.421510582;-0.00237516506;1.05462917;1.0626088;0.437208799;0.0163747942;1.05538116;0.266913055;-0.0015041336;10;0.400000564;0;1.044444;0.999986204;0.999985749
20.369811;1.05536332;0.444811015;-0.00256881368;0.421476672;-0.00243366298;1.05459315;1.06258684;0.437175496;0.0163154883;1.05536312;0.266887109;-0.00154105769;10;0.400000556;0;1.044444;0.999984162;0.999983753
20.370811;1.05535531;0.444787677;-0.00259880071;0.421457739;-0.00246212321;1.05457515;1.06257586;0.437158065;0.0162858339;1.0553551;0.266873136;-0.00155901977;10;0.400000551;0;1.044444;0.99998214;0.999981751
20.371811;1.0553463;0.444762675;-0.0026304536;0.421437627;-0.00249216707;1.05455714;1.06256588;0.437138656;0.0162561632;1.05534608;0.266858162;-0.00157798302;10;0.400000546;0;1.044444;0.999981117;0.999980747
20.372811;1.05533729;0.444737673;-0.00266043918;0.421417516;-0.00252063364;1.05453913;1.0625549;0.437118092;0.0162265068;1.05533707;0.266843188;-0.00159594813;10;0.40000054;0;1.044444;0.999980094;0.999979741
20.373811;1.05532928;0.444709339;-0.00269042431;0.421393848;-0.00254909948;1.05452213;1.06254392;0.437097529;0.0161968496;1.05532905;0.266826214;-0.00161391561;10;0.400000534;0;1.044444;0.999979071;0.999978732
20.374811;1.05532028;0.444682672;-0.00272207586;0.421372159;-0.00257914831;1.05450412;1.06253394;0.437074987;0.0161671765;1.05532003;0.26681024;-0.00163288576;10;0.400000529;0;1.044444;0.999977047;0.999976721
20.375811;1.05531228;0.444652674;-0.00275206071;0.421346913;-0.00260761629;1.05448712;1.06252396;0.437050879;0.0161375027;1.05531202;0.266792265;-0.00165085861;10;0.400000522;0;1.044444;0.999976025;0.999975708
20.376811;1.05530428;0.444622676;-0.00278204581;0.421321667;-0.00263608479;1.05446912;1.06251298;0.437027182;0.0161078437;1.055304;0.26677429;-0.00166883402;10;0.400000516;0;1.044444;0.999975002;0.999974695
20.377811;1.05529628;0.444592679;-0.00281203144;0.421296421;-0.00266455355;1.05445212;1.06250299;0.437001504;0.0160781693;1.05529598;0.266756314;-0.00168681184;10;0.400000508;0;1.044444;0.999973981;0.999973681
20.378811;1.05528728;0.44455935;-0.00284201785;0.421268417;-0.00269302478;1.05443512;1.06249301;0.436974259;0.0160484949;1.05528697;0.266736338;-0.001704792;10;0.4000005;0;1.044444;0.99997196;0.999971668
20.379811;1.05527928;0.444526021;-0.00287200513;0.421240014;-0.00272149305;1.05441812;1.06248202;0.436947424;0.0160188355;1.05527895;0.266716359;-0.00172277452;10;0.400000492;0;1.044444;0.99997094;0.999970656
20.380811;1.05527128;0.44449269;-0.00290199331;0.421211613;-0.00274996051;1.05440112;1.06247204;0.436918609;0.0159891615;1.05527093;0.26669638;-0.00174075951;10;0.400000484;0;1.044444;0.99996992;0.999969645
20.381811;1.05526429;0.444456028;-0.00293031576;0.421179656;-0.0027768448;1.05438411;1.06246205;0.436889792;0.015959488;1.05526391;0.266674399;-0.00175774713;10;0.400000477;0;1.044444;0.9999689;0.999968635
20.382811;1.05525629;0.444419364;-0.0029603059;0.421148099;-0.0028053097;1.05436811;1.06245206;0.436857836;0.015931384;1.0552559;0.266652416;-0.00177573755;10;0.400000471;0;1.044444;0.999966881;0.999966628
20.383811;1.05524829;0.4443827;-0.00299029714;0.421116543;-0.00283377309;1.05435111;1.06244207;0.436827447;0.0159017125;1.05524788;0.266630431;-0.00179373095;10;0.400000465;0;1.044444;0.999965861;0.999965622
20.385811;1.05523329;0.44430437;-0.00304861624;0.421048301;-0.00288911241;1.05431809;1.06242208;0.436760384;0.0158439426;1.05523285;0.266583452;-0.00182872646;10;0.400000455;0;1.044444;0.999963821;0.999963615
20.386811;1.05522529;0.444264371;-0.00307694409;0.421013592;-0.00291599046;1.05430208;1.06241308;0.436724869;0.0158142608;1.05522483;0.266559457;-0.0018457281;10;0.400000451;0;1.044444;0.999962801;0.999962614
20.387811;1.05521829;0.444222704;-0.00310693958;0.420976907;-0.00294444273;1.05428607;1.06240307;0.436689762;0.0157845955;1.05521782;0.266534459;-0.00186373202;10;0.400000448;0;1.044444;0.999960781;0.999960615
20.388811;1.05521029;0.444179371;-0.00313526924;0.420939044;-0.00297131578;1.05427006;1.06239307;0.436653084;0.0157565006;1.05520981;0.266508457;-0.00188073804;10;0.400000446;0;1.044444;0.99995976;0.999959617
20.389811;1.05520328;0.444136039;-0.00316359958;0.420900784;-0.00299818349;1.05425405;1.06238406;0.436614422;0.0157268235;1.05520279;0.266482453;-0.00189774599;10;0.400000444;0;1.044444;0.999958741;0.999958622
20.391811;1.05518927;0.444046046;-0.0032219284;0.420821111;-0.00305349086;1.05422202;1.06236503;0.436535935;0.0156690557;1.05518877;0.266428436;-0.00193276709;10;0.400000443;0;1.044444;0.999956704;0.999956635
20.392811;1.05518226;0.443997718;-0.00325025987;0.420778118;-0.00308035109;1.05420601;1.06235502;0.436496108;0.0156409638;1.05518177;0.266399425;-0.00194977988;10;0.400000442;0;1.044444;0.999954686;0.999954644
20.394811;1.05516724;0.443902739;-0.00330692243;0.420694114;-0.00313406738;1.05417498;1.06233698;0.436410918;0.0155831807;1.05516676;0.266342399;-0.00198380938;10;0.400000443;0;1.044444;0.999952656;0.999952667
20.395811;1.05516122;0.443852755;-0.00333525277;0.420649145;-0.00316091769;1.05415996;1.06232697;0.436367944;0.0155535188;1.05516076;0.266312384;-0.00200082588;10;0.400000445;0;1.044444;0.999951642;0.99995168
20.397811;1.05514718;0.443749461;-0.00339190952;0.420556847;-0.00321461907;1.05412892;1.06230893;0.436278034;0.0154957342;1.05514677;0.266250352;-0.00203486065;10;0.40000045;0;1.044444;0.999949621;0.999949712
20.398811;1.05514016;0.443697817;-0.00342023544;0.420510697;-0.00324146832;1.0541139;1.06229992;0.436231508;0.0154676263;1.05513977;0.266219336;-0.00205187783;10;0.400000454;0;1.044444;0.999948613;0.999948729
20.399811;1.05513414;0.443644509;-0.00344855976;0.420462569;-0.00326831418;1.05409888;1.0622909;0.436183412;0.0154395184;1.05513378;0.26618732;-0.00206889425;10;0.40000046;0;1.044444;0.999947607;0.999947747
20.400811;1.05512712;0.443589536;-0.00347688262;0.420413258;-0.00329516315;1.05408386;1.06228189;0.436135315;0.0154098418;1.05512679;0.266154303;-0.00208590979;10;0.400000467;0;1.044444;0.999945603;0.999945766
20.401811;1.05512109;0.443534563;-0.00350353743;0.420363549;-0.00332042967;1.05406883;1.06227288;0.436085648;0.0153817347;1.05512081;0.266121286;-0.00210192456;10;0.400000475;0;1.044444;0.999944602;0.999944784
20.402811;1.05511407;0.443477925;-0.00353185753;0.420312656;-0.00334727942;1.05405481;1.06226387;0.436035981;0.0153536279;1.05511382;0.266087269;-0.00211893874;10;0.400000485;0;1.044444;0.999943602;0.999943802
20.403811;1.05510805;0.443421289;-0.00355850949;0.420261364;-0.00337254708;1.05403979;1.06225586;0.435984334;0.0153239384;1.05510784;0.266053252;-0.0021349526;10;0.400000495;0;1.044444;0.999942604;0.99994282
20.404811;1.05510103;0.443362986;-0.0035868266;0.420208889;-0.00339939849;1.05402476;1.06224686;0.435933097;0.015295833;1.05510085;0.266018235;-0.00215196641;10;0.400000506;0;1.044444;0.999941608;0.999941837
20.405811;1.05509501;0.443303017;-0.00361514211;0.420154435;-0.00342624778;1.05401074;1.06223785;0.43588029;0.0152677287;1.05509487;0.265982218;-0.00216898046;10;0.400000517;0;1.044444;0.999940613;0.999940853
20.406811;1.05508898;0.44324305;-0.00364178932;0.420099978;-0.00345151862;1.05399572;1.06222885;0.435825913;0.0152396255;1.05508889;0.265946202;-0.00218499492;10;0.400000526;0;1.044444;0.999939618;0.999939867
20.407811;1.05508296;0.443183084;-0.00366843476;0.42004552;-0.00347679066;1.0539817;1.06222085;0.435771124;0.0152099402;1.05508291;0.265910185;-0.00220100978;10;0.400000535;0;1.044444;0.999938623;0.999938881
20.410811;1.0550649;0.442994863;-0.00375002513;0.419874228;-0.00355419358;1.05393864;1.06219486;0.435602862;0.0151256261;1.05506498;0.265797135;-0.00225005401;10;0.400000551;0;1.044444;0.999935639;0.999935911
20.411811;1.05505888;0.442931571;-0.00377832873;0.4198166;-0.00358104998;1.05392463;1.06218686;0.435544928;0.0150975126;1.05505901;0.265759119;-0.00226706739;10;0.400000552;0;1.044444;0.999934645;0.999934919
20.412811;1.05505286;0.442866613;-0.00380496404;0.419757391;-0.00360632788;1.05391061;1.06217886;0.435486993;0.0150693986;1.05505304;0.265720102;-0.00228307959;10;0.400000551;0;1.044444;0.999933652;0.999933925
20.413811;1.05504685;0.442799989;-0.00383159824;0.419696598;-0.00363160714;1.0538976;1.06216987;0.435427899;0.0150412986;1.05504706;0.265680086;-0.00229909045;10;0.400000547;0;1.044444;0.999932661;0.99993293
20.414811;1.05504083;0.442733366;-0.00385823195;0.419635805;-0.00365688794;1.05388358;1.06216187;0.435366823;0.0150131837;1.05504109;0.265640069;-0.00231509991;10;0.400000542;0;1.044444;0.999931671;0.999931933
20.415811;1.05503582;0.442666744;-0.00388486584;0.419574611;-0.00368216688;1.05386957;1.06215388;0.435305747;0.0149850683;1.05503612;0.265600052;-0.00233110805;10;0.400000535;0;1.044444;0.999930682;0.999930935
20.416811;1.0550298;0.442598453;-0.00391150051;0.419512234;-0.00370745092;1.05385556;1.06214589;0.4352431;0.0149569528;1.05503015;0.265559035;-0.00234711497;10;0.400000527;0;1.044444;0.999929696;0.999929935
20.417811;1.05502379;0.442528496;-0.0039381364;0.419448277;-0.00373273641;1.05384255;1.0621369;0.435182431;0.0149288513;1.05502418;0.265517019;-0.00236312079;10;0.400000517;0;1.044444;0.999928711;0.999928933
20.418811;1.05501878;0.442458537;-0.0039647738;0.41938392;-0.00375801963;1.05382854;1.06212891;0.435118213;0.0149007362;1.05501921;0.265475003;-0.00237912555;10;0.400000507;0;1.044444;0.999927729;0.999927929
20.419811;1.05501277;0.442388577;-0.00399141294;0.41931996;-0.00378330764;1.05381554;1.06212092;0.435053994;0.0148726218;1.05501324;0.265432987;-0.00239512916;10;0.400000495;0;1.044444;0.999927748;0.999927924
20.420811;1.05500777;0.442316949;-0.00401805399;0.419254023;-0.00380859352;1.05380153;1.06211293;0.434989774;0.0148445084;1.05500827;0.265389972;-0.00241113141;10;0.400000482;0;1.044444;0.999926768;0.999926917
20.422811;1.05499675;0.442172018;-0.0040713423;0.419120963;-0.00385917478;1.05377553;1.06209694;0.434858195;0.0147882857;1.05499732;0.265302943;-0.0024431307;10;0.400000454;0;1.044444;0.999924813;0.999924898
20.423811;1.05499174;0.442098716;-0.00409632274;0.419053444;-0.00388288747;1.05376253;1.06208895;0.434790835;0.0147601762;1.05499234;0.265258929;-0.0024581271;10;0.400000438;0;1.044444;0.999923836;0.999923886
20.424811;1.05498673;0.442025411;-0.00412297145;0.418985924;-0.00390818264;1.05374954;1.06208195;0.434723066;0.0147320538;1.05498736;0.265214916;-0.00247412102;10;0.400000422;0;1.044444;0.999922861;0.999922874
20.425811;1.05498173;0.441950437;-0.00414962139;0.418916823;-0.00393348051;1.05373655;1.06207396;0.434654138;0.0147039459;1.05498237;0.265169905;-0.00249011234;10;0.400000407;0;1.044444;0.999922885;0.999922861
20.426811;1.05497572;0.441873792;-0.00417627223;0.418846538;-0.00395878489;1.05372356;1.06206596;0.434585209;0.0146758383;1.05497638;0.265123894;-0.00250610109;10;0.400000391;0;1.044444;0.99992191;0.999921847
20.427811;1.05497071;0.441798811;-0.004201257;0.418777435;-0.00398250838;1.05371057;1.06205796;0.434516282;0.0146477306;1.05497139;0.265078886;-0.00252108742;10;0.400000375;0;1.044444;0.999920935;0.999920834
20.428811;1.0549657;0.441720493;-0.00422790876;0.418705172;-0.0040078141;1.05369758;1.06205096;0.434445376;0.0146196088;1.0549664;0.265031878;-0.00253707161;10;0.400000359;0;1.044444;0.999919959;0.999919821
20.429811;1.05496069;0.441643838;-0.00425289398;0.418634487;-0.00403154195;1.0536846;1.06204295;0.434374882;0.0145930696;1.0549614;0.264985872;-0.00255205412;10;0.400000343;0;1.044444;0.999918983;0.999918808
20.430811;1.05495568;0.441565514;-0.00427954588;0.418562221;-0.00405685105;1.05367162;1.06203495;0.434302819;0.0145649606;1.0549564;0.264938868;-0.00256803556;10;0.400000327;0;1.044444;0.999919007;0.999918795
20.432811;1.05494567;0.441407194;-0.00433118283;0.418416108;-0.00410589159;1.05364666;1.06201995;0.434158288;0.0145087253;1.05494639;0.264843861;-0.00259899772;10;0.400000297;0;1.044444;0.999917051;0.999916768
20.433811;1.05494166;0.441327198;-0.00435616807;0.418341865;-0.00412961817;1.05363468;1.06201295;0.434084253;0.0144805981;1.05494239;0.264795858;-0.00261397957;10;0.400000282;0;1.044444;0.999916071;0.999915755
20.434811;1.05493665;0.441245535;-0.00438282041;0.418266439;-0.00415492811;1.05362171;1.06200495;0.434010626;0.0144540513;1.05493738;0.264746856;-0.0026299626;10;0.400000269;0;1.044444;0.999916089;0.999915742
20.436811;1.05492664;0.441082208;-0.00443279427;0.418115586;-0.00420238612;1.05359675;1.06198995;0.433861402;0.0143977965;1.05492736;0.264648852;-0.00265993328;10;0.400000245;0;1.044444;0.99991412;0.999913713
20.437811;1.05492264;0.441000545;-0.00445944946;0.418039764;-0.00422768973;1.05358478;1.06198296;0.433785802;0.0143696579;1.05492334;0.264599848;-0.00267592085;10;0.400000233;0;1.044444;0.999914133;0.999913699
20.438811;1.05491764;0.440917217;-0.0044844391;0.417962756;-0.0042514166;1.0535728;1.06197596;0.433708636;0.0143430861;1.05491833;0.264549844;-0.0026909095;10;0.400000221;0;1.044444;0.999913144;0.999912684
20.439811;1.05491264;0.440833888;-0.0045094298;0.417885749;-0.00427514269;1.05355982;1.06196797;0.433633449;0.0143149561;1.05491332;0.264499839;-0.0027058988;10;0.400000209;0;1.044444;0.999912154;0.999911668
20.440811;1.05490864;0.440748894;-0.00453442151;0.417806765;-0.00429886403;1.05354784;1.06196098;0.433554719;0.0142868105;1.0549093;0.264448832;-0.00272088846;10;0.400000196;0;1.044444;0.999912163;0.999911654
20.441811;1.05490365;0.440663901;-0.00456108087;0.417728176;-0.0043241687;1.05353586;1.061954;0.433477559;0.0142602326;1.05490429;0.264397824;-0.00273687831;10;0.400000183;0;1.044444;0.99991117;0.99991064
20.442811;1.05489965;0.44057891;-0.00458607454;0.41764919;-0.00434788865;1.05352388;1.06194701;0.433398833;0.0142320834;1.05490027;0.264346814;-0.00275186833;10;0.400000169;0;1.044444;0.999911177;0.999910629
20.443811;1.05489465;0.44049392;-0.00461106925;0.417570597;-0.00437161188;1.0535119;1.06193903;0.433320516;0.0142039457;1.05489526;0.264295803;-0.00276685865;10;0.400000154;0;1.044444;0.999910182;0.999909619
20.444811;1.05489066;0.440407265;-0.0046360652;0.417490027;-0.00439532988;1.05349991;1.06193204;0.433241793;0.0141773619;1.05489124;0.264243792;-0.00278184944;10;0.40000014;0;1.044444;0.999909187;0.999908611
20.445811;1.05488666;0.44032061;-0.00466106274;0.417409455;-0.00441904651;1.05348792;1.06192506;0.433161502;0.0141492065;1.05488722;0.264191779;-0.00279684089;10;0.400000124;0;1.044444;0.999909192;0.999908604
20.446811;1.05488166;0.440233957;-0.00468606231;0.417329276;-0.00444276578;1.05347593;1.06191808;0.43308121;0.0141226181;1.05488221;0.264139766;-0.00281183308;10;0.400000109;0;1.044444;0.999908196;0.9999076
20.447811;1.05487766;0.440145639;-0.00471106432;0.41724712;-0.00446647924;1.05346394;1.06191109;0.43300092;0.0140944574;1.05487819;0.264086753;-0.00282682597;10;0.400000093;0;1.044444;0.9999082;0.999907597
20.448811;1.05487366;0.440058988;-0.00473606899;0.417166541;-0.00449019119;1.05345195;1.06190411;0.432919057;0.0140662939;1.05487417;0.264034741;-0.00284181946;10;0.400000077;0;1.044444;0.999907203;0.999906595
20.449811;1.05486865;0.439970671;-0.00476107641;0.417084777;-0.00451390614;1.05344095;1.06189712;0.432838764;0.0140396967;1.05486915;0.263981729;-0.00285681348;10;0.400000061;0;1.044444;0.999907206;0.999906595
20.450811;1.05486465;0.439880688;-0.00478608653;0.417001036;-0.00453761589;1.05342895;1.06189013;0.4327569;0.0140115269;1.05486513;0.263927718;-0.00287180799;10;0.400000045;0;1.044444;0.999906209;0.999905596
20.451811;1.05486064;0.439792373;-0.00481109928;0.416918873;-0.00456132491;1.05341694;1.06188314;0.432673463;0.0139849238;1.05486111;0.263874709;-0.00288680297;10;0.40000003;0;1.044444;0.99990621;0.999905599
20.452811;1.05485664;0.439702391;-0.0048361146;0.416835129;-0.0045850333;1.05340594;1.06187614;0.432591592;0.0139567487;1.05485709;0.263820702;-0.00290179847;10;0.400000016;0;1.044444;0.99990521;0.999904602
20.453811;1.05485163;0.43961241;-0.00486113242;0.416751779;-0.00460874538;1.05339393;1.06186914;0.432508149;0.0139301413;1.05485207;0.263766696;-0.00291679455;10;0.400000003;0;1.044444;0.99990521;0.999904607
20.454811;1.05484763;0.439520761;-0.00488615255;0.416666453;-0.00463245236;1.05338191;1.06186214;0.432424702;0.0139019632;1.05484805;0.263711692;-0.00293179136;10;0.399999992;0;1.044444;0.999904208;0.999903611
20.455811;1.05484362;0.43943078;-0.00490950806;0.416582706;-0.00465457842;1.0533709;1.06185514;0.43234125;0.0138753541;1.05484404;0.263657688;-0.00294578908;10;0.399999982;0;1.044444;0.999904206;0.999903616
20.456811;1.05483962;0.439339132;-0.00493453201;0.416497379;-0.00467828353;1.05335888;1.06184814;0.432256225;0.0138471755;1.05484002;0.263602685;-0.00296078795;10;0.399999975;0;1.044444;0.999903204;0.999902622
20.457811;1.05483561;0.439247484;-0.00495955748;0.416412051;-0.00470198764;1.05334787;1.06184113;0.432172764;0.0138205674;1.054836;0.263547683;-0.00297578816;10;0.39999997;0;1.044444;0.999903202;0.999902627
20.458811;1.05483161;0.439155834;-0.00498458425;0.416326724;-0.00472569077;1.05333685;1.06183412;0.432087731;0.013792391;1.05483199;0.263492682;-0.00299078988;10;0.399999967;0;1.044444;0.9999032;0.999902632
20.459811;1.0548276;0.439064183;-0.00500961202;0.416241398;-0.00474939298;1.05332483;1.06182811;0.432002285;0.0137657729;1.05482797;0.263437681;-0.00300579314;10;0.399999966;0;1.044444;0.999902199;0.999901637
20.460811;1.0548236;0.438970865;-0.00503297372;0.416154492;-0.00477151432;1.05331381;1.0618211;0.431915673;0.0137375999;1.05482396;0.26338168;-0.00301979787;10;0.399999967;0;1.044444;0.999902198;0.999901642
20.461811;1.05481959;0.438877545;-0.00505800217;0.416067587;-0.00479521504;1.05330279;1.06181408;0.431830624;0.0137109983;1.05481994;0.263325681;-0.00303480392;10;0.399999969;0;1.044444;0.999901198;0.999900646
20.463811;1.05481159;0.4386909;-0.00510639107;0.415893779;-0.00484103557;1.05327976;1.06180006;0.431657375;0.0136562302;1.05481191;0.263213683;-0.00306381926;10;0.399999976;0;1.044444;0.999901201;0.999900654
20.464811;1.05480759;0.438597574;-0.00513141759;0.415806876;-0.00486473619;1.05326874;1.06179405;0.431570336;0.0136296205;1.0548079;0.263157685;-0.00307882841;10;0.399999979;0;1.044444;0.999900205;0.999899658
20.465811;1.05480359;0.438502578;-0.0051564429;0.415718392;-0.00488843774;1.05325773;1.06178704;0.431483699;0.0136014558;1.05480388;0.263100688;-0.0030938386;10;0.399999983;0;1.044444;0.99990021;0.999899661
20.466811;1.0548006;0.438409245;-0.00517980007;0.415631095;-0.00491055614;1.05324572;1.06178004;0.431397058;0.0135748623;1.05480086;0.263044691;-0.00310784989;10;0.399999986;0;1.044444;0.999900216;0.999899665
20.467811;1.05479661;0.438314242;-0.00520482232;0.415542612;-0.00493426139;1.05323471;1.06177403;0.431308438;0.0135466881;1.05479685;0.262987694;-0.00312286227;10;0.399999989;0;1.044444;0.999899222;0.999898669
20.469811;1.05478864;0.438124225;-0.00525319569;0.415365643;-0.00498009968;1.05321271;1.06176003;0.431133566;0.0134935071;1.05478882;0.262873702;-0.00315189032;10;0.399999995;0;1.044444;0.999899237;0.999898677
20.470811;1.05478466;0.438029211;-0.005278214;0.415277158;-0.00500381312;1.05320171;1.06175403;0.431044934;0.0134653344;1.05478481;0.262816707;-0.00316690592;10;0.399999997;0;1.044444;0.999898245;0.999897682
20.472811;1.05477771;0.437837507;-0.00532658229;0.415098211;-0.00504966326;1.05317972;1.06174103;0.430868066;0.0134121387;1.05477779;0.262701716;-0.00319593979;10;0.400000003;0;1.044444;0.999898262;0.999897694
20.473811;1.05477374;0.437740816;-0.00534993287;0.415008145;-0.00507180444;1.05316873;1.06173403;0.430778262;0.0133839754;1.05477378;0.262643721;-0.00320995779;10;0.400000006;0;1.044444;0.999898271;0.999897701
20.474811;1.05476977;0.43764579;-0.00537495029;0.414919656;-0.00509552812;1.05315774;1.06172703;0.430690025;0.0133573801;1.05476977;0.262586727;-0.00322497633;10;0.400000009;0;1.044444;0.999898281;0.999897709
20.475811;1.0547668;0.437549095;-0.00539830141;0.414829196;-0.0051176691;1.05314675;1.06172103;0.430601381;0.0133307709;1.05476677;0.262528734;-0.0032389953;10;0.400000012;0;1.044444;0.999897292;0.999896718
20.477811;1.05475886;0.437355702;-0.00544667166;0.414649062;-0.00516354689;1.05312478;1.06170804;0.430421357;0.013275992;1.05475877;0.262412751;-0.00326803392;10;0.400000021;0;1.044444;0.999897314;0.999896737
20.478811;1.05475589;0.437259004;-0.0054716906;0.414558603;-0.00518727361;1.0531138;1.06170104;0.430331547;0.0132493927;1.05475577;0.262354762;-0.0032830533;10;0.400000027;0;1.044444;0.999897326;0.999896748
20.479811;1.05475191;0.437162307;-0.00549504296;0.414468538;-0.00520942666;1.05310281;1.06169505;0.430241333;0.0132227809;1.05475178;0.262296774;-0.00329707258;10;0.400000035;0;1.044444;0.999897338;0.99989676
20.480811;1.05474794;0.437065608;-0.00551839526;0.414378473;-0.00523158109;1.05309283;1.06168805;0.430151524;0.0131961815;1.05474778;0.262238786;-0.00331109164;10;0.400000044;0;1.044444;0.999896349;0.999895774
20.483811;1.054737;0.436772179;-0.00559011824;0.414104722;-0.00529962723;1.05305987;1.06166906;0.429881296;0.013114789;1.05473681;0.262062822;-0.00335414673;10;0.400000084;0;1.044444;0.999896378;0.999895819
20.486811;1.05472704;0.436480415;-0.00566184006;0.413832145;-0.00536767925;1.0530279;1.06164906;0.429609916;0.0130334104;1.05472683;0.261887853;-0.00339719618;10;0.400000133;0;1.044444;0.999896397;0.999895862
20.487811;1.05472305;0.436382049;-0.00568685828;0.413740491;-0.00539142184;1.05301692;1.06164307;0.429519712;0.0130068002;1.05472284;0.26182886;-0.0034122101;10;0.40000015;0;1.044444;0.999895401;0.999894874
20.488811;1.05471906;0.436283682;-0.00571020973;0.413648835;-0.00541358472;1.05300593;1.06163707;0.42942794;0.0129801905;1.05471885;0.261769867;-0.00342622209;10;0.400000168;0;1.044444;0.999895403;0.999894885
20.491811;1.05470909;0.435990253;-0.00578192832;0.413374654;-0.00548164322;1.05297396;1.06161706;0.42915658;0.0129003899;1.05470885;0.261593878;-0.00346924381;10;0.400000223;0;1.044444;0.9998954;0.999894911
20.493811;1.0547021;0.435793526;-0.0058286258;0.413190939;-0.0055259609;1.052953;1.06160505;0.428973046;0.0128456079;1.05470184;0.261475882;-0.00349724528;10;0.400000264;0;1.044444;0.99989539;0.999894926
20.496811;1.05469112;0.43549844;-0.0059003311;0.412915554;-0.00559401179;1.05292105;1.06158502;0.428701692;0.0127658211;1.05469081;0.261298886;-0.00354022879;10;0.400000333;0;1.044444;0.999895366;0.999894946
20.498811;1.05468413;0.435303385;-0.00594868599;0.412733408;-0.00563989914;1.0529001;1.061573;0.428518153;0.0127126181;1.05468377;0.261181888;-0.00356920783;10;0.400000381;0;1.044444;0.999895349;0.999894953
20.499811;1.05468114;0.435205025;-0.00597202934;0.412641348;-0.00566204925;1.05288912;1.06156598;0.428428354;0.0126860295;1.05468075;0.261122889;-0.00358319559;10;0.400000405;0;1.044444;0.999895341;0.999894954
20.501811;1.05467416;0.435008308;-0.00601871512;0.412457617;-0.00570635421;1.05286816;1.06155395;0.428246375;0.0126328296;1.05467371;0.26100489;-0.00361116888;10;0.400000452;0;1.044444;0.999895328;0.99989495
20.502811;1.05467017;0.434909951;-0.006042058;0.412365947;-0.00572850941;1.05285718;1.06154693;0.428155001;0.0126062413;1.05466968;0.260945891;-0.00362515442;10;0.400000475;0;1.044444;0.999895323;0.999894945
20.504811;1.05466318;0.434714907;-0.00609041116;0.412183796;-0.0057743958;1.05283621;1.06153491;0.427973012;0.012553039;1.05466263;0.260828892;-0.00365412292;10;0.400000517;0;1.044444;0.999895317;0.999894931
