time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.505811;1.05466019;0.434616554;-0.00611375458;0.412091735;-0.00579654683;1.05282622;1.06152789;0.427881632;0.0125264484;1.0546596;0.260769892;-0.00366810587;10;0.400000535;0;1.044444;0.999895315;0.999894921
20.507811;1.0546532;0.434421518;-0.00616044038;0.411909581;-0.00584085494;1.05280424;1.06151588;0.427701205;0.0124732412;1.05465255;0.260652894;-0.00369606926;10;0.400000565;0;1.044444;0.999895314;0.999894895
20.508811;1.0546492;0.434323167;-0.00618378205;0.411817908;-0.00586301169;1.05279425;1.06150888;0.427609823;0.0124466481;1.05464853;0.260593895;-0.00371004968;10;0.400000576;0;1.044444;0.999895314;0.99989488
20.509811;1.0546452;0.434226485;-0.00620712249;0.411727814;-0.00588516838;1.05278326;1.06150289;0.427519609;0.0124200422;1.05464451;0.260535896;-0.00372402944;10;0.400000584;0;1.044444;0.999896315;0.999895864
20.510811;1.0546422;0.434128137;-0.00623046144;0.411635747;-0.00590731959;1.05277327;1.0614969;0.427429394;0.0123934351;1.05464148;0.260476896;-0.00373800889;10;0.400000589;0;1.044444;0.999896316;0.999895847
20.511811;1.0546382;0.434031456;-0.0062537988;0.411545649;-0.00592947661;1.05276227;1.06148992;0.427339583;0.012366838;1.05463746;0.260418895;-0.00375198841;10;0.400000592;0;1.044444;0.999896317;0.99989583
20.512811;1.0546352;0.433933109;-0.00627880131;0.411453579;-0.00595320852;1.05275227;1.06148393;0.427249369;0.0123402275;1.05463445;0.260359894;-0.00376696835;10;0.400000592;0;1.044444;0.999896318;0.999895814
20.516811;1.05462118;0.433546398;-0.00637213442;0.411092376;-0.00604182671;1.05271025;1.06145905;0.426888919;0.012235345;1.05462041;0.260127871;-0.00382289753;10;0.400000566;0;1.044444;0.999896327;0.999895754
20.517811;1.05461717;0.43344972;-0.00639546642;0.411002265;-0.00606398367;1.05269924;1.06145209;0.426799106;0.0122087342;1.05461641;0.260069861;-0.00383688289;10;0.400000553;0;1.044444;0.999896329;0.999895741
20.518811;1.05461416;0.433353043;-0.00641879845;0.410911762;-0.00608613449;1.05268823;1.06144612;0.426708889;0.0121821091;1.05461342;0.260011849;-0.00385086968;10;0.400000537;0;1.044444;0.999897331;0.999896728
20.519811;1.05461016;0.433256367;-0.00644213072;0.410821648;-0.00610829073;1.05267822;1.06144016;0.426620241;0.0121554809;1.05460943;0.259953836;-0.00386485798;10;0.400000518;0;1.044444;0.999897332;0.999896714
20.520811;1.05460715;0.433159689;-0.00646546338;0.410731141;-0.006130441;1.0526672;1.0614332;0.426530423;0.0121288608;1.05460644;0.259895822;-0.0038788478;10;0.400000497;0;1.044444;0.999897332;0.999896701
20.521811;1.05460314;0.43306301;-0.00648879659;0.410641022;-0.00615259699;1.05265719;1.06142724;0.426441769;0.0121037961;1.05460246;0.259837807;-0.00389283915;10;0.400000475;0;1.044444;0.999897332;0.999896687
20.522811;1.05460014;0.432967998;-0.0065121305;0.410552093;-0.00617474699;1.05264618;1.06142128;0.426353113;0.0120771579;1.05459947;0.259780792;-0.00390683209;10;0.400000452;0;1.044444;0.99989733;0.999896673
20.523811;1.05459613;0.432871319;-0.00653546523;0.410461971;-0.00619690253;1.05263616;1.06141431;0.426263285;0.0120505281;1.05459549;0.259722776;-0.00392082674;10;0.400000428;0;1.044444;0.999897327;0.999896659
20.524811;1.05459313;0.432776305;-0.00655880094;0.410373038;-0.00621905169;1.05262515;1.06140835;0.426174624;0.0120238843;1.05459251;0.259665761;-0.0039348232;10;0.400000404;0;1.044444;0.999898323;0.999897644
20.525811;1.05458913;0.432681291;-0.00658213768;0.410284494;-0.00624120605;1.05261513;1.06140238;0.426085958;0.011997238;1.05458854;0.259608746;-0.00394882146;10;0.400000381;0;1.044444;0.999898319;0.999897629
20.526811;1.05458613;0.43258461;-0.00660547531;0.410193979;-0.00626335369;1.05260412;1.06139541;0.425997692;0.0119721712;1.05458556;0.259550731;-0.00396282145;10;0.400000358;0;1.044444;0.999898314;0.999897614
20.527811;1.05458213;0.432489596;-0.00662881359;0.410105432;-0.00628550649;1.05259311;1.06138945;0.425910594;0.0119455213;1.05458159;0.259493718;-0.00397682305;10;0.400000337;0;1.044444;0.999898309;0.9998976
20.528811;1.05457813;0.432394582;-0.00665215225;0.410016885;-0.00630765867;1.0525831;1.06138347;0.425821924;0.0119188701;1.05457761;0.259436705;-0.00399082603;10;0.400000317;0;1.044444;0.999898304;0.999897587
20.529811;1.05457513;0.432301236;-0.00667549103;0.40992953;-0.00632980434;1.05257209;1.0613765;0.425733654;0.011892229;1.05457464;0.259380694;-0.00400483003;10;0.400000298;0;1.044444;0.999899298;0.999898574
20.531811;1.05456814;0.432111213;-0.00672216804;0.409752047;-0.00637409993;1.05255107;1.06136354;0.425559852;0.0118405034;1.05456769;0.259266673;-0.0040328395;10;0.400000266;0;1.044444;0.999899289;0.999898553
20.533811;1.05456116;0.431922864;-0.00676884216;0.409576147;-0.00641839164;1.05253007;1.06135158;0.425384076;0.0117871952;1.05456073;0.259153656;-0.00406084886;10;0.400000238;0;1.044444;0.999899283;0.999898536
20.534811;1.05455717;0.431829527;-0.00679217754;0.409489182;-0.00644053856;1.05251907;1.06134459;0.425297372;0.0117621232;1.05455675;0.259097649;-0.00407485289;10;0.400000226;0;1.044444;0.999900281;0.999899529
20.536811;1.05455019;0.431642859;-0.00683884464;0.409314871;-0.00648482224;1.05249807;1.06133261;0.425124733;0.0117088197;1.05454978;0.258985634;-0.00410285867;10;0.400000204;0;1.044444;0.999900281;0.999899518
20.537811;1.0545462;0.43154953;-0.00686217648;0.409227911;-0.00650696519;1.05248708;1.06132562;0.425038027;0.0116837521;1.0545458;0.258929628;-0.00411686024;10;0.400000194;0;1.044444;0.999900283;0.999899515
20.538811;1.05454221;0.431456203;-0.00688550721;0.409140953;-0.00652910685;1.05247708;1.06131963;0.424952492;0.0116571056;1.05454182;0.258873622;-0.00413086094;10;0.400000185;0;1.044444;0.999901286;0.999900512
20.539811;1.05453922;0.431364545;-0.00690883683;0.409055189;-0.00655124104;1.05246608;1.06131264;0.424867356;0.011632043;1.05453883;0.258818616;-0.00414486087;10;0.400000176;0;1.044444;0.99990129;0.999900511
20.540811;1.05453523;0.431271224;-0.00693216538;0.408968234;-0.00657338039;1.05245608;1.06130665;0.42478025;0.0116054019;1.05453485;0.258762612;-0.00415886024;10;0.400000167;0;1.044444;0.999901295;0.99990051
20.541811;1.05453124;0.431179571;-0.00695549292;0.408882861;-0.00659551908;1.05244507;1.06130065;0.424694715;0.0115787639;1.05453086;0.258707607;-0.00417285931;10;0.400000157;0;1.044444;0.9999013;0.999900511
20.542811;1.05452825;0.43108792;-0.00697881955;0.408797102;-0.00661765142;1.05243407;1.06129366;0.42461115;0.0115537103;1.05452787;0.258652602;-0.00418685834;10;0.400000147;0;1.044444;0.999902306;0.999901511
20.544811;1.05452025;0.430904624;-0.00702547055;0.408626365;-0.00666193051;1.05241305;1.06128166;0.424440082;0.0115020196;1.05451989;0.258542591;-0.00421485682;10;0.400000124;0;1.044444;0.999902318;0.999901513
20.545811;1.05451725;0.430812976;-0.00704879504;0.408540611;-0.00668406541;1.05240204;1.06127467;0.424356519;0.0114754038;1.0545169;0.258487585;-0.00422885618;10;0.400000111;0;1.044444;0.999902323;0.999901514
20.546811;1.05451325;0.430722996;-0.0070721189;0.408456826;-0.00670620784;1.05239202;1.06126867;0.424272557;0.0114487795;1.0545129;0.258433579;-0.00424285545;10;0.400000097;0;1.044444;0.999903328;0.999902517
20.548811;1.05450623;0.430541371;-0.00711876456;0.40828729;-0.00675048936;1.05236998;1.06125566;0.424103465;0.0113971178;1.05450591;0.258324568;-0.00427085307;10;0.400000065;0;1.044444;0.999903336;0.999902526
20.549811;1.05450221;0.430451393;-0.00714208636;0.408203505;-0.00677263455;1.05235996;1.06124865;0.424021473;0.0113720793;1.05450191;0.258270564;-0.00428485105;10;0.400000048;0;1.044444;0.99990434;0.999903533
20.551811;1.05449417;0.430271436;-0.00718706189;0.408035936;-0.00681534629;1.0523379;1.06123663;0.423855118;0.0113204112;1.05449391;0.258162556;-0.00431184409;10;0.400000013;0;1.044444;0.999904345;0.999903552
20.552811;1.05449115;0.430181458;-0.00721038296;0.407951764;-0.00683748667;1.05232687;1.06122962;0.423771553;0.011293802;1.0544909;0.258108553;-0.00432583861;10;0.399999997;0;1.044444;0.999904347;0.999903564
20.553811;1.05448713;0.430093147;-0.00723370464;0.407869557;-0.00685963396;1.05231684;1.0612236;0.423689157;0.0112687516;1.0544869;0.258055551;-0.00433983159;10;0.399999981;0;1.044444;0.999905347;0.999904577
20.555811;1.05447908;0.42991486;-0.00728035138;0.407703559;-0.00690392983;1.05229478;1.06121057;0.423524759;0.011217087;1.0544789;0.257948551;-0.00436781316;10;0.399999954;0;1.044444;0.999905344;0.999904603
20.556811;1.05447505;0.42982655;-0.00730367677;0.407621346;-0.00692607821;1.05228375;1.06120355;0.423444326;0.0111904721;1.05447491;0.257895552;-0.00438180207;10;0.399999943;0;1.044444;0.99990634;0.999905615
20.557811;1.05447202;0.429738238;-0.00732700357;0.407538746;-0.00694821996;1.05227372;1.06119753;0.423361922;0.0111654152;1.05447191;0.257842555;-0.00439578994;10;0.399999933;0;1.044444;0.999906334;0.999905627
20.558811;1.054468;0.429651594;-0.00735033181;0.40745811;-0.00697036802;1.0522627;1.0611905;0.423281483;0.0111403665;1.05446791;0.257790559;-0.00440977681;10;0.399999925;0;1.044444;0.999906326;0.999905639
20.559811;1.05446397;0.429563281;-0.00737366154;0.407375891;-0.00699251583;1.05225167;1.06118447;0.423200644;0.0111137343;1.05446392;0.257737566;-0.00442376264;10;0.399999918;0;1.044444;0.999907318;0.999906649
20.561811;1.05445593;0.42938999;-0.00741865881;0.407214609;-0.00703523101;1.05223063;1.06117142;0.423039358;0.0110620439;1.05445594;0.257633585;-0.00445073089;10;0.399999908;0;1.044444;0.999907295;0.999906665
20.562811;1.05445191;0.429303344;-0.00744199289;0.407133967;-0.00705737947;1.05221961;1.06116438;0.422958911;0.0110369856;1.05445195;0.257581597;-0.00446471324;10;0.399999905;0;1.044444;0.99990828;0.99990767
20.563811;1.05444889;0.429216699;-0.00746532826;0.407052939;-0.00707952195;1.05220859;1.06115835;0.422879634;0.0110119146;1.05444896;0.25752961;-0.00447869456;10;0.399999902;0;1.044444;0.999908264;0.999907674
20.564811;1.05444487;0.429130053;-0.0074886648;0.406972297;-0.00710167211;1.05219757;1.06115132;0.422799183;0.0109852816;1.05444497;0.257477624;-0.00449267505;10;0.3999999;0;1.044444;0.999908245;0.999907677
20.565811;1.05444086;0.429045075;-0.0075120024;0.406893237;-0.00712382347;1.05218655;1.06114528;0.422719902;0.0109602072;1.05444099;0.257426637;-0.00450665489;10;0.399999899;0;1.044444;0.999909223;0.999908677
20.567811;1.05443284;0.428873454;-0.00755868033;0.406733539;-0.00716812995;1.05216553;1.06113221;0.422561731;0.0109084946;1.05443302;0.257323663;-0.00453461348;10;0.399999899;0;1.044444;0.999909173;0.999908674
20.568811;1.05442883;0.428788477;-0.00758202073;0.406654483;-0.00719028485;1.05215451;1.06112518;0.422484412;0.0108834272;1.05442904;0.257272674;-0.00454859291;10;0.3999999;0;1.044444;0.999910145;0.99990967
20.570811;1.05442083;0.428620191;-0.0076270381;0.406497958;-0.00723301633;1.05213249;1.06111211;0.422327797;0.0108332787;1.05442107;0.25717169;-0.00457555417;10;0.399999904;0;1.044444;0.999910085;0.999909658
20.571811;1.05441683;0.428536881;-0.00765038179;0.406420487;-0.00725517324;1.05212148;1.06110608;0.422250072;0.0108066266;1.05441709;0.257121695;-0.00458953678;10;0.399999907;0;1.044444;0.999911053;0.999910652
20.573811;1.05440885;0.428368594;-0.0076970725;0.406263972;-0.00729948869;1.05209947;1.06109203;0.422096979;0.0107564791;1.05440912;0.2570207;-0.0046175073;10;0.399999915;0;1.044444;0.999910988;0.999910637
20.574811;1.05440486;0.428286951;-0.00772041937;0.406188087;-0.00732164741;1.05208846;1.061086;0.422019247;0.0107313923;1.05440513;0.2569717;-0.00463149565;10;0.399999919;0;1.044444;0.999911954;0.999911631
20.576811;1.05439687;0.42812033;-0.007765448;0.40603316;-0.00736438589;1.05206646;1.06107296;0.421867316;0.010679653;1.05439716;0.256871701;-0.0046584795;10;0.39999993;0;1.044444;0.999911888;0.99991162
20.577811;1.05439288;0.428038686;-0.00778879553;0.405957279;-0.00738654583;1.05205645;1.06106594;0.421791549;0.0106545714;1.05439317;0.256822701;-0.00467247522;10;0.399999936;0;1.044444;0.999912855;0.999912616
20.578811;1.05438889;0.427957042;-0.00781214257;0.405881398;-0.00740870553;1.05204545;1.06105893;0.421715782;0.0106294885;1.05438917;0.256773701;-0.00468647346;10;0.39999994;0;1.044444;0.999912823;0.999912614
20.579811;1.0543849;0.427875397;-0.00783548898;0.405805518;-0.00743086463;1.05203445;1.06105292;0.421639617;0.0106043949;1.05438518;0.256724701;-0.00470047418;10;0.399999943;0;1.044444;0.999912792;0.999912612
20.580811;1.0543809;0.427793752;-0.00785883464;0.405729637;-0.00745302289;1.05202345;1.06104591;0.421565421;0.01057774;1.05438119;0.256675701;-0.00471447738;10;0.399999945;0;1.044444;0.999913762;0.999913613
20.581811;1.0543769;0.427713774;-0.00788217937;0.405655335;-0.00747518017;1.05201245;1.0610399;0.421490828;0.0105526458;1.05437719;0.256627702;-0.00472848311;10;0.399999945;0;1.044444;0.999913735;0.999913614
20.582811;1.0543729;0.42763213;-0.00790552288;0.40557945;-0.00749733643;1.05200146;1.06103289;0.421416633;0.0105275617;1.0543732;0.256578701;-0.00474249143;10;0.399999944;0;1.044444;0.999913709;0.999913616
20.583811;1.0543689;0.427552151;-0.0079271982;0.405505142;-0.00751791094;1.05199046;1.06102589;0.421342438;0.0105024776;1.0543692;0.256530701;-0.00475550225;10;0.399999941;0;1.044444;0.999914686;0.999914619
20.585811;1.05436089;0.427392192;-0.00797387636;0.40535652;-0.00756221864;1.05196847;1.06101288;0.421195222;0.0104522993;1.05436122;0.256434699;-0.00478353034;10;0.399999933;0;1.044444;0.99991465;0.999914626
20.586811;1.05435588;0.427312212;-0.00799721219;0.405282587;-0.0075843786;1.05195748;1.06100688;0.4211222;0.010427205;1.05435623;0.256386697;-0.00479754704;10;0.399999927;0;1.044444;0.999915637;0.99991563
20.588811;1.05434786;0.427155583;-0.00804221083;0.405137104;-0.00762710248;1.0519345;1.06099287;0.420976948;0.0103770355;1.05434824;0.256292695;-0.00482458485;10;0.399999916;0;1.044444;0.999915622;0.99991564
20.589811;1.05434385;0.427077268;-0.00806554074;0.405064356;-0.00764925506;1.05192351;1.06098687;0.420903924;0.0103519409;1.05434425;0.256245694;-0.0048386058;10;0.39999991;0;1.044444;0.999916619;0.999916647
20.591811;1.05433581;0.426920635;-0.00811219605;0.404918849;-0.00769356281;1.05190153;1.06097287;0.420760237;0.0103017713;1.05433627;0.256151692;-0.00486665113;10;0.3999999;0;1.044444;0.999916623;0.999916664
20.592811;1.0543308;0.426842318;-0.00813552167;0.404846475;-0.00771572604;1.05189054;1.06096687;0.420688782;0.0102766771;1.05433127;0.256104691;-0.00488067489;10;0.399999895;0;1.044444;0.999917629;0.999917674
20.594811;1.05432276;0.426689011;-0.00818050304;0.404704111;-0.00775846243;1.05186857;1.06095287;0.420546662;0.0102265095;1.05432328;0.256012689;-0.00490772283;10;0.399999884;0;1.044444;0.999917646;0.999917699
20.595811;1.05431874;0.426612357;-0.00820382575;0.404632924;-0.00778062384;1.05185758;1.06094587;0.420477172;0.0102014271;1.05431927;0.255966688;-0.0049217465;10;0.399999877;0;1.044444;0.999918657;0.999918713
20.596811;1.05431473;0.4265357;-0.00822714769;0.404561736;-0.00780278702;1.05184659;1.06093987;0.420405715;0.0101763362;1.05431527;0.255920687;-0.00493576981;10;0.399999869;0;1.044444;0.999918668;0.999918729
20.597811;1.05430971;0.426459042;-0.00825046886;0.40449093;-0.00782495924;1.0518356;1.06093286;0.420336226;0.0101512562;1.05431026;0.255874687;-0.00494979274;10;0.399999859;0;1.044444;0.999918679;0.999918746
20.598811;1.0543057;0.42638405;-0.00827212266;0.404421317;-0.00784554468;1.05182361;1.06092586;0.420266736;0.0101261771;1.05430626;0.255829687;-0.00496281531;10;0.399999848;0;1.044444;0.999919691;0.999919764
20.599811;1.05430168;0.426309056;-0.00829544256;0.404351704;-0.00786771214;1.05181263;1.06091986;0.42019685;0.0101010888;1.05430225;0.255784689;-0.00497683761;10;0.399999834;0;1.044444;0.999919702;0.999919784
20.600811;1.05429767;0.42623406;-0.00831876222;0.404282087;-0.00788988056;1.05180164;1.06091285;0.42012893;0.0100760099;1.05429824;0.255739693;-0.0049908598;10;0.399999819;0;1.044444;0.999919712;0.999919805
20.601811;1.05429266;0.426159063;-0.00834208199;0.404212854;-0.00791205714;1.05179065;1.06090585;0.42005944;0.0100509304;1.05429323;0.255694699;-0.00500488203;10;0.399999803;0;1.044444;0.999920721;0.999920826
20.602811;1.05428865;0.426084064;-0.00836373537;0.404143235;-0.00793264573;1.05177966;1.06089884;0.419991522;0.0100258498;1.05428922;0.255649706;-0.00501790449;10;0.399999786;0;1.044444;0.99992073;0.999920848
20.603811;1.05428464;0.426010731;-0.00838705563;0.404075195;-0.00795481527;1.05176868;1.06089284;0.419923207;0.0100023297;1.05428522;0.255605716;-0.00503192727;10;0.399999768;0;1.044444;0.999921738;0.999921869
20.604811;1.05427964;0.42593573;-0.00841037578;0.404005955;-0.00797699231;1.05175669;1.06088583;0.419855289;0.00997724687;1.05428021;0.255560727;-0.00504595033;10;0.399999749;0;1.044444;0.999921745;0.99992189
20.605811;1.05427563;0.425862395;-0.00843369549;0.403937913;-0.00799916157;1.05174569;1.06087882;0.419787372;0.00995216311;1.0542762;0.25551674;-0.00505997341;10;0.399999731;0;1.044444;0.999921751;0.99992191
20.606811;1.05427163;0.425789058;-0.00845534783;0.40386987;-0.00801974972;1.0517347;1.06087181;0.419721024;0.00992707874;1.05427219;0.255472755;-0.00507299612;10;0.399999714;0;1.044444;0.999922756;0.99992293
20.607811;1.05426662;0.425715721;-0.00847866597;0.40380221;-0.00804192607;1.05172371;1.06086581;0.419654281;0.00990198485;1.05426718;0.255428771;-0.00508701804;10;0.399999698;0;1.044444;0.999922761;0.999922948
20.608811;1.05426262;0.425644048;-0.00850198319;0.403735747;-0.00806409461;1.05171271;1.0608588;0.419586361;0.00987847156;1.05426317;0.255385788;-0.00510103879;10;0.399999685;0;1.044444;0.999922765;0.999922965
20.609811;1.05425861;0.425570709;-0.00852529945;0.403667705;-0.00808626305;1.05170071;1.0608518;0.419521581;0.00985338762;1.05425917;0.255341806;-0.00511505805;10;0.399999674;0;1.044444;0.999923769;0.99992398
20.610811;1.05425361;0.425499034;-0.00854694811;0.403601625;-0.00810685821;1.05168971;1.06084479;0.41945523;0.00982830414;1.05425416;0.255298825;-0.00512807566;10;0.399999667;0;1.044444;0.999923772;0.999923993
20.611811;1.0542496;0.425427358;-0.00857026257;0.403535162;-0.00812902638;1.05167871;1.06083879;0.419388483;0.00980321176;1.05425015;0.255255845;-0.00514209162;10;0.399999663;0;1.044444;0.999923776;0.999924003
20.612811;1.0542446;0.425355681;-0.00859357633;0.403469083;-0.00815120176;1.05166771;1.06083179;0.419323702;0.00977969996;1.05424514;0.255212864;-0.00515610609;10;0.399999664;0;1.044444;0.999924778;0.999925011
20.614811;1.05423659;0.425213993;-0.00863853591;0.403337741;-0.00819395297;1.0516447;1.06081778;0.419192565;0.0097295345;1.05423713;0.255127903;-0.00518313152;10;0.399999677;0;1.044444;0.999924781;0.999925019
20.615811;1.05423159;0.425143983;-0.00866184872;0.403273245;-0.00821612454;1.0516337;1.06081078;0.419129353;0.00970445191;1.05423212;0.255085921;-0.00519714314;10;0.39999969;0;1.044444;0.99992578;0.99992602
20.616811;1.05422759;0.425073974;-0.00868349474;0.403208368;-0.00823670554;1.05162169;1.06080478;0.419064175;0.00968093144;1.05422811;0.255043939;-0.00521015448;10;0.399999706;0;1.044444;0.999925778;0.99992602
20.617811;1.05422259;0.425003966;-0.0087068074;0.403143874;-0.00825887339;1.05161068;1.06079777;0.41899939;0.00965584901;1.0542231;0.255001955;-0.00522416586;10;0.399999726;0;1.044444;0.999925774;0.999926019
20.618811;1.05421859;0.42493396;-0.00873012013;0.403078999;-0.00828103168;1.05159967;1.06079077;0.418936176;0.0096307665;1.05421909;0.25495997;-0.00523817752;10;0.39999975;0;1.044444;0.999926768;0.999927018
20.619811;1.05421359;0.424863954;-0.0087534331;0.403014505;-0.00830319641;1.05158766;1.06078376;0.41887296;0.00960725489;1.05421408;0.254917984;-0.0052521896;10;0.399999776;0;1.044444;0.999926761;0.999927015
20.620811;1.05420959;0.424795616;-0.00877507984;0.402951212;-0.0083237712;1.05157664;1.06077676;0.418809742;0.00958217182;1.05421006;0.254876996;-0.0052652021;10;0.399999805;0;1.044444;0.999926753;0.999927012
20.621811;1.05420459;0.424727278;-0.00879839386;0.4028883;-0.00834593394;1.05156563;1.06077075;0.418746128;0.00955865076;1.05420505;0.254836007;-0.00527921495;10;0.399999835;0;1.044444;0.999927745;0.999928009
20.622811;1.05420059;0.424657273;-0.00882170888;0.402823426;-0.00836808794;1.05155461;1.06076374;0.418684478;0.00953356774;1.05420104;0.254794017;-0.0052932279;10;0.399999867;0;1.044444;0.999927736;0.999928004
20.623811;1.05419559;0.424590601;-0.00884335874;0.402762095;-0.00838866809;1.05154259;1.06075673;0.418621254;0.0095084852;1.05419604;0.254754026;-0.00530624055;10;0.3999999;0;1.044444;0.999927727;0.999927998
20.624811;1.0541916;0.424522262;-0.00886667731;0.402698801;-0.00841082044;1.05153158;1.06074972;0.418559599;0.00948497457;1.05419203;0.254713035;-0.00532025241;10;0.399999934;0;1.044444;0.999928717;0.999928991
20.625811;1.0541866;0.424453921;-0.00888833156;0.402635889;-0.00843139902;1.05151956;1.0607427;0.418497942;0.00945989359;1.05418702;0.254672043;-0.00533326296;10;0.399999968;0;1.044444;0.999928708;0.999928983
20.626811;1.0541826;0.424387247;-0.00891165498;0.402574176;-0.00845355007;1.05150854;1.06073569;0.418436284;0.00943638483;1.05418302;0.25463205;-0.00534727181;10;0.400000003;0;1.044444;0.999928699;0.999928973
20.627811;1.05417761;0.424320571;-0.00893498095;0.402512844;-0.00847570884;1.05149753;1.06072868;0.418374626;0.00941130588;1.05417802;0.254592057;-0.0053612788;10;0.400000039;0;1.044444;0.99992969;0.999929961
20.629811;1.05416862;0.424187218;-0.00897997371;0.402389793;-0.00851843675;1.05147451;1.06071565;0.418252478;0.00936271402;1.05416902;0.254512067;-0.00538828759;10;0.400000111;0;1.044444;0.999929673;0.999929932
20.630811;1.05416362;0.42412054;-0.00900330682;0.402328457;-0.00854059465;1.0514635;1.06070863;0.418192384;0.00933921042;1.05416402;0.254472069;-0.00540228972;10;0.400000147;0;1.044444;0.999929664;0.999929916
20.631811;1.05415963;0.424053862;-0.00902497519;0.40226674;-0.00856116266;1.05145149;1.06070161;0.418132288;0.00931413736;1.05416003;0.25443207;-0.00541529046;10;0.400000183;0;1.044444;0.999930655;0.999930898
20.633811;1.05415064;0.423923842;-0.00906998272;0.402146844;-0.00860388501;1.05142848;1.06068757;0.418013662;0.0092655685;1.05415105;0.254354068;-0.00544228794;10;0.400000249;0;1.044444;0.999930636;0.99993086
20.634811;1.05414564;0.423858833;-0.00909332076;0.402087085;-0.0086260396;1.05141748;1.06068055;0.417953561;0.00924207291;1.05414606;0.254315064;-0.00545628486;10;0.400000278;0;1.044444;0.999931627;0.999931841
20.635811;1.05414065;0.423793824;-0.00911665855;0.402027324;-0.00864819389;1.05140648;1.06067454;0.417894635;0.00921857085;1.05414108;0.25427606;-0.00547028071;10;0.400000306;0;1.044444;0.999931619;0.999931822
20.636811;1.05413666;0.423728817;-0.00913832885;0.40196718;-0.008668759;1.05139449;1.06066752;0.417834533;0.00919350828;1.05413709;0.254237055;-0.00548327561;10;0.400000331;0;1.044444;0.999931612;0.999931802
20.637811;1.05413166;0.423665476;-0.0091616647;0.401908996;-0.00869091378;1.0513835;1.06066051;0.417776;0.00917001888;1.05413211;0.254199049;-0.0054972697;10;0.400000353;0;1.044444;0.999932607;0.999932783
20.638811;1.05412767;0.42360047;-0.00918333266;0.401848847;-0.00871147974;1.05137151;1.0606535;0.417719039;0.00914495962;1.05412812;0.254160042;-0.00551026317;10;0.400000373;0;1.044444;0.999932603;0.999932764
20.639811;1.05412267;0.423537132;-0.0092066661;0.401790656;-0.00873363559;1.05136053;1.06064649;0.417660506;0.00912147281;1.05412314;0.254122033;-0.00552425619;10;0.400000391;0;1.044444;0.9999326;0.999932745
20.640811;1.05411768;0.423473794;-0.00922833168;0.401732463;-0.00875421104;1.05134955;1.06063948;0.417601973;0.00909798675;1.05411816;0.254084024;-0.0055372489;10;0.400000407;0;1.044444;0.9999336;0.999933727
20.643811;1.05410369;0.423285458;-0.00929665374;0.401559066;-0.00881909725;1.05131463;1.06061848;0.417431094;0.00902596012;1.0541042;0.253970984;-0.00557822575;10;0.400000447;0;1.044444;0.999933613;0.999933673
20.644811;1.05409969;0.423223792;-0.0093199805;0.401502062;-0.00884125012;1.05130366;1.06061249;0.417373743;0.00900089606;1.05410022;0.253933968;-0.00559221805;10;0.400000459;0;1.044444;0.999934622;0.999934656
20.646811;1.0540897;0.423098798;-0.0093649631;0.401387234;-0.0088839967;1.05128074;1.06059851;0.417261403;0.00895392886;1.05409025;0.253858931;-0.00561920396;10;0.400000478;0;1.044444;0.999934647;0.999934625
20.647811;1.0540857;0.423037137;-0.00938661886;0.401330229;-0.00890457407;1.05126878;1.06059152;0.41720445;0.00893044522;1.05408626;0.253821911;-0.00563219766;10;0.400000487;0;1.044444;0.999935662;0.999935612
20.649811;1.05407572;0.422915482;-0.00943159332;0.401218565;-0.00894733367;1.05124586;1.06057756;0.417093688;0.00888190427;1.0540763;0.253748869;-0.00565918552;10;0.400000504;0;1.044444;0.999935699;0.99993559
20.650811;1.05407073;0.422853821;-0.00945491263;0.401161946;-0.00896950734;1.0512349;1.06057057;0.417038306;0.00885841771;1.05407131;0.25371185;-0.00567317899;10;0.400000513;0;1.044444;0.99993672;0.999936582
20.653811;1.05405676;0.422673839;-0.00952153488;0.400996465;-0.0090328681;1.05120102;1.06054964;0.416873728;0.00878794911;1.05405737;0.253603798;-0.00571315516;10;0.400000537;0;1.044444;0.999936785;0.999936571
20.654811;1.05405178;0.422613845;-0.00954485274;0.400941437;-0.00905504817;1.05118906;1.06054266;0.416819913;0.00876288502;1.05405238;0.253567785;-0.00572714574;10;0.400000544;0;1.044444;0.999937806;0.999937572
20.655811;1.05404779;0.422553849;-0.0095665034;0.400886031;-0.00907563971;1.0511781;1.06053568;0.416766096;0.00873939091;1.0540484;0.253531774;-0.00574013568;10;0.400000548;0;1.044444;0.999937826;0.999937573
20.656811;1.05404281;0.422495519;-0.00958982002;0.40083259;-0.0090978224;1.05116615;1.0605297;0.416711885;0.00871588715;1.05404342;0.253496766;-0.00575412505;10;0.400000551;0;1.044444;0.999937844;0.999937576
20.657811;1.05403783;0.422435521;-0.0096114691;0.400777571;-0.00911842528;1.05115519;1.06052273;0.416658062;0.00869239029;1.05403844;0.253460759;-0.00576711391;10;0.400000551;0;1.044444;0.99993786;0.99993758
20.658811;1.05403285;0.422377187;-0.00963311719;0.400724134;-0.00913902948;1.05114323;1.06051575;0.416604238;0.00866889208;1.05403346;0.253425755;-0.00578010227;10;0.400000549;0;1.044444;0.999938874;0.999938584
20.659811;1.05402887;0.42231885;-0.00965643102;0.40067032;-0.00916120746;1.05113227;1.06050877;0.41655041;0.00864539233;1.05402947;0.253390755;-0.00579409009;10;0.400000544;0;1.044444;0.999938885;0.999938587
20.660811;1.05402389;0.42226051;-0.00967807745;0.400616888;-0.00918181397;1.05112031;1.06050179;0.416498153;0.00862189064;1.05402449;0.253355757;-0.00580707737;10;0.400000538;0;1.044444;0.999938894;0.999938591
20.661811;1.05401892;0.422202167;-0.0097013902;0.400563456;-0.00920400277;1.05110935;1.06049481;0.416445891;0.00859838637;1.05401951;0.253320762;-0.0058210642;10;0.400000529;0;1.044444;0.999939902;0.999939593
20.663811;1.05400897;0.422087138;-0.00974468296;0.400458178;-0.00924522081;1.05108643;1.06048085;0.416341361;0.00855136752;1.05400953;0.253251782;-0.00584703776;10;0.400000507;0;1.044444;0.999939913;0.999939594
20.664811;1.054005;0.422030452;-0.0097679971;0.40040595;-0.00926740363;1.05107447;1.06047387;0.416289091;0.00852785223;1.05400554;0.253217796;-0.00586102536;10;0.400000493;0;1.044444;0.999939916;0.999939593
20.665811;1.05400003;0.421972097;-0.00978964564;0.40035252;-0.00928801471;1.0510635;1.06046689;0.416236819;0.00850433308;1.05400055;0.253182812;-0.00587401409;10;0.400000478;0;1.044444;0.999940919;0.99994059
20.668811;1.05398512;0.421802017;-0.00985626504;0.400196972;-0.00935143245;1.0510286;1.06044594;0.416083133;0.0084337548;1.05398555;0.253080869;-0.00591398941;10;0.400000432;0;1.044444;0.999940927;0.999940579
20.669811;1.05398015;0.421746987;-0.00987958513;0.400146701;-0.0093736266;1.05101763;1.06043895;0.416032424;0.0084102231;1.05398054;0.25304789;-0.00592798376;10;0.400000417;0;1.044444;0.99994193;0.999941576
20.670811;1.05397617;0.421690288;-0.00990123989;0.400094467;-0.00939423075;1.05100565;1.06043197;0.415981715;0.00838668969;1.05397652;0.253013912;-0.00594097877;10;0.400000405;0;1.044444;0.999941932;0.999941574
20.671811;1.0539712;0.421635255;-0.00992289588;0.400044193;-0.00941484409;1.05099467;1.06042498;0.415931006;0.00836315535;1.05397151;0.252980935;-0.00595397424;10;0.400000395;0;1.044444;0.999941935;0.999941574
20.672811;1.05396623;0.421578554;-0.00994621955;0.399992334;-0.00943703917;1.05098269;1.06041899;0.415879904;0.00834118441;1.05396649;0.252946957;-0.00596797019;10;0.400000387;0;1.044444;0.999941938;0.999941576
20.673811;1.05396126;0.421523519;-0.00996787719;0.399942055;-0.00945765334;1.05097171;1.060412;0.415829195;0.00831764944;1.05396147;0.25291398;-0.00598096675;10;0.400000382;0;1.044444;0.999942941;0.99994258
20.676811;1.05394634;0.421358412;-0.0100345168;0.3997912;-0.00952107881;1.05093675;1.06039104;0.415680211;0.00824704349;1.0539464;0.252815043;-0.00602096122;10;0.40000038;0;1.044444;0.999942959;0.999942608
20.677811;1.05394236;0.421305043;-0.0100561732;0.399742111;-0.00954168481;1.05092476;1.06038405;0.415631075;0.00822350805;1.05394237;0.25278306;-0.00603396153;10;0.400000385;0;1.044444;0.999943969;0.999943622
20.678811;1.05393739;0.421250006;-0.0100794954;0.399691818;-0.00956388147;1.05091377;1.06037706;0.415581939;0.00820154449;1.05393735;0.252750077;-0.00604796332;10;0.400000392;0;1.044444;0.99994398;0.999943638
20.680811;1.05392744;0.421141597;-0.0101228047;0.399592805;-0.00960511333;1.05089078;1.06036308;0.415485236;0.00815447531;1.0539273;0.252685104;-0.00607397241;10;0.400000412;0;1.044444;0.999944008;0.999943676
20.681811;1.05392246;0.421088224;-0.0101444588;0.399544088;-0.00962573008;1.05087878;1.06035608;0.4154361;0.00813094213;1.05392227;0.252653115;-0.00608698005;10;0.400000426;0;1.044444;0.999945025;0.999944696
20.685811;1.05390254;0.420876401;-0.010232743;0.399350786;-0.0097097847;1.05083277;1.06032811;0.415244263;0.00803996894;1.05390219;0.252526151;-0.00614002915;10;0.400000497;0;1.044444;0.999945108;0.99994478
20.686811;1.05389856;0.420823028;-0.0102543992;0.399301685;-0.00973039565;1.05082176;1.06032111;0.415196696;0.00801644465;1.05389817;0.252494157;-0.00615304531;10;0.400000518;0;1.044444;0.999946132;0.999945802
20.687811;1.05389357;0.420771323;-0.0102777235;0.399254543;-0.00975259819;1.05080974;1.06031411;0.415149127;0.00799292268;1.05389315;0.252463161;-0.00616706279;10;0.40000054;0;1.044444;0.999946157;0.999945823
20.689811;1.05388361;0.420666248;-0.0103210428;0.399158676;-0.00979384311;1.05078671;1.06030011;0.415055562;0.00794745783;1.05388311;0.252400164;-0.00619310182;10;0.400000586;0;1.044444;0.999946207;0.999945869
20.690811;1.05387862;0.420614546;-0.0103427038;0.399111533;-0.00981446668;1.05077569;1.0602941;0.415007603;0.00792393571;1.05387809;0.252369162;-0.00620612337;10;0.40000061;0;1.044444;0.999947232;0.999946893
20.693811;1.05386366;0.420461116;-0.0104093552;0.39897168;-0.00987792239;1.05074063;1.06027309;0.414869615;0.00785654953;1.05386304;0.252277143;-0.00624619487;10;0.400000678;0;1.044444;0.999947302;0.999946972
20.694811;1.05385867;0.420409421;-0.0104310162;0.398924536;-0.0098985485;1.05072961;1.06026608;0.414823619;0.00783304374;1.05385802;0.252246132;-0.00625922058;10;0.400000699;0;1.044444;0.999947323;0.999947002
20.695811;1.05385368;0.420359397;-0.0104526764;0.398878973;-0.00991917543;1.05071759;1.06025908;0.414777624;0.00781111162;1.05385301;0.25221612;-0.00627224707;10;0.400000719;0;1.044444;0.999948341;0.999948034
20.698811;1.05383868;0.420207677;-0.0105176521;0.398740704;-0.00998106099;1.05068353;1.06023806;0.41464121;0.00774217879;1.05383796;0.252125071;-0.00631132951;10;0.400000771;0;1.044444;0.999948384;0.99994814
20.699811;1.05383468;0.420157667;-0.0105393103;0.398694762;-0.0100016813;1.05067151;1.06023105;0.414595213;0.007720251;1.05383395;0.252095052;-0.00632435707;10;0.400000784;0;1.044444;0.999948393;0.999948177
20.700811;1.05382968;0.420107662;-0.0105609691;0.398649198;-0.0100223113;1.05066049;1.06022404;0.414550788;0.00769675186;1.05382893;0.252065032;-0.00633738416;10;0.400000796;0;1.044444;0.999949401;0.999949215
20.701811;1.05382467;0.420057661;-0.0105826287;0.398603633;-0.0100429414;1.05064847;1.06021704;0.41450636;0.00767482497;1.05382392;0.252035013;-0.00635041056;10;0.400000805;0;1.044444;0.999949406;0.999949251
20.703811;1.05381466;0.419957669;-0.0106259505;0.398512499;-0.010084201;1.05062645;1.06020302;0.414417503;0.00762939759;1.05381391;0.251974973;-0.00637646045;10;0.400000815;0;1.044444;0.999949408;0.999949322
20.704811;1.05380965;0.419909343;-0.0106476125;0.398468512;-0.0101048303;1.05061444;1.06019701;0.414372682;0.00760588846;1.0538089;0.251945953;-0.00638948359;10;0.400000816;0;1.044444;0.999949406;0.999949356
20.705811;1.05380463;0.41986102;-0.0106692753;0.398424521;-0.010125459;1.05060343;1.06019;0.414328249;0.00758395614;1.05380389;0.251916934;-0.00640250536;10;0.400000815;0;1.044444;0.999950402;0.999950388
20.708811;1.05378959;0.419714386;-0.0107359338;0.398290951;-0.010188922;1.05056842;1.06016897;0.414196508;0.00751656825;1.05378888;0.251828874;-0.00644255982;10;0.400000797;0;1.044444;0.999950376;0.999950472
20.710811;1.05377956;0.419617737;-0.0107775971;0.398202949;-0.0102285895;1.05054542;1.06015495;0.414109191;0.00747110318;1.05377887;0.251770832;-0.00646758352;10;0.400000778;0;1.044444;0.99995035;0.999950517
20.711811;1.05377454;0.419569411;-0.0107992629;0.398158948;-0.0102492122;1.05053442;1.06014795;0.414066315;0.00744915269;1.05377387;0.25174181;-0.00648059077;10;0.400000766;0;1.044444;0.999951334;0.999951536
20.714811;1.05375949;0.419426091;-0.0108642652;0.398028521;-0.0103110741;1.05050041;1.06012693;0.413937675;0.00738171887;1.05375885;0.251655742;-0.00651959234;10;0.400000727;0;1.044444;0.999951277;0.999951574
20.715811;1.05375448;0.419379424;-0.0108859342;0.397986101;-0.0103316932;1.05048841;1.06012092;0.413894403;0.00735975616;1.05375384;0.251627719;-0.00653258574;10;0.400000711;0;1.044444;0.999951257;0.99995158
20.716811;1.05374946;0.419331091;-0.0109076039;0.397942098;-0.0103523116;1.05047741;1.06011392;0.413853093;0.00733779992;1.05374884;0.251598695;-0.00654557537;10;0.400000694;0;1.044444;0.999952236;0.999952584
20.719811;1.05373443;0.419191084;-0.0109726193;0.397814839;-0.0104141621;1.05044239;1.0600929;0.413726021;0.00727035708;1.05373383;0.251514625;-0.00658452198;10;0.400000638;0;1.044444;0.999952169;0.999952577
20.721811;1.05372441;0.419097743;-0.0110143025;0.397730005;-0.0104538108;1.05042037;1.0600789;0.413643406;0.0072264421;1.05372383;0.251458581;-0.0066094709;10;0.400000597;0;1.044444;0.99995212;0.999952558
20.722811;1.0537194;0.419051073;-0.0110359796;0.397687589;-0.0104744251;1.05040836;1.0600719;0.413600528;0.00720448414;1.05371883;0.25143056;-0.006622442;10;0.400000574;0;1.044444;0.999953094;0.999953546
20.723811;1.0537144;0.419006068;-0.0110576582;0.397646757;-0.0104950387;1.05039734;1.0600649;0.413559224;0.00718252586;1.05371383;0.251403541;-0.0066354115;10;0.40000055;0;1.044444;0.999953067;0.999953531
20.724811;1.05370939;0.418959396;-0.0110793381;0.397604346;-0.0105156518;1.05038533;1.0600589;0.413517532;0.00716056052;1.05370882;0.251375523;-0.00664837995;10;0.400000524;0;1.044444;0.999953039;0.999953516
20.726811;1.05370037;0.418867717;-0.0111227009;0.397520734;-0.0105568659;1.05036329;1.06004492;0.413436503;0.00711664124;1.05369982;0.251320492;-0.00667431578;10;0.400000468;0;1.044444;0.999952984;0.999953482
20.727811;1.05369536;0.418822711;-0.0111427169;0.397479911;-0.0105758951;1.05035126;1.06003793;0.413395205;0.00709467928;1.05369482;0.251293478;-0.00668628385;10;0.400000439;0;1.044444;0.999952957;0.999953463
20.728811;1.05369036;0.418776038;-0.0111644002;0.397437508;-0.0105965054;1.05034024;1.06003093;0.413353908;0.00707271473;1.05368981;0.251265465;-0.00669925225;10;0.400000409;0;1.044444;0.999953932;0.999954445
20.730811;1.05368034;0.418686027;-0.0112077682;0.397355872;-0.0106377247;1.05031718;1.06001696;0.413272888;0.00702877562;1.0536798;0.251211438;-0.00672519059;10;0.400000347;0;1.044444;0.999953887;0.999954406
20.731811;1.05367533;0.418641021;-0.0112294526;0.397315058;-0.010658334;1.05030615;1.06001097;0.413232775;0.00700679395;1.0536748;0.251184424;-0.00673816085;10;0.400000314;0;1.044444;0.999953867;0.999954386
20.733811;1.05366531;0.418551013;-0.0112711551;0.397233434;-0.0106979707;1.05028309;1.059997;0.41315176;0.00696283289;1.05366479;0.251130393;-0.00676310393;10;0.400000245;0;1.044444;0.999953831;0.999954346
20.734811;1.0536603;0.418507677;-0.0112928395;0.397194207;-0.0107185799;1.05027206;1.05999001;0.413112039;0.00694084714;1.05365978;0.251104376;-0.00677607672;10;0.400000209;0;1.044444;0.999953814;0.999954326
20.735811;1.05365529;0.418462675;-0.0113128569;0.397153401;-0.0107376074;1.05026102;1.05998303;0.413072318;0.00691885819;1.05365478;0.251077357;-0.00678805022;10;0.400000172;0;1.044444;0.999954797;0.999955306
20.736811;1.05365027;0.418417675;-0.0113345401;0.397112596;-0.0107582168;1.050249;1.05997604;0.4130326;0.00689686638;1.05364977;0.251050337;-0.00680102448;10;0.400000135;0;1.044444;0.99995478;0.999955285
20.737811;1.05364525;0.418374343;-0.0113562221;0.397073374;-0.0107788262;1.05023797;1.05997006;0.412994064;0.00687486562;1.05364476;0.251024315;-0.00681399976;10;0.400000097;0;1.044444;0.999954763;0.999955263
20.741811;1.05362516;0.418197691;-0.011439597;0.396913334;-0.0108580979;1.05019288;1.05994213;0.41283678;0.00678686961;1.05362471;0.250918231;-0.0068639193;10;0.399999947;0;1.044444;0.999954688;0.99995517
20.742811;1.05362013;0.418154365;-0.0114612688;0.396874116;-0.0108787047;1.05018086;1.05993514;0.412797067;0.00676643959;1.0536197;0.250892214;-0.00687690503;10;0.399999912;0;1.044444;0.999955668;0.999956146
20.743811;1.05361509;0.41811104;-0.011482939;0.396834896;-0.0108993105;1.05016985;1.05992915;0.412758538;0.00674443002;1.05361469;0.250866199;-0.00688989296;10;0.399999878;0;1.044444;0.999955647;0.999956122
20.745811;1.05360503;0.418024392;-0.0115246108;0.396756451;-0.0109389366;1.05014783;1.05991517;0.412680686;0.0067004223;1.05360466;0.25081418;-0.00691487396;10;0.399999816;0;1.044444;0.999955604;0.999956076
20.747811;1.05359496;0.417939417;-0.0115662829;0.396679579;-0.0109785579;1.05012483;1.05990118;0.412604405;0.00665798591;1.05359463;0.250763174;-0.0069398597;10;0.399999761;0;1.044444;0.999955561;0.999956031
20.748811;1.05358993;0.417896098;-0.0115879533;0.396640347;-0.0109991578;1.05011383;1.05989518;0.412565875;0.00663597504;1.05358961;0.250737174;-0.00695285395;10;0.399999736;0;1.044444;0.99995554;0.999956011
20.749811;1.0535849;0.417852779;-0.0116079583;0.396601113;-0.0110181749;1.05010284;1.05988818;0.412527734;0.00661397059;1.0535846;0.250711176;-0.00696484901;10;0.399999711;0;1.044444;0.99995652;0.999956991
20.750811;1.05357987;0.41781113;-0.0116296315;0.396563458;-0.0110387734;1.05009084;1.05988118;0.412489591;0.00659353901;1.0535796;0.25068618;-0.00697784484;10;0.399999688;0;1.044444;0.999956501;0.999956973
20.751811;1.05357484;0.417767812;-0.0116496395;0.396524221;-0.0110577897;1.05007985;1.05987418;0.412451448;0.00657153549;1.05357459;0.250660185;-0.00698984144;10;0.399999666;0;1.044444;0.999956483;0.999956955
20.752811;1.05356982;0.417726164;-0.0116713158;0.396486562;-0.011078388;1.05006887;1.05986818;0.412414486;0.0065495265;1.05356959;0.250635191;-0.00700283885;10;0.399999645;0;1.044444;0.999956465;0.999956939
20.754811;1.05355978;0.417641201;-0.011713006;0.396409661;-0.011118003;1.0500469;1.05985418;0.412338192;0.00650709633;1.0535596;0.250584208;-0.00702783613;10;0.399999605;0;1.044444;0.999956432;0.999956907
20.755811;1.05355576;0.417599553;-0.0117330196;0.396371624;-0.0111370095;1.05003491;1.05984717;0.412301615;0.00648509676;1.05355561;0.250559219;-0.00703983598;10;0.399999585;0;1.044444;0.999956415;0.999956892
20.756811;1.05355074;0.417557906;-0.0117547009;0.396333963;-0.0111576088;1.05002393;1.05984117;0.412263073;0.00646466496;1.05355062;0.250534231;-0.00705283652;10;0.399999565;0;1.044444;0.999956398;0.999956877
20.757811;1.05354573;0.417516259;-0.0117747163;0.396296301;-0.0111766269;1.05001295;1.05983417;0.412226491;0.00644266814;1.05354563;0.250509245;-0.00706483769;10;0.399999545;0;1.044444;0.999957382;0.999957863
20.758811;1.05354072;0.417474611;-0.0117963991;0.396258638;-0.0111972278;1.05000196;1.05982717;0.412189907;0.00642067283;1.05354065;0.250484262;-0.00707783938;10;0.399999524;0;1.044444;0.999957365;0.999957849
20.759811;1.05353571;0.417432962;-0.0118164155;0.396220975;-0.0112162478;1.04999098;1.05982016;0.412151747;0.00640025173;1.05353567;0.250459279;-0.00708984143;10;0.399999502;0;1.044444;0.99995735;0.999957835
20.760811;1.0535307;0.417391314;-0.0118364318;0.396183312;-0.0112352687;1.04998;1.05981416;0.412114767;0.00637825369;1.05353069;0.250434299;-0.00710184367;10;0.39999948;0;1.044444;0.999957334;0.999957821
20.761811;1.05352569;0.417349664;-0.0118581144;0.396145648;-0.0112558727;1.04996801;1.05980716;0.412078174;0.00635783601;1.05352571;0.250409319;-0.00711484604;10;0.399999457;0;1.044444;0.999957319;0.999957808
20.763811;1.05351568;0.41726803;-0.0118998113;0.396071902;-0.0112955016;1.04994604;1.05979315;0.412004981;0.00631543219;1.05351576;0.250360359;-0.00713985133;10;0.399999411;0;1.044444;0.999957289;0.999957783
20.764811;1.05351068;0.417226382;-0.0119198254;0.396034236;-0.0113145268;1.04993505;1.05978715;0.411967992;0.00629343929;1.05351079;0.250335378;-0.0071518545;10;0.399999388;0;1.044444;0.999957274;0.999957772
20.765811;1.05350568;0.417186399;-0.0119398387;0.395998153;-0.0113335533;1.04992406;1.05978015;0.411931391;0.00627302537;1.05350582;0.250311396;-0.00716385827;10;0.399999363;0;1.044444;0.999957259;0.999957761
20.766811;1.05350068;0.41714475;-0.011961518;0.395960489;-0.0113541634;1.04991307;1.05977315;0.411896361;0.00625103897;1.05350085;0.250286411;-0.00717686286;10;0.399999339;0;1.044444;0.999958244;0.999958752
20.767811;1.05349569;0.417104767;-0.0119815298;0.395924406;-0.0113731934;1.04990208;1.05976715;0.411859367;0.00623061946;1.05349588;0.250262424;-0.00718886835;10;0.399999315;0;1.044444;0.999958228;0.999958744
20.768811;1.05349069;0.417064783;-0.0120015406;0.395888323;-0.0113922255;1.04989108;1.05976015;0.411822761;0.00620863328;1.05349091;0.250238435;-0.0072008747;10;0.399999292;0;1.044444;0.999958212;0.999958738
20.769811;1.05348569;0.417023131;-0.012023217;0.395850659;-0.011412842;1.04987909;1.05975315;0.411787725;0.0061882199;1.05348594;0.250213444;-0.00721388185;10;0.39999927;0;1.044444;0.999958196;0.999958733
20.770811;1.05348069;0.416983145;-0.0120432257;0.395814576;-0.0114318788;1.04986809;1.05974615;0.411751116;0.0061678066;1.05348097;0.250189452;-0.00722588981;10;0.399999249;0;1.044444;0.999958179;0.999958729
20.771811;1.0534757;0.416943157;-0.0120632335;0.395778493;-0.0114509177;1.04985709;1.05974016;0.411714116;0.00614581489;1.053476;0.250165459;-0.00723789863;10;0.39999923;0;1.044444;0.999958162;0.999958727
20.772811;1.0534717;0.416903169;-0.0120849072;0.395742035;-0.0114715301;1.04984609;1.05973316;0.411679077;0.00612540183;1.05347203;0.250141466;-0.00725090836;10;0.399999213;0;1.044444;0.999958144;0.999958727
20.773811;1.0534667;0.41686318;-0.0121049137;0.395705953;-0.0114905734;1.04983509;1.05972617;0.411644038;0.00610341642;1.05346705;0.250117474;-0.00726291903;10;0.399999199;0;1.044444;0.999958127;0.999958729
20.774811;1.05346171;0.41682319;-0.0121249199;0.39566987;-0.0115096185;1.04982409;1.05972017;0.411607038;0.0060829988;1.05346208;0.250093482;-0.00727493067;10;0.399999187;0;1.044444;0.99995811;0.999958733
20.775811;1.05345671;0.416783199;-0.0121449262;0.395633786;-0.0115286652;1.04981308;1.05971318;0.411572001;0.00606258819;1.0534571;0.250069491;-0.00728694329;10;0.39999918;0;1.044444;0.999959094;0.999959738
20.776811;1.05345172;0.416743206;-0.0121665994;0.395597703;-0.0115492953;1.04980208;1.05970618;0.411536964;0.00604060637;1.05345212;0.250045501;-0.00729995686;10;0.399999176;0;1.044444;0.999959081;0.999959744
20.777811;1.05344672;0.416703213;-0.0121866063;0.395561617;-0.0115683444;1.04979107;1.05970019;0.411501542;0.00602019333;1.05344714;0.250021512;-0.00731197129;10;0.399999175;0;1.044444;0.999959068;0.999959752
20.778811;1.05344173;0.416663218;-0.0122066137;0.39552553;-0.0115873948;1.04978007;1.05969319;0.411466508;0.00599978771;1.05344216;0.249997524;-0.00732398645;10;0.399999178;0;1.044444;0.999959058;0.999959761
20.779811;1.05343674;0.416624889;-0.0122266217;0.395491025;-0.0116064465;1.04976906;1.0596862;0.411431476;0.00597938372;1.05343717;0.249974537;-0.00733600211;10;0.399999184;0;1.044444;0.999959049;0.999959771
20.782811;1.05342176;0.416506564;-0.0122883172;0.395384335;-0.0116651911;1.04973604;1.05966721;0.411325614;0.00591659458;1.05342221;0.249903574;-0.00737304793;10;0.399999217;0;1.044444;0.999959031;0.999959805
20.783811;1.05341776;0.416468232;-0.0123083288;0.395349447;-0.0116842358;1.04972504;1.05966021;0.411290588;0.00589619374;1.05341822;0.249880586;-0.00738506097;10;0.399999231;0;1.044444;0.999959028;0.999959818
20.784811;1.05341277;0.416428234;-0.0123283411;0.395313351;-0.011703292;1.04971403;1.05965321;0.411257138;0.00587421994;1.05341322;0.249856596;-0.00739707215;10;0.399999247;0;1.044444;0.999959026;0.999959831
20.785811;1.05340777;0.416389904;-0.0123483534;0.395278835;-0.0117223482;1.04970302;1.05964721;0.411221727;0.00585381306;1.05340822;0.249833606;-0.00740908128;10;0.399999263;0;1.044444;0.999960025;0.999960846
20.786811;1.05340278;0.416349909;-0.0123683655;0.395242735;-0.0117414041;1.04969202;1.05964021;0.411186706;0.00583341115;1.05340322;0.249809615;-0.00742108832;10;0.399999279;0;1.044444;0.999960026;0.999960861
20.787811;1.05339778;0.416311581;-0.0123883768;0.395208216;-0.0117604594;1.04968101;1.05963322;0.411153258;0.00581300853;1.05339822;0.249786622;-0.00743309336;10;0.399999295;0;1.044444;0.999960028;0.999960877
20.788811;1.05339278;0.416273254;-0.0124100536;0.395173697;-0.0117810957;1.04967;1.05962722;0.411117851;0.0057925997;1.05339321;0.249763629;-0.00744609648;10;0.39999931;0;1.044444;0.999960031;0.999960893
20.789811;1.05338778;0.416234928;-0.0124300624;0.395139175;-0.011800149;1.04965899;1.05962022;0.411084406;0.00577219561;1.0533882;0.249740635;-0.00745809781;10;0.399999325;0;1.044444;0.999960036;0.99996091
20.790811;1.05338278;0.416196604;-0.0124500696;0.395104654;-0.0118192013;1.04964898;1.05961421;0.411050574;0.00575178519;1.05338319;0.249717639;-0.0074700975;10;0.399999339;0;1.044444;0.999960042;0.999960928
20.791811;1.05337777;0.416158279;-0.0124700751;0.395070131;-0.0118382524;1.04963798;1.05960721;0.411015559;0.00572980617;1.05337818;0.249694643;-0.00748209566;10;0.399999351;0;1.044444;0.99996005;0.999960945
20.792811;1.05337377;0.416119955;-0.012490079;0.395035235;-0.0118572914;1.04962697;1.05960121;0.41098173;0.0057093933;1.05337416;0.249671645;-0.00749409236;10;0.399999362;0;1.044444;0.99996006;0.999960962
20.794811;1.05336375;0.416043304;-0.0125300826;0.394966192;-0.0118953888;1.04960496;1.05958719;0.410914849;0.00566857401;1.05336412;0.249625649;-0.0075180815;10;0.399999379;0;1.044444;0.999960082;0.999960995
20.795811;1.05335874;0.416004978;-0.0125500825;0.394931671;-0.011914436;1.04959396;1.05958118;0.410881022;0.00564815685;1.0533591;0.24960265;-0.00753007411;10;0.399999386;0;1.044444;0.999961095;0.99996201
20.796811;1.05335373;0.41596665;-0.0125700809;0.394897152;-0.0119334824;1.04958296;1.05957417;0.410846009;0.00562774367;1.05335408;0.249579652;-0.00754206572;10;0.399999392;0;1.044444;0.999961108;0.999962023
20.797811;1.05334872;0.415929987;-0.0125900779;0.394864215;-0.0119525276;1.04957196;1.05956816;0.410812181;0.0056073241;1.05334906;0.249557655;-0.00755405663;10;0.399999397;0;1.044444;0.999961122;0.999962035
20.798811;1.05334371;0.415891657;-0.0126100737;0.394829696;-0.0119715717;1.04956197;1.05956114;0.410778741;0.00558690906;1.05334403;0.249534659;-0.00756604703;10;0.3999994;0;1.044444;0.999961135;0.999962044
20.799811;1.05333969;0.415854991;-0.0126300685;0.394796386;-0.0119906035;1.04955097;1.05955513;0.410746485;0.00556648834;1.05334001;0.249512664;-0.00757803698;10;0.399999401;0;1.044444;0.999961148;0.999962051
