time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.801811;1.05332966;0.41577832;-0.0126700562;0.394727353;-0.0120286877;1.04952899;1.05954209;0.410679214;0.00552565167;1.05332995;0.24946668;-0.00760201549;10;0.3999994;0;1.044444;0.99996117;0.999962055
20.802811;1.05332465;0.41574165;-0.0126900495;0.394694419;-0.0120477288;1.049518;1.05953507;0.410645769;0.00550523579;1.05332492;0.24944469;-0.00761400425;10;0.399999397;0;1.044444;0.999961178;0.999962052
20.803811;1.05331964;0.415704976;-0.0127083759;0.394661485;-0.0120651865;1.04950701;1.05952906;0.410611937;0.0054848146;1.0533199;0.249422701;-0.00762499299;10;0.399999393;0;1.044444;0.999961184;0.999962045
20.804811;1.05331462;0.415666635;-0.0127283685;0.394626971;-0.0120842255;1.04949701;1.05952204;0.410580065;0.00546439842;1.05331487;0.249399713;-0.007636982;10;0.399999387;0;1.044444;0.999961186;0.999962035
20.805811;1.05331061;0.415629958;-0.0127483607;0.394593663;-0.0121032515;1.04948602;1.05951502;0.41054662;0.005445555;1.05331084;0.249377725;-0.00764897162;10;0.399999381;0;1.044444;0.999961186;0.99996202
20.806811;1.0533056;0.415593281;-0.0127683526;0.394560732;-0.0121222875;1.04947503;1.059509;0.410514359;0.005425133;1.05330581;0.249355738;-0.00766096219;10;0.399999374;0;1.044444;0.999962182;0.999963003
20.807811;1.05330059;0.415554938;-0.0127883446;0.394526217;-0.0121413218;1.04946403;1.05950197;0.41048091;0.00540471569;1.05330078;0.24933275;-0.00767295413;10;0.399999367;0;1.044444;0.999962176;0.999962984
20.809811;1.05329057;0.415481587;-0.0128283297;0.394460354;-0.0121793853;1.04944304;1.05948893;0.410415195;0.00536387472;1.05329072;0.249288775;-0.00769694355;10;0.399999355;0;1.044444;0.999962157;0.999962941
20.810811;1.05328556;0.415444914;-0.0128466566;0.394427423;-0.0121968324;1.04943204;1.05948291;0.410382927;0.0053434512;1.05328569;0.249266786;-0.00770794147;10;0.39999935;0;1.044444;0.999962145;0.999962917
20.811811;1.05328156;0.415408242;-0.0128666505;0.394394118;-0.012215849;1.04942104;1.05947689;0.410350658;0.00532460043;1.05328166;0.249244796;-0.0077199416;10;0.399999347;0;1.044444;0.999962131;0.999962893
20.815811;1.05326156;0.415263238;-0.0129449573;0.394263983;-0.0122903765;1.04937903;1.05945082;0.41022076;0.00524291006;1.05326154;0.249157824;-0.00776696301;10;0.399999347;0;1.044444;0.99996206;0.999962796
20.816811;1.05325756;0.415226575;-0.0129649482;0.394230681;-0.0123093931;1.04936803;1.05944381;0.410188869;0.00522406182;1.05325751;0.249135827;-0.00777897338;10;0.399999349;0;1.044444;0.99996204;0.999962773
20.817811;1.05325257;0.415189913;-0.0129849376;0.394197752;-0.0123284219;1.04935702;1.05943779;0.410156591;0.00520363526;1.05325248;0.249113828;-0.0077909858;10;0.399999353;0;1.044444;0.999962019;0.999962752
20.818811;1.05324757;0.415153252;-0.0130049256;0.394164824;-0.0123474514;1.04934701;1.05943078;0.410124701;0.00518321352;1.05324745;0.249091827;-0.00780300016;10;0.399999357;0;1.044444;0.999962998;0.999963733
20.820811;1.05323758;0.415081604;-0.0130432303;0.394100552;-0.0123839302;1.04932499;1.05941776;0.410060532;0.00514393831;1.0532374;0.249048817;-0.00782603364;10;0.399999369;0;1.044444;0.999962954;0.999963703
20.821811;1.05323359;0.415046616;-0.0130632135;0.394068834;-0.0124029504;1.04931497;1.05941175;0.410028254;0.0051235116;1.05323337;0.249027808;-0.00783805219;10;0.399999378;0;1.044444;0.999962931;0.999963692
20.822811;1.05322859;0.415009962;-0.0130815286;0.394035908;-0.0124204008;1.04930395;1.05940574;0.409997549;0.00510465785;1.05322834;0.249005796;-0.00784907163;10;0.399999389;0;1.044444;0.999962908;0.999963684
20.824811;1.05321861;0.414938326;-0.0131214889;0.393971641;-0.0124584691;1.04928291;1.05939273;0.409933379;0.00506380781;1.0532183;0.248962767;-0.00787311215;10;0.399999416;0;1.044444;0.999962861;0.999963678
20.825811;1.05321361;0.414903343;-0.0131398018;0.393940299;-0.0124759221;1.04927188;1.05938573;0.409903058;0.00504495814;1.05321328;0.248941749;-0.00788413279;10;0.399999433;0;1.044444;0.999962838;0.99996368
20.827811;1.05320462;0.414831715;-0.0131797627;0.393875658;-0.0125139839;1.04925082;1.05937372;0.409838492;0.00500567609;1.05320424;0.248898708;-0.00790817453;10;0.399999471;0;1.044444;0.999962798;0.999963694
20.829811;1.05319462;0.414761755;-0.0132180615;0.393812972;-0.0125504784;1.04922977;1.05936073;0.409775876;0.00496482463;1.0531942;0.248856662;-0.00793121703;10;0.399999512;0;1.044444;0.999962767;0.999963718
20.830811;1.05319062;0.414726775;-0.01323638;0.393781253;-0.0125679229;1.04921874;1.05935473;0.409745155;0.00494596876;1.05319019;0.248835638;-0.0079422383;10;0.399999533;0;1.044444;0.999963755;0.999964733
20.832811;1.05318061;0.414656811;-0.0132763552;0.393718562;-0.0126060001;1.04919769;1.05934175;0.409682515;0.00490668481;1.05318016;0.248793585;-0.00796628021;10;0.399999571;0;1.044444;0.999963741;0.999964769
20.833811;1.0531756;0.414621828;-0.0132946786;0.393687214;-0.0126234556;1.04918767;1.05933476;0.409652169;0.00488625614;1.05317515;0.248772557;-0.00797730073;10;0.399999589;0;1.044444;0.999963737;0.999964789
20.835811;1.05316658;0.414551858;-0.0133329968;0.393624142;-0.012659936;1.04916663;1.0593228;0.409590691;0.00484695695;1.05316613;0.248730499;-0.00800034102;10;0.39999962;0;1.044444;0.999963739;0.999964832
20.836811;1.05316157;0.414516871;-0.0133529912;0.39359279;-0.0126789734;1.04915561;1.05931581;0.409560335;0.00482809554;1.05316113;0.24870947;-0.00801236108;10;0.399999634;0;1.044444;0.999963742;0.999964855
20.837811;1.05315756;0.414481883;-0.0133713202;0.393561065;-0.0126964167;1.0491456;1.05930983;0.409528015;0.00480922785;1.05315713;0.248688443;-0.00802338124;10;0.399999646;0;1.044444;0.999963748;0.999964879
20.838811;1.05315254;0.414446893;-0.0133913168;0.393529713;-0.0127154555;1.04913459;1.05930386;0.409497266;0.00478878551;1.05315213;0.248667417;-0.00803540146;10;0.399999657;0;1.044444;0.999963754;0.999964903
20.839811;1.05314753;0.414413567;-0.0134096477;0.393499943;-0.0127329132;1.04912458;1.05929688;0.409466901;0.00476992026;1.05314714;0.248647393;-0.00804642158;10;0.399999666;0;1.044444;0.999963761;0.999964926
20.840811;1.05314251;0.414378574;-0.0134296464;0.393468591;-0.0127519552;1.04911457;1.0592909;0.409436149;0.00474947685;1.05314215;0.248626371;-0.00805844141;10;0.399999674;0;1.044444;0.999963768;0.999964949
20.842811;1.05313348;0.414310251;-0.0134663138;0.393407097;-0.0127868684;1.04909356;1.05927894;0.409376217;0.00471173776;1.05313319;0.248585335;-0.00808047904;10;0.399999684;0;1.044444;0.999963785;0.999964995
20.843811;1.05312847;0.414275253;-0.0134863155;0.393375745;-0.012805917;1.04908256;1.05927196;0.409345852;0.00469130049;1.05312821;0.248564322;-0.00809249609;10;0.399999687;0;1.044444;0.999964794;0.999966016
20.844811;1.05312446;0.41424192;-0.0135046513;0.393345602;-0.0128233733;1.04907257;1.05926598;0.4093151;0.00467243351;1.05312423;0.248544311;-0.00810351146;10;0.39999969;0;1.044444;0.999964804;0.999966036
20.845811;1.05311945;0.414206919;-0.0135246545;0.39331425;-0.0128424265;1.04906157;1.05926;0.409284348;0.00465356831;1.05311926;0.248523303;-0.00811552493;10;0.399999692;0;1.044444;0.999964814;0.999966054
20.846811;1.05311444;0.414173583;-0.0135429915;0.39328448;-0.0128598996;1.04905158;1.05925302;0.409255556;0.00463313637;1.05311429;0.248503299;-0.00812653648;10;0.399999693;0;1.044444;0.999964825;0.999966071
20.847811;1.05310943;0.41413858;-0.0135613289;0.393253126;-0.0128773749;1.04904159;1.05924703;0.409224806;0.00461427639;1.05310933;0.248482297;-0.00813754605;10;0.399999695;0;1.044444;0.999964836;0.999966085
20.848811;1.05310543;0.414105243;-0.0135813328;0.393222982;-0.0128964232;1.0490306;1.05924104;0.409194055;0.00459541993;1.05310536;0.248462298;-0.00814955352;10;0.399999696;0;1.044444;0.999964848;0.999966097
20.853811;1.05308145;0.413936887;-0.0136746742;0.393072163;-0.0129854157;1.04897966;1.05921008;0.409045418;0.00449962774;1.05308156;0.248361333;-0.00820555488;10;0.399999704;0;1.044444;0.999964918;0.999966135
20.854811;1.05307746;0.413903549;-0.0136946715;0.393042016;-0.013004475;1.04896868;1.05920308;0.409015059;0.00447922487;1.0530776;0.248341344;-0.00821754843;10;0.399999707;0;1.044444;0.999964936;0.999966139
20.856811;1.05306748;0.413836874;-0.0137313267;0.392982464;-0.0130394542;1.04894872;1.05919108;0.408956721;0.00444156664;1.05306768;0.248301369;-0.00823953062;10;0.399999717;0;1.044444;0.999964976;0.99996614
20.857811;1.0530635;0.413803537;-0.0137513179;0.392952312;-0.0130585138;1.04893774;1.05918507;0.408927555;0.00442274155;1.05306372;0.248281384;-0.00825151965;10;0.399999723;0;1.044444;0.999965998;0.999967138
20.858811;1.05305852;0.413770201;-0.0137696406;0.392922532;-0.0130760021;1.04892776;1.05917906;0.408896817;0.00440391891;1.05305876;0.248261399;-0.00826250751;10;0.39999973;0;1.044444;0.999966021;0.999967135
20.859811;1.05305353;0.413736866;-0.0137879618;0.39289275;-0.0130934889;1.04891779;1.05917205;0.40886804;0.00438510266;1.0530538;0.248241416;-0.00827349426;10;0.399999739;0;1.044444;0.999966046;0.99996713
20.861811;1.05304457;0.413670194;-0.0138246005;0.392832807;-0.0131284433;1.04889685;1.05916001;0.408809719;0.00434746715;1.05304488;0.248201455;-0.00829546443;10;0.39999976;0;1.044444;0.999966098;0.999967119
20.862811;1.05303959;0.413636859;-0.0138445852;0.392803019;-0.0131475052;1.04888688;1.05915399;0.40878056;0.00432707769;1.05303991;0.248181478;-0.00830744788;10;0.399999772;0;1.044444;0.999966126;0.999967112
20.863811;1.05303561;0.41360519;-0.0138629029;0.39277444;-0.0131649688;1.04887691;1.05914797;0.408751401;0.00430826261;1.05303595;0.248162503;-0.00831843046;10;0.399999786;0;1.044444;0.999966154;0.999967106
20.864811;1.05303063;0.413571854;-0.0138812207;0.39274465;-0.0131824416;1.04886695;1.05914095;0.408722628;0.00428945199;1.05303098;0.24814253;-0.00832941251;10;0.399999801;0;1.044444;0.999966182;0.9999671
20.865811;1.05302666;0.413538517;-0.0138995388;0.392714486;-0.013199899;1.04885699;1.05913493;0.408693471;0.00427063732;1.053027;0.248122561;-0.00834039438;10;0.399999816;0;1.044444;0.99996621;0.999967094
20.869811;1.05300775;0.413408502;-0.0139744888;0.392598107;-0.0132713252;1.04881615;1.05911086;0.408578421;0.00419537243;1.05300808;0.248044704;-0.00838532338;10;0.399999884;0;1.044444;0.999966316;0.999967082
20.870811;1.05300277;0.413376831;-0.013992813;0.392569895;-0.0132887843;1.04880619;1.05910485;0.408549267;0.00417655291;1.05300309;0.248025744;-0.00839630615;10;0.399999901;0;1.044444;0.99996634;0.999967084
20.871811;1.05299879;0.41334349;-0.0140111385;0.392539728;-0.0133062289;1.04879524;1.05909784;0.408522072;0.00415773521;1.0529991;0.248005785;-0.00840728891;10;0.399999916;0;1.044444;0.999967364;0.99996809
20.874811;1.05298486;0.413246795;-0.0140661207;0.392453133;-0.0133585792;1.04876535;1.05907982;0.408436183;0.00410282829;1.0529851;0.247947907;-0.0084402358;10;0.399999951;0;1.044444;0.99996743;0.999968124
20.875811;1.05297988;0.413215114;-0.0140844497;0.392424921;-0.0133760312;1.04875539;1.05907382;0.408407031;0.00408399569;1.0529801;0.247928948;-0.00845121765;10;0.399999959;0;1.044444;0.999967451;0.999968142
20.879811;1.05296195;0.413088373;-0.014157774;0.392311319;-0.0134458127;1.04871549;1.05904983;0.408295152;0.0040086388;1.05296206;0.247853098;-0.00849514728;10;0.399999978;0;1.044444;0.999967519;0.999968233
20.880811;1.05295797;0.413056684;-0.014176107;0.392282731;-0.0134632537;1.04870551;1.05904284;0.408267965;0.00398979818;1.05295804;0.247834134;-0.0085061316;10;0.39999998;0;1.044444;0.999967533;0.999968259
20.882811;1.05294799;0.412993304;-0.0142127743;0.392226298;-0.0134981648;1.04868553;1.05903085;0.408211245;0.00395367882;1.052948;0.247796206;-0.0085281042;10;0.399999983;0;1.044444;0.999967557;0.99996831
20.883811;1.052944;0.412961614;-0.0142311087;0.392197708;-0.0135156092;1.04867553;1.05902486;0.408183672;0.00393483037;1.05294398;0.247777242;-0.00853909271;10;0.399999982;0;1.044444;0.999967569;0.999968334
20.884811;1.052939;0.412929925;-0.0142494436;0.392169491;-0.0135330669;1.04866453;1.05901887;0.4081561;0.00391598083;1.05293895;0.247758278;-0.00855008279;10;0.399999979;0;1.044444;0.99996758;0.999968357
20.885811;1.05293501;0.412898237;-0.0142677794;0.392140901;-0.0135505124;1.04865453;1.05901288;0.408128527;0.00389870406;1.05293493;0.247739312;-0.00856107442;10;0.399999974;0;1.044444;0.999968593;0.999969377
20.887811;1.05292601;0.412834866;-0.0143027868;0.392084095;-0.013583834;1.04863451;1.0590009;0.408073381;0.00386099979;1.05292587;0.247701376;-0.00858206204;10;0.399999958;0;1.044444;0.999968619;0.999969408
20.891811;1.05290798;0.41271148;-0.0143761443;0.391973648;-0.0136536419;1.04859547;1.05897695;0.407963079;0.00378715008;1.05290776;0.247627477;-0.00862605473;10;0.399999908;0;1.044444;0.999968674;0.999969429
20.892811;1.05290297;0.412679805;-0.0143944859;0.39194543;-0.0136711008;1.04858546;1.05897097;0.407935501;0.00376986411;1.05290273;0.247608495;-0.00863705579;10;0.399999894;0;1.044444;0.999968687;0.999969427
20.893811;1.05289796;0.412649799;-0.0144111618;0.391918793;-0.0136869778;1.04857545;1.05896499;0.407907922;0.00375100206;1.0528977;0.24759051;-0.00864705714;10;0.399999878;0;1.044444;0.9999687;0.999969421
20.898811;1.05287589;0.412496463;-0.0145012245;0.391781318;-0.0137726868;1.04852538;1.05893506;0.40777316;0.003659793;1.05287557;0.247498531;-0.00870105586;10;0.3999998;0;1.044444;0.999968763;0.999969341
20.899811;1.05287087;0.412464799;-0.0145195734;0.391753093;-0.0137901613;1.04851536;1.05892907;0.407747149;0.00364091098;1.05287055;0.247479525;-0.00871205206;10;0.399999786;0;1.044444;0.999969777;0.999970316
20.900811;1.05286686;0.412434804;-0.0145379232;0.39172608;-0.0138076255;1.04850635;1.05892309;0.407719565;0.00362359947;1.05286653;0.247461515;-0.00872304677;10;0.399999773;0;1.044444;0.999969791;0.999970289
20.905811;1.05284381;0.412283165;-0.0146263406;0.391590556;-0.0138918507;1.04845628;1.05889314;0.407586371;0.00353227916;1.05284346;0.247370425;-0.00877600608;10;0.399999725;0;1.044444;0.999969881;0.999970153
20.906811;1.05283981;0.412253171;-0.0146446887;0.391563548;-0.0139093246;1.04844727;1.05888815;0.40755998;0.00351495086;1.05283946;0.247352403;-0.00878699708;10;0.399999718;0;1.044444;0.999969904;0.99997013
20.907811;1.05283581;0.412223175;-0.0146630354;0.391536541;-0.0139267992;1.04843726;1.05888216;0.407533974;0.00349762529;1.05283546;0.24733438;-0.00879798832;10;0.399999713;0;1.044444;0.999969927;0.999970108
20.910811;1.05282181;0.412134848;-0.0147147355;0.391457854;-0.0139760864;1.04840723;1.05886419;0.407454393;0.00344250234;1.05282148;0.247281316;-0.00882896474;10;0.399999706;0;1.044444;0.999969997;0.999970061
20.913811;1.05280881;0.412044845;-0.0147680947;0.391377224;-0.0140269504;1.04837821;1.05884622;0.407376392;0.00338896495;1.05280853;0.247227265;-0.00886094776;10;0.399999723;0;1.044444;0.999970063;0.99997004
20.914811;1.05280382;0.41201651;-0.0147864365;0.39135218;-0.0140444433;1.0483682;1.05884023;0.407350392;0.00337164754;1.05280355;0.247210253;-0.00887194413;10;0.399999736;0;1.044444;0.999971084;0.999971038
20.915811;1.05279982;0.411986508;-0.0148031117;0.391325182;-0.0140603406;1.0483592;1.05883424;0.407325966;0.00335275777;1.05279957;0.247192244;-0.00888194154;10;0.399999752;0;1.044444;0.999971103;0.999971038
20.916811;1.05279483;0.411956505;-0.0148214536;0.391298558;-0.0140778355;1.0483492;1.05882925;0.407299582;0.0033354403;1.0527946;0.247174237;-0.00889294005;10;0.399999771;0;1.044444;0.99997112;0.99997104
20.918811;1.05278684;0.411898165;-0.0148564693;0.391246151;-0.0141112192;1.04833019;1.05881728;0.407247582;0.00330081469;1.05278666;0.247139234;-0.00891394091;10;0.399999821;0;1.044444;0.999971149;0.999971047
20.921811;1.05277287;0.411811489;-0.0149081494;0.391169087;-0.014160543;1.04830119;1.05879934;0.407171152;0.00324730853;1.05277275;0.24708725;-0.00894495129;10;0.399999918;0;1.044444;0.99997118;0.999971063
20.923811;1.05276488;0.411753149;-0.0149431488;0.391116696;-0.0141939426;1.04828118;1.05878837;0.407120334;0.0032111172;1.05276482;0.247052271;-0.00896596278;10;0.399999992;0;1.044444;0.999971192;0.999971076
20.926811;1.05275091;0.411666473;-0.0149964692;0.391039647;-0.0142448674;1.04825317;1.05877043;0.407043881;0.00315921316;1.05275093;0.247000313;-0.00899798409;10;0.400000105;0;1.044444;0.999971192;0.999971101
20.927811;1.05274691;0.411638136;-0.01501313;0.391014244;-0.0142607797;1.04824317;1.05876445;0.40701944;0.00314191592;1.05274696;0.24698333;-0.00900799126;10;0.400000141;0;1.044444;0.999971187;0.99997111
20.928811;1.05274292;0.4116098;-0.0150297911;0.390988841;-0.0142766929;1.04823317;1.05875946;0.406993035;0.00312304308;1.05274299;0.246966346;-0.00901799797;10;0.400000176;0;1.044444;0.999971181;0.999971119
20.929811;1.05273792;0.411581464;-0.0150481196;0.390963807;-0.0142942035;1.04822417;1.05875348;0.406968585;0.0031057486;1.05273802;0.246949364;-0.00902900385;10;0.400000208;0;1.044444;0.999972173;0.999972127
20.931811;1.05272893;0.411524791;-0.015081447;0.390913361;-0.0143260464;1.04820517;1.05874151;0.406918097;0.00307116265;1.05272906;0.246915398;-0.00904901125;10;0.400000265;0;1.044444;0.999972156;0.99997214
20.932811;1.05272493;0.411496455;-0.0150997793;0.390887949;-0.0143435447;1.04819517;1.05873652;0.40689325;0.00305386803;1.05272508;0.246898414;-0.0090600118;10;0.40000029;0;1.044444;0.999972146;0.999972143
20.935811;1.05271193;0.411411453;-0.0151514489;0.390812068;-0.0143928854;1.04816718;1.05871856;0.406819837;0.00300199716;1.05271211;0.246847453;-0.00909099741;10;0.40000035;0;1.044444;0.99997212;0.999972143
20.936811;1.05270793;0.411383121;-0.0151681173;0.390786646;-0.0144087982;1.04815718;1.05871357;0.406794973;0.0029847059;1.05270811;0.246830462;-0.00910098747;10;0.400000365;0;1.044444;0.999972112;0.999972139
20.939811;1.05269391;0.41129981;-0.0152197841;0.390712691;-0.0144581344;1.04812919;1.0586956;0.406721515;0.00293285001;1.0526941;0.246780476;-0.00913194683;10;0.400000395;0;1.044444;0.999972093;0.999972116
20.940811;1.05268991;0.41127149;-0.0152364473;0.390687258;-0.0144740374;1.04811919;1.05869061;0.406696638;0.00291556496;1.05269009;0.246763477;-0.00914193088;10;0.400000401;0;1.044444;0.999972087;0.999972105
20.942811;1.0526809;0.411216524;-0.0152714328;0.39063834;-0.0145074312;1.04810019;1.05867863;0.406647647;0.00288100214;1.05268107;0.246730475;-0.00916289737;10;0.400000405;0;1.044444;0.999972077;0.999972081
20.943811;1.05267689;0.41118821;-0.015288088;0.3906129;-0.014523325;1.04809118;1.05867264;0.406623149;0.00286372037;1.05267706;0.246713472;-0.00917288066;10;0.400000405;0;1.044444;0.999972072;0.999972068
20.944811;1.05267289;0.411159898;-0.0153047406;0.390587457;-0.014539216;1.04808118;1.05866764;0.406598264;0.00284643495;1.05267305;0.246696469;-0.00918286468;10;0.400000402;0;1.044444;0.999973066;0.999973054
20.946811;1.05266387;0.411104946;-0.0153380389;0.390538519;-0.0145710045;1.04806217;1.05865564;0.406550835;0.00281186501;1.05266403;0.24666346;-0.0092028371;10;0.400000392;0;1.044444;0.999973055;0.999973023
20.947811;1.05265987;0.411078304;-0.0153546856;0.390514654;-0.0145868889;1.04805317;1.05865064;0.406525949;0.00279457441;1.05266002;0.246647454;-0.0092128262;10;0.400000384;0;1.044444;0.999973049;0.999973005
20.948811;1.05265486;0.411051663;-0.0153729981;0.390491158;-0.0146043689;1.04804416;1.05864464;0.406503021;0.00277728403;1.05265501;0.246631447;-0.0092238174;10;0.400000376;0;1.044444;0.999973042;0.999972987
20.949811;1.05265086;0.411023353;-0.0153896439;0.390465707;-0.0146202504;1.04803415;1.05863863;0.406478519;0.00275999095;1.052651;0.246614438;-0.00923381081;10;0.400000366;0;1.044444;0.999973033;0.999972968
20.950811;1.05264686;0.41099671;-0.0154062905;0.390441837;-0.0146361306;1.04802514;1.05863363;0.406455209;0.00274269242;1.052647;0.246598426;-0.00924380658;10;0.400000355;0;1.044444;0.999973024;0.999972948
20.951811;1.05264286;0.410970064;-0.0154229385;0.390417968;-0.0146520097;1.04801612;1.05862762;0.40643071;0.00272696784;1.05264299;0.246582413;-0.00925380482;10;0.400000344;0;1.044444;0.999973014;0.999972927
20.952811;1.05263787;0.410941751;-0.0154395887;0.390392885;-0.0146679018;1.04800611;1.05862161;0.406407786;0.00270966576;1.05263799;0.246565398;-0.00926380548;10;0.400000331;0;1.044444;0.999973003;0.999972905
20.955811;1.0526249;0.410861798;-0.0154895578;0.390321643;-0.0147155463;1.04797807;1.05860457;0.406335495;0.00265773786;1.052625;0.246517343;-0.00929381772;10;0.400000291;0;1.044444;0.999972968;0.999972832
20.958811;1.05261295;0.410781825;-0.0155412256;0.390250024;-0.0147647614;1.04795004;1.05858853;0.406265986;0.00260735688;1.05261303;0.246469277;-0.00932482825;10;0.400000255;0;1.044444;0.999972937;0.999972747
20.959811;1.05260797;0.410755163;-0.0155578994;0.39022652;-0.0147806551;1.04794103;1.05858252;0.406241502;0.00259003601;1.05260805;0.246453253;-0.00933482781;10;0.400000245;0;1.044444;0.999973928;0.999973717
20.960811;1.05260399;0.4107285;-0.0155745764;0.390202644;-0.014796536;1.04793202;1.05857651;0.406218595;0.00257428804;1.05260406;0.24643723;-0.00934482496;10;0.400000237;0;1.044444;0.99997392;0.999973686
20.961811;1.05260001;0.410701835;-0.0155912563;0.390178766;-0.0148124182;1.04792201;1.0585715;0.406195306;0.00255696196;1.05260008;0.246421208;-0.00935481989;10;0.400000229;0;1.044444;0.999973913;0.999973655
20.962811;1.05259504;0.410675169;-0.015607939;0.390155257;-0.0148283159;1.047913;1.05856549;0.406172405;0.00253963715;1.05259509;0.246405186;-0.00936481308;10;0.400000224;0;1.044444;0.999973907;0.999973625
20.963811;1.05259106;0.410648501;-0.0156246243;0.390131374;-0.0148442007;1.04790399;1.05856048;0.406149123;0.00252388339;1.0525911;0.246389164;-0.00937480511;10;0.40000022;0;1.044444;0.999973902;0.999973596
20.965811;1.05258311;0.410595163;-0.015656335;0.390083605;-0.0148743921;1.04788497;1.05854846;0.406103336;0.0024892294;1.05258312;0.246357125;-0.0093937878;10;0.400000218;0;1.044444;0.999973894;0.999973539
20.968811;1.05257018;0.410516816;-0.0157064148;0.390013892;-0.0149220824;1.04785794;1.05853244;0.406033904;0.00243881424;1.05257014;0.246310073;-0.00942376225;10;0.400000226;0;1.044444;0.999973892;0.999973462
20.969811;1.0525662;0.410491809;-0.0157231109;0.389991584;-0.0149379788;1.04784893;1.05852643;0.406011018;0.00242305931;1.05256615;0.246295058;-0.00943375388;10;0.400000231;0;1.044444;0.999973896;0.99997344
20.970811;1.05256122;0.410465134;-0.015739808;0.389968061;-0.0149538916;1.04783892;1.05852142;0.405989324;0.00240572702;1.05256115;0.246279043;-0.0094437456;10;0.400000238;0;1.044444;0.999973901;0.999973419
20.972811;1.05255326;0.410413449;-0.015773203;0.389921854;-0.0149856946;1.0478209;1.0585094;0.405943552;0.00237264043;1.05255316;0.246248019;-0.00946372992;10;0.400000256;0;1.044444;0.99997392;0.999973385
20.973811;1.05254927;0.410388438;-0.0157899003;0.389899542;-0.0150015985;1.04781189;1.0585044;0.405920283;0.00235688228;1.05254916;0.246233007;-0.00947372315;10;0.400000268;0;1.044444;0.999973933;0.999973371
20.974811;1.05254529;0.41036176;-0.0158049302;0.389875646;-0.0150159205;1.04780289;1.05849838;0.405898971;0.00233955236;1.05254516;0.246216996;-0.00948271759;10;0.400000283;0;1.044444;0.999974949;0.999974359
20.976811;1.05253631;0.410310064;-0.0158383193;0.389829808;-0.0150477492;1.04778488;1.05848736;0.405854386;0.00230646804;1.05253617;0.246185973;-0.00950271101;10;0.400000321;0;1.044444;0.999974986;0.999974343
20.977811;1.05253232;0.410285049;-0.0158550112;0.389807496;-0.0150636577;1.04777488;1.05848234;0.405831113;0.00229071416;1.05253217;0.246170961;-0.00951271003;10;0.400000344;0;1.044444;0.999975008;0.999974338
20.979811;1.05252433;0.410235014;-0.0158883878;0.389762875;-0.0150954759;1.04775688;1.05847131;0.405786523;0.00225763885;1.05252418;0.246140935;-0.00953271247;10;0.400000397;0;1.044444;0.999975057;0.999974332
20.980811;1.05251933;0.410208329;-0.0159034052;0.389739352;-0.0151098158;1.04774789;1.05846529;0.405765206;0.00224031769;1.05251918;0.246124921;-0.00954171612;10;0.400000426;0;1.044444;0.999975083;0.999974331
20.982811;1.05251133;0.410158293;-0.015936765;0.389694739;-0.015141633;1.0477299;1.05845426;0.405720614;0.00220725364;1.05251119;0.246094892;-0.00956172857;10;0.400000484;0;1.044444;0.999975138;0.999974329
20.984811;1.05250332;0.410108258;-0.0159684483;0.389650133;-0.0151718659;1.04771192;1.05844322;0.405676023;0.00217577153;1.0525032;0.246064862;-0.00958074646;10;0.400000536;0;1.044444;0.999975192;0.999974329
20.985811;1.05249832;0.410083241;-0.0159851209;0.389628204;-0.0151877882;1.04770293;1.0584382;0.405654325;0.00215845736;1.0524982;0.246049848;-0.00959075627;10;0.400000558;0;1.044444;0.999975219;0.999974328
20.986811;1.05249431;0.410058224;-0.0160017923;0.389605906;-0.0152036956;1.04769394;1.05843319;0.405632629;0.00214271953;1.0524942;0.246034835;-0.00960076585;10;0.400000577;0;1.044444;0.999975246;0.999974328
20.989811;1.05248228;0.40998318;-0.0160501376;0.389539029;-0.0152498309;1.04766696;1.05841614;0.405568316;0.00209394533;1.05248222;0.245989803;-0.00962978799;10;0.400000611;0;1.044444;0.999975321;0.999974323
20.990811;1.05247827;0.409958166;-0.0160651416;0.389516741;-0.0152641524;1.04765797;1.05841112;0.405546625;0.00207663892;1.05247823;0.245974794;-0.00963879225;10;0.400000614;0;1.044444;0.999976343;0.999975321
20.991811;1.05247326;0.409933153;-0.0160818125;0.389494825;-0.0152800714;1.04764897;1.05840511;0.405525317;0.00206091008;1.05247323;0.245959785;-0.0096487949;10;0.400000612;0;1.044444;0.999976363;0.999975318
20.993811;1.05246522;0.409884797;-0.0161134875;0.389451842;-0.0153102942;1.04763098;1.05839409;0.405482319;0.00202945166;1.05246525;0.245930767;-0.00966779651;10;0.400000595;0;1.044444;0.9999764;0.99997531
20.997811;1.05244916;0.409786428;-0.0161784963;0.389364314;-0.0153723015;1.04759498;1.05837303;0.405395937;0.00196495104;1.05244929;0.245871731;-0.00970679495;10;0.400000517;0;1.044444;0.999976456;0.999975301
20.998811;1.05244414;0.409763089;-0.0161934954;0.389343995;-0.0153866236;1.04758598;1.05836802;0.405374243;0.0019476409;1.0524443;0.245857722;-0.00971579499;10;0.400000493;0;1.044444;0.999976466;0.999975302
20.999811;1.05244013;0.409738085;-0.0162101598;0.389321726;-0.015402512;1.04757699;1.05836201;0.405354506;0.00193190595;1.05244031;0.245842715;-0.00972579542;10;0.400000468;0;1.044444;0.999976475;0.999975305
21.000811;1.05243612;0.40971475;-0.0162251559;0.389301043;-0.015416814;1.04756899;1.05835699;0.40533281;0.00191616825;1.05243632;0.245828707;-0.00973479637;10;0.400000443;0;1.044444;0.999976481;0.999975311
21.001811;1.0524321;0.409689749;-0.0162418172;0.389278779;-0.0154326971;1.04756;1.05835098;0.405311495;0.00190043203;1.05243233;0.245813701;-0.00974479799;10;0.400000418;0;1.044444;0.999976485;0.99997532
21.003811;1.05242408;0.40964142;-0.0162734681;0.389235844;-0.015462873;1.04754201;1.05834094;0.405269673;0.00186895729;1.05242436;0.245784689;-0.00976380389;10;0.400000371;0;1.044444;0.999976486;0.999975345
21.004811;1.05242007;0.40961809;-0.0162884576;0.389215171;-0.0154771663;1.04753302;1.05833492;0.405249932;0.00185322318;1.05242038;0.245770683;-0.0097728085;10;0.400000348;0;1.044444;0.999976484;0.999975361
21.005811;1.05241607;0.409594763;-0.0163051119;0.389194499;-0.0154930419;1.04752402;1.0583299;0.405228233;0.00183591394;1.05241639;0.245756676;-0.00978281447;10;0.400000326;0;1.044444;0.999976481;0.99997538
21.006811;1.05241206;0.409569772;-0.0163200977;0.389172246;-0.0155073323;1.04751502;1.05832488;0.405208109;0.00182018117;1.05241241;0.245741669;-0.009791822;10;0.400000304;0;1.044444;0.999977476;0.9999764
21.007811;1.05240805;0.409546449;-0.0163367486;0.389151578;-0.015523205;1.04750703;1.05831886;0.405186795;0.00180445195;1.05240842;0.245727661;-0.00980183117;10;0.400000283;0;1.044444;0.99997747;0.999976422
21.008811;1.05240305;0.409523127;-0.0163517315;0.38913128;-0.0155375074;1.04749803;1.05831383;0.405166673;0.00178872294;1.05240344;0.245713652;-0.00981084192;10;0.400000263;0;1.044444;0.999977464;0.999976445
21.009811;1.05239904;0.409499807;-0.01636838;0.389110613;-0.0155533776;1.04748903;1.05830881;0.405144977;0.00177299582;1.05239946;0.245699641;-0.00982085414;10;0.400000245;0;1.044444;0.999977457;0.999976469
21.010811;1.05239504;0.409476488;-0.0163833615;0.389089947;-0.0155676631;1.04748003;1.05830278;0.405125239;0.001757272;1.05239547;0.24568563;-0.00982986767;10;0.400000227;0;1.044444;0.999977449;0.999976495
21.011811;1.05239103;0.409453168;-0.016398343;0.389069282;-0.015581948;1.04747102;1.05829775;0.405105119;0.00174154777;1.05239149;0.245671619;-0.00983888228;10;0.400000211;0;1.044444;0.999977441;0.999976523
21.012811;1.05238703;0.409428183;-0.0164149916;0.389047031;-0.0155978164;1.04746302;1.05829272;0.405084999;0.00172582439;1.0523875;0.245656608;-0.00984889768;10;0.400000195;0;1.044444;0.999977434;0.999976551
21.013811;1.05238302;0.409404864;-0.0164299741;0.389026364;-0.0156121008;1.04745401;1.05828669;0.405063688;0.0017101031;1.05238352;0.245642598;-0.00985791359;10;0.40000018;0;1.044444;0.999977426;0.99997658
21.014811;1.05237901;0.409381546;-0.0164466242;0.389005695;-0.0156279691;1.047445;1.05828167;0.405043568;0.00169438032;1.05237953;0.245628588;-0.00986792967;10;0.400000166;0;1.044444;0.999977418;0.999976609
21.016811;1.052371;0.409336573;-0.0164765928;0.388965939;-0.01565654;1.04742798;1.05827161;0.405003329;0.0016629341;1.05237156;0.24560157;-0.00988596029;10;0.400000137;0;1.044444;0.999977406;0.999976667
21.017811;1.05236699;0.409313252;-0.0164932444;0.388945266;-0.0156724106;1.04741896;1.05826558;0.40498359;0.00164721167;1.05236757;0.245587562;-0.00989597373;10;0.400000123;0;1.044444;0.999977401;0.999976695
21.020811;1.05235497;0.409243284;-0.0165398687;0.388883241;-0.015716863;1.0473929;1.05825052;0.404923223;0.00160003311;1.05235561;0.245545546;-0.0099240028;10;0.400000076;0;1.044444;0.99997739;0.999976774
21.021811;1.05235097;0.40921996;-0.0165548558;0.388862561;-0.0157311551;1.04738388;1.0582445;0.404903479;0.00158588047;1.05235161;0.245531542;-0.00993300862;10;0.400000059;0;1.044444;0.999977388;0.999976797
21.022811;1.05234696;0.409198302;-0.0165698437;0.388843465;-0.0157454485;1.04737586;1.05823949;0.404883351;0.00157014978;1.05234762;0.245518538;-0.00994201281;10;0.400000041;0;1.044444;0.999977385;0.999976817
21.023811;1.05234296;0.409174977;-0.0165848325;0.388822781;-0.0157597431;1.04736683;1.05823448;0.40486322;0.00155441735;1.05234362;0.245504534;-0.00995101565;10;0.400000022;0;1.044444;0.999978383;0.999977836
21.025811;1.05233495;0.409129996;-0.0166164787;0.38878299;-0.0157899196;1.04734978;1.05822346;0.40482333;0.00152294848;1.05233562;0.245477524;-0.00997001865;10;0.399999982;0;1.044444;0.999978378;0.999977866
21.028811;1.05232295;0.409061692;-0.0166631177;0.388722488;-0.0158343981;1.04732371;1.05820844;0.404764477;0.00147730679;1.05232359;0.245436499;-0.00999802238;10;0.399999921;0;1.044444;0.999978365;0.99997789
21.029811;1.05231895;0.409038369;-0.0166781092;0.388701788;-0.0158486966;1.04731468;1.05820244;0.404744712;0.00146156793;1.05231958;0.245422487;-0.0100070241;10;0.399999901;0;1.044444;0.999978358;0.999977893
21.032811;1.05230695;0.408971731;-0.0167230817;0.388642833;-0.015891591;1.04728861;1.05818743;0.404687406;0.00141592455;1.05230752;0.245382445;-0.0100340325;10;0.39999985;0;1.044444;0.99997833;0.999977893
21.033811;1.05230295;0.408950072;-0.0167397378;0.388623703;-0.0159074731;1.04728059;1.05818243;0.404667251;0.00140018639;1.0523035;0.245369429;-0.0100440369;10;0.399999837;0;1.044444;0.999978319;0.999977891
21.034811;1.05229895;0.408928412;-0.0167547265;0.388604568;-0.0159217722;1.04727157;1.05817743;0.404648669;0.00138444879;1.05229947;0.245356415;-0.0100530422;10;0.399999826;0;1.044444;0.999978308;0.999977889
21.035811;1.05229495;0.408905084;-0.0167697145;0.388583848;-0.015936073;1.04726356;1.05817143;0.404628894;0.00136871281;1.05229545;0.245342401;-0.0100620482;10;0.399999819;0;1.044444;0.999978296;0.999977887
21.039811;1.05227893;0.408816751;-0.0168296645;0.38850569;-0.0159933082;1.04722951;1.05815145;0.404552983;0.00130891198;1.05227935;0.245289361;-0.010098074;10;0.399999822;0;1.044444;0.999978243;0.999977886
21.040811;1.05227492;0.40879508;-0.016844653;0.388486542;-0.0160076276;1.04722051;1.05814645;0.404532825;0.00129317281;1.05227532;0.245276354;-0.0101070797;10;0.39999983;0;1.044444;0.999979226;0.999978887
21.041811;1.05227091;0.408773407;-0.0168596424;0.388467391;-0.0160219515;1.0472125;1.05814046;0.404514624;0.00127743394;1.0522713;0.24526335;-0.0101160852;10;0.399999841;0;1.044444;0.999979208;0.999978888
21.046811;1.05225084;0.408665042;-0.0169345983;0.388371623;-0.0160936396;1.04716953;1.0581155;0.404420145;0.00120186504;1.05225119;0.245198354;-0.0101611015;10;0.39999992;0;1.044444;0.999979098;0.999978891
21.048811;1.05224279;0.408621698;-0.0169645808;0.388333313;-0.0161223422;1.04715256;1.05810552;0.404382984;0.00117194372;1.05224315;0.245172366;-0.0101790945;10;0.399999962;0;1.044444;0.999979046;0.999978888
21.050811;1.05223475;0.40858002;-0.0169945606;0.388296589;-0.0161510551;1.04713659;1.05809554;0.404345819;0.00114201946;1.05223512;0.245147385;-0.0101970763;10;0.40000001;0;1.044444;0.999978991;0.999978883
21.051811;1.05223072;0.408558347;-0.0170095493;0.388277436;-0.016165414;1.04712761;1.05808956;0.404327619;0.00112784489;1.05223111;0.245134397;-0.0102060629;10;0.400000036;0;1.044444;0.999978962;0.99997888
21.052811;1.0522277;0.408536675;-0.0170245372;0.388257916;-0.0161797588;1.04711963;1.05808458;0.404309036;0.00111209336;1.05222809;0.245121411;-0.0102150468;10;0.400000064;0;1.044444;0.999978934;0.999978877
21.056811;1.05221159;0.408453317;-0.0170844882;0.388184501;-0.0162372071;1.04708669;1.05806466;0.404236265;0.00105223007;1.05221203;0.245071485;-0.0102509601;10;0.400000187;0;1.044444;0.99997882;0.99997887
21.057811;1.05220757;0.408431645;-0.0170994777;0.388165361;-0.0162515702;1.04707771;1.05805968;0.404217675;0.00103805002;1.05220801;0.245058509;-0.0102599347;10;0.400000218;0;1.044444;0.999979792;0.999979871
21.058811;1.05220354;0.408411639;-0.0171144687;0.388147808;-0.0162659334;1.04706971;1.05805471;0.404199086;0.00102386948;1.05220399;0.245046535;-0.0102689086;10;0.400000247;0;1.044444;0.999979766;0.999979873
21.061811;1.05219148;0.408348288;-0.0171577863;0.388091995;-0.0163074382;1.04704473;1.0580398;0.404146465;0.000978175289;1.05219194;0.24500862;-0.0102948279;10;0.400000319;0;1.044444;0.999979697;0.999979886
21.062811;1.05218846;0.408328282;-0.0171727859;0.388074083;-0.0163217851;1.04703673;1.05803482;0.404127874;0.000963993198;1.05218892;0.244996649;-0.0103038008;10;0.400000337;0;1.044444;0.999979679;0.999979892
21.063811;1.05218444;0.40830661;-0.0171877883;0.388054958;-0.0163361471;1.04702774;1.05802985;0.404109283;0.000949810628;1.0521849;0.244983678;-0.0103127741;10;0.400000352;0;1.044444;0.999979661;0.9999799
21.067811;1.0521684;0.40822492;-0.0172461625;0.387983239;-0.0163920018;1.04699475;1.05800995;0.404038068;0.000891498987;1.05216882;0.244934789;-0.0103476777;10;0.400000379;0;1.044444;0.999979611;0.999979941
21.071811;1.05215338;0.408143235;-0.0173045918;0.387911197;-0.0164478056;1.04696277;1.05799002;0.403968426;0.000833170544;1.05215374;0.244885886;-0.0103826086;10;0.400000361;0;1.044444;0.999979584;0.999980003
21.072811;1.05214938;0.408123232;-0.0173179569;0.387893681;-0.0164605663;1.04695377;1.05798504;0.40395141;0.000817403929;1.05214972;0.244873907;-0.0103905968;10;0.40000035;0;1.044444;0.999979578;0.999980021
21.074811;1.05214139;0.408083229;-0.0173480272;0.387858656;-0.0164892497;1.04693777;1.05797507;0.403915805;0.000789018173;1.05214169;0.244849945;-0.0104085802;10;0.40000032;0;1.044444;0.999979568;0.999980063
21.075811;1.0521384;0.408063229;-0.0173613985;0.387840777;-0.0165019888;1.04692978;1.05797108;0.403898409;0.000774823543;1.05213868;0.244837961;-0.0104165752;10;0.400000301;0;1.044444;0.999979562;0.999980085
21.076811;1.05213441;0.408043229;-0.0173764378;0.387823268;-0.0165163258;1.04692178;1.05796609;0.403881394;0.000760629552;1.05213466;0.244825976;-0.0104255723;10;0.400000279;0;1.044444;0.999980557;0.999981108
21.077811;1.05213042;0.40802323;-0.0173914783;0.387805759;-0.0165306608;1.04691379;1.0579611;0.403864381;0.000744860529;1.05213065;0.244813989;-0.0104345712;10;0.400000255;0;1.044444;0.999980551;0.999981131
21.078811;1.05212644;0.408003232;-0.0174048531;0.387788249;-0.0165434098;1.04690579;1.05795611;0.403847368;0.000730667496;1.05212664;0.244802;-0.0104425718;10;0.400000229;0;1.044444;0.999980546;0.999981155
21.079811;1.05212245;0.407983234;-0.0174198953;0.387770739;-0.0165577409;1.0468968;1.05795112;0.403830356;0.000716475248;1.05212263;0.244790009;-0.0104515737;10;0.4000002;0;1.044444;0.99998054;0.999981178
21.080811;1.05211947;0.407964903;-0.0174349378;0.387754444;-0.0165720543;1.04688881;1.05794613;0.403813345;0.000702283706;1.05211963;0.244779016;-0.0104605765;10;0.400000169;0;1.044444;0.999980535;0.999981201
21.084811;1.05210356;0.407884909;-0.0174917673;0.387684384;-0.0166261835;1.04685685;1.05792616;0.403745312;0.000645516174;1.05210364;0.244731025;-0.010494591;10;0.400000021;0;1.044444;0.999980507;0.99998128
21.085811;1.05210058;0.407866575;-0.0175051364;0.38766808;-0.0166389034;1.04684886;1.05792217;0.403727924;0.000631321359;1.05210066;0.244720024;-0.0105025954;10;0.39999998;0;1.044444;0.999980497;0.999981296
21.087811;1.05209263;0.407826572;-0.0175335328;0.387633036;-0.0166659533;1.04683287;1.05791218;0.403695491;0.000601354626;1.05209269;0.24469602;-0.0105196059;10;0.399999894;0;1.044444;0.999980475;0.999981322
21.089811;1.05208567;0.407788232;-0.0175619173;0.387599207;-0.0166929791;1.04681689;1.05790219;0.403661488;0.000572961619;1.05208574;0.244673018;-0.01053662;10;0.399999806;0;1.044444;0.999980452;0.999981339
21.091811;1.05207771;0.407749892;-0.0175902906;0.387565744;-0.0167200131;1.04680089;1.05789219;0.403629068;0.000544569574;1.05207781;0.244650016;-0.0105536379;10;0.399999719;0;1.044444;0.999980431;0.999981347
21.092811;1.05207373;0.407731557;-0.0176053073;0.387549805;-0.0167343198;1.04679289;1.05788818;0.403611691;0.000530374312;1.05207385;0.244639016;-0.0105626478;10;0.399999675;0;1.044444;0.999980423;0.999981348
21.094811;1.05206676;0.407693221;-0.0176336692;0.387515976;-0.0167613298;1.04677689;1.05787816;0.403579281;0.000503564495;1.05206692;0.244616017;-0.0105796686;10;0.399999587;0;1.044444;0.999980412;0.999981343
21.095811;1.05206277;0.407673222;-0.0176470154;0.387498454;-0.0167740496;1.04676889;1.05787315;0.40356229;0.000489374509;1.05206296;0.24460402;-0.0105876788;10;0.399999544;0;1.044444;0.999981411;0.999982338
21.096811;1.05205878;0.407654891;-0.017662028;0.387482518;-0.0167883528;1.04676089;1.05786813;0.403546876;0.000475186685;1.05205899;0.244593024;-0.0105966884;10;0.399999501;0;1.044444;0.999981412;0.99998233
21.097811;1.05205579;0.407636561;-0.0176753738;0.387466213;-0.0168010555;1.04675288;1.05786411;0.403529506;0.000461000872;1.05205602;0.24458203;-0.0106046971;10;0.399999458;0;1.044444;0.999981415;0.99998232
21.100811;1.05204483;0.407579911;-0.0177170793;0.387416456;-0.0168407775;1.04672885;1.05784903;0.403481706;0.000418460277;1.0520451;0.244548061;-0.0106297149;10;0.399999336;0;1.044444;0.999981437;0.999982279
21.101811;1.05204084;0.40755992;-0.017732093;0.387398937;-0.0168550797;1.04672085;1.057844;0.403464725;0.00040428442;1.05204112;0.244536075;-0.0106387178;10;0.399999298;0;1.044444;0.999981446;0.999982262
21.102811;1.05203685;0.407541598;-0.0177454402;0.387383002;-0.0168677982;1.04671384;1.05783997;0.403448941;0.000391685086;1.05203714;0.244525091;-0.0106467195;10;0.399999261;0;1.044444;0.999981456;0.999982243
21.103811;1.05203286;0.407523277;-0.0177587877;0.387367068;-0.0168805173;1.04670583;1.05783494;0.40343354;0.000377511472;1.05203315;0.244514107;-0.01065472;10;0.399999226;0;1.044444;0.999981466;0.999982223
21.104811;1.05202988;0.407504959;-0.0177738021;0.387350765;-0.0168948056;1.04669782;1.05782992;0.403416566;0.000363338355;1.05203016;0.244503124;-0.0106637194;10;0.399999191;0;1.044444;0.999981477;0.999982201
21.105811;1.05202589;0.407486643;-0.0177871499;0.38733483;-0.0169075264;1.04668982;1.05782489;0.403401168;0.000349165474;1.05202617;0.24449214;-0.0106717177;10;0.399999159;0;1.044444;0.999981488;0.999982179
21.106811;1.05202191;0.407468327;-0.0178004975;0.387318895;-0.0169202478;1.04668181;1.05782086;0.403385391;0.00033499231;1.05202217;0.244481156;-0.0106797148;10;0.399999128;0;1.044444;0.999981499;0.999982157
21.107811;1.05201892;0.407450014;-0.0178155114;0.387302593;-0.0169345378;1.04667381;1.05781583;0.403369996;0.00032239493;1.05201918;0.244470172;-0.0106887105;10;0.399999099;0;1.044444;0.99998151;0.999982135
21.108811;1.05201494;0.407431702;-0.017828858;0.387286659;-0.0169472601;1.04666681;1.05781081;0.403353026;0.000308221758;1.05201518;0.244459186;-0.0106967049;10;0.399999072;0;1.044444;0.999981521;0.999982114
21.109811;1.05201095;0.407413391;-0.0178422035;0.387270725;-0.0169599826;1.0466588;1.05780578;0.403337632;0.000294048295;1.05201118;0.244448199;-0.0107046977;10;0.399999046;0;1.044444;0.999981532;0.999982093
21.110811;1.05200796;0.407395081;-0.0178555475;0.387254424;-0.0169726895;1.0466508;1.05780176;0.403321858;0.000279874276;1.05200818;0.24443721;-0.0107126889;10;0.399999022;0;1.044444;0.999981543;0.999982074
21.112811;1.05199999;0.407358466;-0.0178838972;0.387222558;-0.0169997218;1.04663481;1.05779172;0.403291071;0.000253102165;1.05200017;0.24441523;-0.0107296666;10;0.399998979;0;1.044444;0.999981565;0.999982039
21.113811;1.051997;0.40734016;-0.0178972363;0.387206257;-0.0170124309;1.04662781;1.0577877;0.403275297;0.000238928413;1.05199716;0.244404239;-0.0107376529;10;0.399998959;0;1.044444;0.999981577;0.999982025
21.114811;1.05199301;0.407321857;-0.0179105737;0.387190325;-0.0170251571;1.04661981;1.05778268;0.403259903;0.0002247552;1.05199316;0.244393247;-0.0107456379;10;0.399998942;0;1.044444;0.999981588;0.999982012
21.115811;1.05198901;0.407303553;-0.0179255763;0.387174393;-0.0170394686;1.04661182;1.05777766;0.403244509;0.000212157763;1.05198915;0.244382255;-0.0107546217;10;0.399998925;0;1.044444;0.999982601;0.999983001
21.116811;1.05198602;0.407285253;-0.0179389106;0.387158093;-0.0170521809;1.04660382;1.05777364;0.403228733;0.000197984508;1.05198614;0.244371263;-0.0107626048;10;0.399998911;0;1.044444;0.999982613;0.999982992
21.117811;1.05198203;0.407266955;-0.0179522435;0.387142161;-0.0170649107;1.04659683;1.05776863;0.403213337;0.000183811399;1.05198213;0.24436027;-0.0107705876;10;0.399998899;0;1.044444;0.999982626;0.999982984
21.118811;1.05197803;0.407250324;-0.017965575;0.387127813;-0.0170776422;1.04658883;1.05776361;0.403197939;0.000171213899;1.05197812;0.244350276;-0.0107785704;10;0.399998888;0;1.044444;0.999982639;0.999982976
21.119811;1.05197503;0.40723203;-0.0179789052;0.387111511;-0.0170903593;1.04658083;1.0577596;0.403182158;0.000157040505;1.05197511;0.244339282;-0.0107865535;10;0.399998879;0;1.044444;0.999982652;0.999982968
21.120811;1.05197103;0.407213737;-0.0179922343;0.387095577;-0.0171030945;1.04657284;1.05775458;0.403166756;0.000144442684;1.0519711;0.244328287;-0.0107945373;10;0.399998872;0;1.044444;0.999982665;0.99998296
21.121811;1.05196703;0.407195446;-0.0180072288;0.387079643;-0.0171174159;1.04656584;1.05774957;0.403151349;0.000130268794;1.05196709;0.24431729;-0.0108035221;10;0.399998867;0;1.044444;0.999982679;0.999982951
21.122811;1.05196403;0.407178822;-0.0180205551;0.387064923;-0.0171301384;1.04655784;1.05774557;0.403137134;0.000116094318;1.05196407;0.244307292;-0.0108115082;10;0.399998864;0;1.044444;0.999982694;0.999982941
21.127811;1.051946;0.407090702;-0.018087163;0.386987664;-0.0171938086;1.04651985;1.05772158;0.403061217;4.99455462e-05;1.051946;0.244254273;-0.0108514619;10;0.399998899;0;1.044444;0.999982802;0.999982888
21.129811;1.05193898;0.407055774;-0.0181137988;0.386956996;-0.0172192683;1.04650485;1.05771261;0.403031539;2.31727757e-05;1.05193897;0.244233253;-0.0108674506;10;0.399998938;0;1.044444;0.999982862;0.999982871
21.130811;1.05193497;0.407039138;-0.0181271157;0.386942636;-0.0172320039;1.04649685;1.05770864;0.403015717;8.9995494e-06;1.05193496;0.24422324;-0.010875445;10;0.399998963;0;1.044444;0.999982893;0.999982864
21.131811;1.05193095;0.407020833;-0.0181404314;0.386926688;-0.017244738;1.04648884;1.05770366;0.403001849;-3.59720296e-06;1.05193095;0.244212226;-0.010883439;10;0.399998992;0;1.044444;0.999982925;0.999982859
21.132811;1.05192794;0.40700419;-0.0181537455;0.386911955;-0.0172574538;1.04648184;1.05769869;0.402986402;-1.77688931e-05;1.05192794;0.244202211;-0.0108914326;10;0.399999024;0;1.044444;0.999982956;0.999982856
21.133811;1.05192392;0.406985878;-0.0181670578;0.386896004;-0.0172701844;1.04647383;1.05769472;0.402972148;-3.03638411e-05;1.05192393;0.244191195;-0.0108994259;10;0.399999058;0;1.044444;0.999982987;0.999982854
21.134811;1.05192091;0.406969228;-0.0181803676;0.386881268;-0.017282897;1.04646682;1.05768975;0.402956699;-4.45333598e-05;1.05192092;0.244181179;-0.0109074189;10;0.399999094;0;1.044444;0.999983017;0.999982854
21.136811;1.05191387;0.40693425;-0.0182069793;0.386850574;-0.0173083344;1.04645081;1.05768082;0.402926996;-6.97161851e-05;1.05191391;0.244160144;-0.0109234046;10;0.399999174;0;1.044444;0.999983076;0.999982858
21.137811;1.05190986;0.406917589;-0.0182202808;0.386836199;-0.0173210598;1.0464438;1.05767686;0.402912743;-8.38808323e-05;1.0519099;0.244150126;-0.0109313976;10;0.399999216;0;1.044444;0.999984104;0.999983861
21.138811;1.05190584;0.406900924;-0.0182335796;0.386821822;-0.0173337845;1.04643579;1.05767189;0.402897296;-9.64684383e-05;1.0519059;0.244140107;-0.010939391;10;0.399999259;0;1.044444;0.999984131;0.999983865
21.139811;1.05190283;0.406884255;-0.0182468762;0.386807075;-0.0173464925;1.04642878;1.05766693;0.402883426;-0.000110630983;1.05190289;0.244130089;-0.0109473847;10;0.399999302;0;1.044444;0.999984156;0.99998387
21.143811;1.05188879;0.406815883;-0.0183000495;0.386747207;-0.017397359;1.04639874;1.05764907;0.402825618;-0.00016255072;1.05188886;0.244089008;-0.010979361;10;0.399999472;0;1.044444;0.999984234;0.999983903
21.145811;1.05188177;0.406782515;-0.0183249699;0.386718044;-0.0174212079;1.04638372;1.05764013;0.402797512;-0.000189298804;1.05188185;0.244068961;-0.0109943475;10;0.399999546;0;1.044444;0.999984255;0.999983927
21.148811;1.05187076;0.406732452;-0.0183648589;0.386674464;-0.0174593632;1.0463617;1.0576272;0.402753604;-0.000227056021;1.05187082;0.244038883;-0.0110183221;10;0.399999639;0;1.044444;0.999984264;0.999983966
21.151811;1.05186076;0.40668238;-0.018403094;0.386630499;-0.0174959125;1.04633968;1.05761326;0.402711672;-0.000266383618;1.05186079;0.244008805;-0.011041293;10;0.399999713;0;1.044444;0.999984242;0.999984005
21.152811;1.05185676;0.406665688;-0.0184163982;0.386616088;-0.0175086342;1.04633168;1.05760927;0.402697445;-0.000278966345;1.05185678;0.24399878;-0.0110492843;10;0.399999734;0;1.044444;0.999984229;0.999984016
21.153811;1.05185376;0.406650662;-0.0184297044;0.386602893;-0.0175213393;1.04632467;1.05760428;0.4026836;-0.000291549216;1.05185376;0.243989757;-0.0110572769;10;0.399999753;0;1.044444;0.999984214;0.999984027
21.154811;1.05184977;0.406633968;-0.0184430128;0.386588482;-0.0175340613;1.04631667;1.05760028;0.402669377;-0.000305707909;1.05184975;0.243979734;-0.0110652713;10;0.39999977;0;1.044444;0.999984196;0.999984037
21.155811;1.05184678;0.406617276;-0.0184546569;0.386573704;-0.0175451824;1.04630966;1.05759629;0.402655155;-0.00031829122;1.05184674;0.243969713;-0.0110722673;10;0.399999785;0;1.044444;0.999984177;0.999984045
21.157811;1.0518398;0.406583888;-0.0184812867;0.386544522;-0.0175706118;1.04629465;1.0575873;0.402627096;-0.000343460533;1.05183971;0.243949674;-0.0110882634;10;0.399999811;0;1.044444;0.999984133;0.999984059
21.158811;1.05183581;0.406568861;-0.0184946059;0.386531704;-0.0175833353;1.04628764;1.0575823;0.402613258;-0.000356046692;1.0518357;0.243940657;-0.011096263;10;0.399999822;0;1.044444;0.999984111;0.999984063
21.159811;1.05183283;0.406552168;-0.0185062617;0.386516936;-0.0175944579;1.04628063;1.0575783;0.402600615;-0.000368633289;1.05183269;0.243930642;-0.0111032634;10;0.399999832;0;1.044444;0.999984089;0.999984066
