time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.160811;1.05182885;0.406535474;-0.0185195872;0.386502537;-0.0176071822;1.04627261;1.0575733;0.402586778;-0.000381220902;1.05182868;0.243920629;-0.0111112648;10;0.39999984;0;1.044444;0.999985068;0.999985068
21.161811;1.05182587;0.406520448;-0.0185329157;0.38648936;-0.01761989;1.0462656;1.05756931;0.402572561;-0.000395384685;1.05182567;0.243911618;-0.0111192672;10;0.399999848;0;1.044444;0.999985049;0.999985069
21.162811;1.0518219;0.406503756;-0.0185445806;0.386474967;-0.0176310303;1.04625858;1.05756531;0.402558343;-0.00040797304;1.05182167;0.243901609;-0.0111262708;10;0.399999856;0;1.044444;0.999985033;0.999985069
21.165811;1.05181199;0.406455358;-0.0185829234;0.386432654;-0.0176675899;1.04623652;1.05755132;0.402518026;-0.000445742512;1.05181168;0.243872591;-0.0111492887;10;0.399999877;0;1.044444;0.999985005;0.99998507
21.168811;1.05180209;0.40640864;-0.0186212797;0.386391947;-0.0177041564;1.04621445;1.05753833;0.402477322;-0.000483518174;1.05180171;0.24384458;-0.0111723142;10;0.399999891;0;1.044444;0.999985008;0.99998508
21.169811;1.05179813;0.40639196;-0.0186346213;0.386377571;-0.0177168866;1.04620743;1.05753433;0.402464675;-0.000496111119;1.05179773;0.243834576;-0.0111803242;10;0.399999893;0;1.044444;0.999985015;0.999985087
21.170811;1.05179517;0.406376948;-0.0186462961;0.386364414;-0.0177280166;1.04620041;1.05753033;0.40245045;-0.000508704617;1.05179474;0.243825573;-0.0111873349;10;0.399999893;0;1.044444;0.999985025;0.999985096
21.171811;1.05179221;0.406360271;-0.0186596372;0.386349675;-0.0177407324;1.04619339;1.05752533;0.402436605;-0.000521299101;1.05179176;0.243815569;-0.011195346;10;0.399999891;0;1.044444;0.999985038;0.999985107
21.173811;1.05178528;0.406330254;-0.0186846517;0.386323736;-0.0177646007;1.04617835;1.05751733;0.402409724;-0.000546488466;1.0517848;0.243797561;-0.0112103682;10;0.39999988;0;1.044444;0.99998507;0.999985137
21.174811;1.05178132;0.406313581;-0.0186963249;0.386309367;-0.0177757531;1.04617133;1.05751233;0.402397448;-0.000559084685;1.05178081;0.243787557;-0.0112173785;10;0.399999872;0;1.044444;0.999985088;0.999985155
21.176811;1.05177538;0.406283571;-0.0187213376;0.386283066;-0.0177996127;1.04615729;1.05750431;0.402370555;-0.000584280081;1.05177485;0.24376955;-0.0112323964;10;0.399999851;0;1.044444;0.99998513;0.999985195
21.177811;1.0517714;0.4062669;-0.0187346772;0.386268699;-0.0178123537;1.04615028;1.0574993;0.402358275;-0.000595305243;1.05177086;0.243759547;-0.0112404036;10;0.399999839;0;1.044444;0.999985152;0.999985217
21.179811;1.05176544;0.406236887;-0.0187596901;0.386242401;-0.017836221;1.04613625;1.05749127;0.402331377;-0.000620514603;1.05176489;0.243741543;-0.0112554143;10;0.399999814;0;1.044444;0.999985197;0.999985261
21.180811;1.05176146;0.406221879;-0.0187713635;0.386229621;-0.0178473809;1.04612825;1.05748626;0.402319095;-0.000633124548;1.05176091;0.243732542;-0.0112624182;10;0.399999803;0;1.044444;0.99998522;0.999985282
21.181811;1.05175848;0.406205203;-0.0187847035;0.38621489;-0.0178601093;1.04612124;1.05748224;0.402304856;-0.000645737197;1.05175792;0.243722541;-0.0112704215;10;0.399999792;0;1.044444;0.999985241;0.999985301
21.182811;1.05175449;0.406190192;-0.0187963769;0.386202112;-0.0178712701;1.04611423;1.05747822;0.402292191;-0.000658353097;1.05175393;0.243713542;-0.0112774243;10;0.399999783;0;1.044444;0.999985261;0.999985319
21.183811;1.0517515;0.40617518;-0.0188097167;0.386188969;-0.0178839981;1.04610723;1.0574732;0.402279906;-0.000670972785;1.05175095;0.243704543;-0.0112854266;10;0.399999774;0;1.044444;0.999985279;0.999985335
21.184811;1.05174851;0.406160169;-0.0188213894;0.386175826;-0.0178951406;1.04610023;1.05746918;0.402265661;-0.000682018805;1.05174796;0.243695545;-0.0112924284;10;0.399999767;0;1.044444;0.999985295;0.999985348
21.185811;1.05174452;0.406145157;-0.0188347282;0.386163052;-0.0179078837;1.04609323;1.05746515;0.402252991;-0.000694643861;1.05174398;0.243686548;-0.0113004296;10;0.399999762;0;1.044444;0.999986309;0.999986357
21.187811;1.05173853;0.406115137;-0.0188580711;0.386136776;-0.0179301626;1.04607923;1.05745611;0.402228025;-0.00071990339;1.05173801;0.243668556;-0.0113144299;10;0.399999755;0;1.044444;0.999986331;0.999986366
21.190811;1.05172854;0.406070112;-0.0188947509;0.386097739;-0.0179651769;1.04605824;1.05744404;0.402189984;-0.000756236609;1.05172807;0.24364157;-0.0113364264;10;0.399999759;0;1.044444;0.999986353;0.999986354
21.191811;1.05172454;0.406055105;-0.0189080886;0.386084977;-0.0179779164;1.04605124;1.05743902;0.402176104;-0.000768878787;1.05172409;0.243632575;-0.0113444243;10;0.399999764;0;1.044444;0.999986356;0.999986344
21.194811;1.05171452;0.406010085;-0.0189447718;0.386045958;-0.0180129363;1.04603027;1.05742696;0.402138047;-0.00080523792;1.05171415;0.243605588;-0.0113664161;10;0.399999786;0;1.044444;0.999986355;0.9999863
21.195811;1.05171151;0.405995081;-0.0189564462;0.386032831;-0.0180240783;1.04602328;1.05742294;0.402125362;-0.000817885005;1.05171117;0.243596592;-0.0113734132;10;0.399999795;0;1.044444;0.99998635;0.999986282
21.196811;1.0517085;0.40598008;-0.018968122;0.386019704;-0.0180352221;1.04601628;1.05741792;0.402113057;-0.00082895676;1.05170819;0.243587594;-0.0113804104;10;0.399999806;0;1.044444;0.999986345;0.999986262
21.197811;1.05170549;0.405966747;-0.0189814661;0.386008161;-0.0180479528;1.04600929;1.0574139;0.402100371;-0.000841603538;1.0517052;0.243579596;-0.011388408;10;0.399999818;0;1.044444;0.999986338;0.999986241
21.198811;1.05170147;0.405951749;-0.0189931445;0.3859954;-0.0180591186;1.0460023;1.05740988;0.402089264;-0.000854249768;1.05170122;0.243570598;-0.0113954061;10;0.399999831;0;1.044444;0.999986331;0.99998622
21.200811;1.05169543;0.405921757;-0.0190165041;0.385969145;-0.0180814257;1.04598832;1.05740185;0.402063903;-0.000877964483;1.05169525;0.2435526;-0.0114094043;10;0.399999859;0;1.044444;0.999986316;0.999986174
21.201811;1.05169141;0.405908427;-0.019029851;0.385957969;-0.0180941867;1.04598232;1.05739683;0.402051605;-0.000889034008;1.05169127;0.243544599;-0.0114174045;10;0.399999874;0;1.044444;0.999986309;0.99998615
21.204811;1.05168236;0.405865103;-0.0190648893;0.385920161;-0.0181276867;1.04596133;1.05738477;0.402013589;-0.000925390229;1.0516823;0.243518597;-0.0114384078;10;0.399999918;0;1.044444;0.999986289;0.999986073
21.205811;1.05167834;0.405850103;-0.0190782336;0.385907393;-0.0181404621;1.04595434;1.05738076;0.402002498;-0.000938033008;1.05167831;0.243509597;-0.0114464101;10;0.399999932;0;1.044444;0.999986283;0.999986047
21.207811;1.05167231;0.405821763;-0.0191015851;0.385882703;-0.0181628155;1.04594035;1.05737273;0.401977173;-0.000961738829;1.05167234;0.243492599;-0.0114604175;10;0.399999957;0;1.044444;0.999986274;0.999985995
21.208811;1.0516693;0.405806757;-0.0191132588;0.385869561;-0.0181739941;1.04593435;1.05736772;0.40196647;-0.000972802337;1.05166935;0.243483601;-0.0114674233;10;0.399999969;0;1.044444;0.99998627;0.999985969
21.211811;1.05165927;0.405763386;-0.0191482732;0.385832081;-0.0182075498;1.04591337;1.05735571;0.401930078;-0.00100913183;1.0516594;0.243457616;-0.0114884538;10;0.400000002;0;1.044444;0.999986259;0.999985899
21.212811;1.05165627;0.405750035;-0.0191616091;0.385820517;-0.0182203133;1.04590637;1.05735172;0.401917424;-0.00102018744;1.05165641;0.243449624;-0.0114964691;10;0.400000012;0;1.044444;0.999987254;0.999986879
21.213811;1.05165227;0.405735015;-0.0191732767;0.385807735;-0.0182315084;1.04590038;1.05734773;0.40190477;-0.00103281798;1.05165242;0.243440632;-0.0115034872;10;0.400000022;0;1.044444;0.999987249;0.99998686
21.215811;1.05164627;0.405708303;-0.0191966078;0.385784602;-0.0182538599;1.04588639;1.05733976;0.40188104;-0.00105649973;1.05164644;0.243424649;-0.0115175327;10;0.40000004;0;1.044444;0.999987237;0.999986827
21.217811;1.05164028;0.405679921;-0.0192199344;0.385759882;-0.0182762034;1.0458734;1.0573318;0.401857315;-0.00107860189;1.05164046;0.243407665;-0.0115315906;10;0.400000059;0;1.044444;0.999987224;0.999986801
21.218811;1.05163629;0.405664897;-0.0192315968;0.385747097;-0.0182873888;1.04586641;1.05732683;0.401846622;-0.00109122899;1.05163647;0.243398671;-0.0115386237;10;0.400000068;0;1.044444;0.999987219;0.999986791
21.222811;1.05162433;0.405609815;-0.019278245;0.385699242;-0.0183320356;1.04583942;1.05731096;0.401799181;-0.00113699021;1.0516245;0.243365681;-0.0115667779;10;0.400000096;0;1.044444;0.999987202;0.999986761
21.223811;1.05162034;0.405596467;-0.0192899073;0.385688042;-0.0183432083;1.04583242;1.05730699;0.401788109;-0.00114960844;1.0516205;0.24335768;-0.0115738203;10;0.400000099;0;1.044444;0.999987199;0.999986753
21.226811;1.05161137;0.40555477;-0.0193248928;0.385651756;-0.0183766599;1.04581244;1.05729511;0.401753315;-0.00118430193;1.05161149;0.243332672;-0.0115949479;10;0.400000098;0;1.044444;0.999987198;0.999986727
21.231811;1.0515954;0.40548641;-0.0193831873;0.385592683;-0.0184323815;1.04577951;1.05727535;0.401694809;-0.00124105991;1.05159543;0.243291664;-0.0116301232;10;0.40000009;0;1.044444;0.999987198;0.99998669
21.233811;1.05158941;0.405459735;-0.0194048318;0.38556953;-0.0184530714;1.04576654;1.05726745;0.401672672;-0.00126470889;1.05158939;0.243275664;-0.0116431674;10;0.400000088;0;1.044444;0.999987194;0.999986689
21.236811;1.05158041;0.405419723;-0.0194397922;0.385534783;-0.0184864943;1.04574758;1.05725559;0.401637891;-0.00129781972;1.05158033;0.243251669;-0.0116642053;10;0.400000087;0;1.044444;0.999987187;0.999986708
21.237811;1.05157642;0.405406387;-0.0194514445;0.385523564;-0.0184976568;1.0457406;1.05725164;0.401626821;-0.00130885761;1.0515763;0.243243673;-0.0116712116;10;0.400000086;0;1.044444;0.999987186;0.99998672
21.240811;1.05156742;0.405366385;-0.0194847356;0.385488792;-0.0185295176;1.04572163;1.05723974;0.401593607;-0.00134355025;1.05156724;0.243219693;-0.0116912145;10;0.400000081;0;1.044444;0.999987182;0.99998677
21.241811;1.05156443;0.405353054;-0.0194963903;0.385477197;-0.018540669;1.04571464;1.05723677;0.401582153;-0.00135458802;1.05156423;0.243211702;-0.0116982108;10;0.400000078;0;1.044444;0.999988182;0.99998779
21.243811;1.05155843;0.405328063;-0.0195197051;0.385455584;-0.0185629741;1.04570165;1.0572288;0.401559996;-0.00137666468;1.0515582;0.243196722;-0.0117121983;10;0.400000076;0;1.044444;0.99998818;0.99998783
21.247811;1.05154645;0.40527475;-0.019564691;0.38540916;-0.0186059988;1.04567567;1.05721283;0.401515648;-0.00142080084;1.05154617;0.243164757;-0.0117391694;10;0.400000095;0;1.044444;0.999988171;0.9999879
21.248811;1.05154246;0.405263088;-0.0195746904;0.385399501;-0.0186155818;1.04566967;1.05720883;0.401506131;-0.00143340554;1.05154216;0.243157763;-0.0117451647;10;0.400000107;0;1.044444;0.999988166;0.999987916
21.250811;1.05153646;0.405236428;-0.0195980237;0.385376279;-0.0186378791;1.04565668;1.05720082;0.401483938;-0.00145545386;1.05153616;0.243141771;-0.0117591608;10;0.40000014;0;1.044444;0.999988153;0.999987944
21.251811;1.05153346;0.405223097;-0.0196080242;0.385364667;-0.0186474414;1.04565069;1.05719781;0.401472459;-0.00146647256;1.05153316;0.243133774;-0.0117651616;10;0.400000162;0;1.044444;0.999988144;0.999987957
21.254811;1.05152446;0.405184769;-0.0196413608;0.385331422;-0.018679297;1.04563071;1.05718578;0.40144073;-0.00149951658;1.05152416;0.243110779;-0.0117851735;10;0.400000243;0;1.044444;0.999988114;0.999987986
21.257811;1.05151545;0.405148108;-0.0196746982;0.385299778;-0.0187111548;1.04561174;1.05717375;0.401407416;-0.00153096659;1.05151516;0.243088774;-0.0118051934;10;0.400000342;0;1.044444;0.999988086;0.999988
21.258811;1.05151245;0.405134779;-0.0196863663;0.385288178;-0.0187223029;1.04560575;1.05717073;0.401397508;-0.00154197222;1.05151215;0.243080771;-0.0118121999;10;0.400000377;0;1.044444;0.999988079;0.999988001
21.259811;1.05150944;0.40512145;-0.0196980345;0.38527658;-0.0187334513;1.04559977;1.05716672;0.401386404;-0.00155297913;1.05150915;0.243072768;-0.0118192055;10;0.400000412;0;1.044444;0.999988073;0.999988001
21.265811;1.05149141;0.405046475;-0.0197630531;0.385211792;-0.0187955912;1.04556186;1.05714362;0.401322587;-0.00161903088;1.05149111;0.243027741;-0.0118581966;10;0.400000625;0;1.044444;0.999988045;0.999987973
21.267811;1.0514854;0.405023144;-0.019784729;0.385191787;-0.0188163096;1.04554989;1.0571356;0.401301981;-0.00163947937;1.0514851;0.243013727;-0.0118711737;10;0.40000069;0;1.044444;0.999988037;0.999987958
21.268811;1.0514824;0.405009812;-0.0197947331;0.3851802;-0.0188258777;1.0455429;1.05713258;0.40129209;-0.00165049206;1.0514821;0.243005719;-0.0118771586;10;0.400000719;0;1.044444;0.999988033;0.999987951
21.272811;1.05147039;0.40496148;-0.019838079;0.385138612;-0.018867326;1.04551894;1.05711755;0.40125053;-0.00169298778;1.05147009;0.24297668;-0.0119030782;10;0.400000818;0;1.044444;0.99998802;0.999987923
21.273811;1.05146739;0.404948147;-0.0198497487;0.385127028;-0.0188784813;1.04551195;1.05711354;0.401241028;-0.00170401196;1.05146709;0.242968669;-0.0119100543;10;0.400000839;0;1.044444;0.999989016;0.999988916
21.275811;1.0514614;0.404924818;-0.0198714235;0.385107033;-0.0188992076;1.04549997;1.05710551;0.401220448;-0.00172449119;1.05146109;0.242954646;-0.0119230035;10;0.400000878;0;1.044444;0.999989008;0.999988897
21.276811;1.0514584;0.404913154;-0.019881429;0.385097036;-0.0189087783;1.04549397;1.0571025;0.401210568;-0.00173552111;1.0514581;0.242947634;-0.0119289769;10;0.400000896;0;1.044444;0.999989002;0.999988886
21.277811;1.05145541;0.404899825;-0.0198931024;0.385085455;-0.0189199345;1.04548798;1.05709849;0.401199491;-0.001746555;1.0514551;0.242939621;-0.0119359499;10;0.400000914;0;1.044444;0.999988995;0.999988875
21.278811;1.05145341;0.404888164;-0.0199031107;0.385075094;-0.018929488;1.04548198;1.05709447;0.401189989;-0.00175759117;1.05145311;0.242932608;-0.0119419231;10;0.40000093;0;1.044444;0.999988986;0.999988863
21.279811;1.05145042;0.404876506;-0.0199131207;0.385065099;-0.0189390601;1.04547499;1.05709145;0.401180109;-0.00176705127;1.05145011;0.242925596;-0.0119478969;10;0.400000945;0;1.044444;0.999988975;0.999988851
21.281811;1.05144445;0.404853193;-0.0199348124;0.38504511;-0.0189597904;1.04546299;1.05708342;0.401159532;-0.00178913499;1.05144412;0.242911571;-0.011960848;10;0.40000097;0;1.044444;0.999988951;0.999988829
21.282811;1.05144146;0.404839874;-0.0199448277;0.385033529;-0.018969363;1.04545699;1.0570804;0.40114965;-0.00179860197;1.05144112;0.242903559;-0.011966826;10;0.40000098;0;1.044444;0.999988936;0.999988819
21.284811;1.0514355;0.404816573;-0.019966531;0.385013537;-0.0189900925;1.045445;1.05707236;0.401129068;-0.00182069895;1.05143511;0.242889538;-0.011979788;10;0.400000993;0;1.044444;0.999988905;0.999988805
21.285811;1.05143252;0.404804925;-0.0199765524;0.385003541;-0.0189996638;1.045439;1.05706934;0.401119185;-0.00183017158;1.05143211;0.242882529;-0.0119857721;10;0.400000996;0;1.044444;0.999988888;0.9999888
21.288811;1.05142359;0.404769992;-0.0200082937;0.384973552;-0.019029956;1.045421;1.05705826;0.401090281;-0.00186175314;1.05142309;0.242861507;-0.012004736;10;0.40000099;0;1.044444;0.99998883;0.999988799
21.289811;1.05142161;0.404758351;-0.0200199881;0.384963189;-0.0190410887;1.045415;1.05705424;0.40108077;-0.00187280796;1.05142108;0.242854501;-0.0120117273;10;0.400000984;0;1.044444;0.999988809;0.999988801
21.290811;1.05141863;0.404746711;-0.0200300165;0.384953192;-0.0190506517;1.045409;1.05705021;0.40106968;-0.00188228643;1.05141807;0.242847495;-0.0120177199;10;0.400000976;0;1.044444;0.999988786;0.999988805
21.291811;1.05141566;0.404735071;-0.0200400456;0.384943195;-0.0190602117;1.04540299;1.05704718;0.401059785;-0.00189333997;1.05141506;0.242840489;-0.0120237134;10;0.400000967;0;1.044444;0.999988762;0.999988809
21.293811;1.0514097;0.404711791;-0.0200617708;0.384923199;-0.0190809067;1.04539099;1.05703913;0.401040745;-0.00191387432;1.05140903;0.242826475;-0.012036702;10;0.400000943;0;1.044444;0.999988711;0.999988819
21.295811;1.05140374;0.404688508;-0.0200818276;0.384903204;-0.0191000024;1.04537899;1.05703208;0.401021317;-0.00193440816;1.051403;0.242812458;-0.0120486932;10;0.400000913;0;1.044444;0.999988658;0.999988831
21.296811;1.05140175;0.404676866;-0.0200918546;0.384892841;-0.0191095272;1.04537299;1.05702906;0.401011409;-0.00194388628;1.05140098;0.242805448;-0.0120546908;10;0.400000895;0;1.044444;0.999988634;0.999988838
21.298811;1.05139577;0.404653579;-0.0201135709;0.38487285;-0.0191301901;1.045361;1.05702102;0.400992346;-0.00196442296;1.05139494;0.242791425;-0.012067692;10;0.400000853;0;1.044444;0.999988589;0.999988853
21.301811;1.0513868;0.404620307;-0.0201436336;0.384844449;-0.0191587936;1.04534302;1.05701098;0.400962974;-0.00199600919;1.05138589;0.242771387;-0.0120857107;10;0.400000775;0;1.044444;0.99998854;0.999988877
21.302811;1.0513848;0.404608657;-0.0201536506;0.384834088;-0.019168309;1.04533702;1.05700696;0.400955009;-0.00200548657;1.05138388;0.242764374;-0.0120917209;10;0.400000746;0;1.044444;0.999988527;0.999988884
21.303811;1.0513818;0.404597007;-0.0201636656;0.384824091;-0.0191778434;1.04533203;1.05700395;0.400945085;-0.00201653809;1.05138087;0.242757362;-0.0120977329;10;0.400000716;0;1.044444;0.999988517;0.99998889
21.304811;1.0513788;0.40458702;-0.0201753454;0.384815677;-0.0191889645;1.04532604;1.05699994;0.400935537;-0.00202601414;1.05137786;0.24275135;-0.0121047462;10;0.400000685;0;1.044444;0.999988508;0.999988894
21.305811;1.0513758;0.404575365;-0.0201853567;0.384805678;-0.0191985019;1.04532006;1.05699594;0.400925987;-0.0020354898;1.05137485;0.24274434;-0.0121107608;10;0.400000654;0;1.044444;0.999988501;0.999988897
21.307811;1.05136979;0.40455205;-0.0202053744;0.38478567;-0.0192175827;1.04530808;1.05698892;0.400906499;-0.00205601538;1.05136884;0.242730326;-0.0121227934;10;0.400000594;0;1.044444;0.999988492;0.999988895
21.308811;1.05136779;0.404542056;-0.0202153812;0.384776883;-0.0192271076;1.04530209;1.05698591;0.40089656;-0.0020654885;1.05136684;0.242724322;-0.0121288111;10;0.400000566;0;1.044444;0.99998949;0.999989891
21.312811;1.05135674;0.404497069;-0.020255398;0.38473806;-0.0192652764;1.04527912;1.05697189;0.40085912;-0.00210653675;1.05135586;0.242697318;-0.0121528859;10;0.400000479;0;1.044444;0.999989494;0.999989851
21.314811;1.05135072;0.404475401;-0.0202754035;0.384719618;-0.0192843767;1.04526713;1.05696488;0.400841182;-0.00212548507;1.05134988;0.242684324;-0.0121649231;10;0.400000449;0;1.044444;0.999989502;0.999989819
21.318811;1.05133967;0.404430389;-0.0203154184;0.384680786;-0.0193225777;1.04524413;1.05695087;0.400803744;-0.00216654013;1.05133892;0.242657343;-0.0121889959;10;0.400000397;0;1.044444;0.999989523;0.999989746
21.320811;1.05133364;0.404408712;-0.0203354292;0.38466235;-0.0193416973;1.04523311;1.05694388;0.400785821;-0.00218548987;1.05133293;0.242644355;-0.0122010303;10;0.400000366;0;1.044444;0.999989537;0.999989713
21.321811;1.05133163;0.404398706;-0.0203454355;0.38465356;-0.0193512406;1.0452271;1.05693988;0.400777839;-0.00219496513;1.05133092;0.242638362;-0.0122070466;10;0.400000348;0;1.044444;0.999989545;0.999989698
21.323811;1.0513256;0.404377027;-0.0203654486;0.384635127;-0.0193703672;1.04521607;1.05693389;0.400757969;-0.00221548851;1.05132491;0.242625379;-0.0122190765;10;0.400000307;0;1.044444;0.999989566;0.999989674
21.324811;1.05132359;0.404365353;-0.0203754549;0.384624751;-0.0193799137;1.04521006;1.05692989;0.400749992;-0.00222496501;1.0513229;0.242618388;-0.0122250896;10;0.400000282;0;1.044444;0.999989579;0.999989665
21.327811;1.05131455;0.40433366;-0.0204054715;0.38459789;-0.0194086149;1.04519301;1.0569199;0.400722152;-0.00225339952;1.05131386;0.242599424;-0.0122431198;10;0.400000194;0;1.044444;0.999989634;0.999989643
21.328811;1.05131253;0.404323649;-0.020413809;0.384589098;-0.0194165796;1.04518699;1.0569159;0.400714177;-0.00226288186;1.05131185;0.242593439;-0.0122481267;10;0.400000159;0;1.044444;0.999989657;0.999989639
21.329811;1.05130951;0.404311972;-0.0204238119;0.384579085;-0.0194261483;1.04518197;1.0569129;0.400704247;-0.00227393995;1.05130883;0.242586454;-0.0122541325;10;0.400000121;0;1.044444;0.999989684;0.999989635
21.330811;1.0513065;0.404301961;-0.0204338133;0.384570657;-0.0194357168;1.04517596;1.0569099;0.400695895;-0.00228342193;1.05130582;0.24258047;-0.0122601374;10;0.400000081;0;1.044444;0.999989714;0.999989633
21.332811;1.05130147;0.404280269;-0.0204538103;0.384551851;-0.0194548345;1.04516493;1.0569029;0.400677996;-0.00230239041;1.05130079;0.242567505;-0.0122721457;10;0.399999995;0;1.044444;0.999989781;0.999989633
21.333811;1.05129845;0.404270257;-0.0204638054;0.384543424;-0.0194644019;1.04515892;1.0568989;0.400670028;-0.00231187678;1.05129777;0.242561524;-0.0122781495;10;0.39999995;0;1.044444;0.999989818;0.999989634
21.334811;1.05129644;0.404260245;-0.0204721317;0.384534632;-0.0194723646;1.04515391;1.0568959;0.400660106;-0.00232136139;1.05129576;0.242555545;-0.0122831531;10;0.399999905;0;1.044444;0.999989857;0.999989635
21.335811;1.05129343;0.404250233;-0.0204821224;0.384526206;-0.0194819298;1.0451479;1.0568929;0.400651763;-0.00233084627;1.05129274;0.242549565;-0.0122891566;10;0.39999986;0;1.044444;0.999989898;0.999989638
21.336811;1.05129042;0.404238554;-0.0204921114;0.384516196;-0.0194914935;1.04514289;1.0568889;0.400643803;-0.00234033353;1.05128973;0.242542586;-0.0122951598;10;0.399999816;0;1.044444;0.999989941;0.99998964
21.337811;1.05128741;0.404228541;-0.020502099;0.384507773;-0.0195010554;1.04513689;1.05688591;0.400633889;-0.00234981876;1.05128672;0.242536607;-0.0123011624;10;0.399999773;0;1.044444;0.999989986;0.999989643
21.338811;1.0512854;0.404218529;-0.0205120855;0.384498986;-0.019510597;1.04513188;1.05688291;0.400625553;-0.00235930427;1.05128472;0.242530628;-0.0123071643;10;0.399999732;0;1.044444;0.999990031;0.999989647
21.340811;1.05128038;0.40419684;-0.0205303896;0.3844802;-0.0195281099;1.04511989;1.05687591;0.400607692;-0.00237827933;1.05127971;0.242517668;-0.0123181651;10;0.399999657;0;1.044444;0.999990123;0.999989655
21.341811;1.05127738;0.40418683;-0.0205403742;0.384471786;-0.0195376672;1.04511489;1.05687192;0.400599742;-0.00238776905;1.05127672;0.242511688;-0.0123241636;10;0.399999623;0;1.044444;0.999990168;0.99998966
21.342811;1.05127437;0.40417682;-0.0205503581;0.384463375;-0.019547224;1.0451089;1.05686892;0.400591415;-0.00239725703;1.05127373;0.242505708;-0.0123301606;10;0.39999959;0;1.044444;0.999990212;0.999989665
21.343811;1.05127237;0.404166811;-0.0205586747;0.384454601;-0.0195551765;1.0451039;1.05686593;0.40058309;-0.00240674536;1.05127174;0.242499728;-0.0123351562;10;0.399999561;0;1.044444;0.999990254;0.999989672
21.344811;1.05126937;0.404156802;-0.020568657;0.384446195;-0.0195647326;1.04509791;1.05686193;0.40057357;-0.00241623611;1.05126875;0.242493748;-0.0123411505;10;0.399999533;0;1.044444;0.999990294;0.999989679
21.346811;1.05126437;0.404136785;-0.0205869515;0.384429024;-0.0195822408;1.04508693;1.05685594;0.40055693;-0.00243521319;1.05126379;0.242481791;-0.0123521356;10;0.399999485;0;1.044444;0.999990367;0.999989696
21.347811;1.05126137;0.40412511;-0.0205969299;0.384419038;-0.0195917972;1.04508195;1.05685295;0.400548612;-0.00244470166;1.05126081;0.242474814;-0.0123581263;10;0.399999465;0;1.044444;0.9999914;0.999990705
21.348811;1.05125837;0.404115102;-0.0206069071;0.38441064;-0.019601354;1.04507696;1.05684896;0.400540675;-0.00245419229;1.05125783;0.242468837;-0.0123641157;10;0.399999447;0;1.044444;0.999991431;0.999990714
21.350811;1.05125338;0.404095088;-0.0206251925;0.384393477;-0.0196188636;1.04506599;1.05684297;0.400522467;-0.00247316744;1.05125287;0.242456882;-0.0123750897;10;0.399999419;0;1.044444;0.999991482;0.999990731
21.351811;1.05125139;0.404085083;-0.0206351685;0.384384713;-0.0196284017;1.04506001;1.05683898;0.400514533;-0.00248265575;1.05125089;0.242450903;-0.012381074;10;0.399999409;0;1.044444;0.999991502;0.999990738
21.352811;1.0512484;0.40407508;-0.0206434786;0.384376314;-0.0196363727;1.04505502;1.05683599;0.40050622;-0.00249213994;1.05124791;0.242444922;-0.0123860568;10;0.399999402;0;1.044444;0.999991518;0.999990745
21.354811;1.05124342;0.404055078;-0.0206634366;0.384359145;-0.0196554655;1.04504404;1.05683002;0.400489596;-0.00250952389;1.05124296;0.242432954;-0.0123980188;10;0.399999395;0;1.044444;0.999991538;0.999990753
21.355811;1.05124043;0.404045078;-0.0206717521;0.384350739;-0.0196634351;1.04503905;1.05682603;0.400481664;-0.00251900204;1.05123998;0.242426966;-0.0124029989;10;0.399999395;0;1.044444;0.999991541;0.999990755
21.356811;1.05123845;0.40403508;-0.0206817365;0.384341964;-0.019672971;1.04503305;1.05682304;0.400473355;-0.00252847405;1.051238;0.242420975;-0.0124089789;10;0.399999398;0;1.044444;0.999991542;0.999990755
21.358811;1.05123247;0.404015084;-0.0207000454;0.384325142;-0.0196904937;1.04502306;1.05681706;0.400456741;-0.00254740581;1.05123204;0.242408983;-0.0124199407;10;0.399999408;0;1.044444;0.999991533;0.999990753
21.359811;1.05123048;0.404006753;-0.0207083694;0.384317948;-0.0196984439;1.04501706;1.05681307;0.400448815;-0.00255529083;1.05123005;0.242403983;-0.0124249233;10;0.399999414;0;1.044444;0.999991525;0.999990751
21.361811;1.0512255;0.403986758;-0.0207283547;0.384300749;-0.0197175363;1.04500705;1.05680709;0.400432213;-0.00257419789;1.05122508;0.242391972;-0.0124368939;10;0.399999429;0;1.044444;0.999991502;0.999990744
21.362811;1.05122251;0.403976761;-0.0207366823;0.384292331;-0.0197255088;1.04500105;1.05680409;0.400423914;-0.00258364563;1.05122209;0.242385964;-0.0124418821;10;0.399999436;0;1.044444;0.999991488;0.99999074
21.363811;1.05122051;0.403966764;-0.0207466776;0.384283546;-0.0197350497;1.04499604;1.05680009;0.400415996;-0.00259309251;1.0512201;0.242379954;-0.0124478723;10;0.399999443;0;1.044444;0.999991472;0.999990735
21.365811;1.05121552;0.403946773;-0.020765005;0.384266338;-0.0197525717;1.04498503;1.05679409;0.400399404;-0.00261039665;1.05121511;0.242367933;-0.0124588583;10;0.399999456;0;1.044444;0.999991436;0.999990721
21.367811;1.05120952;0.403928449;-0.0207833367;0.384251078;-0.0197701216;1.04497501;1.05678808;0.400382816;-0.00262927107;1.05120912;0.242356912;-0.0124698514;10;0.399999467;0;1.044444;0.999991394;0.999990704
21.368811;1.05120751;0.403918454;-0.0207916708;0.384242288;-0.0197780884;1.04496901;1.05678408;0.400376477;-0.00263713227;1.05120712;0.242350901;-0.0124748505;10;0.399999472;0;1.044444;0.99999137;0.999990694
21.373811;1.05119448;0.403870149;-0.0208366899;0.384201013;-0.0198211871;1.04494296;1.05676903;0.400334979;-0.0026827282;1.05119411;0.242321843;-0.0125018647;10;0.399999492;0;1.044444;0.999991227;0.99999064
21.374811;1.05119248;0.403860155;-0.0208466974;0.384192221;-0.0198307546;1.04493794;1.05676501;0.400328628;-0.00269058772;1.05119211;0.242315832;-0.0125078709;10;0.399999496;0;1.044444;0.999991196;0.999990629
21.376811;1.05118747;0.403841832;-0.0208633829;0.384176592;-0.019846744;1.04492792;1.05675899;0.400312003;-0.00270945646;1.0511871;0.242304812;-0.0125178873;10;0.399999507;0;1.044444;0.999991135;0.999990609
21.377811;1.05118447;0.403831836;-0.0208733941;0.384168171;-0.0198563357;1.0449219;1.05675597;0.400303686;-0.0027173142;1.0511841;0.242298803;-0.0125238974;10;0.399999513;0;1.044444;0.999991105;0.999990601
21.381811;1.05117448;0.403795177;-0.0209084504;0.384136955;-0.0198899171;1.04490185;1.05674392;0.400273547;-0.00275348592;1.05117408;0.242276774;-0.0125449467;10;0.399999543;0;1.044444;0.999990996;0.999990591
21.382811;1.05117248;0.403785178;-0.0209184677;0.384128184;-0.0198994951;1.04489684;1.0567399;0.400265596;-0.00276135275;1.05117208;0.242270771;-0.0125509607;10;0.399999551;0;1.044444;0.999990971;0.999990594
21.383811;1.05117049;0.403776845;-0.0209268195;0.384121003;-0.019907489;1.04489184;1.05673689;0.400257263;-0.00277079652;1.05117008;0.242265769;-0.0125559751;10;0.39999956;0;1.044444;0.999990948;0.999990598
21.384811;1.05116749;0.403766846;-0.0209351719;0.384112605;-0.019915503;1.04488583;1.05673388;0.400250505;-0.00277866562;1.05116708;0.24225977;-0.0125609901;10;0.399999569;0;1.044444;0.999990924;0.999990602
21.389811;1.05115554;0.403721847;-0.0209802726;0.384074309;-0.0199587033;1.04486086;1.05671886;0.400211943;-0.0028227774;1.0511551;0.242232804;-0.0125880627;10;0.399999617;0;1.044444;0.999990802;0.999990633
21.390811;1.05115255;0.403711847;-0.0209886251;0.384065921;-0.0199667239;1.04485587;1.05671586;0.400203593;-0.00283065823;1.0511521;0.242226817;-0.0125930733;10;0.399999626;0;1.044444;0.999991777;0.999991641
21.393811;1.05114559;0.403685176;-0.0210136766;0.384043205;-0.0199907525;1.04484094;1.05670685;0.400180114;-0.00285745828;1.05114511;0.242210867;-0.0126080931;10;0.399999646;0;1.044444;0.999991699;0.999991674
21.395811;1.05114062;0.40366684;-0.0210320391;0.384027654;-0.0200083645;1.04483099;1.05670085;0.400164984;-0.00287322304;1.05114011;0.242199908;-0.0126190959;10;0.399999655;0;1.044444;0.999991646;0.999991705
21.396811;1.05113863;0.403656838;-0.0210403857;0.384018902;-0.0200163671;1.04482602;1.05669685;0.400158586;-0.00288268547;1.05113811;0.24219393;-0.0126240946;10;0.399999659;0;1.044444;0.999991618;0.999991722
21.402811;1.05112373;0.403603487;-0.0210921082;0.38397381;-0.0200659858;1.04479618;1.05667887;0.40011321;-0.00293313507;1.05112312;0.242162064;-0.012655068;10;0.39999967;0;1.044444;0.999991463;0.999991831
21.405811;1.05111678;0.403576813;-0.0211171064;0.383951063;-0.0200899541;1.04478123;1.05666989;0.400091337;-0.00295836276;1.05111614;0.242146107;-0.0126700471;10;0.399999679;0;1.044444;0.999991419;0.99999188
21.406811;1.0511148;0.403568476;-0.0211254348;0.383943885;-0.0200979306;1.04477624;1.05666789;0.400084197;-0.00296624452;1.05111414;0.242141115;-0.012675039;10;0.399999683;0;1.044444;0.999991412;0.999991894
21.407811;1.05111282;0.403560141;-0.0211354282;0.383936706;-0.0201074897;1.04477125;1.0566649;0.400075862;-0.00297570673;1.05111215;0.242136121;-0.0126810308;10;0.399999689;0;1.044444;0.999991406;0.999991908
21.408811;1.05110984;0.403551806;-0.0211437534;0.383929891;-0.0201154795;1.04476626;1.0566619;0.400069105;-0.00298359187;1.05110915;0.242131124;-0.0126860229;10;0.399999695;0;1.044444;0.999991404;0.99999192
21.410811;1.05110588;0.403533469;-0.0211604013;0.383913944;-0.0201314135;1.04475726;1.0566559;0.4000556;-0.00300093915;1.05110516;0.242120121;-0.0126960104;10;0.399999712;0;1.044444;0.999991405;0.999991942
21.413811;1.05109893;0.403508466;-0.0211853699;0.383892769;-0.0201553188;1.04474225;1.0566469;0.400033779;-0.00302459203;1.05109815;0.242105097;-0.012711005;10;0.399999749;0;1.044444;0.99999142;0.999991966
21.414811;1.05109594;0.403498465;-0.0211936924;0.38388437;-0.0201632971;1.04473725;1.05664389;0.400027034;-0.00303405388;1.05109514;0.242099085;-0.012716007;10;0.399999763;0;1.044444;0.999991428;0.999991971
21.420811;1.051082;0.403448437;-0.0212436282;0.383842053;-0.0202110804;1.04470823;1.05662586;0.399983397;-0.00308296293;1.05108106;0.242068984;-0.012746048;10;0.399999843;0;1.044444;0.999991519;0.999991995
21.421811;1.05108;0.403440094;-0.021251952;0.383834882;-0.0202190384;1.04470423;1.05662386;0.399976266;-0.00309085425;1.05107905;0.242063966;-0.0127510601;10;0.399999854;0;1.044444;0.999991539;0.999992001
21.423811;1.05107499;0.403423402;-0.0212686019;0.383820905;-0.0202349766;1.04469423;1.05661785;0.39996276;-0.00310664819;1.05107402;0.242053935;-0.0127610894;10;0.399999873;0;1.044444;0.999991582;0.999992019
21.426811;1.05106896;0.40339669;-0.0212919169;0.383797807;-0.0202572777;1.04468022;1.05660885;0.399942503;-0.00313193208;1.05106799;0.242037908;-0.0127751439;10;0.3999999;0;1.044444;0.99999165;0.999992057
21.428811;1.05106393;0.403379992;-0.0213085767;0.383783829;-0.0202732278;1.04467121;1.05660286;0.399927424;-0.00314774695;1.05106297;0.242027904;-0.0127851833;10;0.399999915;0;1.044444;0.999991696;0.999992089
21.429811;1.05106191;0.403371644;-0.0213169086;0.383776656;-0.020281195;1.04466621;1.05660086;0.399920295;-0.00315565349;1.05106096;0.242022906;-0.0127902031;10;0.399999921;0;1.044444;0.999991718;0.999992105
21.430811;1.05105889;0.403363296;-0.0213252417;0.383769848;-0.020289183;1.0446612;1.05659787;0.399913546;-0.00316356379;1.05105796;0.242017911;-0.0127952226;10;0.399999927;0;1.044444;0.99999174;0.999992123
21.434811;1.05104979;0.403331582;-0.0213569155;0.383743093;-0.0203195019;1.04464216;1.05658591;0.399886555;-0.00319520686;1.05104894;0.241998956;-0.0128142927;10;0.399999955;0;1.044444;0.999991831;0.999992191
21.435811;1.05104777;0.403323239;-0.0213652515;0.383735913;-0.0203274751;1.04463815;1.05658392;0.39987943;-0.00320311351;1.05104694;0.241993972;-0.0128193075;10;0.399999964;0;1.044444;0.999991854;0.999992206
21.437811;1.05104371;0.40330656;-0.0213819233;0.383721542;-0.0203434224;1.04462913;1.05657794;0.399865943;-0.00321892946;1.05104294;0.24198401;-0.0128293328;10;0.399999984;0;1.044444;0.999991899;0.999992233
21.438811;1.05104168;0.403298221;-0.0213885914;0.383714353;-0.0203498106;1.04462412;1.05657495;0.399859201;-0.00322683536;1.05104094;0.241979031;-0.0128333432;10;0.399999995;0;1.044444;0.999992921;0.999993246
21.439811;1.05103866;0.403289886;-0.0213969254;0.383707524;-0.020357804;1.04461911;1.05657196;0.399854037;-0.00323473968;1.05103794;0.241974053;-0.0128383521;10;0.400000006;0;1.044444;0.999992941;0.999993257
21.440811;1.05103663;0.403281551;-0.0214052582;0.383700329;-0.0203657779;1.04461509;1.05656998;0.399846919;-0.00324263936;1.05103594;0.241969076;-0.0128433594;10;0.400000018;0;1.044444;0.99999296;0.999993268
21.442811;1.05103257;0.403266552;-0.0214202552;0.383687513;-0.0203801397;1.04460506;1.056564;0.399833442;-0.00325844085;1.05103194;0.241960126;-0.0128523692;10;0.400000042;0;1.044444;0.999992995;0.999993286
21.443811;1.05102954;0.403258219;-0.0214285867;0.383680673;-0.0203881325;1.04460105;1.05656102;0.399826705;-0.00326634014;1.05102894;0.241955153;-0.0128573714;10;0.400000055;0;1.044444;0.99999301;0.999993295
21.444811;1.05102751;0.403249889;-0.0214369183;0.383673465;-0.0203961055;1.04459603;1.05655903;0.399819591;-0.00327423583;1.05102694;0.241950181;-0.0128623717;10;0.400000067;0;1.044444;0.999993024;0.999993303
21.445811;1.05102548;0.403241559;-0.0214452499;0.383666254;-0.020404078;1.04459202;1.05655605;0.399812857;-0.00328213456;1.05102493;0.24194521;-0.01286737;10;0.400000079;0;1.044444;0.999993038;0.99999331
21.447811;1.05102143;0.403226566;-0.0214602466;0.383653411;-0.020418435;1.04458299;1.05655008;0.399800968;-0.00329793418;1.05102092;0.241936272;-0.012876361;10;0.400000101;0;1.044444;0.999993064;0.999993324
21.448811;1.05101841;0.403218237;-0.0214685784;0.383646557;-0.020426424;1.04457798;1.0565481;0.399793857;-0.00330425537;1.05101791;0.241931304;-0.0128813539;10;0.40000011;0;1.044444;0.999993077;0.99999333
21.451811;1.05101235;0.403194914;-0.02149191;0.383626473;-0.020448738;1.04456495;1.05653916;0.399773667;-0.00332796924;1.05101188;0.241917406;-0.0128953251;10;0.400000134;0;1.044444;0.999993117;0.999993337
21.452811;1.05101033;0.403186583;-0.021498578;0.383619246;-0.0204551161;1.04455994;1.05653719;0.399768136;-0.0033358731;1.05100987;0.24191244;-0.0128993137;10;0.40000014;0;1.044444;0.999993132;0.999993336
21.453811;1.05100832;0.40317825;-0.0215069143;0.383612018;-0.0204630789;1.04455593;1.05653421;0.399761406;-0.00334378109;1.05100786;0.241907475;-0.0129043014;10;0.400000144;0;1.044444;0.999993147;0.999993333
21.454811;1.05100532;0.403171584;-0.0215152522;0.383606741;-0.02047106;1.04455093;1.05653123;0.399754677;-0.00335168984;1.05100485;0.241903509;-0.012909288;10;0.400000146;0;1.044444;0.999993162;0.999993329
21.455811;1.05100332;0.403163248;-0.0215219251;0.383599512;-0.0204774347;1.04454692;1.05652926;0.399747567;-0.00335801842;1.05100284;0.241898542;-0.0129132733;10;0.400000146;0;1.044444;0.999993179;0.999993323
21.458811;1.05099733;0.403139905;-0.0215452829;0.383579415;-0.0204997248;1.04453292;1.05652033;0.399728942;-0.00338174672;1.05099682;0.241884637;-0.0129272229;10;0.400000135;0;1.044444;0.999993236;0.9999933
21.459811;1.05099533;0.403133233;-0.0215536256;0.383573774;-0.0205076822;1.04452893;1.05651835;0.399721825;-0.00338965283;1.05099481;0.241880666;-0.012932205;10;0.400000128;0;1.044444;0.999993256;0.999993291
21.460811;1.05099334;0.403124895;-0.0215603022;0.383566548;-0.0205140537;1.04452394;1.05651537;0.399716663;-0.00339598438;1.05099281;0.241875693;-0.0129361871;10;0.400000118;0;1.044444;0.999993278;0.999993282
21.461811;1.05099035;0.403116556;-0.0215686461;0.383559687;-0.0205220307;1.04451994;1.05651239;0.39970992;-0.00340389296;1.0509898;0.241870719;-0.0129411695;10;0.400000108;0;1.044444;0.999993299;0.999993272
21.462811;1.05098837;0.403109883;-0.0215753238;0.383554046;-0.020528403;1.04451596;1.05651042;0.399702798;-0.00341179756;1.0509878;0.241866743;-0.0129451525;10;0.400000095;0;1.044444;0.999993321;0.999993262
21.464811;1.0509844;0.403094869;-0.0215903464;0.383541182;-0.0205427357;1.04450698;1.05650446;0.399690886;-0.00342603208;1.05098378;0.241857787;-0.0129541207;10;0.400000067;0;1.044444;0.999993363;0.99999324
21.465811;1.05098241;0.403086529;-0.0215986902;0.383533956;-0.020550696;1.044502;1.05650249;0.399685341;-0.00343393235;1.05098178;0.241852806;-0.0129591056;10;0.400000051;0;1.044444;0.999993384;0.999993228
21.467811;1.05097845;0.403071511;-0.0216137072;0.383521094;-0.0205650322;1.04449403;1.05649753;0.399671472;-0.00344815247;1.05097777;0.241843842;-0.0129680758;10;0.400000018;0;1.044444;0.999993427;0.999993201
21.469811;1.05097449;0.403056492;-0.0216287172;0.383508232;-0.0205793672;1.04448507;1.05649158;0.399659562;-0.00346394426;1.05097376;0.241834872;-0.0129770463;10;0.399999985;0;1.044444;0.999993469;0.99999317
21.470811;1.05097151;0.403048149;-0.0216353864;0.383501374;-0.02058576;1.04448109;1.0564896;0.399654019;-0.00347183329;1.05097076;0.241829884;-0.0129810318;10;0.399999968;0;1.044444;0.999993491;0.999993153
21.472811;1.05096755;0.403033131;-0.0216503865;0.383488516;-0.0206000876;1.04447213;1.05648365;0.399640539;-0.00348603422;1.05096676;0.241820902;-0.0129900043;10;0.399999938;0;1.044444;0.999993533;0.999993114
21.474811;1.05096359;0.403018119;-0.0216653797;0.383475661;-0.0206144082;1.04446317;1.05647869;0.399628264;-0.003500227;1.05096276;0.241811911;-0.0129989789;10;0.399999913;0;1.044444;0.99999357;0.999993073
21.475811;1.0509616;0.403011449;-0.0216737073;0.383470027;-0.0206223584;1.04445919;1.05647672;0.399622729;-0.00350811001;1.05096077;0.241807913;-0.0130039666;10;0.399999901;0;1.044444;0.999993587;0.999993052
21.477811;1.05095762;0.402996449;-0.0216886934;0.383457177;-0.020636668;1.04445122;1.05647076;0.399610836;-0.00352230545;1.05095678;0.241798908;-0.0130129429;10;0.399999882;0;1.044444;0.999993615;0.999993012
21.478811;1.05095563;0.402989786;-0.0216953528;0.383451546;-0.0206430277;1.04444624;1.05646878;0.399603723;-0.00353018899;1.05095479;0.241794903;-0.0130169319;10;0.399999874;0;1.044444;0.999993627;0.999992994
21.482811;1.05094765;0.402959844;-0.0217253268;0.38342586;-0.0206716257;1.0444293;1.05645884;0.399580754;-0.00355858181;1.05094685;0.24177687;-0.013034902;10;0.399999864;0;1.044444;0.999993648;0.999992931
21.484811;1.05094365;0.402946563;-0.0217386509;0.383414604;-0.0206843304;1.04442132;1.05645286;0.399568853;-0.00357278908;1.05094287;0.241768847;-0.0130428989;10;0.399999878;0;1.044444;0.99999364;0.999992907
21.486811;1.05093964;0.402931625;-0.0217536448;0.383401757;-0.0206986157;1.04441334;1.05644789;0.399556566;-0.00358699728;1.05093891;0.241759821;-0.0130519038;10;0.399999907;0;1.044444;0.999993618;0.999992888
21.487811;1.05093664;0.402924992;-0.021760309;0.383396489;-0.0207049836;1.04440835;1.0564459;0.399551019;-0.00359331202;1.05093592;0.241755808;-0.013055909;10;0.399999927;0;1.044444;0.999993602;0.99999288
21.491811;1.05092858;0.402895123;-0.0217902939;0.383370762;-0.0207335433;1.04439235;1.05643595;0.399526404;-0.00362174101;1.05092799;0.241737754;-0.0130739384;10;0.400000031;0;1.044444;0.99999352;0.99999286
21.492811;1.05092656;0.402888485;-0.021796954;0.383365118;-0.0207398903;1.04438834;1.05643296;0.399521221;-0.00362964052;1.050926;0.241733741;-0.0130779449;10;0.40000006;0;1.044444;0.999993497;0.999992858
21.493811;1.05092454;0.402881846;-0.0218036124;0.383359473;-0.0207462374;1.04438333;1.05643098;0.399515659;-0.00363595937;1.05092401;0.241729729;-0.0130819504;10;0.400000089;0;1.044444;0.999993475;0.999992858
21.494811;1.05092252;0.402875204;-0.0218102692;0.383353826;-0.0207525847;1.04437932;1.056428;0.399508894;-0.00364385967;1.05092203;0.241725717;-0.0130859551;10;0.400000117;0;1.044444;0.999994452;0.99999386
21.496811;1.05091846;0.402860245;-0.021825244;0.383340942;-0.0207668661;1.04437129;1.05642304;0.399498139;-0.00365808027;1.05091805;0.241716695;-0.0130949622;10;0.400000173;0;1.044444;0.999994409;0.999993866
21.497897;1.05091643;0.402853596;-0.0218318944;0.383335289;-0.0207732113;1.04436727;1.05642105;0.399490993;-0.00366440086;1.05091605;0.241712683;-0.0130989648;10;0.400000201;0;1.044444;0.999994387;0.999993871
21.498149;1.05091642;0.402850267;-0.0218352237;0.383332108;-0.0207763744;1.04436626;1.05642006;0.39948979;-0.00366756043;1.05091606;0.24171068;-0.0131009652;10;0.400000208;0;1.044444;0.999994381;0.999993872
21.499917;1.05091237;0.402838621;-0.0218468607;0.383322399;-0.0207874948;1.04435823;1.05641609;0.399478658;-0.00367862423;1.05091207;0.24170366;-0.0131079666;10;0.400000252;0;1.044444;0.999994346;0.999993883
21.503917;1.05090422;0.402810313;-0.0218751212;0.383298204;-0.0208144875;1.04434215;1.05640614;0.39945714;-0.00370707906;1.0509041;0.241686609;-0.0131249669;10;0.400000335;0;1.044444;0.999994265;0.999993918
21.504917;1.05090218;0.402803648;-0.0218817701;0.383292552;-0.0208208415;1.04433814;1.05640315;0.399450372;-0.00371340824;1.05090211;0.241682596;-0.0131289687;10;0.400000352;0;1.044444;0.999994244;0.999993928
21.505917;1.05090114;0.402796981;-0.0218884197;0.383286536;-0.0208271772;1.04433413;1.05640115;0.399444805;-0.00372131258;1.05090112;0.241678583;-0.013132972;10;0.400000367;0;1.044444;0.999994222;0.99999394
21.510917;1.05089093;0.402763611;-0.0219233593;0.383258301;-0.0208605732;1.04431411;1.05638818;0.399416542;-0.00375455161;1.05089117;0.241658538;-0.0131540128;10;0.400000411;0;1.044444;0.999994113;0.999994008
21.512917;1.05088685;0.40274858;-0.021938349;0.383245436;-0.0208749019;1.04430511;1.05638419;0.399405424;-0.00376880064;1.05088719;0.241649528;-0.0131630337;10;0.400000412;0;1.044444;0.999994071;0.999994032
21.518917;1.05087466;0.40270844;-0.0219800269;0.383211659;-0.0209147749;1.04428116;1.05636924;0.399371663;-0.003810001;1.05087519;0.2416255;-0.013188078;10;0.400000378;0;1.044444;0.999993966;0.999994081
21.524917;1.05086259;0.402668274;-0.022021771;0.383177963;-0.0209546972;1.0442572;1.05635428;0.39933952;-0.00385272136;1.05086311;0.24160144;-0.0132130842;10;0.400000317;0;1.044444;0.99999391;0.999994103
21.525917;1.05086059;0.402661584;-0.0220284565;0.383172355;-0.0209610899;1.04425221;1.05635128;0.399334353;-0.00385904454;1.05086109;0.241597426;-0.0132170797;10;0.400000304;0;1.044444;0.999993908;0.999994107
21.526917;1.05085858;0.402654896;-0.0220351432;0.383166747;-0.0209674836;1.04424821;1.05634928;0.399328809;-0.00386536134;1.05085907;0.241593411;-0.0132210734;10;0.40000029;0;1.044444;0.999993907;0.999994111
21.527917;1.05085658;0.402648208;-0.0220434972;0.383161142;-0.0209754643;1.04424422;1.05634728;0.399323264;-0.00387325331;1.05085705;0.241589395;-0.0132260654;10;0.400000274;0;1.044444;0.999993908;0.999994115
21.536917;1.05083864;0.40258974;-0.0221070035;0.383112292;-0.0210362744;1.04420718;1.05632411;0.399276831;-0.00393474169;1.05083884;0.241554244;-0.0132639314;10;0.400000108;0;1.044444;0.999993962;0.999994127
21.543917;1.05082477;0.402546394;-0.022155442;0.383076248;-0.0210827767;1.04417906;1.05630691;0.399239129;-0.00398354687;1.05082463;0.241528106;-0.0132928112;10;0.399999972;0;1.044444;0.999994024;0.999993991
21.544514;1.05082378;0.402541399;-0.0221604492;0.383071861;-0.0210875766;1.04417604;1.05630489;0.39923673;-0.00398669452;1.05082361;0.241525096;-0.0132958008;10;0.399999958;0;1.044444;0.999994028;0.999993975
21.546538;1.05081984;0.402529758;-0.0221738045;0.383062241;-0.0211004227;1.04416799;1.05629982;0.399225997;-0.00400086191;1.05081956;0.241518061;-0.0133037639;10;0.399999907;0;1.044444;0.999994041;0.999993918
21.547538;1.05081787;0.402523108;-0.022182147;0.383056638;-0.021108434;1.04416396;1.05629779;0.399222016;-0.00400873389;1.05081753;0.241514045;-0.0133087447;10;0.399999881;0;1.044444;0.999994046;0.999993889
21.548538;1.0508159;0.402516461;-0.0221888214;0.383051035;-0.0211148612;1.04415892;1.05629475;0.399216833;-0.00401503288;1.0508155;0.241510029;-0.0133127249;10;0.399999855;0;1.044444;0.999994048;0.999993859
21.552538;1.05080803;0.402491558;-0.0222171698;0.383030211;-0.0211421654;1.04414279;1.05628462;0.399196906;-0.00404339827;1.05080741;0.241494968;-0.0133296434;10;0.39999976;0;1.044444;0.999994045;0.999993742
21.553538;1.05080606;0.402486585;-0.0222238353;0.383026195;-0.0211485947;1.04413875;1.05628258;0.399191337;-0.00404970675;1.0508054;0.241491953;-0.0133336234;10;0.399999738;0;1.044444;0.999994041;0.999993712
21.554538;1.05080409;0.402479946;-0.0222304986;0.383020595;-0.0211550229;1.04413471;1.05627955;0.399186144;-0.00405602278;1.05080338;0.241487938;-0.0133376039;10;0.399999718;0;1.044444;0.999995036;0.999994683
21.556538;1.05080015;0.402468336;-0.0222454849;0.38301098;-0.021169461;1.04412663;1.05627449;0.399176957;-0.00407023999;1.05079936;0.241480909;-0.013346568;10;0.399999681;0;1.044444;0.999995024;0.999994624
21.559538;1.05079423;0.402450083;-0.0222654472;0.382995762;-0.0211887297;1.04411352;1.05626742;0.399162193;-0.00409079873;1.05079334;0.241469869;-0.0133585271;10;0.399999633;0;1.044444;0.999995003;0.999994542
21.560538;1.05079226;0.402443441;-0.0222720978;0.382990159;-0.0211951505;1.04410949;1.0562644;0.399156998;-0.00409713305;1.05079134;0.241465856;-0.0133625177;10;0.399999619;0;1.044444;0.999994996;0.999994517
21.562538;1.05078831;0.402431822;-0.0222853955;0.382980534;-0.0212079885;1.04410143;1.05626036;0.399147425;-0.00411137749;1.05078734;0.241458831;-0.0133705047;10;0.399999597;0;1.044444;0.999994979;0.999994472
21.563538;1.05078633;0.402425176;-0.0222937097;0.382974925;-0.0212159909;1.04409741;1.05625735;0.399142227;-0.00411771746;1.05078534;0.241454818;-0.0133755009;10;0.399999589;0;1.044444;0.99999497;0.999994453
21.565538;1.05078238;0.402413547;-0.0223070018;0.38296529;-0.0212288166;1.04408936;1.05625233;0.39913303;-0.00413039836;1.05078135;0.241447796;-0.0133834989;10;0.399999579;0;1.044444;0.999994949;0.99999442
21.566538;1.0507804;0.402406898;-0.0223136461;0.382959678;-0.0212352256;1.04408534;1.05625033;0.399127454;-0.00413831637;1.05077936;0.241443786;-0.0133875013;10;0.399999577;0;1.044444;0.999994938;0.999994408
21.567538;1.05077842;0.402401912;-0.0223202894;0.38295565;-0.0212416321;1.04408132;1.05624832;0.399121878;-0.00414465709;1.05077737;0.241440778;-0.0133915062;10;0.399999576;0;1.044444;0.999994927;0.999994398
21.569538;1.05077445;0.402390269;-0.0223335731;0.382946007;-0.0212544384;1.0440733;1.05624331;0.399112683;-0.00415734384;1.05077339;0.241433768;-0.0133995228;10;0.399999579;0;1.044444;0.999994907;0.999994385
21.570538;1.05077347;0.402383611;-0.0223402139;0.382940029;-0.0212608182;1.04407029;1.05624031;0.399109065;-0.0041652678;1.0507724;0.241429766;-0.0134035337;10;0.399999581;0;1.044444;0.999994898;0.999994381
21.572538;1.0507695;0.402371958;-0.0223534941;0.382930391;-0.0212736131;1.04406228;1.0562363;0.399097923;-0.00417795347;1.05076841;0.24142277;-0.0134115581;10;0.399999587;0;1.044444;0.999994887;0.999994375
21.575538;1.05076354;0.402355297;-0.0223734136;0.382916738;-0.0212927976;1.04405028;1.05622831;0.399085136;-0.00419699358;1.05076244;0.241412796;-0.0134235932;10;0.399999595;0;1.044444;0.999994884;0.999994367
21.577538;1.05075957;0.402343624;-0.0223866971;0.382907113;-0.0213055854;1.0440423;1.05622431;0.399075594;-0.00421126205;1.05075846;0.241405829;-0.0134316113;10;0.399999601;0;1.044444;0.999994892;0.999994359
21.578538;1.05075758;0.402336951;-0.0223933411;0.382901509;-0.0213119792;1.04403831;1.05622132;0.399070414;-0.00421761236;1.05075647;0.241401849;-0.0134356183;10;0.399999606;0;1.044444;0.999994898;0.999994354
