time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.579538;1.05075559;0.402331943;-0.0223999871;0.382897491;-0.0213183728;1.04403433;1.05621932;0.399066437;-0.0042239597;1.05075447;0.241398872;-0.0134396241;10;0.399999611;0;1.044444;0.999994906;0.999994348
21.580538;1.0507546;0.402325267;-0.0224066352;0.382891523;-0.0213247457;1.04403135;1.05621732;0.399060883;-0.00423030812;1.05075348;0.241394898;-0.0134436286;10;0.399999617;0;1.044444;0.999994915;0.999994342
21.581538;1.0507526;0.402320255;-0.0224132851;0.382887504;-0.0213311383;1.04402736;1.05621433;0.399057287;-0.00423666138;1.05075149;0.241391925;-0.0134476315;10;0.399999625;0;1.044444;0.999994925;0.999994335
21.584538;1.05074663;0.402303543;-0.0224332472;0.382873861;-0.0213503088;1.04401543;1.05620833;0.39904222;-0.00425571008;1.05074552;0.241382019;-0.0134596323;10;0.399999656;0;1.044444;0.999994962;0.999994313
21.585538;1.05074463;0.402296859;-0.0224399052;0.382868254;-0.0213566956;1.04401245;1.05620532;0.399038632;-0.00426206263;1.05074353;0.241378053;-0.0134636306;10;0.399999668;0;1.044444;0.999994976;0.999994306
21.586538;1.05074264;0.40229184;-0.0224448986;0.382864233;-0.0213614944;1.04400847;1.05620331;0.399034668;-0.00426841007;1.05074154;0.241375089;-0.0134666282;10;0.399999682;0;1.044444;0.999994991;0.9999943
21.587538;1.05074164;0.40228682;-0.022451561;0.382859847;-0.0213678574;1.04400449;1.0562013;0.399029128;-0.00427475612;1.05074054;0.241372125;-0.0134706255;10;0.399999696;0;1.044444;0.999995005;0.999994294
21.588538;1.05073965;0.402280132;-0.0224582253;0.382854238;-0.021374239;1.04400051;1.05619829;0.399025544;-0.00428110459;1.05073855;0.24136816;-0.0134746228;10;0.39999971;0;1.044444;0.99999502;0.999994289
21.591538;1.05073365;0.402263396;-0.0224782294;0.382840586;-0.0213933771;1.04398957;1.05619226;0.399012087;-0.00430012628;1.05073256;0.241358263;-0.0134866196;10;0.399999756;0;1.044444;0.999995061;0.99999428
21.592538;1.05073264;0.402258371;-0.0224832337;0.382836201;-0.0213981485;1.04398558;1.05618925;0.399006929;-0.00430646659;1.05073156;0.241355294;-0.0134896224;10;0.399999772;0;1.044444;0.999995074;0.99999428
21.595538;1.05072662;0.402241623;-0.0225032531;0.382822556;-0.0214172802;1.04397463;1.0561832;0.398993479;-0.00432545939;1.05072556;0.24134538;-0.0135016463;10;0.399999821;0;1.044444;0.999995113;0.999994294
21.596538;1.05072461;0.402236594;-0.0225099279;0.382818537;-0.0214236574;1.04397064;1.05618019;0.398989901;-0.00433178864;1.05072356;0.241342405;-0.0135056598;10;0.399999836;0;1.044444;0.999995125;0.999994304
21.597538;1.0507236;0.402229897;-0.0225149367;0.382812569;-0.0214284285;1.04396765;1.05617817;0.398984367;-0.00433811089;1.05072256;0.241338429;-0.0135086762;10;0.399999851;0;1.044444;0.999995136;0.999994315
21.600538;1.05071756;0.402214805;-0.0225349656;0.382800517;-0.0214475676;1.04395669;1.05617212;0.398970918;-0.004355484;1.05071657;0.241329488;-0.0135207425;10;0.399999891;0;1.044444;0.999995165;0.999994361
21.601538;1.05071555;0.402208107;-0.0225399754;0.382794915;-0.0214523636;1.0439527;1.05616911;0.398967336;-0.00436180088;1.05071457;0.241325503;-0.0135237695;10;0.399999902;0;1.044444;0.999995174;0.999994381
21.605538;1.05070848;0.402186319;-0.022565011;0.38277692;-0.0214763008;1.04393873;1.05616102;0.398949897;-0.00438545996;1.0507076;0.241312543;-0.0135388859;10;0.399999934;0;1.044444;0.999995199;0.999994482
21.606538;1.05070746;0.402181289;-0.0225716862;0.382772546;-0.0214826698;1.04393474;1.056158;0.398946303;-0.0043917705;1.05070662;0.241309548;-0.0135429145;10;0.399999941;0;1.044444;0.999995201;0.999994512
21.607538;1.05070545;0.402176259;-0.0225783617;0.382768538;-0.02148906;1.04393175;1.05615598;0.398942329;-0.00439807576;1.05070463;0.241306551;-0.0135469422;10;0.399999947;0;1.044444;0.999995202;0.999994543
21.612538;1.05069637;0.402149447;-0.0226084226;0.382746549;-0.0215178211;1.04391378;1.05614589;0.398919272;-0.00442800839;1.05069571;0.241290538;-0.0135650647;10;0.399999988;0;1.044444;0.999995172;0.999994715
21.613538;1.05069436;0.40214442;-0.0226134386;0.382742541;-0.0215226252;1.04390978;1.05614288;0.398915666;-0.00443431252;1.05069372;0.24128753;-0.0135680854;10;0.399999998;0;1.044444;0.999995159;0.999994751
21.614538;1.05069335;0.402139395;-0.0226201222;0.382738168;-0.0215289948;1.04390678;1.05614087;0.398911681;-0.00443903414;1.05069274;0.241284519;-0.0135721051;10;0.400000007;0;1.044444;0.999995144;0.999994788
21.615538;1.05069134;0.40213437;-0.0226268064;0.38273416;-0.0215353844;1.04390278;1.05613887;0.398907697;-0.00444533396;1.05069075;0.241281507;-0.0135761243;10;0.400000016;0;1.044444;0.999995127;0.999994824
21.619538;1.05068433;0.402112616;-0.0226502089;0.382716181;-0.0215577467;1.04388876;1.05613085;0.398890187;-0.00446896337;1.05068381;0.241268438;-0.0135902052;10;0.400000041;0;1.044444;0.999995055;0.999994967
21.621538;1.05068133;0.402102577;-0.022661909;0.382707806;-0.0215689167;1.04388276;1.05612685;0.39888223;-0.0044799967;1.05068084;0.241262394;-0.0135972537;10;0.400000047;0;1.044444;0.99999502;0.999995029
21.622538;1.05067933;0.402097558;-0.0226669255;0.382703799;-0.0215737182;1.04387875;1.05612385;0.398878631;-0.0044863085;1.05067886;0.241259369;-0.0136002812;10;0.400000049;0;1.044444;0.999995005;0.999995055
21.628538;1.05066929;0.402067454;-0.0227020108;0.382679034;-0.0216072237;1.04385873;1.05611186;0.398853239;-0.00452101661;1.050669;0.241241186;-0.0136214942;10;0.400000056;0;1.044444;0.999994928;0.999995138
21.629538;1.05066827;0.402062441;-0.0227086856;0.382674663;-0.0216135827;1.04385473;1.05610986;0.398849274;-0.00452575173;1.05066802;0.241238154;-0.0136255354;10;0.400000058;0;1.044444;0.999994917;0.999995141
21.630538;1.05066626;0.40205743;-0.0227136908;0.382670656;-0.0216183744;1.04385172;1.05610787;0.398845311;-0.00453206562;1.05066605;0.241235123;-0.0136285775;10;0.400000059;0;1.044444;0.999995907;0.999996143
21.631538;1.05066424;0.402050755;-0.0227203592;0.382665063;-0.0216247511;1.04384872;1.05610587;0.398841348;-0.00453680209;1.05066408;0.241231093;-0.0136326198;10;0.40000006;0;1.044444;0.999995897;0.999996143
21.633538;1.0506612;0.402040746;-0.0227320185;0.382656682;-0.021635894;1.04384171;1.05610187;0.398833421;-0.00454785554;1.05066114;0.241225039;-0.0136397028;10;0.40000006;0;1.044444;0.999995879;0.99999614
21.634538;1.05066018;0.402035744;-0.0227370098;0.38265231;-0.0216406609;1.04383871;1.05609988;0.398829457;-0.00455417272;1.05066016;0.241222015;-0.0136427421;10;0.400000058;0;1.044444;0.999995871;0.999996136
21.638538;1.05065309;0.402017424;-0.0227586173;0.382637484;-0.021661374;1.04382473;1.05609192;0.398813588;-0.00457629948;1.05065327;0.241210931;-0.0136558725;10;0.400000042;0;1.044444;0.999995843;0.99999611
21.639538;1.05065107;0.402012431;-0.0227652657;0.382633468;-0.0216677461;1.04382173;1.05608993;0.398809617;-0.00458104676;1.0506513;0.241207912;-0.0136598971;10;0.400000035;0;1.044444;0.999995837;0.999996101
21.644538;1.05064399;0.401987498;-0.0227935024;0.382612279;-0.0216947774;1.04380579;1.05608004;0.398789732;-0.0046095501;1.05064442;0.241192818;-0.0136769638;10;0.39999998;0;1.044444;0.999995814;0.999996045
21.646538;1.05063997;0.401977539;-0.0228034618;0.382604232;-0.0217043454;1.04379882;1.05607609;0.39878177;-0.00462064711;1.05064046;0.24118678;-0.013682962;10;0.399999949;0;1.044444;0.999995809;0.999996018
21.650538;1.05063394;0.401959312;-0.0228250495;0.382588978;-0.0217250401;1.04378688;1.0560682;0.398765839;-0.00464126477;1.05063451;0.241175707;-0.0136959121;10;0.399999872;0;1.044444;0.999995819;0.999995951
21.651538;1.05063294;0.401954343;-0.0228316983;0.382584582;-0.0217313971;1.04378289;1.05606723;0.398761479;-0.0046475967;1.05063352;0.241172691;-0.0136998912;10;0.399999849;0;1.044444;0.999995825;0.999995933
21.652538;1.05063093;0.401949376;-0.0228366813;0.382580549;-0.0217361905;1.04377991;1.05606526;0.398757497;-0.00465235354;1.05063153;0.241169677;-0.0137028677;10;0.399999825;0;1.044444;0.999995832;0.999995915
21.653538;1.05062992;0.40194441;-0.0228416654;0.382576148;-0.0217409645;1.04377693;1.05606329;0.398755092;-0.00465710866;1.05063053;0.241166664;-0.0137058423;10;0.399999799;0;1.044444;0.99999584;0.999995897
21.655538;1.05062591;0.401934483;-0.0228516366;0.382568068;-0.0217505571;1.04377096;1.05605934;0.398747126;-0.00466819029;1.05062653;0.241160642;-0.0137117876;10;0.399999745;0;1.044444;0.999995858;0.999995863
21.656538;1.0506249;0.401931187;-0.0228582907;0.382565246;-0.0217569196;1.04376797;1.05605737;0.398743143;-0.00467293772;1.05062553;0.241158633;-0.0137157588;10;0.399999717;0;1.044444;0.999995868;0.999995847
21.657538;1.0506229;0.401926223;-0.0228632797;0.382561199;-0.0217617163;1.04376398;1.05605539;0.398739158;-0.00467926007;1.05062353;0.241155626;-0.0137187291;10;0.399999688;0;1.044444;0.999995877;0.999995832
21.660538;1.0506189;0.401911326;-0.0228782552;0.382548317;-0.0217760601;1.04375502;1.05604946;0.398727202;-0.00469347353;1.05061951;0.24114661;-0.0137276332;10;0.399999605;0;1.044444;0.9999959;0.999995794
21.661538;1.0506169;0.401906357;-0.0228849156;0.382544261;-0.0217824399;1.04375204;1.05604849;0.398724415;-0.00469977966;1.05061751;0.241143606;-0.0137315984;10;0.39999958;0;1.044444;0.999995906;0.999995783
21.664538;1.05061292;0.401893101;-0.0228998956;0.382532944;-0.021796775;1.04374306;1.05604254;0.398712455;-0.00471554305;1.05061349;0.241135592;-0.0137404859;10;0.399999524;0;1.044444;0.999995919;0.999995755
21.667538;1.05060795;0.401879821;-0.0229148665;0.382521975;-0.0218111268;1.04373408;1.05603658;0.398702079;-0.00472971537;1.05060845;0.241127576;-0.0137493672;10;0.399999507;0;1.044444;0.999995923;0.999995738
21.668538;1.05060696;0.401874833;-0.0229215205;0.382517544;-0.0218174832;1.04373108;1.05603559;0.398697719;-0.00473443257;1.05060743;0.241124569;-0.0137533287;10;0.39999951;0;1.044444;0.999995923;0.999995735
21.669538;1.05060596;0.401869841;-0.022926506;0.382513113;-0.0218222534;1.04372809;1.05603359;0.398693736;-0.00474073143;1.05060642;0.241121563;-0.0137562917;10;0.399999518;0;1.044444;0.999995922;0.999995733
21.672538;1.05060099;0.401856515;-0.0229414527;0.382502128;-0.021836609;1.04371909;1.05602757;0.398683367;-0.00475488826;1.05060136;0.241113544;-0.0137651966;10;0.399999559;0;1.044444;0.999995912;0.999995736
21.673538;1.05059999;0.401851511;-0.0229464329;0.382497695;-0.0218413827;1.04371608;1.05602656;0.398679005;-0.00475960135;1.05060034;0.241110539;-0.0137681719;10;0.399999578;0;1.044444;0.999995907;0.999995739
21.677538;1.05059401;0.401834808;-0.0229663529;0.382483871;-0.0218605368;1.04370405;1.0560185;0.398664625;-0.00478005089;1.05059423;0.241100543;-0.0137801158;10;0.399999674;0;1.044444;0.999995891;0.999995768
21.678538;1.05059201;0.401829794;-0.0229713334;0.382479806;-0.0218653404;1.04370103;1.05601748;0.398660254;-0.00478476678;1.0505922;0.241097553;-0.0137831117;10;0.399999703;0;1.044444;0.99999589;0.999995778
21.681538;1.05058801;0.401816412;-0.0229862796;0.382468481;-0.0218797199;1.04369199;1.05601144;0.398649842;-0.00480051854;1.0505881;0.241089607;-0.0137921174;10;0.399999793;0;1.044444;0.999995895;0.999995817
21.682538;1.05058701;0.401811394;-0.0229912643;0.382464058;-0.0218845094;1.04368897;1.05600942;0.398647421;-0.00480524805;1.05058706;0.241086633;-0.0137951243;10;0.399999824;0;1.044444;0.999995899;0.999995832
21.683538;1.05058501;0.401808043;-0.0229962504;0.382461585;-0.0218893209;1.04368596;1.05600841;0.398643041;-0.0048099759;1.05058503;0.241084663;-0.0137981333;10;0.399999855;0;1.044444;0.999995904;0.999995848
21.685538;1.05058301;0.401798008;-0.0230062266;0.382452741;-0.0218989054;1.04367994;1.05600438;0.398636616;-0.00481944947;1.05058295;0.241078733;-0.0138041557;10;0.399999918;0;1.044444;0.999995917;0.999995885
21.686538;1.05058101;0.401794659;-0.0230112164;0.382450271;-0.0219037195;1.04367794;1.05600237;0.398632613;-0.00482419056;1.05058091;0.241076772;-0.0138071684;10;0.39999995;0;1.044444;0.999995926;0.999995905
21.687538;1.05058001;0.401789645;-0.0230162073;0.382445851;-0.0219085135;1.04367493;1.05600136;0.398628233;-0.00482892976;1.05057987;0.241073814;-0.013810182;10;0.399999981;0;1.044444;0.999995936;0.999995925
21.689538;1.05057701;0.401781287;-0.0230261919;0.382438963;-0.0219181234;1.04366893;1.05599732;0.398621806;-0.0048384243;1.0505768;0.241068904;-0.0138162115;10;0.400000043;0;1.044444;0.999995962;0.999995967
21.690538;1.05057601;0.401776277;-0.0230311856;0.382434546;-0.0219229182;1.04366593;1.0559963;0.398617427;-0.00484316983;1.05057576;0.241065951;-0.0138192276;10;0.400000072;0;1.044444;0.999995977;0.999995988
21.692538;1.050573;0.401767929;-0.0230411749;0.382427665;-0.0219325276;1.04365993;1.05599226;0.398611003;-0.00485267405;1.0505727;0.241061049;-0.0138252629;10;0.400000129;0;1.044444;0.999996013;0.99999603
21.693538;1.050571;0.401762924;-0.0230461703;0.382423614;-0.0219373415;1.04365794;1.05599024;0.398607002;-0.0048574277;1.05057067;0.241058099;-0.0138282829;10;0.400000155;0;1.044444;0.999996033;0.99999605
21.694538;1.05057;0.401759587;-0.0230494995;0.382420788;-0.021940547;1.04365494;1.05598922;0.398604204;-0.00486217764;1.05056965;0.241056148;-0.0138303047;10;0.40000018;0;1.044444;0.999996054;0.999996071
21.695538;1.05056901;0.401754584;-0.0230544957;0.382416377;-0.0219453379;1.04365195;1.0559872;0.398600205;-0.00486693297;1.05056862;0.241053198;-0.0138333284;10;0.400000202;0;1.044444;0.999996075;0.999996091
21.696538;1.05056701;0.401751248;-0.0230594923;0.382413917;-0.0219501488;1.04364895;1.05598518;0.398596207;-0.00487168905;1.0505666;0.241051248;-0.013836354;10;0.400000223;0;1.044444;0.999996096;0.999996112
21.697538;1.05056602;0.401746246;-0.0230644889;0.382409508;-0.0219549383;1.04364596;1.05598416;0.398593411;-0.00487644114;1.05056559;0.241048297;-0.0138393812;10;0.400000241;0;1.044444;0.999996117;0.999996134
21.699538;1.05056303;0.40173791;-0.0230744815;0.382402644;-0.021964537;1.04364098;1.05598013;0.398586998;-0.00488595563;1.05056256;0.241043393;-0.0138454389;10;0.400000271;0;1.044444;0.999996154;0.999996179
21.700538;1.05056204;0.401732909;-0.0230794768;0.382398238;-0.0219693258;1.04363799;1.05597912;0.398582626;-0.00489070809;1.05056155;0.241040439;-0.0138484683;10;0.400000282;0;1.044444;0.99999617;0.999996202
21.702538;1.05055906;0.401724575;-0.0230877979;0.38239138;-0.021977338;1.04363302;1.0559751;0.398576216;-0.00490022052;1.05055854;0.241035529;-0.0138535263;10;0.400000298;0;1.044444;0.999996199;0.999996247
21.703538;1.05055807;0.401721242;-0.0230927904;0.382388564;-0.0219821262;1.04363003;1.05597409;0.398571846;-0.00490497126;1.05055754;0.24103357;-0.0138565542;10;0.400000303;0;1.044444;0.999996213;0.99999627
21.705538;1.0505551;0.401712908;-0.0231027736;0.382381711;-0.0219917215;1.04362406;1.05597008;0.398565439;-0.00491448104;1.05055455;0.241028646;-0.0138626074;10;0.40000031;0;1.044444;0.999996238;0.999996311
21.706538;1.05055412;0.401707908;-0.0231060982;0.38237731;-0.0219949206;1.04362208;1.05596908;0.398562647;-0.00491765253;1.05055356;0.24102568;-0.0138646328;10;0.400000312;0;1.044444;0.999996251;0.999996331
21.710538;1.05054917;0.401691249;-0.0231260657;0.38236325;-0.0220140706;1.04361114;1.05596208;0.398549456;-0.00493666515;1.05054862;0.241015776;-0.0138767312;10;0.400000314;0;1.044444;0.999996308;0.9999964
21.711538;1.05054719;0.401687918;-0.023129394;0.382360802;-0.0220172851;1.04360815;1.05596008;0.398545464;-0.00494141958;1.05054665;0.241013791;-0.0138787562;10;0.400000314;0;1.044444;0.999996323;0.999996415
21.714538;1.05054323;0.401674598;-0.02314273;0.382349564;-0.0220300581;1.04360018;1.05595607;0.398535896;-0.00495409068;1.05054273;0.241005813;-0.0138868333;10;0.400000319;0;1.044444;0.999996359;0.99999646
21.716538;1.05054125;0.401667942;-0.0231527488;0.38234395;-0.0220396171;1.04359519;1.05595207;0.398529504;-0.00496358918;1.05054079;0.241001812;-0.0138928852;10;0.40000033;0;1.044444;0.999996373;0.99999649
21.717538;1.05054026;0.401662948;-0.0231577626;0.382339558;-0.0220443966;1.04359219;1.05595108;0.398525146;-0.00496833073;1.05053982;0.240998808;-0.0138959105;10;0.400000337;0;1.044444;0.999996375;0.999996506
21.720538;1.0505363;0.401651304;-0.0231711495;0.382329922;-0.0220571705;1.04358419;1.05594609;0.398515994;-0.00498097154;1.05053591;0.240991786;-0.0139039781;10;0.400000371;0;1.044444;0.999996359;0.999996552
21.721538;1.0505353;0.401646313;-0.023174503;0.382325533;-0.0220603633;1.04358219;1.05594509;0.398511643;-0.00498570285;1.05053493;0.240988777;-0.0139059965;10;0.400000386;0;1.044444;0.999996348;0.999996566
21.723538;1.05053232;0.401639667;-0.0231845441;0.38232029;-0.0220699408;1.04357719;1.0559411;0.398505283;-0.00499358989;1.05053198;0.240984758;-0.0139120257;10;0.40000042;0;1.044444;0.999996317;0.999996592
21.725538;1.05053032;0.401631357;-0.0231929172;0.382313096;-0.0220779078;1.0435722;1.05593811;0.398500131;-0.00500304426;1.05053001;0.24097974;-0.0139170442;10;0.400000459;0;1.044444;0.99999628;0.999996615
21.726538;1.05052832;0.401626369;-0.0231979361;0.382309069;-0.022082705;1.0435692;1.05593711;0.398495791;-0.00500776766;1.05052802;0.240976732;-0.013920049;10;0.400000479;0;1.044444;0.99999626;0.999996625
21.729538;1.05052531;0.40161474;-0.0232096545;0.382299069;-0.0220938604;1.04356122;1.05593211;0.398486689;-0.00502036717;1.05052506;0.240969708;-0.0139270448;10;0.400000536;0;1.044444;0.999996198;0.999996647
21.730538;1.0505233;0.40161142;-0.0232146698;0.382296627;-0.0220986577;1.04355923;1.0559311;0.398482354;-0.00502351217;1.05052307;0.2409677;-0.0139300376;10;0.400000554;0;1.044444;0.999996178;0.999996651
21.732538;1.05052127;0.401603112;-0.0232230304;0.382289429;-0.0221066245;1.04355426;1.05592709;0.398477597;-0.00503297147;1.05052109;0.240962683;-0.0139350149;10;0.400000586;0;1.044444;0.999996141;0.999996655
21.734538;1.05051823;0.401594805;-0.0232313856;0.38228259;-0.0221146138;1.0435493;1.05592407;0.398470887;-0.00504085308;1.0505181;0.240957662;-0.0139399827;10;0.400000615;0;1.044444;0.999996111;0.999996654
21.736538;1.05051619;0.401588163;-0.0232414034;0.382276969;-0.0221241723;1.04354435;1.05592105;0.398464178;-0.0050487417;1.05051612;0.240953639;-0.0139459441;10;0.40000064;0;1.044444;0.999996088;0.999996647
21.737538;1.05051517;0.401583176;-0.0232447452;0.382272572;-0.0221273676;1.04354137;1.05592003;0.398461423;-0.00505347611;1.05051513;0.240950626;-0.0139479236;10;0.400000652;0;1.044444;0.999997079;0.99999764
21.738538;1.05051414;0.401579856;-0.0232497542;0.38226976;-0.0221321513;1.0435394;1.05591802;0.398457467;-0.00505821777;1.05051413;0.240948612;-0.0139509028;10;0.400000662;0;1.044444;0.999997073;0.999997632
21.739538;1.05051212;0.401576537;-0.0232530971;0.382267312;-0.0221353719;1.04353642;1.05591701;0.398454711;-0.00506137869;1.05051214;0.240946598;-0.0139528824;10;0.400000672;0;1.044444;0.999997068;0.999997622
21.741538;1.05051006;0.401568234;-0.0232614522;0.3822601;-0.022143365;1.04353147;1.05591398;0.398447996;-0.00507086916;1.05051014;0.240941566;-0.0139578425;10;0.40000069;0;1.044444;0.999997062;0.999997597
21.742538;1.05050903;0.401564918;-0.0232664636;0.382257286;-0.0221481584;1.04352949;1.05591197;0.398445614;-0.00507404175;1.05050914;0.24093955;-0.0139608229;10;0.400000697;0;1.044444;0.999997061;0.999997581
21.743538;1.050508;0.401561603;-0.0232698083;0.382254472;-0.0221513671;1.04352751;1.05591096;0.398442854;-0.00507879008;1.05050814;0.240937532;-0.0139628033;10;0.400000704;0;1.044444;0.99999706;0.999997563
21.744538;1.05050597;0.401556623;-0.0232748192;0.382250435;-0.022156185;1.04352453;1.05590995;0.398438514;-0.00508196208;1.05050614;0.240934515;-0.0139657834;10;0.400000709;0;1.044444;0.999997059;0.999997544
21.746538;1.05050391;0.40155;-0.0232831722;0.382244807;-0.0221641949;1.04351957;1.05590693;0.398433363;-0.0050914736;1.05050413;0.24093048;-0.0139707431;10;0.400000716;0;1.044444;0.999997058;0.999997502
21.750538;1.05049881;0.401535104;-0.0232998668;0.382232337;-0.022180235;1.04351062;1.05590089;0.398421472;-0.00510735766;1.0504991;0.240921408;-0.0139806625;10;0.400000714;0;1.044444;0.999997057;0.999997402
21.751538;1.05049779;0.401530132;-0.0233032042;0.382227943;-0.0221834448;1.04350762;1.05589888;0.398417505;-0.00511054464;1.05049809;0.24091839;-0.013982642;10;0.400000711;0;1.044444;0.999997059;0.999997375
21.753538;1.05049575;0.401523522;-0.023311543;0.382222333;-0.0221914474;1.04350363;1.05589686;0.398411971;-0.00511849047;1.05049608;0.240914356;-0.013987601;10;0.400000701;0;1.044444;0.999997063;0.999997321
21.756538;1.05049271;0.401511936;-0.0233232101;0.382212344;-0.0222026476;1.04349663;1.05589184;0.39840285;-0.00513121476;1.05049307;0.240907311;-0.0139945433;10;0.400000678;0;1.044444;0.999997077;0.999997239
21.757538;1.05049069;0.401508625;-0.023326541;0.38220991;-0.0222058699;1.04349363;1.05589083;0.398400085;-0.00513440215;1.05049107;0.240905297;-0.0139965257;10;0.400000668;0;1.044444;0.999997083;0.999997213
21.758538;1.05048968;0.401505313;-0.0233315369;0.382207113;-0.0222106559;1.04349162;1.05588883;0.398396117;-0.00513917348;1.05049007;0.240903284;-0.013999509;10;0.400000658;0;1.044444;0.99999709;0.999997186
21.760538;1.05048766;0.401497015;-0.0233398565;0.382199936;-0.0222186373;1.04348659;1.05588682;0.398390584;-0.00514712894;1.05048806;0.240898258;-0.0140044793;10;0.400000635;0;1.044444;0.999997105;0.999997136
21.763538;1.05048464;0.401487053;-0.0233514851;0.382191554;-0.0222298066;1.04347953;1.05588181;0.398381449;-0.0051582823;1.05048506;0.240892221;-0.014011451;10;0.400000596;0;1.044444;0.999997129;0.999997065
21.764538;1.05048364;0.401483727;-0.0233548003;0.382188759;-0.0222329979;1.04347751;1.05588081;0.398378674;-0.00516304871;1.05048405;0.240890209;-0.0140134474;10;0.400000581;0;1.044444;0.999997137;0.999997044
21.765538;1.05048165;0.401478734;-0.0233581129;0.382184743;-0.0222362088;1.04347549;1.0558798;0.398375899;-0.0051662362;1.05048205;0.240887198;-0.014015447;10;0.400000565;0;1.044444;0.999997144;0.999997024
21.766538;1.05048066;0.401475407;-0.0233630898;0.382181949;-0.0222409838;1.04347247;1.0558778;0.398373498;-0.00516942772;1.05048104;0.240885186;-0.0140184494;10;0.400000549;0;1.044444;0.99999715;0.999997006
21.768538;1.05047869;0.401468748;-0.0233697047;0.382176362;-0.0222473568;1.04346843;1.0558758;0.39836636;-0.0051773751;1.05047903;0.240881164;-0.0140224615;10;0.400000514;0;1.044444;0.99999716;0.999996976
21.770538;1.05047673;0.401462086;-0.0233779804;0.382170776;-0.022255312;1.0434634;1.0558728;0.398361172;-0.0051853197;1.05047702;0.240877144;-0.0140274797;10;0.400000475;0;1.044444;0.99999717;0.999996956
21.771538;1.05047576;0.401458752;-0.023381283;0.382167982;-0.0222584948;1.04346139;1.0558708;0.398358764;-0.00518850236;1.05047601;0.240875134;-0.0140294896;10;0.400000454;0;1.044444;0.999997175;0.999996949
21.776538;1.05047091;0.401440399;-0.0234011161;0.382152403;-0.0222775603;1.04345033;1.05586478;0.398343627;-0.00520752611;1.05047098;0.2408641;-0.0140415302;10;0.400000327;0;1.044444;0.999997203;0.999996958
21.777538;1.05046894;0.401437057;-0.0234044156;0.382149961;-0.0222807549;1.04344832;1.05586277;0.398341212;-0.00521227568;1.05046898;0.240862095;-0.0140435332;10;0.400000296;0;1.044444;0.999997208;0.999996968
21.780538;1.05046604;0.401425355;-0.0234159872;0.382139939;-0.0222918537;1.04344129;1.05585973;0.39833125;-0.00522333706;1.05046597;0.240855084;-0.0140505291;10;0.400000194;0;1.044444;0.99999722;0.999997012
21.781538;1.05046507;0.401422008;-0.0234192927;0.382137121;-0.0222950227;1.04343928;1.05585771;0.39832883;-0.00522649728;1.05046497;0.240853082;-0.0140525243;10;0.400000156;0;1.044444;0.999997222;0.99999703
21.782538;1.0504641;0.40141866;-0.0234226009;0.382134299;-0.022298191;1.04343727;1.05585669;0.398326031;-0.00522964955;1.05046398;0.240851082;-0.0140545182;10;0.400000117;0;1.044444;0.999997222;0.999997049
21.783538;1.05046313;0.401415313;-0.0234259119;0.382131475;-0.0223013594;1.04343527;1.05585567;0.398323231;-0.00523437749;1.05046298;0.240849082;-0.0140565111;10;0.400000077;0;1.044444;0.999997221;0.999997068
21.786538;1.05046021;0.401405274;-0.0234375243;0.382122993;-0.022312455;1.04342925;1.0558516;0.398315199;-0.00524381815;1.05046;0.240843094;-0.0140634855;10;0.399999956;0;1.044444;0.999997205;0.999997123
21.787538;1.05045923;0.40140193;-0.0234408432;0.382120163;-0.0223156274;1.04342624;1.05584957;0.398312772;-0.00524854444;1.05045901;0.240841101;-0.0140654763;10;0.399999917;0;1.044444;0.999997197;0.99999714
21.789538;1.05045727;0.401395243;-0.0234491528;0.382114503;-0.0223235636;1.04342224;1.05584752;0.398307161;-0.00525482938;1.05045703;0.240837117;-0.0140704578;10;0.399999841;0;1.044444;0.999997177;0.999997168
21.790538;1.05045629;0.401391902;-0.0234524768;0.382111671;-0.0223267409;1.04342025;1.05584649;0.398302778;-0.00525797226;1.05045604;0.240835125;-0.0140724487;10;0.399999805;0;1.044444;0.999997165;0.99999718
21.791538;1.05045531;0.401388561;-0.0234558025;0.38210884;-0.0223299195;1.04341825;1.05584446;0.398300351;-0.00526269942;1.05045506;0.240833132;-0.0140744397;10;0.399999771;0;1.044444;0.999997151;0.99999719
21.794538;1.05045235;0.401378553;-0.0234657889;0.382100345;-0.0223394618;1.04341227;1.05584139;0.398291944;-0.00527213823;1.05045212;0.240827147;-0.0140804136;10;0.399999678;0;1.044444;0.999997103;0.999997211
21.795538;1.05045137;0.401375222;-0.0234691208;0.382097514;-0.0223426446;1.04341028;1.05583937;0.398289521;-0.00527687135;1.05045114;0.24082515;-0.0140824057;10;0.399999652;0;1.044444;0.999997084;0.999997215
21.796538;1.05045038;0.401371893;-0.0234741209;0.382094683;-0.0223474151;1.04340829;1.05583835;0.39828672;-0.00528002276;1.05045016;0.240823152;-0.0140853987;10;0.399999628;0;1.044444;0.999997065;0.999997217
21.799538;1.05044742;0.401361923;-0.0234841313;0.382086201;-0.0223569756;1.04340232;1.0558343;0.3982787;-0.00528949125;1.05044723;0.240817153;-0.0140913833;10;0.399999575;0;1.044444;0.999997004;0.999997213
21.800538;1.05044643;0.401358604;-0.0234874724;0.382083376;-0.0223601656;1.04339933;1.05583328;0.398275903;-0.00529422638;1.05044625;0.240815153;-0.0140933796;10;0.399999566;0;1.044444;0.999996982;0.999997208
21.802538;1.05044445;0.401351976;-0.0234941626;0.382077736;-0.0223665508;1.04339535;1.05583125;0.39827031;-0.00530054089;1.05044429;0.240811151;-0.0140973725;10;0.399999561;0;1.044444;0.999996939;0.999997192
21.803538;1.05044346;0.401348664;-0.0234975116;0.38207492;-0.0223697457;1.04339336;1.05582924;0.398267891;-0.00530370344;1.05044331;0.240809151;-0.0140993686;10;0.399999566;0;1.044444;0.999996917;0.999997182
21.807538;1.05043949;0.401335429;-0.0235109271;0.382063668;-0.0223825368;1.04338538;1.05582519;0.398256727;-0.00531791317;1.05043936;0.240801144;-0.0141073483;10;0.399999613;0;1.044444;0.999996833;0.999997134
21.812538;1.05043449;0.401318882;-0.0235293836;0.382049615;-0.0224001297;1.04337641;1.05581912;0.398243201;-0.00533371616;1.05043441;0.240791135;-0.014118314;10;0.399999702;0;1.044444;0.999996757;0.999997091
21.813538;1.05043349;0.401315572;-0.023532741;0.382046805;-0.0224033337;1.04337442;1.05581711;0.398240806;-0.00533688352;1.05043342;0.240789136;-0.0141203047;10;0.399999721;0;1.044444;0.999996747;0.999997088
21.814538;1.05043249;0.401312261;-0.0235360977;0.382043993;-0.0224065384;1.04337243;1.05581609;0.398238034;-0.00534004685;1.05043242;0.240787138;-0.0141222944;10;0.39999974;0;1.044444;0.999996738;0.999997087
21.815538;1.05043249;0.401308948;-0.0235394533;0.382040819;-0.0224097224;1.04337044;1.05581507;0.398235265;-0.00534321106;1.05043243;0.240785141;-0.0141242833;10;0.399999759;0;1.044444;0.99999673;0.999997088
21.817538;1.05043049;0.401302319;-0.0235461613;0.382035194;-0.0224161348;1.04336646;1.05581304;0.39822973;-0.00534954143;1.05043044;0.24078115;-0.014128259;10;0.399999797;0;1.044444;0.999996716;0.999997092
21.818538;1.05042949;0.401299001;-0.0235478464;0.38203238;-0.0224177552;1.04336447;1.05581202;0.398226965;-0.00535428574;1.05042945;0.240779157;-0.0141292461;10;0.399999815;0;1.044444;0.999996709;0.999997094
21.819538;1.05042849;0.401297349;-0.0235511967;0.382031151;-0.0224209631;1.04336248;1.05581;0.398224576;-0.00535745672;1.05042845;0.240778164;-0.0141312329;10;0.399999834;0;1.044444;0.999996702;0.999997097
21.822538;1.05042549;0.401287383;-0.0235612403;0.382022699;-0.02243059;1.04335651;1.05580696;0.398217859;-0.00536695359;1.05042546;0.240772197;-0.0141371943;10;0.399999889;0;1.044444;0.999996685;0.999997102
21.823538;1.05042449;0.401284057;-0.0235645868;0.382019881;-0.0224338;1.04335552;1.05580594;0.398215094;-0.00537011875;1.05042446;0.240770212;-0.0141391826;10;0.399999908;0;1.044444;0.999996682;0.999997103
21.825538;1.05042251;0.401277401;-0.0235712786;0.38201424;-0.0224402217;1.04335152;1.05580391;0.398209561;-0.00537644835;1.05042247;0.240766247;-0.0141431617;10;0.399999942;0;1.044444;0.999996678;0.999997106
21.826538;1.05042152;0.40127407;-0.023574624;0.382011419;-0.0224434335;1.04334952;1.0558019;0.39820717;-0.00537961782;1.05042147;0.240764268;-0.0141451526;10;0.399999957;0;1.044444;0.999996678;0.999997108
21.827538;1.05042153;0.401270738;-0.0235779692;0.382008233;-0.0224466244;1.04334752;1.05580089;0.398204402;-0.00538278188;1.05042148;0.24076229;-0.0141471443;10;0.399999969;0;1.044444;0.999996679;0.999997111
21.831538;1.0504176;0.401259054;-0.0235913517;0.381998531;-0.0224594717;1.0433405;1.05579685;0.398194889;-0.00539543719;1.05041747;0.240755388;-0.0141551148;10;0.399999991;0;1.044444;0.9999967;0.999997131
21.835538;1.05041365;0.401247328;-0.0236030798;0.381988846;-0.0224707277;1.04333246;1.05579284;0.398183774;-0.00540651511;1.05041347;0.240748465;-0.0141620799;10;0.399999985;0;1.044444;0.999996748;0.999997158
21.836538;1.05041366;0.401243973;-0.023606431;0.381985671;-0.0224739143;1.04333145;1.05579084;0.398181369;-0.00540968426;1.05041347;0.240746476;-0.0141640692;10;0.399999982;0;1.044444;0.999996764;0.999997165
21.838538;1.05041168;0.401237259;-0.0236131363;0.381980055;-0.0224803246;1.04332743;1.05578885;0.398175804;-0.0054160114;1.05041148;0.240742487;-0.0141680442;10;0.399999972;0;1.044444;0.9999968;0.999997178
21.844538;1.0504067;0.401218754;-0.0236316024;0.381964498;-0.0224979004;1.04331742;1.05578292;0.398160672;-0.00543498198;1.05040654;0.24073144;-0.0141789511;10;0.399999937;0;1.044444;0.99999693;0.999997225
21.845538;1.0504057;0.401215391;-0.0236332919;0.381961713;-0.0224995046;1.04331542;1.05578194;0.398159464;-0.00543656507;1.05040556;0.240729424;-0.0141799364;10;0.399999931;0;1.044444;0.999996956;0.999997234
21.848538;1.05040267;0.401206965;-0.0236433627;0.381954961;-0.0225090662;1.04331044;1.05577899;0.398151105;-0.00544604934;1.05040259;0.240724367;-0.014185898;10;0.399999917;0;1.044444;0.999997037;0.999997254
21.849538;1.05040266;0.4012036;-0.0236450541;0.381951824;-0.0225106418;1.04330845;1.05577801;0.398148317;-0.00544920996;1.0504026;0.240722347;-0.0141868872;10;0.399999915;0;1.044444;0.999997064;0.999997259
21.851538;1.05040063;0.401198541;-0.0236517721;0.381947868;-0.0225170047;1.04330447;1.05577605;0.398144317;-0.00545395094;1.05040061;0.240719307;-0.0141908678;10;0.399999915;0;1.044444;0.999997116;0.999997265
21.853538;1.05039859;0.401191821;-0.0236568263;0.381942329;-0.0225217768;1.0433015;1.05577408;0.398138734;-0.00546026758;1.05039861;0.240715268;-0.0141938504;10;0.39999992;0;1.044444;0.999997162;0.999997265
21.854538;1.05039857;0.401190129;-0.0236601878;0.381940783;-0.0225249337;1.04329951;1.0557721;0.398137897;-0.00546342987;1.0503986;0.240714249;-0.0141958425;10;0.399999925;0;1.044444;0.999997183;0.999997262
21.859538;1.05039343;0.40117502;-0.0236753352;0.381928512;-0.0225392364;1.04329157;1.05576719;0.398125502;-0.0054776341;1.05039354;0.240705164;-0.0142048206;10;0.39999996;0;1.044444;0.99999726;0.999997235
21.860538;1.0503934;0.401171669;-0.023678698;0.381925374;-0.0225423921;1.04328958;1.05576621;0.398122706;-0.00548079132;1.05039353;0.240703149;-0.0142068205;10;0.399999969;0;1.044444;0.999997271;0.999997226
21.861538;1.05039236;0.401168318;-0.0236803936;0.381922598;-0.0225439817;1.04328859;1.05576522;0.398119909;-0.00548237;1.05039251;0.240701134;-0.0142078218;10;0.399999978;0;1.044444;0.99999728;0.999997216
21.864538;1.05039026;0.401159943;-0.0236888083;0.381915484;-0.0225518964;1.04328363;1.05576225;0.398113092;-0.00549184133;1.05039044;0.240696095;-0.0142128322;10;0.400000004;0;1.044444;0.9999973;0.999997182
21.865538;1.05038923;0.401158265;-0.0236921673;0.381914289;-0.0225550688;1.04328164;1.05576225;0.398109917;-0.00549341446;1.05038941;0.240695082;-0.0142148374;10;0.400000012;0;1.044444;0.999997306;0.999997169
21.868538;1.05038611;0.401148244;-0.0237005744;0.381905938;-0.022562996;1.04327669;1.05575927;0.398103106;-0.00550288531;1.05038633;0.240689049;-0.0142198542;10;0.40000003;0;1.044444;0.999997321;0.999997126
21.869538;1.05038608;0.401146574;-0.0237039314;0.381904374;-0.0225661454;1.0432757;1.05575827;0.398100313;-0.00550446334;1.05038631;0.24068804;-0.0142218592;10;0.400000033;0;1.044444;0.999997325;0.999997111
21.873538;1.05038292;0.401134904;-0.023714019;0.381894445;-0.0225756391;1.04326974;1.05575426;0.39809232;-0.00551550922;1.05038321;0.24068101;-0.0142278753;10;0.400000026;0;1.044444;0.999997334;0.999997053
21.876538;1.05037981;0.401126573;-0.0237224076;0.381887655;-0.0225835806;1.04326475;1.05575125;0.398085566;-0.00552339799;1.05038014;0.240675991;-0.0142328871;10;0.400000005;0;1.044444;0.999997333;0.999997019
21.877538;1.05037978;0.401123239;-0.0237240904;0.381884496;-0.0225851512;1.04326276;1.05575025;0.398082793;-0.00552655315;1.05038012;0.240673985;-0.0142338914;10;0.399999997;0;1.044444;0.999997331;0.999997009
21.880538;1.05037668;0.401116563;-0.0237324689;0.381879277;-0.0225931108;1.04325877;1.05574724;0.398076067;-0.0055344382;1.05037706;0.240669958;-0.0142389033;10;0.399999972;0;1.044444;0.999997323;0.999996983
21.882538;1.05037562;0.401109879;-0.0237374983;0.381873315;-0.0225978733;1.04325577;1.05574524;0.398072116;-0.0055391683;1.05037603;0.240665935;-0.0142419093;10;0.399999956;0;1.044444;0.999997313;0.999996967
21.883538;1.0503746;0.4011082;-0.0237408464;0.381872102;-0.0226010599;1.04325377;1.05574524;0.398068975;-0.00554231757;1.05037502;0.240664922;-0.0142439116;10;0.399999947;0;1.044444;0.999997307;0.999996958
21.884538;1.05037458;0.401104854;-0.0237441945;0.381868937;-0.0226042255;1.04325278;1.05574424;0.39806621;-0.00554389356;1.050375;0.240662909;-0.0142459134;10;0.399999939;0;1.044444;0.9999973;0.999996949
21.887538;1.05037153;0.401096475;-0.0237509058;0.381862122;-0.0226106174;1.04324779;1.05574126;0.398059494;-0.00555177874;1.05037197;0.240657872;-0.0142499166;10;0.399999913;0;1.044444;0.99999727;0.999996915
21.888538;1.05037152;0.401094792;-0.0237542536;0.381860543;-0.022613786;1.04324679;1.05574027;0.398058308;-0.00555493268;1.05037196;0.24065686;-0.0142519169;10;0.399999906;0;1.044444;0.999997258;0.999996901
21.889538;1.05037051;0.401091444;-0.0237559341;0.381857738;-0.0226153907;1.0432448;1.05573928;0.398055545;-0.00555650725;1.05037095;0.24065485;-0.0142529171;10;0.399999899;0;1.044444;0.999998245;0.999997886
21.891538;1.0503695;0.401086415;-0.0237609573;0.381853343;-0.0226201695;1.0432418;1.0557373;0.398051598;-0.00556281139;1.05036994;0.240651832;-0.0142559171;10;0.399999887;0;1.044444;0.999998214;0.999997852
21.892538;1.0503685;0.401083066;-0.0237642991;0.38185053;-0.0226233651;1.0432408;1.05573631;0.398048837;-0.00556438355;1.05036894;0.240649824;-0.0142579172;10;0.399999882;0;1.044444;0.999998197;0.999997833
21.893538;1.0503675;0.401081386;-0.0237659718;0.381849301;-0.0226249751;1.04323979;1.05573633;0.398047277;-0.0055675282;1.05036794;0.240648817;-0.0142589174;10;0.399999877;0;1.044444;0.999998179;0.999997813
21.894538;1.0503665;0.401078038;-0.0237693088;0.381846482;-0.0226281724;1.04323779;1.05573534;0.398044516;-0.00556909863;1.05036694;0.240646811;-0.0142609179;10;0.399999873;0;1.044444;0.99999816;0.999997792
21.899538;1.05036354;0.40106463;-0.0237809701;0.381834809;-0.022639357;1.04323071;1.05573038;0.398033858;-0.00558168215;1.05036395;0.240638793;-0.0142679327;10;0.399999853;0;1.044444;0.999998048;0.99999767
21.900538;1.05036255;0.401061283;-0.0237843011;0.381831983;-0.0226425539;1.04322969;1.05573038;0.398030713;-0.00558324706;1.05036296;0.240636792;-0.0142699387;10;0.399999847;0;1.044444;0.999998025;0.999997643
21.903538;1.05036061;0.401054579;-0.0237909623;0.381826314;-0.0226489504;1.04322461;1.05572737;0.398025565;-0.00559112164;1.05036098;0.240632796;-0.0142739602;10;0.399999823;0;1.044444;0.999997966;0.999997557
21.904538;1.05036063;0.401051235;-0.0237926277;0.381823125;-0.0226505412;1.04322358;1.05572636;0.398022793;-0.0055926966;1.05036099;0.240630801;-0.0142749675;10;0.399999812;0;1.044444;0.99999795;0.999997528
21.907538;1.05035871;0.401044541;-0.0238009593;0.381817457;-0.0226585403;1.04321946;1.05572432;0.398015681;-0.00560057912;1.05035903;0.240626831;-0.0142799909;10;0.399999781;0;1.044444;0.999997915;0.999997443
21.911538;1.05035582;0.401034521;-0.0238092978;0.381808961;-0.0226665888;1.04321328;1.05572026;0.39800774;-0.00561006214;1.05035608;0.240620908;-0.0142850287;10;0.399999754;0;1.044444;0.99999788;0.999997356
21.912538;1.05035485;0.401031187;-0.0238126332;0.381806134;-0.0226697997;1.04321223;1.05572025;0.398006162;-0.00561164323;1.05035509;0.240618934;-0.0142870393;10;0.399999752;0;1.044444;0.999997872;0.999997341
21.915538;1.05035394;0.401022858;-0.0238193039;0.381798511;-0.0226762235;1.04320809;1.05571723;0.397999392;-0.00561957014;1.05035412;0.24061402;-0.01429107;10;0.399999753;0;1.044444;0.99999785;0.999997318
21.916538;1.05035297;0.401021197;-0.0238209701;0.381797269;-0.022677852;1.04320704;1.05571623;0.397996607;-0.00562116248;1.05035312;0.24061305;-0.0142920786;10;0.399999757;0;1.044444;0.999997845;0.999997316
21.917538;1.050352;0.40101787;-0.0238226346;0.381794441;-0.0226794806;1.043206;1.05571623;0.397995021;-0.00562275039;1.05035212;0.240611079;-0.0142930858;10;0.399999762;0;1.044444;0.999997841;0.999997317
21.920538;1.05035008;0.401011232;-0.0238309484;0.381788768;-0.0226875113;1.04320188;1.05571325;0.397988236;-0.0056306916;1.0503501;0.240607163;-0.014298097;10;0.399999781;0;1.044444;0.999997838;0.999997333
21.921538;1.0503501;0.40100791;-0.0238326042;0.381785577;-0.0226891119;1.04319985;1.05571225;0.397987024;-0.00563228704;1.05035009;0.240605188;-0.0142990968;10;0.399999788;0;1.044444;0.99999784;0.999997342
21.922538;1.05034912;0.401006256;-0.0238342578;0.381784336;-0.0226907314;1.04319882;1.05571226;0.397983856;-0.00563387735;1.05034908;0.240604211;-0.0143000942;10;0.399999794;0;1.044444;0.999997843;0.999997352
21.923538;1.05034913;0.401004602;-0.0238375761;0.381782733;-0.0226939131;1.04319779;1.05571128;0.397982645;-0.00563705198;1.05034907;0.240603233;-0.014302089;10;0.399999799;0;1.044444;0.999997847;0.999997364
21.925538;1.05034716;0.40099963;-0.0238408742;0.381778667;-0.0226971366;1.04319474;1.05570931;0.397978643;-0.00564182427;1.05034705;0.24060027;-0.01430407;10;0.399999805;0;1.044444;0.99999786;0.999997392
21.926538;1.05034716;0.400996312;-0.023842521;0.381775479;-0.0226987216;1.04319372;1.05570934;0.397975476;-0.00564341712;1.05034704;0.240598286;-0.0143050558;10;0.399999805;0;1.044444;0.999997869;0.999997408
21.928538;1.05034617;0.400991342;-0.0238474771;0.381771055;-0.0227034903;1.04319168;1.05570739;0.39797148;-0.0056481955;1.05034602;0.240595312;-0.0143080182;10;0.399999798;0;1.044444;0.999997891;0.999997445
21.930538;1.05034417;0.400986371;-0.0238524285;0.381767001;-0.0227082706;1.04318864;1.05570644;0.397968688;-0.00565139369;1.050344;0.24059233;-0.0143109695;10;0.399999784;0;1.044444;0.999997918;0.999997486
21.932538;1.05034316;0.400981397;-0.0238557101;0.381762591;-0.0227114361;1.0431866;1.0557045;0.397964699;-0.0056561785;1.05034298;0.240589341;-0.0143129112;10;0.399999761;0;1.044444;0.999997947;0.999997529
21.933538;1.05034315;0.400979742;-0.0238573509;0.381761;-0.0227130067;1.04318459;1.05570352;0.397961916;-0.00565778179;1.05034297;0.240588344;-0.0143138791;10;0.399999747;0;1.044444;0.999997961;0.999997551
21.934538;1.05034215;0.400978085;-0.0238606588;0.381759773;-0.0227161854;1.04318357;1.05570355;0.397960335;-0.00566095814;1.05034195;0.240587344;-0.0143158457;10;0.399999731;0;1.044444;0.999997975;0.999997572
21.935538;1.05034114;0.400974762;-0.0238623012;0.381756961;-0.0227177774;1.04318256;1.05570258;0.397957554;-0.0056625605;1.05034094;0.240585342;-0.0143168113;10;0.399999712;0;1.044444;0.999997988;0.999997593
21.936538;1.05034113;0.400973104;-0.0238639448;0.381755373;-0.022719348;1.04318154;1.0557016;0.397956352;-0.00566416201;1.05034093;0.240584338;-0.0143177766;10;0.399999691;0;1.044444;0.999997999;0.999997613
21.937538;1.05034013;0.400969778;-0.0238655902;0.381752563;-0.0227209407;1.04318053;1.05570162;0.397953195;-0.00566733593;1.05033991;0.240582331;-0.0143187421;10;0.399999669;0;1.044444;0.99999801;0.999997631
21.938538;1.05034012;0.400968117;-0.023868904;0.381750978;-0.0227240992;1.04317852;1.05570064;0.397951996;-0.00566893556;1.0503399;0.240581323;-0.0143207082;10;0.399999644;0;1.044444;0.999998019;0.999997648
21.940538;1.05033911;0.400963125;-0.0238722042;0.381746585;-0.0227272659;1.04317649;1.05569866;0.397948022;-0.00567371098;1.05033886;0.240578302;-0.0143226431;10;0.39999959;0;1.044444;0.999998034;0.999997676
21.941538;1.05033811;0.400961462;-0.0238738571;0.381745365;-0.0227288607;1.04317549;1.05569867;0.39794645;-0.00567530257;1.05033784;0.24057729;-0.0143236123;10;0.399999559;0;1.044444;0.99999804;0.999997688
21.942538;1.0503381;0.400958129;-0.0238771791;0.381742195;-0.0227320212;1.04317448;1.05569768;0.397943678;-0.00567689831;1.05033783;0.240575277;-0.014325583;10;0.399999528;0;1.044444;0.999998047;0.999997698
21.943538;1.0503371;0.400956464;-0.0238788366;0.381740976;-0.0227336171;1.04317347;1.05569669;0.397942484;-0.00567849245;1.05033681;0.240574264;-0.0143265552;10;0.399999494;0;1.044444;0.999998053;0.999997707
21.944538;1.0503361;0.40095313;-0.0238804969;0.38173817;-0.0227352137;1.04317146;1.05569669;0.397939337;-0.00568165802;1.05033579;0.24057225;-0.0143275291;10;0.399999459;0;1.044444;0.99999806;0.999997715
21.947538;1.05033512;0.400946463;-0.0238871613;0.381732199;-0.0227415504;1.04316845;1.05569371;0.397934183;-0.00568642211;1.05033473;0.240568208;-0.0143314627;10;0.399999351;0;1.044444;0.999998085;0.99999773
21.948538;1.05033413;0.400944795;-0.0238888326;0.381730979;-0.0227431487;1.04316744;1.05569371;0.397932614;-0.00568957942;1.05033372;0.240567195;-0.0143324447;10;0.399999317;0;1.044444;0.999998096;0.999997733
21.950538;1.05033315;0.400939792;-0.0238921819;0.381726591;-0.0227463248;1.04316543;1.05569171;0.397928654;-0.00569274195;1.05033268;0.240564169;-0.0143344151;10;0.399999254;0;1.044444;0.999998121;0.999997738
21.951538;1.05033316;0.400938123;-0.0238938592;0.381725009;-0.0227479028;1.04316343;1.05569172;0.397925508;-0.0056943155;1.05033266;0.240563157;-0.0143354035;10;0.399999227;0;1.044444;0.999998134;0.999997741
21.952538;1.05033218;0.400934786;-0.0238972048;0.381722204;-0.0227510904;1.04316242;1.05569072;0.397924318;-0.00569747187;1.05033164;0.240561146;-0.0143373939;10;0.399999201;0;1.044444;0.999998148;0.999997744
21.953538;1.0503322;0.400933115;-0.0238988849;0.381720624;-0.0227526711;1.04316142;1.05568972;0.397923129;-0.0056990484;1.05033162;0.240560137;-0.0143383861;10;0.399999179;0;1.044444;0.999998162;0.999997748
21.954538;1.05033121;0.400929777;-0.0239005662;0.381717821;-0.0227542756;1.04316041;1.05568972;0.397919984;-0.00570061867;1.05033059;0.240558128;-0.0143393799;10;0.399999158;0;1.044444;0.999998175;0.999997753
21.955538;1.05033123;0.400928104;-0.0239022482;0.381716242;-0.0227558605;1.04315941;1.05568872;0.397918794;-0.00570219367;1.05033057;0.240557121;-0.014340375;10;0.399999141;0;1.044444;0.999998188;0.999997759
21.956538;1.05033024;0.400926431;-0.0239039305;0.381715028;-0.0227574694;1.04315841;1.05568772;0.397916026;-0.00570376808;1.05032954;0.240556115;-0.0143413711;10;0.399999126;0;1.044444;0.999998199;0.999997766
21.957538;1.05032926;0.40092309;-0.0239056128;0.381712227;-0.0227590805;1.04315741;1.05568771;0.397914459;-0.00570691522;1.05032851;0.24055411;-0.0143423681;10;0.399999113;0;1.044444;0.999998209;0.999997775
21.962538;1.05032732;0.400913043;-0.0239156732;0.38170349;-0.0227686939;1.04315242;1.05568369;0.39790498;-0.00571476657;1.05032633;0.240548094;-0.0143483695;10;0.399999086;0;1.044444;0.99999823;0.999997821
21.963538;1.05032633;0.4009097;-0.0239173464;0.381700693;-0.0227703189;1.04315043;1.05568368;0.397903415;-0.005717909;1.05032529;0.240546092;-0.0143493745;10;0.399999087;0;1.044444;0.999998229;0.999997829
21.965538;1.05032535;0.400906346;-0.0239206864;0.381697912;-0.0227735517;1.04314845;1.05568266;0.397899084;-0.00572104116;1.05032422;0.240544089;-0.0143513898;10;0.399999094;0;1.044444;0.999998221;0.99999784
21.969538;1.05032338;0.400896304;-0.0239273376;0.381689198;-0.0227800236;1.04314448;1.05567961;0.397892372;-0.00572731419;1.05032208;0.240538096;-0.0143554398;10;0.39999911;0;1.044444;0.999998191;0.999997838
21.970538;1.05032339;0.400894626;-0.0239306611;0.381687635;-0.0227832178;1.04314349;1.0556786;0.3978896;-0.00573046424;1.05032205;0.2405371;-0.0143574554;10;0.399999113;0;1.044444;0.999998181;0.999997833
21.971538;1.0503234;0.400892948;-0.0239323158;0.381686071;-0.0227848254;1.04314249;1.05567859;0.397888029;-0.00573203101;1.05032202;0.240536103;-0.0143584724;10;0.399999115;0;1.044444;0.999998171;0.999997828
21.973538;1.05032242;0.400887924;-0.0239356197;0.381681722;-0.022788064;1.04314051;1.05567758;0.397883675;-0.00573517297;1.05032098;0.240533111;-0.0143605103;10;0.399999118;0;1.044444;0.999998149;0.999997815
21.975538;1.05032144;0.4008829;-0.0239389177;0.381677373;-0.0227913063;1.04313852;1.05567557;0.397881262;-0.00573832555;1.05031994;0.240530117;-0.0143625535;10;0.399999123;0;1.044444;0.999998125;0.9999978
21.976538;1.05032045;0.400881222;-0.0239405653;0.381676173;-0.0227929397;1.04313753;1.05567557;0.397879674;-0.00573989921;1.05031893;0.24052912;-0.0143635766;10;0.399999126;0;1.044444;0.999998113;0.999997793
21.977538;1.05032046;0.400879543;-0.0239422125;0.381674611;-0.0227945523;1.04313654;1.05567457;0.397876879;-0.00574148065;1.05031892;0.240528121;-0.0143646004;10;0.399999131;0;1.044444;0.9999981;0.999997786
21.978538;1.05031947;0.400877863;-0.0239438594;0.381673412;-0.0227961874;1.04313555;1.05567458;0.397875281;-0.00574305925;1.05031791;0.240527121;-0.0143656248;10;0.399999137;0;1.044444;0.999998086;0.999997779
21.980538;1.05031848;0.400872839;-0.0239471539;0.381669065;-0.0227994391;1.04313357;1.05567259;0.397871252;-0.00574781424;1.05031689;0.24052412;-0.0143676741;10;0.399999152;0;1.044444;0.999998056;0.999997769
21.982538;1.05031749;0.400867814;-0.0239504499;0.381664717;-0.022802695;1.04313159;1.05567162;0.397868413;-0.00575099478;1.05031589;0.240521115;-0.0143697212;10;0.39999917;0;1.044444;0.999998022;0.99999776
21.984538;1.05031749;0.400864457;-0.0239537477;0.38166159;-0.0228059321;1.04313062;1.05567065;0.397863988;-0.00575418279;1.05031588;0.240519109;-0.0143717621;10;0.399999191;0;1.044444;0.999997985;0.999997753
21.985538;1.05031649;0.400862777;-0.0239553972;0.38166039;-0.0228075732;1.04312963;1.05567066;0.397862373;-0.0057557766;1.05031488;0.240518106;-0.0143727793;10;0.399999203;0;1.044444;0.999997968;0.999997749
21.987538;1.05031548;0.40085775;-0.0239586978;0.381656035;-0.0228108346;1.04312766;1.0556687;0.397858315;-0.00575898021;1.05031388;0.240515099;-0.0143748067;10;0.39999923;0;1.044444;0.999997934;0.999997741
21.994538;1.05031241;0.400842624;-0.0239702899;0.381642915;-0.0228222541;1.04312072;1.05566584;0.397844996;-0.00577021605;1.05031084;0.240506068;-0.0143818525;10;0.399999384;0;1.044444;0.999997868;0.999997726
21.996538;1.05031137;0.400839245;-0.0239719497;0.381640095;-0.0228239377;1.04311973;1.05566489;0.397842166;-0.00577343332;1.05030983;0.240504052;-0.0143828531;10;0.399999439;0;1.044444;0.999997871;0.999997738
21.998538;1.05031132;0.400834197;-0.0239752828;0.38163531;-0.0228271861;1.04311773;1.05566294;0.397838145;-0.00577665381;1.05030982;0.240501034;-0.0143848492;10;0.399999491;0;1.044444;0.999997884;0.999997759
