time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.001538;1.05030924;0.400829124;-0.0239802925;0.381631215;-0.0228320948;1.04311472;1.05566201;0.397833746;-0.00578146442;1.05030779;0.240498005;-0.0143878393;10;0.399999554;0;1.044444;0.999997917;0.999997808
22.003538;1.05030817;0.40082408;-0.0239836358;0.381626763;-0.0228353532;1.04311371;1.05566105;0.397829372;-0.00578466679;1.05030678;0.240494985;-0.014389833;10;0.399999586;0;1.044444;0.999997946;0.999997849
22.004538;1.05030814;0.400822393;-0.0239853075;0.381625144;-0.0228369698;1.0431127;1.05566007;0.397828164;-0.00578626887;1.05030678;0.240493975;-0.0143908309;10;0.399999599;0;1.044444;0.999997962;0.999997871
22.007538;1.05030704;0.40081568;-0.023988652;0.381619056;-0.0228402456;1.04310968;1.05565912;0.397822221;-0.00578947825;1.05030578;0.240489955;-0.0143928287;10;0.399999632;0;1.044444;0.999998009;0.999997933
22.008538;1.05030701;0.400814003;-0.02399032;0.381617432;-0.0228418553;1.04310868;1.05565813;0.397821021;-0.00579107573;1.05030579;0.24048895;-0.0143938285;10;0.399999642;0;1.044444;0.999998023;0.999997952
22.011538;1.0503049;0.400808994;-0.0239953131;0.381613286;-0.0228467151;1.04310667;1.05565714;0.397815101;-0.00579584919;1.05030381;0.240485942;-0.0143968264;10;0.399999669;0;1.044444;0.999998061;0.999997997
22.012538;1.05030486;0.400805666;-0.023996974;0.381610075;-0.0228483165;1.04310566;1.05565615;0.397813908;-0.00579744095;1.05030382;0.240483941;-0.0143978247;10;0.399999678;0;1.044444;0.999998071;0.999998008
22.014538;1.0503038;0.400802352;-0.023998624;0.381607195;-0.0228499494;1.04310466;1.05565514;0.397811148;-0.00580061456;1.05030285;0.24048194;-0.0143988192;10;0.399999694;0;1.044444;0.999998084;0.999998027
22.016538;1.05030374;0.400799054;-0.0240019348;0.381603958;-0.0228531418;1.04310266;1.05565514;0.397806433;-0.00580219892;1.05030289;0.240479942;-0.0144008099;10;0.399999711;0;1.044444;0.999998087;0.999998042
22.018538;1.05030269;0.400794098;-0.0240052401;0.381599508;-0.0228563504;1.04310166;1.05565413;0.397803671;-0.00580536491;1.05030194;0.240476947;-0.0144027963;10;0.399999727;0;1.044444;0.999998079;0.999998055
22.019538;1.05030167;0.400792456;-0.0240052243;0.381598262;-0.0228563762;1.04310065;1.05565313;0.397802477;-0.0058069505;1.05030097;0.24047595;-0.0144027877;10;0.399999734;0;1.044444;0.999998071;0.999998062
22.027538;1.05029957;0.400777644;-0.0240167476;0.381584621;-0.0228674687;1.04309464;1.0556491;0.397789801;-0.00581806918;1.05029923;0.240466973;-0.0144097013;10;0.399999789;0;1.044444;0.99999798;0.999998163
22.029538;1.05029856;0.400774345;-0.0240183841;0.381581821;-0.022869039;1.04309264;1.0556491;0.397785057;-0.00581967316;1.0502983;0.240464984;-0.01441069;10;0.399999796;0;1.044444;0.999997958;0.999998203
22.030538;1.05029856;0.400772694;-0.0240200377;0.381580244;-0.0228706038;1.04309264;1.0556481;0.397783849;-0.00582127131;1.05029834;0.240463992;-0.0144116878;10;0.399999798;0;1.044444;0.999997947;0.999998225
22.032538;1.05029756;0.400767726;-0.024023349;0.381575867;-0.0228737503;1.04309064;1.0556471;0.397781053;-0.00582446335;1.05029742;0.240461014;-0.0144136922;10;0.399999798;0;1.044444;0.999997928;0.999998272
22.034538;1.05029657;0.400764427;-0.0240249989;0.381573079;-0.0228753054;1.04308965;1.0556461;0.397778253;-0.00582607756;1.05029649;0.240459043;-0.0144147092;10;0.399999792;0;1.044444;0.999997915;0.999998321
22.036538;1.05029657;0.400761131;-0.0240266538;0.381569926;-0.0228768362;1.04308766;1.0556461;0.397773499;-0.00582926571;1.05029656;0.240457079;-0.0144157391;10;0.399999781;0;1.044444;0.99999791;0.999998373
22.039538;1.05029558;0.40075619;-0.0240316462;0.381565558;-0.0228815376;1.04308568;1.05564409;0.397769489;-0.0058324777;1.05029566;0.240454139;-0.0144188079;10;0.399999759;0;1.044444;0.999997915;0.999998448
22.040538;1.05029457;0.400752875;-0.0240316464;0.381562755;-0.022881535;1.04308568;1.05564409;0.397767902;-0.0058340686;1.05029469;0.240452158;-0.0144188355;10;0.399999751;0;1.044444;0.99999792;0.999998471
22.041538;1.05029457;0.400751228;-0.0240333146;0.381561174;-0.022883099;1.04308469;1.05564409;0.397766314;-0.00583565766;1.05029473;0.240451176;-0.0144198639;10;0.399999743;0;1.044444;0.999997925;0.999998492
22.042538;1.05029457;0.400749578;-0.0240349838;0.381559594;-0.0228846649;1.04308369;1.05564308;0.397765104;-0.00583725013;1.05029476;0.240450193;-0.0144208922;10;0.399999735;0;1.044444;0.99999793;0.999998511
22.043538;1.05029456;0.400747928;-0.0240349873;0.381558011;-0.0228846454;1.0430837;1.05564307;0.39776194;-0.00583725599;1.05029479;0.240449208;-0.01442092;10;0.399999726;0;1.044444;0.999997936;0.999998526
22.044538;1.05029355;0.400746278;-0.0240366582;0.381556789;-0.0228862358;1.0430827;1.05564207;0.397760731;-0.00583884399;1.05029381;0.240448222;-0.0144219468;10;0.399999718;0;1.044444;0.99999794;0.999998538
22.045538;1.05029354;0.400744627;-0.0240383295;0.381555204;-0.0228878056;1.04308271;1.05564206;0.397759147;-0.00584042447;1.05029384;0.240447234;-0.0144229724;10;0.399999709;0;1.044444;0.999997944;0.999998545
22.047538;1.05029253;0.400741323;-0.0240400066;0.381552392;-0.0228893835;1.04308071;1.05564104;0.39775636;-0.00584200751;1.0502929;0.240445253;-0.0144240189;10;0.399999688;0;1.044444;0.999997948;0.999998547
22.049538;1.05029251;0.400738015;-0.0240433504;0.381549211;-0.0228925312;1.04307972;1.05564102;0.397753201;-0.00584515975;1.05029295;0.240443264;-0.0144260568;10;0.399999665;0;1.044444;0.999997948;0.999998532
22.050538;1.0502925;0.400734694;-0.0240433551;0.381546032;-0.0228925199;1.04307872;1.05564001;0.397752;-0.00584516165;1.05029297;0.240441267;-0.0144260716;10;0.399999653;0;1.044444;0.999997946;0.99999852
22.052538;1.05029149;0.400731383;-0.0240466956;0.38154321;-0.0228956965;1.04307773;1.055639;0.397747644;-0.00584831626;1.05029201;0.240439265;-0.0144280916;10;0.399999629;0;1.044444;0.999997942;0.999998489
22.054538;1.05029048;0.400728069;-0.0240483652;0.381540388;-0.0228972915;1.04307675;1.05563898;0.39774449;-0.00584988559;1.05029104;0.240437255;-0.0144290988;10;0.399999606;0;1.044444;0.999997938;0.999998452
22.055538;1.05029047;0.400726411;-0.0240500321;0.381538794;-0.0228988737;1.04307576;1.05563798;0.397743289;-0.00585146525;1.05029105;0.240436248;-0.0144300986;10;0.399999595;0;1.044444;0.999997938;0.999998432
22.057538;1.05029046;0.400723092;-0.0240516987;0.381535607;-0.0229004554;1.04307478;1.05563796;0.397740132;-0.00585303533;1.05029107;0.240434232;-0.0144310937;10;0.399999576;0;1.044444;0.999997939;0.999998389
22.058538;1.05028946;0.400721432;-0.0240516992;0.381534377;-0.0229004767;1.04307479;1.05563696;0.397738929;-0.00585461578;1.05029008;0.240433224;-0.01443109;10;0.399999568;0;1.044444;0.999997942;0.999998366
22.060538;1.05028945;0.400718107;-0.0240550358;0.381531194;-0.0229036536;1.04307282;1.05563695;0.397735768;-0.00585618754;1.0502901;0.240431211;-0.0144330814;10;0.399999557;0;1.044444;0.99999795;0.999998317
22.061538;1.05028945;0.400716446;-0.0240550385;0.381529604;-0.0229036576;1.04307283;1.05563595;0.397734562;-0.00585776868;1.0502901;0.240430207;-0.0144330766;10;0.399999554;0;1.044444;0.999997956;0.999998291
22.062538;1.05028845;0.400714783;-0.0240567083;0.381528378;-0.022905272;1.04307185;1.05563595;0.397732978;-0.00585934448;1.05028911;0.240429204;-0.0144340715;10;0.399999553;0;1.044444;0.999997963;0.999998263
22.063538;1.05028844;0.400713121;-0.0240567113;0.381526792;-0.0229052799;1.04307186;1.05563595;0.397731392;-0.00585934183;1.05028911;0.240428203;-0.0144340663;10;0.399999554;0;1.044444;0.999997972;0.999998234
22.064538;1.05028844;0.400711461;-0.0240583802;0.381525207;-0.0229068765;1.04307088;1.05563495;0.397730181;-0.00586092404;1.05028911;0.240427204;-0.0144350611;10;0.399999558;0;1.044444;0.999997982;0.999998204
22.066538;1.05028743;0.400708142;-0.0240600472;0.381522407;-0.0229085098;1.04306991;1.05563495;0.397727004;-0.00586250063;1.05028812;0.240425211;-0.0144360523;10;0.399999572;0;1.044444;0.999998005;0.999998142
22.067538;1.05028743;0.400704819;-0.0240617111;0.381519241;-0.0229101112;1.04306992;1.05563395;0.397724213;-0.00586408507;1.05028811;0.240423216;-0.0144370491;10;0.399999583;0;1.044444;0.999998017;0.99999811
22.069538;1.05028742;0.400701509;-0.0240633645;0.381516086;-0.0229117315;1.04306896;1.05563394;0.397721037;-0.00586566592;1.05028811;0.240421228;-0.0144380452;10;0.39999961;0;1.044444;0.999998039;0.999998045
22.070538;1.05028642;0.400699856;-0.024065021;0.381514872;-0.0229133585;1.04306797;1.05563294;0.397719828;-0.00586725186;1.05028711;0.240420235;-0.0144390442;10;0.399999626;0;1.044444;0.999998049;0.999998011
22.072538;1.05028642;0.400696552;-0.0240666615;0.381511721;-0.0229149835;1.04306701;1.05563292;0.397716665;-0.00586883415;1.05028711;0.240418246;-0.0144400439;10;0.399999663;0;1.044444;0.999998063;0.999997946
22.073538;1.05028642;0.400694901;-0.0240666464;0.381510146;-0.0229150032;1.04306603;1.05563191;0.397715466;-0.00586884148;1.05028711;0.24041725;-0.0144400443;10;0.399999683;0;1.044444;0.999998067;0.999997916
22.075538;1.05028544;0.400691601;-0.0240682821;0.381507361;-0.022916653;1.04306506;1.05563189;0.397712323;-0.00587200251;1.0502861;0.240415255;-0.0144410455;10;0.399999722;0;1.044444;0.999998069;0.99999786
22.076538;1.05028545;0.400689952;-0.0240699342;0.381505785;-0.0229182618;1.04306507;1.05563088;0.397711133;-0.00587200951;1.0502861;0.240414255;-0.0144420457;10;0.399999741;0;1.044444;0.999998068;0.999997835
22.077538;1.05028547;0.400688303;-0.0240699208;0.38150421;-0.0229182846;1.04306409;1.05563087;0.397709568;-0.00587358956;1.0502861;0.240413253;-0.0144420452;10;0.399999758;0;1.044444;0.999998065;0.999997812
22.078538;1.05028449;0.400686656;-0.0240715755;0.381502997;-0.0229199169;1.0430641;1.05563085;0.397708005;-0.00587359054;1.05028511;0.24041225;-0.0144430437;10;0.399999774;0;1.044444;0.999998062;0.999997791
22.079538;1.05028451;0.400685008;-0.0240732318;0.381501422;-0.0229215279;1.04306311;1.05562983;0.39770682;-0.00587517562;1.05028511;0.240411245;-0.0144440408;10;0.399999788;0;1.044444;0.999998058;0.999997771
22.081538;1.05028455;0.400681715;-0.0240748837;0.381498269;-0.0229231635;1.04306314;1.0556298;0.3977037;-0.00587675397;1.05028512;0.240409229;-0.0144450302;10;0.39999981;0;1.044444;0.999998047;0.999997738
22.082538;1.05028458;0.400680069;-0.0240748796;0.381496691;-0.0229231872;1.04306215;1.05562978;0.39770214;-0.00587833095;1.05028512;0.240408218;-0.0144450223;10;0.399999819;0;1.044444;0.999998041;0.999997724
22.083538;1.0502836;0.400678424;-0.0240765448;0.381495475;-0.0229248186;1.04306216;1.05562876;0.397700956;-0.00587833302;1.05028413;0.240407207;-0.0144460126;10;0.399999826;0;1.044444;0.999998034;0.999997712
22.085538;1.05028365;0.40067514;-0.0240782175;0.381492318;-0.0229264461;1.04306118;1.05562871;0.39769783;-0.00587989852;1.05028415;0.240405178;-0.014446988;10;0.399999836;0;1.044444;0.999998019;0.999997694
22.086538;1.05028368;0.400673498;-0.0240782256;0.381490737;-0.0229264634;1.04306019;1.05562769;0.397696641;-0.00588147266;1.05028416;0.240404161;-0.0144469736;10;0.399999838;0;1.044444;0.99999801;0.999997687
22.091538;1.0502828;0.400665306;-0.0240833137;0.381483198;-0.0229313021;1.04305825;1.05562657;0.397689171;-0.00588612733;1.0502832;0.240399066;-0.0144498904;10;0.399999819;0;1.044444;0.999997961;0.999997669
22.092538;1.05028282;0.400663668;-0.0240833363;0.381481617;-0.0229313079;1.04305826;1.05562654;0.397687599;-0.00588610325;1.05028321;0.240398048;-0.0144498727;10;0.399999809;0;1.044444;0.999997952;0.999997667
22.093538;1.05028184;0.400662031;-0.0240850253;0.3814804;-0.0229329206;1.04305727;1.05562652;0.397686025;-0.00588765644;1.05028222;0.240397031;-0.014450855;10;0.399999799;0;1.044444;0.999997945;0.999997664
22.094538;1.05028185;0.400660392;-0.0240850466;0.381478821;-0.0229329231;1.04305729;1.0556255;0.397684826;-0.00588763515;1.05028222;0.240396016;-0.0144508378;10;0.399999787;0;1.044444;0.999997939;0.999997662
22.097538;1.05028189;0.400655475;-0.0240867693;0.381474086;-0.022934512;1.04305533;1.05562543;0.397680089;-0.0058907074;1.05028223;0.240392978;-0.0144517913;10;0.39999975;0;1.044444;0.999997929;0.999997655
22.098538;1.05028089;0.400655501;-0.0240884526;0.381474458;-0.0229361206;1.04305535;1.05562441;0.397678884;-0.00589068364;1.05028123;0.240392968;-0.0144527782;10;0.399999737;0;1.044444;0.99999793;0.999997653
22.101538;1.05028089;0.400650572;-0.0240901672;0.381469712;-0.0229377068;1.04305441;1.05562434;0.397674128;-0.00589217531;1.05028124;0.24038995;-0.0144537473;10;0.399999703;0;1.044444;0.999997947;0.999997655
22.102538;1.05028089;0.400648926;-0.0240918496;0.381468126;-0.0229392933;1.04305443;1.05562332;0.397672915;-0.00589373153;1.05028124;0.240388947;-0.0144547396;10;0.399999695;0;1.044444;0.999997959;0.999997658
22.103538;1.05028089;0.40064728;-0.0240918648;0.381466539;-0.0229392924;1.04305345;1.0556233;0.397671324;-0.00589370382;1.05028124;0.240387947;-0.0144547331;10;0.39999969;0;1.044444;0.999997975;0.999997664
22.104538;1.05027988;0.400645631;-0.0240918794;0.381465314;-0.0229393124;1.04305347;1.05562327;0.397669731;-0.00589525544;1.05028024;0.240386949;-0.0144547276;10;0.399999688;0;1.044444;0.999997994;0.99999767
22.106538;1.05027987;0.400642329;-0.0240935716;0.381462131;-0.0229408906;1.04305253;1.05562323;0.397666541;-0.00589678176;1.05028025;0.240384957;-0.0144557196;10;0.399999692;0;1.044444;0.999998039;0.999997687
22.107538;1.05027986;0.400640675;-0.0240952489;0.381460537;-0.0229424701;1.04305255;1.05562221;0.397665321;-0.00589676259;1.05028025;0.240383964;-0.0144567173;10;0.399999698;0;1.044444;0.999998063;0.999997697
22.110538;1.05027985;0.400635708;-0.0240969385;0.381455756;-0.0229440178;1.04305164;1.05562215;0.397662111;-0.00589985566;1.05028025;0.240380994;-0.0144577175;10;0.399999726;0;1.044444;0.999998134;0.999997728
22.111538;1.05027884;0.40063405;-0.024096943;0.381454527;-0.0229440205;1.04305067;1.05562113;0.397660893;-0.0058998432;1.05027925;0.240380007;-0.0144577207;10;0.399999738;0;1.044444;0.999998156;0.999997738
22.117538;1.05027882;0.400625748;-0.0241019254;0.381446584;-0.0229486105;1.04304882;1.05562003;0.397651728;-0.00590450182;1.05027922;0.240375129;-0.0144607784;10;0.399999833;0;1.044444;0.999998259;0.999997785
22.120538;1.05027782;0.400620737;-0.0241035537;0.381442207;-0.0229501125;1.04304785;1.05561998;0.397646967;-0.00590604907;1.05027819;0.240372203;-0.0144618284;10;0.399999896;0;1.044444;0.999998286;0.999997801
22.121538;1.05027782;0.400619062;-0.0241035375;0.38144063;-0.0229500771;1.04304786;1.05561897;0.39764576;-0.00590604555;1.05027819;0.240371229;-0.0144618472;10;0.399999919;0;1.044444;0.99999829;0.999997807
22.123538;1.05027781;0.400615708;-0.0241051683;0.38143748;-0.0229515958;1.04304687;1.05561895;0.397644175;-0.00590760704;1.05027817;0.240369279;-0.0144628879;10;0.399999966;0;1.044444;0.999998291;0.999997818
22.124538;1.05027781;0.400614028;-0.0241051491;0.381435907;-0.0229515635;1.04304687;1.05561894;0.397642595;-0.00590759797;1.05027816;0.240368303;-0.01446291;10;0.39999999;0;1.044444;0.999998289;0.999997823
22.125538;1.0502768;0.400612347;-0.0241051292;0.381434699;-0.0229515543;1.04304688;1.05561893;0.397641017;-0.00590916691;1.05027715;0.240367326;-0.014462933;10;0.400000013;0;1.044444;0.999998286;0.999997829
22.132538;1.05027671;0.400602211;-0.0241099801;0.381425297;-0.0229561237;1.04304487;1.05561797;0.397630407;-0.00591223083;1.05027708;0.240361457;-0.0144660826;10;0.400000148;0;1.044444;0.999998228;0.999997881
22.133538;1.05027669;0.400600524;-0.0241099576;0.381423727;-0.0229560969;1.04304487;1.05561698;0.397630801;-0.00591221946;1.05027708;0.240360474;-0.0144660989;10;0.400000165;0;1.044444;0.999998215;0.999997888
22.134538;1.05027667;0.400598836;-0.0241099344;0.381422157;-0.0229560697;1.04304386;1.055617;0.397629239;-0.00591378092;1.05027707;0.240359491;-0.0144661138;10;0.400000183;0;1.044444;0.999998201;0.999997894
22.135538;1.05027565;0.400598815;-0.0241099103;0.381422535;-0.0229560638;1.04304386;1.05561703;0.397627677;-0.00591376315;1.05027606;0.240359507;-0.0144661275;10;0.4000002;0;1.044444;0.999998187;0.999997899
22.139538;1.05027558;0.400592068;-0.0241131373;0.381416243;-0.022959126;1.04304284;1.05561715;0.397621427;-0.00591526927;1.05027603;0.240355567;-0.014468175;10;0.40000026;0;1.044444;0.999998129;0.999997904
22.140538;1.05027557;0.400590382;-0.0241131093;0.38141467;-0.0229590982;1.04304283;1.05561619;0.397620239;-0.00591683549;1.05027602;0.24035458;-0.0144681856;10;0.400000269;0;1.044444;0.999998115;0.999997902
22.145538;1.0502755;0.400583633;-0.024114632;0.38140839;-0.0229605501;1.04304175;1.05561642;0.39761398;-0.0059183289;1.05027599;0.240350625;-0.014469225;10;0.40000026;0;1.044444;0.999998055;0.999997888
22.146538;1.05027449;0.400581953;-0.0241146029;0.381407179;-0.0229605469;1.04304173;1.05561648;0.397612408;-0.0059198943;1.05027498;0.240349629;-0.0144692287;10;0.400000249;0;1.044444;0.999998045;0.999997886
22.147538;1.05027448;0.400580274;-0.0241162407;0.381405605;-0.0229621092;1.04304171;1.05561653;0.397610834;-0.00591988316;1.05027497;0.24034863;-0.0144702306;10;0.400000235;0;1.044444;0.999998036;0.999997885
22.148538;1.05027447;0.400578595;-0.0241162122;0.381404031;-0.0229620852;1.04304069;1.05561559;0.397609635;-0.0059198803;1.05027496;0.24034763;-0.0144702309;10;0.400000219;0;1.044444;0.999998028;0.999997885
22.153538;1.05027445;0.400571873;-0.0241177432;0.381397733;-0.0229635562;1.04303957;1.05561585;0.397603325;-0.00592146554;1.05027491;0.240343603;-0.0144712125;10;0.40000012;0;1.044444;0.999998005;0.999997899
22.154538;1.05027445;0.400570192;-0.0241177194;0.381396152;-0.0229635335;1.04303955;1.0556159;0.397601749;-0.00592305602;1.0502749;0.240342594;-0.0144712054;10;0.400000098;0;1.044444;0.999999001;0.999998905
22.156538;1.05027444;0.400568497;-0.0241193443;0.381394574;-0.0229650731;1.04303951;1.05561598;0.397600182;-0.00592308877;1.05027488;0.240341575;-0.0144721882;10;0.400000054;0;1.044444;0.999998994;0.99999892
22.157538;1.05027444;0.400566817;-0.0241193261;0.38139299;-0.0229650478;1.04303949;1.05561501;0.397598989;-0.00592311514;1.05027487;0.240340565;-0.0144721782;10;0.400000033;0;1.044444;0.999998991;0.999998929
22.160538;1.05027444;0.400561775;-0.0241192816;0.381388239;-0.0229649633;1.04303845;1.05561508;0.397594292;-0.00592476895;1.05027486;0.240337535;-0.0144721452;10;0.399999985;0;1.044444;0.999998984;0.999998955
22.161538;1.05027345;0.400560094;-0.0241209367;0.381387019;-0.0229665419;1.04303843;1.05561509;0.39759273;-0.00592479666;1.05027386;0.240336525;-0.014473134;10;0.399999975;0;1.044444;0.999998983;0.999998963
22.166538;1.05027348;0.400553358;-0.024120905;0.381380697;-0.0229663917;1.04303836;1.05561508;0.397586523;-0.00592651323;1.05027385;0.240332488;-0.0144730879;10;0.399999972;0;1.044444;0.999998989;0.999999007
22.167538;1.05027348;0.400553344;-0.0241225703;0.381380705;-0.0229679507;1.04303734;1.05561506;0.397584969;-0.00592811586;1.05027385;0.240332482;-0.0144740817;10;0.399999978;0;1.044444;0.999998992;0.999999018
22.168538;1.05027349;0.400551665;-0.0241225703;0.381379127;-0.0229679237;1.04303732;1.05561504;0.397584996;-0.00592813757;1.05027385;0.240331476;-0.0144740765;10;0.399999987;0;1.044444;0.999998994;0.999999029
22.169538;1.05027351;0.400549985;-0.0241225716;0.38137755;-0.0229678975;1.0430373;1.05561403;0.397583821;-0.00592816277;1.05027385;0.24033047;-0.014474072;10;0.399999998;0;1.044444;0.999998997;0.999999041
22.173538;1.05027357;0.400544936;-0.024124256;0.381372841;-0.0229693852;1.04303721;1.05561393;0.397579194;-0.00592979903;1.05027383;0.24032744;-0.014475054;10;0.40000006;0;1.044444;0.999999001;0.999999094
22.176538;1.05027364;0.400539901;-0.0241242871;0.38136812;-0.0229693133;1.04303714;1.05561386;0.397574534;-0.0059298213;1.0502738;0.240324406;-0.0144750335;10;0.400000116;0;1.044444;0.999998999;0.999999131
22.177538;1.05027367;0.40053989;-0.0241243028;0.381368131;-0.0229692905;1.04303612;1.05561383;0.397572976;-0.00592982513;1.05027379;0.240324392;-0.0144750253;10;0.400000134;0;1.044444;0.999998996;0.999999143
22.185538;1.05027392;0.400528191;-0.0241262067;0.381357052;-0.0229707496;1.04303598;1.05561368;0.397563534;-0.00593301182;1.05027362;0.2403173;-0.0144759539;10;0.400000239;0;1.044444;0.999998963;0.999999224
22.191538;1.05027409;0.400521521;-0.0241264858;0.381350622;-0.0229707462;1.04303596;1.05561368;0.397555559;-0.00593308973;1.05027351;0.240313286;-0.0144758904;10;0.400000277;0;1.044444;0.999998943;0.999999217
22.192538;1.05027411;0.400519848;-0.0241282017;0.381349012;-0.0229723376;1.04303597;1.05561369;0.397553963;-0.0059331082;1.0502735;0.240312285;-0.0144768762;10;0.40000028;0;1.044444;0.999998941;0.999999207
22.193538;1.05027414;0.400518174;-0.0241282506;0.381347398;-0.0229723426;1.04303598;1.0556127;0.39755432;-0.00593313367;1.05027349;0.240311283;-0.0144768611;10;0.400000284;0;1.044444;0.99999894;0.999999196
22.205538;1.0502742;0.400503012;-0.0241287317;0.381332588;-0.0229724404;1.04303609;1.05561282;0.397539888;-0.00593498851;1.0502736;0.240302143;-0.0144766566;10;0.400000312;0;1.044444;0.999998972;0.999999009
22.206538;1.05027418;0.400501337;-0.0241287631;0.381330949;-0.022972457;1.04303609;1.05561383;0.397537919;-0.00593500411;1.05027361;0.240301123;-0.0144766444;10;0.400000309;0;1.044444;0.999998977;0.999998996
22.211538;1.05027409;0.400496322;-0.0241288929;0.381325941;-0.0229725749;1.04303612;1.05561389;0.397531529;-0.00593667758;1.05027366;0.240298017;-0.0144766138;10;0.400000274;0;1.044444;0.999998996;0.999998938
22.212538;1.05027506;0.400494657;-0.0241289108;0.381323948;-0.0229725812;1.04303612;1.0556139;0.397529933;-0.00593669576;1.05027467;0.240296992;-0.0144766144;10;0.400000265;0;1.044444;0.999999;0.999998929
22.214538;1.05027503;0.400491332;-0.0241289377;0.381320696;-0.0229726364;1.04303613;1.05561392;0.397528316;-0.00593673246;1.0502747;0.240294936;-0.0144766211;10;0.400000249;0;1.044444;0.999999008;0.999998911
22.216538;1.050275;0.400489677;-0.0241289543;0.381319043;-0.0229726872;1.04303613;1.05561394;0.397525119;-0.00593676967;1.05027473;0.240293874;-0.0144766316;10;0.400000237;0;1.044444;0.999999016;0.999998897
22.221538;1.050275;0.400483052;-0.0241289638;0.381312575;-0.022972786;1.04303612;1.055614;0.397520298;-0.00593685865;1.05027481;0.240289727;-0.0144766496;10;0.400000232;0;1.044444;0.999999016;0.999998879
22.222538;1.05027501;0.400483062;-0.0241289607;0.381312558;-0.0229727998;1.04303712;1.05561401;0.397518708;-0.00593687438;1.05027483;0.240289704;-0.0144766506;10;0.400000233;0;1.044444;0.999999012;0.999998878
22.230538;1.05027617;0.400473173;-0.0241288727;0.381302626;-0.0229728097;1.04303703;1.05561412;0.397509196;-0.00593695575;1.05027589;0.240283656;-0.0144766485;10;0.400000223;0;1.044444;0.999998958;0.999998867
22.231538;1.05027619;0.400471525;-0.0241288544;0.381301043;-0.0229728061;1.04303702;1.05561514;0.39750882;-0.00593695377;1.0502759;0.240282668;-0.0144766509;10;0.40000022;0;1.044444;0.999998953;0.99999886
22.235538;1.05027628;0.400468277;-0.0241271086;0.381297889;-0.0229711976;1.04303797;1.05561521;0.397504094;-0.00593694514;1.05027591;0.240280748;-0.0144756714;10;0.400000202;0;1.044444;0.99999895;0.999998803
22.239538;1.05027634;0.400463384;-0.0241270364;0.381293142;-0.0229711865;1.04303792;1.05561528;0.397499383;-0.00593531848;1.05027593;0.240277856;-0.0144757126;10;0.400000176;0;1.044444;0.999998969;0.999998705
22.240538;1.05027635;0.400461746;-0.0241270202;0.381291556;-0.0229711884;1.04303891;1.05561529;0.39749939;-0.00593530193;1.05027594;0.240276885;-0.014475726;10;0.400000169;0;1.044444;0.999998977;0.999998675
22.241538;1.05027736;0.400461775;-0.0241270049;0.381291194;-0.0229711707;1.04303889;1.05561531;0.397497817;-0.00593528425;1.05027695;0.240276915;-0.0144757403;10;0.400000161;0;1.044444;0.999998986;0.999998644
22.243538;1.05027736;0.400458498;-0.0241269768;0.381288018;-0.0229711852;1.04303887;1.05561533;0.39749467;-0.00593524624;1.05027697;0.240274975;-0.0144757706;10;0.400000144;0;1.044444;0.999999006;0.999998579
22.244538;1.05027736;0.400458527;-0.0241252971;0.381288015;-0.0229696081;1.04303886;1.05561634;0.397494298;-0.00593522034;1.05027697;0.240275004;-0.0144747862;10;0.400000136;0;1.044444;0.999999016;0.999998545
22.258538;1.05027809;0.40044211;-0.0241234462;0.38127167;-0.0229682453;1.04304182;1.05561737;0.397478222;-0.00593179;1.05027816;0.240265268;-0.0144739221;10;0.400000023;0;1.044444;0.999998994;0.999998303
22.259538;1.05027907;0.40044211;-0.0241217653;0.381271294;-0.0229666591;1.04304181;1.05561737;0.397478232;-0.00593177883;1.05027917;0.240265278;-0.0144729303;10;0.400000017;0;1.044444;0.999998979;0.999998317
22.261538;1.05027903;0.400438769;-0.0241217348;0.381268094;-0.0229667025;1.04304181;1.05561734;0.397475094;-0.00593175888;1.05027919;0.240263298;-0.014472951;10;0.400000004;0;1.044444;0.999998947;0.999998359
22.262538;1.05027901;0.400438763;-0.0241217187;0.381268081;-0.0229667228;1.04304281;1.05561833;0.397474727;-0.00593174408;1.0502792;0.240263307;-0.0144729638;10;0.399999996;0;1.044444;0.999998931;0.999998386
22.265538;1.05027896;0.400435404;-0.0241200025;0.381264876;-0.0229651875;1.0430428;1.05561829;0.3974716;-0.0059301388;1.05027921;0.240261333;-0.0144720122;10;0.399999969;0;1.044444;0.999998885;0.999998484
22.266538;1.05027994;0.400433726;-0.0241199867;0.381262919;-0.0229651787;1.04304279;1.05561827;0.397470031;-0.00593013011;1.05028021;0.24026034;-0.0144720314;10;0.399999959;0;1.044444;0.99999887;0.999998521
22.268538;1.05027992;0.400432034;-0.0241199581;0.381261322;-0.0229651976;1.04304379;1.05561824;0.397468471;-0.00593011267;1.05028022;0.240259354;-0.0144720744;10;0.399999936;0;1.044444;0.99999884;0.999998598
22.269538;1.05027992;0.400430353;-0.0241199462;0.381259733;-0.0229652034;1.04304379;1.05561922;0.397466524;-0.00593009823;1.05028022;0.240258361;-0.0144720982;10;0.399999924;0;1.044444;0.999998825;0.999998638
22.275538;1.0502809;0.400423571;-0.0241165892;0.381253044;-0.0229620065;1.04304582;1.0556191;0.397461842;-0.00592845982;1.05028121;0.240254402;-0.0144702561;10;0.399999867;0;1.044444;0.999998741;0.999998869
22.276538;1.0502809;0.400423546;-0.0241165933;0.381253051;-0.0229620037;1.04304583;1.05562008;0.397459896;-0.005928441;1.05028121;0.240254409;-0.0144702815;10;0.399999861;0;1.044444;0.99999873;0.999998904
22.282538;1.0502819;0.400416716;-0.024114989;0.38124637;-0.0229603798;1.04304784;1.05562092;0.397453252;-0.00592516724;1.05028219;0.240250454;-0.014469406;10;0.399999859;0;1.044444;0.999998717;0.999999073
22.285538;1.05028191;0.400413305;-0.0241133717;0.381243201;-0.0229587886;1.04304782;1.05562083;0.397450114;-0.00592509588;1.05028219;0.240248483;-0.0144684481;10;0.399999877;0;1.044444;0.999998735;0.999999127
22.286538;1.05028291;0.400413281;-0.0241133891;0.381242839;-0.0229587644;1.0430488;1.0556208;0.397450119;-0.00592507104;1.05028318;0.240248493;-0.0144684582;10;0.399999883;0;1.044444;0.999998743;0.999999139
22.287538;1.05028291;0.400411593;-0.0241134063;0.381241253;-0.0229587613;1.04304879;1.05562078;0.397448544;-0.00592346714;1.05028318;0.240247505;-0.014468466;10;0.39999989;0;1.044444;0.999998751;0.999999149
22.288538;1.05028292;0.400411572;-0.0241117562;0.381241255;-0.0229571702;1.04304877;1.05562175;0.397446592;-0.00592343633;1.05028318;0.240247516;-0.0144674713;10;0.399999897;0;1.044444;0.99999876;0.999999155
22.289538;1.05028292;0.400409886;-0.0241117716;0.381239671;-0.0229571649;1.04304975;1.05562172;0.397446593;-0.00592341108;1.05028318;0.240246528;-0.0144674737;10;0.399999904;0;1.044444;0.99999877;0.999999158
22.291538;1.05028293;0.400408183;-0.0241117982;0.381238092;-0.022957152;1.04304971;1.05562167;0.397445011;-0.00592336107;1.05028318;0.240245551;-0.0144674701;10;0.399999916;0;1.044444;0.999998789;0.999999159
22.292538;1.05028393;0.4004065;-0.0241101424;0.381236147;-0.0229555365;1.04304969;1.05562165;0.397443427;-0.00592175785;1.05028418;0.240244562;-0.0144664642;10;0.399999921;0;1.044444;0.999998798;0.999999156
22.293538;1.05028394;0.400406483;-0.0241101515;0.381236152;-0.0229555299;1.04305067;1.05562262;0.397441466;-0.00592172847;1.05028418;0.240244572;-0.0144664556;10;0.399999926;0;1.044444;0.999998806;0.999999152
22.302538;1.05028498;0.400396386;-0.0241068477;0.381226286;-0.0229523172;1.0430535;1.05562343;0.397433101;-0.00591840217;1.05028516;0.24023859;-0.0144642928;10;0.399999926;0;1.044444;0.99999887;0.999999085
22.303538;1.05028598;0.400396386;-0.0241051827;0.381225921;-0.0229507101;1.04305348;1.05562441;0.397431131;-0.00591838828;1.05028616;0.240238581;-0.0144632698;10;0.39999992;0;1.044444;0.999998882;0.999999076
22.307538;1.05028599;0.400391411;-0.0241035254;0.381221143;-0.0229491336;1.04305439;1.05562436;0.397427896;-0.00591522227;1.05028612;0.240235531;-0.0144621827;10;0.399999883;0;1.044444;0.999998944;0.999999049
22.308538;1.050287;0.400391423;-0.0241035284;0.381220773;-0.022949116;1.04305537;1.05562535;0.397427496;-0.0059152197;1.05028711;0.240235515;-0.0144621628;10;0.39999987;0;1.044444;0.999998963;0.999999043
22.312538;1.050287;0.4003865;-0.0241002098;0.381215972;-0.0229459605;1.04305631;1.05562534;0.397422658;-0.00591366434;1.05028705;0.240232439;-0.0144600875;10;0.399999815;0;1.044444;0.999999046;0.999999027
22.313538;1.050288;0.400386525;-0.0241002137;0.381215597;-0.0229459413;1.04305729;1.05562634;0.397422255;-0.00591366662;1.05028803;0.240232419;-0.0144600693;10;0.3999998;0;1.044444;0.999999069;0.999999025
22.316538;1.05028802;0.400383272;-0.0240985586;0.381212382;-0.0229443507;1.04305826;1.05562634;0.397419026;-0.0059121148;1.05028799;0.240230357;-0.0144590177;10;0.39999976;0;1.044444;0.999999134;0.999999022
22.317538;1.05028902;0.4003833;-0.0240985622;0.381212005;-0.0229443234;1.04305825;1.05562735;0.397417049;-0.0059105397;1.05028898;0.240230338;-0.0144590017;10;0.399999747;0;1.044444;0.999999153;0.999999023
22.320538;1.05028905;0.400380052;-0.0240969053;0.381208791;-0.0229427081;1.04305924;1.05562736;0.397415419;-0.00591056454;1.05028893;0.240228282;-0.0144579559;10;0.399999719;0;1.044444;0.999999202;0.999999029
22.321538;1.05028906;0.400378412;-0.0240952416;0.381207193;-0.0229411088;1.04306023;1.05562837;0.397413448;-0.00590898627;1.05028892;0.240227265;-0.0144569407;10;0.399999713;0;1.044444;0.999999216;0.999999032
22.325538;1.05029012;0.400375179;-0.024093589;0.38120363;-0.0229394415;1.04306123;1.0556284;0.397410249;-0.00590741892;1.05028985;0.240225203;-0.0144558781;10;0.399999717;0;1.044444;0.999999259;0.999999044
22.326538;1.05029114;0.400375202;-0.0240935941;0.381203266;-0.0229394036;1.04306223;1.05562941;0.397408285;-0.00590741313;1.05029083;0.240225189;-0.0144558626;10;0.399999724;0;1.044444;0.999999267;0.999999046
22.329538;1.05029119;0.400371935;-0.0240919491;0.381200106;-0.022937767;1.04306323;1.05562944;0.397406683;-0.0059058278;1.05029077;0.240223155;-0.0144548177;10;0.399999755;0;1.044444;0.99999928;0.999999047
22.330538;1.05029121;0.40037029;-0.0240902918;0.381198528;-0.022936164;1.04306323;1.05563045;0.39740472;-0.00590423983;1.05029075;0.240222146;-0.0144538034;10;0.399999767;0;1.044444;0.999999279;0.999999046
22.331538;1.05029223;0.400370312;-0.024090302;0.381198175;-0.0229361266;1.04306423;1.05563046;0.397404711;-0.0059042358;1.05029173;0.240222138;-0.0144537891;10;0.399999778;0;1.044444;0.999999277;0.999999044
22.333538;1.05029226;0.400368688;-0.0240886572;0.38119661;-0.0229345117;1.04306522;1.05563048;0.397401537;-0.00590264726;1.0502917;0.24022113;-0.0144527605;10;0.3999998;0;1.044444;0.999999266;0.999999039
22.334538;1.05029228;0.400367041;-0.0240886684;0.381195036;-0.0229344996;1.04306521;1.05563149;0.397401152;-0.00590263576;1.05029169;0.24022013;-0.0144527466;10;0.39999981;0;1.044444;0.999999259;0.999999036
22.335538;1.05029329;0.400367059;-0.024087013;0.381194685;-0.0229328803;1.04306521;1.0556315;0.397399567;-0.00590105009;1.05029269;0.240220131;-0.0144517336;10;0.39999982;0;1.044444;0.99999925;0.999999032
22.336538;1.05029331;0.400365407;-0.0240870239;0.38119311;-0.0229328711;1.0430662;1.05563151;0.397399562;-0.00590104219;1.05029268;0.240219134;-0.0144517215;10;0.399999829;0;1.044444;0.999999241;0.999999028
22.337538;1.05029332;0.400365419;-0.0240853675;0.381193121;-0.0229312765;1.04306619;1.05563252;0.397397605;-0.00590102769;1.05029268;0.240219138;-0.0144507107;10;0.399999838;0;1.044444;0.999999232;0.999999024
22.338538;1.05029333;0.40036376;-0.0240853764;0.381191545;-0.0229312702;1.04306718;1.05563252;0.397397604;-0.00589943917;1.05029268;0.240218143;-0.0144507013;10;0.399999846;0;1.044444;0.999999222;0.999999019
22.339538;1.05029434;0.400363765;-0.0240853836;0.381191193;-0.0229312433;1.04306717;1.05563253;0.397396026;-0.00589942903;1.05029368;0.240218147;-0.0144506935;10;0.399999854;0;1.044444;0.999999212;0.999999014
22.343538;1.05029535;0.400358743;-0.0240820527;0.381186097;-0.0229280331;1.04306912;1.05563355;0.39739252;-0.00589622701;1.05029473;0.240215166;-0.0144486831;10;0.399999874;0;1.044444;0.999999175;0.999998986
22.344538;1.05029535;0.400358726;-0.0240820457;0.3811861;-0.0229280309;1.0430701;1.05563355;0.397392532;-0.00589621963;1.05029474;0.24021517;-0.0144486858;10;0.399999876;0;1.044444;0.999999166;0.999998975
22.345538;1.05029535;0.40035704;-0.0240803692;0.381184514;-0.0229264427;1.04307009;1.05563455;0.397390592;-0.00589620852;1.05029476;0.240214173;-0.0144476902;10;0.399999876;0;1.044444;0.999999158;0.999998961
22.347538;1.05029634;0.400355321;-0.0240786751;0.381182561;-0.0229248334;1.04307107;1.05563455;0.39738905;-0.00589462632;1.0502958;0.240213179;-0.0144467022;10;0.399999874;0;1.044444;0.999999143;0.99999893
22.348538;1.05029633;0.400355291;-0.0240786581;0.381182558;-0.022924834;1.04307106;1.05563555;0.397387115;-0.00589304489;1.05029581;0.240213181;-0.0144467091;10;0.399999872;0;1.044444;0.999999136;0.999998911
22.349538;1.05029632;0.400353592;-0.0240786392;0.381180967;-0.0229248351;1.04307206;1.05563555;0.397387137;-0.00589305116;1.05029583;0.240212183;-0.0144467163;10;0.39999987;0;1.044444;0.99999913;0.999998892
22.350538;1.05029631;0.400353558;-0.024076952;0.381180961;-0.0229232499;1.04307205;1.05563556;0.397385581;-0.00589306056;1.05029585;0.240212185;-0.014445724;10;0.399999867;0;1.044444;0.999999126;0.999998873
22.351538;1.05029729;0.400351857;-0.0240769301;0.381179004;-0.02292323;1.04307305;1.05563556;0.397385604;-0.00589149398;1.05029688;0.240211187;-0.0144457321;10;0.399999865;0;1.044444;0.999999123;0.999998853
22.352538;1.05029728;0.400351822;-0.0240752407;0.381178995;-0.0229216454;1.04307305;1.05563657;0.397383672;-0.00589150318;1.0502969;0.240211189;-0.0144447408;10;0.399999862;0;1.044444;0.999999121;0.999998833
22.354538;1.05029724;0.400350083;-0.024073528;0.381177385;-0.0229200631;1.04307405;1.05563659;0.39738214;-0.00588996054;1.05029695;0.240210188;-0.0144437592;10;0.399999857;0;1.044444;0.999999121;0.999998794
22.355538;1.05029822;0.400348379;-0.0240735057;0.381175421;-0.0229200435;1.04307506;1.0556376;0.397381787;-0.00588997603;1.05029798;0.240209187;-0.0144437684;10;0.399999855;0;1.044444;0.999999122;0.999998775
22.358538;1.05029816;0.400346602;-0.0240717784;0.381173777;-0.0229184656;1.04307609;1.05563763;0.397378702;-0.00588689204;1.05029806;0.240208173;-0.0144427965;10;0.399999848;0;1.044444;0.999999131;0.999998721
22.359538;1.05029914;0.400344898;-0.024070094;0.381171805;-0.0229168613;1.04307711;1.05563864;0.397378348;-0.0058869137;1.05029908;0.240207166;-0.0144418067;10;0.399999847;0;1.044444;0.999999136;0.999998705
22.364538;1.0503;0.400341376;-0.0240666949;0.381168144;-0.0229137071;1.04307921;1.05563969;0.397373339;-0.00588389104;1.0503002;0.240205129;-0.014439871;10;0.399999855;0;1.044444;0.999999173;0.999998642
22.365538;1.05029997;0.400339673;-0.0240650188;0.381166534;-0.0229121335;1.04308024;1.0556407;0.39737298;-0.00588233354;1.05030022;0.240204122;-0.0144388865;10;0.399999858;0;1.044444;0.999999183;0.999998633
22.367538;1.05030091;0.400337942;-0.0240633363;0.381164541;-0.022910557;1.04308129;1.05564073;0.397371432;-0.00588080609;1.05030125;0.240203108;-0.0144379177;10;0.399999867;0;1.044444;0.999999207;0.999998616
22.368538;1.05030088;0.400337915;-0.02406333;0.381164523;-0.0229105764;1.04308132;1.05564175;0.397369492;-0.00588082556;1.05030125;0.240203102;-0.0144379323;10;0.399999871;0;1.044444;0.999999221;0.999998609
22.369538;1.05030185;0.400336224;-0.0240616586;0.381162558;-0.0229089896;1.04308236;1.05564176;0.397369505;-0.00588085064;1.05030226;0.240202097;-0.0144369461;10;0.399999876;0;1.044444;0.999999237;0.999998603
22.371538;1.0503018;0.400334518;-0.0240616545;0.381160951;-0.0229090388;1.04308343;1.05564179;0.39736795;-0.00587932288;1.05030227;0.24020109;-0.0144369712;10;0.399999883;0;1.044444;0.99999927;0.999998592
22.372538;1.05030177;0.400334504;-0.0240599891;0.381160945;-0.0229074785;1.04308347;1.0556428;0.397366005;-0.00587776427;1.05030226;0.240201089;-0.0144359825;10;0.399999886;0;1.044444;0.999999287;0.999998588
22.374538;1.05030273;0.400332817;-0.0240583322;0.381158995;-0.0229059244;1.04308456;1.05564283;0.397364441;-0.00587623584;1.05030325;0.240200091;-0.0144350012;10;0.399999893;0;1.044444;0.999999321;0.99999858
22.375538;1.0503027;0.400331145;-0.0240583407;0.381157413;-0.0229059513;1.0430856;1.05564384;0.39736407;-0.00587625409;1.05030325;0.240199093;-0.0144350078;10;0.399999897;0;1.044444;0.999999337;0.999998576
22.376538;1.05030369;0.40033114;-0.024056685;0.381157058;-0.0229043687;1.04308665;1.05564386;0.397362497;-0.00587469776;1.05030424;0.240199095;-0.0144340119;10;0.399999902;0;1.044444;0.999999352;0.999998573
22.379538;1.05030364;0.4003278;-0.0240550643;0.381153921;-0.0229028552;1.0430878;1.05564489;0.397360549;-0.00587317226;1.0503042;0.240197101;-0.0144330092;10;0.399999921;0;1.044444;0.999999395;0.999998567
22.380538;1.05030463;0.400327801;-0.0240534165;0.381153573;-0.0229012692;1.04308885;1.0556449;0.397358971;-0.00587161041;1.05030519;0.240197102;-0.0144320038;10;0.399999929;0;1.044444;0.999999407;0.999998566
22.381538;1.05030462;0.400326137;-0.0240534369;0.381152001;-0.0229012909;1.0430889;1.05564591;0.397358593;-0.00587162062;1.05030517;0.240196103;-0.0144319966;10;0.399999936;0;1.044444;0.999999419;0.999998566
22.383538;1.05030561;0.400324478;-0.0240518142;0.381150083;-0.0228997219;1.04308999;1.05564593;0.397357008;-0.00587007025;1.05030615;0.240195104;-0.0144309777;10;0.399999949;0;1.044444;0.999999437;0.99999857
22.384538;1.05030561;0.400324483;-0.0240501708;0.381150098;-0.0228981522;1.04309104;1.05564694;0.397355048;-0.00586849901;1.05030613;0.240195105;-0.0144299665;10;0.399999954;0;1.044444;0.999999442;0.999998575
22.385538;1.05030561;0.400322822;-0.0240501947;0.381148524;-0.0228981674;1.04309108;1.05564695;0.397355043;-0.00586851176;1.05030612;0.240194106;-0.0144299546;10;0.399999956;0;1.044444;0.999999445;0.999998582
22.386538;1.05030661;0.400322828;-0.0240485522;0.381148174;-0.0228965719;1.04309213;1.05564695;0.397353459;-0.00586694546;1.05030711;0.240194107;-0.0144289425;10;0.399999956;0;1.044444;0.999999445;0.999998593
22.387538;1.05030661;0.400321169;-0.0240469095;0.381146598;-0.0228949961;1.04309317;1.05564796;0.397353078;-0.00586695223;1.05030709;0.240193109;-0.0144279303;10;0.399999954;0;1.044444;0.999999443;0.999998607
22.389538;1.05030662;0.400319516;-0.0240452886;0.381145029;-0.0228934261;1.04309425;1.05564798;0.39735149;-0.0058653977;1.05030706;0.240192113;-0.0144269061;10;0.399999944;0;1.044444;0.999999429;0.999998646
22.390538;1.05030763;0.400319524;-0.0240453095;0.381144672;-0.0228934105;1.04309428;1.055649;0.397349531;-0.0058638253;1.05030805;0.240192115;-0.0144268937;10;0.399999937;0;1.044444;0.99999942;0.99999867
22.392538;1.05030765;0.400317871;-0.0240436792;0.381143094;-0.022891833;1.04309535;1.05564903;0.397349524;-0.00586226989;1.05030801;0.240191121;-0.014425867;10;0.399999919;0;1.044444;0.999999397;0.999998726
22.395538;1.05030868;0.400316224;-0.0240403841;0.381141151;-0.022888646;1.04309744;1.05565109;0.397345606;-0.00586071277;1.05030896;0.240190129;-0.014423819;10;0.399999886;0;1.044444;0.999999362;0.999998825
22.397538;1.05030971;0.400314569;-0.0240387321;0.381139201;-0.0228870385;1.04309849;1.05565114;0.397344024;-0.00585915236;1.05030992;0.240189133;-0.0144227813;10;0.399999858;0;1.044444;0.999999343;0.999998901
22.398538;1.05030972;0.400312908;-0.0240387367;0.381137614;-0.022887037;1.04309951;1.05565216;0.397343646;-0.00585757569;1.0503099;0.240188134;-0.014422762;10;0.399999843;0;1.044444;0.999999334;0.999998941
22.403538;1.05031178;0.400309598;-0.0240337405;0.381133717;-0.0228822021;1.04310258;1.05565327;0.397338536;-0.00585442748;1.05031182;0.240186144;-0.0144196793;10;0.399999756;0;1.044444;0.999999298;0.999999146
22.405538;1.05031281;0.400307933;-0.024032069;0.381131773;-0.0228805713;1.04310359;1.05565431;0.397336583;-0.00585283921;1.05031279;0.240185147;-0.0144186557;10;0.399999718;0;1.044444;0.999999283;0.999999217
22.406538;1.05031282;0.400307932;-0.0240303986;0.381131776;-0.0228789716;1.0431046;1.05565533;0.397336209;-0.00585125214;1.05031277;0.240185147;-0.0144176465;10;0.399999698;0;1.044444;0.999999274;0.999999248
22.410538;1.05031389;0.400304597;-0.0240270437;0.381128256;-0.0228757144;1.0431066;1.05565638;0.397332673;-0.00584808086;1.05031372;0.240183151;-0.0144156342;10;0.399999618;0;1.044444;0.999999227;0.999999339
22.411538;1.05031491;0.40030293;-0.0240253702;0.38112631;-0.0228740892;1.04310759;1.05565639;0.397332671;-0.00584650241;1.0503147;0.240182152;-0.0144146385;10;0.399999599;0;1.044444;0.999999212;0.999999355
22.412538;1.05031493;0.40030293;-0.0240253626;0.381126313;-0.0228740725;1.04310859;1.0556574;0.397330713;-0.00584649919;1.05031469;0.240182153;-0.0144146462;10;0.39999958;0;1.044444;0.999999198;0.999999369
22.414538;1.05031597;0.400301265;-0.0240220123;0.381124367;-0.0228708451;1.04310959;1.05565842;0.397328751;-0.00584492792;1.05031567;0.240181155;-0.0144126723;10;0.399999546;0;1.044444;0.999999168;0.999999392
22.415538;1.05031598;0.400301265;-0.0240220027;0.381124368;-0.0228708307;1.04310959;1.05565842;0.397328748;-0.00584336075;1.05031566;0.240181156;-0.0144126903;10;0.399999532;0;1.044444;0.999999153;0.999999403
22.419538;1.05031703;0.400297932;-0.0240186228;0.381120838;-0.0228675941;1.04311262;1.05565942;0.397325189;-0.00584028071;1.05031663;0.240179158;-0.0144107837;10;0.399999487;0;1.044444;0.999999096;0.999999434
22.420538;1.05031803;0.400296267;-0.0240169417;0.381118891;-0.0228659788;1.04311362;1.05566042;0.397324804;-0.00583872537;1.05031763;0.240178158;-0.0144098088;10;0.399999478;0;1.044444;0.999999083;0.99999944
22.421538;1.05031804;0.400296268;-0.0240152592;0.381118895;-0.0228643863;1.04311363;1.05566041;0.397323217;-0.00583875665;1.05031763;0.24017816;-0.0144088336;10;0.399999469;0;1.044444;0.99999907;0.999999447
22.422538;1.05031804;0.400294602;-0.0240152421;0.381117314;-0.0228643814;1.04311464;1.0556614;0.397322832;-0.00583720513;1.05031763;0.240177162;-0.014408858;10;0.399999462;0;1.044444;0.999999058;0.999999453
22.424538;1.05031903;0.400294605;-0.0240118728;0.381116969;-0.0228611784;1.04311566;1.05566138;0.397321234;-0.00583569332;1.05031864;0.240177167;-0.0144069048;10;0.399999448;0;1.044444;0.999999036;0.999999466
22.427538;1.05031999;0.400291283;-0.0240101563;0.381113474;-0.0228595603;1.04311768;1.05566335;0.397318876;-0.00583261815;1.05031968;0.240175177;-0.0144059689;10;0.399999435;0;1.044444;0.99999901;0.999999483
22.428538;1.05031997;0.400291289;-0.0240084755;0.38111349;-0.0228579703;1.04311869;1.05566334;0.397317289;-0.00583106661;1.0503197;0.24017518;-0.0144049886;10;0.399999433;0;1.044444;0.999999003;0.999999487
22.429538;1.05032095;0.400289629;-0.0240067962;0.381111558;-0.0228563587;1.0431197;1.05566333;0.397317282;-0.00583109165;1.05032072;0.240174183;-0.0144040076;10;0.399999431;0;1.044444;0.999998996;0.999999491
22.431538;1.05032191;0.400289649;-0.0240051084;0.381111234;-0.0228547449;1.0431207;1.0556643;0.397315316;-0.00582955121;1.05032177;0.240174184;-0.0144030449;10;0.399999432;0;1.044444;0.999998986;0.999999497
22.432538;1.05032188;0.400287996;-0.0240050999;0.381109669;-0.0228547426;1.04312171;1.05566529;0.397314936;-0.00582798614;1.05032179;0.240173184;-0.0144030634;10;0.399999434;0;1.044444;0.999998982;0.999999499
22.434538;1.05032283;0.400286364;-0.0240017528;0.38110777;-0.0228515428;1.0431227;1.05566527;0.397313358;-0.00582644157;1.05032286;0.240172181;-0.0144011;10;0.399999438;0;1.044444;0.999998975;0.999999499
22.439538;1.05032369;0.400283141;-0.0239967208;0.381104379;-0.0228467517;1.04312568;1.05566824;0.397309096;-0.00582175687;1.05032405;0.240170178;-0.014398182;10;0.399999443;0;1.044444;0.999998973;0.999999479
22.441538;1.05032464;0.400281524;-0.023995038;0.38110249;-0.0228451411;1.04312766;1.05566823;0.397307537;-0.00582019976;1.05032513;0.24016918;-0.0143972067;10;0.399999438;0;1.044444;0.999998982;0.999999468
22.442538;1.05032562;0.40028155;-0.0239933627;0.381102157;-0.0228435327;1.04312766;1.05566923;0.397305594;-0.00581862486;1.05032617;0.240169182;-0.0143962162;10;0.399999435;0;1.044444;0.999998989;0.999999464
22.443538;1.0503256;0.400281575;-0.0239933543;0.381102185;-0.0228435343;1.04312865;1.05566923;0.397305607;-0.00581705411;1.0503262;0.240169185;-0.0143962235;10;0.399999431;0;1.044444;0.999998997;0.999999461
22.444538;1.05032558;0.400279933;-0.0239916798;0.381100626;-0.0228419507;1.04312964;1.05567023;0.397303667;-0.00581705494;1.05032624;0.240168189;-0.0143952287;10;0.399999427;0;1.044444;0.999999007;0.999999458
22.445538;1.05032656;0.400279958;-0.0239900062;0.381100288;-0.0228403471;1.04313064;1.05567023;0.397303682;-0.00581548054;1.05032727;0.240168194;-0.0143942316;10;0.399999422;0;1.044444;0.999999019;0.999999456
22.446538;1.05032654;0.400278315;-0.0239900006;0.381098724;-0.0228403539;1.04313063;1.05567023;0.397303698;-0.00581390402;1.0503273;0.240167201;-0.0143942324;10;0.399999418;0;1.044444;0.999999031;0.999999452
22.447538;1.05032653;0.400278338;-0.0239883296;0.381098746;-0.0228387756;1.04313163;1.05567123;0.397301761;-0.00581389847;1.05032733;0.240167208;-0.0143932312;10;0.399999415;0;1.044444;0.999999046;0.999999448
22.449538;1.05032751;0.400276713;-0.0239866588;0.381096834;-0.0228371888;1.04313263;1.05567223;0.397299843;-0.00581072809;1.05032839;0.240166225;-0.0143922242;10;0.399999409;0;1.044444;0.999999078;0.999999437
22.450538;1.0503285;0.400276732;-0.0239849922;0.381096486;-0.0228355934;1.04313363;1.05567222;0.397299863;-0.00581072089;1.05032941;0.240166235;-0.0143912188;10;0.399999408;0;1.044444;0.999999096;0.999999429
22.451538;1.05032849;0.400275083;-0.0239833268;0.381094913;-0.0228340209;1.04313463;1.05567322;0.397299507;-0.00580912715;1.05032944;0.240165244;-0.0143902123;10;0.399999408;0;1.044444;0.999999114;0.99999942
22.452538;1.05032849;0.400275099;-0.0239833288;0.381094924;-0.0228340365;1.04313464;1.05567321;0.39729795;-0.00580911552;1.05032946;0.240165254;-0.014390205;10;0.39999941;0;1.044444;0.999999133;0.999999411
22.453538;1.05032949;0.400273446;-0.0239816644;0.381092984;-0.0228324443;1.04313565;1.0556732;0.397297971;-0.00580752308;1.05033048;0.240164264;-0.014389197;10;0.399999413;0;1.044444;0.999999152;0.9999994
22.455538;1.05032949;0.400273466;-0.0239800007;0.381092999;-0.0228308911;1.04313768;1.05567418;0.397296058;-0.00580590606;1.05033052;0.240164286;-0.0143881801;10;0.399999424;0;1.044444;0.99999919;0.999999376
22.459538;1.0503315;0.400270135;-0.023974991;0.381089117;-0.0228261476;1.04314073;1.05567614;0.397292222;-0.00580107672;1.05033258;0.240162337;-0.014385149;10;0.399999464;0;1.044444;0.999999254;0.999999313
22.460538;1.05033151;0.400270127;-0.0239733177;0.38108912;-0.022824574;1.04314074;1.05567712;0.397291862;-0.00579946938;1.05033259;0.240162351;-0.0143841427;10;0.399999478;0;1.044444;0.999999266;0.999999295
22.462538;1.05033253;0.400268436;-0.0239716329;0.381087173;-0.0228229882;1.04314276;1.0556771;0.397290313;-0.00579784234;1.0503336;0.24016138;-0.0143831322;10;0.399999508;0;1.044444;0.999999286;0.999999257
22.463538;1.05033354;0.400266754;-0.0239699547;0.381085224;-0.0228213884;1.04314276;1.05567809;0.397289951;-0.00579623327;1.0503346;0.240160396;-0.0143821279;10;0.399999525;0;1.044444;0.999999293;0.999999237
