time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.469538;1.05033561;0.400263299;-0.0239631898;0.381081294;-0.0228150075;1.04314779;1.05568104;0.397284177;-0.00578974955;1.0503366;0.240158494;-0.0143780964;10;0.399999636;0;1.044444;0.999999301;0.999999113
22.470538;1.05033563;0.400263276;-0.023961504;0.381081284;-0.0228134169;1.04314879;1.05568103;0.397284194;-0.00578972384;1.05033659;0.240158511;-0.014377087;10;0.399999656;0;1.044444;0.999999296;0.999999092
22.471538;1.05033664;0.400261588;-0.0239598184;0.381079323;-0.022811803;1.04314879;1.05568103;0.397284211;-0.00578811912;1.05033758;0.240157528;-0.0143760762;10;0.399999676;0;1.044444;0.999999288;0.999999071
22.475538;1.05033771;0.400259836;-0.0239564235;0.381077326;-0.0228085683;1.04315178;1.05568301;0.397280373;-0.00578326465;1.05033854;0.24015659;-0.0143740222;10;0.399999755;0;1.044444;0.999999238;0.999998985
22.478538;1.05033976;0.400258116;-0.0239514027;0.381074979;-0.022803713;1.04315475;1.05568499;0.397278089;-0.00578001058;1.05034051;0.240155624;-0.0143709813;10;0.399999818;0;1.044444;0.999999181;0.999998925
22.479538;1.05033977;0.400256436;-0.0239514018;0.381073381;-0.0228036916;1.04315573;1.05568498;0.397278102;-0.00577840256;1.05034049;0.240154633;-0.0143709716;10;0.39999984;0;1.044444;0.999999159;0.999998907
22.480538;1.05033979;0.400256425;-0.0239497367;0.381073372;-0.0228020817;1.04315572;1.05568596;0.397276156;-0.00577836804;1.05034048;0.24015464;-0.0143699655;10;0.399999863;0;1.044444;0.999999135;0.999998891
22.482538;1.05034082;0.400254742;-0.023948079;0.381071405;-0.0228004227;1.04315768;1.05568694;0.397274211;-0.00577514971;1.05034146;0.24015365;-0.0143689661;10;0.399999911;0;1.044444;0.999999085;0.999998864
22.483538;1.05034183;0.400254737;-0.0239464183;0.381071033;-0.0227987874;1.04315865;1.05568692;0.397274211;-0.00577354551;1.05034244;0.240153653;-0.0143679732;10;0.399999936;0;1.044444;0.999999058;0.999998852
22.484538;1.05034185;0.400253068;-0.0239447576;0.381069438;-0.0227971734;1.04315862;1.05568691;0.397274208;-0.00577352195;1.05034243;0.240152656;-0.0143669846;10;0.399999962;0;1.044444;0.999999031;0.999998842
22.487538;1.05034288;0.400251408;-0.0239414387;0.381067461;-0.0227938971;1.04316153;1.05568886;0.397271849;-0.00577029473;1.05034339;0.240151659;-0.0143650389;10;0.400000043;0;1.044444;0.999998948;0.99999882
22.490538;1.05034391;0.400249764;-0.0239381124;0.381065477;-0.0227906297;1.04316342;1.05568982;0.397268267;-0.00576551314;1.05034436;0.240150655;-0.0143631034;10;0.400000124;0;1.044444;0.999998866;0.999998814
22.492538;1.05034492;0.400248121;-0.0239347798;0.381063495;-0.0227873978;1.04316534;1.05569081;0.397267847;-0.00576391436;1.05034535;0.240149648;-0.0143611403;10;0.400000174;0;1.044444;0.999998814;0.999998819
22.494538;1.05034592;0.400248153;-0.0239331104;0.381063093;-0.0227857654;1.04316625;1.0556918;0.397265842;-0.00576232452;1.05034634;0.240149634;-0.0143601665;10;0.40000022;0;1.044444;0.999998763;0.999998831
22.502538;1.05034987;0.400243321;-0.0239230638;0.381056647;-0.0227761338;1.04317292;1.0556958;0.397259323;-0.00575285519;1.05035033;0.240146512;-0.0143541279;10;0.400000369;0;1.044444;0.999998572;0.999998912
22.503538;1.05034986;0.400241677;-0.0239213911;0.381055022;-0.0227745446;1.04317388;1.0556968;0.397258903;-0.00575127487;1.05035032;0.240145491;-0.014353111;10;0.400000384;0;1.044444;0.999998546;0.999998921
22.504538;1.05034985;0.400241698;-0.0239197196;0.381054982;-0.0227729548;1.04317384;1.0556968;0.397257278;-0.00574969899;1.05035032;0.240145468;-0.0143520927;10;0.400000397;0;1.044444;0.999998518;0.999998929
22.506538;1.05035082;0.400240073;-0.0239180479;0.381052955;-0.0227713381;1.04317578;1.05569781;0.397256806;-0.00574811645;1.0503513;0.24014442;-0.014351053;10;0.400000419;0;1.044444;0.999998462;0.999998939
22.509538;1.05035277;0.400238458;-0.0239130545;0.381050532;-0.0227665167;1.04317872;1.05569983;0.397254329;-0.00574336203;1.05035327;0.240143342;-0.014347987;10;0.400000436;0;1.044444;0.999998381;0.999998936
22.511538;1.05035274;0.400238482;-0.0239114045;0.38105047;-0.0227649149;1.0431797;1.05570084;0.39725228;-0.00574176825;1.05035323;0.240143291;-0.0143469407;10;0.400000437;0;1.044444;0.99999833;0.999998924
22.518538;1.0503567;0.400233489;-0.0239015434;0.381044133;-0.0227552677;1.0431858;1.05570384;0.397246146;-0.00573223334;1.05035708;0.240140123;-0.0143407821;10;0.400000384;0;1.044444;0.999998186;0.999998823
22.520538;1.05035671;0.400231809;-0.0238982644;0.381042536;-0.0227520932;1.04318787;1.05570482;0.397245712;-0.00573063828;1.05035703;0.240139075;-0.0143387443;10;0.400000358;0;1.044444;0.999998158;0.999998785
22.521538;1.05035772;0.4002318;-0.0238982915;0.381042171;-0.0227520735;1.04318891;1.05570581;0.397243732;-0.00572905029;1.05035802;0.240139049;-0.0143387276;10;0.400000343;0;1.044444;0.999998146;0.999998767
22.524538;1.05035874;0.400230097;-0.0238933681;0.381040233;-0.0227473084;1.04319105;1.05570676;0.397241716;-0.00572588381;1.05035898;0.240137966;-0.0143356866;10;0.40000029;0;1.044444;0.999998118;0.999998713
22.525538;1.05035975;0.400230082;-0.0238917251;0.381039879;-0.0227457089;1.0431921;1.05570774;0.397241326;-0.00572430144;1.05035997;0.240137938;-0.0143346757;10;0.400000269;0;1.044444;0.99999811;0.999998695
22.527538;1.05036077;0.40022838;-0.0238901028;0.381037957;-0.0227441216;1.04319419;1.0557087;0.397239349;-0.00572114788;1.05036096;0.240136883;-0.0143336578;10;0.400000227;0;1.044444;0.999998097;0.999998661
22.528538;1.05036078;0.40022836;-0.0238884568;0.381037976;-0.0227425462;1.04319523;1.05570869;0.397239343;-0.00572115582;1.05036096;0.240136857;-0.0143326508;10;0.400000206;0;1.044444;0.999998093;0.999998645
22.529538;1.05036078;0.400226672;-0.0238868098;0.381036412;-0.0227409711;1.04319527;1.05570967;0.397238963;-0.00571958187;1.05036096;0.240135834;-0.014331645;10;0.400000186;0;1.044444;0.99999809;0.99999863
22.535538;1.05036378;0.400223189;-0.0238785767;0.381032354;-0.0227330434;1.04320145;1.05571257;0.397234729;-0.00571177643;1.05036399;0.240133746;-0.0143266512;10;0.400000115;0;1.044444;0.999998122;0.999998586
22.536538;1.05036478;0.400223162;-0.0238769251;0.381032036;-0.0227314458;1.04320146;1.05571256;0.397233169;-0.00571022129;1.050365;0.240133741;-0.0143256621;10;0.400000112;0;1.044444;0.999998137;0.999998588
22.538538;1.05036577;0.400221442;-0.0238752873;0.381030184;-0.0227298566;1.04320348;1.05571353;0.397232838;-0.00570868759;1.05036602;0.24013274;-0.0143246944;10;0.400000111;0;1.044444;0.999998178;0.999998599
22.540538;1.05036676;0.400221387;-0.02387198;0.381029926;-0.0227266757;1.04320548;1.05571551;0.397230556;-0.00570557214;1.05036703;0.24013275;-0.0143227405;10;0.400000113;0;1.044444;0.999998232;0.999998618
22.542538;1.05036675;0.400219667;-0.0238703347;0.381028448;-0.0227250954;1.04320748;1.05571649;0.39722865;-0.00570246204;1.05036705;0.240131769;-0.0143217992;10;0.400000116;0;1.044444;0.999998299;0.999998643
22.543538;1.05036775;0.400219641;-0.0238686764;0.381028141;-0.022723487;1.04320848;1.05571649;0.397228673;-0.00570090895;1.05036806;0.240131782;-0.0143208326;10;0.400000117;0;1.044444;0.999998337;0.999998657
22.544538;1.05036775;0.400217949;-0.0238670165;0.381026611;-0.0227218986;1.04320847;1.05571748;0.397228321;-0.00570092826;1.05036806;0.240130798;-0.0143198682;10;0.400000116;0;1.044444;0.999998376;0.999998672
22.549538;1.05037076;0.400216172;-0.0238603532;0.381024198;-0.0227154656;1.04321345;1.05571949;0.397224539;-0.00569470198;1.0503711;0.240129912;-0.0143160655;10;0.400000096;0;1.044444;0.999998584;0.999998765
22.552538;1.05037178;0.400214447;-0.0238553306;0.381022379;-0.0227106719;1.04321644;1.05572151;0.397222299;-0.00568998584;1.05037213;0.240129001;-0.0143131785;10;0.400000073;0;1.044444;0.999998697;0.999998828
22.553538;1.05037278;0.40021443;-0.0238536517;0.381022052;-0.0227090608;1.04321643;1.05572152;0.397222333;-0.0056884122;1.05037314;0.240129032;-0.0143122128;10;0.400000063;0;1.044444;0.99999873;0.99999885
22.555538;1.0503738;0.400212732;-0.0238519533;0.381020164;-0.0227074478;1.04321842;1.05572355;0.397220074;-0.00568682741;1.05037417;0.240128094;-0.0143112759;10;0.40000004;0;1.044444;0.999998787;0.999998896
22.562538;1.05037679;0.400209353;-0.023840105;0.381015976;-0.0226962598;1.0432254;1.05572671;0.39721605;-0.00567733925;1.0503773;0.240126302;-0.0143044336;10;0.399999949;0;1.044444;0.999998897;0.999999076
22.564538;1.05037777;0.400207692;-0.0238383767;0.381014012;-0.0226946411;1.0432264;1.05572877;0.397213783;-0.00567416929;1.05037835;0.240125355;-0.0143034605;10;0.399999929;0;1.044444;0.999998906;0.999999128
22.571538;1.05038069;0.400204406;-0.0238281667;0.381009584;-0.0226850201;1.04323339;1.05573196;0.397209634;-0.00566467558;1.05038154;0.240123479;-0.0142974708;10;0.399999888;0;1.044444;0.999998913;0.999999272
22.573538;1.05038167;0.400202754;-0.0238247833;0.381007572;-0.0226818253;1.04323537;1.055734;0.397208892;-0.00566151359;1.05038259;0.240122495;-0.0142954457;10;0.399999883;0;1.044444;0.999998919;0.999999293
22.576538;1.05038365;0.400201107;-0.0238197242;0.381005165;-0.0226770304;1.04323834;1.05573504;0.39720693;-0.00565837334;1.05038466;0.240121506;-0.0142923927;10;0.399999887;0;1.044444;0.999998933;0.999999304
22.577538;1.05038365;0.400201113;-0.023818042;0.381005135;-0.0226754484;1.04323833;1.05573606;0.397204967;-0.00565680081;1.05038467;0.240121508;-0.0142913733;10;0.399999891;0;1.044444;0.99999894;0.999999302
22.580538;1.05038566;0.40019946;-0.0238146744;0.381002746;-0.0226722524;1.04324129;1.05573709;0.397202975;-0.00565210084;1.0503867;0.240120509;-0.0142893152;10;0.399999912;0;1.044444;0.999998963;0.99999928
22.582538;1.05038667;0.40019947;-0.0238113286;0.381002344;-0.0226690765;1.04324325;1.05573911;0.397202189;-0.00564895986;1.0503877;0.240120508;-0.0142872762;10;0.399999929;0;1.044444;0.999998984;0.999999256
22.587538;1.05038877;0.400196169;-0.0238029982;0.380998379;-0.0226611539;1.04324818;1.05574115;0.397198171;-0.00564269034;1.05038968;0.240118492;-0.0142821779;10;0.399999968;0;1.044444;0.999999051;0.999999178
22.589538;1.05038983;0.400196182;-0.0238013408;0.380997995;-0.0226595637;1.04325014;1.05574317;0.397197366;-0.0056395405;1.05039067;0.240118471;-0.0142811419;10;0.399999978;0;1.044444;0.999999076;0.999999144
22.594538;1.05039301;0.400192884;-0.0237930351;0.380993688;-0.0226515902;1.04325504;1.05574522;0.397193322;-0.00563324393;1.05039366;0.240116392;-0.0142760493;10;0.399999979;0;1.044444;0.999999117;0.999999063
22.596538;1.05039408;0.400192899;-0.0237897133;0.380993312;-0.0226483946;1.04325699;1.05574724;0.397192524;-0.00563007795;1.05039468;0.24011636;-0.0142740075;10;0.399999967;0;1.044444;0.999999124;0.99999903
22.597538;1.05039412;0.400191239;-0.0237880529;0.380991718;-0.0226468059;1.04325697;1.05574725;0.397192505;-0.00562849838;1.05039469;0.240115346;-0.0142729852;10;0.399999958;0;1.044444;0.999999127;0.999999014
22.599538;1.05039518;0.40019125;-0.0237847331;0.380991337;-0.0226436051;1.04325892;1.05574827;0.39719052;-0.00562533053;1.05039572;0.24011532;-0.014270938;10;0.399999935;0;1.044444;0.999999129;0.999998982
22.601538;1.05039624;0.400189589;-0.0237830798;0.380989367;-0.0226419912;1.04326088;1.05575029;0.397188172;-0.00562215314;1.05039675;0.240114298;-0.0142698891;10;0.399999907;0;1.044444;0.99999913;0.999998949
22.606538;1.05039932;0.400187914;-0.0237747583;0.380986626;-0.0226339838;1.04326582;1.05575234;0.397185846;-0.00561579607;1.05039985;0.24011325;-0.0142647795;10;0.399999819;0;1.044444;0.999999129;0.999998874
22.608538;1.05040032;0.400186236;-0.0237714189;0.380984647;-0.0226307851;1.04326781;1.05575435;0.397183531;-0.00561261689;1.05040089;0.240112226;-0.0142627449;10;0.399999776;0;1.044444;0.999999132;0.99999885
22.611538;1.05040129;0.40018454;-0.0237664014;0.380982653;-0.0226259954;1.04327082;1.05575536;0.397183186;-0.00560786334;1.05040195;0.240111183;-0.0142597008;10;0.399999706;0;1.044444;0.999999142;0.99999883
22.613538;1.05040226;0.400184513;-0.0237630515;0.380982264;-0.0226227939;1.04327284;1.05575737;0.397180878;-0.00560469154;1.05040299;0.240111149;-0.0142576771;10;0.399999662;0;1.044444;0.999999151;0.999998832
22.614538;1.05040325;0.400184498;-0.0237613749;0.38098189;-0.0226211828;1.04327385;1.05575737;0.39718089;-0.0056046908;1.05040401;0.240111131;-0.0142566672;10;0.399999641;0;1.044444;0.999999156;0.999998838
22.615538;1.05040323;0.400182816;-0.0237613638;0.380980293;-0.0226211805;1.04327486;1.05575837;0.397178946;-0.00560310651;1.05040402;0.240110112;-0.0142566584;10;0.399999623;0;1.044444;0.999999162;0.999998848
22.616538;1.05040421;0.400182801;-0.0237596846;0.38097992;-0.0226195708;1.04327587;1.05575836;0.397178957;-0.00560152748;1.05040503;0.240110093;-0.0142556509;10;0.399999607;0;1.044444;0.999999169;0.999998861
22.618538;1.05040518;0.400182771;-0.0237563219;0.380979545;-0.0226163761;1.0432779;1.05576036;0.397178227;-0.00559835678;1.05040605;0.240110056;-0.0142536392;10;0.399999582;0;1.044444;0.999999188;0.999998896
22.621538;1.05040614;0.400181068;-0.0237512652;0.380977597;-0.0226116053;1.04328093;1.05576134;0.397176299;-0.00559360054;1.05040705;0.240109007;-0.0142506313;10;0.399999563;0;1.044444;0.999999227;0.99999896
22.623538;1.05040712;0.400179387;-0.0237478875;0.380975665;-0.0226084253;1.04328295;1.05576332;0.397173983;-0.00559041267;1.05040805;0.240107979;-0.0142486338;10;0.399999562;0;1.044444;0.999999258;0.999999006
22.626538;1.0504091;0.400177715;-0.0237428191;0.3809734;-0.022603653;1.04328597;1.0557643;0.397173626;-0.00558562876;1.05041002;0.240106948;-0.0142456506;10;0.39999958;0;1.044444;0.999999303;0.999999071
22.628538;1.05041009;0.400177722;-0.023739442;0.380973079;-0.0226004815;1.04328797;1.05576628;0.397171305;-0.00558242663;1.05041099;0.240106934;-0.0142436735;10;0.399999601;0;1.044444;0.999999326;0.999999108
22.629538;1.0504111;0.400177728;-0.0237377544;0.380972739;-0.0225988853;1.04328897;1.05576627;0.397171309;-0.00558240847;1.05041197;0.24010693;-0.0142426894;10;0.399999614;0;1.044444;0.999999333;0.999999124
22.631538;1.05041211;0.40017608;-0.0237343828;0.380970839;-0.0225957151;1.04329095;1.05576725;0.39716936;-0.00557920856;1.05041293;0.240105925;-0.0142407312;10;0.399999647;0;1.044444;0.999999336;0.999999149
22.633538;1.05041313;0.400176106;-0.0237310175;0.380970528;-0.0225925456;1.04329293;1.05576924;0.39716861;-0.00557600226;1.05041389;0.240105923;-0.0142387856;10;0.39999969;0;1.044444;0.999999324;0.999999165
22.636538;1.05041418;0.400174491;-0.0237259844;0.380968657;-0.0225878005;1.04329589;1.05577021;0.397166651;-0.00557119716;1.05041483;0.240104922;-0.0142358848;10;0.399999769;0;1.044444;0.99999928;0.999999174
22.637538;1.0504152;0.400172844;-0.0237259773;0.380966735;-0.0225877901;1.04329687;1.0557712;0.397166271;-0.00556958903;1.05041581;0.240103922;-0.0142359208;10;0.399999798;0;1.044444;0.99999926;0.999999174
22.641538;1.05041728;0.400171265;-0.023719289;0.380964528;-0.0225814437;1.04330083;1.05577418;0.397163545;-0.00556314596;1.05041774;0.24010292;-0.0142320668;10;0.399999921;0;1.044444;0.999999175;0.999999157
22.644538;1.05041833;0.400171325;-0.0237142684;0.380964246;-0.0225766989;1.04330382;1.05577516;0.397161575;-0.00555831075;1.05041869;0.240102917;-0.0142291694;10;0.40000001;0;1.044444;0.999999115;0.999999135
22.646538;1.05042036;0.400169688;-0.0237109189;0.38096199;-0.0225735121;1.04330583;1.05577715;0.397159236;-0.00555508151;1.05042067;0.240101914;-0.0142272314;10;0.400000063;0;1.044444;0.999999079;0.999999117
22.649538;1.05042139;0.40016805;-0.0237058989;0.380960128;-0.0225687857;1.04330887;1.05577814;0.39715886;-0.00555025419;1.05042163;0.240100907;-0.014224313;10;0.400000124;0;1.044444;0.999999037;0.999999088
22.654538;1.05042443;0.400166403;-0.0236975855;0.380957613;-0.022560902;1.04331398;1.05578213;0.397154236;-0.0055437941;1.05042457;0.240099879;-0.0142194141;10;0.40000019;0;1.044444;0.999999008;0.999999062
22.656538;1.05042543;0.400166408;-0.0236942855;0.380957316;-0.0225577512;1.04331604;1.05578313;0.397153881;-0.00554058725;1.05042554;0.240099858;-0.0142174389;10;0.400000213;0;1.044444;0.999999006;0.999999059
22.657538;1.05042543;0.400164744;-0.0236926397;0.380955763;-0.0225561847;1.04331807;1.05578313;0.397153892;-0.00553898767;1.05042552;0.240098845;-0.0142164475;10;0.400000225;0;1.044444;0.999999006;0.999999059
22.659538;1.05042742;0.400164749;-0.0236893546;0.380955101;-0.0225530044;1.04332012;1.05578513;0.397151584;-0.00553578058;1.05042749;0.240098819;-0.0142144573;10;0.400000251;0;1.044444;0.999999007;0.99999906
22.660538;1.05042741;0.400164752;-0.0236877145;0.380955131;-0.0225514337;1.04332115;1.05578513;0.397151595;-0.00553418336;1.05042746;0.240098805;-0.0142134584;10;0.400000264;0;1.044444;0.999999009;0.999999062
22.662538;1.05042838;0.400163091;-0.0236844388;0.380953238;-0.0225482667;1.04332321;1.05578713;0.397149283;-0.00553097989;1.05042842;0.240097779;-0.014211453;10;0.400000291;0;1.044444;0.999999016;0.999999067
22.663538;1.05042937;0.400163096;-0.023682803;0.380952902;-0.022546671;1.04332423;1.05578713;0.397149292;-0.00552938408;1.05042939;0.240097765;-0.0142104467;10;0.400000305;0;1.044444;0.999999021;0.99999907
22.665538;1.05043034;0.400161441;-0.0236795348;0.380951002;-0.0225434988;1.04332628;1.05578912;0.397148555;-0.0055261842;1.05043034;0.240096735;-0.0142084282;10;0.400000335;0;1.044444;0.999999032;0.999999076
22.668538;1.05043128;0.400161458;-0.0236746347;0.380950705;-0.0225387489;1.04332934;1.05579011;0.397146617;-0.00552140654;1.05043125;0.240096684;-0.0142053915;10;0.400000379;0;1.044444;0.999999051;0.999999081
22.670538;1.05043325;0.400159796;-0.0236713663;0.38094843;-0.0225355521;1.04333137;1.05579211;0.397144292;-0.00551822705;1.05043319;0.240095648;-0.0142033649;10;0.400000404;0;1.044444;0.999999065;0.99999908
22.673538;1.0504342;0.400159795;-0.0236664596;0.380948116;-0.0225307938;1.04333441;1.05579412;0.397143544;-0.00551348178;1.05043409;0.240095601;-0.0142003254;10;0.400000428;0;1.044444;0.999999087;0.999999075
22.676538;1.05043617;0.40015812;-0.0236615472;0.380945847;-0.0225260047;1.04333745;1.05579513;0.397141594;-0.00550875642;1.05043601;0.240094571;-0.0141972871;10;0.400000429;0;1.044444;0.999999109;0.999999062
22.678538;1.05043716;0.400156448;-0.0236582664;0.380943922;-0.0225228135;1.04333947;1.05579715;0.397140842;-0.00550560489;1.05043696;0.240093562;-0.0141952616;10;0.400000416;0;1.044444;0.999999121;0.99999905
22.679538;1.05043716;0.400156445;-0.0236566234;0.380943934;-0.0225212273;1.04334148;1.05579715;0.397139263;-0.00550403598;1.05043694;0.240093561;-0.0141942487;10;0.400000406;0;1.044444;0.999999126;0.999999043
22.681538;1.05043917;0.400156441;-0.0236533298;0.380943229;-0.0225180089;1.0433435;1.05579916;0.397138506;-0.00550089042;1.0504389;0.240093563;-0.0141922218;10;0.400000379;0;1.044444;0.999999134;0.99999903
22.684538;1.05044019;0.400154769;-0.0236483685;0.380941299;-0.0225132149;1.04334652;1.05580117;0.397136166;-0.00549618061;1.05043986;0.24009258;-0.0141891791;10;0.40000032;0;1.044444;0.999999139;0.999999015
22.685538;1.0504412;0.400154768;-0.0236467093;0.380940938;-0.0225116002;1.04334753;1.05580117;0.397136162;-0.00549461424;1.05044085;0.240092589;-0.0141881646;10;0.400000296;0;1.044444;0.999999138;0.999999012
22.687538;1.05044222;0.400153101;-0.0236433847;0.380938988;-0.0225083898;1.04334954;1.05580316;0.397135401;-0.00549147003;1.05044183;0.240091611;-0.0141861356;10;0.400000243;0;1.044444;0.999999132;0.999999009
22.688538;1.05044222;0.400153103;-0.0236417202;0.380938984;-0.0225067947;1.04335056;1.05580315;0.397133817;-0.00548990219;1.05044182;0.240091625;-0.0141851213;10;0.400000215;0;1.044444;0.999999125;0.99999901
22.690538;1.05044424;0.400153109;-0.023638389;0.380938244;-0.0225035616;1.04335258;1.05580413;0.397133427;-0.00548675827;1.05044381;0.240091653;-0.0141830938;10;0.400000154;0;1.044444;0.999999109;0.999999013
22.692538;1.05044525;0.400151452;-0.0236350583;0.38093627;-0.0225003513;1.04335462;1.05580611;0.397131083;-0.00548360309;1.0504448;0.240090685;-0.0141810684;10;0.400000089;0;1.044444;0.999999092;0.999999018
22.693538;1.05044526;0.400151457;-0.0236333939;0.380936254;-0.0224987574;1.04335564;1.0558061;0.397131076;-0.00548202783;1.0504448;0.240090701;-0.0141800564;10;0.400000056;0;1.044444;0.999999084;0.999999022
22.694538;1.05044626;0.400151462;-0.0236317306;0.380935873;-0.0224971421;1.04335766;1.05580709;0.397130694;-0.00548044538;1.0504458;0.240090719;-0.0141790448;10;0.400000022;0;1.044444;0.999999077;0.999999027
22.695538;1.05044627;0.400151468;-0.0236300682;0.380935851;-0.0224955481;1.04335868;1.05580808;0.397130313;-0.00547886094;1.0504458;0.240090737;-0.0141780334;10;0.399999988;0;1.044444;0.999999071;0.999999033
22.696538;1.05044728;0.400149807;-0.0236284067;0.380933877;-0.0224939322;1.04335971;1.05580807;0.397128731;-0.00547727976;1.0504468;0.240089756;-0.0141770225;10;0.399999955;0;1.044444;0.999999066;0.999999041
22.697538;1.05044828;0.400149813;-0.0236267462;0.380933489;-0.0224923156;1.04336073;1.05580907;0.397128352;-0.00547569152;1.0504478;0.240089774;-0.014176012;10;0.399999921;0;1.044444;0.999999062;0.99999905
22.698538;1.05044829;0.40014982;-0.0236234197;0.38093346;-0.0224891332;1.04336176;1.05581006;0.397127972;-0.00547410145;1.0504478;0.240089793;-0.0141740022;10;0.399999889;0;1.044444;0.999999059;0.999999062
22.699538;1.05044929;0.400149827;-0.0236217609;0.380933067;-0.022487515;1.04336278;1.05581006;0.39712797;-0.00547251478;1.0504488;0.240089811;-0.0141729932;10;0.399999857;0;1.044444;0.999999056;0.999999076
22.701538;1.0504503;0.400148175;-0.0236184452;0.380931055;-0.0224842966;1.04336483;1.05581204;0.397125636;-0.00546932637;1.05044981;0.240088846;-0.0141709787;10;0.399999796;0;1.044444;0.999999051;0.999999111
22.702538;1.0504503;0.400148183;-0.0236167883;0.380931023;-0.0224826961;1.04336585;1.05581204;0.397125634;-0.00546773534;1.05044982;0.240088863;-0.014169974;10;0.399999767;0;1.044444;0.999999049;0.999999132
22.704538;1.05045131;0.400148199;-0.0236134752;0.380930594;-0.0224794689;1.04336789;1.05581402;0.397124878;-0.00546453939;1.05045085;0.240088898;-0.0141679703;10;0.399999714;0;1.044444;0.999999043;0.999999179
22.706538;1.05045331;0.40014655;-0.0236101604;0.380928215;-0.0224762136;1.04336992;1.055815;0.397122922;-0.00546134406;1.05045288;0.240087933;-0.0141659746;10;0.399999666;0;1.044444;0.999999039;0.999999231
22.707538;1.05045332;0.400146558;-0.0236085012;0.38092818;-0.0224746045;1.04337194;1.05581599;0.397122545;-0.00545974219;1.0504529;0.240087951;-0.0141649796;10;0.399999643;0;1.044444;0.999999037;0.999999258
22.710538;1.05045533;0.400144915;-0.0236035136;0.38092576;-0.0224697206;1.04337497;1.05581694;0.397120591;-0.0054549441;1.05045496;0.240087006;-0.0141620055;10;0.399999578;0;1.044444;0.999999034;0.999999334
22.711538;1.05045534;0.400144923;-0.0236018476;0.380925722;-0.0224681024;1.04337597;1.05581792;0.397120217;-0.00545334234;1.05045498;0.240087026;-0.014161017;10;0.399999558;0;1.044444;0.999999033;0.999999356
22.712538;1.05045635;0.400144932;-0.0236001798;0.380925321;-0.022466461;1.04337698;1.05581889;0.397119843;-0.00545174211;1.050456;0.240087047;-0.0141600293;10;0.399999539;0;1.044444;0.999999032;0.999999375
22.713538;1.05045735;0.400144941;-0.0235985102;0.380924921;-0.0224648181;1.04337797;1.05581887;0.397119846;-0.00545014893;1.05045702;0.240087069;-0.0141590423;10;0.399999521;0;1.044444;0.999999032;0.99999939
22.718538;1.05045937;0.400141668;-0.0235901382;0.380920858;-0.0224566596;1.04338391;1.05582273;0.397116791;-0.00544061709;1.05045912;0.240085194;-0.0141541218;10;0.399999459;0;1.044444;0.999999031;0.999999423
22.719538;1.05046038;0.400141684;-0.0235884599;0.380920467;-0.0224550159;1.04338489;1.05582271;0.397116801;-0.00543903742;1.05046014;0.24008522;-0.0141531426;10;0.399999451;0;1.044444;0.99999903;0.999999423
22.720538;1.05046138;0.400141701;-0.023586781;0.380920079;-0.0224533734;1.04338586;1.05582369;0.397114855;-0.0054374548;1.05046116;0.240085246;-0.0141521652;10;0.399999444;0;1.044444;0.999999027;0.999999423
22.721538;1.05046139;0.40014172;-0.0235851015;0.380920055;-0.0224517536;1.04338683;1.05582467;0.39711449;-0.00543587434;1.05046117;0.240085272;-0.0141511893;10;0.399999439;0;1.044444;0.999999024;0.999999422
22.722538;1.0504624;0.40014174;-0.0235817553;0.38091967;-0.0224485271;1.0433878;1.05582465;0.3971145;-0.00543430113;1.05046218;0.240085297;-0.014149215;10;0.399999435;0;1.044444;0.99999902;0.999999422
22.724538;1.05046342;0.400140118;-0.0235783978;0.380917682;-0.0224452714;1.04338972;1.05582662;0.397112189;-0.00543115056;1.0504632;0.240084346;-0.0141472705;10;0.399999433;0;1.044444;0.999999008;0.999999424
22.725538;1.05046343;0.400140141;-0.0235767208;0.380917665;-0.0224436554;1.04339069;1.05582661;0.397112198;-0.00542958336;1.05046321;0.240084369;-0.0141463002;10;0.399999434;0;1.044444;0.999999001;0.999999426
22.727538;1.05046546;0.400140191;-0.0235733719;0.380916911;-0.0224403821;1.04339261;1.0558286;0.39711146;-0.00542644407;1.05046521;0.240084413;-0.0141443625;10;0.399999438;0;1.044444;0.999998982;0.999999432
22.728538;1.05046547;0.40013855;-0.0235717005;0.380915313;-0.0224387673;1.04339457;1.05582859;0.397111465;-0.00542488193;1.0504652;0.240083434;-0.0141433947;10;0.399999441;0;1.044444;0.999998971;0.999999435
22.730538;1.05046651;0.400138601;-0.0235683631;0.380914934;-0.022435517;1.0433965;1.05583059;0.397109138;-0.00542175126;1.05046618;0.240083473;-0.01414146;10;0.399999446;0;1.044444;0.999998947;0.999999443
22.731538;1.05046753;0.400138627;-0.0235666969;0.380914566;-0.0224338818;1.04339747;1.05583059;0.397109139;-0.00542019262;1.05046717;0.240083491;-0.0141404923;10;0.399999449;0;1.044444;0.999998933;0.999999446
22.732538;1.05046755;0.400138653;-0.0235650321;0.380914563;-0.0224322686;1.04339843;1.0558316;0.397108762;-0.00541862956;1.05046716;0.240083508;-0.0141395237;10;0.399999453;0;1.044444;0.999998919;0.999999448
22.734538;1.0504696;0.400137037;-0.0235617058;0.38091225;-0.0224290004;1.04340038;1.05583261;0.397106803;-0.00541550998;1.05046912;0.240082534;-0.014137583;10;0.399999461;0;1.044444;0.999998887;0.999999447
22.736538;1.05047065;0.400137084;-0.0235583826;0.380911892;-0.0224257551;1.04340233;1.05583462;0.397106045;-0.00541238595;1.05047008;0.240082549;-0.0141356368;10;0.399999472;0;1.044444;0.999998852;0.999999438
22.737538;1.05047067;0.400137105;-0.0235567223;0.380911897;-0.0224241442;1.04340331;1.05583463;0.397106041;-0.00541082841;1.05047006;0.240082551;-0.0141346616;10;0.399999479;0;1.044444;0.999998833;0.99999943
22.738538;1.0504717;0.400135458;-0.0235550628;0.380909954;-0.0224225132;1.0434053;1.05583564;0.397105659;-0.00540926455;1.05047103;0.24008155;-0.0141336849;10;0.399999488;0;1.044444;0.999998815;0.99999942
22.739538;1.05047172;0.400135475;-0.0235517373;0.38090996;-0.022419318;1.04340628;1.05583664;0.397103697;-0.0054061205;1.050471;0.240081544;-0.0141317068;10;0.399999498;0;1.044444;0.999998796;0.999999408
22.740538;1.05047275;0.400135491;-0.0235500788;0.380909604;-0.0224176892;1.04340727;1.05583665;0.397103688;-0.00540455807;1.05047198;0.240081534;-0.0141307272;10;0.399999509;0;1.044444;0.999998779;0.999999394
22.742538;1.0504738;0.400135516;-0.0235467625;0.380909254;-0.0224144574;1.04340925;1.05583866;0.397102912;-0.00540141585;1.05047292;0.240081505;-0.0141287626;10;0.399999534;0;1.044444;0.999998746;0.999999366
22.743538;1.05047482;0.400133858;-0.0235451043;0.380907311;-0.0224128341;1.04341024;1.05583867;0.397102898;-0.00539984592;1.0504739;0.240080485;-0.0141277773;10;0.399999548;0;1.044444;0.999998731;0.999999352
22.746538;1.05047587;0.400133872;-0.0235401285;0.380906957;-0.0224080272;1.04341322;1.05584068;0.397100516;-0.00539511068;1.05047482;0.24008041;-0.0141248085;10;0.399999592;0;1.044444;0.99999869;0.999999313
22.747538;1.05047688;0.400133872;-0.023538469;0.380906594;-0.0224064178;1.04341522;1.05584169;0.397100121;-0.00539352643;1.0504758;0.24008038;-0.0141238149;10;0.399999608;0;1.044444;0.999998679;0.999999301
22.748538;1.05047789;0.400132204;-0.0235368093;0.380904642;-0.0224048121;1.04341621;1.05584269;0.397099726;-0.00539194055;1.05047679;0.240079348;-0.0141228196;10;0.399999625;0;1.044444;0.99999867;0.99999929
22.749538;1.05047789;0.400132199;-0.0235351496;0.380904637;-0.0224032313;1.0434172;1.0558427;0.397098128;-0.00539035824;1.05047677;0.240079315;-0.0141218228;10;0.399999644;0;1.044444;0.999998662;0.999999279
22.751538;1.05047889;0.400132183;-0.0235318307;0.380904258;-0.0224000599;1.04341919;1.0558447;0.397097333;-0.00538717912;1.05047776;0.240079245;-0.0141198264;10;0.399999682;0;1.044444;0.999998652;0.999999257
22.752538;1.05047988;0.400132172;-0.0235301717;0.380903883;-0.0223984692;1.04342019;1.0558447;0.39709731;-0.00538559268;1.05047876;0.240079208;-0.0141188274;10;0.399999702;0;1.044444;0.99999865;0.999999244
22.753538;1.05048087;0.400130492;-0.0235268465;0.38090192;-0.0223952957;1.04342119;1.0558457;0.397096911;-0.00538400002;1.05047976;0.240078171;-0.0141168282;10;0.399999723;0;1.044444;0.999998649;0.999999231
22.755538;1.05048183;0.400130461;-0.0235235303;0.380901523;-0.0223921535;1.04342418;1.05584769;0.397094533;-0.00538081199;1.05048077;0.240078098;-0.0141148305;10;0.399999764;0;1.044444;0.99999865;0.9999992
22.756538;1.0504818;0.400130442;-0.0235218724;0.380901504;-0.0223905981;1.04342518;1.05584769;0.397094508;-0.00537764346;1.05048078;0.240078063;-0.0141138326;10;0.399999786;0;1.044444;0.999998653;0.999999184
22.758538;1.05048275;0.400128733;-0.0235185561;0.380899512;-0.0223874754;1.04342717;1.05584968;0.397093706;-0.00537445164;1.0504818;0.240076996;-0.0141118393;10;0.399999831;0;1.044444;0.999998662;0.999999149
22.759538;1.05048372;0.40012871;-0.0235168978;0.380899127;-0.0223859077;1.04342817;1.05584967;0.397092102;-0.00537286043;1.05048282;0.240076966;-0.0141108437;10;0.399999855;0;1.044444;0.999998669;0.999999131
22.761538;1.05048466;0.400128661;-0.0235135812;0.380898722;-0.0223828009;1.04343016;1.05585166;0.397091297;-0.00536966838;1.05048385;0.24007691;-0.0141088541;10;0.399999904;0;1.044444;0.99999869;0.999999093
22.762538;1.05048563;0.400128636;-0.0235119237;0.380898339;-0.0223812398;1.04343116;1.05585166;0.397091271;-0.0053680783;1.05048487;0.240076886;-0.0141078601;10;0.39999993;0;1.044444;0.999998702;0.999999074
22.765538;1.05048756;0.400126894;-0.0235069575;0.380895973;-0.0223765852;1.04343516;1.05585365;0.397088862;-0.00536330505;1.05048695;0.240075826;-0.01410488;10;0.400000015;0;1.044444;0.99999875;0.999999013
22.767538;1.05048852;0.400126844;-0.0235019861;0.380895577;-0.0223719065;1.04343717;1.05585564;0.397088063;-0.00536012907;1.05048801;0.240075799;-0.0141018928;10;0.400000077;0;1.044444;0.999998786;0.999998972
22.768538;1.0504885;0.400125153;-0.023500335;0.380893973;-0.0223703716;1.04343817;1.05585564;0.397088041;-0.00535855042;1.05048804;0.24007479;-0.0141008986;10;0.400000108;0;1.044444;0.999998805;0.999998952
22.770538;1.05048947;0.400125104;-0.0234970339;0.380893577;-0.0223672808;1.04344018;1.05585765;0.397085671;-0.00535539334;1.0504891;0.240074781;-0.014098908;10;0.400000169;0;1.044444;0.999998842;0.999998913
22.772538;1.05049144;0.400125055;-0.0234937311;0.380892816;-0.0223641678;1.04344319;1.05585866;0.397085261;-0.00535067794;1.05049117;0.240074783;-0.0140969148;10;0.400000224;0;1.044444;0.999998877;0.999998877
22.773538;1.05049143;0.40012503;-0.0234920781;0.380892798;-0.0223626321;1.04344419;1.05585966;0.39708487;-0.00534911257;1.05049121;0.240074788;-0.0140959176;10;0.400000248;0;1.044444;0.999998893;0.99999886
22.774538;1.05049243;0.400123339;-0.0234904233;0.380890831;-0.0223610748;1.0434452;1.05585967;0.397084855;-0.00534755575;1.05049224;0.240073796;-0.01409492;10;0.40000027;0;1.044444;0.999998908;0.999998844
22.775538;1.05049242;0.400123315;-0.0234887663;0.380890815;-0.0223595383;1.0434462;1.05586068;0.397082886;-0.00534599711;1.05049228;0.240073806;-0.0140939221;10;0.40000029;0;1.044444;0.999998923;0.999998828
22.777538;1.05049441;0.400123269;-0.0234837777;0.380890064;-0.022354835;1.04344821;1.0558627;0.397082102;-0.0053428888;1.05049434;0.240073833;-0.0140909256;10;0.40000032;0;1.044444;0.99999895;0.999998798
22.778538;1.05049441;0.400123247;-0.0234821123;0.380890054;-0.0223532972;1.04345022;1.05586272;0.397082086;-0.00534134365;1.05049437;0.240073849;-0.0140899269;10;0.400000329;0;1.044444;0.999998963;0.999998785
22.783538;1.05049739;0.400121483;-0.0234737471;0.38088736;-0.02234553;1.04345525;1.05586683;0.397078918;-0.00533361814;1.0504975;0.240072946;-0.0140849212;10;0.400000313;0;1.044444;0.99999901;0.999998745
22.784538;1.05049839;0.400121469;-0.0234720702;0.380886999;-0.0223439633;1.04345626;1.05586685;0.397078901;-0.00533049885;1.05049852;0.240072967;-0.0140839162;10;0.400000299;0;1.044444;0.999999016;0.999998742
22.785538;1.05049838;0.40011979;-0.0234703929;0.380885415;-0.0223424157;1.04345726;1.05586789;0.397078508;-0.00532895195;1.05049854;0.240071987;-0.0140829096;10;0.400000282;0;1.044444;0.999999021;0.99999874
22.786538;1.05049937;0.40011978;-0.0234687159;0.380885056;-0.0223408443;1.04345927;1.05586892;0.397076537;-0.00532740366;1.05049956;0.240072006;-0.0140819016;10;0.400000263;0;1.044444;0.999999025;0.99999874
22.787538;1.05050036;0.400119772;-0.0234670395;0.380884699;-0.02233927;1.04346027;1.05586896;0.397076522;-0.00532585878;1.05050058;0.240072024;-0.0140808923;10;0.400000241;0;1.044444;0.999999029;0.99999874
22.789538;1.05050134;0.400119764;-0.0234620227;0.380884349;-0.0223345457;1.04346228;1.05587103;0.397075745;-0.00532275332;1.05050161;0.240072058;-0.0140778705;10;0.400000194;0;1.044444;0.999999035;0.999998743
22.790538;1.05050133;0.400118096;-0.0234603494;0.380882771;-0.0223329817;1.04346329;1.05587106;0.397075735;-0.00532120266;1.05050162;0.240071073;-0.0140768585;10;0.400000169;0;1.044444;0.999999038;0.999998746
22.792538;1.0505033;0.400118102;-0.0234570071;0.380882065;-0.0223297994;1.0434653;1.05587313;0.397073394;-0.00531808548;1.05050364;0.240071099;-0.0140748337;10;0.40000012;0;1.044444;0.99999904;0.999998751
22.793538;1.05050329;0.40011811;-0.0234553379;0.380882076;-0.0223282241;1.0434673;1.05587416;0.397073017;-0.00531652439;1.05050365;0.24007111;-0.0140738215;10;0.400000098;0;1.044444;0.99999904;0.999998755
22.794538;1.05050427;0.400118119;-0.0234536698;0.380881726;-0.0223266242;1.0434683;1.05587418;0.397073019;-0.00531496696;1.05050465;0.240071119;-0.0140728099;10;0.400000077;0;1.044444;0.999999038;0.999998758
22.796538;1.05050525;0.400116478;-0.0234503364;0.380879801;-0.0223234373;1.04347031;1.05587623;0.39707228;-0.00531026082;1.05050566;0.240070131;-0.0140707894;10;0.400000041;0;1.044444;0.999999031;0.999998766
22.797538;1.05050524;0.400116493;-0.023448671;0.380879811;-0.0223218509;1.04347131;1.05587624;0.39707229;-0.00530870132;1.05050565;0.240070134;-0.0140697808;10;0.400000027;0;1.044444;0.999999026;0.999998771
22.799538;1.05050722;0.400116527;-0.0234436769;0.380879103;-0.0223170436;1.04347431;1.05587827;0.397069991;-0.00530557146;1.05050764;0.240070135;-0.0140667678;10;0.400000007;0;1.044444;0.999999009;0.999998781
22.802538;1.0505082;0.400114918;-0.0234386968;0.380877166;-0.0223122478;1.04347732;1.05588028;0.397069303;-0.00530087855;1.05050861;0.240069128;-0.0140637603;10;0.399999998;0;1.044444;0.999998972;0.999998797
22.803538;1.0505092;0.400114939;-0.0234370401;0.380876804;-0.0223106347;1.04347832;1.05588027;0.39706933;-0.00529931707;1.05050959;0.240069125;-0.0140627615;10;0.400000001;0;1.044444;0.999998956;0.999998802
22.804538;1.05051019;0.400114959;-0.023435385;0.380876439;-0.0223090219;1.04347932;1.05588127;0.397067404;-0.00529775059;1.05051058;0.240069121;-0.0140617645;10;0.400000007;0;1.044444;0.999998938;0.999998807
22.805538;1.05051019;0.400114979;-0.0234337313;0.380876437;-0.0223074312;1.04348033;1.05588225;0.397067057;-0.00529618423;1.05051056;0.240069117;-0.0140607693;10;0.400000015;0;1.044444;0.999998919;0.999998812
22.806538;1.05051119;0.400115;-0.0234320792;0.380876072;-0.02230582;1.04348233;1.05588324;0.397066712;-0.00529303959;1.05051155;0.240069114;-0.0140597757;10;0.400000025;0;1.044444;0.999998898;0.999998815
22.807538;1.05051119;0.400113352;-0.0234287617;0.380874481;-0.0223026443;1.04348334;1.05588322;0.397066743;-0.00529147859;1.05051153;0.24006811;-0.0140577836;10;0.400000037;0;1.044444;0.999998875;0.999998819
22.809538;1.05051319;0.40011339;-0.0234254636;0.380873746;-0.0222994254;1.04348534;1.05588518;0.397066053;-0.00528834651;1.0505135;0.240068105;-0.0140558032;10;0.400000062;0;1.044444;0.999998827;0.999998821
22.810538;1.05051319;0.400113408;-0.0234238161;0.380873742;-0.0222978375;1.04348634;1.05588516;0.397064504;-0.00528678502;1.05051348;0.240068104;-0.0140548147;10;0.400000075;0;1.044444;0.999998801;0.99999882
22.812538;1.05051421;0.400113439;-0.0234205237;0.380873371;-0.0222946397;1.04348834;1.05588712;0.39706381;-0.0052836503;1.05051444;0.240068101;-0.0140528403;10;0.400000102;0;1.044444;0.99999875;0.99999881
22.813538;1.05051521;0.400111785;-0.0234188784;0.380871418;-0.0222930291;1.04349034;1.0558871;0.397063837;-0.0052820866;1.05051542;0.2400671;-0.0140518537;10;0.400000115;0;1.044444;0.999998725;0.999998801
22.814538;1.05051622;0.400111796;-0.0234172334;0.380871053;-0.022291417;1.04349133;1.05588807;0.397063486;-0.00528051666;1.0505164;0.240067099;-0.0140508668;10;0.400000128;0;1.044444;0.999998701;0.999998791
22.816538;1.05051723;0.400111811;-0.0234122754;0.380870687;-0.0222866218;1.04349332;1.05589003;0.397061201;-0.00527737249;1.05051735;0.240067093;-0.0140478906;10;0.400000155;0;1.044444;0.999998661;0.999998764
22.817538;1.05051724;0.400111815;-0.0234106281;0.380870687;-0.0222850248;1.04349431;1.05589;0.39706122;-0.0052742246;1.05051733;0.240067089;-0.0140469004;10;0.400000169;0;1.044444;0.999998644;0.999998748
22.819538;1.05051925;0.40011015;-0.0234073283;0.38086838;-0.0222817817;1.04349728;1.05589196;0.397060499;-0.00527107055;1.05051927;0.240066079;-0.0140449142;10;0.400000194;0;1.044444;0.999998615;0.999998713
22.820538;1.05051926;0.400110149;-0.0234056754;0.380868382;-0.0222801781;1.04349827;1.05589194;0.397060512;-0.00526949581;1.05051925;0.240066072;-0.0140439174;10;0.400000205;0;1.044444;0.999998604;0.999998695
22.822538;1.05052026;0.400110142;-0.0234023638;0.380868025;-0.022276944;1.04350023;1.05589391;0.397058199;-0.00526633129;1.05052018;0.240066054;-0.0140419151;10;0.400000224;0;1.044444;0.999998586;0.999998659
22.823538;1.05052127;0.400110135;-0.0234007051;0.380867665;-0.0222753146;1.04350121;1.0558939;0.397058205;-0.0052647519;1.05052115;0.240066043;-0.0140409096;10;0.400000232;0;1.044444;0.99999858;0.999998642
22.826538;1.05052327;0.400108439;-0.0233940516;0.380865362;-0.0222688614;1.04350515;1.05589686;0.397057085;-0.00525841428;1.05052305;0.240064998;-0.0140368784;10;0.400000248;0;1.044444;0.999998582;0.999998597
22.827538;1.05052327;0.400108426;-0.0233923854;0.380865365;-0.0222672551;1.04350613;1.05589685;0.397057085;-0.00525683145;1.05052302;0.240064981;-0.014035864;10;0.400000251;0;1.044444;0.99999859;0.999998584
22.830538;1.05052527;0.40010838;-0.0233873725;0.380864651;-0.0222624031;1.04350908;1.05589884;0.397054756;-0.00525207157;1.05052493;0.240064923;-0.0140328133;10;0.400000252;0;1.044444;0.999998635;0.999998555
22.831538;1.05052627;0.400106696;-0.0233856974;0.380862706;-0.0222607818;1.04351106;1.05589983;0.397054381;-0.00525048347;1.0505259;0.240063903;-0.0140317952;10;0.400000248;0;1.044444;0.999998656;0.999998548
22.832538;1.05052627;0.400106677;-0.0233840209;0.38086271;-0.0222591832;1.04351204;1.05590083;0.397054008;-0.00524889577;1.05052588;0.240063883;-0.0140307768;10;0.400000243;0;1.044444;0.99999868;0.999998543
22.833538;1.05052726;0.400106658;-0.0233823434;0.380862352;-0.0222575647;1.04351302;1.05590083;0.397054012;-0.00524731352;1.05052686;0.240063864;-0.0140297585;10;0.400000237;0;1.044444;0.999998706;0.99999854
22.836538;1.05052925;0.400106599;-0.0233756414;0.380861639;-0.0222511517;1.04351598;1.05590385;0.397051328;-0.00524097515;1.0505288;0.240063814;-0.0140257035;10;0.400000212;0;1.044444;0.999998791;0.99999855
22.837538;1.05053025;0.400106578;-0.0233739631;0.380861281;-0.0222495377;1.04351696;1.05590385;0.397051338;-0.00523939306;1.05052979;0.2400638;-0.0140246854;10;0.400000202;0;1.044444;0.99999882;0.999998561
22.839538;1.05053124;0.400104869;-0.0233706078;0.380859339;-0.0222463301;1.04351994;1.05590587;0.397050608;-0.00523621706;1.05053078;0.240062781;-0.0140226498;10;0.400000183;0;1.044444;0.999998876;0.999998595
22.840538;1.05053124;0.400104848;-0.0233689307;0.380859343;-0.0222447351;1.04352092;1.05590588;0.397049041;-0.00523463295;1.05053077;0.240062775;-0.0140216324;10;0.400000172;0;1.044444;0.999998902;0.999998617
22.842538;1.05053324;0.400104807;-0.0233639107;0.380858627;-0.0222399104;1.04352289;1.05590791;0.397048314;-0.00523145229;1.05053278;0.240062771;-0.0140185968;10;0.40000015;0;1.044444;0.999998949;0.999998671
22.843538;1.05053323;0.400104788;-0.0233622344;0.380858633;-0.02223831;1.04352388;1.05590792;0.397048326;-0.00522986528;1.05053278;0.240062772;-0.0140175776;10;0.400000139;0;1.044444;0.99999897;0.999998701
22.846538;1.05053524;0.400103074;-0.0233572058;0.380856348;-0.0222334615;1.04352784;1.05591096;0.39704723;-0.00522350067;1.05053481;0.240061784;-0.0140145089;10;0.400000108;0;1.044444;0.999999021;0.999998801
22.847538;1.05053625;0.400103063;-0.0233555294;0.380855999;-0.0222318386;1.04352883;1.05591097;0.397045661;-0.0052219058;1.05053582;0.24006179;-0.0140134813;10;0.400000099;0;1.044444;0.999999034;0.999998835
22.849538;1.05053727;0.400103048;-0.0233521749;0.380855665;-0.0222286163;1.0435318;1.05591299;0.397044924;-0.00521869939;1.05053685;0.240061804;-0.0140114188;10;0.400000083;0;1.044444;0.999999055;0.999998901
22.850538;1.05053728;0.400101379;-0.0233488296;0.380854097;-0.0222254309;1.04353279;1.055913;0.397044929;-0.00521709851;1.05053687;0.240060812;-0.014009384;10;0.400000077;0;1.044444;0.999999064;0.999998932
22.852538;1.0505393;0.400101383;-0.023345469;0.38085341;-0.022222194;1.04353476;1.05591502;0.397044184;-0.00521388387;1.05053891;0.240060829;-0.0140073081;10;0.400000068;0;1.044444;0.999999079;0.999998988
22.853538;1.05053932;0.400101389;-0.0233437865;0.380853432;-0.0222205984;1.04353576;1.05591603;0.397042229;-0.00521227575;1.05053893;0.240060838;-0.0140062678;10;0.400000066;0;1.044444;0.999999085;0.999999012
22.854538;1.05054033;0.400101397;-0.0233421026;0.380853095;-0.0222189826;1.04353675;1.05591603;0.397042229;-0.0052090939;1.05053995;0.240060847;-0.0140052264;10;0.400000064;0;1.044444;0.999999091;0.999999034
22.855538;1.05054035;0.400101409;-0.0233404172;0.380853123;-0.0222173887;1.04353874;1.05591704;0.39704185;-0.0052074853;1.05053997;0.240060856;-0.0140041844;10;0.400000063;0;1.044444;0.999999095;0.999999054
22.857538;1.05054237;0.400099771;-0.0233370425;0.380850873;-0.0222141596;1.04354074;1.05591804;0.397041468;-0.00520427173;1.05054202;0.240059873;-0.0140021004;10;0.400000063;0;1.044444;0.999999103;0.999999087
22.859538;1.05054339;0.400099804;-0.023331996;0.380850584;-0.0222093642;1.04354273;1.05592004;0.39704071;-0.00520104955;1.05054307;0.240059888;-0.0139990197;10;0.400000065;0;1.044444;0.999999109;0.999999113
22.860538;1.0505434;0.40009982;-0.0233303047;0.380850623;-0.0222077692;1.04354373;1.05592003;0.39703913;-0.00519944135;1.05054309;0.240059895;-0.0139979816;10;0.400000066;0;1.044444;0.999999111;0.999999124
22.863538;1.0505454;0.400099862;-0.0233252291;0.380850018;-0.022202935;1.04354774;1.05592302;0.397038004;-0.00519301534;1.05054517;0.240059912;-0.0139948795;10;0.400000068;0;1.044444;0.999999118;0.999999151
22.864538;1.05054639;0.400098205;-0.0233235372;0.380848108;-0.0222013142;1.04354874;1.05592301;0.397038009;-0.00519140277;1.05054619;0.240058917;-0.0139938499;10;0.400000066;0;1.044444;0.99999912;0.999999156
22.865538;1.05054739;0.400098213;-0.023320179;0.380847784;-0.0221981057;1.04354974;1.055924;0.39703764;-0.00518978527;1.05054721;0.240058922;-0.0139918224;10;0.400000063;0;1.044444;0.999999121;0.999999158
22.866538;1.05054737;0.400098219;-0.0233184879;0.380847821;-0.0221965035;1.04355075;1.05592499;0.397037272;-0.00518816807;1.05054724;0.240058928;-0.0139907973;10;0.400000058;0;1.044444;0.999999122;0.999999157
22.867538;1.05054836;0.400098222;-0.0233167974;0.380847496;-0.0221948789;1.04355275;1.05592497;0.397035704;-0.00518655624;1.05054826;0.240058933;-0.0139897746;10;0.400000051;0;1.044444;0.999999122;0.999999154
22.870538;1.0505503;0.400096555;-0.0233117288;0.380845284;-0.0221900223;1.04355576;1.05592793;0.39703462;-0.00518013103;1.05055034;0.240057946;-0.0139867202;10;0.400000016;0;1.044444;0.999999114;0.99999913
22.871538;1.05055028;0.400096551;-0.02331004;0.380845315;-0.0221884174;1.04355677;1.05592791;0.397034638;-0.00517852172;1.05055037;0.240057949;-0.0139857068;10;0.4;0;1.044444;0.999999109;0.999999117
22.872538;1.05055125;0.400096546;-0.0233083512;0.380844981;-0.0221867918;1.04355877;1.05592889;0.397034282;-0.00517690838;1.05055139;0.24005795;-0.013984696;10;0.399999983;0;1.044444;0.999999103;0.999999101
22.873538;1.05055122;0.40009654;-0.023304996;0.380845008;-0.0221836014;1.04355978;1.05592987;0.397033927;-0.00517529595;1.05055142;0.240057951;-0.0139826876;10;0.399999963;0;1.044444;0.999999096;0.999999083
22.874538;1.05055219;0.400096534;-0.0233033072;0.380844669;-0.0221819775;1.04356079;1.05592985;0.397032372;-0.00517368928;1.05055244;0.240057951;-0.0139816816;10;0.399999941;0;1.044444;0.999999087;0.999999062
22.877538;1.05055411;0.400094846;-0.0232982376;0.380842421;-0.0221771369;1.04356383;1.05593278;0.397031319;-0.00516885902;1.0505545;0.240056941;-0.0139786749;10;0.399999868;0;1.044444;0.999999052;0.999998983
22.878538;1.05055408;0.400094838;-0.0232965456;0.38084244;-0.0221755414;1.04356585;1.05593276;0.397031347;-0.00516725502;1.05055451;0.240056935;-0.0139776756;10;0.399999842;0;1.044444;0.999999039;0.999998953
22.880538;1.05055602;0.400094818;-0.0232914911;0.38084175;-0.0221707274;1.0435679;1.05593472;0.397030655;-0.0051624592;1.05055654;0.240056921;-0.01397468;10;0.399999794;0;1.044444;0.999999013;0.99999889
22.881538;1.05055599;0.400094806;-0.0232897961;0.380841768;-0.0221691373;1.04356892;1.0559347;0.397029109;-0.00516085511;1.05055655;0.240056913;-0.0139736837;10;0.399999771;0;1.044444;0.999999;0.999998858
22.883538;1.05055693;0.400094777;-0.0232864063;0.380841441;-0.0221659388;1.04357098;1.05593667;0.397028419;-0.00515763693;1.05055756;0.240056898;-0.0139716937;10;0.399999731;0;1.044444;0.999998977;0.999998797
22.884538;1.05055791;0.400093093;-0.0232847119;0.38083951;-0.0221643298;1.04357302;1.05593765;0.397028073;-0.00515602831;1.05055856;0.240055891;-0.0139706999;10;0.399999714;0;1.044444;0.999998966;0.999998769
22.885538;1.05055889;0.400093075;-0.0232830182;0.380839167;-0.0221627209;1.04357405;1.05593764;0.397028103;-0.00515442534;1.05055956;0.240055884;-0.0139697068;10;0.399999699;0;1.044444;0.999998954;0.999998744
22.887538;1.05055985;0.400093037;-0.0232779672;0.380838843;-0.0221579381;1.04357612;1.05593961;0.397027404;-0.00514963465;1.05056055;0.240055874;-0.0139667221;10;0.399999675;0;1.044444;0.999998929;0.999998701
22.888538;1.05056083;0.400093017;-0.023276277;0.380838499;-0.0221563292;1.04357715;1.05593959;0.397025849;-0.00514803563;1.05056154;0.24005587;-0.0139657306;10;0.399999665;0;1.044444;0.999998915;0.999998685
22.891538;1.0505618;0.400091292;-0.0232712184;0.380836598;-0.0221515435;1.04358126;1.05594253;0.39702478;-0.00514323678;1.05056251;0.240054868;-0.0139627602;10;0.399999644;0;1.044444;0.999998868;0.999998653
22.892538;1.05056279;0.400091273;-0.0232695372;0.380836248;-0.0221499332;1.04358229;1.05594251;0.397024796;-0.00514164678;1.0505635;0.24005487;-0.0139617714;10;0.39999964;0;1.044444;0.99999885;0.999998648
22.894538;1.05056378;0.40009124;-0.0232661831;0.380835907;-0.0221467312;1.04358436;1.05594447;0.397024068;-0.00513688575;1.05056447;0.240054876;-0.0139597951;10;0.399999633;0;1.044444;0.999998811;0.999998645
22.895538;1.05056478;0.400091227;-0.0232628433;0.380835551;-0.0221435324;1.04358639;1.05594444;0.3970225;-0.00513530265;1.05056545;0.240054878;-0.0139578074;10;0.399999632;0;1.044444;0.999998791;0.999998648
