time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.896538;1.05056478;0.400091216;-0.0232611727;0.380835557;-0.0221419407;1.04358741;1.05594542;0.397022132;-0.00513371682;1.05056542;0.240054878;-0.0139568198;10;0.399999631;0;1.044444;0.999998769;0.999998654
22.898538;1.05056679;0.400091204;-0.023257838;0.380834836;-0.0221387162;1.04358945;1.05594739;0.397021392;-0.00513055107;1.05056738;0.240054876;-0.0139548443;10;0.399999634;0;1.044444;0.999998725;0.999998677
22.899538;1.0505668;0.400089536;-0.0232561735;0.380833249;-0.0221371264;1.04359046;1.05594737;0.397021395;-0.00512897597;1.05056736;0.240053872;-0.0139538563;10;0.399999637;0;1.044444;0.999998702;0.999998694
22.901538;1.05056882;0.400089544;-0.0232528482;0.380832513;-0.0221339104;1.04359348;1.05594934;0.397020644;-0.005125822;1.0505693;0.240053858;-0.0139518796;10;0.399999647;0;1.044444;0.999998655;0.999998738
22.902538;1.05056884;0.400089553;-0.0232495203;0.380832504;-0.0221307401;1.04359448;1.05594932;0.397020641;-0.00512267441;1.05056927;0.240053849;-0.0139498909;10;0.399999653;0;1.044444;0.999998632;0.999998765
22.905538;1.05057091;0.400089596;-0.0232445403;0.380831737;-0.0221259576;1.04359846;1.0559523;0.397017912;-0.00511796192;1.05057118;0.240053813;-0.0139469242;10;0.399999681;0;1.044444;0.999998561;0.99999886
22.906538;1.05057193;0.400087949;-0.0232428811;0.38082977;-0.0221243591;1.04359945;1.05595229;0.397017901;-0.00511639833;1.05057215;0.240052799;-0.0139459358;10;0.399999694;0;1.044444;0.999998538;0.999998894
22.908538;1.05057299;0.400087997;-0.0232395633;0.380829367;-0.0221211853;1.04360141;1.05595429;0.39701712;-0.00511326425;1.05057308;0.240052769;-0.0139439604;10;0.399999723;0;1.044444;0.999998492;0.999998961
22.909538;1.05057302;0.400088025;-0.0232362377;0.380829345;-0.0221180233;1.04360239;1.05595429;0.397017104;-0.0051117035;1.05057305;0.240052753;-0.0139419733;10;0.399999739;0;1.044444;0.999998471;0.999998993
22.912538;1.05057511;0.400088121;-0.02323126;0.38082855;-0.0221132548;1.04360633;1.05595729;0.397014344;-0.00510543363;1.05057494;0.240052704;-0.0139390098;10;0.399999795;0;1.044444;0.999998411;0.999999074
22.913538;1.05057614;0.400086489;-0.0232296001;0.380826577;-0.0221116584;1.04360731;1.0559573;0.397014327;-0.0051038761;1.05057591;0.240051688;-0.0139380198;10;0.399999816;0;1.044444;0.999998394;0.999999094
22.914538;1.05057716;0.400086523;-0.0232279399;0.380826191;-0.0221100618;1.04360829;1.0559583;0.397013933;-0.00510231431;1.05057687;0.240051672;-0.0139370281;10;0.399999839;0;1.044444;0.999998379;0.999999112
22.915538;1.05057719;0.400086557;-0.0232262795;0.380826167;-0.0221084863;1.04360926;1.05595931;0.39701354;-0.00510075293;1.05057684;0.240051657;-0.0139360345;10;0.399999861;0;1.044444;0.999998366;0.999999126
22.916538;1.05057821;0.40008659;-0.0232229523;0.38082578;-0.022105303;1.04361124;1.05595931;0.397013522;-0.00509919655;1.05057781;0.240051643;-0.013934039;10;0.399999883;0;1.044444;0.999998355;0.999999138
22.919538;1.05058026;0.40008668;-0.023217973;0.380824988;-0.022100531;1.04361419;1.05596233;0.397010761;-0.00509293378;1.05057972;0.240051613;-0.013931043;10;0.399999946;0;1.044444;0.999998332;0.999999157
22.920538;1.05058027;0.400086708;-0.023216314;0.380824968;-0.0220989539;1.04361518;1.05596234;0.397010743;-0.00509137655;1.05057969;0.240051607;-0.0139300422;10;0.399999965;0;1.044444;0.999998329;0.999999159
22.921538;1.05058127;0.400085066;-0.0232146547;0.380822999;-0.022097356;1.04361616;1.05596334;0.397010348;-0.00508981417;1.05058067;0.240050603;-0.0139290407;10;0.399999983;0;1.044444;0.999998327;0.99999916
22.922538;1.05058127;0.40008509;-0.0232129949;0.380822979;-0.02209578;1.04361815;1.05596435;0.397009952;-0.0050882515;1.05058065;0.240050602;-0.0139280387;10;0.4;0;1.044444;0.999998327;0.999999158
22.923538;1.05058226;0.400085113;-0.0232096679;0.380822599;-0.0220925976;1.04361913;1.05596435;0.397009932;-0.00508669336;1.05058164;0.240050602;-0.0139260359;10;0.400000015;0;1.044444;0.999998328;0.999999155
22.926538;1.05058422;0.400085175;-0.0232046843;0.380821821;-0.0220878388;1.04362209;1.05596737;0.397007168;-0.00508042397;1.05058361;0.24005061;-0.0139230196;10;0.400000055;0;1.044444;0.999998334;0.999999141
22.927538;1.05058521;0.400085193;-0.0232030232;0.380821443;-0.0220862483;1.04362408;1.05596737;0.397007149;-0.00507886473;1.0505846;0.240050615;-0.0139220109;10;0.400000065;0;1.044444;0.999998337;0.999999135
22.929538;1.05058617;0.400083558;-0.023199702;0.380819466;-0.0220830925;1.04362606;1.05596938;0.397006362;-0.00507573726;1.0505856;0.240049626;-0.0139199893;10;0.400000083;0;1.044444;0.999998341;0.999999125
22.930538;1.05058615;0.400083571;-0.0231963751;0.380819455;-0.0220799405;1.04362705;1.05596938;0.397006345;-0.00507417867;1.0505856;0.240049631;-0.0139179772;10;0.40000009;0;1.044444;0.999998344;0.99999912
22.935538;1.05058903;0.400083597;-0.0231880783;0.380818327;-0.0220720551;1.04363301;1.0559734;0.397003193;-0.00506479043;1.05058861;0.24004966;-0.0139129109;10;0.400000107;0;1.044444;0.999998357;0.999999116
22.937538;1.05059098;0.400081925;-0.023183094;0.380816007;-0.0220672936;1.043636;1.05597541;0.39700242;-0.00506166614;1.05059062;0.240048676;-0.0139098854;10;0.400000106;0;1.044444;0.999998363;0.999999127
22.938538;1.05059096;0.400081919;-0.023181434;0.380816003;-0.0220657254;1.04363699;1.05597542;0.39700241;-0.00506010938;1.05059064;0.240048687;-0.0139088736;10;0.400000106;0;1.044444;0.999998366;0.999999135
22.940538;1.0505929;0.400081902;-0.0231781103;0.380815272;-0.0220625441;1.04363898;1.05597743;0.39700164;-0.00505540844;1.05059267;0.240048711;-0.013906852;10;0.400000105;0;1.044444;0.999998369;0.999999153
22.941538;1.05059288;0.40008189;-0.0231764469;0.380815268;-0.0220609735;1.04363998;1.05597744;0.397001632;-0.0050538515;1.05059269;0.240048725;-0.0139058422;10;0.400000106;0;1.044444;0.99999837;0.999999162
22.944538;1.0505948;0.400081843;-0.0231697868;0.380814526;-0.0220546318;1.04364397;1.05598047;0.396998905;-0.00504915984;1.05059476;0.240048774;-0.01390182;10;0.400000113;0;1.044444;0.999998367;0.999999184
22.945538;1.05059578;0.400080158;-0.0231681224;0.380812567;-0.0220530397;1.04364496;1.05598048;0.396998899;-0.00504759718;1.05059579;0.240047792;-0.0139008159;10;0.400000116;0;1.044444;0.999998365;0.99999919
22.947538;1.05059674;0.400080117;-0.0231647944;0.380812181;-0.0220498776;1.04364695;1.05598251;0.396998137;-0.00504287643;1.05059686;0.240047829;-0.0138988126;10;0.400000126;0;1.044444;0.99999836;0.999999202
22.948538;1.05059673;0.400080094;-0.023163131;0.380812166;-0.0220483074;1.04364894;1.05598252;0.396998133;-0.00504130538;1.05059689;0.240047849;-0.0138978131;10;0.400000131;0;1.044444;0.999998357;0.999999207
22.951538;1.0505987;0.400080023;-0.0231564786;0.380811376;-0.0220419662;1.0436519;1.05598556;0.396995413;-0.00503655489;1.05059901;0.240047905;-0.0138938207;10;0.400000144;0;1.044444;0.999998346;0.999999219
22.952538;1.05059969;0.400079998;-0.0231548182;0.380810986;-0.0220403719;1.04365288;1.05598558;0.396995407;-0.00503496776;1.05060004;0.240047922;-0.0138928244;10;0.400000146;0;1.044444;0.999998342;0.999999222
22.953538;1.05060069;0.400078306;-0.0231531582;0.380809006;-0.0220387758;1.04365487;1.0559866;0.396995024;-0.00503337186;1.05060108;0.240046938;-0.0138918281;10;0.400000147;0;1.044444;0.999998337;0.999999225
22.954538;1.05060069;0.400078281;-0.0231514986;0.380808972;-0.0220371989;1.04365585;1.05598761;0.396994641;-0.00503019405;1.05060112;0.240046953;-0.0138908317;10;0.400000147;0;1.044444;0.999998332;0.999999227
22.955538;1.05060169;0.400078257;-0.0231498389;0.380808574;-0.0220355996;1.04365683;1.05598763;0.396994632;-0.00502859611;1.05060215;0.240046967;-0.013889835;10;0.400000146;0;1.044444;0.999998326;0.999999229
22.958538;1.05060371;0.400078188;-0.0231431923;0.380807732;-0.0220292293;1.04365978;1.05599069;0.396993471;-0.00502377171;1.05060423;0.240047;-0.0138858418;10;0.400000137;0;1.044444;0.999998311;0.999999229
22.959538;1.05060371;0.400078168;-0.0231415317;0.380807693;-0.022027647;1.04366177;1.05599071;0.39699188;-0.00502216364;1.05060425;0.240047007;-0.0138848426;10;0.400000132;0;1.044444;0.999998309;0.999999227
22.961538;1.05060474;0.400076469;-0.0231382087;0.380805669;-0.0220244589;1.04366374;1.05599276;0.396991101;-0.00501893224;1.05060529;0.240046015;-0.0138828412;10;0.40000012;0;1.044444;0.99999831;0.99999922
22.962538;1.05060575;0.400076456;-0.023136546;0.380805273;-0.0220228529;1.04366472;1.05599279;0.396991087;-0.00501574085;1.0506063;0.240046016;-0.0138818388;10;0.400000113;0;1.044444;0.999998316;0.999999215
22.966538;1.05060882;0.400076428;-0.02312822;0.380804078;-0.022014845;1.04366966;1.05599591;0.396989904;-0.00500927055;1.05060934;0.240045998;-0.0138768177;10;0.400000074;0;1.044444;0.999998373;0.999999187
22.969538;1.05060987;0.400076429;-0.023123227;0.38080367;-0.0220100325;1.04367363;1.05599902;0.396987159;-0.00500283962;1.05061034;0.240045964;-0.0138737972;10;0.400000039;0;1.044444;0.999998451;0.999999165
22.970538;1.05061089;0.400074766;-0.0231198981;0.380801711;-0.0220068246;1.04367463;1.05599905;0.396987146;-0.00500122799;1.05061134;0.24004495;-0.013871791;10;0.400000028;0;1.044444;0.999998481;0.999999159
22.972538;1.05061192;0.400074781;-0.0231165752;0.380801338;-0.0220035986;1.04367662;1.05600112;0.396986368;-0.0049979969;1.05061234;0.240044921;-0.0138697801;10;0.400000004;0;1.044444;0.999998545;0.999999151
22.973538;1.05061294;0.400074791;-0.023114914;0.380800976;-0.0220019739;1.04367762;1.05600115;0.396986357;-0.00499638718;1.05061333;0.240044905;-0.0138687751;10;0.399999992;0;1.044444;0.999998578;0.999999151
22.974538;1.05061295;0.400074803;-0.0231132527;0.380800977;-0.0220003695;1.04367962;1.05600218;0.396985969;-0.00499477384;1.05061332;0.240044889;-0.01386777;10;0.399999979;0;1.044444;0.999998612;0.999999154
22.976538;1.05061498;0.40007483;-0.0231099297;0.380800262;-0.0219971184;1.04368163;1.05600424;0.39698362;-0.00498997378;1.0506153;0.240044853;-0.0138657587;10;0.399999949;0;1.044444;0.999998677;0.999999167
22.977538;1.05061499;0.400074846;-0.0231066011;0.380800268;-0.0219939278;1.04368264;1.05600426;0.396983611;-0.00498837082;1.05061528;0.240044835;-0.0138637521;10;0.399999932;0;1.044444;0.999998709;0.999999177
22.979538;1.05061701;0.400073211;-0.0231032759;0.380797975;-0.0219906809;1.04368465;1.05600631;0.396982846;-0.00498516371;1.05061724;0.240043799;-0.0138617365;10;0.399999893;0;1.044444;0.999998768;0.999999204
22.980538;1.05061702;0.400073228;-0.0231016127;0.380797985;-0.0219890807;1.04368666;1.05600634;0.396982841;-0.00498356967;1.05061722;0.240043782;-0.0138607277;10;0.399999871;0;1.044444;0.999998796;0.999999219
22.983538;1.05061903;0.40007327;-0.0230966194;0.380797294;-0.0219842496;1.0436897;1.05600939;0.396981704;-0.00497721688;1.05061914;0.240043735;-0.0138576987;10;0.399999796;0;1.044444;0.999998871;0.999999271
22.984538;1.05062003;0.40007328;-0.0230932872;0.380796943;-0.0219810492;1.04369071;1.05600941;0.396981704;-0.00497563776;1.05062012;0.24004372;-0.0138556884;10;0.399999768;0;1.044444;0.999998893;0.999999288
22.986538;1.05062103;0.400073297;-0.023089956;0.380796604;-0.0219778465;1.04369374;1.05601143;0.396979381;-0.00497248143;1.05062106;0.240043692;-0.0138536673;10;0.399999708;0;1.044444;0.999998931;0.99999932
22.987538;1.05062102;0.400073303;-0.0230882905;0.380796616;-0.0219762578;1.04369475;1.05601143;0.396979387;-0.0049709132;1.05062104;0.240043679;-0.0138526569;10;0.399999677;0;1.044444;0.999998948;0.999999333
22.990538;1.05062299;0.400071649;-0.0230816281;0.380794343;-0.0219698717;1.04369879;1.05601443;0.396978293;-0.00496621168;1.05062296;0.240042647;-0.0138486257;10;0.399999593;0;1.044444;0.999998987;0.999999365
22.991538;1.05062398;0.400071652;-0.0230799628;0.380793994;-0.021968267;1.04369981;1.05601442;0.396978307;-0.00496307542;1.05062394;0.240042638;-0.0138476147;10;0.399999569;0;1.044444;0.999998995;0.999999371
22.992538;1.05062496;0.400071653;-0.0230782974;0.380793646;-0.0219666633;1.04370082;1.05601541;0.396977946;-0.00496151423;1.05062492;0.24004263;-0.013846603;10;0.399999547;0;1.044444;0.999999002;0.999999376
22.993538;1.05062495;0.400071655;-0.0230766319;0.38079366;-0.0219650816;1.04370183;1.05601639;0.396977586;-0.00495995412;1.0506249;0.240042624;-0.0138455906;10;0.399999529;0;1.044444;0.999999007;0.999999378
22.994538;1.05062593;0.400071656;-0.0230749658;0.380793312;-0.0219634802;1.04370284;1.05601637;0.396977602;-0.00495839936;1.05062588;0.240042619;-0.0138445773;10;0.399999515;0;1.044444;0.99999901;0.999999379
22.995538;1.05062591;0.400071657;-0.0230732993;0.380793328;-0.0219619006;1.04370484;1.05601735;0.396975664;-0.00495684022;1.05062586;0.240042617;-0.0138435632;10;0.399999504;0;1.044444;0.999999012;0.999999377
23.000538;1.05062882;0.400070001;-0.0230632958;0.38079074;-0.0219523579;1.04370986;1.05602121;0.396974232;-0.00494747181;1.0506288;0.240041632;-0.0138374868;10;0.399999506;0;1.044444;0.999999016;0.999999349
23.001538;1.0506298;0.400070006;-0.0230616283;0.380790394;-0.0219507561;1.04371186;1.05602219;0.396973868;-0.00494591342;1.05062979;0.240041639;-0.0138364714;10;0.399999513;0;1.044444;0.999999017;0.999999339
23.002538;1.05063078;0.400070012;-0.0230599607;0.38079005;-0.0219491524;1.04371286;1.05602216;0.396973879;-0.00494435973;1.05063077;0.240041646;-0.0138354563;10;0.399999522;0;1.044444;0.999999018;0.999999328
23.004538;1.05063175;0.400070028;-0.0230549585;0.380789721;-0.0219443735;1.04371486;1.05602411;0.396971568;-0.00494124177;1.05063175;0.240041661;-0.0138324284;10;0.399999539;0;1.044444;0.99999902;0.999999301
23.005538;1.05063274;0.400070038;-0.0230532903;0.380789376;-0.021942764;1.04371585;1.05602409;0.396971575;-0.00493810804;1.05063274;0.240041669;-0.0138314163;10;0.399999546;0;1.044444;0.99999902;0.999999286
23.008538;1.05063372;0.400068411;-0.0230482854;0.380787475;-0.0219379677;1.04371983;1.05602705;0.396970463;-0.00493342028;1.05063369;0.240040693;-0.0138283891;10;0.39999956;0;1.044444;0.99999902;0.999999234
23.009538;1.05063472;0.400068426;-0.023046618;0.380787128;-0.0219363525;1.04372082;1.05602704;0.396970465;-0.00493185945;1.05063468;0.240040701;-0.0138273832;10;0.399999563;0;1.044444;0.99999902;0.999999215
23.011538;1.05063572;0.400068458;-0.0230416189;0.380786791;-0.0219315543;1.0437238;1.05602904;0.396969712;-0.00492872282;1.05063565;0.240040719;-0.0138243765;10;0.399999565;0;1.044444;0.999999016;0.999999174
23.012538;1.05063672;0.400068474;-0.0230399537;0.38078644;-0.0219299368;1.04372478;1.05602904;0.396969708;-0.0049255778;1.05063663;0.240040728;-0.0138233756;10;0.399999565;0;1.044444;0.999999014;0.999999153
23.013538;1.05063672;0.40006849;-0.023038289;0.380786449;-0.0219283396;1.04372577;1.05603005;0.396969325;-0.00492400427;1.05063662;0.240040738;-0.0138223762;10;0.399999565;0;1.044444;0.99999901;0.99999913
23.015538;1.05063872;0.400068521;-0.0230349597;0.380785739;-0.0219251015;1.04372774;1.05603206;0.396966974;-0.00492085196;1.05063859;0.240040758;-0.0138203818;10;0.399999565;0;1.044444;0.999998996;0.999999086
23.016538;1.05063872;0.40006687;-0.023033295;0.380784159;-0.0219235029;1.04372872;1.05603208;0.39696696;-0.00491927838;1.05063857;0.240039769;-0.0138193866;10;0.399999566;0;1.044444;0.999998986;0.999999064
23.018538;1.05064072;0.400066899;-0.0230282978;0.380783445;-0.0219186779;1.04373169;1.05603411;0.396966174;-0.00491611923;1.05064055;0.240039791;-0.0138163997;10;0.399999571;0;1.044444;0.99999896;0.999999023
23.019538;1.05064073;0.400066912;-0.0230266313;0.380783449;-0.02191708;1.04373268;1.05603412;0.396966155;-0.00491454345;1.05064054;0.240039804;-0.0138154077;10;0.399999576;0;1.044444;0.999998943;0.999999005
23.021538;1.05064174;0.400066937;-0.0230232939;0.380783096;-0.0219138639;1.04373466;1.05603617;0.396965361;-0.00490980349;1.05064151;0.240039833;-0.0138134262;10;0.39999959;0;1.044444;0.999998903;0.999998973
23.022538;1.05064275;0.400066949;-0.0230216226;0.380782738;-0.0219122456;1.04373665;1.05603719;0.396964964;-0.00490822248;1.0506425;0.24003985;-0.0138124363;10;0.399999599;0;1.044444;0.99999888;0.999998958
23.023538;1.05064376;0.40006696;-0.0230199493;0.380782379;-0.0219106274;1.04373765;1.05603721;0.396964942;-0.0049066461;1.05064349;0.240039867;-0.0138114467;10;0.399999608;0;1.044444;0.999998856;0.999998945
23.025538;1.05064478;0.400065313;-0.023014931;0.380780435;-0.0219058249;1.04373964;1.05603926;0.396962568;-0.00490348388;1.05064446;0.240038906;-0.0138084682;10;0.399999627;0;1.044444;0.999998805;0.999998921
23.026538;1.0506448;0.400065322;-0.0230132534;0.380780436;-0.0219042271;1.04374064;1.05603929;0.396962546;-0.00490190727;1.05064444;0.240038927;-0.0138074793;10;0.399999636;0;1.044444;0.999998779;0.99999891
23.027538;1.05064582;0.40006533;-0.0230115753;0.380780073;-0.0219026083;1.04374264;1.05604031;0.396962147;-0.00489874777;1.05064543;0.240038948;-0.013806491;10;0.399999644;0;1.044444;0.999998752;0.9999989
23.029538;1.05064686;0.400065344;-0.0230082188;0.380779711;-0.0218993915;1.04374464;1.05604236;0.396961349;-0.00489558534;1.0506464;0.240038989;-0.0138045163;10;0.39999966;0;1.044444;0.9999987;0.999998884
23.030538;1.05064788;0.400065348;-0.0230065413;0.380779348;-0.0218977725;1.04374565;1.05604239;0.396961325;-0.00489400879;1.05064739;0.240039009;-0.0138035298;10;0.399999666;0;1.044444;0.999998673;0.999998878
23.031538;1.05064891;0.400065352;-0.023003198;0.380778986;-0.0218945665;1.04374666;1.05604341;0.396960924;-0.00489242761;1.05064838;0.240039028;-0.0138015435;10;0.399999672;0;1.044444;0.999998647;0.999998874
23.032538;1.05064893;0.400065353;-0.0230015229;0.380778987;-0.021892967;1.04374767;1.05604443;0.396960524;-0.00489084646;1.05064837;0.240039046;-0.0138005571;10;0.399999677;0;1.044444;0.99999862;0.999998871
23.033538;1.05064995;0.400065353;-0.0229998496;0.380778626;-0.0218913456;1.04374968;1.05604446;0.3969605;-0.00488927006;1.05064937;0.240039062;-0.0137995703;10;0.399999681;0;1.044444;0.999998594;0.99999887
23.036538;1.05065202;0.40006368;-0.0229948409;0.380776321;-0.0218864944;1.04375272;1.05604753;0.396957725;-0.00488294899;1.05065136;0.240038099;-0.0137966056;10;0.399999688;0;1.044444;0.999998515;0.999998875
23.037538;1.05065204;0.400063676;-0.0229931749;0.380776325;-0.0218848882;1.04375373;1.05604755;0.396957703;-0.00488137245;1.05065136;0.240038108;-0.0137956154;10;0.399999689;0;1.044444;0.999998491;0.999998879
23.039538;1.05065307;0.400063669;-0.022988182;0.380775972;-0.0218800637;1.04375676;1.0560496;0.396956913;-0.00487821008;1.05065236;0.240038121;-0.013792632;10;0.399999691;0;1.044444;0.999998446;0.999998888
23.040538;1.05065409;0.400063666;-0.0229865219;0.380775615;-0.0218784316;1.04375777;1.05604963;0.396956895;-0.00487663384;1.05065336;0.240038125;-0.0137916391;10;0.399999692;0;1.044444;0.999998426;0.999998893
23.043538;1.05065612;0.400063656;-0.0229815518;0.380774909;-0.0218735471;1.04376181;1.0560527;0.396955728;-0.00487031557;1.05065536;0.240038129;-0.0137886584;10;0.399999697;0;1.044444;0.999998383;0.999998908
23.044538;1.05065612;0.400063655;-0.0229798974;0.380774916;-0.0218719304;1.04376282;1.05605272;0.396955719;-0.00486874108;1.05065537;0.240038127;-0.0137876649;10;0.3999997;0;1.044444;0.999998374;0.999998914
23.046538;1.05065813;0.400061992;-0.0229749229;0.380772617;-0.0218670676;1.04376484;1.05605476;0.396953379;-0.00486558434;1.05065738;0.240037119;-0.013784678;10;0.399999711;0;1.044444;0.999998365;0.999998925
23.047538;1.05065813;0.400061995;-0.0229732687;0.380772623;-0.0218654502;1.04376585;1.05605478;0.396953378;-0.00486401116;1.05065738;0.240037113;-0.0137836845;10;0.399999719;0;1.044444;0.999998363;0.999998929
23.048538;1.05065913;0.400062;-0.022971614;0.380772266;-0.0218638123;1.04376685;1.0560558;0.396953003;-0.00486243343;1.05065839;0.240037105;-0.0137826909;10;0.399999728;0;1.044444;0.999998362;0.999998933
23.049538;1.05066013;0.400062006;-0.0229699584;0.380771909;-0.0218621751;1.04376886;1.05605681;0.396952629;-0.00485927724;1.0506594;0.240037095;-0.0137816972;10;0.39999974;0;1.044444;0.999998363;0.999998935
23.050538;1.05066012;0.400062011;-0.0229683018;0.380771914;-0.0218605595;1.04376987;1.05605783;0.396952257;-0.00485769859;1.05065941;0.240037084;-0.0137807035;10;0.399999753;0;1.044444;0.999998366;0.999998936
23.051538;1.05066111;0.400062017;-0.0229666443;0.380771555;-0.0218589242;1.04377087;1.05605784;0.396952262;-0.0048561236;1.05066043;0.24003707;-0.0137797103;10;0.399999767;0;1.044444;0.999998369;0.999998936
23.053538;1.0506621;0.400062024;-0.0229616592;0.380771203;-0.0218540909;1.04377288;1.05605986;0.396951524;-0.0048529613;1.05066146;0.240037034;-0.0137767262;10;0.399999801;0;1.044444;0.999998378;0.999998931
23.054538;1.05066309;0.400062025;-0.0229599983;0.380770845;-0.0218524585;1.04377488;1.05605987;0.396951532;-0.00485138334;1.05066248;0.240037012;-0.0137757358;10;0.399999819;0;1.044444;0.999998383;0.999998927
23.056538;1.05066406;0.400060354;-0.0229566739;0.380768901;-0.0218492164;1.04377689;1.05606188;0.39694922;-0.00484821571;1.05066354;0.24003596;-0.0137737591;10;0.399999855;0;1.044444;0.999998397;0.999998916
23.057538;1.05066405;0.40006035;-0.0229550108;0.380768902;-0.021847606;1.04377788;1.05606289;0.396948856;-0.00484505235;1.05066356;0.240035931;-0.0137727729;10;0.399999872;0;1.044444;0.999998405;0.999998909
23.058538;1.05066504;0.400060343;-0.0229533474;0.38076854;-0.0218459749;1.04377888;1.05606289;0.396948869;-0.00484347073;1.05066459;0.2400359;-0.0137717881;10;0.399999887;0;1.044444;0.999998414;0.999998902
23.060538;1.05066602;0.400060328;-0.0229483525;0.38076817;-0.0218411472;1.04378187;1.0560649;0.396948147;-0.00484029508;1.05066565;0.240035837;-0.0137688222;10;0.399999912;0;1.044444;0.999998435;0.999998886
23.061538;1.05066701;0.40006032;-0.0229466873;0.380767802;-0.0218395167;1.04378286;1.05606491;0.396948164;-0.00483871034;1.05066669;0.240035806;-0.0137678402;10;0.399999923;0;1.044444;0.999998446;0.999998877
23.062538;1.050667;0.400060311;-0.0229450207;0.380767795;-0.0218379078;1.04378385;1.05606592;0.396947807;-0.00483712013;1.05066672;0.240035776;-0.0137668584;10;0.399999931;0;1.044444;0.999998457;0.999998868
23.064538;1.05066898;0.40006029;-0.0229416837;0.380767051;-0.0218346517;1.04378583;1.05606793;0.396947094;-0.00483393726;1.05066878;0.240035723;-0.013764894;10;0.399999945;0;1.044444;0.99999848;0.99999885
23.065538;1.05066897;0.400060278;-0.0229400134;0.380767041;-0.0218330468;1.04378682;1.05606794;0.396947114;-0.00483077097;1.05066881;0.2400357;-0.0137639107;10;0.399999951;0;1.044444;0.999998492;0.999998841
23.066538;1.05066997;0.400060266;-0.0229366759;0.380766668;-0.0218298362;1.04378881;1.05606894;0.396946759;-0.00482917724;1.05066984;0.240035681;-0.0137619265;10;0.399999956;0;1.044444;0.999998503;0.999998834
23.067538;1.05067096;0.400058587;-0.0229350046;0.38076471;-0.0218282135;1.0437898;1.05606994;0.396944825;-0.00482758217;1.05067087;0.240034665;-0.0137609411;10;0.399999962;0;1.044444;0.999998514;0.999998828
23.068538;1.05067095;0.400058574;-0.022933333;0.3807647;-0.0218266132;1.04379078;1.05606995;0.396944845;-0.00482598996;1.05067089;0.240034652;-0.0137599542;10;0.399999968;0;1.044444;0.999998524;0.999998822
23.071538;1.05067294;0.400058536;-0.0229283203;0.38076395;-0.0218217837;1.04379474;1.05607294;0.396943781;-0.0048211873;1.05067295;0.240034635;-0.0137569834;10;0.399999992;0;1.044444;0.999998555;0.999998815
23.072538;1.05067393;0.400058525;-0.0229266509;0.380763581;-0.0218201723;1.04379572;1.05607294;0.396943801;-0.0048195868;1.05067397;0.240034635;-0.0137559895;10;0.400000001;0;1.044444;0.999998566;0.999998815
23.074538;1.05067493;0.400058507;-0.0229216468;0.380763208;-0.0218153928;1.04379769;1.05607493;0.396943088;-0.00481479298;1.05067499;0.240034646;-0.0137529969;10;0.400000023;0;1.044444;0.999998587;0.999998817
23.075538;1.05067493;0.4000585;-0.0229199783;0.380763204;-0.0218138114;1.04379867;1.05607492;0.396943106;-0.00481318747;1.050675;0.240034655;-0.0137519988;10;0.400000034;0;1.044444;0.999998597;0.99999882
23.078538;1.05067692;0.400056821;-0.0229149712;0.380760886;-0.0218090493;1.04380264;1.05607789;0.396940446;-0.00480835242;1.05067702;0.240033693;-0.0137490019;10;0.400000069;0;1.044444;0.999998627;0.999998828
23.079538;1.05067792;0.40005682;-0.0229133016;0.380760523;-0.0218074633;1.04380363;1.05607788;0.396940458;-0.00480674502;1.05067802;0.240033706;-0.0137480028;10;0.40000008;0;1.044444;0.999998636;0.999998831
23.080538;1.05067791;0.400056819;-0.0229116321;0.380760522;-0.0218059018;1.04380463;1.05607886;0.396940095;-0.00480355545;1.05067802;0.24003372;-0.013747004;10;0.40000009;0;1.044444;0.999998645;0.999998835
23.081538;1.05067891;0.400056821;-0.022908296;0.380760159;-0.0218027367;1.04380563;1.05607985;0.396939729;-0.00480194487;1.05067902;0.240033733;-0.0137450053;10;0.4000001;0;1.044444;0.999998655;0.999998838
23.082538;1.0506799;0.400056823;-0.0229066268;0.380759797;-0.0218011609;1.04380663;1.05607984;0.396939738;-0.00480033976;1.05068002;0.240033744;-0.0137440072;10;0.400000108;0;1.044444;0.999998664;0.99999884
23.084538;1.05068088;0.400056834;-0.022903289;0.380759437;-0.0217980376;1.04380964;1.05608182;0.396939001;-0.0047971235;1.05068102;0.240033763;-0.013742013;10;0.400000122;0;1.044444;0.999998686;0.999998843
23.085538;1.05068087;0.400056841;-0.0229016206;0.380759439;-0.0217964894;1.04381065;1.05608181;0.396939007;-0.0047955215;1.05068101;0.24003377;-0.0137410175;10;0.400000127;0;1.044444;0.999998697;0.999998843
23.087538;1.05068285;0.400056859;-0.0228982848;0.38075872;-0.0217933573;1.04381268;1.05608379;0.396938264;-0.00479231215;1.050683;0.240033781;-0.0137390294;10;0.400000135;0;1.044444;0.999998723;0.999998838
23.088538;1.05068284;0.400056868;-0.0228966171;0.380758724;-0.0217918147;1.0438147;1.05608478;0.396937891;-0.0047891318;1.050683;0.240033785;-0.0137380366;10;0.400000138;0;1.044444;0.999998737;0.999998834
23.089538;1.05068382;0.400056878;-0.0228932822;0.380758366;-0.0217886668;1.04381572;1.05608478;0.396937893;-0.00478753637;1.05068399;0.240033789;-0.0137360441;10;0.40000014;0;1.044444;0.999998751;0.99999883
23.090538;1.05068381;0.40005522;-0.0228916135;0.380756786;-0.0217871269;1.04381674;1.05608577;0.396935939;-0.00478593895;1.05068398;0.240032792;-0.0137350516;10;0.400000142;0;1.044444;0.999998766;0.999998825
23.091538;1.05068479;0.400055228;-0.0228899438;0.380756431;-0.0217855666;1.04381776;1.05608677;0.396935562;-0.00478434414;1.05068497;0.240032796;-0.0137340587;10;0.400000144;0;1.044444;0.999998781;0.99999882
23.092538;1.05068578;0.400055235;-0.0228882733;0.380756075;-0.0217840059;1.04381879;1.05608677;0.396935558;-0.00478275636;1.05068596;0.240032799;-0.0137330654;10;0.400000147;0;1.044444;0.999998795;0.999998814
23.095538;1.05068774;0.40005525;-0.0228832571;0.380755372;-0.0217793381;1.04382285;1.05608977;0.396934412;-0.00477799274;1.05068793;0.240032806;-0.0137300834;10;0.40000016;0;1.044444;0.999998838;0.999998798
23.096538;1.05068773;0.400055252;-0.0228799169;0.380755378;-0.0217762068;1.04382387;1.05608978;0.396934403;-0.00477641366;1.05068792;0.240032807;-0.0137280892;10;0.400000166;0;1.044444;0.999998853;0.999998794
23.098538;1.05068872;0.400055254;-0.022876569;0.380755023;-0.0217730899;1.0438259;1.05609179;0.396933634;-0.00477167497;1.0506889;0.240032807;-0.0137261009;10;0.400000181;0;1.044444;0.999998886;0.999998786
23.099538;1.05068972;0.400055254;-0.0228748951;0.380754663;-0.0217715179;1.04382691;1.05609179;0.396933627;-0.00477010236;1.05068989;0.240032806;-0.0137251069;10;0.400000189;0;1.044444;0.999998903;0.999998782
23.100538;1.05069072;0.400055252;-0.0228732213;0.380754302;-0.0217699434;1.04382891;1.0560928;0.396933244;-0.00476852699;1.05069088;0.240032805;-0.0137241129;10;0.400000198;0;1.044444;0.99999892;0.999998778
23.102538;1.05069173;0.400053578;-0.0228698737;0.380752357;-0.0217668077;1.04383092;1.05609481;0.396930905;-0.00476538071;1.05069186;0.240031799;-0.0137221249;10;0.400000215;0;1.044444;0.999998956;0.99999877
23.103538;1.05069173;0.400053574;-0.0228681996;0.380752358;-0.0217652462;1.04383193;1.05609482;0.396930902;-0.0047638143;1.05069185;0.240031795;-0.0137211308;10;0.400000223;0;1.044444;0.999998973;0.999998765
23.105538;1.05069376;0.400053565;-0.0228631843;0.380751638;-0.0217604872;1.04383393;1.05609683;0.396930149;-0.00475909919;1.05069384;0.240031783;-0.0137181426;10;0.400000238;0;1.044444;0.999999008;0.999998754
23.106538;1.05069377;0.400053561;-0.0228615101;0.380751641;-0.0217589172;1.04383594;1.05609683;0.39693015;-0.00475753753;1.05069384;0.240031777;-0.0137171485;10;0.400000244;0;1.044444;0.999999024;0.999998748
23.108538;1.05069479;0.400053554;-0.0228581638;0.380751289;-0.0217557471;1.04383794;1.05609884;0.396929406;-0.00475440956;1.05069483;0.240031767;-0.0137151602;10;0.400000252;0;1.044444;0.999999054;0.999998735
23.109538;1.05069581;0.400053552;-0.0228564927;0.380750933;-0.0217541471;1.04383895;1.05609884;0.396929413;-0.00475285227;1.05069583;0.240031764;-0.0137141661;10;0.400000253;0;1.044444;0.999999068;0.999998728
23.110538;1.05069682;0.400053551;-0.0228548234;0.380750579;-0.0217525438;1.04383995;1.05609984;0.396929046;-0.00475129212;1.05069684;0.240031762;-0.0137131723;10;0.400000253;0;1.044444;0.99999908;0.999998721
23.112538;1.05069785;0.400053556;-0.0228498249;0.380750236;-0.021747762;1.04384296;1.05610184;0.396928318;-0.00474817748;1.05069785;0.240031766;-0.0137101856;10;0.400000247;0;1.044444;0.999999102;0.999998707
23.113538;1.05069786;0.400051896;-0.0228481625;0.380748661;-0.0217461695;1.04384396;1.05610184;0.396928331;-0.00474504963;1.05069786;0.24003077;-0.0137091927;10;0.400000243;0;1.044444;0.999999111;0.9999987
23.115538;1.05069989;0.400051915;-0.0228448451;0.380747959;-0.0217429341;1.04384596;1.05610383;0.39692603;-0.00474194724;1.05069989;0.240030785;-0.0137072077;10;0.400000233;0;1.044444;0.999999128;0.999998683
23.116538;1.0506999;0.400051928;-0.0228431897;0.380747972;-0.0217413328;1.04384695;1.05610383;0.396926044;-0.00474040292;1.0506999;0.240030794;-0.0137062155;10;0.400000227;0;1.044444;0.999999135;0.999998674
23.118538;1.05070092;0.400051958;-0.0228398852;0.380747637;-0.0217381035;1.04384994;1.05610582;0.396925319;-0.00473730778;1.05070094;0.240030818;-0.0137042306;10;0.400000214;0;1.044444;0.999999151;0.999998651
23.119538;1.05070192;0.400051974;-0.0228382356;0.38074729;-0.0217364762;1.04385093;1.05610581;0.396925332;-0.00473576514;1.05070196;0.240030831;-0.0137032378;10;0.400000207;0;1.044444;0.999999158;0.999998639
23.122538;1.05070393;0.400052018;-0.0228316289;0.380746613;-0.0217300232;1.04385389;1.0561088;0.396924235;-0.00472954403;1.05070404;0.240030872;-0.013699258;10;0.400000185;0;1.044444;0.999999178;0.999998599
23.123538;1.05070393;0.400052031;-0.022829984;0.38074663;-0.0217284139;1.04385487;1.0561088;0.396924243;-0.00472799956;1.05070407;0.240030885;-0.0136982644;10;0.400000176;0;1.044444;0.999999183;0.999998586
23.124538;1.05070492;0.400052042;-0.0228283393;0.380746285;-0.0217267842;1.04385685;1.0561098;0.396923876;-0.00472644963;1.0507051;0.240030898;-0.0136972705;10;0.400000167;0;1.044444;0.999999186;0.999998573
23.125538;1.05070592;0.400052053;-0.0228266942;0.380745938;-0.0217251549;1.04385783;1.05611079;0.396923508;-0.00472489845;1.05070614;0.240030908;-0.0136962761;10;0.400000158;0;1.044444;0.999999188;0.99999856
23.126538;1.05070591;0.400050395;-0.0228250483;0.380744369;-0.021723547;1.04385881;1.05611079;0.396923516;-0.00472335024;1.05070617;0.240029916;-0.013695281;10;0.400000149;0;1.044444;0.999999189;0.999998549
23.128538;1.05070689;0.400050409;-0.0228200867;0.380744037;-0.0217187256;1.04386077;1.05611278;0.396921204;-0.00472023978;1.05070725;0.240029923;-0.0136922878;10;0.400000132;0;1.044444;0.999999188;0.999998527
23.129538;1.05070788;0.400050414;-0.0228184372;0.380743688;-0.0217170982;1.04386174;1.05611277;0.396921212;-0.00471868629;1.05070829;0.240029922;-0.0136912893;10;0.400000124;0;1.044444;0.999999184;0.999998518
23.130538;1.05070887;0.400050417;-0.0228167861;0.380743338;-0.021715471;1.04386272;1.05611376;0.396920845;-0.00471712643;1.05070932;0.240029918;-0.0136902895;10;0.400000117;0;1.044444;0.999999179;0.999998509
23.132538;1.05070984;0.400050419;-0.0228134767;0.380742994;-0.021712238;1.04386567;1.05611574;0.396920112;-0.00471242246;1.0507104;0.240029902;-0.013688286;10;0.400000107;0;1.044444;0.999999162;0.999998493
23.133538;1.05070982;0.400050418;-0.0228118179;0.380742998;-0.0217106324;1.04386665;1.05611573;0.396920121;-0.00471086064;1.05071044;0.240029891;-0.0136872827;10;0.400000104;0;1.044444;0.99999915;0.999998487
23.135538;1.05071178;0.400050412;-0.0228084903;0.380742275;-0.0217073815;1.04386861;1.05611771;0.396919387;-0.00470772067;1.05071251;0.240029864;-0.0136852738;10;0.400000104;0;1.044444;0.999999124;0.999998477
23.138538;1.0507127;0.400050396;-0.0228018081;0.380741899;-0.0217009635;1.04387256;1.05611969;0.396918664;-0.00470299786;1.05071362;0.240029822;-0.0136812566;10;0.400000121;0;1.044444;0.999999085;0.999998466
23.139538;1.05071368;0.400048721;-0.0228001302;0.380739944;-0.02169934;1.04387355;1.05611968;0.396918675;-0.0047014229;1.05071465;0.24002881;-0.0136802497;10;0.400000132;0;1.044444;0.999999074;0.999998464
23.140538;1.05071465;0.400048713;-0.0227984496;0.380739572;-0.021697717;1.04387454;1.05612067;0.396918311;-0.00469826406;1.05071567;0.2400288;-0.0136792418;10;0.400000146;0;1.044444;0.999999064;0.999998464
23.142538;1.0507156;0.400048693;-0.022795081;0.380739188;-0.0216944918;1.04387652;1.05612266;0.396916009;-0.00469509994;1.05071672;0.240028785;-0.0136772223;10;0.400000178;0;1.044444;0.999999049;0.999998466
23.143538;1.05071557;0.400048682;-0.0227933929;0.380739176;-0.0216928893;1.04387851;1.05612265;0.396916025;-0.0046935214;1.05071673;0.240028781;-0.0136762103;10;0.400000197;0;1.044444;0.999999044;0.999998468
23.145538;1.05071752;0.400048661;-0.0227883427;0.380738422;-0.0216880563;1.04388051;1.05612463;0.39691531;-0.00469035358;1.05071876;0.240028781;-0.0136731831;10;0.400000236;0;1.044444;0.999999041;0.999998477
23.146538;1.0507175;0.400048652;-0.0227866471;0.380738406;-0.021686453;1.04388152;1.05612462;0.39691533;-0.00468877302;1.05071876;0.240028784;-0.0136721685;10;0.400000256;0;1.044444;0.999999043;0.999998483
23.148538;1.05071846;0.400048639;-0.0227832475;0.380738008;-0.0216832252;1.04388354;1.0561266;0.396914621;-0.00468560009;1.05071976;0.240028794;-0.0136701395;10;0.400000298;0;1.044444;0.999999055;0.9999985
23.149538;1.05071945;0.400048635;-0.0227815441;0.380737627;-0.0216816012;1.04388455;1.05612659;0.396914642;-0.00468243816;1.05072075;0.2400288;-0.0136691261;10;0.400000319;0;1.044444;0.999999064;0.999998511
23.150538;1.05072044;0.400048634;-0.0227798387;0.380737244;-0.0216799772;1.04388657;1.05612758;0.396914286;-0.00468084839;1.05072174;0.240028806;-0.0136681139;10;0.40000034;0;1.044444;0.999999075;0.999998524
23.152538;1.05072142;0.40004697;-0.022776425;0.380735256;-0.0216767515;1.04388861;1.05612956;0.396913569;-0.00467766386;1.05072271;0.240027814;-0.0136660941;10;0.40000038;0;1.044444;0.999999105;0.999998555
23.153538;1.05072141;0.400046974;-0.0227747179;0.380735236;-0.0216751498;1.04388963;1.05612956;0.396913583;-0.00467607368;1.05072269;0.240027816;-0.0136650867;10;0.4000004;0;1.044444;0.999999124;0.999998573
23.155538;1.05072239;0.400046986;-0.0227696389;0.380734832;-0.0216703415;1.04389168;1.05613154;0.396911274;-0.00467288171;1.05072364;0.240027813;-0.0136620767;10;0.400000437;0;1.044444;0.999999168;0.999998616
23.158538;1.05072438;0.400047013;-0.0227645255;0.380734044;-0.0216655034;1.04389575;1.05613353;0.396910537;-0.00466809761;1.05072557;0.240027791;-0.0136590706;10;0.400000494;0;1.044444;0.999999252;0.999998696
23.159538;1.05072538;0.400047023;-0.0227628223;0.380733659;-0.0216638858;1.04389677;1.05613352;0.396910538;-0.00466492861;1.05072655;0.240027779;-0.0136580697;10;0.400000513;0;1.044444;0.999999284;0.999998727
23.161538;1.05072638;0.400047043;-0.0227594186;0.380733253;-0.0216606744;1.04389882;1.05613552;0.396909781;-0.00466173993;1.05072751;0.240027749;-0.0136560674;10;0.400000554;0;1.044444;0.999999353;0.999998793
23.162538;1.05072737;0.400047053;-0.0227577187;0.38073287;-0.0216590601;1.04389984;1.05613552;0.396909775;-0.00466015108;1.0507285;0.24002773;-0.0136550658;10;0.400000575;0;1.044444;0.999999388;0.999998826
23.163538;1.05072737;0.400047064;-0.0227543542;0.380732849;-0.0216558812;1.04390085;1.05613652;0.396909392;-0.0046585585;1.05072848;0.24002771;-0.0136530641;10;0.400000596;0;1.044444;0.999999425;0.99999886
23.165538;1.05072837;0.400047086;-0.0227509663;0.38073245;-0.0216526782;1.04390388;1.05613853;0.396908622;-0.00465537539;1.05072946;0.240027667;-0.013651062;10;0.400000636;0;1.044444;0.9999995;0.999998925
23.166538;1.05072937;0.40004543;-0.0227492766;0.380730486;-0.021651068;1.0439049;1.05613853;0.396908609;-0.00465378964;1.05073045;0.240026643;-0.0136500617;10;0.400000655;0;1.044444;0.999999538;0.999998955
23.167538;1.05073037;0.400045441;-0.0227475901;0.380730108;-0.0216494587;1.04390591;1.05613954;0.39690822;-0.00465220087;1.05073144;0.24002662;-0.0136490617;10;0.400000673;0;1.044444;0.999999575;0.999998984
23.168538;1.05073037;0.400045453;-0.0227459073;0.380730094;-0.0216478705;1.04390693;1.05614055;0.396907829;-0.00465061377;1.05073144;0.240026596;-0.0136480618;10;0.40000069;0;1.044444;0.999999612;0.99999901
23.169538;1.05073138;0.400045465;-0.0227442282;0.380729719;-0.021646262;1.04390794;1.05614056;0.396906236;-0.00464745486;1.05073244;0.240026572;-0.0136470617;10;0.400000705;0;1.044444;0.999999648;0.999999035
23.170538;1.05073138;0.400045478;-0.022742553;0.380729707;-0.0216446743;1.04390995;1.05614157;0.396905843;-0.00464587151;1.05073244;0.240026548;-0.0136460609;10;0.40000072;0;1.044444;0.999999682;0.999999056
23.171538;1.05073238;0.400045491;-0.022740882;0.380729334;-0.0216430662;1.04391097;1.05614258;0.39690545;-0.00464428996;1.05073344;0.240026524;-0.0136450593;10;0.400000734;0;1.044444;0.999999715;0.999999076
23.172538;1.05073338;0.400045505;-0.0227375481;0.380728959;-0.0216398719;1.04391198;1.05614259;0.396905432;-0.00464271444;1.05073444;0.240026499;-0.0136430567;10;0.400000746;0;1.044444;0.999999747;0.999999092
23.177538;1.05073544;0.400045585;-0.0227292685;0.380728179;-0.0216318899;1.04391705;1.05614665;0.396903841;-0.00463483629;1.05073645;0.240026381;-0.0136380364;10;0.400000804;0;1.044444;0.999999864;0.999999137
23.178538;1.05073645;0.400045602;-0.0227276215;0.380727804;-0.0216302801;1.04391906;1.05614666;0.396903825;-0.00463326607;1.05073745;0.240026362;-0.0136370316;10;0.400000815;0;1.044444;0.999999879;0.99999914
23.179538;1.05073747;0.400045618;-0.0227259764;0.38072743;-0.0216286702;1.04392006;1.05614767;0.396903433;-0.00463169152;1.05073845;0.240026345;-0.0136360264;10;0.400000827;0;1.044444;0.999999892;0.999999141
23.181538;1.05073852;0.400043983;-0.0227226885;0.380725457;-0.0216254716;1.04392207;1.05614968;0.396902653;-0.00462696355;1.05073944;0.240025318;-0.0136340154;10;0.400000851;0;1.044444;0.99999991;0.99999914
23.182538;1.05073854;0.400043999;-0.022719378;0.380725446;-0.0216222971;1.04392308;1.05614968;0.396902641;-0.00462539244;1.05073943;0.240025308;-0.0136320096;10;0.400000863;0;1.044444;0.999999918;0.999999138
23.184538;1.05074059;0.400044028;-0.022716089;0.380724698;-0.0216190797;1.04392508;1.05615169;0.39690029;-0.00462224073;1.05074142;0.240025297;-0.0136299982;10;0.400000884;0;1.044444;0.999999928;0.999999132
23.185538;1.05074061;0.400044042;-0.0227144438;0.380724688;-0.0216174918;1.04392708;1.05615169;0.396900283;-0.00462066919;1.05074141;0.240025295;-0.0136289928;10;0.400000892;0;1.044444;0.999999931;0.999999129
23.186538;1.05074164;0.400044056;-0.0227127984;0.380724315;-0.0216158835;1.04392809;1.05615269;0.3968999;-0.00461909348;1.05074241;0.240025295;-0.0136279877;10;0.400000899;0;1.044444;1.00000093;1.00000012
23.187538;1.05074166;0.400044069;-0.0227111529;0.380724306;-0.0216142958;1.04392909;1.05615369;0.396899519;-0.00461751821;1.0507424;0.240025297;-0.0136269829;10;0.400000904;0;1.044444;1.00000093;1.00000012
23.188538;1.05074268;0.400044083;-0.0227095072;0.380723937;-0.0216126876;1.0439301;1.05615369;0.396899516;-0.00461594789;1.05074339;0.240025301;-0.0136259783;10;0.400000907;0;1.044444;1.00000093;1.00000011
23.189538;1.0507437;0.400044096;-0.0227078617;0.380723568;-0.0216110794;1.0439311;1.05615469;0.396899138;-0.00461437373;1.05074438;0.240025307;-0.0136249741;10;0.400000908;0;1.044444;1.00000093;1.0000001
23.190538;1.05074372;0.400044108;-0.0227062166;0.380723562;-0.0216094918;1.04393211;1.05615569;0.396898761;-0.00461280004;1.05074437;0.240025314;-0.0136239703;10;0.400000907;0;1.044444;1.00000092;1.00000009
23.191538;1.05074474;0.400044119;-0.022704572;0.380723194;-0.0216078839;1.04393311;1.05615568;0.39689876;-0.004609653;1.05074536;0.240025322;-0.0136229673;10;0.400000904;0;1.044444;1.00000091;1.00000008
23.192538;1.05074475;0.400044128;-0.0227029281;0.380723189;-0.0216062967;1.04393512;1.05615668;0.396898384;-0.0046080799;1.05074535;0.240025331;-0.0136219649;10;0.400000898;0;1.044444;1.0000009;1.00000007
23.194538;1.05074577;0.400044142;-0.0226979763;0.380722819;-0.0216015173;1.04393713;1.05615767;0.396898009;-0.00460493844;1.05074633;0.240025351;-0.0136189631;10;0.40000088;0;1.044444;1.00000086;1.00000004
23.196538;1.05074778;0.400042483;-0.0226946954;0.380720502;-0.0215983058;1.04393914;1.05615966;0.396897263;-0.00460179281;1.05074831;0.240024372;-0.0136169654;10;0.400000849;0;1.044444;1.0000008;1.00000001
23.197538;1.05074779;0.400042484;-0.0226930567;0.380720499;-0.0215967211;1.04394014;1.05615966;0.396897268;-0.00460022404;1.05074829;0.240024382;-0.0136159682;10;0.400000828;0;1.044444;1.00000077;0.999999999
23.200538;1.05074978;0.400042472;-0.0226881477;0.380719774;-0.0215919255;1.04394415;1.05616266;0.396894592;-0.0045955013;1.05075025;0.240024409;-0.0136129825;10;0.400000741;0;1.044444;1.00000066;0.999999953
23.201538;1.05075078;0.400042464;-0.0226865132;0.380719413;-0.0215903201;1.04394515;1.05616265;0.396894607;-0.00459393014;1.05075124;0.240024417;-0.0136119895;10;0.400000706;0;1.044444;1.00000062;0.999999938
23.206538;1.05075278;0.400042405;-0.022676678;0.380718704;-0.0215807801;1.04395016;1.05616665;0.396893202;-0.00458446672;1.05075316;0.240024456;-0.0136060377;10;0.4000005;0;1.044444;1.0000004;0.999999869
23.207538;1.05075378;0.400042391;-0.0226750457;0.380718343;-0.0215791812;1.04395116;1.05616665;0.396893222;-0.00458289058;1.05075414;0.240024466;-0.0136050484;10;0.400000455;0;1.044444;1.00000036;0.999999857
23.209538;1.05075479;0.400042363;-0.0226717825;0.38071798;-0.0215760084;1.04395416;1.05616864;0.396892505;-0.00457972801;1.05075511;0.240024494;-0.0136030689;10;0.400000368;0;1.044444;1.00000028;0.999999833
23.210538;1.0507558;0.400040682;-0.0226701507;0.380716029;-0.0215744136;1.04395516;1.05616863;0.39689252;-0.0045781507;1.05075609;0.240023513;-0.0136020783;10;0.400000325;0;1.044444;1.00000025;0.999999821
23.212538;1.05075681;0.400040659;-0.0226668847;0.380715655;-0.0215712466;1.04395717;1.05617061;0.396891792;-0.00457498849;1.05075707;0.240023557;-0.013600096;10;0.400000244;0;1.044444;1.00000018;0.999999797
23.213538;1.05075682;0.400040649;-0.0226652496;0.380715646;-0.0215696737;1.04395817;1.0561706;0.396891801;-0.00457341304;1.05075706;0.240023583;-0.0135991046;10;0.400000206;0;1.044444;1.00000014;0.999999785
23.215538;1.05075885;0.400040635;-0.0226603076;0.380714894;-0.0215649007;1.04396017;1.05617258;0.396891063;-0.00457025731;1.05075904;0.240023637;-0.0135961231;10;0.400000134;0;1.044444;1.00000008;0.999999762
23.216538;1.05075886;0.40004063;-0.0226586676;0.380714878;-0.0215633275;1.04396218;1.05617256;0.396889489;-0.00456710753;1.05075903;0.240023664;-0.0135951339;10;0.400000099;0;1.044444;1.00000005;0.999999752
23.218538;1.05075989;0.400040626;-0.0226553837;0.380714478;-0.021560159;1.04396418;1.05617453;0.396888744;-0.00456395743;1.05076002;0.240023716;-0.0135931602;10;0.400000033;0;1.044444;0.999999994;0.999999737
23.219538;1.0507609;0.400040625;-0.0226537403;0.380714095;-0.0215585636;1.04396518;1.05617451;0.396888746;-0.00456238704;1.05076102;0.240023742;-0.0135921762;10;0.400000002;0;1.044444;0.999999969;0.999999733
23.220538;1.05076192;0.400040623;-0.0226520963;0.380713711;-0.0215569677;1.04396618;1.05617549;0.39688837;-0.00456081219;1.05076202;0.240023767;-0.0135911944;10;0.399999972;0;1.044444;0.999999945;0.999999731
23.221538;1.05076193;0.40004062;-0.0226504516;0.380713689;-0.0215553917;1.04396718;1.05617647;0.396887993;-0.004559237;1.05076201;0.240023792;-0.0135902146;10;0.399999943;0;1.044444;0.999999923;0.999999731
23.222538;1.05076295;0.400040615;-0.0226488064;0.380713305;-0.0215537947;1.04396818;1.05617645;0.39688799;-0.00455766556;1.05076301;0.240023818;-0.0135892365;10;0.399999915;0;1.044444;0.999999902;0.999999734
23.226538;1.050765;0.400038911;-0.0226422171;0.380710912;-0.0215474466;1.0439732;1.05617938;0.39688684;-0.00455135807;1.05076501;0.240022924;-0.0135853298;10;0.399999822;0;1.044444;0.999999837;0.999999763
23.227538;1.05076602;0.400038897;-0.0226389007;0.380710532;-0.0215442635;1.0439742;1.05618036;0.396886455;-0.00454977767;1.05076601;0.240022951;-0.013583352;10;0.399999804;0;1.044444;0.999999825;0.999999774
23.228538;1.05076603;0.400038883;-0.0226372499;0.380710514;-0.0215426871;1.04397521;1.05618035;0.396886444;-0.00454820079;1.05076601;0.240022976;-0.013582373;10;0.399999788;0;1.044444;0.999999815;0.999999785
23.231538;1.05076805;0.400038836;-0.022632288;0.380709747;-0.0215379179;1.04397824;1.05618329;0.396885283;-0.00454187688;1.05076801;0.240023046;-0.0135794235;10;0.39999975;0;1.044444;0.999999795;0.999999824
23.232538;1.05076806;0.400038819;-0.0226306298;0.380709737;-0.0215363419;1.04397925;1.05618328;0.396885271;-0.00454029921;1.05076801;0.240023066;-0.0135784351;10;0.399999742;0;1.044444;0.999999792;0.999999838
23.234538;1.05077007;0.400038787;-0.0226273056;0.380709;-0.0215331491;1.04398227;1.05618524;0.396882913;-0.00453713603;1.05077;0.240023104;-0.0135764506;10;0.399999729;0;1.044444;0.999999789;0.999999866
23.235538;1.05077007;0.40003877;-0.0226256388;0.380708996;-0.0215315734;1.04398329;1.05618523;0.396882898;-0.00453555885;1.05077;0.240023122;-0.0135754547;10;0.399999725;0;1.044444;0.99999979;0.999999879
23.237538;1.05077107;0.400038733;-0.0226222953;0.380708634;-0.021528403;1.04398532;1.0561872;0.396882115;-0.00453239516;1.050771;0.24002316;-0.0135734562;10;0.399999722;0;1.044444;0.999999793;0.999999904
23.238538;1.05077207;0.400038713;-0.0226206184;0.380708277;-0.0215268088;1.04398633;1.05618718;0.396882099;-0.00453081688;1.050772;0.240023182;-0.0135724536;10;0.399999722;0;1.044444;0.999999796;0.999999915
23.239538;1.05077207;0.400038691;-0.0226189386;0.380708284;-0.0215252363;1.04398734;1.05618817;0.396881707;-0.0045292338;1.050772;0.240023205;-0.0135714489;10;0.399999724;0;1.044444;0.999999799;0.999999924
23.240538;1.05077307;0.400038666;-0.0226172563;0.380707931;-0.0215236447;1.04398835;1.05618915;0.396881315;-0.0045276503;1.050773;0.24002323;-0.0135704424;10;0.399999728;0;1.044444;0.999999802;0.999999932
23.241538;1.05077406;0.40003864;-0.0226139051;0.380707581;-0.0215204684;1.04398936;1.05618914;0.3968813;-0.00452607085;1.050774;0.240023258;-0.0135684347;10;0.399999732;0;1.044444;0.999999805;0.999999938
23.242538;1.05077406;0.400036945;-0.022612219;0.380706008;-0.0215189001;1.04399037;1.05619013;0.396880911;-0.004524487;1.050774;0.240022287;-0.0135674261;10;0.399999739;0;1.044444;0.999999807;0.999999943
23.243538;1.05077505;0.400036913;-0.0226105314;0.380705662;-0.0215173123;1.04399238;1.05619112;0.396880523;-0.00452290319;1.050775;0.240022318;-0.0135664172;10;0.399999747;0;1.044444;0.999999809;0.999999945
23.244538;1.05077504;0.400036878;-0.022608843;0.38070568;-0.0215157456;1.04399338;1.05619112;0.396880511;-0.00452132395;1.050775;0.24002235;-0.0135654084;10;0.399999757;0;1.044444;0.999999811;0.999999946
23.246538;1.05077602;0.400036804;-0.0226054654;0.380705357;-0.0215125911;1.04399539;1.05619311;0.396879737;-0.00451658075;1.05077599;0.240022418;-0.0135633919;10;0.399999783;0;1.044444;0.999999812;0.999999943
