time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
23.247538;1.05077701;0.400036765;-0.0226037765;0.380705015;-0.0215110026;1.0439964;1.05619312;0.396879727;-0.0045150036;1.05077699;0.240022454;-0.0135623847;10;0.3999998;0;1.044444;0.999999812;0.99999994
23.248538;1.050778;0.400036726;-0.022602088;0.380704674;-0.0215094132;1.0439974;1.05619412;0.396879342;-0.00451342307;1.05077799;0.240022489;-0.0135613788;10;0.399999821;0;1.044444;0.999999811;0.999999935
23.249538;1.05077799;0.400036688;-0.0226003995;0.380704695;-0.0215078433;1.0439984;1.05619513;0.396878959;-0.00451184345;1.05077799;0.240022525;-0.0135603744;10;0.399999846;0;1.044444;0.99999981;0.99999993
23.250538;1.05077898;0.40003665;-0.0225987114;0.380704354;-0.0215062518;1.04399941;1.05619513;0.396878951;-0.0045102689;1.05077899;0.240022559;-0.013559372;10;0.399999875;0;1.044444;0.99999981;0.999999924
23.252538;1.05077997;0.400036579;-0.0225953362;0.380704033;-0.0215030867;1.04400141;1.05619715;0.396876607;-0.00450711174;1.05077999;0.240022622;-0.0135573729;10;0.399999944;0;1.044444;0.999999809;0.999999908
23.253538;1.05077997;0.400036547;-0.0225936491;0.380704053;-0.0215015132;1.04400341;1.05619716;0.3968766;-0.00450553626;1.05078;0.24002265;-0.0135563755;10;0.399999984;0;1.044444;0.999999809;0.999999899
23.255538;1.05078196;0.400036492;-0.022590276;0.380703367;-0.0214983228;1.04400542;1.05619919;0.396875835;-0.00450237135;1.05078202;0.240022698;-0.0135543838;10;0.40000007;0;1.044444;0.99999981;0.999999882
23.258538;1.05078298;0.400036437;-0.0225835519;0.38070306;-0.0214919903;1.04400843;1.05620023;0.396875439;-0.00449761386;1.05078307;0.240022748;-0.0135503983;10;0.40000021;0;1.044444;0.999999817;0.999999869
23.260538;1.050784;0.400034751;-0.0225801818;0.380701147;-0.0214888211;1.04401045;1.05620226;0.396874674;-0.00449442414;1.0507841;0.240021769;-0.0135484072;10;0.400000304;0;1.044444;0.999999826;0.999999874
23.261538;1.05078502;0.400034746;-0.0225784976;0.380700803;-0.021487228;1.04401147;1.05620228;0.396874667;-0.00449283068;1.05078512;0.240021777;-0.0135474114;10;0.400000349;0;1.044444;0.999999832;0.99999988
23.262538;1.05078503;0.400034743;-0.0225768142;0.380700819;-0.0214856571;1.04401248;1.05620329;0.396874284;-0.00449123135;1.05078514;0.240021783;-0.0135464158;10;0.400000392;0;1.044444;0.99999984;0.999999889
23.263538;1.05078605;0.400034741;-0.0225751316;0.380700474;-0.021484068;1.0440145;1.05620431;0.396873902;-0.00448805267;1.05078616;0.240021787;-0.0135454204;10;0.400000433;0;1.044444;0.99999985;0.9999999
23.264538;1.05078707;0.400034742;-0.0225734502;0.380700127;-0.0214824809;1.04401551;1.05620432;0.396873895;-0.00448645513;1.05078717;0.240021789;-0.0135444254;10;0.400000471;0;1.044444;0.999999861;0.999999913
23.266538;1.0507881;0.400034747;-0.0225700917;0.380699799;-0.0214793335;1.04401754;1.05620634;0.396873126;-0.00448324899;1.05078821;0.240021787;-0.0135424373;10;0.400000537;0;1.044444;0.99999989;0.999999946
23.267538;1.05078811;0.40003475;-0.022568415;0.380699818;-0.0214777726;1.04401855;1.05620635;0.396873116;-0.00448164891;1.05078823;0.240021782;-0.0135414444;10;0.400000566;0;1.044444;0.999999908;0.999999964
23.269538;1.05078914;0.40003476;-0.0225650675;0.380699498;-0.0214746337;1.04402058;1.05620836;0.396870764;-0.00447843773;1.05078926;0.240021763;-0.0135394609;10;0.400000614;0;1.044444;0.999999948;1
23.271538;1.05079116;0.400034772;-0.0225617275;0.380698823;-0.0214714758;1.04402261;1.05620935;0.396870363;-0.00447522741;1.0507913;0.240021736;-0.0135374805;10;0.400000652;0;1.044444;0.999999993;1.00000004
23.272538;1.05079116;0.400034778;-0.0225600602;0.38069885;-0.0214699166;1.04402362;1.05621035;0.396869972;-0.00447361872;1.05079131;0.24002172;-0.0135364913;10;0.400000666;0;1.044444;1.00000002;1.00000006
23.273538;1.05079217;0.400034784;-0.0225583948;0.380698518;-0.0214683354;1.04402463;1.05621034;0.396869957;-0.00447201329;1.05079233;0.240021703;-0.0135355027;10;0.400000678;0;1.044444;1.00000004;1.00000009
23.274538;1.05079217;0.40003479;-0.0225550645;0.380698549;-0.0214651867;1.04402664;1.05621133;0.396869565;-0.00447040281;1.05079235;0.240021684;-0.0135335146;10;0.400000688;0;1.044444;1.00000006;1.00000011
23.275538;1.05079317;0.400034795;-0.0225534023;0.380698219;-0.021463601;1.04402764;1.05621232;0.396869173;-0.00446879183;1.05079336;0.240021665;-0.013532527;10;0.400000695;0;1.044444;1.00000008;1.00000013
23.276538;1.05079317;0.400034799;-0.0225517414;0.380698252;-0.0214620325;1.04402865;1.05621231;0.396869154;-0.00446718504;1.05079338;0.240021646;-0.0135315397;10;0.400000701;0;1.044444;1.0000001;1.00000014
23.278538;1.05079417;0.400033137;-0.022548422;0.380696369;-0.0214588643;1.04403064;1.05621428;0.396868363;-0.00446396479;1.05079442;0.240020609;-0.0135295663;10;0.400000708;0;1.044444;1.00000014;1.00000018
23.279538;1.05079516;0.400033138;-0.0225467628;0.380696038;-0.0214572637;1.04403164;1.05621427;0.396868343;-0.00446236068;1.05079544;0.240020591;-0.0135285801;10;0.40000071;0;1.044444;1.00000015;1.0000002
23.280538;1.05079615;0.400033138;-0.0225451031;0.380695704;-0.021455659;1.04403263;1.05621525;0.396867946;-0.00446075397;1.05079646;0.240020574;-0.0135275939;10;0.400000712;0;1.044444;1.00000017;1.00000021
23.281538;1.05079614;0.400033137;-0.0225434425;0.38069573;-0.0214540704;1.04403362;1.05621623;0.396867551;-0.00445914918;1.05079648;0.240020558;-0.0135266073;10;0.400000713;0;1.044444;1.00000018;1.00000023
23.282538;1.05079713;0.400033137;-0.0225417808;0.380695391;-0.0214524575;1.0440346;1.05621622;0.396867532;-0.00445755082;1.0507975;0.240020543;-0.01352562;10;0.400000714;0;1.044444;1.00000018;1.00000024
23.286538;1.05079905;0.400033138;-0.0225351208;0.380694732;-0.021446016;1.04403852;1.05621914;0.396866341;-0.00444959493;1.05079957;0.240020486;-0.0135216559;10;0.400000712;0;1.044444;1.00000019;1.0000003
23.287538;1.05080003;0.400033141;-0.0225334527;0.380694379;-0.0214443902;1.0440405;1.05622013;0.396865954;-0.00444800763;1.05080059;0.240020473;-0.0135206601;10;0.400000709;0;1.044444;1.00000019;1.00000031
23.290538;1.05080095;0.400033161;-0.0225284396;0.380694032;-0.0214395466;1.04404343;1.05622109;0.396863979;-0.00444327458;1.05080162;0.240020429;-0.0135176633;10;0.40000069;0;1.044444;1.00000018;1.00000035
23.292538;1.05080189;0.400033183;-0.0225250896;0.380693669;-0.0214363061;1.04404538;1.05622306;0.396863219;-0.0044401282;1.05080264;0.240020397;-0.0135156581;10;0.400000666;0;1.044444;1.00000018;1.00000036
23.293538;1.05080286;0.400033196;-0.0225234123;0.380693304;-0.0214346742;1.04404635;1.05622305;0.396863216;-0.00443856287;1.05080365;0.240020381;-0.0135146533;10;0.400000651;0;1.044444;1.00000018;1.00000036
23.295538;1.05080381;0.400033228;-0.0225200532;0.380692935;-0.0214314282;1.0440483;1.05622503;0.396862457;-0.00443543001;1.05080466;0.240020349;-0.0135126404;10;0.400000618;0;1.044444;1.00000018;1.00000036
23.296538;1.05080379;0.40003158;-0.0225167051;0.380691344;-0.0214282282;1.04404927;1.05622502;0.396862454;-0.00443387033;1.05080467;0.240019333;-0.0135106329;10;0.400000601;0;1.044444;1.00000018;1.00000035
23.298538;1.05080575;0.40003162;-0.0225133399;0.380690609;-0.0214249592;1.04405122;1.056227;0.3968617;-0.00443074582;1.05080669;0.2400193;-0.0135086172;10;0.400000566;0;1.044444;1.00000018;1.00000032
23.299538;1.05080573;0.40003164;-0.0225116568;0.380690602;-0.0214233457;1.0440522;1.056227;0.396861699;-0.0044291885;1.05080669;0.240019283;-0.0135076097;10;0.400000549;0;1.044444;1.00000018;1.0000003
23.304538;1.05080866;0.400031745;-0.0225032451;0.380689473;-0.0214152341;1.04405809;1.056231;0.396860193;-0.00442137571;1.05080975;0.240019191;-0.0135025774;10;0.400000469;0;1.044444;1.00000017;1.00000017
23.305538;1.05080865;0.400031766;-0.0225015648;0.380689464;-0.0214136295;1.04405907;1.056231;0.396860191;-0.00441981365;1.05080976;0.240019173;-0.0135015723;10;0.400000455;0;1.044444;1.00000017;1.00000015
23.307538;1.05081063;0.400031809;-0.0224982071;0.380688724;-0.0214103883;1.04406105;1.05623201;0.396859808;-0.00441668366;1.05081178;0.240019135;-0.0134995654;10;0.400000428;0;1.044444;1.00000017;1.00000009
23.312538;1.0508126;0.400031907;-0.0224898333;0.380687984;-0.0214023884;1.04406602;1.05623606;0.396856717;-0.00440885629;1.05081379;0.240019037;-0.0134945655;10;0.400000385;0;1.044444;1.00000018;0.999999966
23.313538;1.0508136;0.400031922;-0.0224881602;0.380687624;-0.02140078;1.04406703;1.05623607;0.396856718;-0.0044072965;1.05081479;0.240019015;-0.0134935659;10;0.400000383;0;1.044444;1.00000019;0.999999949
23.314538;1.0508136;0.400031936;-0.0224864869;0.380687629;-0.0213991922;1.04406803;1.05623709;0.396856344;-0.00440573343;1.05081479;0.240018993;-0.0134925655;10;0.400000383;0;1.044444;1.00000019;0.999999935
23.315538;1.0508146;0.400030281;-0.0224848125;0.380685689;-0.0213975838;1.04407003;1.05623811;0.396855972;-0.00440417117;1.05081578;0.240017969;-0.0134915641;10;0.400000386;0;1.044444;1.00000019;0.999999923
23.316538;1.0508146;0.400030291;-0.0224831369;0.380685699;-0.0213959956;1.04407104;1.05623812;0.396855977;-0.00440261373;1.05081577;0.240017945;-0.0134905614;10;0.400000391;0;1.044444;1.00000019;0.999999913
23.318538;1.05081661;0.400030306;-0.0224797826;0.380684999;-0.0213927775;1.04407305;1.05624016;0.396855238;-0.00439949194;1.05081774;0.240017893;-0.0134885516;10;0.400000406;0;1.044444;1.00000019;0.999999901
23.321538;1.05081763;0.400030317;-0.0224747448;0.380684686;-0.02138799;1.04407608;1.05624123;0.396854888;-0.00439481983;1.05081869;0.24001781;-0.013485527;10;0.400000435;0;1.044444;1.00000018;0.999999895
23.323538;1.05081865;0.400030319;-0.0224713836;0.380684362;-0.0213847913;1.04407809;1.05624326;0.396854158;-0.0043916985;1.05081965;0.240017754;-0.0134835049;10;0.400000456;0;1.044444;1.00000018;0.999999895
23.324538;1.05081966;0.400030318;-0.0224697024;0.380684019;-0.021383182;1.04407909;1.05624328;0.39685417;-0.00439014036;1.05082062;0.240017727;-0.0134824926;10;0.400000466;0;1.044444;1.00000018;0.999999895
23.327538;1.0508207;0.400030309;-0.0224646588;0.380683706;-0.0213783951;1.0440821;1.05624532;0.396853454;-0.0043838672;1.05082155;0.240017648;-0.0134794563;10;0.400000498;0;1.044444;1.00000018;0.9999999
23.329538;1.05082274;0.400030299;-0.0224612989;0.380683008;-0.0213751767;1.04408409;1.05624733;0.396852725;-0.00438072133;1.05082349;0.240017598;-0.0134774362;10;0.400000519;0;1.044444;1.00000018;0.999999909
23.332538;1.0508238;0.400030275;-0.0224562663;0.38068267;-0.0213703873;1.04408706;1.05624834;0.396850806;-0.00437599133;1.05082442;0.240017529;-0.0134744141;10;0.400000549;0;1.044444;1.00000019;0.999999937
23.333538;1.05082482;0.400030263;-0.0224545904;0.380682312;-0.0213687756;1.04408805;1.05624934;0.396850442;-0.00437440607;1.05082539;0.24001751;-0.0134734085;10;0.40000056;0;1.044444;1.00000019;0.999999951
23.334538;1.05082484;0.400030249;-0.0224529151;0.380682314;-0.021367183;1.04409004;1.05625033;0.396850078;-0.00437281738;1.05082536;0.240017492;-0.0134724036;10;0.40000057;0;1.044444;1.00000019;0.999999967
23.337538;1.05082689;0.40002853;-0.022446225;0.380679994;-0.0213607686;1.04409299;1.0562523;0.396849363;-0.00436803343;1.05082727;0.24001645;-0.0134683945;10;0.400000602;0;1.044444;1.0000002;1.00000002
23.338538;1.0508269;0.40002851;-0.0224445508;0.380679985;-0.021359169;1.04409397;1.05625228;0.396849377;-0.00436643439;1.05082724;0.240016441;-0.0134673932;10;0.400000612;0;1.044444;1.00000021;1.00000004
23.340538;1.05082892;0.400028472;-0.0224412019;0.380679234;-0.0213559235;1.04409593;1.05625325;0.396849032;-0.00436322341;1.05082917;0.24001643;-0.0134653927;10;0.400000628;0;1.044444;1.00000022;1.00000008
23.345538;1.05083094;0.400028393;-0.0224328194;0.380678403;-0.0213478475;1.04410085;1.05625713;0.39684763;-0.00435516231;1.05083099;0.240016442;-0.0134603954;10;0.400000637;0;1.044444;1.00000023;1.00000018
23.346538;1.05083194;0.400028381;-0.0224311407;0.380678015;-0.021346219;1.04410183;1.05625711;0.396847652;-0.00435355216;1.05083195;0.240016449;-0.0134593949;10;0.400000632;0;1.044444;1.00000023;1.00000019
23.348538;1.05083293;0.400028364;-0.0224277818;0.380677601;-0.0213429856;1.0441038;1.05625906;0.396846947;-0.00435032568;1.05083288;0.240016465;-0.0134573928;10;0.400000615;0;1.044444;1.00000022;1.00000022
23.351538;1.05083389;0.400028357;-0.0224227437;0.380677164;-0.021338157;1.04410677;1.05625999;0.39684664;-0.00434550395;1.05083378;0.240016488;-0.0134543856;10;0.400000573;0;1.044444;1.00000021;1.00000026
23.353538;1.05083486;0.400028364;-0.0224193889;0.380676755;-0.0213349387;1.04410876;1.05626195;0.396844355;-0.00434229276;1.05083473;0.240016496;-0.0134523772;10;0.400000536;0;1.044444;1.00000019;1.00000028
23.354538;1.05083585;0.40002837;-0.0224177135;0.380676372;-0.0213333219;1.04410975;1.05626193;0.396844376;-0.00434069478;1.05083571;0.240016498;-0.0134513718;10;0.400000516;0;1.044444;1.00000018;1.00000029
23.356538;1.05083681;0.400028387;-0.0224143681;0.380675976;-0.0213301139;1.04411174;1.0562639;0.396843664;-0.00433749845;1.05083668;0.240016497;-0.0134493592;10;0.400000473;0;1.044444;1.00000016;1.00000031
23.359538;1.05083876;0.400026747;-0.0224093675;0.380673642;-0.0213253034;1.04411473;1.05626486;0.396843341;-0.00433273075;1.05083863;0.240015492;-0.0134463356;10;0.400000407;0;1.044444;1.00000013;1.00000033
23.360538;1.05083875;0.400026754;-0.0224077058;0.380673641;-0.0213237155;1.04411673;1.05626586;0.39684298;-0.00433114336;1.05083862;0.24001549;-0.0134453267;10;0.400000386;0;1.044444;1.00000012;1.00000033
23.361538;1.05083973;0.40002676;-0.0224060466;0.380673281;-0.0213221075;1.04411772;1.05626685;0.396842618;-0.00432955798;1.0508396;0.240015489;-0.0134443173;10;0.400000365;0;1.044444;1.00000011;1.00000033
23.364538;1.05084069;0.400026771;-0.0224010804;0.380672937;-0.0213173248;1.04412072;1.05626786;0.39684228;-0.00432639668;1.05084057;0.240015486;-0.0134412852;10;0.400000303;0;1.044444;1.00000008;1.00000032
23.369538;1.05084365;0.400026772;-0.0223928291;0.380671893;-0.0213093224;1.04412573;1.05627192;0.39684082;-0.00431849578;1.05084353;0.240015476;-0.0134361992;10;0.400000211;0;1.044444;1.00000004;1.00000027
23.370538;1.05084364;0.40002677;-0.0223911812;0.380671901;-0.0213077341;1.04412673;1.05627193;0.396840824;-0.00431691898;1.05084354;0.240015471;-0.013435175;10;0.400000192;0;1.044444;1.00000004;1.00000026
23.372538;1.05084563;0.400026763;-0.0223878859;0.380671189;-0.0213045187;1.04412874;1.05627297;0.396840451;-0.00431376253;1.05084555;0.240015458;-0.0134331197;10;0.400000155;0;1.044444;1.00000004;1.00000024
23.373538;1.05084562;0.400026757;-0.0223862385;0.380671195;-0.0213029324;1.04412974;1.056274;0.396840073;-0.00431218297;1.05084556;0.24001545;-0.0134320886;10;0.400000137;0;1.044444;1.00000004;1.00000024
23.374538;1.05084661;0.40002675;-0.0223862579;0.380670837;-0.0213029129;1.04413074;1.05627502;0.396839696;-0.00431060374;1.05084657;0.240015442;-0.0134320553;10;0.400000118;0;1.044444;1.00000005;1.00000023
23.377538;1.05084758;0.400026724;-0.0223813184;0.380670488;-0.0212981473;1.04413373;1.0562761;0.396837728;-0.00430587376;1.05084762;0.240015414;-0.0134289441;10;0.400000064;0;1.044444;1.00000007;1.00000023
23.382538;1.05085053;0.400024994;-0.0223730987;0.38066783;-0.0212902135;1.04413868;1.05628023;0.396836182;-0.00429797015;1.05085073;0.240014388;-0.0134237546;10;0.399999975;0;1.044444;1.00000014;1.00000027
23.385538;1.05085153;0.400024941;-0.0223681723;0.380667469;-0.021285482;1.04414165;1.05628128;0.396835776;-0.00429323452;1.05085179;0.240014396;-0.0134206638;10;0.399999911;0;1.044444;1.00000018;1.00000032
23.387538;1.05085254;0.400024898;-0.0223648862;0.380667102;-0.0212823227;1.04414363;1.05628331;0.396835003;-0.00429008005;1.05085283;0.240014411;-0.0134186175;10;0.39999986;0;1.044444;1.00000021;1.00000035
23.390538;1.05085459;0.400024826;-0.0223599551;0.380666352;-0.0212775733;1.04414664;1.05628434;0.396834598;-0.00428537461;1.05085487;0.240014443;-0.0134155704;10;0.399999781;0;1.044444;1.00000026;1.00000039
23.392538;1.05085564;0.400024774;-0.0223566691;0.380665962;-0.021274412;1.04414864;1.05628635;0.396833829;-0.00428224317;1.05085589;0.240014472;-0.0134135546;10;0.399999731;0;1.044444;1.00000029;1.0000004
23.395538;1.05085773;0.400024701;-0.0223517412;0.380665182;-0.0212696556;1.04415166;1.05628735;0.396833431;-0.00427756053;1.0508579;0.240014523;-0.0134105535;10;0.399999668;0;1.044444;1.00000034;1.00000041
23.397538;1.0508588;0.400024658;-0.0223484529;0.380664773;-0.0212664889;1.04415366;1.05628934;0.396832668;-0.00427443355;1.05085891;0.240014562;-0.0134085662;10;0.399999638;0;1.044444;1.00000038;1.00000042
23.400538;1.05085991;0.400024602;-0.0223435127;0.380664337;-0.0212617474;1.04415667;1.05629031;0.396832275;-0.0042697483;1.05085992;0.240014624;-0.0134056042;10;0.399999614;0;1.044444;1.00000043;1.00000041
23.401538;1.05086095;0.400024584;-0.0223418639;0.380663951;-0.0212601536;1.04415767;1.05629129;0.396831895;-0.00426818228;1.05086093;0.240014644;-0.0134046217;10;0.399999612;0;1.044444;1.00000044;1.00000041
23.402538;1.05086099;0.400024565;-0.022340214;0.380663928;-0.0212585804;1.04415868;1.05629227;0.396831516;-0.00426819296;1.05086093;0.240014664;-0.0134036416;10;0.399999613;0;1.044444;1.00000045;1.00000041
23.405538;1.05086309;0.400022844;-0.0223352569;0.380661559;-0.0212538233;1.04416169;1.0562932;0.39682956;-0.00426348875;1.05086295;0.240013716;-0.0134007143;10;0.399999629;0;1.044444;1.00000048;1.00000041
23.407538;1.05086415;0.400022811;-0.0223319433;0.380661171;-0.021250661;1.04416369;1.05629515;0.396828816;-0.00426033402;1.05086397;0.240013745;-0.0133987721;10;0.39999965;0;1.044444;1.00000048;1.0000004
23.410538;1.05086523;0.400022773;-0.0223269591;0.38066079;-0.0212459243;1.0441667;1.05629607;0.396828461;-0.00425558776;1.05086499;0.240013778;-0.0133958683;10;0.399999693;0;1.044444;1.00000048;1.00000038
23.411538;1.05086625;0.400022765;-0.0223269613;0.380660428;-0.0212459154;1.04416771;1.05629705;0.396828097;-0.00425399782;1.050866;0.240013787;-0.0133959027;10;0.399999708;0;1.044444;1.00000048;1.00000037
23.412538;1.05086627;0.40002276;-0.0223252952;0.38066043;-0.0212443387;1.04416871;1.05629802;0.396827732;-0.00425240595;1.05086601;0.240013794;-0.0133949384;10;0.399999724;0;1.044444;1.00000048;1.00000036
23.415538;1.0508683;0.400022766;-0.0223202873;0.380659726;-0.0212395573;1.04417173;1.05629896;0.396827395;-0.0042476308;1.05086802;0.240013803;-0.0133920517;10;0.399999765;0;1.044444;1.00000047;1.00000035
23.417538;1.0508693;0.400022785;-0.0223169394;0.380659388;-0.0212363693;1.04417374;1.05630093;0.39682667;-0.00424443812;1.05086902;0.240013799;-0.0133901293;10;0.399999784;0;1.044444;1.00000046;1.00000035
23.418538;1.0508693;0.400022799;-0.0223152625;0.380659402;-0.0212347843;1.04417475;1.05630092;0.396826684;-0.00424284517;1.05086902;0.240013795;-0.0133891673;10;0.399999791;0;1.044444;1.00000045;1.00000035
23.419538;1.0508703;0.400022816;-0.0223135837;0.380659054;-0.0212331788;1.04417577;1.0563019;0.396826321;-0.00424124788;1.05087002;0.24001379;-0.0133882042;10;0.399999797;0;1.044444;1.00000045;1.00000035
23.420538;1.05087029;0.400022836;-0.0223119033;0.38065907;-0.0212315934;1.04417678;1.05630189;0.396826333;-0.00423965428;1.05087002;0.240013784;-0.0133872399;10;0.399999802;0;1.044444;1.00000044;1.00000036
23.422538;1.05087127;0.400022882;-0.022308538;0.380658739;-0.0212284025;1.04417881;1.05630386;0.396825606;-0.00423645744;1.05087101;0.240013772;-0.013385307;10;0.399999811;0;1.044444;1.00000042;1.00000036
23.425538;1.05087322;0.40002297;-0.0223034865;0.380658059;-0.0212236064;1.04418187;1.05630482;0.396825259;-0.00423324111;1.05087299;0.240013756;-0.0133823988;10;0.399999828;0;1.044444;1.0000004;1.00000036
23.427538;1.05087419;0.40002304;-0.0223001219;0.380657723;-0.021220418;1.04418391;1.0563068;0.39682452;-0.00423003227;1.05087397;0.240013748;-0.0133804562;10;0.399999848;0;1.044444;1.00000039;1.00000035
23.430538;1.05087514;0.400023155;-0.0222950868;0.380657398;-0.0212156528;1.04418698;1.05630778;0.396824149;-0.00422521417;1.05087494;0.240013739;-0.0133775399;10;0.399999895;0;1.044444;1.0000004;1.00000031
23.432538;1.05087611;0.400021564;-0.0222934048;0.380655476;-0.021214062;1.04418902;1.05630978;0.396821813;-0.00422199104;1.05087591;0.240012733;-0.0133765949;10;0.399999936;0;1.044444;1.00000042;1.00000028
23.437538;1.05087905;0.400021722;-0.0222850616;0.380654478;-0.0212061225;1.04419311;1.05631177;0.39682101;-0.00421395106;1.05087886;0.240012717;-0.0133717259;10;0.400000053;0;1.044444;1.0000005;1.00000016
23.439538;1.05088004;0.400021771;-0.0222817345;0.380654157;-0.0212029476;1.04419514;1.05631376;0.39682023;-0.00421232097;1.05087985;0.240012709;-0.0133697718;10;0.400000097;0;1.044444;1.00000056;1.00000011
23.442538;1.05088102;0.400021834;-0.0222767464;0.380653859;-0.0211981866;1.04419819;1.05631474;0.396819808;-0.00420753044;1.05088084;0.240012691;-0.0133668277;10;0.400000152;0;1.044444;1.00000065;1.00000003
23.444538;1.05088201;0.400021869;-0.0222734191;0.380653544;-0.0211949996;1.04420021;1.05631672;0.396819026;-0.00420433751;1.05088183;0.240012675;-0.0133648553;10;0.40000018;0;1.044444;1.00000071;0.999999975
23.449538;1.05088499;0.400021925;-0.0222667544;0.380652585;-0.0211885828;1.04420523;1.05631865;0.396818216;-0.00419639314;1.0508848;0.240012619;-0.0133609027;10;0.400000221;0;1.044444;1.00000086;0.999999856
23.451538;1.05088597;0.400021935;-0.0222634144;0.380652276;-0.0211853786;1.04420722;1.05632061;0.396817454;-0.00419322313;1.05088579;0.24001259;-0.0133589158;10;0.400000224;0;1.044444;1.00000091;0.999999815
23.454538;1.05088694;0.40002194;-0.0222583972;0.380651985;-0.021180588;1.04421019;1.05632156;0.39681708;-0.00419006816;1.05088676;0.240012544;-0.0133559238;10;0.400000215;0;1.044444;1.00000097;0.99999976
23.456538;1.05088791;0.400021938;-0.022255049;0.38065166;-0.0211773951;1.04421216;1.05632352;0.396816344;-0.00418691723;1.05088774;0.240012513;-0.0133539168;10;0.400000206;0;1.044444;1.000001;0.999999728
23.458538;1.05088888;0.400020265;-0.0222516991;0.380649736;-0.0211742092;1.04421413;1.05632449;0.396815992;-0.00418377774;1.05088873;0.240011482;-0.0133518973;10;0.400000203;0;1.044444;1.00000101;0.999999703
23.459538;1.05088986;0.400020262;-0.0222500241;0.380649379;-0.0211726091;1.0442151;1.05632447;0.396816006;-0.00418221219;1.05088972;0.240011468;-0.0133508823;10;0.400000204;0;1.044444;1.00000101;0.999999695
23.460538;1.05088984;0.400020258;-0.0222483495;0.380649381;-0.021171031;1.04421608;1.05632546;0.396815647;-0.00418064349;1.05088972;0.240011453;-0.0133498638;10;0.400000207;0;1.044444;1.00000101;0.99999969
23.461538;1.05089082;0.400020254;-0.0222466753;0.380649018;-0.0211694348;1.04421706;1.05632544;0.396814085;-0.00417907911;1.05089072;0.240011439;-0.0133488416;10;0.400000212;0;1.044444;1.000001;0.999999688
23.462538;1.05089079;0.400020249;-0.022246668;0.380649012;-0.021169447;1.04421703;1.05632643;0.396813726;-0.00417751073;1.05089072;0.240011426;-0.0133488161;10;0.400000219;0;1.044444;1.00000099;0.999999689
23.463538;1.05089177;0.400020244;-0.022244994;0.380648641;-0.0211678554;1.044218;1.05632742;0.396813367;-0.00417594202;1.05089172;0.240011412;-0.0133477875;10;0.400000228;0;1.044444;1.00000098;0.999999693
23.468538;1.05089366;0.400020208;-0.0222366265;0.380647815;-0.0211599899;1.04422289;1.05632939;0.396812706;-0.00416968114;1.05089378;0.240011354;-0.0133426158;10;0.400000277;0;1.044444;1.00000087;0.999999741
23.470538;1.05089463;0.400020191;-0.0222332837;0.380647387;-0.0211568477;1.04422486;1.05633139;0.396811991;-0.0041665407;1.05089482;0.240011337;-0.0133405451;10;0.400000293;0;1.044444;1.00000081;0.999999768
23.475538;1.05089758;0.400020141;-0.0222266087;0.380646111;-0.021150568;1.04422984;1.05633341;0.396811321;-0.00415871266;1.05089794;0.240011318;-0.0133363864;10;0.400000322;0;1.044444;1.00000068;0.999999829
23.477538;1.05089858;0.400020118;-0.022223279;0.380645667;-0.0211474255;1.04423186;1.05633543;0.396810592;-0.00415716188;1.05089899;0.240011319;-0.013334328;10;0.400000331;0;1.044444;1.00000063;0.999999845
23.478538;1.05089858;0.400020107;-0.0222216156;0.380645628;-0.0211458639;1.04423288;1.05633545;0.396810602;-0.00415560301;1.05089901;0.240011321;-0.0133332997;10;0.400000335;0;1.044444;1.00000061;0.999999851
23.479538;1.05089958;0.400020095;-0.0222199527;0.380645227;-0.0211442818;1.0442339;1.05633646;0.396810236;-0.00415404092;1.05090003;0.240011325;-0.0133322722;10;0.400000338;0;1.044444;1.00000059;0.999999855
23.480538;1.05089959;0.400020083;-0.0222182903;0.38064519;-0.0211427194;1.04423392;1.05633647;0.396810245;-0.00415248334;1.05090005;0.240011329;-0.0133312457;10;0.400000339;0;1.044444;1.00000057;0.999999858
23.481538;1.0509006;0.40002007;-0.0222166283;0.380644793;-0.0211411362;1.04423495;1.05633748;0.396809878;-0.00415092239;1.05090106;0.240011333;-0.0133302204;10;0.400000339;0;1.044444;1.00000054;0.999999859
23.483538;1.05090063;0.400020043;-0.0222133045;0.380644729;-0.0211380086;1.04423701;1.0563385;0.396809522;-0.00414780651;1.05090109;0.240011343;-0.0133281743;10;0.400000334;0;1.044444;1.00000051;0.999999857
23.484538;1.05090165;0.400020029;-0.0222133092;0.38064434;-0.0211380097;1.04423804;1.0563385;0.396809531;-0.00414625191;1.0509021;0.240011348;-0.0133281536;10;0.400000329;0;1.044444;1.00000049;0.999999854
23.485538;1.05090167;0.400020015;-0.022211647;0.380644316;-0.0211364444;1.04423908;1.05633951;0.396809166;-0.00414469447;1.05090211;0.240011353;-0.0133271341;10;0.400000323;0;1.044444;1.00000047;0.99999985
23.486538;1.05090269;0.400020001;-0.0222099843;0.380643933;-0.0211348583;1.04424012;1.05634052;0.396808799;-0.0041447159;1.05090311;0.240011357;-0.013326116;10;0.400000315;0;1.044444;1.00000045;0.999999845
23.489538;1.05090376;0.400018296;-0.0222049929;0.38064194;-0.0211301341;1.04424324;1.05634155;0.39680845;-0.0041400604;1.05090414;0.240010367;-0.0133230681;10;0.40000028;0;1.044444;1.0000004;0.999999828
23.490538;1.05090479;0.400018285;-0.0222033282;0.380641567;-0.021128543;1.04424428;1.05634256;0.396808084;-0.0041385071;1.05090514;0.24001037;-0.013322054;10;0.400000264;0;1.044444;1.00000038;0.999999821
23.491538;1.05090481;0.400018275;-0.0222016634;0.380641559;-0.0211269699;1.04424531;1.05634256;0.396808092;-0.00413695775;1.05090515;0.240010371;-0.0133210406;10;0.400000246;0;1.044444;1.00000037;0.999999813
23.493538;1.05090585;0.400018261;-0.0221983348;0.380641189;-0.0211237968;1.04424738;1.05634458;0.396805777;-0.00413385006;1.05090618;0.240010372;-0.0133190159;10;0.400000204;0;1.044444;1.00000035;0.999999798
23.500538;1.05090997;0.400018285;-0.0221883709;0.380639757;-0.0211142016;1.04425355;1.05634764;0.396804663;-0.00412453727;1.0509103;0.240010382;-0.0133129378;10;0.400000036;0;1.044444;1.00000034;0.999999771
23.502538;1.050911;0.400018308;-0.022185049;0.380639407;-0.0211109967;1.04425557;1.05634966;0.396803901;-0.0041214082;1.05091135;0.240010391;-0.0133109157;10;0.399999989;0;1.044444;1.00000034;0.999999772
23.503538;1.05091101;0.400018321;-0.0221833874;0.380639413;-0.0211094033;1.04425658;1.05634966;0.396803894;-0.00411984455;1.05091138;0.240010396;-0.0133099036;10;0.399999967;0;1.044444;1.00000034;0.999999774
23.504538;1.05091103;0.400018334;-0.0221833919;0.380639418;-0.0211093957;1.04425759;1.05635067;0.39680351;-0.00411985263;1.05091141;0.240010403;-0.0133098906;10;0.399999947;0;1.044444;1.00000034;0.999999776
23.506538;1.05091206;0.400018361;-0.0221800653;0.380639063;-0.0211061878;1.0442596;1.05635168;0.396803113;-0.00411671123;1.05091246;0.240010419;-0.0133078612;10;0.399999911;0;1.044444;1.00000034;0.999999782
23.507538;1.05091307;0.400018374;-0.0221784008;0.380638704;-0.0211045734;1.0442596;1.05635168;0.396803101;-0.00411513986;1.05091349;0.24001043;-0.0133068447;10;0.399999896;0;1.044444;1.00000034;0.999999785
23.511538;1.05091513;0.400018416;-0.0221717369;0.380637989;-0.021098154;1.04426359;1.05635371;0.396802286;-0.00410883092;1.05091559;0.240010487;-0.0133027672;10;0.399999855;0;1.044444;1.00000032;0.999999794
23.513538;1.05091615;0.400018428;-0.022170068;0.38063763;-0.0210965291;1.04426559;1.05635573;0.396801496;-0.00410724187;1.05091663;0.24001052;-0.0133017224;10;0.399999848;0;1.044444;1.00000031;0.999999798
23.517538;1.05091821;0.400018436;-0.0221633963;0.380636907;-0.0210901039;1.04426955;1.05635778;0.396800671;-0.00410090552;1.05091869;0.240010587;-0.0132976223;10;0.399999842;0;1.044444;1.00000028;0.9999998
23.518538;1.05091823;0.400018436;-0.0221617297;0.380636906;-0.0210885063;1.04426954;1.05635779;0.396800655;-0.00409932196;1.0509187;0.240010604;-0.0132965953;10;0.399999841;0;1.044444;1.00000027;0.999999799
23.522538;1.05092027;0.400016759;-0.0221567371;0.380634576;-0.0210836577;1.04427346;1.05635987;0.396799851;-0.00409455515;1.05092071;0.240009674;-0.0132934844;10;0.39999983;0;1.044444;1.00000021;0.999999787
23.524538;1.05092128;0.40001675;-0.022153411;0.380634193;-0.0210804422;1.04427541;1.05636193;0.396799079;-0.00409138147;1.05092171;0.240009705;-0.0132914307;10;0.399999818;0;1.044444;1.00000018;0.99999978
23.532538;1.05092528;0.400016746;-0.0221417866;0.380632578;-0.0210692088;1.04428226;1.05636616;0.396795877;-0.00408033854;1.05092559;0.240009736;-0.0132842743;10;0.399999724;0;1.044444;1.00000001;0.99999979
23.533538;1.05092527;0.400016753;-0.0221401284;0.38063255;-0.0210676177;1.04428324;1.05636618;0.396795856;-0.00407876907;1.05092557;0.240009728;-0.0132832621;10;0.399999709;0;1.044444;0.999999999;0.999999798
23.534538;1.05092527;0.400016762;-0.0221384711;0.380632522;-0.0210660264;1.04428423;1.0563672;0.396795458;-0.00407719721;1.05092554;0.240009719;-0.0132822514;10;0.399999695;0;1.044444;0.999999985;0.999999807
23.535538;1.05092626;0.400016772;-0.0221384809;0.380632131;-0.0210660009;1.04428522;1.05636822;0.39679506;-0.00407720459;1.05092651;0.240009709;-0.0132822427;10;0.399999682;0;1.044444;0.999999973;0.999999817
23.544538;1.05093015;0.40001686;-0.0221252564;0.380630452;-0.0210532155;1.04429315;1.05637224;0.396793416;-0.00406471428;1.05093012;0.240009612;-0.0132742509;10;0.399999641;0;1.044444;0.999999959;0.99999988
23.545538;1.05093013;0.40001687;-0.0221236064;0.380630437;-0.0210516299;1.04429314;1.05637323;0.396793032;-0.00406315179;1.05093008;0.240009604;-0.0132732605;10;0.399999648;0;1.044444;0.999999962;0.99999988
23.548538;1.05093209;0.400016901;-0.0221186611;0.380629685;-0.0210468287;1.04429615;1.05637417;0.396792641;-0.00406005021;1.05093195;0.240009589;-0.0132702985;10;0.399999684;0;1.044444;0.999999971;0.999999867
23.550538;1.05093307;0.400016918;-0.0221170341;0.380629318;-0.0210452166;1.04429816;1.05637613;0.396791886;-0.00405692334;1.05093287;0.240009591;-0.0132693269;10;0.399999716;0;1.044444;0.999999975;0.999999853
23.551538;1.05093305;0.400016925;-0.0221153879;0.380629319;-0.021043627;1.04429916;1.05637611;0.396791887;-0.00405536241;1.05093284;0.240009596;-0.0132683412;10;0.399999734;0;1.044444;0.999999975;0.999999845
23.553538;1.05093402;0.400016933;-0.0221120955;0.380628964;-0.0210404276;1.04430117;1.05637707;0.39679152;-0.00405223389;1.05093379;0.240009614;-0.0132663691;10;0.399999772;0;1.044444;0.999999971;0.999999826
23.554538;1.05093501;0.400015267;-0.0221104489;0.380627022;-0.0210388181;1.04430118;1.05637805;0.396791151;-0.00405224403;1.05093478;0.240008628;-0.0132653822;10;0.399999791;0;1.044444;0.999999967;0.999999817
23.555538;1.050935;0.400015268;-0.0221088019;0.380627028;-0.0210372288;1.04430218;1.05637803;0.39679116;-0.00405067946;1.05093476;0.240008644;-0.0132643946;10;0.39999981;0;1.044444;0.999999962;0.999999808
23.556538;1.05093499;0.400015267;-0.0221088208;0.380627035;-0.0210372258;1.04430318;1.05637902;0.396790796;-0.00404911041;1.05093475;0.240008663;-0.0132644059;10;0.399999828;0;1.044444;0.999999957;0.999999798
23.558538;1.05093597;0.400015265;-0.022105522;0.380626688;-0.0210340291;1.04430519;1.05637999;0.396790447;-0.00404597465;1.05093574;0.240008708;-0.0132624252;10;0.399999864;0;1.044444;0.999999944;0.999999781
23.560538;1.05093695;0.400015262;-0.0221022178;0.380626342;-0.0210308337;1.04430719;1.05638096;0.396790107;-0.00404283635;1.05093675;0.240008762;-0.0132604402;10;0.399999899;0;1.044444;0.999999929;0.999999764
23.563538;1.05093894;0.400015257;-0.022098918;0.380625653;-0.0210276149;1.04430917;1.05638194;0.396789799;-0.00403970062;1.05093877;0.240008858;-0.0132584573;10;0.399999949;0;1.044444;0.999999906;0.999999735
23.565538;1.05093894;0.400015252;-0.0220955987;0.380625682;-0.021024433;1.04431115;1.05638293;0.396789473;-0.0040365506;1.05093879;0.240008928;-0.0132564686;10;0.399999983;0;1.044444;0.999999892;0.999999712
23.568538;1.05094094;0.400015243;-0.0220922652;0.380625;-0.0210211935;1.0443141;1.05638495;0.396787223;-0.00403339275;1.05094082;0.240009037;-0.0132544892;10;0.400000037;0;1.044444;0.999999868;0.999999671
23.569538;1.05094094;0.400015239;-0.022090592;0.380625014;-0.0210195953;1.04431408;1.05638495;0.39678725;-0.00403181498;1.05094083;0.240009073;-0.0132534969;10;0.400000055;0;1.044444;0.999999859;0.999999656
23.571538;1.05094195;0.40001523;-0.0220872369;0.380624677;-0.021016376;1.04431604;1.05638697;0.396786549;-0.00402864972;1.05094185;0.240009142;-0.0132515128;10;0.400000092;0;1.044444;0.999999839;0.999999625
23.572538;1.05094295;0.400015225;-0.0220855557;0.380624328;-0.0210147551;1.04431702;1.05638699;0.396786572;-0.00402864774;1.05094286;0.240009173;-0.0132505203;10;0.40000011;0;1.044444;0.999999828;0.99999961
23.573538;1.05094295;0.400015219;-0.0220838727;0.380624341;-0.0210131535;1.044318;1.056388;0.396786218;-0.00402706377;1.05094287;0.240009202;-0.013249527;10;0.400000126;0;1.044444;0.999999818;0.999999596
23.574538;1.05094296;0.400015212;-0.0220838549;0.380624355;-0.0210131369;1.04431897;1.05638801;0.396786238;-0.00402548327;1.05094287;0.240009229;-0.0132495327;10;0.400000142;0;1.044444;0.999999808;0.999999582
23.575538;1.05094396;0.400015205;-0.0220821695;0.380624007;-0.0210115137;1.04431995;1.05638903;0.396785882;-0.00402389884;1.05094388;0.240009252;-0.0132485371;10;0.400000157;0;1.044444;0.999999797;0.999999569
23.581538;1.05094698;0.400015161;-0.022073721;0.380623007;-0.0210034237;1.04432479;1.05639213;0.396784838;-0.00401599301;1.05094693;0.240009319;-0.0132435421;10;0.400000228;0;1.044444;0.999999752;0.999999521
23.582538;1.05094698;0.400015155;-0.0220720374;0.380623024;-0.021001823;1.04432476;1.05639215;0.396784846;-0.00401441934;1.05094693;0.240009317;-0.0132425404;10;0.400000236;0;1.044444;0.999999748;0.999999517
23.583538;1.05094699;0.40001515;-0.0220703548;0.380623041;-0.0210002226;1.04432573;1.05639317;0.396784477;-0.00401284421;1.05094694;0.240009311;-0.013241538;10;0.400000244;0;1.044444;0.999999745;0.999999515
23.588538;1.05095;0.40001513;-0.022063628;0.380622064;-0.0209937447;1.0443306;1.05639529;0.396783737;-0.0040065954;1.05094995;0.240009236;-0.013237517;10;0.400000258;0;1.044444;0.999999751;0.999999527
23.589538;1.05095;0.400015127;-0.0220619534;0.380622089;-0.0209921437;1.04433058;1.05639632;0.39678336;-0.00400661191;1.05094995;0.240009214;-0.0132365129;10;0.400000256;0;1.044444;0.999999754;0.999999534
23.590538;1.05095;0.400015125;-0.0220602795;0.380622115;-0.0209905433;1.04433156;1.05639634;0.396783356;-0.00400505578;1.05094996;0.240009191;-0.0132355097;10;0.400000252;0;1.044444;0.999999759;0.999999542
23.591538;1.050951;0.400015123;-0.0220602729;0.380621779;-0.0209905093;1.04433254;1.05639737;0.396782975;-0.00400349658;1.05095096;0.240009168;-0.0132355075;10;0.400000246;0;1.044444;0.999999763;0.999999552
23.594538;1.050952;0.400013454;-0.0220552531;0.380619909;-0.0209856987;1.0443355;1.05639843;0.396782578;-0.00400040338;1.05095196;0.240008099;-0.0132325082;10;0.40000022;0;1.044444;0.999999778;0.999999584
23.602538;1.05095601;0.400013484;-0.0220452107;0.380618602;-0.0209761023;1.04434153;1.05640258;0.396781003;-0.00398943567;1.05095598;0.240007963;-0.0132265617;10;0.400000136;0;1.044444;0.999999819;0.999999682
23.604538;1.05095602;0.400013491;-0.0220418682;0.380618613;-0.0209729358;1.04434355;1.05640361;0.39678061;-0.00398785085;1.05095599;0.240007943;-0.0132245856;10;0.400000117;0;1.044444;0.999999826;0.999999704
23.606538;1.05095701;0.400013496;-0.0220385227;0.380618253;-0.0209697459;1.04434557;1.05640465;0.396780224;-0.00398468145;1.050957;0.240007924;-0.0132226123;10;0.400000099;0;1.044444;0.999999833;0.999999722
23.607538;1.05095801;0.400013497;-0.0220385151;0.380617889;-0.0209697252;1.04434558;1.05640567;0.396779845;-0.00398309337;1.050958;0.240007916;-0.0132226259;10;0.40000009;0;1.044444;0.999999836;0.99999973
23.611538;1.05095899;0.400013493;-0.022031803;0.380617511;-0.0209633477;1.04434961;1.05640776;0.396779091;-0.00397831929;1.050959;0.24000788;-0.0132186739;10;0.400000061;0;1.044444;0.999999854;0.999999746
23.612538;1.05095998;0.400013489;-0.0220317879;0.380617146;-0.0209633229;1.04435061;1.05640778;0.396777514;-0.00397673139;1.05095999;0.24000787;-0.0132186829;10;0.400000055;0;1.044444;0.99999986;0.999999746
23.613538;1.05095998;0.400013485;-0.0220301048;0.380617145;-0.0209617324;1.04435061;1.0564088;0.39677714;-0.00397513928;1.05095999;0.240007858;-0.0132176904;10;0.40000005;0;1.044444;0.999999867;0.999999744
23.616538;1.05096197;0.400013472;-0.0220267147;0.38061642;-0.0209585116;1.04435362;1.05640985;0.396776766;-0.00397194762;1.05096195;0.240007819;-0.0132157014;10;0.400000035;0;1.044444;0.999999894;0.999999726
23.622538;1.05096402;0.400013464;-0.0220182367;0.380615719;-0.0209505464;1.04435867;1.05641297;0.396775639;-0.00396397756;1.05096385;0.24000773;-0.0132106696;10;0.399999986;0;1.044444;0.999999944;0.999999652
23.623538;1.05096403;0.400013467;-0.0220165432;0.380615724;-0.0209489653;1.04435868;1.05641399;0.396775266;-0.00396395919;1.05096383;0.240007718;-0.0132096596;10;0.399999974;0;1.044444;0.99999995;0.999999637
23.628538;1.05096709;0.400013512;-0.0220097401;0.380614658;-0.0209425954;1.04436378;1.05641608;0.396774535;-0.00395754943;1.05096674;0.240007681;-0.0132056112;10;0.399999903;0;1.044444;0.999999975;0.999999579
23.635538;1.05096914;0.400011926;-0.0220012774;0.380612393;-0.0209346518;1.04436896;1.05642019;0.396773063;-0.0039479172;1.05096867;0.240006721;-0.0132006013;10;0.399999783;0;1.044444;1.00000001;0.999999567
23.637538;1.05097015;0.400011939;-0.0219979329;0.380612053;-0.0209314608;1.04437101;1.0564212;0.396772691;-0.0039462999;1.05096967;0.240006753;-0.0131986149;10;0.399999745;0;1.044444;1.00000001;0.999999572
23.639538;1.05097116;0.400011946;-0.021994599;0.380611712;-0.0209282642;1.04437206;1.0564212;0.396772694;-0.00394311552;1.05097067;0.240006796;-0.0131966377;10;0.399999706;0;1.044444;1;0.99999958
23.643538;1.05097316;0.400011946;-0.0219896236;0.380611016;-0.0209234381;1.04437612;1.05642315;0.396771952;-0.0039383467;1.05097268;0.240006914;-0.0131937149;10;0.399999625;0;1.044444;0.999999954;0.999999598
23.644538;1.05097316;0.400011944;-0.0219896335;0.380611018;-0.0209234274;1.04437612;1.05642413;0.396771581;-0.00393676453;1.05097269;0.240006951;-0.0131937394;10;0.399999605;0;1.044444;0.999999939;0.999999602
23.645538;1.05097416;0.400011941;-0.0219879771;0.380610656;-0.0209218094;1.04437713;1.05642411;0.396771586;-0.00393676555;1.0509737;0.24000699;-0.0131927652;10;0.399999586;0;1.044444;0.999999924;0.999999605
23.646047;1.05097416;0.400011939;-0.0219863158;0.380610656;-0.0209202169;1.04437813;1.0564251;0.396771213;-0.00393518511;1.0509737;0.24000701;-0.0131917787;10;0.399999577;0;1.044444;0.999999916;0.999999606
23.647815;1.05097415;0.400011935;-0.0219846663;0.380610646;-0.020918604;1.04437912;1.05642505;0.396771226;-0.0039336128;1.05097372;0.240007086;-0.0131908274;10;0.399999548;0;1.044444;0.999999891;0.99999961
23.648815;1.05097515;0.400011932;-0.0219830079;0.380610274;-0.0209169812;1.04438012;1.05642602;0.39677086;-0.00393203501;1.05097474;0.24000713;-0.0131898556;10;0.399999534;0;1.044444;0.999999878;0.999999613
23.649815;1.05097515;0.40001193;-0.0219830148;0.380610261;-0.0209169632;1.04438111;1.05642599;0.39677087;-0.00393046109;1.05097475;0.240007175;-0.0131898841;10;0.399999522;0;1.044444;0.999999866;0.999999617
23.652815;1.05097715;0.400011928;-0.0219780287;0.380609481;-0.0209121109;1.04438309;1.05642789;0.396770151;-0.00392731041;1.05097679;0.240007306;-0.0131869673;10;0.399999498;0;1.044444;0.999999843;0.999999632
23.654815;1.05097716;0.400011932;-0.0219763683;0.380609435;-0.0209104905;1.04438407;1.05642881;0.396769797;-0.00392416159;1.05097683;0.240007386;-0.0131860147;10;0.399999494;0;1.044444;0.999999838;0.999999645
23.661815;1.0509802;0.400011996;-0.0219663979;0.380608203;-0.020900831;1.04439002;1.0564315;0.396768754;-0.00391631783;1.05097999;0.240007601;-0.0131800871;10;0.399999544;0;1.044444;0.999999878;0.9999997
23.662815;1.05098121;0.400012011;-0.0219664049;0.380607827;-0.0209008053;1.04439102;1.05643246;0.396768392;-0.00391474627;1.05098101;0.240007623;-0.0131800859;10;0.399999557;0;1.044444;0.999999886;0.999999708
23.664815;1.0509812;0.400012045;-0.0219630878;0.380607804;-0.0208976281;1.04439202;1.05643337;0.396766464;-0.00391318439;1.05098106;0.24000766;-0.0131780762;10;0.399999586;0;1.044444;0.999999902;0.999999724
23.668815;1.05098317;0.400012106;-0.0219581303;0.380607064;-0.0208928405;1.04439603;1.05643521;0.396765753;-0.0039084766;1.05098316;0.240007698;-0.0131750363;10;0.399999649;0;1.044444;0.999999931;0.999999748
23.669815;1.05098416;0.400012117;-0.0219564758;0.380606704;-0.0208912405;1.04439603;1.05643518;0.396765759;-0.00390690347;1.05098418;0.240007698;-0.013174025;10;0.399999664;0;1.044444;0.999999936;0.999999751
23.670815;1.05098414;0.400012125;-0.0219548212;0.380606708;-0.0208896613;1.04439703;1.05643514;0.396765763;-0.003905328;1.05098421;0.240007695;-0.0131730141;10;0.399999677;0;1.044444;0.999999941;0.999999753
23.674815;1.05098609;0.400012136;-0.0219498663;0.380606014;-0.0208848997;1.04440005;1.05643699;0.396764999;-0.00390056704;1.05098632;0.24000764;-0.0131699765;10;0.399999714;0;1.044444;0.999999945;0.999999749
23.676815;1.05098607;0.400012129;-0.0219482225;0.380606033;-0.0208833363;1.04440206;1.05643792;0.3967646;-0.0038973782;1.05098638;0.240007592;-0.0131689614;10;0.399999721;0;1.044444;0.999999937;0.999999744
23.679815;1.05098805;0.400012109;-0.0219432591;0.380605334;-0.0208785778;1.04440507;1.05643982;0.396763802;-0.00389415316;1.05098847;0.240007502;-0.0131659452;10;0.399999725;0;1.044444;0.999999914;0.99999974
23.680815;1.05098805;0.400012101;-0.0219432709;0.38060534;-0.0208785915;1.04440507;1.05643979;0.396763785;-0.00389255251;1.0509885;0.240007469;-0.0131659408;10;0.399999726;0;1.044444;0.999999905;0.999999739
23.681815;1.05098905;0.400012094;-0.0219416154;0.380604981;-0.0208769998;1.04440606;1.05644076;0.396763392;-0.00389252556;1.05098953;0.240007435;-0.0131649367;10;0.399999727;0;1.044444;0.999999895;0.99999974
23.683815;1.05098905;0.400012081;-0.0219383003;0.380604984;-0.0208738561;1.04440805;1.05644172;0.396762983;-0.00388932066;1.05098959;0.240007367;-0.0131629295;10;0.39999973;0;1.044444;0.999999877;0.999999744
23.684815;1.05099006;0.400012077;-0.0219366401;0.380604622;-0.0208722635;1.04440904;1.0564417;0.396762967;-0.00388772074;1.05099062;0.240007333;-0.0131619266;10;0.399999732;0;1.044444;0.999999869;0.999999748
23.685815;1.05099006;0.400012075;-0.0219366442;0.380604619;-0.0208722757;1.04440903;1.05644268;0.396762577;-0.00388611765;1.05099065;0.240007299;-0.0131619246;10;0.399999735;0;1.044444;0.999999863;0.999999752
23.688815;1.05099108;0.400012079;-0.021931639;0.380604241;-0.0208675261;1.04441201;1.05644364;0.396762161;-0.00388289519;1.05099173;0.240007199;-0.0131589232;10;0.39999975;0;1.044444;0.99999986;0.999999767
23.690815;1.05099209;0.400010426;-0.0219299528;0.380602275;-0.0208659314;1.044414;1.05644462;0.396761765;-0.00387969419;1.05099278;0.240006131;-0.0131579252;10;0.399999764;0;1.044444;0.999999873;0.999999777
23.695815;1.0509941;0.400010478;-0.0219231991;0.380601507;-0.0208595642;1.04441798;1.0564476;0.396760599;-0.00387326528;1.05099484;0.240005959;-0.0131539281;10;0.399999799;0;1.044444;0.999999955;0.99999981
23.700815;1.05099709;0.400010513;-0.0219147789;0.380600406;-0.0208515953;1.04442199;1.05644964;0.396759821;-0.00386683792;1.05099778;0.240005813;-0.0131489328;10;0.39999984;0;1.044444;1.00000006;0.999999855
23.701815;1.05099709;0.400010516;-0.0219147676;0.380600406;-0.0208516003;1.04442299;1.05645065;0.39675944;-0.00386681307;1.05099776;0.240005791;-0.0131489337;10;0.399999852;0;1.044444;1.00000008;0.999999865
23.702815;1.05099708;0.400010516;-0.0219130927;0.380600408;-0.0208500202;1.044424;1.05645067;0.396759436;-0.00386521467;1.05099773;0.240005772;-0.0131479343;10;0.399999865;0;1.044444;1.0000001;0.999999874
23.703815;1.05099808;0.400010514;-0.0219114215;0.380600047;-0.0208484207;1.044424;1.05645168;0.396759055;-0.00386361327;1.05099871;0.240005756;-0.0131469347;10;0.399999881;0;1.044444;1.00000011;0.999999883
23.704815;1.05099807;0.40001051;-0.0219097537;0.380600051;-0.0208468415;1.04442501;1.0564517;0.396759049;-0.00386201645;1.05099868;0.240005743;-0.0131459347;10;0.399999897;0;1.044444;1.00000013;0.999999893
23.705815;1.05099906;0.400010504;-0.0219080893;0.380599694;-0.0208452425;1.04442601;1.05645272;0.396758666;-0.00386041724;1.05099965;0.240005732;-0.0131449344;10;0.399999916;0;1.044444;1.00000014;0.999999902
23.708815;1.05100004;0.400010482;-0.0219047813;0.380599356;-0.0208420681;1.04442903;1.05645378;0.396758265;-0.00385721443;1.05100056;0.240005712;-0.0131429293;10;0.399999981;0;1.044444;1.00000017;0.999999934
23.709815;1.05100103;0.400010473;-0.0219031283;0.380599005;-0.0208404662;1.04442903;1.0564548;0.396757878;-0.00385562236;1.05100153;0.240005707;-0.0131419256;10;0.400000005;0;1.044444;1.00000017;0.999999946
23.711815;1.051001;0.400010454;-0.0218998281;0.380599031;-0.0208372985;1.04443105;1.05645584;0.39675748;-0.00385244755;1.05100148;0.240005699;-0.0131399142;10;0.400000057;0;1.044444;1.00000018;0.999999974
23.712815;1.05100199;0.400010443;-0.0218998472;0.380598683;-0.0208372792;1.04443205;1.05645586;0.396757468;-0.00385244195;1.05100245;0.240005695;-0.0131399061;10;0.400000084;0;1.044444;1.00000019;0.999999988
23.714815;1.05100297;0.400010418;-0.0218965562;0.380598355;-0.0208340876;1.04443406;1.05645789;0.39675669;-0.00384927135;1.0510034;0.240005685;-0.0131378843;10;0.400000135;0;1.044444;1.0000002;1.00000002
23.715815;1.05100295;0.400010404;-0.0218949124;0.380598372;-0.0208325014;1.04443506;1.05645791;0.396756677;-0.00384769058;1.05100338;0.240005678;-0.0131368705;10;0.400000159;0;1.044444;1.00000021;1.00000003
23.716815;1.05100394;0.400010388;-0.0218932693;0.380598028;-0.0208308953;1.04443507;1.05645892;0.396756289;-0.00384610645;1.05100436;0.240005671;-0.0131358549;10;0.400000181;0;1.044444;1.00000022;1.00000005
23.718815;1.05100391;0.40001035;-0.0218916508;0.380598064;-0.0208293065;1.04443707;1.05645993;0.396755888;-0.0038445203;1.05100432;0.24000565;-0.013134819;10;0.400000219;0;1.044444;1.00000023;1.00000008
23.720815;1.05100487;0.400010306;-0.0218883635;0.380597733;-0.0208261069;1.04443907;1.05646094;0.396755489;-0.00384135905;1.05100528;0.240005623;-0.0131327804;10;0.400000245;0;1.044444;1.00000025;1.00000011
23.721815;1.05100585;0.400010283;-0.0218867177;0.380597386;-0.020824494;1.04444007;1.05646094;0.396755478;-0.00383978198;1.05100627;0.240005606;-0.0131317616;10;0.400000255;0;1.044444;1.00000026;1.00000012
23.722815;1.05100583;0.400010258;-0.0218850697;0.380597399;-0.0208228987;1.04444007;1.05646194;0.39675509;-0.00383820297;1.05100625;0.240005589;-0.0131307436;10;0.400000262;0;1.044444;1.00000027;1.00000013
23.723815;1.05100681;0.400010233;-0.0218850859;0.380597048;-0.0208228671;1.04444106;1.05646194;0.396755079;-0.00383820734;1.05100724;0.240005571;-0.0131307268;10;0.400000267;0;1.044444;1.00000028;1.00000015
23.728815;1.05100869;0.4000101;-0.0218767926;0.380596356;-0.0208148217;1.04444607;1.05646493;0.396753894;-0.0038303666;1.05100919;0.240005488;-0.0131256494;10;0.400000275;0;1.044444;1.00000033;1.00000021
23.729815;1.05100866;0.400010073;-0.0218767929;0.380596359;-0.0208148064;1.04444607;1.05646493;0.396753883;-0.00383038371;1.05100918;0.240005476;-0.0131256345;10;0.400000275;0;1.044444;1.00000034;1.00000022
