time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
23.734815;1.05101154;0.400009947;-0.0218684257;0.380595289;-0.0208067592;1.04445111;1.05646789;0.396752705;-0.00382257153;1.05101213;0.240005447;-0.0131205704;10;0.400000269;0;1.044444;1.0000004;1.00000028
23.736815;1.05101151;0.4000099;-0.0218667326;0.380595298;-0.0208051616;1.04445313;1.05646887;0.396752311;-0.00382101822;1.0510121;0.240005448;-0.013119552;10;0.400000264;0;1.044444;1.00000043;1.00000029
23.737815;1.0510125;0.400009877;-0.0218650511;0.38059494;-0.020803553;1.04445314;1.05646886;0.396752302;-0.00381945261;1.05101309;0.240005451;-0.0131185447;10;0.400000261;0;1.044444;1.00000044;1.0000003
23.741815;1.05101449;0.400009789;-0.0218599909;0.380594247;-0.020798759;1.0444572;1.05647079;0.396751518;-0.00381474966;1.05101506;0.240005478;-0.0131155287;10;0.400000249;0;1.044444;1.0000005;1.00000031
23.743815;1.05101551;0.400009741;-0.0218566321;0.38059391;-0.0207955734;1.04445923;1.05647275;0.396750745;-0.00381160078;1.05101605;0.240005495;-0.0131135273;10;0.400000244;0;1.044444;1.00000053;1.0000003
23.745815;1.05101554;0.40000969;-0.0218532781;0.380593941;-0.0207924069;1.04446025;1.0564737;0.396750342;-0.00380845305;1.05101604;0.240005513;-0.0131115306;10;0.400000239;0;1.044444;1.00000056;1.00000029
23.751815;1.05101867;0.400009541;-0.0218449013;0.380592949;-0.0207844186;1.0444663;1.05647658;0.39674911;-0.00380058049;1.05101901;0.240005563;-0.0131065751;10;0.400000217;0;1.044444;1.00000066;1.00000025
23.752815;1.05101969;0.400009521;-0.0218432277;0.380592598;-0.0207828106;1.0444663;1.05647656;0.396749093;-0.00379900849;1.05102;0.240005569;-0.0131055892;10;0.40000021;0;1.044444;1.00000067;1.00000024
23.754815;1.05101973;0.400009489;-0.0218415451;0.380592615;-0.0207812193;1.04446831;1.05647754;0.396748686;-0.00379743996;1.05102;0.240005579;-0.0131046243;10;0.400000191;0;1.044444;1.0000007;1.00000024
23.758815;1.05102178;0.400009454;-0.0218348318;0.380591897;-0.0207748235;1.0444723;1.05647952;0.396747882;-0.00379114179;1.05102199;0.240005597;-0.0131007236;10;0.400000142;0;1.044444;1.00000073;1.00000023
23.760815;1.05102279;0.400009451;-0.0218314674;0.380591523;-0.020771625;1.04447329;1.05648152;0.396747112;-0.00378955812;1.051023;0.240005609;-0.0130987847;10;0.400000117;0;1.044444;1.00000073;1.00000024
23.763815;1.05102478;0.400009467;-0.021828085;0.380590766;-0.0207684075;1.04447625;1.05648253;0.396745136;-0.00378480967;1.05102501;0.240005634;-0.0130968851;10;0.400000082;0;1.044444;1.00000072;1.00000025
23.765815;1.05102476;0.400009492;-0.0218247256;0.380590738;-0.0207652371;1.04447821;1.05648354;0.396744748;-0.00378163422;1.05102502;0.240005656;-0.0130949536;10;0.40000006;0;1.044444;1.0000007;1.00000027
23.773815;1.05102866;0.400008037;-0.0218130502;0.380587616;-0.0207540854;1.04448502;1.05648762;0.396743192;-0.0037720466;1.05102905;0.240004764;-0.0130881751;10;0.399999969;0;1.044444;1.00000063;1.0000003
23.774815;1.05102964;0.400008069;-0.0218113914;0.380587251;-0.020752483;1.044486;1.05648864;0.396742812;-0.00377045063;1.05103006;0.240004778;-0.0130871952;10;0.399999957;0;1.044444;1.00000062;1.0000003
23.775815;1.05102963;0.4000081;-0.0218114007;0.380587249;-0.0207524858;1.04448697;1.05648965;0.396742433;-0.00376885469;1.05103006;0.240004792;-0.0130872136;10;0.399999944;0;1.044444;1.00000061;1.00000029
23.776815;1.05102962;0.40000813;-0.0218097446;0.38058725;-0.0207509027;1.04448796;1.05648967;0.39674243;-0.00376726257;1.05103006;0.240004807;-0.0130862303;10;0.399999931;0;1.044444;1.00000061;1.00000028
23.777815;1.0510306;0.400008157;-0.0218080894;0.380586893;-0.0207492994;1.04448794;1.05649068;0.396742051;-0.00376566738;1.05103106;0.240004823;-0.0130852454;10;0.399999918;0;1.044444;1.0000006;1.00000028
23.785815;1.05103449;0.400008251;-0.0217965255;0.380585564;-0.0207381343;1.04449579;1.05649474;0.396740533;-0.00375451342;1.05103504;0.240005016;-0.0130783282;10;0.399999806;0;1.044444;1.00000054;1.00000016
23.786815;1.05103447;0.40000825;-0.0217948725;0.380585584;-0.0207365507;1.04449578;1.05649474;0.396740535;-0.00375292297;1.05103504;0.24000505;-0.0130773358;10;0.399999792;0;1.044444;1.00000053;1.00000014
23.787815;1.05103446;0.400008247;-0.0217932198;0.380585603;-0.0207349666;1.04449676;1.05649574;0.396740162;-0.00375290646;1.05103503;0.240005084;-0.0130763434;10;0.399999777;0;1.044444;1.00000053;1.00000012
23.788815;1.05103545;0.400008242;-0.0217915673;0.380585259;-0.0207333619;1.04449775;1.05649575;0.396740167;-0.00375131611;1.05103603;0.24000512;-0.013075351;10;0.399999762;0;1.044444;1.00000053;1.00000009
23.790815;1.05103642;0.400008226;-0.0217899289;0.380584928;-0.0207317537;1.04449972;1.05649776;0.396739429;-0.00374812906;1.05103703;0.240005195;-0.013074365;10;0.399999732;0;1.044444;1.00000053;1.00000004
23.791815;1.05103641;0.400008216;-0.0217882762;0.380584941;-0.0207301641;1.0445007;1.05649776;0.396739438;-0.00374653945;1.05103703;0.240005233;-0.013073371;10;0.399999716;0;1.044444;1.00000054;1.00000001
23.792815;1.0510374;0.400008203;-0.0217866233;0.380584588;-0.0207285527;1.04450169;1.05649877;0.396739073;-0.00374494653;1.05103802;0.240005272;-0.0130723765;10;0.399999701;0;1.044444;1.00000055;0.999999978
23.794815;1.05103838;0.400008171;-0.0217833171;0.380584239;-0.0207253435;1.04450366;1.05649979;0.39673872;-0.00374176489;1.05103902;0.24000535;-0.013070386;10;0.39999967;0;1.044444;1.00000057;0.999999909
23.795815;1.05103838;0.400008153;-0.021781664;0.380584241;-0.0207237458;1.04450365;1.05649981;0.396738733;-0.00374175357;1.05103901;0.240005388;-0.0130693905;10;0.399999655;0;1.044444;1.00000058;0.999999871
23.798815;1.05104036;0.400008096;-0.0217783707;0.380583515;-0.0207204893;1.04450663;1.05650187;0.396738022;-0.00373697838;1.05104099;0.240005491;-0.0130674058;10;0.399999611;0;1.044444;1.00000063;0.999999747
23.800815;1.05104035;0.400008059;-0.0217750634;0.380583505;-0.0207172829;1.04450862;1.05650292;0.396737675;-0.00373379316;1.05104097;0.240005547;-0.0130654185;10;0.399999585;0;1.044444;1.00000066;0.99999966
23.801815;1.05104135;0.400008043;-0.0217734094;0.380583135;-0.0207156592;1.04450961;1.05650294;0.396737689;-0.00373220125;1.05104196;0.24000557;-0.0130644246;10;0.399999575;0;1.044444;1.00000067;0.999999616
23.803815;1.05104234;0.400008015;-0.0217701006;0.380582751;-0.0207124301;1.0445116;1.05650499;0.396736968;-0.00373058658;1.05104294;0.240005606;-0.0130624344;10;0.399999557;0;1.044444;1.00000069;0.999999531
23.804815;1.05104234;0.400008003;-0.0217701122;0.380582739;-0.0207124105;1.04451259;1.05650502;0.396736983;-0.00372899376;1.05104293;0.24000562;-0.0130624372;10;0.39999955;0;1.044444;1.0000007;0.999999489
23.811815;1.05104634;0.400007928;-0.0217585004;0.380581203;-0.0207011005;1.0445185;1.05650915;0.396735595;-0.00371941729;1.05104678;0.240005646;-0.0130553902;10;0.39999953;0;1.044444;1.00000073;0.999999223
23.812815;1.05104634;0.400007918;-0.0217585036;0.380581193;-0.0207010849;1.04451948;1.05650916;0.396735612;-0.00371782651;1.05104676;0.240005641;-0.0130553721;10;0.399999531;0;1.044444;1.00000072;0.999999191
23.813815;1.05104635;0.400007909;-0.0217568393;0.380581182;-0.0206994845;1.04452047;1.05651017;0.396735253;-0.00371623196;1.05104673;0.240005633;-0.0130543513;10;0.399999532;0;1.044444;1.00000072;0.99999916
23.814815;1.05104736;0.400007901;-0.021755174;0.380580811;-0.0206978653;1.04452146;1.05651118;0.396734893;-0.00371463724;1.05104771;0.240005624;-0.0130533284;10;0.399999533;0;1.044444;1.00000071;0.999999132
23.817815;1.05104839;0.400007888;-0.0217501738;0.380580421;-0.020693052;1.04452341;1.05651221;0.396734559;-0.00371144005;1.05104863;0.240005587;-0.0130502502;10;0.39999954;0;1.044444;1.00000068;0.999999058
23.818815;1.0510494;0.400007887;-0.0217485062;0.38058005;-0.020691436;1.0445244;1.05651321;0.396734195;-0.00370984857;1.05104961;0.240005573;-0.0130492225;10;0.399999543;0;1.044444;1.00000066;0.999999038
23.823815;1.05105151;0.400007909;-0.0217418453;0.38057927;-0.0206850022;1.04452933;1.05651521;0.39673349;-0.00370193107;1.05105151;0.240005494;-0.0130450927;10;0.399999543;0;1.044444;1.00000055;0.999998971
23.825815;1.05105256;0.400007924;-0.0217385296;0.380578875;-0.0206817866;1.04453032;1.0565172;0.396732759;-0.0037003511;1.05105247;0.24000546;-0.0130430514;10;0.399999538;0;1.044444;1.00000049;0.999998959
23.826815;1.05105359;0.400007933;-0.0217368773;0.380578494;-0.0206801683;1.04453131;1.05651719;0.396732769;-0.00369877838;1.05105344;0.240005443;-0.0130420341;10;0.399999535;0;1.044444;1.00000046;0.999998957
23.828815;1.05105366;0.400007952;-0.0217335853;0.380578453;-0.0206769701;1.04453331;1.05651817;0.396732416;-0.00369563327;1.0510534;0.240005411;-0.0130400076;10;0.399999532;0;1.044444;1.0000004;0.99999896
23.834815;1.05105686;0.400008015;-0.0217254371;0.380577243;-0.0206688977;1.04453933;1.05652112;0.396731355;-0.00368777802;1.05105625;0.240005315;-0.013034984;10;0.399999537;0;1.044444;1.00000022;0.999999035
23.835815;1.05105789;0.400008026;-0.0217238002;0.380576865;-0.0206672789;1.04454034;1.05652212;0.396730989;-0.00368620275;1.05105723;0.240005296;-0.0130339862;10;0.399999538;0;1.044444;1.00000019;0.999999056
23.836815;1.05105792;0.400008038;-0.0217221612;0.380576851;-0.0206656803;1.04454034;1.05652312;0.396730622;-0.00368462787;1.05105721;0.240005276;-0.0130329896;10;0.39999954;0;1.044444;1.00000017;0.999999079
23.841815;1.05106105;0.40000809;-0.021715589;0.380575723;-0.0206592249;1.04454536;1.05652514;0.396729905;-0.00367835857;1.05106013;0.240005153;-0.0130290187;10;0.399999558;0;1.044444;1.00000006;0.999999216
23.843815;1.05106109;0.400008102;-0.0217122724;0.380575708;-0.0206560388;1.04454736;1.05652615;0.396729543;-0.00367522569;1.05106012;0.240005097;-0.0130270308;10;0.399999573;0;1.044444;1.00000001;0.99999928
23.845815;1.05106212;0.400008105;-0.021710609;0.380575328;-0.0206544217;1.04454935;1.05652817;0.396728806;-0.00367209097;1.05106113;0.240005041;-0.0130260414;10;0.399999594;0;1.044444;0.999999959;0.999999344
23.846815;1.05106314;0.400008102;-0.0217089382;0.380574955;-0.0206528112;1.04455035;1.05652817;0.396728814;-0.0036705272;1.05106214;0.240005014;-0.013025046;10;0.399999607;0;1.044444;0.999999934;0.999999376
23.847815;1.05106315;0.400008096;-0.0217072635;0.380574943;-0.0206512205;1.04455035;1.05652918;0.396728447;-0.00366895959;1.05106215;0.240004988;-0.0130240499;10;0.399999622;0;1.044444;0.999999909;0.999999408
23.854815;1.05106723;0.400006346;-0.0216971137;0.380571802;-0.0206416218;1.04455738;1.0565322;0.39672743;-0.00365955595;1.05106631;0.240003791;-0.0130180687;10;0.399999767;0;1.044444;0.999999752;0.999999632
23.856815;1.05106825;0.400006319;-0.0216937177;0.380571409;-0.0206384508;1.04455939;1.0565342;0.396726721;-0.00365641115;1.05106737;0.240003731;-0.0130160821;10;0.39999981;0;1.044444;0.999999709;0.9999997
23.858815;1.05106926;0.400006299;-0.0216903164;0.380571023;-0.0206352947;1.04456142;1.0565352;0.396726386;-0.00365484892;1.05106844;0.240003675;-0.0130141013;10;0.399999851;0;1.044444;0.999999665;0.999999771
23.859815;1.05106926;0.400006291;-0.0216886144;0.380571014;-0.0206337319;1.04456143;1.0565352;0.396726406;-0.00365328207;1.05106848;0.240003648;-0.0130131119;10;0.399999871;0;1.044444;0.999999643;0.999999807
23.860815;1.05106927;0.400006286;-0.0216869121;0.380571007;-0.0206321724;1.04456244;1.05653621;0.396726049;-0.00365171277;1.05106851;0.240003623;-0.0130121223;10;0.39999989;0;1.044444;0.999999621;0.999999844
23.863815;1.05107126;0.400006287;-0.0216834744;0.380570279;-0.0206290586;1.0445655;1.05653722;0.396725713;-0.00364701735;1.05107062;0.240003553;-0.0130101492;10;0.399999944;0;1.044444;0.999999562;0.999999952
23.865815;1.05107226;0.400006302;-0.021680076;0.380569929;-0.0206259408;1.04456755;1.05653922;0.396723399;-0.00364388656;1.05107168;0.240003512;-0.0130081619;10;0.399999976;0;1.044444;0.999999529;1.00000002
23.870815;1.05107423;0.400006382;-0.0216715831;0.380569292;-0.0206181489;1.04457268;1.05654124;0.396722635;-0.00363766557;1.05107383;0.240003432;-0.0130031675;10;0.400000048;0;1.044444;0.999999475;1.00000015
23.871815;1.05107522;0.400006404;-0.0216698845;0.380568956;-0.0206165744;1.0445727;1.05654224;0.396722249;-0.00363610786;1.05107486;0.24000342;-0.0130021625;10;0.400000062;0;1.044444;0.99999947;1.00000018
23.872815;1.05107522;0.400006425;-0.0216698527;0.380568982;-0.0206166032;1.04457373;1.05654225;0.396722237;-0.0036345549;1.05107488;0.240003411;-0.0130021549;10;0.400000075;0;1.044444;0.999999467;1.00000019
23.874815;1.05107622;0.400006467;-0.0216664563;0.380568678;-0.0206134624;1.04457577;1.05654425;0.396721453;-0.00363144593;1.05107593;0.2400034;-0.0130001325;10;0.4000001;0;1.044444;0.999999465;1.00000022
23.875815;1.05107722;0.400006487;-0.0216647586;0.380568346;-0.0206118783;1.04457679;1.05654425;0.396721435;-0.00362989669;1.05107694;0.240003399;-0.0129991182;10;0.400000112;0;1.044444;0.999999466;1.00000023
23.877815;1.05107722;0.400006522;-0.021661365;0.38056841;-0.0206087404;1.04457882;1.05654525;0.396721017;-0.00362837543;1.05107698;0.240003406;-0.0129970853;10;0.400000132;0;1.044444;0.999999471;1.00000024
23.878815;1.05107823;0.400006537;-0.0216596691;0.380568081;-0.0206071473;1.04457983;1.05654624;0.39672062;-0.00362682563;1.05107799;0.240003414;-0.0129960673;10;0.40000014;0;1.044444;0.999999473;1.00000024
23.879815;1.05107823;0.400006551;-0.0216579737;0.380568115;-0.0206055709;1.04458084;1.05654623;0.396720597;-0.00362527973;1.051078;0.240003426;-0.0129950485;10;0.400000146;0;1.044444;0.999999476;1.00000024
23.880002;1.05107923;0.400006553;-0.0216579684;0.38056776;-0.020605553;1.04458084;1.05654623;0.396720592;-0.00362528565;1.051079;0.240003429;-0.012995045;10;0.400000148;0;1.044444;0.999999477;1.00000024
23.882026;1.05107923;0.40000658;-0.0216545797;0.38056783;-0.0206023921;1.04458286;1.05654822;0.396719792;-0.00362218783;1.05107902;0.240003464;-0.0129930053;10;0.400000157;0;1.044444;0.999999482;1.00000024
23.885026;1.05108124;0.400006616;-0.0216511735;0.380567207;-0.0205991858;1.04458586;1.05654918;0.396719341;-0.00361754451;1.05108103;0.240003538;-0.0129909478;10;0.400000167;0;1.044444;0.999999486;1.00000023
23.886026;1.05108124;0.400006628;-0.0216494863;0.380567241;-0.0205976;1.04458585;1.05655017;0.396718943;-0.00361599384;1.05108103;0.240003566;-0.0129899302;10;0.40000017;0;1.044444;0.999999486;1.00000023
23.889026;1.05108324;0.400006657;-0.0216444401;0.380566611;-0.0205928016;1.04458883;1.05655113;0.39671851;-0.00361292331;1.05108303;0.240003652;-0.0129868831;10;0.400000174;0;1.044444;0.999999484;1.00000023
23.891026;1.05108424;0.400006673;-0.0216410891;0.380566306;-0.0205896107;1.0445908;1.05655309;0.396717732;-0.00360981651;1.05108402;0.240003705;-0.0129848575;10;0.400000172;0;1.044444;0.999999481;1.00000024
23.892026;1.05108425;0.40000668;-0.0216394172;0.380566331;-0.0205880266;1.04459179;1.05655308;0.396717723;-0.00360826489;1.05108402;0.240003731;-0.0129838466;10;0.400000171;0;1.044444;0.999999479;1.00000024
23.896026;1.05108626;0.400006709;-0.0216344196;0.380565686;-0.0205832471;1.04459571;1.056555;0.396716962;-0.00360361201;1.05108599;0.240003825;-0.0129808165;10;0.400000162;0;1.044444;0.999999466;1.00000023
23.897026;1.05108726;0.400006716;-0.0216327598;0.380565337;-0.0205816485;1.04459569;1.05655598;0.396716591;-0.00360204822;1.05108699;0.240003847;-0.0129798114;10;0.40000016;0;1.044444;0.999999462;1.00000023
23.900026;1.05108828;0.400006742;-0.0216277948;0.380564996;-0.0205768949;1.04459864;1.05655693;0.396716242;-0.00359735345;1.05108797;0.240003901;-0.0129767996;10;0.400000153;0;1.044444;0.999999455;1.00000023
23.902026;1.05108929;0.400006761;-0.0216261604;0.380564637;-0.0205753081;1.0446006;1.05655889;0.396715519;-0.00359420935;1.05108896;0.240003926;-0.0129757944;10;0.400000147;0;1.044444;0.999999459;1.00000023
23.903026;1.05108929;0.40000677;-0.0216245111;0.380564637;-0.0205737334;1.04460157;1.05655888;0.396715535;-0.00359421491;1.05108895;0.240003934;-0.0129747925;10;0.400000143;0;1.044444;0.999999465;1.00000023
23.905026;1.05109029;0.400006788;-0.0216212127;0.380564273;-0.0205705691;1.04460353;1.05655985;0.396715194;-0.00359106096;1.05108993;0.240003946;-0.0129727899;10;0.400000133;0;1.044444;0.999999485;1.00000024
23.906026;1.05109129;0.400006796;-0.0216195627;0.380563911;-0.0205689798;1.04460351;1.05656084;0.396714838;-0.00358947859;1.05109093;0.240003949;-0.0129717893;10;0.400000125;0;1.044444;0.999999499;1.00000024
23.908026;1.05109229;0.400006813;-0.0216179265;0.380563553;-0.0205674107;1.04460546;1.05656183;0.396714506;-0.00358630898;1.05109191;0.240003951;-0.0129707883;10;0.400000107;0;1.044444;0.99999953;1.00000024
23.910026;1.05109228;0.40000683;-0.021614618;0.380563561;-0.0205642786;1.04460742;1.05656283;0.39671418;-0.00358470548;1.0510919;0.240003947;-0.0129687856;10;0.400000085;0;1.044444;0.999999566;1.00000024
23.917026;1.05109621;0.400006907;-0.0216046466;0.380562172;-0.0205548035;1.04461335;1.05656589;0.396713241;-0.00357508709;1.05109584;0.240003881;-0.0129627542;10;0.399999978;0;1.044444;0.999999739;1.0000003
23.919026;1.05109619;0.400006933;-0.0216013067;0.380562191;-0.0205516541;1.04461536;1.05656692;0.396712911;-0.00357187487;1.05109581;0.240003845;-0.0129607425;10;0.399999939;0;1.044444;0.999999805;1.00000034
23.923026;1.05109815;0.400005317;-0.0215962781;0.380559914;-0.0205468915;1.04461844;1.056569;0.396712227;-0.00356702091;1.05109775;0.24000275;-0.0129577239;10;0.399999845;0;1.044444;0.999999959;1.00000041
23.924026;1.05109914;0.40000533;-0.0215946036;0.380559559;-0.0205452936;1.04461947;1.05657002;0.396711861;-0.00356541076;1.05109874;0.240002724;-0.0129567209;10;0.399999818;0;1.044444;1;1.00000043
23.925026;1.05109912;0.400005341;-0.0215929296;0.380559565;-0.0205437152;1.04462051;1.05657104;0.396711495;-0.00356380073;1.05109872;0.240002698;-0.0129557185;10;0.39999979;0;1.044444;1.00000004;1.00000044
23.926026;1.05109911;0.400005351;-0.021592923;0.380559572;-0.0205437227;1.04462155;1.05657105;0.396711502;-0.00356219443;1.05109871;0.240002672;-0.0129557168;10;0.399999761;0;1.044444;1.00000008;1.00000045
23.927026;1.0511001;0.40000536;-0.0215912509;0.380559215;-0.0205421254;1.04462259;1.05657207;0.396711131;-0.00356216285;1.05109969;0.240002646;-0.0129547153;10;0.399999732;0;1.044444;1.00000012;1.00000046
23.931026;1.05110207;0.400005374;-0.0215862452;0.380558503;-0.0205373654;1.04462575;1.05657411;0.396710383;-0.00355574383;1.05110164;0.240002557;-0.0129517058;10;0.399999621;0;1.044444;1.00000028;1.00000045
23.932026;1.05110206;0.40000537;-0.0215845828;0.380558504;-0.0205357892;1.04462679;1.05657411;0.396710382;-0.00355572148;1.05110163;0.24000254;-0.0129507022;10;0.399999595;0;1.044444;1.00000032;1.00000045
23.933026;1.05110206;0.400005363;-0.0215829224;0.380558504;-0.0205342129;1.04462683;1.05657512;0.396710006;-0.0035541199;1.05110163;0.240002527;-0.0129496986;10;0.399999571;0;1.044444;1.00000035;1.00000044
23.937026;1.05110404;0.400005299;-0.021577963;0.380557775;-0.0205294498;1.04463097;1.05657712;0.396709254;-0.00354931347;1.05110362;0.240002507;-0.0129466889;10;0.399999492;0;1.044444;1.00000049;1.00000041
23.938026;1.05110504;0.400005274;-0.0215763095;0.380557411;-0.0205278489;1.044632;1.05657712;0.396709254;-0.00354772351;1.05110462;0.240002509;-0.012945689;10;0.399999477;0;1.044444;1.00000052;1.0000004
23.939026;1.05110504;0.400005247;-0.021574657;0.38055741;-0.0205262651;1.04463203;1.05657712;0.396709255;-0.00354613583;1.05110463;0.240002512;-0.0129446907;10;0.399999464;0;1.044444;1.00000055;1.00000039
23.940026;1.05110504;0.400005218;-0.021573006;0.380557409;-0.0205246784;1.04463306;1.05657812;0.396708879;-0.00354454743;1.05110464;0.240002516;-0.0129436945;10;0.399999453;0;1.044444;1.00000058;1.00000038
23.944026;1.05110702;0.400005078;-0.0215680828;0.38055668;-0.0205198517;1.04463614;1.05658012;0.396706543;-0.00353980923;1.05110669;0.24000254;-0.0129407258;10;0.399999434;0;1.044444;1.00000069;1.00000033
23.945026;1.05110801;0.400005038;-0.0215681057;0.380556316;-0.0205198186;1.04463715;1.05658013;0.396706539;-0.00353824006;1.0511077;0.240002546;-0.0129407355;10;0.399999436;0;1.044444;1.00000071;1.00000032
23.947026;1.05110799;0.400004951;-0.0215648224;0.380556309;-0.0205166151;1.04463916;1.05658114;0.396706156;-0.00353668298;1.05110772;0.240002562;-0.0129387534;10;0.399999448;0;1.044444;1.00000075;1.0000003
23.954026;1.05111086;0.400004602;-0.0215567029;0.380555174;-0.0205084789;1.04464414;1.05658528;0.396704656;-0.0035289025;1.05111079;0.240002606;-0.0129337657;10;0.399999564;0;1.044444;1.00000082;1.00000028
23.958026;1.05111278;0.400004415;-0.0215518194;0.380554407;-0.020503599;1.04464809;1.05658741;0.396703928;-0.00352423834;1.05111282;0.240002616;-0.0129307357;10;0.399999633;0;1.044444;1.00000081;1.0000003
23.960026;1.05111374;0.400004335;-0.0215485281;0.380554017;-0.020500375;1.04464906;1.05658848;0.396703567;-0.00352111042;1.05111382;0.240002618;-0.0129287128;10;0.399999655;0;1.044444;1.00000079;1.00000032
23.961026;1.05111372;0.4000043;-0.0215468772;0.380554001;-0.0204987747;1.04465005;1.05658851;0.396703575;-0.00351954494;1.05111382;0.240002618;-0.012927699;10;0.399999663;0;1.044444;1.00000078;1.00000033
23.962026;1.05111369;0.400004271;-0.0215468892;0.380553984;-0.0204987609;1.04465103;1.05658954;0.396703209;-0.00351955133;1.05111382;0.240002619;-0.0129276835;10;0.399999669;0;1.044444;1.00000077;1.00000034
23.964026;1.05111465;0.400004227;-0.0215435695;0.380553581;-0.0204955447;1.044652;1.05658959;0.396703228;-0.00351640983;1.05111481;0.240002622;-0.0129256483;10;0.399999674;0;1.044444;1.00000076;1.00000037
23.965026;1.05111563;0.400004213;-0.0215419049;0.380553196;-0.0204939279;1.04465298;1.05659061;0.396702861;-0.00351483304;1.05111579;0.240002625;-0.0129246287;10;0.399999675;0;1.044444;1.00000076;1.00000038
23.967026;1.05111559;0.400004202;-0.0215402336;0.380553146;-0.0204923217;1.04465395;1.05659165;0.396702502;-0.00351325603;1.05111576;0.240002634;-0.0129235857;10;0.399999672;0;1.044444;1.00000075;1.0000004
23.969026;1.05111655;0.400004213;-0.021536887;0.380552731;-0.0204891153;1.04465591;1.05659267;0.39670214;-0.00351009853;1.05111672;0.240002649;-0.0129215395;10;0.399999663;0;1.044444;1.00000075;1.00000043
23.973026;1.0511185;0.400004291;-0.021531852;0.380551906;-0.0204843058;1.04465887;1.0565947;0.396701408;-0.00350536181;1.05111862;0.240002698;-0.012918446;10;0.399999629;0;1.044444;1.00000075;1.00000046
23.975026;1.05111949;0.400004352;-0.0215301688;0.380551501;-0.020482703;1.04466085;1.0565947;0.396701414;-0.00350378933;1.05111956;0.24000273;-0.0129174034;10;0.399999606;0;1.044444;1.00000076;1.00000048
23.977026;1.05111949;0.400004425;-0.0215268229;0.380551462;-0.0204795389;1.04466184;1.05659569;0.39670104;-0.00350221743;1.0511195;0.240002767;-0.0129153677;10;0.39999958;0;1.044444;1.00000076;1.00000049
23.984026;1.05112259;0.400003074;-0.021518471;0.380548697;-0.0204715842;1.04466687;1.0565996;0.396699496;-0.00349434304;1.05112234;0.240001907;-0.0129102944;10;0.399999505;0;1.044444;1.00000077;1.00000052
23.986026;1.05112363;0.400003162;-0.0215167961;0.380548323;-0.0204699873;1.04466889;1.05659957;0.396699468;-0.00349118397;1.05112332;0.240001944;-0.012909285;10;0.399999499;0;1.044444;1.00000077;1.00000054
23.988026;1.05112367;0.400003243;-0.0215151165;0.380548318;-0.0204684114;1.04466992;1.05660053;0.39669906;-0.00348959673;1.05112331;0.24000198;-0.01290828;10;0.399999502;0;1.044444;1.00000076;1.00000056
23.989026;1.05112468;0.400003281;-0.021513441;0.380547957;-0.0204668115;1.04467093;1.05660152;0.396698666;-0.00348801292;1.05112431;0.240001996;-0.0129072794;10;0.399999507;0;1.044444;1.00000076;1.00000057
23.990026;1.0511247;0.400003316;-0.0215117636;0.380547959;-0.0204652313;1.04467195;1.0566015;0.396698647;-0.00348643288;1.05112431;0.240002012;-0.0129062802;10;0.399999514;0;1.044444;1.00000075;1.00000059
23.991026;1.05112572;0.40000335;-0.021510084;0.380547602;-0.0204636322;1.04467197;1.05660249;0.396698251;-0.00348642764;1.05112532;0.240002026;-0.0129052827;10;0.399999523;0;1.044444;1.00000074;1.0000006
23.993026;1.05112576;0.400003411;-0.0215083859;0.380547619;-0.0204620608;1.04467401;1.05660346;0.396697832;-0.00348326828;1.05112534;0.240002049;-0.0129042936;10;0.399999547;0;1.044444;1.00000072;1.00000062
23.994026;1.05112678;0.400003438;-0.0215067015;0.380547268;-0.0204604645;1.04467503;1.05660345;0.396697808;-0.00348169127;1.05112635;0.240002057;-0.0129033023;10;0.399999563;0;1.044444;1.00000071;1.00000062
23.995026;1.0511268;0.400003463;-0.0215066826;0.380547281;-0.0204604745;1.04467505;1.05660345;0.396697783;-0.00348169196;1.05112637;0.240002062;-0.0129033134;10;0.399999582;0;1.044444;1.00000069;1.00000063
23.996026;1.05112682;0.400003487;-0.0215049966;0.380547295;-0.0204589006;1.04467607;1.05660444;0.396697381;-0.00348011208;1.05112639;0.240002064;-0.0129023265;10;0.399999604;0;1.044444;1.00000068;1.00000063
23.997026;1.05112785;0.40000351;-0.0215033105;0.380546949;-0.0204573088;1.04467709;1.05660444;0.396697353;-0.00347853546;1.05112741;0.240002062;-0.0129013416;10;0.399999628;0;1.044444;1.00000066;1.00000064
23.999026;1.0511289;0.400003552;-0.0215016066;0.38054662;-0.0204557361;1.04467814;1.05660544;0.39669692;-0.00347695612;1.05112846;0.240002045;-0.0129003763;10;0.399999683;0;1.044444;1.00000062;1.00000063
24.000026;1.05112892;0.400003571;-0.0214999224;0.380546638;-0.0204541695;1.04467916;1.05660644;0.396696513;-0.00347537589;1.05112848;0.240002031;-0.0128993951;10;0.399999713;0;1.044444;1.00000059;1.00000063
24.001026;1.05112894;0.400003591;-0.0214982391;0.380546655;-0.0204526047;1.04468018;1.05660645;0.396696483;-0.00347537586;1.05112851;0.240002013;-0.0128984144;10;0.399999744;0;1.044444;1.00000057;1.00000063
24.002026;1.05112997;0.40000361;-0.0214982236;0.380546309;-0.0204526075;1.0446802;1.05660645;0.396696453;-0.00347379764;1.05112953;0.240001993;-0.0128984337;10;0.399999775;0;1.044444;1.00000055;1.00000062
24.004026;1.05113001;0.400003648;-0.0214948621;0.380546337;-0.0204494835;1.04468224;1.05660747;0.396696021;-0.0034722121;1.05112958;0.240001945;-0.0128964711;10;0.399999837;0;1.044444;1.0000005;1.0000006
24.007026;1.05113206;0.400003703;-0.0214914929;0.380545637;-0.0204463451;1.04468429;1.0566095;0.396695203;-0.0034690376;1.05113165;0.240001864;-0.0128945219;10;0.399999923;0;1.044444;1.00000043;1.00000057
24.009026;1.05113209;0.400003734;-0.0214898053;0.380545639;-0.020444804;1.04468532;1.05660952;0.396695173;-0.00346587261;1.05113168;0.240001811;-0.0128935526;10;0.399999972;0;1.044444;1.00000038;1.00000054
24.012026;1.05113312;0.400003769;-0.0214864453;0.380545263;-0.0204416673;1.04468733;1.05661153;0.396694394;-0.003462692;1.05113272;0.240001739;-0.0128915956;10;0.400000024;0;1.044444;1.00000032;1.0000005
24.013026;1.05113412;0.400003776;-0.0214847707;0.380544891;-0.020440075;1.04468834;1.05661153;0.396694387;-0.00346110632;1.05113373;0.240001717;-0.0128906096;10;0.400000036;0;1.044444;1.0000003;1.00000049
24.014026;1.05113413;0.400003781;-0.0214847634;0.380544879;-0.0204400842;1.04468933;1.05661152;0.396694383;-0.00346109695;1.05113373;0.240001696;-0.0128906235;10;0.400000045;0;1.044444;1.00000028;1.00000048
24.019026;1.05113617;0.400003772;-0.0214780692;0.380544049;-0.0204336862;1.04469232;1.05661446;0.396691668;-0.00345471924;1.05113572;0.240001608;-0.0128866903;10;0.400000051;0;1.044444;1.00000023;1.00000044
24.021026;1.05113619;0.400003755;-0.0214763976;0.380543987;-0.0204320677;1.04469431;1.05661442;0.396691674;-0.00345311648;1.0511357;0.240001585;-0.0128857169;10;0.400000036;0;1.044444;1.00000023;1.00000043
24.024026;1.05113824;0.400003722;-0.0214730653;0.380543157;-0.0204287866;1.04469629;1.05661635;0.396690939;-0.00344991973;1.05113767;0.240001565;-0.0128837607;10;0.399999999;0;1.044444;1.00000023;1.00000043
24.026026;1.05113828;0.400003696;-0.0214714071;0.380543083;-0.0204271421;1.04469728;1.0566163;0.396690952;-0.0034483215;1.05113765;0.24000156;-0.0128827916;10;0.399999969;0;1.044444;1.00000024;1.00000042
24.029026;1.05113934;0.400003651;-0.0214681002;0.380542608;-0.0204238523;1.04469926;1.05661821;0.396690222;-0.00344513239;1.05113862;0.240001568;-0.0128808366;10;0.39999992;0;1.044444;1.00000026;1.00000043
24.031026;1.05114038;0.400003616;-0.0214647943;0.38054217;-0.0204205904;1.04470025;1.05661815;0.396690233;-0.00344353908;1.05113962;0.240001582;-0.0128788641;10;0.399999885;0;1.044444;1.00000027;1.00000044
24.032026;1.0511404;0.400003597;-0.021464811;0.380542132;-0.020420553;1.04470125;1.05661912;0.396689863;-0.00344195132;1.05113961;0.24000159;-0.0128788771;10;0.399999867;0;1.044444;1.00000028;1.00000044
24.033026;1.05114142;0.400003576;-0.0214631628;0.380541733;-0.0204189096;1.04470224;1.05661908;0.396689867;-0.00344036733;1.05114062;0.240001599;-0.0128778898;10;0.39999985;0;1.044444;1.00000029;1.00000044
24.035026;1.05114146;0.40000353;-0.0214615378;0.380541662;-0.0204172443;1.04470322;1.05662002;0.3966895;-0.00343877522;1.05114063;0.240001615;-0.0128769147;10;0.399999815;0;1.044444;1.00000031;1.00000044
24.036026;1.05114248;0.400003504;-0.0214598936;0.380541265;-0.0204155984;1.0447042;1.056621;0.396689126;-0.00343719006;1.05114163;0.240001622;-0.0128759271;10;0.399999798;0;1.044444;1.00000031;1.00000044
24.041026;1.05114354;0.400003355;-0.0214550181;0.380540757;-0.020410617;1.04470707;1.05662187;0.396688753;-0.0034324552;1.05114269;0.240001649;-0.0128729876;10;0.399999721;0;1.044444;1.00000032;1.0000004
24.044026;1.05114454;0.400003255;-0.021451764;0.380540345;-0.020407317;1.04470897;1.05662381;0.396688008;-0.00342931961;1.05114372;0.240001668;-0.0128710188;10;0.399999691;0;1.044444;1.00000031;1.00000036
24.046026;1.05114553;0.40000319;-0.0214501501;0.38053997;-0.0204056495;1.04470991;1.05662377;0.396688014;-0.00342777043;1.05114474;0.240001684;-0.0128700366;10;0.399999682;0;1.044444;1.0000003;1.00000033
24.048026;1.05114651;0.400003131;-0.0214468689;0.380539611;-0.0204024052;1.04471185;1.05662472;0.396687645;-0.00342622536;1.05114576;0.240001705;-0.0128680496;10;0.399999682;0;1.044444;1.00000029;1.00000029
24.049026;1.0511465;0.400003105;-0.0214468943;0.380539618;-0.0204023816;1.04471182;1.0566257;0.396687271;-0.00342466443;1.05114577;0.240001716;-0.012868054;10;0.399999685;0;1.044444;1.00000028;1.00000027
24.051026;1.05114748;0.400003061;-0.0214452756;0.380539275;-0.020400737;1.04471276;1.05662567;0.396687274;-0.00342312871;1.05114678;0.240001739;-0.0128670587;10;0.399999695;0;1.044444;1.00000026;1.00000023
24.054026;1.05114844;0.400003016;-0.0214420047;0.380538955;-0.0203975057;1.04471469;1.05662762;0.396686521;-0.00342003022;1.0511478;0.240001769;-0.0128650574;10;0.399999716;0;1.044444;1.00000024;1.00000017
24.056026;1.05114842;0.400002999;-0.0214403721;0.380538989;-0.0203959047;1.04471666;1.05662759;0.396686515;-0.00341849174;1.05114781;0.240001783;-0.0128640528;10;0.39999973;0;1.044444;1.00000022;1.00000013
24.059026;1.05114939;0.400002986;-0.0214370765;0.380538687;-0.0203927028;1.04471862;1.05662955;0.396685752;-0.00341538237;1.05114883;0.240001802;-0.0128620425;10;0.399999746;0;1.044444;1.0000002;1.00000009
24.062026;1.05115036;0.400002983;-0.0214337582;0.380538397;-0.0203895075;1.04471961;1.05663052;0.396685366;-0.00341226339;1.05114984;0.240001826;-0.0128600332;10;0.399999757;0;1.044444;1.0000002;1.00000006
24.063026;1.05115135;0.400001319;-0.0214320911;0.380536476;-0.0203879021;1.0447206;1.0566305;0.396685362;-0.00341227279;1.05115084;0.240000835;-0.012859031;10;0.399999762;0;1.044444;1.0000002;1.00000005
24.064026;1.05115133;0.400001323;-0.0214320881;0.380536502;-0.0203879025;1.0447216;1.05663049;0.396685359;-0.00341070307;1.05115085;0.240000846;-0.0128590292;10;0.399999767;0;1.044444;1.0000002;1.00000005
24.067026;1.0511523;0.400001342;-0.0214287323;0.380536221;-0.0203847177;1.04472361;1.05663247;0.396684597;-0.00340755612;1.05115187;0.240000883;-0.0128570249;10;0.399999788;0;1.044444;1.00000019;1.00000004
24.069026;1.05115327;0.400001359;-0.0214270405;0.380535911;-0.0203831189;1.04472462;1.05663246;0.396684585;-0.00340598355;1.05115288;0.240000912;-0.0128560214;10;0.399999803;0;1.044444;1.00000018;1.00000004
24.070026;1.05115326;0.400001366;-0.0214253589;0.380535936;-0.0203815366;1.04472463;1.05663345;0.396684202;-0.00340440436;1.05115289;0.240000928;-0.0128550193;10;0.399999809;0;1.044444;1.00000018;1.00000005
24.072026;1.05115424;0.400001376;-0.0214236606;0.380535624;-0.020379939;1.04472665;1.05663345;0.396684184;-0.00340282758;1.0511539;0.24000096;-0.0128540139;10;0.39999982;0;1.044444;1.00000017;1.00000005
24.074026;1.05115421;0.400001374;-0.0214219634;0.380535671;-0.0203783616;1.04472766;1.05663444;0.396683785;-0.0034012446;1.0511539;0.240000993;-0.0128530073;10;0.399999826;0;1.044444;1.00000016;1.00000004
24.075026;1.0511552;0.400001369;-0.0214202826;0.380535333;-0.020376761;1.04472867;1.05663544;0.396683397;-0.00339966184;1.0511549;0.24000101;-0.0128520034;10;0.399999828;0;1.044444;1.00000016;1.00000004
24.077026;1.05115517;0.40000135;-0.0214185913;0.38053538;-0.0203751854;1.04472969;1.05663545;0.396683366;-0.00339807784;1.0511549;0.240001043;-0.0128509951;10;0.399999827;0;1.044444;1.00000015;1.00000003
24.078026;1.05115516;0.400001336;-0.0214169147;0.380535403;-0.0203736059;1.0447297;1.05663645;0.396682973;-0.00339806965;1.0511549;0.240001059;-0.0128499914;10;0.399999826;0;1.044444;1.00000015;1.00000002
24.083026;1.05115707;0.400001223;-0.0214118904;0.380534796;-0.0203688584;1.04473272;1.05663747;0.396682494;-0.00339329127;1.05115689;0.240001122;-0.012846987;10;0.399999804;0;1.044444;1.00000014;0.999999947
24.085026;1.05115803;0.400001164;-0.0214102221;0.38053448;-0.0203672826;1.04473472;1.05663849;0.396682067;-0.00339011119;1.05115789;0.240001136;-0.0128459928;10;0.399999794;0;1.044444;1.00000013;0.999999918
24.086026;1.05115801;0.400001133;-0.0214085554;0.380534503;-0.0203657136;1.04473473;1.05663949;0.396681663;-0.0033900968;1.0511579;0.240001141;-0.0128449962;10;0.39999979;0;1.044444;1.00000013;0.999999905
24.088026;1.05115897;0.400001072;-0.0214068898;0.380534188;-0.0203641453;1.04473573;1.05663951;0.396681604;-0.00338849861;1.0511589;0.240001144;-0.012844002;10;0.399999784;0;1.044444;1.00000013;0.999999883
24.089026;1.05115895;0.400001043;-0.0214068906;0.380534212;-0.0203641646;1.04473674;1.05664051;0.3966812;-0.00338690902;1.05115891;0.240001144;-0.0128440038;10;0.399999782;0;1.044444;1.00000013;0.999999873
24.091026;1.05115991;0.400000991;-0.0214052252;0.380533895;-0.0203625993;1.04473775;1.05664053;0.396681143;-0.00338531707;1.05115992;0.240001138;-0.0128430056;10;0.399999782;0;1.044444;1.00000013;0.999999859
24.092026;1.05115989;0.400000967;-0.0214035585;0.380533916;-0.0203610337;1.04473875;1.05664153;0.396680741;-0.00338373092;1.05115993;0.240001133;-0.0128420058;10;0.399999783;0;1.044444;1.00000013;0.999999854
24.094026;1.05115986;0.400000928;-0.0214018883;0.380533955;-0.0203594885;1.04473976;1.05664155;0.396680692;-0.00338214498;1.05115996;0.240001123;-0.0128410057;10;0.399999786;0;1.044444;1.00000013;0.999999847
24.097026;1.05116082;0.40000089;-0.0213985331;0.380533638;-0.0203563557;1.04474177;1.05664357;0.396679887;-0.00338054968;1.05116099;0.240001108;-0.0128390037;10;0.399999793;0;1.044444;1.00000013;0.999999842
24.099026;1.05116181;0.40000088;-0.0213968398;0.380533295;-0.0203547838;1.04474277;1.05664359;0.396679865;-0.00337738269;1.05116202;0.2400011;-0.0128379999;10;0.3999998;0;1.044444;1.00000014;0.999999843
24.100026;1.0511618;0.400000879;-0.0213951565;0.3805333;-0.0203532129;1.04474377;1.05664461;0.396679482;-0.00337737097;1.05116204;0.240001096;-0.0128369976;10;0.399999803;0;1.044444;1.00000014;0.999999846
24.101026;1.0511628;0.40000088;-0.0213951378;0.380532941;-0.0203532069;1.04474377;1.05664462;0.396679478;-0.00337578366;1.05116306;0.240001093;-0.0128369952;10;0.399999805;0;1.044444;1.00000014;0.99999985
24.102026;1.0511628;0.400000884;-0.0213934506;0.380532941;-0.0203516339;1.04474477;1.05664463;0.396679477;-0.00337577227;1.05116308;0.24000109;-0.0128359925;10;0.399999808;0;1.044444;1.00000014;0.999999855
24.103026;1.05116281;0.400000889;-0.0213934285;0.38053294;-0.0203516461;1.04474477;1.05664565;0.396679103;-0.003374179;1.0511631;0.240001087;-0.0128359894;10;0.39999981;0;1.044444;1.00000014;0.999999862
24.104026;1.05116281;0.400000896;-0.0213917386;0.380532936;-0.0203500725;1.04474577;1.05664566;0.396679107;-0.00337416499;1.05116312;0.240001084;-0.0128349859;10;0.399999814;0;1.044444;1.00000014;0.999999868
24.108026;1.05116486;0.40000094;-0.0213883073;0.380532184;-0.0203469136;1.04474775;1.05664673;0.39667877;-0.00336936656;1.05116523;0.240001077;-0.0128329673;10;0.399999839;0;1.044444;1.00000015;0.999999894
24.109026;1.05116487;0.400000956;-0.0213866168;0.380532173;-0.0203453435;1.04474874;1.05664775;0.39667841;-0.0033693477;1.05116525;0.240001075;-0.0128319611;10;0.39999985;0;1.044444;1.00000015;0.999999902
24.111026;1.05116591;0.400000993;-0.021384905;0.380531783;-0.0203437753;1.04474972;1.05664778;0.396678445;-0.00336774304;1.05116631;0.240001071;-0.0128309466;10;0.399999876;0;1.044444;1.00000015;0.99999992
24.114026;1.05116596;0.400001061;-0.0213831785;0.38053173;-0.0203422611;1.0447517;1.05664883;0.396678128;-0.00336456018;1.05116639;0.240001059;-0.0128299182;10;0.399999918;0;1.044444;1.00000014;0.999999958
24.117026;1.05116701;0.400001141;-0.0213797949;0.380531307;-0.0203391604;1.04475267;1.05665088;0.396677432;-0.00336139505;1.05116745;0.240001039;-0.012827881;10;0.399999953;0;1.044444;1.00000011;1.00000001
24.118026;1.05116802;0.40000117;-0.0213781136;0.380530923;-0.0203375881;1.04475367;1.05665089;0.396677448;-0.00336139819;1.05116847;0.240001033;-0.0128268673;10;0.399999963;0;1.044444;1.00000011;1.00000002
24.122026;1.05116904;0.400001284;-0.0213747335;0.380530452;-0.0203345293;1.04475566;1.05665196;0.396677122;-0.00335827396;1.05116952;0.240001015;-0.0128248156;10;0.399999995;0;1.044444;1.00000007;1.00000009
24.123026;1.05116904;0.400001311;-0.0213747246;0.380530418;-0.0203345604;1.04475667;1.05665298;0.396676757;-0.0033567058;1.05116953;0.240001014;-0.0128248049;10;0.400000003;0;1.044444;1.00000006;1.0000001
24.124026;1.05116904;0.400001336;-0.0213730501;0.380530381;-0.0203330049;1.04475668;1.056653;0.396676766;-0.00335671885;1.05116953;0.240001016;-0.0128237955;10;0.400000011;0;1.044444;1.00000005;1.00000012
24.125026;1.05117004;0.400001361;-0.0213730433;0.380529979;-0.0203330145;1.04475769;1.05665301;0.396676775;-0.00335515492;1.05117054;0.240001019;-0.0128237878;10;0.400000018;0;1.044444;1.00000004;1.00000013
24.126026;1.05117003;0.400001384;-0.021371371;0.380529936;-0.0203314568;1.0447577;1.05665403;0.396676408;-0.00335516527;1.05117054;0.240001023;-0.0128227817;10;0.400000026;0;1.044444;1.00000003;1.00000015
24.128026;1.05117001;0.400001426;-0.0213696959;0.380529844;-0.0203299242;1.04475874;1.05665405;0.396676427;-0.0033520379;1.05117053;0.240001034;-0.0128217747;10;0.40000004;0;1.044444;1;1.00000018
24.130026;1.05117099;0.400001461;-0.0213680252;0.380529386;-0.02032837;1.04476078;1.05665507;0.396676074;-0.00335048481;1.05117151;0.240001042;-0.0128207734;10;0.400000053;0;1.044444;0.999999979;1.0000002
24.131026;1.05117098;0.400001477;-0.0213663588;0.380529339;-0.0203268089;1.04476081;1.05665508;0.396676086;-0.0033504985;1.0511715;0.240001045;-0.0128197742;10;0.40000006;0;1.044444;0.999999965;1.00000021
24.132026;1.05117197;0.400001491;-0.0213663609;0.380528931;-0.0203268134;1.04476184;1.05665608;0.396675723;-0.00334893174;1.05117249;0.240001047;-0.0128197757;10;0.400000066;0;1.044444;0.999999951;1.00000023
24.135026;1.05117195;0.400001526;-0.0213630456;0.380528804;-0.020323707;1.04476293;1.05665709;0.396675383;-0.00334739221;1.05117245;0.240001047;-0.0128177862;10;0.400000083;0;1.044444;0.999999905;1.00000025
24.137026;1.05117294;0.400001544;-0.0213614024;0.380528366;-0.0203221368;1.044764;1.05665709;0.396675404;-0.00334584027;1.05117341;0.240001041;-0.0128167995;10;0.400000092;0;1.044444;0.999999875;1.00000027
24.138026;1.05117294;0.400001553;-0.0213614171;0.380528331;-0.0203221507;1.04476504;1.05665808;0.396675039;-0.00334427136;1.0511734;0.240001034;-0.0128168082;10;0.400000096;0;1.044444;0.999999861;1.00000028
24.139026;1.05117394;0.400001561;-0.0213597667;0.380527935;-0.0203205577;1.04476607;1.05665808;0.396675049;-0.00334428203;1.05117439;0.240001026;-0.0128158178;10;0.4000001;0;1.044444;0.999999847;1.00000028
24.140026;1.05117394;0.400001569;-0.0213597839;0.380527903;-0.0203205674;1.04476611;1.05665808;0.396675059;-0.0033427145;1.05117437;0.240001015;-0.0128158282;10;0.400000104;0;1.044444;0.999999833;1.00000029
24.141026;1.05117393;0.400001576;-0.0213581347;0.380527872;-0.0203189898;1.04476715;1.05665908;0.396674692;-0.0033427201;1.05117436;0.240001001;-0.0128148387;10;0.400000109;0;1.044444;0.99999982;1.0000003
24.142026;1.05117393;0.400001582;-0.0213564855;0.380527843;-0.0203174105;1.04476718;1.05665908;0.396674701;-0.00334115049;1.05117435;0.240000983;-0.0128138487;10;0.400000113;0;1.044444;0.999999808;1.00000031
24.143026;1.05117493;0.400001588;-0.0213565025;0.380527453;-0.0203173963;1.04476822;1.05665907;0.39667471;-0.00334115718;1.05117533;0.240000963;-0.0128138575;10;0.400000118;0;1.044444;0.999999796;1.00000031
24.144026;1.05117492;0.400001594;-0.0213548523;0.380527427;-0.0203158152;1.04476826;1.05666007;0.396674342;-0.00333958264;1.05117532;0.24000094;-0.0128128647;10;0.400000124;0;1.044444;0.999999785;1.00000032
24.145026;1.05117491;0.400001599;-0.0213548683;0.380527404;-0.0203158192;1.0447693;1.05666006;0.396674349;-0.00333958811;1.05117531;0.240000915;-0.0128128703;10;0.40000013;0;1.044444;0.999999774;1.00000033
24.146026;1.0511759;0.400001604;-0.021353217;0.38052702;-0.0203142184;1.04476933;1.05666006;0.396674354;-0.00333801609;1.0511763;0.240000888;-0.0128118742;10;0.400000137;0;1.044444;0.999999765;1.00000033
24.147026;1.05117589;0.400001608;-0.0213532319;0.380527;-0.0203142227;1.04477037;1.05666005;0.396674359;-0.00333644403;1.05117629;0.240000859;-0.0128118765;10;0.400000145;0;1.044444;0.999999757;1.00000034
24.148026;1.05117588;0.400001612;-0.0213515798;0.380526983;-0.0203126417;1.04477041;1.05666105;0.396673987;-0.00333644615;1.05117628;0.240000829;-0.0128108772;10;0.400000155;0;1.044444;0.999999751;1.00000035
24.150026;1.05117685;0.400001618;-0.0213499417;0.380526593;-0.0203110462;1.04477149;1.05666103;0.39667399;-0.00333487979;1.05117727;0.240000767;-0.0128098746;10;0.400000179;0;1.044444;0.999999743;1.00000035
24.151026;1.05117684;0.40000162;-0.0213499564;0.380526581;-0.0203110507;1.04477253;1.05666202;0.396673614;-0.00333330491;1.05117726;0.240000736;-0.0128098718;10;0.400000194;0;1.044444;0.999999743;1.00000035
24.152026;1.05117683;0.400001622;-0.0213483049;0.380526571;-0.0203094695;1.04477356;1.05666201;0.396673614;-0.00333331015;1.05117726;0.240000705;-0.0128088683;10;0.400000212;0;1.044444;0.999999745;1.00000035
24.153026;1.05117682;0.400001623;-0.0213483208;0.380526562;-0.0203094741;1.0447736;1.05666201;0.396673613;-0.00333173727;1.05117726;0.240000674;-0.0128088643;10;0.400000232;0;1.044444;0.999999749;1.00000036
24.156026;1.05117779;0.400001626;-0.0213450387;0.380526179;-0.0203063006;1.04477571;1.05666297;0.39667323;-0.00333016052;1.05117826;0.240000594;-0.0128068514;10;0.400000309;0;1.044444;0.999999769;1.00000036
24.157026;1.05117878;0.400001628;-0.0213450566;0.380525811;-0.0203062882;1.04477574;1.05666396;0.396672849;-0.00332857729;1.05117926;0.240000571;-0.0128068474;10;0.40000034;0;1.044444;0.999999779;1.00000036
24.159026;1.05117876;0.400001638;-0.0213434265;0.380525799;-0.0203047191;1.04477679;1.05666394;0.396672834;-0.0033269879;1.05117926;0.240000534;-0.0128058397;10;0.400000406;0;1.044444;0.999999805;1.00000036
24.160026;1.05117876;0.400001645;-0.0213417788;0.380525794;-0.0203031427;1.04477781;1.05666493;0.39667245;-0.00332697534;1.05117926;0.240000518;-0.0128048356;10;0.400000441;0;1.044444;0.999999822;1.00000035
24.162026;1.05117975;0.400001666;-0.0213401519;0.380525424;-0.0203015568;1.04477883;1.05666492;0.396672428;-0.00332537251;1.05118026;0.240000492;-0.0128038265;10;0.400000512;0;1.044444;0.999999862;1.00000034
24.163026;1.05117974;0.40000168;-0.0213401729;0.380525421;-0.0203015658;1.04477884;1.05666592;0.396672041;-0.00332377621;1.05118025;0.240000481;-0.0128038216;10;0.400000548;0;1.044444;0.999999887;1.00000034
24.166026;1.05118073;0.400001732;-0.0213369053;0.380525062;-0.0202983966;1.04478083;1.05666591;0.396672005;-0.0033221401;1.05118124;0.240000459;-0.0128018032;10;0.400000648;0;1.044444;0.999999971;1.0000003
24.167026;1.05118073;0.400001752;-0.0213369264;0.380525066;-0.0202984006;1.04478083;1.05666691;0.396671618;-0.00332053621;1.05118123;0.240000455;-0.0128017955;10;0.400000679;0;1.044444;1;1.00000029
24.172026;1.0511817;0.400001849;-0.0213320081;0.380524746;-0.0202936142;1.04478377;1.05666794;0.396671221;-0.00331723587;1.05118217;0.240000466;-0.012798747;10;0.400000797;0;1.044444;1.00000015;1.00000023
24.173026;1.05118269;0.400001864;-0.0213320183;0.380524397;-0.020293588;1.04478375;1.05666895;0.396670848;-0.00331562295;1.05118316;0.240000474;-0.0127987369;10;0.400000813;0;1.044444;1.00000018;1.00000022
24.175026;1.05118266;0.400001889;-0.0213303663;0.380524425;-0.020291987;1.0447847;1.05666897;0.396670863;-0.00331397806;1.05118313;0.240000494;-0.0127977187;10;0.400000838;0;1.044444;1.00000023;1.0000002
24.176026;1.05118365;0.400001897;-0.0213287038;0.380524079;-0.0202903738;1.04478568;1.05666998;0.396670499;-0.00331394019;1.05118412;0.240000507;-0.0127967115;10;0.400000846;0;1.044444;1.00000025;1.00000019
24.179026;1.05118361;0.400001911;-0.0213270386;0.380524127;-0.0202887612;1.0447866;1.05667001;0.396670547;-0.00331068084;1.05118409;0.240000554;-0.0127956993;10;0.400000859;0;1.044444;1.0000003;1.00000014
24.180026;1.0511846;0.400001912;-0.0213253696;0.380523781;-0.020287147;1.04478757;1.05667103;0.396670191;-0.00331064375;1.05118509;0.240000571;-0.0127946986;10;0.400000858;0;1.044444;1.00000032;1.00000012
24.182026;1.05118457;0.400001907;-0.021323695;0.38052381;-0.020285543;1.04478852;1.05667105;0.396670232;-0.00330900298;1.05118509;0.240000603;-0.0127937034;10;0.400000853;0;1.044444;1.00000034;1.00000008
24.183026;1.05118455;0.400001901;-0.0213236895;0.380523823;-0.0202855345;1.04478849;1.05667206;0.396669877;-0.00330897123;1.05118508;0.240000618;-0.0127937095;10;0.400000849;0;1.044444;1.00000035;1.00000006
24.185026;1.05118552;0.400001885;-0.0213220087;0.380523483;-0.0202839144;1.04478943;1.05667207;0.396669922;-0.00330734381;1.05118609;0.240000643;-0.01279273;10;0.400000839;0;1.044444;1.00000037;1
24.186026;1.0511855;0.400001875;-0.0213203331;0.380523492;-0.0202823217;1.0447904;1.05667307;0.39666957;-0.00330574182;1.05118609;0.240000653;-0.0127917439;10;0.400000834;0;1.044444;1.00000038;0.999999973
24.187026;1.05118549;0.400001864;-0.0213203229;0.380523501;-0.0202823145;1.04479037;1.05667307;0.396669592;-0.00330572248;1.0511861;0.240000661;-0.0127917601;10;0.400000829;0;1.044444;1.00000039;0.999999942
24.188026;1.05118648;0.400001852;-0.0213186446;0.380523147;-0.0202807025;1.04479134;1.05667306;0.396669615;-0.00330412822;1.0511871;0.240000666;-0.012790778;10;0.400000824;0;1.044444;1.0000004;0.99999991
24.189026;1.05118647;0.400001838;-0.0213186316;0.380523154;-0.0202806954;1.04479131;1.05667306;0.396669638;-0.00330411389;1.0511871;0.24000067;-0.0127907972;10;0.40000082;0;1.044444;1.0000004;0.999999877
24.190026;1.05118646;0.400001823;-0.0213186173;0.380523161;-0.0202806882;1.04479229;1.05667404;0.396669284;-0.00330252222;1.05118711;0.240000671;-0.0127908172;10;0.400000816;0;1.044444;1.00000041;0.999999843
24.192026;1.05118746;0.40000179;-0.0213169186;0.380522813;-0.0202790694;1.04479324;1.056674;0.396669329;-0.00330093286;1.05118812;0.240000667;-0.0127898565;10;0.400000808;0;1.044444;1.00000041;0.999999775
24.193026;1.05118746;0.400001773;-0.0213152345;0.380522821;-0.0202774774;1.04479322;1.05667498;0.396668976;-0.00330092914;1.05118812;0.240000662;-0.0127888749;10;0.400000803;0;1.044444;1.00000041;0.999999741
24.195026;1.05118748;0.400001738;-0.021313531;0.380522835;-0.0202758812;1.0447942;1.05667492;0.396669016;-0.00329936155;1.05118812;0.240000645;-0.0127879084;10;0.400000792;0;1.044444;1.00000041;0.999999676
