time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
24.196026;1.05118849;0.400001721;-0.0213135121;0.380522481;-0.0202758586;1.04479519;1.05667589;0.396668659;-0.00329779099;1.05118912;0.240000634;-0.0127879234;10;0.400000784;0;1.044444;1.0000004;0.999999645
24.199026;1.05118854;0.400001677;-0.0213101225;0.380522511;-0.0202726871;1.04479618;1.05667577;0.396668704;-0.00329625621;1.05118909;0.240000591;-0.0127859644;10;0.400000759;0;1.044444;1.00000037;0.999999565
24.200026;1.05118956;0.400001666;-0.0213101042;0.38052216;-0.0202726711;1.04479718;1.05667673;0.396668338;-0.00329626923;1.05119007;0.240000573;-0.0127859774;10;0.40000075;0;1.044444;1.00000036;0.999999543
24.202026;1.05118961;0.40000165;-0.021308402;0.380522183;-0.020271096;1.04479819;1.05667665;0.396668353;-0.00329472428;1.05119004;0.240000533;-0.0127850037;10;0.400000728;0;1.044444;1.00000033;0.999999508
24.203026;1.05118964;0.400001645;-0.0213067181;0.380522196;-0.0202695171;1.04479819;1.0566776;0.396667984;-0.00329315953;1.05119002;0.240000511;-0.0127840173;10;0.400000717;0;1.044444;1.00000032;0.999999496
24.206026;1.05119072;0.400001642;-0.0213050027;0.380521871;-0.0202679343;1.04480022;1.05667749;0.396667994;-0.0032916246;1.05119095;0.240000446;-0.0127830609;10;0.400000686;0;1.044444;1.00000027;0.999999481
24.207026;1.05119075;0.400001644;-0.0213049876;0.380521883;-0.0202679413;1.04480023;1.05667845;0.39666762;-0.00329005633;1.05119093;0.240000425;-0.0127830764;10;0.400000677;0;1.044444;1.00000026;0.999999483
24.208026;1.05119178;0.400001646;-0.021303306;0.380521532;-0.0202663429;1.04480124;1.05667842;0.396667622;-0.00329006731;1.0511919;0.240000406;-0.0127820927;10;0.400000668;0;1.044444;1.00000025;0.999999487
24.209026;1.05119181;0.40000165;-0.0213032909;0.380521542;-0.0202663487;1.04480125;1.05667839;0.396667624;-0.00328849986;1.05119188;0.240000387;-0.0127821097;10;0.400000661;0;1.044444;1.00000024;0.999999493
24.210026;1.05119185;0.400001653;-0.0213016091;0.380521552;-0.0202647683;1.04480126;1.05667936;0.396667251;-0.0032885054;1.05119185;0.24000037;-0.0127811274;10;0.400000656;0;1.044444;1.00000024;0.999999501
24.211026;1.05119188;0.400001658;-0.0213015939;0.380521561;-0.0202647727;1.04480227;1.05667933;0.396667253;-0.0032869357;1.05119183;0.240000354;-0.0127811456;10;0.400000651;0;1.044444;1.00000023;0.999999511
24.212026;1.05119291;0.400001662;-0.0212999121;0.380521208;-0.0202631717;1.04480228;1.05667931;0.396667255;-0.00328694239;1.05119281;0.24000034;-0.012780164;10;0.400000649;0;1.044444;1.00000022;0.999999523
24.213026;1.05119295;0.400001667;-0.0212998972;0.380521217;-0.0202631748;1.0448033;1.05667929;0.396667259;-0.00328694844;1.05119278;0.240000328;-0.0127801824;10;0.400000647;0;1.044444;1.00000021;0.999999537
24.214026;1.05119298;0.400001673;-0.0212982157;0.380521225;-0.0202615916;1.04480331;1.05668028;0.396666888;-0.00328537377;1.05119276;0.240000319;-0.0127792005;10;0.400000647;0;1.044444;1.00000021;0.999999552
24.216026;1.05119304;0.400001685;-0.0212965204;0.380521242;-0.0202600092;1.04480434;1.05668026;0.396666899;-0.0032838077;1.05119273;0.240000311;-0.0127782351;10;0.400000651;0;1.044444;1.00000018;0.999999588
24.217026;1.05119407;0.400001692;-0.0212965066;0.380520888;-0.0202599915;1.04480536;1.05668125;0.396666529;-0.00328381017;1.05119372;0.240000313;-0.0127782514;10;0.400000654;0;1.044444;1.00000017;0.999999608
24.220026;1.05119416;0.400001719;-0.0212948025;0.380520908;-0.0202584133;1.0448064;1.05668124;0.396666552;-0.00328067212;1.05119369;0.240000337;-0.0127772963;10;0.40000067;0;1.044444;1.00000012;0.99999968
24.221026;1.05119518;0.40000173;-0.0212931241;0.380520552;-0.0202568118;1.04480742;1.05668225;0.396666185;-0.00328067448;1.05119469;0.240000351;-0.01277631;10;0.400000676;0;1.044444;1.0000001;0.999999706
24.223026;1.05119523;0.400001757;-0.0212914343;0.380520567;-0.0202552313;1.04480744;1.05668226;0.396666201;-0.00327910763;1.05119468;0.240000388;-0.0127753342;10;0.400000689;0;1.044444;1.00000006;0.999999763
24.224026;1.05119525;0.400001774;-0.0212914228;0.380520576;-0.0202552319;1.04480845;1.05668227;0.396666208;-0.00327911261;1.05119468;0.24000041;-0.0127753443;10;0.400000695;0;1.044444;1.00000004;0.999999792
24.225026;1.05119627;0.400001792;-0.0212897446;0.380520227;-0.0202536255;1.04480845;1.05668328;0.396664262;-0.00327753708;1.05119568;0.240000435;-0.0127743528;10;0.400000701;0;1.044444;1.00000002;0.999999822
24.227026;1.05119631;0.400001832;-0.0212897221;0.380520259;-0.0202536141;1.04480945;1.05668331;0.396664276;-0.00327596885;1.05119566;0.240000486;-0.0127743652;10;0.400000714;0;1.044444;0.999999979;0.999999885
24.228026;1.05119632;0.400001853;-0.0212880447;0.38052028;-0.0202520186;1.04481045;1.05668433;0.396663907;-0.00327597008;1.05119566;0.240000511;-0.012773369;10;0.400000722;0;1.044444;0.99999996;0.999999917
24.229026;1.05119734;0.400001876;-0.0212880343;0.380519942;-0.0202519865;1.04481045;1.05668435;0.396663913;-0.00327439731;1.05119665;0.240000536;-0.0127733717;10;0.400000729;0;1.044444;0.999999941;0.99999995
24.232026;1.05119737;0.400001943;-0.0212846731;0.380520029;-0.0202487615;1.04481242;1.05668541;0.396663555;-0.00327283341;1.05119661;0.240000599;-0.0127713759;10;0.400000752;0;1.044444;0.999999886;1.00000005
24.233026;1.05119738;0.400001965;-0.0212846658;0.380520061;-0.0202487387;1.04481241;1.05668543;0.396663561;-0.00327283994;1.05119659;0.240000615;-0.0127713776;10;0.40000076;0;1.044444;0.999999868;1.00000009
24.234026;1.05119839;0.400001986;-0.0212829933;0.380519733;-0.0202471092;1.0448124;1.05668546;0.396663567;-0.00327126937;1.05119758;0.240000629;-0.0127703801;10;0.400000767;0;1.044444;0.999999851;1.00000012
24.235026;1.05119839;0.400002007;-0.0212829888;0.380519767;-0.020247083;1.04481339;1.05668548;0.396663573;-0.00327127582;1.05119756;0.24000064;-0.0127703839;10;0.400000773;0;1.044444;0.999999832;1.00000015
24.236026;1.0511984;0.400002026;-0.0212829855;0.380519802;-0.020247056;1.04481337;1.05668651;0.396663203;-0.00326970131;1.05119755;0.240000648;-0.0127703894;10;0.400000779;0;1.044444;0.999999814;1.00000019
24.238026;1.05119941;0.400002061;-0.0212813149;0.380519513;-0.0202453962;1.04481434;1.05668656;0.396663209;-0.00326970995;1.05119852;0.240000654;-0.0127694046;10;0.400000785;0;1.044444;0.999999777;1.00000025
24.239026;1.05119942;0.400002076;-0.0212796469;0.38051955;-0.0202437833;1.04481531;1.05668758;0.396662836;-0.00326813209;1.05119852;0.240000652;-0.0127684137;10;0.400000785;0;1.044444;0.999999759;1.00000028
24.241026;1.05119943;0.400002101;-0.021277977;0.380519628;-0.0202421451;1.04481627;1.05668764;0.396662835;-0.00326655644;1.0511985;0.240000643;-0.0127674323;10;0.400000775;0;1.044444;0.999999723;1.00000033
24.242026;1.05120043;0.40000211;-0.0212779745;0.380519306;-0.0202421013;1.04481624;1.05668766;0.396662833;-0.00326655574;1.0511995;0.240000636;-0.0127674405;10;0.400000766;0;1.044444;0.999999706;1.00000035
24.243026;1.05120044;0.400002117;-0.0212779711;0.380519347;-0.0202420787;1.04481622;1.05668869;0.396662452;-0.00326497372;1.0511995;0.240000628;-0.0127674473;10;0.400000754;0;1.044444;0.99999969;1.00000037
24.246026;1.05120046;0.400002129;-0.0212746218;0.380519469;-0.0202388542;1.04481814;1.05668876;0.39666243;-0.00326338542;1.05119951;0.240000605;-0.0127654585;10;0.400000704;0;1.044444;0.999999645;1.0000004
24.247026;1.05120146;0.40000213;-0.0212746147;0.380519147;-0.0202388227;1.04481811;1.05668979;0.396662045;-0.00326337652;1.05120051;0.240000598;-0.0127654597;10;0.400000685;0;1.044444;0.999999633;1.00000041
24.250026;1.05120148;0.400002128;-0.0212729252;0.380519254;-0.0202372167;1.04482003;1.05668984;0.396662012;-0.00326177697;1.05120052;0.240000583;-0.0127644583;10;0.400000624;0;1.044444;0.999999605;1.00000041
24.251026;1.05120249;0.400002125;-0.0212712519;0.380518923;-0.0202356098;1.04482001;1.05669085;0.396661625;-0.00326018827;1.05120152;0.240000581;-0.0127634567;10;0.400000603;0;1.044444;0.9999996;1.00000041
24.254026;1.05120252;0.400000444;-0.0212695698;0.380517415;-0.0202340268;1.04482093;1.05669087;0.396661588;-0.00325858449;1.05120153;0.239999583;-0.0127624499;10;0.400000534;0;1.044444;0.999999599;1.00000038
24.255026;1.05120253;0.400000437;-0.0212695659;0.380517436;-0.0202340298;1.04482191;1.05669187;0.396661198;-0.00325699473;1.05120153;0.239999586;-0.0127624473;10;0.40000051;0;1.044444;0.999999603;1.00000037
24.256026;1.05120354;0.400000429;-0.0212678957;0.380517092;-0.0202324286;1.04482188;1.05669188;0.396661184;-0.00325698507;1.05120252;0.23999959;-0.0127614449;10;0.400000486;0;1.044444;0.999999609;1.00000036
24.257026;1.05120356;0.400000419;-0.0212678923;0.380517108;-0.0202324326;1.04482286;1.05669188;0.396661169;-0.00325697539;1.05120252;0.239999595;-0.0127614426;10;0.400000461;0;1.044444;0.999999617;1.00000035
24.258026;1.05120358;0.400000407;-0.0212662223;0.380517122;-0.0202308514;1.04482284;1.05669287;0.396660778;-0.00325538562;1.05120251;0.239999601;-0.0127604404;10;0.400000435;0;1.044444;0.999999627;1.00000034
24.261026;1.05120464;0.400000357;-0.0212645433;0.380516788;-0.0202292584;1.04482377;1.05669286;0.396660717;-0.00325378411;1.05120348;0.239999618;-0.0127594337;10;0.400000355;0;1.044444;0.99999966;1.0000003
24.262026;1.05120466;0.400000336;-0.0212645381;0.380516793;-0.0202292604;1.04482474;1.05669385;0.396660317;-0.00325377556;1.05120347;0.239999623;-0.0127594315;10;0.400000328;0;1.044444;0.999999672;1.00000029
24.264026;1.05120471;0.400000286;-0.0212628616;0.380516797;-0.0202276736;1.0448247;1.05669383;0.396660261;-0.00325219385;1.05120345;0.239999633;-0.0127584271;10;0.400000273;0;1.044444;0.999999695;1.00000028
24.265026;1.05120573;0.400000259;-0.0212611913;0.380516433;-0.0202260654;1.04482568;1.05669381;0.396660231;-0.00325061821;1.05120444;0.239999637;-0.0127574246;10;0.400000246;0;1.044444;0.999999706;1.00000027
24.269026;1.05120581;0.400000131;-0.0212595161;0.380516402;-0.0202244488;1.04482761;1.05669474;0.396659717;-0.00324906836;1.05120441;0.239999655;-0.0127564114;10;0.400000131;0;1.044444;0.999999745;1.00000024
24.270026;1.05120683;0.400000097;-0.0212578485;0.380516026;-0.0202228338;1.0448276;1.05669572;0.396659304;-0.00324750013;1.05120541;0.239999661;-0.0127554071;10;0.4000001;0;1.044444;0.999999753;1.00000023
24.273026;1.05120686;0.400000002;-0.0212561846;0.380515967;-0.0202212167;1.04482858;1.05669567;0.396659192;-0.0032459639;1.05120541;0.239999689;-0.0127543908;10;0.400000003;0;1.044444;0.999999766;1.00000021
24.274026;1.05120787;0.399999974;-0.0212561885;0.380515582;-0.020221187;1.04482957;1.05669666;0.39665878;-0.00324597496;1.05120641;0.239999702;-0.012754384;10;0.399999971;0;1.044444;0.999999766;1.00000021
24.275026;1.05120787;0.399999948;-0.0212545276;0.380515556;-0.0202195912;1.04482957;1.05669665;0.396658745;-0.00324441138;1.05120641;0.239999716;-0.0127533764;10;0.399999939;0;1.044444;0.999999763;1.0000002
24.276026;1.05120787;0.399999924;-0.0212545356;0.380515529;-0.020219581;1.04482957;1.05669664;0.396658712;-0.00324442421;1.05120641;0.239999732;-0.012753368;10;0.399999909;0;1.044444;0.999999758;1.00000019
24.277026;1.05120786;0.399999902;-0.0212545459;0.380515501;-0.0202195713;1.04483058;1.05669664;0.396658681;-0.00324443601;1.0512064;0.239999748;-0.0127533587;10;0.39999988;0;1.044444;0.999999751;1.00000018
24.278026;1.05120786;0.399999883;-0.0212528917;0.380515471;-0.0202179765;1.04483058;1.05669763;0.396658276;-0.0032428663;1.0512064;0.239999765;-0.0127523486;10;0.399999853;0;1.044444;0.999999743;1.00000017
24.281026;1.05120885;0.399999843;-0.0212512749;0.380515018;-0.0202163471;1.04483159;1.05669764;0.396658191;-0.00324131212;1.05120739;0.239999817;-0.0127513135;10;0.399999787;0;1.044444;0.999999714;1.00000014
24.282026;1.05120884;0.399999837;-0.0212512951;0.380514988;-0.0202163402;1.04483259;1.05669865;0.396657788;-0.00324131393;1.05120739;0.239999833;-0.0127513002;10;0.399999771;0;1.044444;0.999999706;1.00000013
24.283026;1.05120884;0.399999834;-0.0212496499;0.380514959;-0.0202147487;1.04483259;1.05669866;0.396657761;-0.00323974057;1.05120738;0.239999849;-0.012750286;10;0.399999759;0;1.044444;0.999999698;1.00000012
24.284026;1.05120984;0.399999834;-0.0212496724;0.380514569;-0.0202147244;1.04483359;1.05669867;0.396657735;-0.00323974358;1.05120838;0.239999864;-0.0127502707;10;0.39999975;0;1.044444;0.999999692;1.00000012
24.285026;1.05120984;0.399999838;-0.0212496957;0.380514543;-0.0202147203;1.04483359;1.05669868;0.396657709;-0.00323816838;1.05120837;0.239999878;-0.0127502541;10;0.399999746;0;1.044444;0.999999687;1.00000011
24.286026;1.05120984;0.399999844;-0.0212480531;0.380514519;-0.0202131315;1.04483359;1.05669869;0.396657684;-0.0032381692;1.05120836;0.23999989;-0.0127492361;10;0.399999744;0;1.044444;0.999999684;1.0000001
24.287026;1.05120984;0.399999852;-0.0212480779;0.380514497;-0.0202131294;1.04483458;1.0566997;0.396657284;-0.00323816548;1.05120836;0.239999901;-0.0127492164;10;0.399999747;0;1.044444;0.999999683;1.00000009
24.293026;1.05121083;0.399999934;-0.0212432408;0.380514027;-0.0202083785;1.04483659;1.05670078;0.396656777;-0.00323338538;1.05120934;0.239999943;-0.0127460643;10;0.399999824;0;1.044444;0.999999696;1.00000003
24.294026;1.05121182;0.399999951;-0.021243267;0.38051365;-0.0202083711;1.0448376;1.0567008;0.396656755;-0.00323336974;1.05121035;0.239999946;-0.0127460337;10;0.399999844;0;1.044444;0.999999698;1.00000002
24.295026;1.05121181;0.399999968;-0.0212432919;0.380513637;-0.020208385;1.0448376;1.05670183;0.396656358;-0.0032333486;1.05121035;0.239999948;-0.012746002;10;0.399999866;0;1.044444;0.999999701;1.00000001
24.298026;1.05121178;0.40000002;-0.0212416895;0.38051361;-0.0202068501;1.0448386;1.05670191;0.396656295;-0.00323170469;1.05121039;0.239999949;-0.0127449062;10;0.399999936;0;1.044444;0.999999705;0.999999958
24.299026;1.05121276;0.400000037;-0.0212400403;0.380513245;-0.0202052636;1.04483961;1.05670294;0.396655898;-0.00323009932;1.0512114;0.239999948;-0.0127438758;10;0.399999961;0;1.044444;0.999999707;0.999999941
24.303026;1.05121269;0.400000102;-0.0212384201;0.380513262;-0.0202037462;1.04484062;1.05670307;0.396655813;-0.00322841779;1.05121148;0.239999937;-0.0127427672;10;0.400000063;0;1.044444;0.999999718;0.99999987
24.304026;1.05121367;0.400000119;-0.0212367591;0.38051291;-0.020202156;1.04484063;1.05670411;0.396655418;-0.00322681291;1.0512125;0.239999932;-0.0127417442;10;0.400000089;0;1.044444;0.999999722;0.999999853
24.307026;1.05121362;0.400000174;-0.0212350962;0.380512952;-0.0202006109;1.04484265;1.05670421;0.396655369;-0.00322517238;1.05121256;0.239999911;-0.0127406923;10;0.400000164;0;1.044444;0.999999738;0.999999812
24.308026;1.05121361;0.400000194;-0.0212350939;0.380512969;-0.0202006242;1.04484266;1.05670525;0.396654981;-0.00322515294;1.05121258;0.239999902;-0.0127406814;10;0.400000189;0;1.044444;0.999999744;0.999999802
24.309026;1.05121459;0.400000214;-0.0212350903;0.380512625;-0.0202006187;1.04484267;1.05670528;0.396654971;-0.00322356215;1.0512136;0.239999893;-0.0127406736;10;0.400000213;0;1.044444;0.999999751;0.999999795
24.311026;1.05121457;0.400000256;-0.0212334138;0.380512663;-0.020199063;1.04484369;1.05670533;0.396654956;-0.00322354376;1.05121363;0.239999874;-0.0127396661;10;0.400000258;0;1.044444;0.999999764;0.999999789
24.312026;1.05121456;0.400000277;-0.0212317413;0.380512682;-0.0201974938;1.0448437;1.05670636;0.396654577;-0.00322195854;1.05121364;0.239999865;-0.0127386661;10;0.400000278;0;1.044444;0.999999772;0.999999789
24.313026;1.05121454;0.400000299;-0.0212317351;0.380512701;-0.0201975112;1.04484471;1.05670638;0.396654574;-0.00322195632;1.05121365;0.239999856;-0.0127386684;10;0.400000296;0;1.044444;0.99999978;0.999999791
24.314026;1.05121553;0.40000032;-0.0212317288;0.380512357;-0.0201975104;1.04484472;1.0567064;0.396654573;-0.00322195668;1.05121466;0.239999847;-0.0127386733;10;0.400000312;0;1.044444;0.999999788;0.999999794
24.315026;1.05121552;0.400000342;-0.0212300558;0.380512375;-0.0201959442;1.04484573;1.05670641;0.396654573;-0.00322038224;1.05121467;0.239999838;-0.0127376807;10;0.400000325;0;1.044444;0.999999797;0.999999798
24.316026;1.05121551;0.400000363;-0.0212300494;0.380512391;-0.0201959644;1.04484574;1.05670642;0.396654573;-0.00322038723;1.05121467;0.23999983;-0.0127376909;10;0.400000335;0;1.044444;0.999999806;0.999999802
24.317026;1.0512155;0.400000383;-0.0212300426;0.380512407;-0.0201959856;1.04484575;1.05670743;0.3966542;-0.00322039108;1.05121467;0.239999821;-0.0127377039;10;0.400000344;0;1.044444;0.999999817;0.999999806
24.318026;1.05121548;0.400000404;-0.0212283687;0.38051242;-0.0201944221;1.04484677;1.05670744;0.396654203;-0.00321882231;1.05121468;0.239999813;-0.0127367196;10;0.40000035;0;1.044444;0.999999827;0.999999809
24.319026;1.05121647;0.400000423;-0.0212283607;0.380512071;-0.0201944254;1.04484678;1.05670744;0.396654208;-0.00321883195;1.05121568;0.239999805;-0.0127367379;10;0.400000356;0;1.044444;0.999999838;0.99999981
24.320026;1.05121646;0.400000442;-0.021228352;0.380512081;-0.0201944486;1.04484679;1.05670744;0.396654213;-0.00321884239;1.05121568;0.239999797;-0.0127367586;10;0.400000362;0;1.044444;0.999999849;0.999999809
24.321026;1.05121645;0.40000046;-0.0212266757;0.380512091;-0.0201928865;1.0448478;1.05670844;0.396653844;-0.00321727293;1.05121568;0.239999789;-0.0127357813;10;0.400000367;0;1.044444;0.999999861;0.999999806
24.323026;1.05121643;0.400000497;-0.0212249866;0.380512106;-0.0201913469;1.04484882;1.05670843;0.396653864;-0.00321571644;1.05121568;0.239999773;-0.0127348311;10;0.400000378;0;1.044444;0.999999886;0.999999793
24.324026;1.05121641;0.400000514;-0.0212249742;0.380512113;-0.0201913687;1.04484884;1.05670842;0.396653877;-0.00321572535;1.05121568;0.239999765;-0.0127348572;10;0.400000384;0;1.044444;0.999999899;0.999999782
24.325026;1.0512174;0.400000532;-0.0212249612;0.380511758;-0.0201913702;1.04484885;1.05670841;0.396653893;-0.00321573285;1.05121668;0.239999757;-0.0127348832;10;0.400000391;0;1.044444;0.999999912;0.999999769
24.326026;1.05121738;0.400000549;-0.0212232808;0.380511764;-0.0201898041;1.04484986;1.05670941;0.396653536;-0.00321415856;1.05121667;0.239999748;-0.0127339086;10;0.400000397;0;1.044444;0.999999926;0.999999754
24.329026;1.05121732;0.400000596;-0.021221569;0.380511782;-0.0201882677;1.04485089;1.05670938;0.396653604;-0.00321258992;1.05121666;0.239999717;-0.0127329751;10;0.400000413;0;1.044444;0.99999997;0.999999694
24.330026;1.0512183;0.40000061;-0.0212215529;0.380511426;-0.0201882615;1.0448509;1.05671037;0.396653254;-0.00321258685;1.05121765;0.239999704;-0.0127329929;10;0.400000417;0;1.044444;0.999999984;0.999999671
24.331026;1.05121827;0.400000623;-0.0212215368;0.380511431;-0.0201882727;1.0448509;1.05671037;0.39665328;-0.00321258569;1.05121765;0.239999689;-0.0127330083;10;0.40000042;0;1.044444;0.999999998;0.999999647
24.334026;1.05121818;0.400000651;-0.0212198242;0.380511446;-0.0201867123;1.04485292;1.05671037;0.396653364;-0.00321099923;1.05121764;0.239999638;-0.0127320403;10;0.400000424;0;1.044444;1.00000003;0.999999578
24.335026;1.05121915;0.400000656;-0.0212181435;0.38051109;-0.0201851135;1.04485292;1.05671137;0.396653016;-0.00320941403;1.05121864;0.239999618;-0.0127310464;10;0.400000424;0;1.044444;1.00000004;0.999999557
24.339026;1.05121901;0.400000653;-0.0212164265;0.38051112;-0.020183545;1.04485393;1.05671141;0.396653118;-0.00320780646;1.05121867;0.239999535;-0.0127300503;10;0.400000418;0;1.044444;1.00000006;0.999999491
24.340026;1.05121897;0.400000647;-0.0212164152;0.380511128;-0.0201835488;1.04485494;1.05671242;0.396652768;-0.0032077938;1.05121868;0.239999515;-0.0127300463;10;0.400000414;0;1.044444;1.00000007;0.999999479
24.344026;1.05121986;0.400000615;-0.0212130415;0.380510806;-0.0201803686;1.04485595;1.05671247;0.396652866;-0.00320459815;1.05121972;0.239999451;-0.0127280112;10;0.400000381;0;1.044444;1.00000007;0.99999945
24.345026;1.05121984;0.400000607;-0.0212130329;0.380510816;-0.0201803682;1.04485596;1.05671348;0.396652515;-0.00320458491;1.05121973;0.23999944;-0.0127279982;10;0.40000037;0;1.044444;1.00000007;0.999999446
24.346026;1.05121982;0.400000598;-0.0212130248;0.380510825;-0.0201803659;1.04485696;1.05671349;0.39665254;-0.00320457494;1.05121974;0.239999432;-0.0127279836;10;0.400000357;0;1.044444;1.00000007;0.999999444
24.347026;1.05122081;0.40000059;-0.0212113505;0.380510472;-0.0201787566;1.04485697;1.0567135;0.396652566;-0.00320298792;1.05122075;0.239999426;-0.0127269671;10;0.400000345;0;1.044444;1.00000007;0.999999443
24.348026;1.0512208;0.400000581;-0.0212113433;0.380510479;-0.0201787492;1.04485698;1.05671351;0.396652591;-0.00320297816;1.05122077;0.239999422;-0.0127269486;10;0.400000333;0;1.044444;1.00000007;0.999999442
24.349026;1.05122079;0.400000572;-0.0212113365;0.380510485;-0.0201787389;1.04485799;1.05671452;0.396652242;-0.00320296535;1.05122078;0.239999421;-0.012726928;10;0.400000321;0;1.044444;1.00000007;0.999999441
24.351026;1.05122079;0.400000551;-0.0212096584;0.380510495;-0.0201771231;1.04485801;1.05671453;0.396652293;-0.00320136935;1.05122081;0.239999425;-0.0127258812;10;0.400000302;0;1.044444;1.00000006;0.999999441
24.352026;1.05122179;0.400000538;-0.0212096539;0.380510137;-0.020177084;1.04485903;1.05671454;0.39665232;-0.00320136119;1.05122182;0.23999943;-0.0127258552;10;0.400000294;0;1.044444;1.00000006;0.999999442
24.353026;1.0512218;0.400000524;-0.0212079836;0.38051014;-0.0201754756;1.04485905;1.05671454;0.396652347;-0.0031997772;1.05122184;0.239999437;-0.0127248276;10;0.400000288;0;1.044444;1.00000005;0.999999443
24.354026;1.0512218;0.400000509;-0.0212079807;0.380510144;-0.0201754502;1.04485907;1.05671555;0.396652;-0.00319976901;1.05122185;0.239999445;-0.0127247986;10;0.400000284;0;1.044444;1.00000005;0.999999446
24.363026;1.05122288;0.400000353;-0.0212029914;0.380509811;-0.0201704057;1.04486227;1.05671656;0.396651902;-0.00319507131;1.05122285;0.239999598;-0.0127215229;10;0.400000288;0;1.044444;1.00000002;0.999999522
24.364026;1.05122388;0.400000341;-0.0212029948;0.380509447;-0.0201703579;1.04486329;1.05671756;0.396651555;-0.00319507965;1.05122385;0.239999624;-0.0127214953;10;0.40000029;0;1.044444;1.00000002;0.999999536
24.368026;1.05122389;0.40000031;-0.0211996681;0.380509415;-0.0201670819;1.04486432;1.05671754;0.396651657;-0.00319198494;1.05122383;0.239999744;-0.0127193969;10;0.400000304;0;1.044444;1.00000002;0.999999607
24.369026;1.05122389;0.400000304;-0.0211996662;0.3805094;-0.0201670578;1.04486432;1.05671853;0.396651306;-0.00319200031;1.05122382;0.239999778;-0.0127193762;10;0.400000308;0;1.044444;1.00000002;0.999999627
24.370026;1.05122489;0.400000299;-0.0211996625;0.38050902;-0.020167015;1.04486532;1.05671853;0.396651328;-0.00319201978;1.05122482;0.239999815;-0.0127193574;10;0.400000312;0;1.044444;1.00000002;0.999999648
24.371026;1.05122489;0.400000293;-0.0211979904;0.380509001;-0.020165406;1.04486531;1.05671852;0.396651351;-0.00319204017;1.05122481;0.239999853;-0.0127183404;10;0.400000317;0;1.044444;1.00000002;0.999999669
24.373026;1.05122488;0.40000028;-0.0211979744;0.380508963;-0.0201653593;1.04486629;1.05671851;0.396651393;-0.00319050563;1.0512248;0.239999932;-0.012718312;10;0.400000329;0;1.044444;1.00000001;0.999999709
24.374026;1.05122487;0.400000273;-0.0211979637;0.380508945;-0.0201653359;1.04486628;1.05671951;0.396651038;-0.00319052411;1.05122479;0.239999973;-0.0127183005;10;0.400000336;0;1.044444;1.00000001;0.999999729
24.379026;1.05122583;0.400000234;-0.021194544;0.380508513;-0.0201620286;1.04486822;1.05671946;0.396651119;-0.00318745426;1.05122576;0.240000164;-0.0127162729;10;0.400000378;0;1.044444;0.999999995;0.999999797
24.380026;1.05122581;0.400000227;-0.0211945196;0.380508504;-0.0201620065;1.04486821;1.05672045;0.396650754;-0.0031874614;1.05122575;0.240000198;-0.0127162733;10;0.400000384;0;1.044444;0.999999992;0.999999804
24.382026;1.05122678;0.400000214;-0.021192797;0.380508128;-0.020160363;1.0448692;1.05672042;0.396650769;-0.00318589786;1.05122675;0.240000258;-0.0127152797;10;0.400000393;0;1.044444;0.999999985;0.999999812
24.384026;1.05122675;0.400000202;-0.0211910676;0.380508118;-0.0201587478;1.0448692;1.05672038;0.396650775;-0.0031859028;1.05122674;0.240000308;-0.0127142924;10;0.400000395;0;1.044444;0.999999974;0.999999815
24.385026;1.05122673;0.400000196;-0.0211910345;0.380508114;-0.0201587368;1.04486921;1.05672135;0.396650399;-0.00318432194;1.05122675;0.240000329;-0.0127143009;10;0.400000394;0;1.044444;0.999999967;0.999999816
24.387026;1.0512267;0.400000183;-0.0211909668;0.38050811;-0.0201587229;1.04487023;1.05672131;0.396650395;-0.00318431483;1.05122675;0.240000362;-0.0127143211;10;0.400000389;0;1.044444;0.999999948;0.999999814
24.388026;1.05122769;0.400000176;-0.0211892661;0.380507747;-0.0201571151;1.04487024;1.05672129;0.396650392;-0.0031827312;1.05122775;0.240000375;-0.0127133321;10;0.400000387;0;1.044444;0.999999936;0.999999812
24.389026;1.05122768;0.400000168;-0.0211892325;0.380507745;-0.0201571144;1.04487126;1.05672126;0.396650387;-0.00318272306;1.05122776;0.240000386;-0.0127133429;10;0.400000384;0;1.044444;0.999999922;0.99999981
24.390026;1.05122767;0.400000158;-0.0211891995;0.380507743;-0.0201571158;1.04487127;1.05672224;0.396650006;-0.00318271042;1.05122776;0.240000394;-0.0127133533;10;0.400000383;0;1.044444;0.999999905;0.999999809
24.395026;1.05122863;0.400000112;-0.0211857056;0.380507342;-0.0201539606;1.04487336;1.05672216;0.39664995;-0.00317949457;1.0512288;0.240000398;-0.0127113935;10;0.400000394;0;1.044444;0.99999978;0.999999797
24.396026;1.05122862;0.400000104;-0.021185674;0.380507328;-0.0201539724;1.04487337;1.05672315;0.396649558;-0.00317947872;1.05122881;0.240000394;-0.0127113994;10;0.400000399;0;1.044444;0.999999748;0.999999795
24.400026;1.0512286;0.40000009;-0.021183886;0.380507252;-0.020152451;1.04487442;1.05672312;0.396649467;-0.00317785708;1.05122886;0.240000368;-0.0127104162;10;0.400000414;0;1.044444;0.999999612;0.999999781
24.401026;1.05122959;0.400000091;-0.0211821911;0.380506867;-0.020150866;1.04487443;1.05672412;0.396649063;-0.00317784534;1.05122987;0.240000361;-0.0127094192;10;0.400000416;0;1.044444;0.999999577;0.999999776
24.407026;1.05122956;0.400000099;-0.0211803786;0.380506711;-0.020149389;1.04487649;1.0567251;0.396648489;-0.00317464406;1.05122995;0.240000319;-0.0127084429;10;0.400000382;0;1.044444;0.999999379;0.999999735
24.408026;1.05123055;0.4000001;-0.021178692;0.380506321;-0.0201477976;1.04487651;1.0567251;0.396648456;-0.00317463617;1.05123096;0.240000311;-0.0127074514;10;0.40000037;0;1.044444;0.999999351;0.999999729
24.412026;1.05123055;0.400000105;-0.0211769641;0.380506221;-0.0201462443;1.04487858;1.05672509;0.396648336;-0.00317145028;1.051231;0.240000269;-0.0127065145;10;0.400000307;0;1.044444;0.999999269;0.999999723
24.413026;1.05123055;0.400000106;-0.0211769542;0.3805062;-0.0201462462;1.04487859;1.05672608;0.396647937;-0.00317144094;1.05123101;0.240000257;-0.0127065387;10;0.400000289;0;1.044444;0.999999256;0.999999725
24.414026;1.05123156;0.400000108;-0.0211769463;0.380505818;-0.0201462267;1.04487861;1.05672608;0.396647916;-0.00317143569;1.05123201;0.240000245;-0.0127065663;10;0.400000271;0;1.044444;0.999999247;0.999999728
24.415026;1.05123156;0.40000011;-0.0211752737;0.3805058;-0.0201446387;1.04487863;1.05672607;0.396647897;-0.00317143173;1.05123202;0.240000233;-0.0127055971;10;0.400000253;0;1.044444;0.999999242;0.99999973
24.417026;1.05123157;0.400000114;-0.0211752673;0.380505767;-0.0201446301;1.04487966;1.05672606;0.396647866;-0.00316985079;1.05123203;0.240000209;-0.0127056673;10;0.400000218;0;1.044444;0.999999241;0.999999735
24.418026;1.05123158;0.400000116;-0.021175267;0.380505753;-0.0201446252;1.04487967;1.05672705;0.396647478;-0.0031698479;1.05123204;0.240000198;-0.0127057062;10;0.400000202;0;1.044444;0.999999245;0.999999737
24.419026;1.05123158;0.400000117;-0.0211736021;0.380505741;-0.0201430353;1.04488068;1.05672705;0.396647468;-0.00316984903;1.05123205;0.240000187;-0.0127047471;10;0.400000186;0;1.044444;0.999999253;0.999999738
24.423026;1.05123259;0.400000124;-0.0211719643;0.38050534;-0.0201414202;1.0448817;1.05672702;0.396647437;-0.00316670224;1.05123309;0.240000152;-0.0127039169;10;0.400000132;0;1.044444;0.999999306;0.999999743
24.424026;1.05123259;0.400000128;-0.0211719771;0.380505334;-0.0201414191;1.0448817;1.05672802;0.396647056;-0.00316670036;1.05123311;0.240000145;-0.012703958;10;0.400000121;0;1.044444;0.999999325;0.999999744
24.426026;1.0512326;0.400000137;-0.0211703418;0.380505328;-0.0201398317;1.0448817;1.05672801;0.396647041;-0.00316669968;1.05123314;0.240000134;-0.0127030363;10;0.4000001;0;1.044444;0.999999366;0.999999745
24.429026;1.0512336;0.400000155;-0.0211704043;0.380504975;-0.0201398087;1.04488269;1.056728;0.396647015;-0.00316511442;1.05123419;0.240000126;-0.0127031382;10;0.400000074;0;1.044444;0.99999944;0.999999739
24.430026;1.0512336;0.40000016;-0.0211687625;0.380504982;-0.0201382215;1.04488368;1.056729;0.396646632;-0.00316510816;1.05123421;0.240000126;-0.0127021663;10;0.400000067;0;1.044444;0.999999466;0.999999734
24.434026;1.05123359;0.40000017;-0.0211672127;0.380505028;-0.0201366277;1.04488465;1.05672898;0.396646599;-0.00316352773;1.05123425;0.240000138;-0.0127012402;10;0.400000044;0;1.044444;0.999999578;0.999999704
24.435026;1.05123459;0.40000017;-0.0211672451;0.38050468;-0.0201366061;1.04488464;1.05672897;0.396646592;-0.00316195473;1.05123526;0.240000142;-0.012701249;10;0.400000039;0;1.044444;0.999999608;0.999999695
24.436026;1.05123459;0.400000168;-0.0211672779;0.380504693;-0.0201366034;1.04488464;1.05672997;0.396646208;-0.00316195871;1.05123526;0.240000146;-0.0127012545;10;0.400000034;0;1.044444;0.999999638;0.999999685
24.437026;1.05123459;0.400000165;-0.0211673106;0.380504706;-0.0201366002;1.04488463;1.05672996;0.396646201;-0.00316196844;1.05123527;0.240000148;-0.0127012569;10;0.40000003;0;1.044444;0.999999669;0.999999676
24.441026;1.05123458;0.400000133;-0.0211657638;0.380504749;-0.0201349968;1.04488659;1.05672995;0.396646187;-0.0031604531;1.05123526;0.240000146;-0.0127002442;10;0.400000012;0;1.044444;0.999999794;0.999999628
24.442026;1.05123457;0.400000119;-0.0211641225;0.380504756;-0.0201334061;1.04488658;1.05672995;0.396646188;-0.00315889504;1.05123526;0.240000143;-0.012699238;10;0.400000008;0;1.044444;0.999999826;0.999999614
24.443026;1.05123557;0.400000103;-0.0211641459;0.3805044;-0.0201333817;1.04488657;1.05673095;0.396645815;-0.00315891174;1.05123626;0.240000139;-0.0126992313;10;0.400000004;0;1.044444;0.999999856;0.9999996
24.448026;1.05123557;0.399999988;-0.0211625725;0.380504412;-0.0201317805;1.04488752;1.05673094;0.396645844;-0.00315743148;1.05123623;0.240000105;-0.0126981963;10;0.399999996;0;1.044444;0.999999993;0.999999535
24.449026;1.05123557;0.39999996;-0.0211625882;0.380504411;-0.0201317809;1.04488851;1.05673193;0.396645478;-0.00315744501;1.05123622;0.240000098;-0.012698189;10;0.399999997;0;1.044444;1.00000002;0.999999527
24.454026;1.0512366;0.399999816;-0.0211593327;0.380504033;-0.0201286083;1.04488944;1.05673193;0.396645527;-0.00315434253;1.05123717;0.240000062;-0.0126961379;10;0.400000022;0;1.044444;1.0000001;0.999999525
24.455026;1.05123661;0.399999787;-0.0211593497;0.380504028;-0.0201286133;1.04488942;1.05673293;0.396645162;-0.00315434284;1.05123716;0.240000055;-0.012696125;10;0.400000033;0;1.044444;1.00000011;0.999999534
24.457026;1.05123663;0.39999973;-0.0211593861;0.380504019;-0.0201286243;1.04489039;1.05673293;0.396645188;-0.00315434188;1.05123713;0.24000004;-0.0126960991;10;0.400000061;0;1.044444;1.00000013;0.999999559
24.458026;1.05123763;0.399999703;-0.0211577385;0.380503653;-0.0201270261;1.04489038;1.05673294;0.396645203;-0.00315276103;1.05123812;0.240000033;-0.0126950867;10;0.400000078;0;1.044444;1.00000014;0.999999574
24.461026;1.05123766;0.399999632;-0.0211577953;0.380503647;-0.0201270478;1.04489133;1.05673296;0.396645254;-0.00315274313;1.05123809;0.24000001;-0.0126950524;10;0.400000143;0;1.044444;1.00000015;0.999999629
24.462026;1.05123767;0.399999614;-0.0211561466;0.380503647;-0.0201254699;1.04489132;1.05673397;0.396644897;-0.003152733;1.05123808;0.240000003;-0.0126940416;10;0.400000169;0;1.044444;1.00000015;0.999999649
24.465026;1.0512377;0.399999584;-0.0211561972;0.380503662;-0.0201254887;1.04489227;1.056734;0.396644961;-0.00315113193;1.05123805;0.239999984;-0.0126940091;10;0.400000253;0;1.044444;1.00000017;0.99999971
24.466026;1.05123871;0.399999582;-0.021154547;0.38050331;-0.0201238889;1.04489225;1.056734;0.396644985;-0.00315112349;1.05123905;0.23999998;-0.0126929986;10;0.400000282;0;1.044444;1.00000018;0.99999973
24.470026;1.05123877;0.399999606;-0.0211529518;0.380503371;-0.0201223177;1.04489317;1.056735;0.396644722;-0.00314951741;1.05123903;0.239999975;-0.0126919627;10;0.400000389;0;1.044444;1.00000022;0.999999805
24.473026;1.05123881;0.399999648;-0.0211530147;0.380503434;-0.020122329;1.04489409;1.05673498;0.396644829;-0.00314793759;1.05123903;0.239999985;-0.0126919495;10;0.40000045;0;1.044444;1.00000025;0.999999853
24.474026;1.05123982;0.399999664;-0.0211530369;0.380503093;-0.0201223155;1.04489407;1.05673497;0.396644869;-0.00314794072;1.05124004;0.239999992;-0.0126919497;10;0.400000467;0;1.044444;1.00000026;0.999999868
24.475026;1.05123984;0.399999681;-0.0211513928;0.380503114;-0.020120737;1.04489405;1.05673496;0.396644911;-0.0031463688;1.05124004;0.24;-0.0126909526;10;0.400000483;0;1.044444;1.00000027;0.999999883
24.476026;1.05123985;0.399999698;-0.0211514156;0.380503133;-0.0201207453;1.04489402;1.05673594;0.396644581;-0.00314637324;1.05124005;0.240000009;-0.0126909584;10;0.400000498;0;1.044444;1.00000028;0.999999899
24.477026;1.05123986;0.399999714;-0.0211514388;0.380503151;-0.0201207548;1.044895;1.05673593;0.396644628;-0.00314638269;1.05124006;0.240000018;-0.0126909669;10;0.400000513;0;1.044444;1.00000029;0.999999915
24.481026;1.0512399;0.399999758;-0.0211498722;0.380503201;-0.0201192122;1.04489489;1.05673586;0.396644826;-0.00314485938;1.0512401;0.240000059;-0.0126900243;10;0.400000576;0;1.044444;1.00000032;0.999999985
24.482026;1.0512409;0.399999763;-0.0211498995;0.380502846;-0.0201192023;1.04489586;1.05673584;0.396644876;-0.00314487569;1.05124111;0.240000069;-0.0126900423;10;0.400000593;0;1.044444;1.00000033;1
24.483026;1.05124091;0.399999765;-0.0211482605;0.380502852;-0.0201176247;1.04489583;1.05673682;0.39664455;-0.00314488952;1.05124112;0.240000079;-0.0126890609;10;0.400000611;0;1.044444;1.00000033;1.00000002
24.489026;1.05124095;0.399999741;-0.0211467637;0.380502844;-0.020116066;1.04489665;1.05673673;0.396644793;-0.0031418294;1.05124119;0.240000159;-0.01268817;10;0.400000726;0;1.044444;1.00000032;1.00000009
24.490026;1.05124195;0.399999731;-0.0211467908;0.380502473;-0.0201160491;1.04489763;1.05673771;0.396644447;-0.0031418404;1.0512422;0.24000018;-0.0126881861;10;0.400000746;0;1.044444;1.00000031;1.00000009
24.494026;1.05124196;0.399999696;-0.0211452155;0.38050242;-0.0201144605;1.04489753;1.05673766;0.396644543;-0.00314032238;1.05124226;0.240000278;-0.0126872329;10;0.400000831;0;1.044444;1.00000028;1.00000011
24.496026;1.05124196;0.399999685;-0.0211452459;0.380502388;-0.0201144515;1.04489848;1.05673764;0.396644581;-0.00314035612;1.05124228;0.240000333;-0.0126872437;10;0.400000876;0;1.044444;1.00000026;1.0000001
24.497026;1.05124196;0.399999683;-0.02114359;0.380502372;-0.02011286;1.04489846;1.05673862;0.396644223;-0.00314037131;1.05124229;0.240000359;-0.012686246;10;0.400000897;0;1.044444;1.00000025;1.0000001
24.499026;1.05124295;0.399999684;-0.0211436033;0.38050198;-0.020112826;1.04489942;1.05673859;0.396644253;-0.00313883277;1.05124331;0.240000409;-0.0126862438;10;0.400000934;0;1.044444;1.00000023;1.00000008
24.504026;1.05124292;0.399999716;-0.0211419334;0.380501927;-0.0201111977;1.04490035;1.05673851;0.396644291;-0.00313735454;1.0512433;0.24000049;-0.0126852035;10;0.40000097;0;1.044444;1.00000018;1.00000002
24.505026;1.05124292;0.399999728;-0.0211419298;0.380501921;-0.0201111894;1.04490034;1.0567395;0.396643918;-0.00313736997;1.0512433;0.240000496;-0.0126851914;10;0.400000966;0;1.044444;1.00000016;1
24.507026;1.05124291;0.399999756;-0.0211402549;0.380501915;-0.0201095884;1.04490032;1.05673947;0.396643917;-0.00313740379;1.05124328;0.240000499;-0.0126841656;10;0.400000945;0;1.044444;1.00000013;0.999999967
24.508026;1.05124391;0.399999772;-0.0211402507;0.380501553;-0.020109562;1.04490032;1.05673946;0.396643915;-0.00313584188;1.05124427;0.240000496;-0.0126841525;10;0.40000093;0;1.044444;1.00000011;0.999999949
24.512026;1.05124391;0.399999849;-0.021138574;0.380501564;-0.0201079535;1.0449013;1.05673941;0.3966439;-0.0031343132;1.05124424;0.24000046;-0.0126831048;10;0.400000845;0;1.044444;1.00000002;0.999999881
24.513026;1.05124391;0.399999872;-0.0211385741;0.380501568;-0.0201079502;1.0449023;1.0567404;0.396643519;-0.00313431846;1.05124424;0.240000446;-0.012683095;10;0.400000819;0;1.044444;0.999999992;0.999999867
24.517026;1.05124393;0.399999982;-0.0211369201;0.380501581;-0.020106365;1.04490232;1.05674035;0.396643493;-0.00313433312;1.05124424;0.240000372;-0.0126820616;10;0.400000714;0;1.044444;0.999999888;0.999999829
24.518026;1.05124494;0.400000013;-0.0211369262;0.380501221;-0.0201063488;1.04490333;1.05674034;0.396643485;-0.003132755;1.05124524;0.240000351;-0.0126820541;10;0.400000689;0;1.044444;0.999999861;0.999999825
24.520026;1.05124496;0.400000075;-0.0211369403;0.380501225;-0.0201063557;1.04490334;1.05674031;0.396643467;-0.00313274788;1.05124525;0.240000303;-0.0126820402;10;0.400000643;0;1.044444;0.999999811;0.99999982
24.521026;1.05124497;0.400000106;-0.021135281;0.380501227;-0.0201047738;1.04490335;1.0567413;0.396643083;-0.00313273873;1.05124526;0.240000277;-0.0126810339;10;0.400000621;0;1.044444;0.999999788;0.99999982
24.526026;1.05124503;0.400000233;-0.0211353119;0.380501241;-0.0201047883;1.04490439;1.05674124;0.396643021;-0.00313110387;1.0512453;0.240000132;-0.0126810045;10;0.400000533;0;1.044444;0.999999704;0.999999829
24.527026;1.05124605;0.400000254;-0.0211336488;0.380500882;-0.020103185;1.04490441;1.05674123;0.396643005;-0.00313108907;1.0512463;0.240000103;-0.0126799981;10;0.400000518;0;1.044444;0.999999693;0.999999833
24.528026;1.05124606;0.400000273;-0.0211336515;0.380500885;-0.0201031855;1.04490542;1.05674122;0.396642989;-0.00312949701;1.05124631;0.240000075;-0.0126799918;10;0.400000503;0;1.044444;0.999999683;0.999999837
24.529026;1.05124607;0.40000029;-0.0211336535;0.380500887;-0.0201031854;1.04490544;1.05674221;0.396642596;-0.00312947932;1.05124631;0.240000048;-0.0126799861;10;0.400000487;0;1.044444;0.999999675;0.99999984
24.532026;1.0512461;0.400000334;-0.0211319878;0.380500894;-0.0201015966;1.04490551;1.0567422;0.396642546;-0.00312943697;1.05124632;0.239999973;-0.0126789747;10;0.400000431;0;1.044444;0.999999659;0.999999853
24.533026;1.05124611;0.400000346;-0.0211319859;0.380500896;-0.0201015952;1.04490654;1.0567422;0.396642531;-0.0031278465;1.05124632;0.239999951;-0.0126789729;10;0.400000409;0;1.044444;0.999999657;0.999999859
24.536026;1.05124612;0.400000372;-0.0211319737;0.380500901;-0.0201015931;1.04490663;1.05674222;0.396642486;-0.00312780623;1.05124632;0.239999888;-0.0126789735;10;0.400000329;0;1.044444;0.999999661;0.999999881
24.537026;1.05124712;0.400000377;-0.0211303015;0.38050054;-0.0200999891;1.04490666;1.05674223;0.396642471;-0.00312779151;1.05124732;0.239999869;-0.0126779755;10;0.400000297;0;1.044444;0.999999666;0.99999989
24.538026;1.05124713;0.40000038;-0.0211302957;0.38050054;-0.0200999902;1.04490669;1.05674324;0.396642081;-0.00312777288;1.05124732;0.23999985;-0.0126779782;10;0.400000263;0;1.044444;0.999999672;0.9999999
24.546026;1.05124721;0.400000328;-0.0211286018;0.3805005;-0.0200984362;1.04490893;1.05674337;0.396641963;-0.0031244842;1.0512473;0.239999745;-0.0126770008;10;0.399999959;0;1.044444;0.999999772;0.999999973
24.547026;1.05124722;0.400000313;-0.0211286021;0.38050049;-0.0200984397;1.04490896;1.05674439;0.396641575;-0.00312446903;1.0512473;0.239999742;-0.0126770018;10;0.399999923;0;1.044444;0.999999788;0.999999983
24.549026;1.05124826;0.400000279;-0.0211269381;0.380500108;-0.0200968375;1.04491002;1.05674441;0.396641549;-0.00312445118;1.05124829;0.239999748;-0.0126760003;10;0.399999856;0;1.044444;0.999999821;1
24.555026;1.0512484;0.400000183;-0.0211252685;0.38050006;-0.0200952352;1.04491116;1.05674446;0.396641473;-0.00312128036;1.05124831;0.239999846;-0.0126749713;10;0.399999698;0;1.044444;0.999999924;1.00000009
24.556026;1.05124842;0.400000169;-0.0211252654;0.380500057;-0.0200952325;1.04491118;1.05674546;0.396641083;-0.00312127673;1.05124831;0.239999872;-0.0126749639;10;0.399999678;0;1.044444;0.999999943;1.0000001
24.558026;1.05124846;0.400000142;-0.0211252578;0.380500057;-0.0200952288;1.04491123;1.05674547;0.39664105;-0.00312127412;1.05124833;0.239999928;-0.0126749473;10;0.399999644;0;1.044444;0.999999983;1.00000014
24.559026;1.05124947;0.400000128;-0.0211252534;0.380499698;-0.0200952088;1.04491125;1.05674548;0.396641033;-0.00312127155;1.05124935;0.239999957;-0.0126749379;10;0.39999963;0;1.044444;1;1.00000015
24.565026;1.05124951;0.400000011;-0.0211235693;0.380499758;-0.0200936346;1.04491236;1.05674548;0.396640936;-0.00311964039;1.05124944;0.240000115;-0.0126738608;10;0.399999574;0;1.044444;1.00000008;1.00000023
24.566026;1.05124951;0.399999984;-0.0211219049;0.380499773;-0.020092054;1.04491238;1.05674648;0.396640546;-0.00311962056;1.05124946;0.240000138;-0.0126728434;10;0.399999569;0;1.044444;1.00000008;1.00000024
24.567026;1.05124951;0.399999953;-0.0211219095;0.380499787;-0.0200920593;1.04491339;1.05674649;0.396640533;-0.00311802464;1.05124947;0.24000016;-0.0126728244;10;0.399999567;0;1.044444;1.00000009;1.00000026
24.569026;1.05124951;0.399999886;-0.0211219255;0.380499814;-0.0200920698;1.04491342;1.05674649;0.396640509;-0.00311798305;1.0512495;0.240000204;-0.01267278;10;0.399999566;0;1.044444;1.00000008;1.00000027
24.570026;1.0512505;0.399999849;-0.0211219365;0.380499464;-0.0200920552;1.04491343;1.05674649;0.396640499;-0.003117961;1.05125051;0.240000227;-0.0126727543;10;0.399999568;0;1.044444;1.00000007;1.00000028
24.575026;1.05125046;0.399999659;-0.02112034;0.380499497;-0.0200904757;1.04491444;1.0567465;0.39664047;-0.00311627677;1.05125054;0.240000345;-0.0126715963;10;0.399999596;0;1.044444;1.00000001;1.00000032
24.576026;1.05125044;0.399999623;-0.021120355;0.380499498;-0.020090472;1.04491443;1.0567475;0.396640094;-0.00311625431;1.05125054;0.24000037;-0.0126715608;10;0.399999603;0;1.044444;0.99999999;1.00000033
24.578026;1.05125041;0.399999556;-0.0211187172;0.380499492;-0.0200888744;1.04491441;1.05674751;0.396640097;-0.00311621761;1.05125053;0.240000416;-0.0126704885;10;0.399999616;0;1.044444;0.999999953;1.00000034
24.581026;1.05125036;0.399999468;-0.0211187571;0.380499466;-0.0200888484;1.04491536;1.05674753;0.396640112;-0.00311459119;1.05125052;0.240000478;-0.0126703806;10;0.39999963;0;1.044444;0.999999895;1.00000036
24.582026;1.05125135;0.399999443;-0.0211187692;0.380499092;-0.0200888198;1.04491534;1.05674754;0.39664012;-0.00311457602;1.05125151;0.240000496;-0.0126703465;10;0.399999633;0;1.044444;0.999999876;1.00000036
24.585026;1.0512513;0.399999376;-0.0211171331;0.380499043;-0.0200872053;1.04491627;1.05674757;0.396640148;-0.00311453312;1.05125149;0.240000539;-0.0126692559;10;0.399999634;0;1.044444;0.999999818;1.00000036
24.586026;1.05125129;0.399999358;-0.0211171408;0.380499023;-0.0200871949;1.04491625;1.05674859;0.396639783;-0.00311451635;1.05125148;0.24000055;-0.0126692304;10;0.399999631;0;1.044444;0.999999798;1.00000036
24.591026;1.05125121;0.399999295;-0.0211171553;0.38049892;-0.0200871379;1.04491613;1.05674867;0.396639822;-0.00311286998;1.05125142;0.240000599;-0.0126691426;10;0.3999996;0;1.044444;0.999999701;1.00000034
24.592026;1.05125119;0.399999288;-0.0211154877;0.3804989;-0.0200855415;1.04491711;1.05674869;0.396639824;-0.00311285599;1.0512514;0.240000608;-0.0126681327;10;0.399999591;0;1.044444;0.999999682;1.00000034
24.594026;1.05125115;0.399999282;-0.0211154838;0.380498864;-0.0200855222;1.04491706;1.05674873;0.396639818;-0.00311125004;1.05125137;0.240000624;-0.0126681191;10;0.399999569;0;1.044444;0.999999648;1.00000033
24.595026;1.05125213;0.399999283;-0.0211154805;0.380498486;-0.0200854954;1.04491703;1.05674875;0.396639809;-0.00311123533;1.05125236;0.240000632;-0.0126681148;10;0.399999558;0;1.044444;0.999999631;1.00000033
24.596026;1.05125211;0.399999286;-0.0211154762;0.380498471;-0.0200854889;1.044917;1.05674877;0.396639796;-0.00311122056;1.05125234;0.240000639;-0.0126681119;10;0.399999546;0;1.044444;0.999999615;1.00000032
24.597026;1.05125209;0.399999293;-0.0211154707;0.380498458;-0.0200854838;1.04491698;1.05674979;0.396639404;-0.00311120286;1.05125232;0.240000645;-0.0126681102;10;0.399999534;0;1.044444;0.9999996;1.00000032
24.607026;1.05125182;0.399999475;-0.0211120591;0.380498368;-0.0200823101;1.04491884;1.05675001;0.396639084;-0.00310946349;1.05125217;0.240000643;-0.0126661759;10;0.399999458;0;1.044444;0.99999949;1.00000027
24.608026;1.0512528;0.399999494;-0.0211120545;0.380498;-0.0200822959;1.04491885;1.05675104;0.396638674;-0.00310786417;1.05125316;0.240000636;-0.0126661889;10;0.39999945;0;1.044444;0.999999486;1.00000026
24.611026;1.05125271;0.399999535;-0.0211120446;0.380497989;-0.0200823149;1.04491889;1.05675113;0.396638578;-0.00310781564;1.05125315;0.240000602;-0.0126662261;10;0.399999425;0;1.044444;0.999999485;1.00000021
24.612026;1.05125269;0.399999543;-0.0211120423;0.380497988;-0.0200823227;1.04491991;1.05675116;0.396638551;-0.00310780466;1.05125314;0.240000587;-0.0126662372;10;0.399999419;0;1.044444;0.999999487;1.0000002
24.619026;1.05125246;0.399999561;-0.0211103787;0.380498031;-0.0200808372;1.04492007;1.0567513;0.39663839;-0.00310623285;1.05125313;0.240000441;-0.012665299;10;0.39999946;0;1.044444;0.99999952;1.0000001
24.620026;1.05125242;0.399999562;-0.0211103827;0.380498043;-0.0200808584;1.0449211;1.05675132;0.396638367;-0.00310624361;1.05125312;0.240000416;-0.0126653076;10;0.39999948;0;1.044444;0.999999529;1.00000009
24.621026;1.05125239;0.399999562;-0.021108721;0.380498056;-0.0200792952;1.04492112;1.05675233;0.396637967;-0.00310625319;1.05125311;0.24000039;-0.0126643173;10;0.399999502;0;1.044444;0.999999538;1.00000008
24.627026;1.05125316;0.39999956;-0.0211087646;0.380497815;-0.02007941;1.04492123;1.05675238;0.396637832;-0.00310477146;1.051254;0.24000025;-0.0126644216;10;0.399999671;0;1.044444;0.999999635;1.00000004
24.628026;1.05125312;0.399999557;-0.0211087718;0.380497844;-0.0200794313;1.04492224;1.05675239;0.396637813;-0.00310478966;1.05125397;0.240000233;-0.012664447;10;0.399999702;0;1.044444;0.999999657;1.00000004
24.633026;1.05125293;0.399999545;-0.0211071243;0.380498018;-0.0200779411;1.04492231;1.0567524;0.39663773;-0.00310330223;1.05125381;0.240000191;-0.0126635977;10;0.399999851;0;1.044444;0.999999801;1.00000006
24.634026;1.0512529;0.399999544;-0.0211071232;0.380498056;-0.0200779576;1.04492232;1.0567534;0.396637338;-0.00310331475;1.05125378;0.24000019;-0.0126636312;10;0.399999878;0;1.044444;0.999999836;1.00000007
24.635026;1.05125288;0.399999545;-0.0211071196;0.380498094;-0.0200779733;1.04492233;1.0567534;0.396637323;-0.00310332894;1.05125375;0.240000192;-0.0126636654;10;0.399999904;0;1.044444;0.999999873;1.00000008
24.636026;1.05125285;0.399999546;-0.0211071128;0.380498132;-0.0200779884;1.04492334;1.0567534;0.396637308;-0.00310334196;1.05125371;0.240000197;-0.0126637;10;0.399999929;0;1.044444;0.999999913;1.00000009
24.637026;1.05125283;0.399999549;-0.0211054358;0.38049817;-0.0200764176;1.04492335;1.0567534;0.396637293;-0.00310335399;1.05125369;0.240000204;-0.0126627348;10;0.399999953;0;1.044444;0.999999955;1.0000001
24.638026;1.05125381;0.399999554;-0.0211054217;0.380497844;-0.0200764128;1.04492335;1.0567534;0.39663728;-0.00310336527;1.05125466;0.240000211;-0.0126627692;10;0.399999977;0;1.044444;0.999999999;1.00000011
24.643026;1.05125376;0.39999959;-0.021105297;0.380497995;-0.0200764834;1.04492336;1.05675338;0.396637234;-0.00310183612;1.05125455;0.240000238;-0.012662931;10;0.400000086;0;1.044444;1.00000024;1.00000014
24.644026;1.05125377;0.3999996;-0.0211052634;0.380498019;-0.0200764969;1.04492435;1.05675338;0.396637229;-0.00310184485;1.05125454;0.240000239;-0.012662961;10;0.400000106;0;1.044444;1.00000029;1.00000014
