time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
24.647026;1.0512538;0.399999639;-0.0211034869;0.380498081;-0.0200749487;1.04492434;1.05675335;0.396637217;-0.00310187435;1.05125451;0.240000235;-0.0126620453;10;0.400000157;0;1.044444;1.00000043;1.00000013
24.648026;1.05125382;0.399999655;-0.0211034491;0.380498098;-0.0200749601;1.04492434;1.05675434;0.39663684;-0.00310188384;1.05125451;0.240000232;-0.0126620714;10;0.400000171;0;1.044444;1.00000048;1.00000013
24.662026;1.05125534;0.399999824;-0.0211015277;0.380497832;-0.0200734824;1.04492637;1.05675412;0.396636891;-0.00309910886;1.05125579;0.240000209;-0.0126613318;10;0.40000027;0;1.044444;1.00000065;0.999999952
24.663026;1.05125538;0.399999825;-0.0211015345;0.380497826;-0.0200734881;1.04492636;1.05675511;0.396636519;-0.00309914128;1.05125582;0.240000207;-0.0126613445;10;0.400000277;0;1.044444;1.00000064;0.999999947
24.671026;1.0512556;0.399999838;-0.0210999649;0.380497719;-0.0200718907;1.04492633;1.05675501;0.396636541;-0.00309781646;1.05125607;0.240000186;-0.0126604313;10;0.400000357;0;1.044444;1.00000052;0.999999951
24.672026;1.05125563;0.399999842;-0.0210999781;0.380497699;-0.0200718804;1.04492733;1.05675499;0.396636544;-0.00309783968;1.0512561;0.240000183;-0.0126604372;10;0.400000366;0;1.044444;1.0000005;0.999999957
24.673026;1.05125566;0.399999846;-0.021099991;0.380497678;-0.020071868;1.04492732;1.05675498;0.396636547;-0.00309786032;1.05125613;0.24000018;-0.0126604416;10;0.400000374;0;1.044444;1.00000048;0.999999964
24.674026;1.05125668;0.39999985;-0.0211000035;0.380497294;-0.0200718347;1.04492731;1.05675496;0.396636549;-0.00309787837;1.05125716;0.240000176;-0.0126604448;10;0.400000381;0;1.044444;1.00000046;0.999999972
24.679026;1.05125682;0.399999871;-0.0210983843;0.380497172;-0.0200701585;1.04492726;1.05675488;0.396636553;-0.00309635591;1.05125731;0.240000159;-0.0126594464;10;0.400000396;0;1.044444;1.00000035;1.00000002
24.680026;1.05125684;0.399999877;-0.0210983893;0.380497147;-0.0200701372;1.04492725;1.05675586;0.396636177;-0.00309635682;1.05125734;0.240000156;-0.0126594441;10;0.400000393;0;1.044444;1.00000033;1.00000003
24.682026;1.05125689;0.399999894;-0.0210983941;0.380497096;-0.0200700916;1.04492721;1.05675584;0.396636176;-0.00309635816;1.05125741;0.240000148;-0.0126594366;10;0.400000379;0;1.044444;1.00000028;1.00000004
24.683026;1.05125692;0.399999904;-0.0210983945;0.380497072;-0.0200700677;1.04492819;1.05675582;0.396636175;-0.00309635625;1.05125745;0.240000144;-0.012659431;10;0.400000368;0;1.044444;1.00000025;1.00000005
24.686026;1.05125698;0.39999994;-0.0210983941;0.380497005;-0.0200699964;1.04492812;1.05675579;0.396636174;-0.00309634366;1.05125756;0.240000129;-0.0126594057;10;0.400000319;0;1.044444;1.00000018;1.00000007
24.687026;1.051257;0.399999952;-0.021096728;0.380496985;-0.0200683887;1.0449281;1.05675578;0.396636175;-0.0030963382;1.0512576;0.240000123;-0.0126583941;10;0.400000297;0;1.044444;1.00000016;1.00000008
24.695026;1.0512571;0.400000029;-0.0210967492;0.380496843;-0.0200682731;1.04492896;1.05675573;0.396636205;-0.00309473937;1.05125784;0.240000051;-0.0126582408;10;0.400000029;0;1.044444;1.00000004;1.00000013
24.696026;1.05125811;0.400000037;-0.021096754;0.380496468;-0.0200682478;1.04492895;1.05675573;0.396636212;-0.00309474443;1.05125886;0.240000043;-0.0126582172;10;0.399999987;0;1.044444;1.00000003;1.00000014
24.699026;1.05125811;0.400000063;-0.0210951043;0.380496436;-0.0200666491;1.04492894;1.05675573;0.396636238;-0.00309477218;1.05125891;0.240000024;-0.0126571491;10;0.399999859;0;1.044444;1.00000003;1.00000019
24.700026;1.05125811;0.400000073;-0.0210951111;0.380496427;-0.0200666459;1.04492893;1.05675673;0.396635876;-0.00309478188;1.05125891;0.24000002;-0.0126571286;10;0.399999818;0;1.044444;1.00000003;1.00000021
24.720026;1.05125783;0.400000246;-0.0210936849;0.380496428;-0.0200649164;1.04493022;1.0567568;0.396636459;-0.00309179428;1.05125853;0.240000128;-0.0126559779;10;0.399999465;0;1.044444;1.00000013;1.00000041
24.721026;1.05125782;0.400000259;-0.021093714;0.380496438;-0.0200648889;1.04493124;1.05675681;0.396636495;-0.00309178374;1.05125851;0.240000137;-0.0126559723;10;0.39999946;0;1.044444;1.00000013;1.00000041
24.722026;1.0512578;0.400000272;-0.0210937458;0.380496449;-0.020064859;1.04493126;1.05675782;0.396636154;-0.0030917678;1.05125849;0.240000147;-0.0126559668;10;0.399999455;0;1.044444;1.00000013;1.0000004
24.723026;1.05125879;0.400000285;-0.0210937801;0.380496097;-0.0200648084;1.04493128;1.05675783;0.396636188;-0.00309175247;1.05125947;0.240000157;-0.0126559617;10;0.39999945;0;1.044444;1.00000013;1.00000039
24.737026;1.05125865;0.400000306;-0.0210924151;0.380496213;-0.0200628838;1.04493137;1.05675799;0.396636363;-0.00308987461;1.05125923;0.240000261;-0.0126549552;10;0.399999398;0;1.044444;1.00000005;1.00000022
24.738026;1.05125864;0.40000029;-0.0210924071;0.380496216;-0.0200628757;1.04493235;1.056758;0.396636352;-0.00308985137;1.05125922;0.240000258;-0.0126549598;10;0.399999395;0;1.044444;1.00000004;1.0000002
24.745026;1.05125855;0.400000114;-0.0210922637;0.380496172;-0.0200628729;1.04493208;1.05675805;0.396636216;-0.0030896798;1.05125908;0.240000189;-0.0126550034;10;0.399999405;0;1.044444;0.999999985;1.00000016
24.746026;1.05125854;0.400000079;-0.0210905687;0.380496156;-0.0200612928;1.04493204;1.05675806;0.396636194;-0.00308965704;1.05125906;0.240000172;-0.0126540141;10;0.399999413;0;1.044444;0.99999998;1.00000016
24.750026;1.05125853;0.399999927;-0.0210904518;0.380496077;-0.0200613224;1.04493188;1.05675809;0.396636117;-0.00308958432;1.05125896;0.240000093;-0.0126540763;10;0.399999457;0;1.044444;0.999999966;1.00000018
24.751026;1.05125854;0.399999887;-0.0210904227;0.380496056;-0.0200613308;1.04493184;1.0567591;0.396635727;-0.00308956918;1.05125894;0.240000072;-0.0126540964;10;0.399999471;0;1.044444;0.999999964;1.00000019
24.756026;1.05125859;0.399999695;-0.0210902874;0.38049596;-0.0200613756;1.04493174;1.05675916;0.39663569;-0.00308797199;1.05125884;0.239999991;-0.0126542112;10;0.399999561;0;1.044444;0.999999952;1.00000023
24.757026;1.05125861;0.399999659;-0.0210902637;0.380495944;-0.0200613851;1.04493273;1.05675918;0.396635688;-0.00308797512;1.05125882;0.239999982;-0.0126542348;10;0.399999583;0;1.044444;0.999999949;1.00000024
24.758026;1.05125962;0.399999624;-0.0210902414;0.380495567;-0.0200613756;1.04493273;1.0567592;0.396635688;-0.00308798036;1.0512598;0.239999977;-0.0126542582;10;0.399999607;0;1.044444;0.999999947;1.00000024
24.779026;1.05125982;0.399999348;-0.0210885114;0.380495563;-0.0200599634;1.04493298;1.0567593;0.396635761;-0.00308677198;1.05125973;0.240000138;-0.0126534754;10;0.400000071;0;1.044444;1.00000004;1.00000039
24.782026;1.05125985;0.399999407;-0.0210885229;0.380495625;-0.0200599416;1.04493299;1.05675926;0.396635768;-0.00308679938;1.05125975;0.24000014;-0.0126534638;10;0.400000097;0;1.044444;1.00000003;1.00000045
24.783026;1.05125986;0.39999943;-0.0210885249;0.380495646;-0.0200599299;1.04493399;1.05675925;0.396635771;-0.00308680398;1.05125976;0.240000142;-0.0126534577;10;0.400000103;0;1.044444;1.00000003;1.00000047
24.796026;1.0512601;0.399999676;-0.0210884835;0.380495747;-0.0200597045;1.04493403;1.05675918;0.396635676;-0.00308680118;1.05125964;0.240000229;-0.0126533902;10;0.400000038;0;1.044444;0.999999987;1.00000056
24.797026;1.05126012;0.39999969;-0.0210884786;0.380495739;-0.0200596855;1.04493403;1.05676018;0.39663529;-0.00308679877;1.05125962;0.240000239;-0.0126533909;10;0.400000026;0;1.044444;0.999999986;1.00000055
24.803026;1.05126023;0.399999771;-0.0210884545;0.380495653;-0.0200595594;1.04493399;1.05676018;0.396635219;-0.00308681789;1.05125949;0.240000298;-0.0126533986;10;0.399999955;0;1.044444;0.999999998;1.00000042
24.804026;1.05126024;0.399999782;-0.0210867851;0.380495633;-0.0200579504;1.04493397;1.05676019;0.396635205;-0.00308682478;1.05125947;0.240000307;-0.0126523989;10;0.399999945;0;1.044444;1.00000001;1.00000039
24.884026;1.05125938;0.40000005;-0.021089082;0.380495879;-0.0200594358;1.04493357;1.05676021;0.396634702;-0.00308651092;1.05125964;0.239999719;-0.0126525003;10;0.400000127;0;1.044444;0.999999579;0.99999987
24.885026;1.05125939;0.400000054;-0.0210891055;0.380495881;-0.020059454;1.04493358;1.05675919;0.396635084;-0.00308650483;1.05125964;0.239999684;-0.0126525087;10;0.400000115;0;1.044444;0.999999565;0.999999902
24.899026;1.05125941;0.400000211;-0.0210891692;0.380495818;-0.0200596439;1.04493372;1.05675919;0.396635273;-0.00308638722;1.05125982;0.239999389;-0.0126527908;10;0.400000052;0;1.044444;0.999999285;1.00000031
24.900026;1.0512594;0.40000022;-0.021089154;0.380495806;-0.020059658;1.04493273;1.05675919;0.396635297;-0.0030863831;1.05125985;0.239999395;-0.012652824;10;0.40000005;0;1.044444;0.999999263;1.00000033
24.903026;1.05125939;0.400000236;-0.0210890934;0.380495768;-0.0200597046;1.04493275;1.05675919;0.396635379;-0.00308637621;1.05125995;0.239999434;-0.0126529301;10;0.40000005;0;1.044444;0.999999195;1.00000036
24.914026;1.05125937;0.400000144;-0.0210888264;0.380495711;-0.020059916;1.04493289;1.05675921;0.396635686;-0.00308801684;1.0512602;0.239999672;-0.0126531881;10;0.400000028;0;1.044444;0.999998989;1.00000043
24.915026;1.05125938;0.400000122;-0.0210904731;0.380495717;-0.0200615249;1.0449329;1.05675922;0.396635706;-0.00308802728;1.05126021;0.239999697;-0.0126541902;10;0.400000022;0;1.044444;0.99999898;1.00000043
24.926026;1.05125953;0.399999803;-0.0210903902;0.380495887;-0.0200617724;1.04493295;1.05675926;0.396635871;-0.00308810035;1.05126022;0.240000034;-0.0126540699;10;0.399999921;0;1.044444;0.999999056;1.00000043
24.927026;1.05125854;0.399999776;-0.0210903914;0.380496272;-0.0200618072;1.04493294;1.05675926;0.396635879;-0.00308810218;1.05125922;0.240000064;-0.0126540574;10;0.399999911;0;1.044444;0.999999079;1.00000043
24.928026;1.05125855;0.399999752;-0.0210903925;0.380496298;-0.0200618214;1.04493194;1.05675926;0.396635885;-0.00308810265;1.05125922;0.240000091;-0.0126540454;10;0.399999902;0;1.044444;0.999999104;1.00000044
24.933026;1.05125859;0.399999683;-0.0210903915;0.380496458;-0.0200618682;1.04493191;1.05675928;0.39663592;-0.00308966741;1.0512592;0.240000199;-0.0126539877;10;0.399999863;0;1.044444;0.999999258;1.00000044
24.934026;1.05125859;0.39999968;-0.0210903903;0.380496495;-0.020061873;1.04493191;1.05675828;0.396636306;-0.00308966653;1.0512592;0.240000215;-0.0126539762;10;0.399999857;0;1.044444;0.999999293;1.00000044
24.939026;1.0512586;0.399999699;-0.0210903832;0.380496681;-0.0200618922;1.0449319;1.05675833;0.396636373;-0.00308963953;1.05125919;0.240000268;-0.0126539315;10;0.399999842;0;1.044444;0.999999476;1.00000045
24.940026;1.0512586;0.399999706;-0.0210920468;0.380496716;-0.0200634825;1.0449319;1.05675834;0.396636387;-0.00308963364;1.05125918;0.240000274;-0.0126549272;10;0.399999842;0;1.044444;0.999999511;1.00000045
24.948026;1.0512586;0.399999749;-0.0210919568;0.380496923;-0.0200635672;1.04493195;1.0567584;0.396636487;-0.00308963247;1.05125906;0.240000259;-0.0126549705;10;0.399999906;0;1.044444;0.99999974;1.00000049
24.949026;1.05125861;0.399999754;-0.0210919368;0.380496937;-0.020063583;1.04493095;1.0567584;0.396636497;-0.00308964035;1.05125904;0.240000248;-0.0126549861;10;0.399999921;0;1.044444;0.99999976;1.00000049
24.959026;1.05125862;0.399999798;-0.0210916793;0.380496993;-0.0200636797;1.04493097;1.05675832;0.396636553;-0.00309133668;1.05125884;0.240000055;-0.0126552164;10;0.400000123;0;1.044444;0.999999846;1.00000054
24.960026;1.05125862;0.399999798;-0.02109332;0.380496996;-0.0200652603;1.04493097;1.05675831;0.396636552;-0.00309134342;1.05125883;0.240000036;-0.0126562386;10;0.400000146;0;1.044444;0.999999847;1.00000054
24.965026;1.05125864;0.399999779;-0.0210932087;0.380497005;-0.0200651923;1.04493099;1.05675826;0.396636515;-0.00309133657;1.05125878;0.23999995;-0.0126563259;10;0.400000252;0;1.044444;0.99999985;1.00000053
24.966026;1.05125764;0.399999772;-0.0210931915;0.380497367;-0.0200651893;1.04493099;1.05675725;0.396636876;-0.00309132984;1.05125777;0.239999931;-0.0126563382;10;0.40000027;0;1.044444;0.99999985;1.00000053
24.991026;1.05125733;0.399999564;-0.0210946174;0.380496802;-0.0200664768;1.04492859;1.05675705;0.396636383;-0.00309415647;1.05125794;0.239999721;-0.0126573327;10;0.400000057;0;1.044444;1.00000033;1.00000047
24.992026;1.05125733;0.39999957;-0.0210946145;0.380496782;-0.0200664879;1.04492857;1.05675604;0.396636757;-0.00309416343;1.05125795;0.239999747;-0.0126573308;10;0.400000042;0;1.044444;1.00000035;1.00000047
24.995026;1.05125734;0.399999605;-0.0210962713;0.380496735;-0.0200681123;1.04492849;1.05675603;0.396636768;-0.00309418518;1.05125797;0.239999842;-0.0126583237;10;0.400000009;0;1.044444;1.00000041;1.00000044
24.996026;1.05125635;0.399999621;-0.0210962673;0.380497084;-0.0200681467;1.04492847;1.05675602;0.396636776;-0.00309419554;1.05125697;0.239999879;-0.0126583214;10;0.400000003;0;1.044444;1.00000042;1.00000043
24.997026;1.05125636;0.399999639;-0.0210962627;0.380497073;-0.0200681632;1.04492845;1.05675602;0.396636785;-0.00309420727;1.05125698;0.239999919;-0.0126583196;10;0.400000001;0;1.044444;1.00000043;1.00000042
24.998026;1.05125637;0.399999659;-0.0210962574;0.380497063;-0.0200681807;1.04492743;1.05675603;0.396636796;-0.00309422015;1.05125699;0.239999962;-0.0126583187;10;0.400000001;0;1.044444;1.00000043;1.00000041
25.001026;1.05125641;0.399999722;-0.0210962394;0.38049704;-0.0200682372;1.04492739;1.05675604;0.396636838;-0.00309426204;1.05125701;0.240000103;-0.0126583235;10;0.400000013;0;1.044444;1.00000044;1.00000037
25.013026;1.05125669;0.399999819;-0.0210978709;0.380497067;-0.0200700334;1.04492633;1.05675615;0.396637079;-0.0030959334;1.05125714;0.240000765;-0.0126593635;10;0.40000012;0;1.044444;1.0000003;1.00000023
25.014026;1.05125672;0.399999815;-0.0210978691;0.380497076;-0.0200700459;1.04492633;1.05675515;0.396637472;-0.00309593741;1.05125715;0.240000816;-0.0126593628;10;0.400000128;0;1.044444;1.00000028;1.00000022
25.019026;1.05125682;0.399999777;-0.0210978762;0.380497125;-0.0200700795;1.04492635;1.05675512;0.396637538;-0.00309750207;1.05125721;0.240001028;-0.0126593576;10;0.400000167;0;1.044444;1.00000019;1.00000018
25.020026;1.05125683;0.399999769;-0.0210995523;0.380497135;-0.0200716658;1.04492636;1.0567551;0.396637547;-0.00309749607;1.05125722;0.240001058;-0.0126603548;10;0.400000173;0;1.044444;1.00000017;1.00000017
25.021026;1.05125585;0.399999761;-0.0210995661;0.380497508;-0.0200716841;1.04492637;1.05675508;0.396637554;-0.00309748892;1.05125623;0.240001083;-0.0126603508;10;0.400000178;0;1.044444;1.00000015;1.00000016
25.034026;1.05125596;0.399999787;-0.0211017055;0.380497475;-0.0200732336;1.04492551;1.05675452;0.396637531;-0.00309891106;1.0512564;0.240001028;-0.0126612352;10;0.400000222;0;1.044444;0.999999863;1.00000013
25.035026;1.05125597;0.399999799;-0.0211017499;0.380497458;-0.0200732366;1.04492552;1.05675347;0.396637897;-0.00309890383;1.0512564;0.240001002;-0.0126612215;10;0.400000224;0;1.044444;0.999999842;1.00000013
25.036026;1.05125599;0.399999811;-0.0211017931;0.38049744;-0.0200732406;1.04492453;1.05675341;0.396637888;-0.00309889495;1.05125641;0.240000973;-0.012661206;10;0.400000226;0;1.044444;0.999999822;1.00000013
25.043026;1.05125614;0.399999872;-0.0211020429;0.380497342;-0.0200732738;1.04492453;1.05675307;0.396637815;-0.00310047266;1.05125641;0.240000741;-0.0126610508;10;0.400000251;0;1.044444;0.999999741;1.00000012
25.044026;1.05125516;0.399999876;-0.0211037353;0.3804977;-0.0200748804;1.04492453;1.05675304;0.396637803;-0.00310048144;1.05125541;0.240000709;-0.0126620237;10;0.400000258;0;1.044444;0.999999741;1.00000011
25.052026;1.05125528;0.399999922;-0.0211038437;0.38049774;-0.0200748569;1.04492357;1.05675286;0.39663769;-0.00310214437;1.05125532;0.240000493;-0.0126617902;10;0.400000304;0;1.044444;0.999999801;1
25.053026;1.05125529;0.399999933;-0.0211038519;0.380497748;-0.0200748502;1.04492358;1.05675185;0.396638052;-0.00310215824;1.0512553;0.24000047;-0.0126617603;10;0.400000306;0;1.044444;0.999999811;0.999999977
25.057026;1.05125531;0.399999993;-0.0211055507;0.380497771;-0.0200764053;1.04492364;1.05675184;0.396638006;-0.00310220138;1.05125524;0.240000389;-0.012662647;10;0.400000306;0;1.044444;0.999999848;0.999999877
25.058026;1.05125531;0.40000001;-0.0211055577;0.380497772;-0.0200763971;1.04492266;1.05675185;0.396637995;-0.00310221146;1.05125523;0.240000371;-0.0126626211;10;0.400000304;0;1.044444;0.999999855;0.999999851
25.064026;1.05125529;0.40000011;-0.0211055617;0.380497743;-0.0200763431;1.04492277;1.05675197;0.396637921;-0.00310382798;1.05125511;0.240000265;-0.012662489;10;0.400000287;0;1.044444;0.999999883;0.999999694
25.065026;1.05125428;0.400000123;-0.0211055545;0.380498093;-0.0200763542;1.04492279;1.05675199;0.396637909;-0.00310383126;1.05125409;0.240000247;-0.0126624722;10;0.400000286;0;1.044444;0.999999888;0.999999668
25.067026;1.05125425;0.400000147;-0.0211072006;0.380498063;-0.0200779265;1.04492282;1.05675204;0.396637889;-0.00310383645;1.05125405;0.240000207;-0.0126634439;10;0.400000287;0;1.044444;0.9999999;0.999999616
25.068026;1.05125424;0.400000156;-0.0211071877;0.380498046;-0.0200779214;1.04492183;1.05675207;0.39663788;-0.00310383854;1.05125404;0.240000185;-0.0126634328;10;0.400000289;0;1.044444;0.999999908;0.99999959
25.069026;1.05125422;0.400000165;-0.0211071732;0.380498028;-0.0200779173;1.04492185;1.05675209;0.396637872;-0.00310384041;1.05125402;0.240000162;-0.0126634238;10;0.400000291;0;1.044444;0.999999917;0.999999564
25.070026;1.0512542;0.400000172;-0.0211071572;0.380498009;-0.0200779142;1.04492185;1.05675112;0.39663824;-0.00310384513;1.05125401;0.240000137;-0.0126634169;10;0.400000294;0;1.044444;0.999999927;0.999999539
25.077026;1.05125404;0.400000204;-0.0211086875;0.380497878;-0.0200794991;1.04492186;1.05675127;0.396638186;-0.00310543886;1.05125396;0.239999962;-0.0126644351;10;0.400000295;0;1.044444;0.999999999;0.99999938
25.078026;1.05125401;0.400000208;-0.0211086661;0.380497862;-0.0200794996;1.04492086;1.05675129;0.396638174;-0.00310544146;1.05125396;0.23999994;-0.012664446;10;0.400000292;0;1.044444;1.00000001;0.999999362
25.083026;1.05125392;0.400000223;-0.0211085679;0.380497796;-0.0200794849;1.04492085;1.05675137;0.396638099;-0.00310702311;1.05125398;0.239999853;-0.0126645068;10;0.400000259;0;1.044444;1.00000001;0.999999297
25.084026;1.05125291;0.400000225;-0.0211085529;0.380498149;-0.0200794952;1.04492085;1.05675139;0.396638083;-0.00310702179;1.05125299;0.239999839;-0.0126645171;10;0.400000247;0;1.044444;1.00000001;0.999999289
25.086026;1.0512529;0.400000228;-0.021110196;0.380498134;-0.0200810569;1.04492086;1.05675143;0.396638052;-0.00310701763;1.05125302;0.239999811;-0.0126655354;10;0.400000216;0;1.044444;0.999999997;0.999999274
25.087026;1.0512529;0.400000229;-0.021110187;0.380498129;-0.0200810421;1.04492086;1.05675045;0.396638413;-0.003107018;1.05125304;0.239999799;-0.0126655437;10;0.400000198;0;1.044444;0.999999988;0.999999267
25.088026;1.05125291;0.400000231;-0.0211101796;0.380498124;-0.0200810249;1.04491986;1.05675046;0.396638399;-0.00310701508;1.05125305;0.239999788;-0.0126655514;10;0.400000178;0;1.044444;0.999999978;0.999999261
25.096026;1.05125305;0.400000244;-0.021111838;0.380498118;-0.0200824013;1.04491987;1.0567506;0.396638299;-0.00310853913;1.05125315;0.239999727;-0.0126665637;10;0.399999976;0;1.044444;0.999999843;0.99999926
25.097026;1.05125308;0.400000249;-0.0211118432;0.380498118;-0.0200823744;1.04491887;1.05675062;0.396638286;-0.00310853084;1.05125316;0.239999724;-0.012666558;10;0.39999995;0;1.044444;0.99999982;0.999999268
25.101026;1.0512532;0.400000288;-0.0211118728;0.380498101;-0.0200822819;1.04491886;1.05675067;0.396638236;-0.00310850764;1.05125315;0.239999722;-0.0126665319;10;0.399999858;0;1.044444;0.999999722;0.999999315
25.102026;1.05125223;0.4000003;-0.0211118812;0.380498453;-0.0200822815;1.04491885;1.05674968;0.396638601;-0.00310850852;1.05125214;0.239999723;-0.0126665256;10;0.39999984;0;1.044444;0.999999698;0.999999329
25.116026;1.05125254;0.400000421;-0.0211151562;0.380498167;-0.0200852937;1.04491695;1.05674981;0.396638664;-0.00311194721;1.05125184;0.239999685;-0.0126684236;10;0.39999985;0;1.044444;0.999999422;0.99999956
25.117026;1.05125255;0.400000417;-0.0211151321;0.380498148;-0.0200852894;1.04491696;1.05674881;0.396639058;-0.00311199304;1.05125182;0.239999679;-0.0126684193;10;0.399999869;0;1.044444;0.999999421;0.999999579
25.119026;1.05125256;0.400000403;-0.0211150803;0.380498117;-0.0200852824;1.04491699;1.05674883;0.396639099;-0.0031120809;1.05125178;0.23999967;-0.0126684149;10;0.399999909;0;1.044444;0.99999943;0.99999962
25.120026;1.05125157;0.400000392;-0.0211150536;0.380498467;-0.0200852986;1.04491701;1.05674884;0.396639121;-0.00311212454;1.05125076;0.239999668;-0.0126684148;10;0.39999993;0;1.044444;0.99999944;0.999999643
25.123026;1.05125157;0.400000351;-0.021114975;0.380498449;-0.0200852939;1.04491707;1.05674888;0.396639196;-0.00311382397;1.05125073;0.239999669;-0.0126684235;10;0.399999998;0;1.044444;0.999999484;0.999999721
25.124026;1.05125157;0.400000333;-0.0211166168;0.380498449;-0.0200868794;1.04491609;1.05674889;0.396639224;-0.0031138605;1.05125072;0.239999671;-0.012669429;10;0.400000021;0;1.044444;0.999999503;0.999999749
25.129026;1.05125151;0.400000219;-0.0211165079;0.380498503;-0.0200868854;1.0449162;1.05674899;0.396639376;-0.00311400511;1.05125069;0.239999691;-0.0126694676;10;0.400000133;0;1.044444;0.999999598;0.999999868
25.130026;1.0512515;0.400000193;-0.0211164909;0.380498522;-0.0200868869;1.04491622;1.05674902;0.396639406;-0.00311560377;1.05125068;0.239999696;-0.0126694766;10;0.400000152;0;1.044444;0.999999617;0.999999883
25.131026;1.05125148;0.400000167;-0.0211164756;0.380498543;-0.0200868884;1.04491624;1.05674803;0.396639812;-0.00311562588;1.05125068;0.2399997;-0.0126694858;10;0.40000017;0;1.044444;0.999999635;0.999999895
25.140026;1.05125035;0.39999995;-0.0211181037;0.380499113;-0.0200884862;1.04491429;1.05674811;0.396640105;-0.00311727927;1.05124966;0.239999675;-0.0126705263;10;0.400000275;0;1.044444;0.999999813;0.999999886
25.144026;1.05125031;0.399999883;-0.0211198054;0.380499201;-0.0200900551;1.04491428;1.05674807;0.396640258;-0.00311725062;1.05124966;0.239999628;-0.0126715178;10;0.400000325;0;1.044444;0.99999989;0.999999845
25.145026;1.0512503;0.39999987;-0.0211198158;0.380499223;-0.0200900518;1.04491428;1.05674706;0.396640673;-0.00311724166;1.05124966;0.239999616;-0.0126715147;10;0.400000341;0;1.044444;0.999999909;0.999999834
25.151026;1.05125021;0.39999981;-0.0211215168;0.380499331;-0.0200916462;1.04491328;1.05674698;0.396640906;-0.00311872326;1.05124968;0.239999557;-0.0126724945;10;0.400000465;0;1.044444;1.00000003;0.999999758
25.152026;1.0512492;0.3999998;-0.0211215162;0.380499701;-0.0200916726;1.04491328;1.05674697;0.396640941;-0.00311870742;1.05124868;0.239999551;-0.0126724931;10;0.40000049;0;1.044444;1.00000005;0.999999744
25.157026;1.0512491;0.399999755;-0.0211231717;0.380499697;-0.0200933157;1.04491228;1.05674695;0.396641067;-0.00312022864;1.05124866;0.239999531;-0.0126735052;10;0.400000639;0;1.044444;1.00000014;0.999999668
25.158026;1.05124909;0.399999747;-0.0211231705;0.380499688;-0.0200933299;1.04491227;1.05674596;0.396641458;-0.00312022602;1.05124866;0.239999527;-0.0126735115;10;0.400000669;0;1.044444;1.00000016;0.999999653
25.166026;1.05124896;0.399999712;-0.0211248499;0.380499556;-0.0200950584;1.04491132;1.05674608;0.396641459;-0.00312178118;1.05124862;0.239999496;-0.0126745864;10;0.400000852;0;1.044444;1.00000034;0.999999571
25.167026;1.05124795;0.39999971;-0.0211248547;0.3804999;-0.0200950971;1.04491133;1.05674609;0.396641447;-0.00312177363;1.05124761;0.239999495;-0.0126745985;10;0.400000864;0;1.044444;1.00000036;0.999999567
25.170026;1.0512479;0.399999707;-0.0211248732;0.380499855;-0.0200951508;1.04491139;1.05674614;0.396641397;-0.00312173977;1.0512476;0.239999496;-0.0126746417;10;0.400000889;0;1.044444;1.00000045;0.999999559
25.171026;1.05124788;0.399999706;-0.0211248801;0.380499843;-0.0200951664;1.04491141;1.05674514;0.396641751;-0.00312330547;1.0512476;0.239999498;-0.0126746585;10;0.400000893;0;1.044444;1.00000047;0.999999557
25.179026;1.05124775;0.399999675;-0.0211265831;0.380499791;-0.0200968345;1.04490957;1.05674513;0.3966416;-0.00312470845;1.05124763;0.239999522;-0.0126758209;10;0.400000897;0;1.044444;1.0000007;0.999999503
25.181026;1.05124773;0.399999665;-0.0211282614;0.380499789;-0.0200984379;1.04490961;1.05674511;0.39664158;-0.00312464522;1.05124765;0.239999527;-0.0126768641;10;0.400000903;0;1.044444;1.00000075;0.999999482
25.182026;1.05124673;0.399999659;-0.0211282689;0.38050015;-0.0200984678;1.04490963;1.0567451;0.396641574;-0.0031246109;1.05124666;0.23999953;-0.0126768854;10;0.400000907;0;1.044444;1.00000077;0.999999473
25.183026;1.05124673;0.399999653;-0.0211282775;0.380500149;-0.0200984804;1.04490965;1.05674409;0.396641944;-0.00312457785;1.05124667;0.239999533;-0.0126769061;10;0.400000911;0;1.044444;1.0000008;0.999999465
25.186026;1.05124675;0.399999633;-0.0211283089;0.380500145;-0.0200985295;1.0449097;1.05674405;0.396641934;-0.00312446277;1.0512467;0.239999546;-0.0126769648;10;0.40000092;0;1.044444;1.00000086;0.999999455
25.187026;1.05124675;0.399999627;-0.0211283212;0.380500143;-0.0200985492;1.04490872;1.05674403;0.39664193;-0.00312600065;1.05124671;0.239999554;-0.0126769834;10;0.400000921;0;1.044444;1.00000089;0.999999457
25.194026;1.05124686;0.399999632;-0.0211300766;0.380500116;-0.0201002921;1.04490778;1.0567439;0.396641888;-0.00312734102;1.05124675;0.239999648;-0.0126781008;10;0.400000903;0;1.044444;1.00000103;0.99999951
25.195026;1.05124687;0.39999964;-0.0211300852;0.38050011;-0.0201003117;1.04490778;1.05674288;0.396642256;-0.00312732012;1.05124676;0.239999662;-0.0126781137;10;0.400000898;0;1.044444;1.00000104;0.999999521
25.196026;1.05124588;0.399999652;-0.0211317589;0.380500466;-0.0201019338;1.04490778;1.05674286;0.396642247;-0.00312729916;1.05124576;0.239999674;-0.0126791255;10;0.400000891;0;1.044444;1.00000106;0.999999531
25.200026;1.05124593;0.399999723;-0.0211317685;0.380500444;-0.02010198;1.04490775;1.05674278;0.396642226;-0.00312724157;1.05124577;0.239999713;-0.0126791627;10;0.400000851;0;1.044444;1.0000011;0.999999566
25.201026;1.05124594;0.399999747;-0.0211317654;0.38050044;-0.0201019854;1.04490674;1.05674276;0.396642226;-0.00312723283;1.05124577;0.23999972;-0.0126791707;10;0.400000839;0;1.044444;1.00000111;0.999999573
25.206026;1.05124601;0.399999887;-0.0211333914;0.380500446;-0.0201035677;1.04490668;1.0567427;0.396642256;-0.0031287928;1.05124578;0.239999755;-0.0126802122;10;0.4000008;0;1.044444;1.00000111;0.999999588
25.207026;1.05124602;0.399999916;-0.0211333806;0.380500452;-0.0201035622;1.04490666;1.0567417;0.396642641;-0.0031287972;1.05124579;0.239999762;-0.0126802203;10;0.400000798;0;1.044444;1.00000111;0.999999587
25.209026;1.05124605;0.399999971;-0.0211333577;0.380500465;-0.0201035473;1.04490563;1.05674169;0.396642663;-0.00313038277;1.05124579;0.239999775;-0.0126802362;10;0.400000799;0;1.044444;1.00000108;0.999999584
25.210026;1.05124507;0.399999996;-0.0211333461;0.380500834;-0.0201035572;1.04490561;1.05674169;0.396642674;-0.00313038947;1.05124479;0.239999782;-0.0126802443;10;0.400000802;0;1.044444;1.00000107;0.999999582
25.218026;1.0512452;0.400000129;-0.0211366112;0.380500867;-0.0201066208;1.04490447;1.05674177;0.396642717;-0.00313204456;1.05124475;0.239999863;-0.0126823381;10;0.400000831;0;1.044444;1.0000009;0.999999589
25.219026;1.05124522;0.400000138;-0.0211366086;0.38050087;-0.0201066043;1.04490445;1.05674078;0.39664309;-0.00313205723;1.05124474;0.239999875;-0.0126823531;10;0.400000827;0;1.044444;1.00000088;0.999999598
25.229026;1.05124439;0.400000205;-0.0211383085;0.380501294;-0.0201080013;1.04490233;1.05674088;0.396642975;-0.00313369802;1.05124372;0.239999971;-0.0126834624;10;0.40000066;0;1.044444;1.00000068;0.999999788
25.230026;1.0512444;0.400000209;-0.0211383103;0.380501306;-0.0201079759;1.04490232;1.05673989;0.396643331;-0.00313527981;1.05124373;0.239999981;-0.0126834696;10;0.400000639;0;1.044444;1.00000066;0.999999811
25.235026;1.0512444;0.400000221;-0.0211399804;0.380501379;-0.0201094336;1.04490228;1.05673995;0.396643216;-0.0031352876;1.05124379;0.240000037;-0.0126845029;10;0.400000533;0;1.044444;1.0000006;0.999999925
25.236026;1.05124339;0.400000222;-0.0211399818;0.380501758;-0.0201094295;1.04490126;1.05673996;0.396643191;-0.00313528972;1.05124281;0.240000049;-0.0126845105;10;0.400000513;0;1.044444;1.00000059;0.999999947
25.240026;1.05124335;0.400000217;-0.0211416607;0.38050182;-0.0201109367;1.0449012;1.05674;0.396643082;-0.00313687279;1.05124289;0.240000086;-0.0126855503;10;0.400000439;0;1.044444;1.00000053;1.00000003
25.241026;1.05124334;0.400000213;-0.0211416645;0.380501834;-0.0201109202;1.04490118;1.05673902;0.396643428;-0.00313687602;1.05124291;0.240000091;-0.0126855624;10;0.400000423;0;1.044444;1.00000051;1.00000005
25.242026;1.05124333;0.400000206;-0.021141668;0.380501846;-0.020110904;1.04490117;1.05673903;0.396643399;-0.00313687556;1.05124294;0.240000095;-0.0126855752;10;0.400000407;0;1.044444;1.00000049;1.00000007
25.249026;1.05124228;0.400000081;-0.0211433377;0.38050227;-0.0201123923;1.04489901;1.05673914;0.396643218;-0.00313842756;1.05124211;0.240000087;-0.0126866815;10;0.400000292;0;1.044444;1.00000034;1.0000002
25.251026;1.05124227;0.400000023;-0.0211433296;0.380502287;-0.0201123642;1.04489896;1.05673918;0.396643187;-0.0031399975;1.05124215;0.240000081;-0.012686709;10;0.400000254;0;1.044444;1.0000003;1.00000023
25.252026;1.05124226;0.399999993;-0.02114499;0.380502296;-0.0201139369;1.04489894;1.0567382;0.396643551;-0.00313999803;1.05124216;0.240000078;-0.0126877208;10;0.400000234;0;1.044444;1.00000027;1.00000025
25.257026;1.05124222;0.399999846;-0.0211449298;0.380502355;-0.0201138751;1.04489783;1.05673828;0.396643528;-0.00313999412;1.05124224;0.240000064;-0.0126877525;10;0.400000131;0;1.044444;1.00000017;1.00000033
25.261026;1.05124217;0.399999754;-0.0211465167;0.380502419;-0.0201154095;1.04489779;1.05673829;0.396643532;-0.00314156813;1.0512423;0.240000059;-0.0126887556;10;0.400000058;0;1.044444;1.00000011;1.00000037
25.262026;1.05124116;0.399999736;-0.0211464933;0.380502799;-0.0201154182;1.04489679;1.05673829;0.396643536;-0.00314156706;1.05124131;0.240000059;-0.0126887552;10;0.400000042;0;1.044444;1.0000001;1.00000038
25.263026;1.05124116;0.399999722;-0.0211464693;0.380502817;-0.0201154094;1.04489678;1.05673729;0.396643918;-0.00314156884;1.05124133;0.24000006;-0.0126887547;10;0.400000026;0;1.044444;1.00000009;1.00000038
25.265026;1.05124114;0.399999702;-0.0211464217;0.380502852;-0.0201153981;1.04489679;1.05673727;0.396643934;-0.00314314333;1.05124135;0.240000064;-0.0126887534;10;0.399999999;0;1.044444;1.00000007;1.00000039
25.268026;1.05124114;0.399999693;-0.021148023;0.380502904;-0.0201169849;1.04489681;1.05673724;0.396643971;-0.0031431387;1.0512414;0.240000077;-0.0126897484;10;0.399999972;0;1.044444;1.00000004;1.00000039
25.272026;1.05124116;0.399999708;-0.0211496148;0.380502958;-0.0201186055;1.04489586;1.05673719;0.396644031;-0.0031447123;1.05124148;0.240000104;-0.0126907279;10;0.399999959;0;1.044444;1;1.00000037
25.273026;1.05124117;0.399999714;-0.0211495975;0.380502966;-0.0201186198;1.04489587;1.05673618;0.396644422;-0.00314471559;1.05124151;0.240000111;-0.0126907211;10;0.399999959;0;1.044444;0.999999996;1.00000037
25.274026;1.05124018;0.399999721;-0.0211495803;0.380503334;-0.0201186552;1.04489589;1.05673617;0.396644439;-0.00314471654;1.05124054;0.240000117;-0.012690714;10;0.399999961;0;1.044444;0.999999994;1.00000036
25.275026;1.0512402;0.399999728;-0.0211495627;0.380503337;-0.020118673;1.0448949;1.05673616;0.396644455;-0.00314471822;1.05124057;0.240000123;-0.0126907068;10;0.399999964;0;1.044444;0.999999994;1.00000035
25.283026;1.0512403;0.399999811;-0.0211510812;0.380503282;-0.0201204307;1.04489408;1.05673609;0.3966446;-0.00314632252;1.05124079;0.240000101;-0.0126916493;10;0.400000039;0;1.044444;1.00000011;1.00000027
25.284026;1.0512403;0.399999825;-0.0211510653;0.38050327;-0.020120454;1.04489411;1.05673509;0.396644994;-0.00314790584;1.0512408;0.240000088;-0.0126916426;10;0.400000052;0;1.044444;1.00000014;1.00000026
25.286026;1.05124031;0.399999854;-0.0211527044;0.38050324;-0.0201220886;1.04489417;1.05673507;0.396645031;-0.00314791085;1.05124081;0.240000059;-0.0126926298;10;0.400000078;0;1.044444;1.00000021;1.00000024
25.287026;1.05123932;0.399999868;-0.0211526935;0.380503586;-0.0201221339;1.04489419;1.05673507;0.396645048;-0.00314791264;1.0512398;0.240000044;-0.0126926238;10;0.40000009;0;1.044444;1.00000025;1.00000023
25.293026;1.05123933;0.399999939;-0.0211543495;0.380503489;-0.0201238945;1.04489333;1.05673501;0.396645121;-0.00314949402;1.0512397;0.23999995;-0.0126935959;10;0.400000136;0;1.044444;1.0000005;1.00000016
25.294026;1.05123933;0.399999945;-0.0211543567;0.380503477;-0.0201239254;1.04489234;1.05673401;0.396645504;-0.00314949694;1.05123968;0.239999934;-0.0126935936;10;0.400000138;0;1.044444;1.00000055;1.00000016
25.298026;1.05123931;0.399999948;-0.0211560793;0.380503444;-0.0201256349;1.0448924;1.05673398;0.396645515;-0.00315107184;1.05123953;0.239999875;-0.0126945843;10;0.400000132;0;1.044444;1.0000007;1.00000016
25.299026;1.05123831;0.399999945;-0.0211561002;0.3805038;-0.0201256847;1.04489241;1.05673398;0.396645515;-0.00315107085;1.05123848;0.239999861;-0.0126945808;10;0.400000125;0;1.044444;1.00000074;1.00000016
25.303026;1.0512383;0.399999921;-0.0211562044;0.38050377;-0.0201258075;1.04489143;1.05673397;0.396645495;-0.00315264885;1.05123831;0.23999982;-0.0126945601;10;0.400000077;0;1.044444;1.00000085;1.00000021
25.304026;1.0512383;0.399999912;-0.0211579003;0.38050376;-0.020127424;1.04489144;1.05673297;0.396645861;-0.00315265417;1.05123826;0.239999813;-0.0126955544;10;0.40000006;0;1.044444;1.00000088;1.00000023
25.309026;1.0512383;0.399999859;-0.0211580548;0.380503686;-0.0201275634;1.04489041;1.05673294;0.396645799;-0.00315267582;1.05123805;0.239999805;-0.0126955344;10;0.399999966;0;1.044444;1.00000093;1.00000032
25.310026;1.0512373;0.399999846;-0.0211580862;0.380504031;-0.0201276031;1.0448904;1.05673294;0.396645786;-0.00315425813;1.05123701;0.239999808;-0.0126955327;10;0.399999947;0;1.044444;1.00000093;1.00000034
25.313026;1.05123729;0.399999802;-0.0211598438;0.380503981;-0.02012923;1.04488937;1.05673293;0.396645752;-0.00315427131;1.0512369;0.239999824;-0.0126965312;10;0.399999895;0;1.044444;1.00000092;1.00000038
25.314026;1.05123729;0.399999786;-0.0211598726;0.380503966;-0.0201292366;1.04488936;1.05673193;0.396646118;-0.00315427794;1.05123687;0.239999832;-0.0126965319;10;0.399999879;0;1.044444;1.00000091;1.00000039
25.323026;1.05123627;0.399999658;-0.0211634078;0.3805043;-0.0201323502;1.04488828;1.05673194;0.396646015;-0.00315745135;1.05123568;0.239999928;-0.0126985717;10;0.399999777;0;1.044444;1.00000069;1.00000045
25.324026;1.05123627;0.39999965;-0.0211634179;0.380504312;-0.020132331;1.04488727;1.05673094;0.396646383;-0.0031574552;1.05123567;0.239999943;-0.0126985796;10;0.399999771;0;1.044444;1.00000065;1.00000046
25.333026;1.05123627;0.399999691;-0.0211650833;0.380504453;-0.0201337236;1.04488632;1.05673096;0.396646416;-0.00315901898;1.05123567;0.240000122;-0.0126996591;10;0.399999831;0;1.044444;1.00000032;1.00000043
25.334026;1.05123528;0.399999706;-0.0211650779;0.380504829;-0.0201337244;1.04488634;1.05672996;0.396646799;-0.00316059583;1.05123468;0.240000142;-0.0126996658;10;0.399999851;0;1.044444;1.00000028;1.00000043
25.341026;1.0512353;0.399999831;-0.021168349;0.380504878;-0.0201368054;1.0448854;1.05672999;0.396646838;-0.00316216702;1.05123476;0.24000027;-0.0127017029;10;0.400000036;0;1.044444;1.00000002;1.00000037
25.342026;1.0512353;0.39999985;-0.0211683397;0.380504878;-0.0201367953;1.04488441;1.05673;0.396646839;-0.00316217049;1.05123477;0.240000285;-0.0127017062;10;0.400000066;0;1.044444;0.999999981;1.00000035
25.343026;1.0512353;0.399999868;-0.0211683304;0.380504877;-0.0201367858;1.04488441;1.056729;0.396647213;-0.0031621778;1.05123479;0.240000299;-0.0127017082;10;0.400000096;0;1.044444;0.999999947;1.00000034
25.347026;1.05123431;0.399999923;-0.0211699569;0.380505219;-0.0201383581;1.04488343;1.05672903;0.396647192;-0.00316377766;1.05123383;0.240000344;-0.0127027024;10;0.400000199;0;1.044444;0.999999823;1.00000029
25.352026;1.05123433;0.399999937;-0.0211698962;0.380505149;-0.0201383288;1.04488346;1.05672909;0.396647131;-0.00316539106;1.05123389;0.240000378;-0.012702687;10;0.400000248;0;1.044444;0.999999711;1.00000022
25.353026;1.05123434;0.399999932;-0.0211715495;0.380505129;-0.0201399089;1.04488246;1.05672811;0.396647489;-0.00316540176;1.0512339;0.240000382;-0.012703686;10;0.400000244;0;1.044444;0.999999697;1.00000021
25.361026;1.05123343;0.399999858;-0.0211730958;0.380505316;-0.0201414748;1.04488148;1.05672814;0.396647337;-0.0031670428;1.05123296;0.240000453;-0.0127046911;10;0.400000131;0;1.044444;0.999999683;1.0000001
25.362026;1.05123345;0.39999985;-0.0211730843;0.380505298;-0.0201414732;1.04488148;1.05672713;0.396647695;-0.00316705466;1.05123296;0.240000469;-0.0127046907;10;0.400000112;0;1.044444;0.99999969;1.00000009
25.364026;1.05123348;0.399999837;-0.0211730659;0.380505269;-0.0201414738;1.04488147;1.05672712;0.396647668;-0.00316865314;1.05123297;0.240000504;-0.0127046891;10;0.400000076;0;1.044444;0.999999708;1.00000008
25.366026;1.05123351;0.39999983;-0.0211747199;0.380505248;-0.0201430636;1.04488046;1.0567271;0.39664765;-0.00316867908;1.05123296;0.240000542;-0.012705687;10;0.400000041;0;1.044444;0.999999731;1.00000006
25.367026;1.05123253;0.399999828;-0.0211747157;0.3805056;-0.0201430861;1.04488045;1.05672708;0.396647644;-0.00316869289;1.05123195;0.240000561;-0.0127056852;10;0.400000023;0;1.044444;0.999999745;1.00000005
25.370026;1.05123259;0.399999824;-0.0211747109;0.380505573;-0.0201430985;1.04487942;1.05672704;0.39664763;-0.00317030994;1.05123193;0.240000619;-0.0127056735;10;0.399999975;0;1.044444;0.999999799;1.00000004
25.371026;1.05123261;0.399999821;-0.0211763781;0.380505565;-0.0201446883;1.04487941;1.05672702;0.396647627;-0.00317032179;1.05123192;0.240000636;-0.0127066664;10;0.39999996;0;1.044444;0.999999821;1.00000004
25.372026;1.05123263;0.399999818;-0.0211763795;0.380505556;-0.0201446928;1.0448794;1.056726;0.396648;-0.00317033588;1.05123191;0.240000653;-0.0127066573;10;0.399999945;0;1.044444;0.999999845;1.00000004
25.376026;1.05123269;0.399999799;-0.0211780608;0.380505528;-0.020146299;1.04487836;1.05672593;0.396647992;-0.00317195268;1.05123186;0.240000708;-0.0127076047;10;0.399999897;0;1.044444;0.99999996;1.00000003
25.377026;1.0512327;0.399999791;-0.0211780675;0.380505523;-0.0201463051;1.04487836;1.05672591;0.396647988;-0.00317196143;1.05123184;0.240000718;-0.0127075888;10;0.399999887;0;1.044444;0.999999991;1.00000003
25.378026;1.05123171;0.399999781;-0.0211780757;0.380505881;-0.0201463312;1.04487836;1.05672589;0.396647984;-0.00317196952;1.05123083;0.240000726;-0.0127075722;10;0.399999879;0;1.044444;1.00000002;1.00000002
25.380026;1.05123172;0.399999756;-0.0211780965;0.380505875;-0.020146349;1.04487835;1.05672587;0.396647972;-0.00317198336;1.0512308;0.240000735;-0.0127075368;10;0.399999866;0;1.044444;1.00000008;1.00000002
25.381026;1.05123172;0.399999741;-0.021178109;0.380505872;-0.0201463599;1.04487735;1.05672486;0.39664834;-0.00317356938;1.05123079;0.240000736;-0.0127075173;10;0.399999863;0;1.044444;1.00000011;1.00000001
25.388026;1.05123161;0.399999604;-0.0211815398;0.380505845;-0.0201496144;1.04487639;1.05672483;0.396648268;-0.00317516626;1.05123077;0.240000695;-0.0127093344;10;0.399999913;0;1.044444;1.00000027;0.99999997
25.389026;1.05123059;0.399999584;-0.0211815517;0.3805062;-0.0201496424;1.0448764;1.05672484;0.39664826;-0.00317516449;1.05122977;0.240000687;-0.0127093026;10;0.39999993;0;1.044444;1.00000029;0.999999962
25.390026;1.05123056;0.399999562;-0.0211815634;0.380506193;-0.0201496496;1.04487641;1.05672383;0.396648628;-0.0031751641;1.05122977;0.240000679;-0.0127092703;10;0.399999948;0;1.044444;1.00000031;0.999999953
25.393026;1.05123046;0.399999497;-0.0211815998;0.380506177;-0.0201496628;1.04487542;1.05672382;0.396648618;-0.00317671946;1.05122978;0.240000654;-0.012709174;10;0.400000001;0;1.044444;1.00000035;0.999999933
25.399026;1.05123022;0.399999375;-0.0211850112;0.380506179;-0.0201528638;1.04487441;1.05672373;0.396648649;-0.0031782064;1.05122981;0.240000614;-0.0127109984;10;0.400000091;0;1.044444;1.00000039;0.999999922
25.400026;1.05122919;0.399999357;-0.0211850209;0.380506545;-0.0201528911;1.0448744;1.0567227;0.396649035;-0.00317819063;1.05122883;0.240000609;-0.012710972;10;0.400000103;0;1.044444;1.00000039;0.999999924
25.403026;1.05122908;0.399999309;-0.0211850388;0.380506563;-0.020152917;1.04487438;1.05672264;0.396649069;-0.00317813691;1.05122887;0.240000593;-0.0127109027;10;0.400000134;0;1.044444;1.00000038;0.999999933
25.404026;1.05122905;0.399999295;-0.0211850413;0.380506571;-0.0201529251;1.04487337;1.05672261;0.396649081;-0.00317969846;1.05122889;0.240000587;-0.0127108836;10;0.400000143;0;1.044444;1.00000037;0.999999938
25.409026;1.05122892;0.39999926;-0.0211867038;0.380506617;-0.020154537;1.04487235;1.05672154;0.396649513;-0.00317964373;1.05122899;0.240000565;-0.0127118181;10;0.400000165;0;1.044444;1.00000034;0.999999983
25.410026;1.0512279;0.399999261;-0.0211883685;0.380506991;-0.0201561432;1.04487234;1.05672153;0.396649523;-0.00318121228;1.05122801;0.240000562;-0.0127128116;10;0.400000165;0;1.044444;1.00000034;0.999999996
25.417026;1.0512278;0.399999344;-0.0211900426;0.380507094;-0.0201577093;1.04487133;1.05672148;0.396649586;-0.00318275811;1.05122809;0.240000552;-0.0127138271;10;0.400000132;0;1.044444;1.00000032;1.00000012
25.418026;1.05122779;0.399999363;-0.0211900464;0.380507111;-0.0201577029;1.04487133;1.05672047;0.396649966;-0.00318276056;1.0512281;0.240000552;-0.0127138369;10;0.400000124;0;1.044444;1.00000031;1.00000014
25.419026;1.05122778;0.399999385;-0.0211900505;0.380507128;-0.0201576958;1.04487133;1.05672045;0.39664997;-0.00318276073;1.0512281;0.240000553;-0.0127138481;10;0.400000115;0;1.044444;1.0000003;1.00000016
25.420026;1.05122777;0.399999407;-0.0211900549;0.380507146;-0.0201576877;1.04487032;1.05672044;0.396649971;-0.0031827617;1.05122809;0.240000553;-0.0127138606;10;0.400000106;0;1.044444;1.00000029;1.00000018
25.421026;1.05122676;0.39999943;-0.0211900593;0.380507525;-0.0201576977;1.04487032;1.05672043;0.396649971;-0.00318434062;1.05122709;0.240000555;-0.0127138741;10;0.400000096;0;1.044444;1.00000027;1.00000021
25.425026;1.05122673;0.399999527;-0.0211917425;0.380507608;-0.0201592347;1.04486929;1.05672035;0.396649947;-0.00318435027;1.05122704;0.240000569;-0.0127149391;10;0.400000057;0;1.044444;1.00000019;1.00000029
25.426026;1.05122672;0.399999553;-0.021191746;0.38050763;-0.0201592196;1.04486929;1.05671934;0.396650312;-0.00318435485;1.05122703;0.240000575;-0.0127149573;10;0.400000047;0;1.044444;1.00000016;1.00000031
25.430026;1.05122671;0.399999668;-0.0211934234;0.380507723;-0.020160735;1.04486925;1.05671927;0.396650259;-0.00318593059;1.05122694;0.240000605;-0.0127160222;10;0.400000009;0;1.044444;1.00000005;1.00000035
25.431026;1.05122571;0.3999997;-0.0211934255;0.380508107;-0.0201607347;1.04486824;1.05671925;0.396650245;-0.0031859286;1.05122592;0.240000613;-0.0127160346;10;0.4;0;1.044444;1.00000003;1.00000035
25.434026;1.05122573;0.3999998;-0.0211950967;0.380508165;-0.0201622596;1.04486821;1.05671921;0.396650209;-0.00318749536;1.05122584;0.240000639;-0.0127170629;10;0.399999971;0;1.044444;0.99999997;1.00000035
25.435026;1.05122574;0.399999834;-0.0211950969;0.380508181;-0.0201622396;1.0448682;1.0567182;0.396650575;-0.0031874933;1.05122581;0.240000646;-0.0127170699;10;0.399999962;0;1.044444;0.999999955;1.00000034
25.441026;1.05122584;0.400000026;-0.0211967277;0.380508234;-0.0201637297;1.04486608;1.05671817;0.396650562;-0.00318903377;1.05122567;0.240000664;-0.0127180996;10;0.399999936;0;1.044444;0.999999896;1.00000025
25.442026;1.05122487;0.400000051;-0.021196713;0.3805086;-0.02016374;1.04486606;1.05671817;0.396650565;-0.00318902919;1.05122466;0.240000662;-0.0127181035;10;0.399999934;0;1.044444;0.99999989;1.00000023
25.443026;1.05122489;0.400000073;-0.0211966959;0.380508603;-0.0201637338;1.04486604;1.05671817;0.396650569;-0.00319060299;1.05122464;0.240000659;-0.0127181077;10;0.399999933;0;1.044444;0.999999884;1.00000022
25.444026;1.05122492;0.400000092;-0.0211983432;0.380508607;-0.0201653157;1.04486601;1.05671718;0.396650949;-0.003190604;1.05122463;0.240000655;-0.0127191125;10;0.399999931;0;1.044444;0.999999879;1.0000002
25.446026;1.05122497;0.400000116;-0.0211982988;0.380508614;-0.0201653176;1.04486597;1.05671718;0.396650955;-0.00319060487;1.05122462;0.240000645;-0.0127191254;10;0.399999926;0;1.044444;0.999999873;1.00000018
25.451026;1.05122513;0.400000095;-0.0211998389;0.380508639;-0.0201669473;1.04486486;1.05671721;0.396650948;-0.00319222294;1.05122463;0.240000623;-0.0127201937;10;0.399999905;0;1.044444;0.999999866;1.00000015
25.452026;1.05122416;0.400000078;-0.0211998142;0.380509008;-0.0201669783;1.04486384;1.05671721;0.396650944;-0.0031922382;1.05122364;0.240000619;-0.012720214;10;0.399999899;0;1.044444;0.999999864;1.00000015
25.453026;1.05122419;0.400000057;-0.0211997906;0.380509016;-0.0201669899;1.04486382;1.05671622;0.396651314;-0.00319225815;1.05122364;0.240000616;-0.0127202358;10;0.399999894;0;1.044444;0.999999863;1.00000014
25.461026;1.0512244;0.399999817;-0.021202975;0.380509073;-0.0201702108;1.04486275;1.0567163;0.396651279;-0.00319556197;1.05122371;0.240000554;-0.012722436;10;0.399999852;0;1.044444;0.99999983;1.00000014
25.462026;1.05122342;0.399999784;-0.0212029584;0.380509437;-0.0201702302;1.04486175;1.05671532;0.396651649;-0.00319558349;1.05122272;0.240000539;-0.0127224621;10;0.399999847;0;1.044444;0.999999826;1.00000013
25.467026;1.05122347;0.399999644;-0.0212045168;0.38050944;-0.0201718081;1.04486178;1.05671546;0.396651617;-0.00319725647;1.05122275;0.240000453;-0.0127235782;10;0.399999829;0;1.044444;0.999999824;1.00000009
25.469026;1.05122349;0.399999603;-0.0212044572;0.380509449;-0.0201718007;1.04486081;1.05671554;0.396651597;-0.00319729731;1.05122275;0.240000414;-0.0127236158;10;0.399999825;0;1.044444;0.999999832;1.00000007
25.470026;1.05122349;0.399999587;-0.0212044245;0.380509457;-0.0201717958;1.04486083;1.05671458;0.396651961;-0.00319889833;1.05122274;0.240000393;-0.0127236336;10;0.399999825;0;1.044444;0.999999838;1.00000006
25.478026;1.05122249;0.39999952;-0.0212075069;0.38050997;-0.0201749228;1.04485898;1.05671493;0.396651841;-0.00320061728;1.05122164;0.240000229;-0.0127257409;10;0.399999866;0;1.044444;0.999999889;1.00000007
25.479026;1.05122249;0.399999517;-0.0212074831;0.380509995;-0.0201749155;1.04485899;1.05671398;0.396652201;-0.00320063211;1.05122162;0.240000209;-0.0127257471;10;0.399999878;0;1.044444;0.999999895;1.00000008
25.481026;1.05122249;0.399999514;-0.0212091104;0.380510041;-0.0201764909;1.044859;1.05671406;0.396652176;-0.00320222813;1.05122159;0.24000017;-0.0127267512;10;0.399999903;0;1.044444;0.99999991;1.00000009
25.482026;1.05122149;0.399999515;-0.0212090953;0.380510424;-0.020176508;1.04485901;1.05671411;0.396652166;-0.00320223495;1.05122057;0.24000015;-0.0127267487;10;0.399999916;0;1.044444;0.999999919;1.0000001
25.486026;1.05122148;0.399999528;-0.0212090604;0.380510476;-0.0201765216;1.04485802;1.05671426;0.396652143;-0.00320224337;1.05122051;0.240000081;-0.0127267081;10;0.399999974;0;1.044444;0.999999961;1.00000013
25.487026;1.05122148;0.399999533;-0.021210722;0.38051048;-0.020178116;1.04485802;1.05671329;0.396652516;-0.00320382075;1.0512205;0.240000067;-0.0127276906;10;0.39999999;0;1.044444;0.999999972;1.00000014
25.493026;1.05122045;0.399999571;-0.0212123612;0.380510788;-0.0201798198;1.04485603;1.05671347;0.396652545;-0.00320535006;1.05121949;0.240000005;-0.0127285343;10;0.400000072;0;1.044444;1.00000001;1.00000017
25.495026;1.05122044;0.399999582;-0.0212123518;0.380510737;-0.0201798634;1.04485604;1.05671351;0.396652565;-0.00320532563;1.05121951;0.239999992;-0.0127284634;10;0.400000086;0;1.044444;1.00000001;1.00000017
