time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
25.496026;1.05122043;0.399999586;-0.0212123478;0.380510706;-0.0201798855;1.04485605;1.05671254;0.396652953;-0.00320531561;1.05121952;0.239999987;-0.0127284245;10;0.400000089;0;1.044444;1.00000001;1.00000017
25.497026;1.05122043;0.399999589;-0.0212140113;0.380510673;-0.0201814927;1.04485605;1.05671256;0.396652966;-0.00320687962;1.05121953;0.239999983;-0.0127293836;10;0.40000009;0;1.044444;1.00000001;1.00000016
25.498026;1.05122042;0.399999592;-0.021214009;0.380510639;-0.0201815138;1.04485606;1.05671258;0.39665298;-0.0032068664;1.05121955;0.23999998;-0.012729341;10;0.40000009;0;1.044444;1.00000001;1.00000016
25.501026;1.05122041;0.399999596;-0.0212140079;0.380510535;-0.0201815691;1.04485509;1.05671264;0.396653028;-0.00320682595;1.05121959;0.239999977;-0.0127292095;10;0.400000084;0;1.044444;1.00000002;1.00000016
25.502026;1.05121941;0.399999598;-0.0212140097;0.380510864;-0.0201816032;1.0448551;1.05671265;0.396653047;-0.00320838871;1.0512186;0.239999979;-0.0127291662;10;0.400000081;0;1.044444;1.00000002;1.00000015
25.503026;1.05121941;0.399999601;-0.0212156797;0.380510831;-0.0201832014;1.04485511;1.05671267;0.396653067;-0.0032083735;1.05121862;0.239999982;-0.0127301238;10;0.400000077;0;1.044444;1.00000002;1.00000015
25.504026;1.05121941;0.399999606;-0.0212156847;0.3805108;-0.0201832119;1.04485412;1.05671168;0.396653463;-0.00320836047;1.05121863;0.239999986;-0.0127300826;10;0.400000074;0;1.044444;1.00000003;1.00000015
25.512026;1.05121844;0.39999971;-0.0212174747;0.380510961;-0.0201848412;1.04485322;1.05671171;0.39665366;-0.00320977985;1.05121774;0.240000035;-0.0127308209;10;0.400000043;0;1.044444;1.00000003;1.00000012
25.513026;1.05121845;0.399999726;-0.0212191645;0.380510943;-0.0201864266;1.04485323;1.05671071;0.396654059;-0.00321134048;1.05121776;0.24000004;-0.0127318;10;0.40000004;0;1.044444;1.00000003;1.00000011
25.514026;1.05121846;0.399999741;-0.0212191878;0.380510927;-0.0201864263;1.04485224;1.0567107;0.396654081;-0.0032113221;1.05121778;0.240000043;-0.0127317823;10;0.400000037;0;1.044444;1.00000002;1.0000001
25.520026;1.05121852;0.399999818;-0.0212209751;0.38051087;-0.0201880137;1.04485127;1.05671064;0.396654187;-0.00321282243;1.05121784;0.240000037;-0.0127327305;10;0.400000035;0;1.044444;0.999999953;1.00000006
25.521026;1.05121853;0.399999831;-0.0212209908;0.380510867;-0.020188018;1.04485127;1.05670962;0.396654575;-0.00321281944;1.05121784;0.240000034;-0.0127327277;10;0.400000035;0;1.044444;0.999999939;1.00000005
25.529026;1.0512177;0.39999993;-0.0212244397;0.380511269;-0.0201913135;1.04484927;1.05670943;0.396654583;-0.00321599135;1.05121672;0.240000006;-0.0127347295;10;0.400000062;0;1.044444;0.999999846;1.00000003
25.530026;1.05121773;0.399999939;-0.0212244537;0.380511277;-0.0201913325;1.04484926;1.0567084;0.396654946;-0.00321599862;1.0512167;0.240000005;-0.0127347348;10;0.400000071;0;1.044444;0.999999839;1.00000003
25.531026;1.05121775;0.399999947;-0.021224467;0.380511284;-0.0201913522;1.04484926;1.05670837;0.396654933;-0.00321600235;1.05121667;0.240000006;-0.0127347411;10;0.40000008;0;1.044444;0.999999834;1.00000003
25.532026;1.05121676;0.399999955;-0.0212244797;0.380511651;-0.0201913916;1.04484926;1.05670834;0.396654918;-0.00321600531;1.05121565;0.240000008;-0.0127347479;10;0.400000089;0;1.044444;0.999999831;1.00000003
25.541026;1.0512168;0.400000018;-0.0212279042;0.380511616;-0.0201947508;1.0448472;1.0567071;0.396655091;-0.00321911642;1.05121552;0.240000038;-0.0127368104;10;0.400000134;0;1.044444;0.999999917;1.00000007
25.542026;1.05121579;0.400000021;-0.0212279118;0.380511972;-0.0201947867;1.0448472;1.05670708;0.396655067;-0.00321910265;1.05121451;0.240000041;-0.0127368167;10;0.400000136;0;1.044444;0.999999937;1.00000008
25.545026;1.05121574;0.400000027;-0.0212296009;0.380511958;-0.0201964108;1.04484617;1.05670701;0.396655007;-0.00322063462;1.05121451;0.240000048;-0.0127378387;10;0.400000139;0;1.044444;1.00000001;1.00000012
25.546026;1.05121573;0.400000028;-0.021229608;0.380511955;-0.0201964197;1.04484616;1.05670599;0.396655366;-0.00322062302;1.05121451;0.240000049;-0.0127378482;10;0.400000141;0;1.044444;1.00000003;1.00000013
25.550026;1.05121564;0.400000028;-0.0212313007;0.380511955;-0.0201980191;1.04484511;1.05670593;0.396655327;-0.00322215216;1.05121452;0.240000052;-0.012738903;10;0.400000149;0;1.044444;1.00000014;1.00000017
25.551026;1.05121462;0.400000027;-0.0212313077;0.380512319;-0.0201980362;1.0448451;1.05670592;0.396655323;-0.00322214335;1.05121352;0.240000053;-0.0127389208;10;0.40000015;0;1.044444;1.00000017;1.00000018
25.553026;1.05121457;0.400000025;-0.0212313231;0.380512328;-0.0201980254;1.04484509;1.05670591;0.396655321;-0.0032221296;1.05121354;0.240000056;-0.0127389598;10;0.40000015;0;1.044444;1.00000022;1.00000019
25.554026;1.05121455;0.400000025;-0.0212329981;0.380512332;-0.0201996023;1.04484408;1.05670491;0.396655697;-0.00322212756;1.05121355;0.240000059;-0.0127399798;10;0.40000015;0;1.044444;1.00000025;1.00000019
25.560026;1.05121442;0.400000025;-0.021234709;0.380512359;-0.0202010971;1.04484301;1.05670495;0.396655731;-0.00322527968;1.05121361;0.240000092;-0.012741089;10;0.400000145;0;1.044444;1.00000041;1.00000019
25.561026;1.0512134;0.400000025;-0.0212347128;0.380512724;-0.0202010968;1.04484299;1.05670496;0.396655738;-0.00322528647;1.05121262;0.2400001;-0.0127411057;10;0.400000143;0;1.044444;1.00000043;1.00000018
25.562026;1.05121338;0.400000023;-0.0212347151;0.380512728;-0.0202010767;1.04484298;1.05670497;0.396655745;-0.00322529564;1.05121264;0.240000109;-0.0127411223;10;0.40000014;0;1.044444;1.00000046;1.00000018
25.563026;1.05121336;0.40000002;-0.021234716;0.380512732;-0.0202010561;1.04484296;1.05670398;0.396656129;-0.00322530981;1.05121266;0.240000118;-0.0127411387;10;0.400000137;0;1.044444;1.00000048;1.00000018
25.568026;1.05121329;0.399999985;-0.0212363659;0.380512753;-0.0202025383;1.04484185;1.056704;0.396656167;-0.00322695365;1.05121276;0.240000181;-0.0127422194;10;0.400000124;0;1.044444;1.00000054;1.00000016
25.569026;1.05121328;0.399999975;-0.0212363594;0.380512757;-0.0202025191;1.04484083;1.05670401;0.396656174;-0.00322696607;1.05121278;0.240000195;-0.0127422357;10;0.400000124;0;1.044444;1.00000055;1.00000016
25.570026;1.05121327;0.399999964;-0.0212380188;0.380512761;-0.0202040863;1.04484081;1.05670401;0.396656181;-0.00322855454;1.0512128;0.24000021;-0.0127432518;10;0.400000126;0;1.044444;1.00000055;1.00000015
25.571026;1.05121226;0.399999952;-0.0212380108;0.380513127;-0.0202040885;1.04484079;1.05670302;0.396656561;-0.00322856749;1.05121182;0.240000224;-0.0127432676;10;0.400000128;0;1.044444;1.00000055;1.00000015
25.579026;1.05121225;0.399999835;-0.0212395942;0.38051316;-0.0202055907;1.04483868;1.05670208;0.396656969;-0.00323021088;1.05121199;0.240000299;-0.0127443475;10;0.400000217;0;1.044444;1.00000047;1.00000012
25.580026;1.05121125;0.399999815;-0.0212412497;0.380513526;-0.0202071918;1.04483867;1.05670208;0.396656975;-0.0032317961;1.05121101;0.240000302;-0.01274535;10;0.400000234;0;1.044444;1.00000045;1.00000011
25.586026;1.05121128;0.39999967;-0.0212428489;0.380513548;-0.0202087748;1.04483764;1.0567021;0.396657021;-0.00323340879;1.05121112;0.240000287;-0.0127463345;10;0.400000322;0;1.044444;1.00000035;1.00000008
25.587026;1.05121128;0.399999643;-0.0212428361;0.38051355;-0.0202087762;1.04483764;1.0567011;0.396657403;-0.00323341414;1.05121114;0.240000278;-0.012746327;10;0.400000328;0;1.044444;1.00000033;1.00000008
25.589026;1.05121127;0.399999591;-0.0212428077;0.380513552;-0.0202087812;1.04483665;1.05670111;0.396657413;-0.00323341383;1.05121116;0.240000254;-0.0127463088;10;0.400000329;0;1.044444;1.00000029;1.00000008
25.590026;1.05121026;0.399999566;-0.0212444595;0.380513913;-0.0202103898;1.04483665;1.05670111;0.396657415;-0.00323498745;1.05121017;0.240000239;-0.012747299;10;0.400000324;0;1.044444;1.00000028;1.00000009
25.594026;1.05121021;0.399999479;-0.0212444025;0.3805139;-0.0202104143;1.04483569;1.05670114;0.396657415;-0.00323494232;1.05121018;0.240000164;-0.0127472633;10;0.400000272;0;1.044444;1.00000021;1.00000012
25.595026;1.0512102;0.399999461;-0.021246057;0.380513892;-0.0202120076;1.04483571;1.05670014;0.396657789;-0.00323650416;1.05121019;0.240000144;-0.0127482561;10;0.400000253;0;1.044444;1.0000002;1.00000013
25.598026;1.05121015;0.39999942;-0.0212460287;0.380513855;-0.0202120346;1.04483576;1.05670018;0.396657786;-0.00323643646;1.05121018;0.240000081;-0.012748242;10;0.400000187;0;1.044444;1.00000019;1.00000018
25.599026;1.05120914;0.39999941;-0.021246022;0.380514201;-0.0202120639;1.04483479;1.05670019;0.396657787;-0.00323641097;1.05120918;0.240000061;-0.0127482406;10;0.400000163;0;1.044444;1.0000002;1.0000002
25.602026;1.0512091;0.39999939;-0.021247672;0.380514146;-0.0202136824;1.04483486;1.05670024;0.396657792;-0.00323790764;1.05120917;0.24000001;-0.0127492484;10;0.400000086;0;1.044444;1.00000022;1.00000027
25.603026;1.0512091;0.399999387;-0.0212476667;0.380514126;-0.0202136941;1.04483389;1.05669926;0.396658171;-0.00323788332;1.05120916;0.239999997;-0.0127492545;10;0.400000058;0;1.044444;1.00000023;1.0000003
25.608026;1.05120909;0.399999392;-0.0212493058;0.380514031;-0.0202153479;1.04483306;1.05669938;0.396658182;-0.00323933593;1.05120915;0.239999945;-0.0127503012;10;0.399999917;0;1.044444;1.0000003;1.00000044
25.609026;1.05120809;0.399999396;-0.0212492996;0.380514376;-0.0202153825;1.04483309;1.05669941;0.396658184;-0.00323931597;1.05120814;0.239999936;-0.0127503126;10;0.399999891;0;1.044444;1.00000032;1.00000047
25.611026;1.0512081;0.399999408;-0.0212509529;0.380514349;-0.020216999;1.04483317;1.05669947;0.396658186;-0.00324086028;1.05120814;0.239999918;-0.0127513364;10;0.399999843;0;1.044444;1.00000034;1.00000052
25.612026;1.0512081;0.399999415;-0.0212509458;0.380514338;-0.0202170138;1.0448332;1.0566985;0.396658561;-0.00324085069;1.05120814;0.239999908;-0.0127513482;10;0.399999824;0;1.044444;1.00000035;1.00000055
25.617026;1.05120809;0.399999461;-0.0212525781;0.380514316;-0.0202186496;1.04483236;1.05669864;0.396658564;-0.00324240303;1.05120814;0.239999863;-0.0127523986;10;0.399999773;0;1.044444;1.00000035;1.00000064
25.618026;1.05120708;0.399999472;-0.0212525728;0.380514678;-0.0202186708;1.04483138;1.05669866;0.396658565;-0.00324240423;1.05120714;0.239999854;-0.0127524063;10;0.399999771;0;1.044444;1.00000034;1.00000065
25.619026;1.05120708;0.399999483;-0.0212525686;0.380514679;-0.0202186696;1.0448314;1.05669868;0.396658564;-0.00324240657;1.05120714;0.239999845;-0.012752413;10;0.399999771;0;1.044444;1.00000033;1.00000066
25.620026;1.05120707;0.399999494;-0.0212542325;0.380514681;-0.0202202507;1.04483142;1.0566977;0.396658938;-0.00324241271;1.05120714;0.239999835;-0.0127534185;10;0.399999774;0;1.044444;1.00000032;1.00000067
25.632026;1.05120594;0.399999609;-0.0212576114;0.380515173;-0.0202232187;1.0448294;1.05669665;0.39665923;-0.00324720133;1.0512063;0.239999762;-0.0127553589;10;0.400000015;0;1.044444;1.00000017;1.00000066
25.635026;1.05120594;0.399999619;-0.0212592921;0.38051524;-0.0202247338;1.04482836;1.05669659;0.396659199;-0.00324723981;1.05120635;0.239999779;-0.0127563146;10;0.400000103;0;1.044444;1.00000014;1.00000065
25.636026;1.05120594;0.39999962;-0.0212592964;0.380515264;-0.0202247118;1.04482835;1.05669557;0.396659562;-0.00324883521;1.05120637;0.23999979;-0.0127563006;10;0.400000129;0;1.044444;1.00000013;1.00000066
25.637026;1.05120494;0.39999962;-0.0212593005;0.380515651;-0.0202247102;1.04482734;1.05669555;0.396659551;-0.00324885107;1.05120538;0.239999804;-0.0127562873;10;0.400000152;0;1.044444;1.00000012;1.00000066
25.646026;1.051205;0.399999582;-0.0212626679;0.380515845;-0.0202277937;1.04482629;1.05669442;0.39665987;-0.00325216128;1.05120548;0.240000018;-0.0127581865;10;0.400000225;0;1.044444;1.00000004;1.00000072
25.647026;1.05120401;0.399999578;-0.0212626747;0.380516217;-0.0202278148;1.04482529;1.05669442;0.396659872;-0.00325218319;1.05120448;0.240000044;-0.0127581745;10;0.400000222;0;1.044444;1.00000003;1.00000072
25.651026;1.05120404;0.399999576;-0.0212643833;0.380516229;-0.0202294161;1.04482531;1.05669443;0.396659903;-0.0032538615;1.05120449;0.240000145;-0.0127591113;10;0.40000019;0;1.044444;1;1.00000073
25.652026;1.05120405;0.399999576;-0.021264397;0.380516227;-0.0202294203;1.04482431;1.05669344;0.396660291;-0.00325389016;1.05120449;0.240000167;-0.0127590901;10;0.40000018;0;1.044444;1;1.00000073
25.659026;1.05120315;0.399999546;-0.0212661754;0.380516542;-0.0202310493;1.04482335;1.05669354;0.396660379;-0.00325559111;1.05120347;0.240000284;-0.0127599069;10;0.400000118;0;1.044444;1;1.00000067
25.660026;1.05120316;0.399999538;-0.0212678579;0.380516533;-0.0202326407;1.04482335;1.05669255;0.396660761;-0.00325560221;1.05120347;0.240000295;-0.0127608805;10;0.400000111;0;1.044444;1.00000001;1.00000066
25.661026;1.05120318;0.399999528;-0.0212678733;0.380516524;-0.0202326481;1.04482335;1.05669256;0.396660766;-0.00325718584;1.05120347;0.240000305;-0.0127608544;10;0.400000105;0;1.044444;1.00000001;1.00000065
25.664026;1.05120322;0.399999503;-0.0212679162;0.380516495;-0.0202326783;1.04482236;1.0566926;0.396660772;-0.0032571995;1.05120347;0.240000326;-0.0127607807;10;0.400000096;0;1.044444;1.00000002;1.00000062
25.665026;1.05120222;0.399999497;-0.0212695963;0.380516848;-0.0202342942;1.04482236;1.05669261;0.396660771;-0.00325720347;1.05120246;0.24000033;-0.0127617585;10;0.400000097;0;1.044444;1.00000002;1.00000061
25.666026;1.05120223;0.399999493;-0.0212696095;0.38051684;-0.0202343052;1.04482136;1.05669261;0.39666077;-0.00325878469;1.05120246;0.240000334;-0.0127617377;10;0.400000101;0;1.044444;1.00000003;1.0000006
25.674026;1.05120221;0.399999534;-0.0212713674;0.380516809;-0.0202359312;1.04482035;1.05669155;0.396661154;-0.00326041733;1.05120247;0.240000356;-0.0127626379;10;0.400000203;0;1.044444;1.00000002;1.00000049
25.675026;1.0512012;0.39999955;-0.0212730453;0.380517172;-0.0202375317;1.04482034;1.05669153;0.396661156;-0.00326042945;1.05120147;0.240000355;-0.0127636332;10;0.400000221;0;1.044444;1.00000001;1.00000047
25.676026;1.05120118;0.399999569;-0.0212730571;0.380517174;-0.0202375246;1.04481933;1.0566905;0.396661534;-0.00326202308;1.05120147;0.240000353;-0.0127636298;10;0.400000239;0;1.044444;1;1.00000045
25.683026;1.05120109;0.399999746;-0.0212748301;0.380517213;-0.0202389878;1.04481828;1.0566902;0.39666154;-0.00326369885;1.05120149;0.240000283;-0.0127646279;10;0.400000353;0;1.044444;0.999999908;1.00000033
25.684026;1.05120008;0.399999775;-0.0212748473;0.380517583;-0.0202389836;1.04481827;1.05668915;0.396661916;-0.00326371182;1.05120049;0.240000269;-0.0127646312;10;0.400000363;0;1.044444;0.999999893;1.00000031
25.685026;1.05120007;0.399999803;-0.0212765312;0.38051759;-0.0202405458;1.04481826;1.0566891;0.396661916;-0.0032637197;1.05120049;0.240000254;-0.0127656359;10;0.40000037;0;1.044444;0.999999878;1.00000029
25.690026;1.05120001;0.399999924;-0.0212782843;0.380517627;-0.0202420172;1.04481625;1.05668884;0.396661902;-0.00326530678;1.05120052;0.240000186;-0.0127666802;10;0.400000396;0;1.044444;0.999999813;1.00000024
25.691026;1.05119999;0.399999942;-0.0212783025;0.380517635;-0.0202419956;1.04481625;1.05668879;0.396661896;-0.00326688024;1.05120052;0.240000174;-0.0127666931;10;0.400000401;0;1.044444;0.999999802;1.00000024
25.692026;1.05119998;0.399999957;-0.0212783211;0.380517643;-0.0202419747;1.04481624;1.05668774;0.396662266;-0.00326687767;1.05120052;0.240000164;-0.0127667072;10;0.400000408;0;1.044444;0.999999794;1.00000023
25.693026;1.05119896;0.39999997;-0.0212783398;0.380518014;-0.0202419741;1.04481624;1.05668769;0.396662259;-0.00326687019;1.05119952;0.240000154;-0.0127667224;10;0.400000415;0;1.044444;0.999999787;1.00000023
25.698026;1.05119885;0.399999996;-0.0212800969;0.380518065;-0.0202434724;1.0448152;1.05668746;0.396662234;-0.00326839141;1.05119952;0.240000106;-0.0127678025;10;0.400000477;0;1.044444;0.999999783;1.00000025
25.699026;1.05119883;0.399999993;-0.0212801142;0.380518078;-0.0202434561;1.04481519;1.05668642;0.396662606;-0.00326838221;1.05119952;0.240000096;-0.0127678162;10;0.400000494;0;1.044444;0.999999787;1.00000026
25.706026;1.05119756;0.399999922;-0.0212835583;0.380518541;-0.020246525;1.04481305;1.05668621;0.396662609;-0.0032714484;1.05119853;0.240000031;-0.0127698539;10;0.400000605;0;1.044444;0.999999851;1.00000035
25.707026;1.05119752;0.399999905;-0.0212835715;0.380518556;-0.0202465089;1.04481302;1.05668519;0.396662986;-0.00327143605;1.05119854;0.240000024;-0.0127698533;10;0.400000614;0;1.044444;0.999999863;1.00000036
25.709026;1.05119744;0.399999867;-0.0212852621;0.380518588;-0.0202480662;1.04481296;1.05668516;0.396662993;-0.0032714021;1.05119855;0.240000012;-0.0127708498;10;0.400000624;0;1.044444;0.999999888;1.00000038
25.711026;1.05119737;0.399999824;-0.0212852819;0.380518619;-0.0202480442;1.04481189;1.05668514;0.396663006;-0.00327294128;1.05119856;0.240000004;-0.0127708425;10;0.400000623;0;1.044444;0.999999912;1.00000039
25.712026;1.05119634;0.399999799;-0.0212852899;0.380518997;-0.0202480553;1.04481186;1.05668514;0.396663015;-0.00327292063;1.05119757;0.240000001;-0.0127708369;10;0.400000618;0;1.044444;0.999999924;1.00000039
25.714026;1.05119628;0.399999744;-0.0212869676;0.380519029;-0.0202496309;1.0448108;1.05668513;0.39666304;-0.00327287657;1.05119759;0.239999995;-0.0127718214;10;0.400000603;0;1.044444;0.999999946;1.00000038
25.722026;1.05119513;0.39999945;-0.0212886051;0.380519481;-0.0202512695;1.04480957;1.05668421;0.396663564;-0.00327586768;1.05119661;0.23999996;-0.0127727042;10;0.400000489;0;1.044444;0.999999994;1.00000032
25.723026;1.05119512;0.39999941;-0.0212885955;0.380519489;-0.0202512779;1.04480954;1.05668322;0.396663957;-0.00327585694;1.05119661;0.239999955;-0.0127726857;10;0.40000047;0;1.044444;0.999999991;1.00000031
25.728026;1.05119511;0.399999218;-0.0212901981;0.380519522;-0.0202528998;1.04480841;1.05668332;0.396664024;-0.00327740165;1.05119654;0.239999941;-0.01277359;10;0.400000364;0;1.044444;0.999999956;1.00000026
25.729026;1.05119511;0.399999185;-0.021291848;0.380519526;-0.0202544913;1.04480739;1.05668333;0.396664033;-0.00327740218;1.05119653;0.23999994;-0.0127745723;10;0.40000034;0;1.044444;0.999999947;1.00000025
25.730026;1.05119411;0.399999155;-0.0212918295;0.380519892;-0.0202545166;1.04480737;1.05668335;0.39666404;-0.00327898181;1.05119551;0.239999941;-0.0127745559;10;0.400000315;0;1.044444;0.999999938;1.00000023
25.731026;1.05119412;0.399999127;-0.021291809;0.380519895;-0.0202545232;1.04480735;1.05668236;0.396664422;-0.00327898891;1.05119549;0.239999941;-0.0127745412;10;0.400000291;0;1.044444;0.99999993;1.00000022
25.738026;1.05119421;0.399999043;-0.0212932848;0.380519925;-0.0202561932;1.04480531;1.05668241;0.396664443;-0.00328062934;1.05119537;0.239999946;-0.0127755007;10;0.400000141;0;1.044444;0.999999909;1.0000001
25.739026;1.05119423;0.399999046;-0.0212949206;0.380519933;-0.0202577959;1.04480531;1.05668142;0.39666482;-0.00328064557;1.05119535;0.239999946;-0.0127765069;10;0.400000123;0;1.044444;0.999999913;1.00000008
25.740026;1.05119325;0.399999053;-0.0212948896;0.380520303;-0.0202578327;1.04480532;1.05668142;0.396664822;-0.00328223669;1.05119435;0.239999946;-0.0127765167;10;0.400000105;0;1.044444;0.99999992;1.00000006
25.746026;1.05119335;0.399999172;-0.0212963745;0.380520346;-0.0202595122;1.04480438;1.05668149;0.396664832;-0.00328390417;1.05119435;0.239999968;-0.0127776361;10;0.400000001;0;1.044444;0.999999977;0.999999962
25.747026;1.05119337;0.399999204;-0.021296347;0.380520348;-0.0202595226;1.04480439;1.0566805;0.396665203;-0.00328392159;1.05119436;0.23999998;-0.0127776602;10;0.399999984;0;1.044444;0.999999988;0.999999953
25.752026;1.05119245;0.399999398;-0.0212979099;0.380520673;-0.0202611475;1.04480245;1.05668057;0.396665153;-0.00328555729;1.05119342;0.240000069;-0.0127787561;10;0.399999892;0;1.044444;1.00000004;0.999999936
25.757026;1.05119255;0.399999627;-0.0212995162;0.380520556;-0.0202627096;1.04480149;1.05667963;0.396665429;-0.00328714954;1.05119342;0.240000183;-0.0127797863;10;0.399999767;0;1.044444;1.00000002;0.999999955
25.758026;1.05119157;0.399999674;-0.0212995056;0.380520887;-0.0202627231;1.0448015;1.05667964;0.396665403;-0.00328714545;1.05119241;0.240000207;-0.0127797836;10;0.399999738;0;1.044444;1.00000001;0.999999961
25.762026;1.05119163;0.399999856;-0.0213011275;0.38052075;-0.0202642948;1.04480052;1.05667967;0.396665289;-0.00328869731;1.05119233;0.240000311;-0.0127807464;10;0.399999622;0;1.044444;0.999999921;0.999999985
25.763026;1.05119164;0.3999999;-0.0213027807;0.380520715;-0.0202658807;1.04480052;1.05667868;0.396665634;-0.00328869335;1.0511923;0.240000337;-0.0127817318;10;0.399999593;0;1.044444;0.999999895;0.999999991
25.766026;1.05119167;0.400000028;-0.0213027313;0.380520613;-0.0202658933;1.04480053;1.05667872;0.396665545;-0.00329025026;1.05119222;0.24000041;-0.0127816782;10;0.399999503;0;1.044444;0.999999814;1.00000001
25.767026;1.05119067;0.40000007;-0.0213027125;0.380520942;-0.0202659199;1.04479954;1.05667873;0.396665518;-0.00329024389;1.05119119;0.240000433;-0.0127816576;10;0.399999472;0;1.044444;0.999999786;1.00000001
25.769026;1.05119068;0.400000152;-0.0213043411;0.38052088;-0.0202675222;1.04479956;1.05667876;0.39666547;-0.00329180881;1.05119113;0.240000478;-0.0127826137;10;0.399999408;0;1.044444;0.99999973;1.00000003
25.770026;1.05119069;0.400000193;-0.021304323;0.380520852;-0.0202675315;1.04479957;1.05667778;0.396665826;-0.00329180581;1.05119109;0.2400005;-0.0127825911;10;0.399999377;0;1.044444;0.999999702;1.00000003
25.776026;1.05119071;0.400000411;-0.0213059236;0.380520709;-0.0202691868;1.04479766;1.05667789;0.396665765;-0.00329334884;1.05119089;0.24000061;-0.0127834711;10;0.399999205;0;1.044444;0.999999553;1.00000007
25.777026;1.05118971;0.400000441;-0.0213059234;0.380521051;-0.0202692212;1.04479768;1.05667791;0.396665764;-0.00329334468;1.05118985;0.240000622;-0.0127834545;10;0.399999182;0;1.044444;0.999999532;1.00000008
25.785026;1.05118977;0.400000589;-0.021309429;0.380520906;-0.0202725069;1.04479675;1.05667696;0.396666219;-0.00329649293;1.05118959;0.240000648;-0.0127853157;10;0.399999117;0;1.044444;0.999999434;1.00000012
25.786026;1.05118878;0.400000595;-0.0213094685;0.380521253;-0.0202725369;1.04479575;1.05667597;0.396666612;-0.00329649664;1.05118856;0.240000644;-0.0127852965;10;0.39999913;0;1.044444;0.999999432;1.00000013
25.793026;1.05118887;0.400000563;-0.0213130996;0.380521164;-0.0202757554;1.04479468;1.05667598;0.39666673;-0.00329808531;1.05118845;0.240000578;-0.0127872012;10;0.399999326;0;1.044444;0.99999949;1.00000011
25.794026;1.05118889;0.400000553;-0.02131314;0.380521151;-0.0202757561;1.04479466;1.05667498;0.396667121;-0.0032996702;1.05118844;0.240000566;-0.0127871952;10;0.399999361;0;1.044444;0.999999508;1.00000011
25.795026;1.0511879;0.400000542;-0.0213131791;0.3805215;-0.0202757733;1.04479364;1.05667498;0.396667135;-0.00329967613;1.05118744;0.240000556;-0.0127871902;10;0.399999397;0;1.044444;0.999999528;1.0000001
25.801026;1.05118798;0.400000462;-0.0213150379;0.380521406;-0.0202772836;1.04479253;1.05667496;0.396667215;-0.00330131133;1.05118744;0.240000536;-0.0127881514;10;0.399999575;0;1.044444;0.999999682;1.00000004
25.802026;1.05118799;0.400000446;-0.021315061;0.380521388;-0.0202772632;1.04479252;1.05667394;0.396667603;-0.00330132601;1.05118745;0.240000539;-0.0127881421;10;0.399999594;0;1.044444;0.99999971;1.00000003
25.803026;1.051188;0.400000429;-0.0213167478;0.380521369;-0.0202788272;1.0447925;1.05667393;0.396667615;-0.00330133769;1.05118746;0.240000543;-0.0127891327;10;0.399999608;0;1.044444;0.999999739;1.00000002
25.804026;1.05118701;0.400000411;-0.0213167647;0.380521712;-0.0202788247;1.04479249;1.05667392;0.396667627;-0.00330292656;1.05118647;0.240000548;-0.0127891234;10;0.399999618;0;1.044444;0.999999767;1.00000001
25.809026;1.05118707;0.400000311;-0.0213184723;0.380521637;-0.020280305;1.04479043;1.05667383;0.396667692;-0.00330456147;1.05118653;0.240000573;-0.012790083;10;0.39999961;0;1.044444;0.999999901;0.999999941
25.810026;1.05118709;0.400000291;-0.0213184727;0.380521629;-0.0202802862;1.04479043;1.0566728;0.396668083;-0.00330457657;1.05118654;0.240000579;-0.0127900779;10;0.399999596;0;1.044444;0.999999926;0.999999929
25.813026;1.05118713;0.400000231;-0.0213201284;0.380521622;-0.0202818224;1.04479042;1.05667274;0.396668136;-0.00330461391;1.05118658;0.240000598;-0.0127910757;10;0.399999539;0;1.044444;0.999999996;0.999999898
25.814026;1.05118614;0.400000211;-0.0213201216;0.380521988;-0.0202818278;1.04478943;1.05667272;0.396668156;-0.00330620406;1.05118559;0.240000605;-0.01279108;10;0.399999515;0;1.044444;1.00000002;0.999999889
25.817026;1.05118618;0.40000016;-0.021321763;0.380522012;-0.0202833798;1.04478946;1.05667265;0.39666822;-0.00330624384;1.05118562;0.240000627;-0.0127921093;10;0.399999436;0;1.044444;1.00000008;0.999999857
25.818026;1.05118618;0.400000146;-0.0213217538;0.380522024;-0.0202833714;1.04478947;1.05667163;0.396668619;-0.00330626059;1.05118563;0.240000633;-0.0127921251;10;0.399999408;0;1.044444;1.00000009;0.999999845
25.825026;1.05118512;0.400000099;-0.0213233639;0.380522483;-0.0202849599;1.04478758;1.05667148;0.396668788;-0.00330951882;1.05118466;0.240000626;-0.0127933076;10;0.399999232;0;1.044444;1.00000015;0.999999731
25.826026;1.05118509;0.4000001;-0.0213233578;0.380522493;-0.0202849616;1.0447876;1.05667047;0.396669186;-0.00330953686;1.05118467;0.240000613;-0.012793341;10;0.399999217;0;1.044444;1.00000015;0.999999713
25.828026;1.05118504;0.400000105;-0.0213250137;0.380522507;-0.0202865521;1.04478764;1.05667044;0.396669227;-0.00331114181;1.05118467;0.24000058;-0.0127944109;10;0.399999197;0;1.044444;1.00000015;0.999999673
25.831026;1.05118494;0.400000119;-0.0213249989;0.380522512;-0.0202865624;1.04478673;1.05667043;0.396669279;-0.00331117584;1.05118466;0.240000521;-0.0127945192;10;0.399999195;0;1.044444;1.00000014;0.999999602
25.832026;1.05118391;0.400000125;-0.0213266602;0.380522873;-0.0202881705;1.04478676;1.05667043;0.396669294;-0.00331118572;1.05118365;0.240000501;-0.0127955555;10;0.399999199;0;1.044444;1.00000014;0.999999576
25.833026;1.05118388;0.400000131;-0.0213266542;0.380522872;-0.020288173;1.0447858;1.05667044;0.396669307;-0.00331277267;1.05118364;0.240000483;-0.0127955919;10;0.399999206;0;1.044444;1.00000013;0.999999548
25.834026;1.05118384;0.400000137;-0.021326648;0.380522869;-0.0202881743;1.04478583;1.05666944;0.396669696;-0.00331278551;1.05118363;0.240000466;-0.0127956284;10;0.399999214;0;1.044444;1.00000013;0.99999952
25.840026;1.05118366;0.400000164;-0.0213282794;0.380522869;-0.0202897274;1.04478509;1.05666954;0.396669764;-0.00331441749;1.05118358;0.240000403;-0.012796843;10;0.39999928;0;1.044444;1.00000016;0.999999391
25.841026;1.05118263;0.400000169;-0.0213282752;0.380523236;-0.0202897342;1.04478514;1.05666857;0.396670149;-0.00331442556;1.05118257;0.240000397;-0.0127968751;10;0.399999292;0;1.044444;1.00000016;0.999999381
25.848026;1.05118248;0.400000249;-0.0213315909;0.380523315;-0.0202927511;1.04478348;1.05666881;0.396670195;-0.00331752177;1.05118253;0.240000361;-0.0127990491;10;0.399999374;0;1.044444;1.00000015;0.999999429
25.849026;1.05118247;0.400000264;-0.0213315922;0.380523325;-0.0202927204;1.04478352;1.05666785;0.396670576;-0.00331750251;1.05118252;0.240000354;-0.0127990703;10;0.399999385;0;1.044444;1.00000014;0.99999945
25.850026;1.05118246;0.40000028;-0.0213315952;0.380523335;-0.0202926888;1.04478357;1.05666789;0.396670582;-0.00331747728;1.05118252;0.240000345;-0.0127990926;10;0.399999396;0;1.044444;1.00000013;0.999999474
25.851026;1.05118145;0.400000295;-0.0213316001;0.380523706;-0.020292676;1.04478361;1.05666793;0.396670589;-0.00331744947;1.05118152;0.240000336;-0.0127991167;10;0.399999409;0;1.044444;1.00000012;0.999999499
25.856026;1.05118144;0.400000356;-0.0213333211;0.380523755;-0.0202941125;1.04478277;1.05666814;0.396670644;-0.00331885515;1.05118151;0.240000281;-0.0128002754;10;0.399999493;0;1.044444;1.00000008;0.999999635
25.857026;1.05118144;0.400000363;-0.0213350035;0.380523767;-0.020295673;1.04478179;1.05666718;0.396671036;-0.00331881962;1.05118151;0.240000269;-0.0128013136;10;0.399999515;0;1.044444;1.00000008;0.999999662
25.859026;1.05118146;0.400000373;-0.021335038;0.380523793;-0.0202956283;1.04478181;1.05666727;0.396671068;-0.00332031877;1.0511815;0.240000246;-0.0128013916;10;0.399999564;0;1.044444;1.00000007;0.999999709
25.860026;1.05118047;0.400000375;-0.0213350569;0.380524168;-0.0202956276;1.04478182;1.05666731;0.396671085;-0.00332027976;1.0511805;0.240000234;-0.0128014304;10;0.399999591;0;1.044444;1.00000007;0.999999729
25.864026;1.05118054;0.40000037;-0.0213368148;0.380524224;-0.0202971483;1.04478082;1.05666747;0.396671151;-0.00332170618;1.05118047;0.240000189;-0.0128025788;10;0.399999729;0;1.044444;1.00000008;0.999999783
25.865026;1.05118056;0.400000365;-0.0213368424;0.380524239;-0.0202971366;1.04478081;1.0566665;0.396671541;-0.00332167449;1.05118047;0.240000179;-0.0128026136;10;0.399999771;0;1.044444;1.00000009;0.99999979
25.866026;1.05118059;0.400000358;-0.021338538;0.380524255;-0.0202987124;1.04478081;1.05666654;0.396671555;-0.00332164154;1.05118046;0.24000017;-0.0128036476;10;0.399999815;0;1.044444;1.00000009;0.999999795
25.868026;1.05118064;0.400000341;-0.0213385984;0.380524289;-0.0202986994;1.04477979;1.0566666;0.39667158;-0.00332315988;1.05118044;0.24000015;-0.0128037134;10;0.399999908;0;1.044444;1.0000001;0.9999998
25.869026;1.05117967;0.400000332;-0.0213386286;0.38052467;-0.0202987155;1.04477979;1.05666663;0.39667159;-0.0033231341;1.05117944;0.240000139;-0.012803745;10;0.399999956;0;1.044444;1.0000001;0.999999801
25.871026;1.05117973;0.400000316;-0.0213403527;0.380524713;-0.0203003006;1.04477877;1.05666669;0.396671606;-0.00332308937;1.05117943;0.240000116;-0.012804806;10;0.400000058;0;1.044444;1.00000011;0.9999998
25.872026;1.05117976;0.400000311;-0.0213403792;0.380524736;-0.0203003031;1.04477876;1.05666671;0.396671611;-0.00332307019;1.05117943;0.240000103;-0.0128048354;10;0.40000011;0;1.044444;1.00000011;0.999999799
25.873026;1.05117979;0.400000307;-0.0213404042;0.380524761;-0.020300307;1.04477874;1.05666573;0.396671991;-0.0033246333;1.05117943;0.240000089;-0.0128048641;10;0.400000164;0;1.044444;1.00000011;0.999999797
25.878026;1.05117996;0.400000318;-0.0213421806;0.380524898;-0.0203019257;1.04477764;1.05666579;0.396671982;-0.00332613804;1.05117945;0.239999997;-0.01280599;10;0.400000436;0;1.044444;1.00000007;0.999999781
25.879026;1.051179;0.400000325;-0.0213421999;0.380525289;-0.020301954;1.04477762;1.05666579;0.396671973;-0.00332612464;1.05117846;0.239999977;-0.0128060096;10;0.400000489;0;1.044444;1.00000006;0.999999777
25.887026;1.05117926;0.400000398;-0.0213456484;0.380525504;-0.0203052069;1.04477539;1.05666477;0.396672224;-0.00332762314;1.0511786;0.239999807;-0.0128080657;10;0.400000858;0;1.044444;0.999999949;0.999999742
25.888026;1.05117829;0.400000402;-0.0213456591;0.380525889;-0.0203052326;1.04477537;1.05666476;0.396672204;-0.00332919551;1.05117763;0.239999787;-0.0128080583;10;0.400000891;0;1.044444;0.99999994;0.999999738
25.889026;1.05117832;0.400000404;-0.0213456696;0.380525912;-0.0203052372;1.04477534;1.05666374;0.396672559;-0.003329195;1.05117765;0.239999769;-0.0128080473;10;0.400000921;0;1.044444;0.999999931;0.999999734
25.890026;1.05117835;0.400000403;-0.0213456801;0.380525933;-0.0203052401;1.04477532;1.05666373;0.396672539;-0.00332919276;1.05117767;0.239999751;-0.0128080329;10;0.400000949;0;1.044444;0.999999923;0.999999731
25.895026;1.05117848;0.400000362;-0.0213473912;0.380526022;-0.0203068073;1.04477324;1.05666367;0.396672449;-0.0033307881;1.05117779;0.239999683;-0.012808922;10;0.400001034;0;1.044444;0.999999895;0.999999743
25.904026;1.05117759;0.400000208;-0.0213507249;0.38052641;-0.0203098785;1.04477224;1.05666265;0.396672764;-0.00333405131;1.05117699;0.239999685;-0.0128106872;10;0.400000958;0;1.044444;0.999999867;0.999999896
25.905026;1.05117759;0.400000189;-0.0213507184;0.380526403;-0.0203098673;1.04477125;1.05666166;0.396673138;-0.00333406348;1.05117701;0.239999695;-0.0128106612;10;0.400000932;0;1.044444;0.999999867;0.999999919
25.906026;1.0511766;0.400000171;-0.0213523772;0.380526755;-0.0203114625;1.04477125;1.05666167;0.396673136;-0.00333407164;1.05117602;0.239999706;-0.0128116353;10;0.400000904;0;1.044444;0.999999869;0.999999943
25.912026;1.05117659;0.400000068;-0.0213539713;0.380526651;-0.0203130247;1.04477027;1.05666174;0.396673114;-0.00333567437;1.05117601;0.23999978;-0.0128124789;10;0.400000705;0;1.044444;0.999999897;1.00000009
25.913026;1.05117659;0.400000055;-0.0213539559;0.380526629;-0.0203130253;1.04477026;1.05666075;0.396673485;-0.00333725415;1.051176;0.239999794;-0.0128124545;10;0.40000067;0;1.044444;0.999999906;1.00000011
25.914026;1.05117659;0.400000042;-0.0213539399;0.380526608;-0.0203130273;1.04477026;1.05666076;0.39667348;-0.00333725208;1.05117599;0.239999808;-0.012812431;10;0.400000636;0;1.044444;0.999999915;1.00000014
25.915026;1.05117658;0.400000031;-0.0213539235;0.380526587;-0.0203130308;1.04476926;1.05666077;0.396673474;-0.0033372488;1.05117597;0.239999822;-0.0128124082;10;0.400000603;0;1.044444;0.999999926;1.00000016
25.916026;1.05117558;0.400000019;-0.0213555739;0.380526929;-0.0203146408;1.04476926;1.05666078;0.396673467;-0.00333724466;1.05117496;0.239999837;-0.0128133859;10;0.400000572;0;1.044444;0.999999937;1.00000018
25.919026;1.05117555;0.399999985;-0.0213555278;0.380526879;-0.0203146655;1.04476825;1.05666079;0.396673439;-0.00333880801;1.05117491;0.239999881;-0.0128133179;10;0.400000496;0;1.044444;0.999999976;1.00000024
25.920026;1.05117554;0.399999972;-0.0213555138;0.380526865;-0.0203146769;1.04476825;1.0566608;0.396673428;-0.00333880393;1.05117489;0.239999896;-0.0128132947;10;0.400000476;0;1.044444;0.999999991;1.00000025
25.921026;1.05117553;0.399999959;-0.0213571674;0.38052685;-0.0203162755;1.04476824;1.0566598;0.39667379;-0.00333880363;1.05117488;0.23999991;-0.0128142719;10;0.400000458;0;1.044444;1.00000001;1.00000027
25.934026;1.05117431;0.399999748;-0.0213604103;0.380526958;-0.0203197824;1.04476496;1.05665867;0.39667396;-0.00334351891;1.05117397;0.240000124;-0.012816138;10;0.400000335;0;1.044444;1.00000019;1.00000037
25.935026;1.0511733;0.399999738;-0.0213604058;0.380527304;-0.0203198283;1.04476492;1.05665866;0.396673944;-0.00334351581;1.05117299;0.240000139;-0.0128161416;10;0.400000338;0;1.044444;1.0000002;1.00000037
25.936026;1.05117329;0.399999728;-0.0213620674;0.380527291;-0.0203214389;1.04476489;1.05665864;0.396673929;-0.00334351279;1.05117301;0.240000153;-0.012817146;10;0.400000342;0;1.044444;1.0000002;1.00000036
25.937026;1.05117328;0.39999972;-0.0213620616;0.380527279;-0.020321462;1.04476485;1.05665763;0.396674292;-0.00334509068;1.05117303;0.240000167;-0.0128171509;10;0.400000348;0;1.044444;1.0000002;1.00000036
25.943026;1.05117325;0.399999668;-0.0213636692;0.380527264;-0.0203231387;1.04476366;1.05665754;0.396674263;-0.00334667783;1.05117314;0.240000228;-0.0128181698;10;0.400000388;0;1.044444;1.00000018;1.00000032
25.944026;1.05117225;0.399999657;-0.0213636555;0.380527633;-0.0203231659;1.04476263;1.05665753;0.396674267;-0.00334668562;1.05117216;0.240000235;-0.0128181676;10;0.400000391;0;1.044444;1.00000017;1.00000031
25.948026;1.05117226;0.39999961;-0.0213652551;0.380527674;-0.0203247757;1.04476155;1.05665648;0.396674673;-0.0033483191;1.05117222;0.240000255;-0.0128191392;10;0.400000391;0;1.044444;1.00000014;1.00000028
25.952026;1.05117227;0.399999559;-0.021366842;0.380527716;-0.0203263821;1.04476148;1.05665644;0.396674707;-0.00334997549;1.05117227;0.240000254;-0.0128200957;10;0.400000382;0;1.044444;1.00000013;1.00000024
25.953026;1.05117127;0.399999547;-0.0213668218;0.380528087;-0.0203264054;1.04476047;1.05665543;0.396675091;-0.00335000064;1.05117128;0.24000025;-0.0128200843;10;0.400000376;0;1.044444;1.00000013;1.00000023
25.960026;1.05117122;0.3999995;-0.0213683679;0.380528132;-0.0203279926;1.04475943;1.05665537;0.396675138;-0.00335171343;1.05117128;0.240000176;-0.0128210064;10;0.400000261;0;1.044444;1.0000002;1.00000017
25.961026;1.05117121;0.399999501;-0.0213700218;0.380528135;-0.0203295737;1.04475944;1.05665436;0.39667552;-0.00335172946;1.05117127;0.240000161;-0.0128219959;10;0.400000236;0;1.044444;1.00000021;1.00000017
25.962026;1.0511712;0.399999504;-0.0213700099;0.380528138;-0.0203295676;1.04475945;1.05665435;0.396675526;-0.00335174037;1.05117126;0.240000145;-0.0128219857;10;0.40000021;0;1.044444;1.00000022;1.00000016
25.963026;1.05117019;0.399999509;-0.0213699987;0.380528501;-0.0203295793;1.04475845;1.05665434;0.396675534;-0.00335332671;1.05117025;0.240000129;-0.0128219758;10;0.400000182;0;1.044444;1.00000024;1.00000015
25.968026;1.05117013;0.399999565;-0.0213716145;0.380528497;-0.0203311116;1.04475751;1.05665433;0.396675581;-0.00335492919;1.05117018;0.240000029;-0.0128229368;10;0.400000029;0;1.044444;1.00000027;1.00000016
25.969026;1.05117012;0.39999958;-0.0213716043;0.380528495;-0.0203311002;1.04475753;1.05665334;0.396675968;-0.0033549344;1.05117017;0.240000001;-0.0128229323;10;0.399999998;0;1.044444;1.00000027;1.00000017
25.971026;1.0511701;0.399999611;-0.0213732503;0.38052849;-0.0203326648;1.04475755;1.05665335;0.396675989;-0.00335493587;1.05117014;0.239999938;-0.0128239273;10;0.399999935;0;1.044444;1.00000027;1.00000019
25.972026;1.05116909;0.399999626;-0.0213732399;0.380528849;-0.0203326755;1.04475757;1.05665336;0.396675998;-0.00335493566;1.05116913;0.239999903;-0.0128239267;10;0.399999905;0;1.044444;1.00000026;1.0000002
25.976026;1.05116906;0.399999675;-0.0213748653;0.380528836;-0.0203342459;1.04475663;1.0566534;0.396676016;-0.0033565135;1.0511691;0.239999745;-0.0128249304;10;0.399999801;0;1.044444;1.00000025;1.00000024
25.977026;1.05116905;0.399999685;-0.0213748558;0.380528832;-0.0203342469;1.04475665;1.0566524;0.396676388;-0.00335651864;1.0511691;0.239999703;-0.012824932;10;0.399999782;0;1.044444;1.00000025;1.00000026
25.981026;1.05116903;0.399999719;-0.0213764926;0.38052882;-0.0203358549;1.04475575;1.05665242;0.396676341;-0.00335811393;1.05116909;0.239999543;-0.0128259358;10;0.399999746;0;1.044444;1.00000025;1.0000003
25.982026;1.05116802;0.399999726;-0.0213764877;0.38052918;-0.0203358848;1.04475477;1.05665243;0.396676319;-0.00335812078;1.05116809;0.239999506;-0.0128259357;10;0.399999746;0;1.044444;1.00000025;1.00000031
25.984026;1.051168;0.39999974;-0.0213764808;0.380529176;-0.0203359107;1.04475482;1.05665244;0.396676262;-0.00335971339;1.05116809;0.239999434;-0.0128259341;10;0.399999755;0;1.044444;1.00000026;1.00000033
25.985026;1.05116799;0.399999748;-0.0213764786;0.380529175;-0.0203359253;1.04475485;1.05665144;0.396676602;-0.00335972463;1.0511681;0.239999401;-0.0128259324;10;0.399999764;0;1.044444;1.00000026;1.00000034
25.990026;1.05116794;0.399999797;-0.0213781412;0.380529191;-0.0203376013;1.04475398;1.05665146;0.396676397;-0.00336133387;1.05116812;0.239999275;-0.0128269192;10;0.399999832;0;1.044444;1.00000027;1.00000038
25.991026;1.05116693;0.39999981;-0.0213798082;0.380529559;-0.0203392275;1.04475401;1.05665146;0.396676353;-0.00336133752;1.05116712;0.239999262;-0.0128279164;10;0.399999851;0;1.044444;1.00000027;1.00000038
26.000026;1.05116693;0.399999938;-0.0213814727;0.380529634;-0.0203409971;1.04475224;1.05665051;0.396676399;-0.00336450324;1.05116708;0.239999337;-0.0128289351;10;0.400000061;0;1.044444;1.00000026;1.00000043
26.001026;1.05116594;0.399999957;-0.0213831402;0.380530002;-0.0203426199;1.04475226;1.05664952;0.396676747;-0.00336450437;1.05116606;0.239999363;-0.0128299431;10;0.400000085;0;1.044444;1.00000026;1.00000044
26.008026;1.05116598;0.400000105;-0.0213848278;0.380529994;-0.0203443158;1.04475037;1.05664958;0.396676628;-0.00336761546;1.0511659;0.239999542;-0.0128310283;10;0.400000217;0;1.044444;1.00000027;1.0000005
26.009026;1.05116598;0.400000124;-0.0213848314;0.380529988;-0.0203443287;1.04475038;1.05664859;0.396676995;-0.00336760785;1.05116587;0.23999956;-0.0128310422;10;0.400000229;0;1.044444;1.00000028;1.00000051
26.010026;1.05116499;0.400000141;-0.0213848346;0.380530342;-0.02034436;1.04475039;1.0566486;0.396676989;-0.00336759582;1.05116484;0.239999575;-0.0128310559;10;0.40000024;0;1.044444;1.00000028;1.00000052
26.016026;1.05116498;0.40000021;-0.021388177;0.380530273;-0.0203475698;1.04474938;1.05664864;0.39667699;-0.00336907752;1.05116471;0.23999963;-0.0128331387;10;0.40000027;0;1.044444;1.00000031;1.00000055
26.017026;1.05116497;0.400000216;-0.0213881763;0.380530259;-0.0203475687;1.04474838;1.05664765;0.396677371;-0.00336906278;1.05116469;0.239999636;-0.0128331537;10;0.400000272;0;1.044444;1.00000031;1.00000055
26.019026;1.05116495;0.400000226;-0.0213881717;0.380530229;-0.0203475579;1.04474837;1.05664766;0.396677389;-0.00337060434;1.05116465;0.239999648;-0.0128331827;10;0.400000275;0;1.044444;1.00000031;1.00000056
26.020026;1.05116394;0.40000023;-0.0213881673;0.380530575;-0.0203475673;1.04474837;1.05664766;0.396677399;-0.00337058673;1.05116363;0.239999655;-0.0128331961;10;0.400000278;0;1.044444;1.00000031;1.00000057
26.025026;1.05116386;0.400000238;-0.0213897979;0.380530483;-0.0203490631;1.04474734;1.05664766;0.396677455;-0.00337208703;1.05116358;0.239999697;-0.0128342613;10;0.400000297;0;1.044444;1.00000027;1.0000006
26.026026;1.05116385;0.400000239;-0.0213914566;0.380530463;-0.0203506254;1.04474733;1.05664666;0.39667784;-0.00337207813;1.05116357;0.239999707;-0.0128352766;10;0.400000299;0;1.044444;1.00000025;1.0000006
26.028026;1.05116381;0.400000242;-0.0213914415;0.380530427;-0.0203505775;1.04474632;1.05664664;0.396677859;-0.00337363649;1.05116356;0.239999733;-0.0128353099;10;0.4000003;0;1.044444;1.00000022;1.00000061
26.029026;1.05116279;0.400000244;-0.0213914346;0.380530773;-0.0203505731;1.04474631;1.05664663;0.396677867;-0.00337363007;1.05116256;0.239999747;-0.0128353275;10;0.400000299;0;1.044444;1.00000021;1.00000061
26.031026;1.05116276;0.40000025;-0.0213930891;0.380530747;-0.0203521127;1.04474629;1.0566466;0.396677882;-0.00337362396;1.05116256;0.239999781;-0.0128363634;10;0.400000294;0;1.044444;1.00000017;1.0000006
26.036026;1.05116267;0.400000252;-0.0213947388;0.38053072;-0.0203536016;1.0447442;1.05664549;0.396678293;-0.00337522053;1.05116259;0.23999988;-0.0128374425;10;0.400000276;0;1.044444;1.0000001;1.00000058
26.041026;1.0511616;0.400000232;-0.0213964189;0.380531106;-0.0203551336;1.0447431;1.05664537;0.396678341;-0.0033768335;1.05116163;0.239999977;-0.0128384872;10;0.40000025;0;1.044444;1.00000007;1.00000053
26.042026;1.05116158;0.400000226;-0.0213964248;0.380531116;-0.0203551207;1.04474308;1.05664435;0.396678729;-0.00337684486;1.05116163;0.239999993;-0.0128384917;10;0.400000245;0;1.044444;1.00000007;1.00000052
26.046026;1.05116153;0.400000194;-0.0213964548;0.380531166;-0.0203550752;1.04474199;1.05664428;0.396678789;-0.00337845886;1.05116166;0.240000036;-0.0128384934;10;0.400000228;0;1.044444;1.00000008;1.00000046
26.048026;1.0511615;0.400000171;-0.0213981421;0.380531195;-0.0203566396;1.04474195;1.05664425;0.39667882;-0.00337847951;1.05116167;0.240000048;-0.012839486;10;0.400000222;0;1.044444;1.00000009;1.00000042
26.049026;1.05116048;0.400000157;-0.0213981543;0.380531572;-0.0203566488;1.04474193;1.05664424;0.396678836;-0.00338006725;1.05116068;0.240000054;-0.0128394805;10;0.40000022;0;1.044444;1.0000001;1.0000004
26.050026;1.05116047;0.400000142;-0.0213981678;0.380531587;-0.0203566392;1.04474192;1.05664322;0.396679227;-0.00338008063;1.05116068;0.240000059;-0.012839474;10;0.400000218;0;1.044444;1.0000001;1.00000039
26.051026;1.05116046;0.400000126;-0.0213981826;0.380531602;-0.0203566305;1.0447409;1.05664321;0.396679242;-0.00338009034;1.05116069;0.240000065;-0.0128394667;10;0.400000217;0;1.044444;1.0000001;1.00000037
26.057026;1.05116043;0.399999998;-0.0214016406;0.380531677;-0.0203597937;1.04473981;1.05664315;0.396679327;-0.00338171977;1.05116072;0.240000118;-0.0128414186;10;0.400000216;0;1.044444;1.00000012;1.00000023
26.058026;1.05115943;0.399999972;-0.0214016686;0.380532048;-0.020359821;1.04473979;1.05664314;0.396679339;-0.00338172972;1.05115973;0.24000013;-0.0128414114;10;0.400000216;0;1.044444;1.00000012;1.0000002
26.059026;1.05115942;0.399999944;-0.0214016986;0.380532057;-0.020359831;1.04473978;1.05664214;0.396679724;-0.00338332125;1.05115973;0.240000144;-0.0128414047;10;0.400000217;0;1.044444;1.00000012;1.00000017
26.065026;1.05115943;0.399999761;-0.0214035667;0.380532078;-0.0203614971;1.04473872;1.05664211;0.396679755;-0.00338499693;1.0511597;0.240000236;-0.0128423762;10;0.400000207;0;1.044444;1.00000014;1.00000004
26.066026;1.05115944;0.39999973;-0.0214035993;0.380532077;-0.0203615108;1.04473772;1.05664211;0.396679757;-0.0033850186;1.05115969;0.240000252;-0.0128423725;10;0.400000206;0;1.044444;1.00000014;1.00000002
26.067026;1.05115944;0.399999701;-0.021405297;0.380532076;-0.0203631093;1.04473771;1.05664111;0.396680132;-0.00338504444;1.05115969;0.240000268;-0.0128433684;10;0.400000205;0;1.044444;1.00000015;1
26.068026;1.05115845;0.399999674;-0.021405326;0.380532435;-0.0203631406;1.04473771;1.05664112;0.396680132;-0.00338506779;1.05115868;0.240000284;-0.0128433635;10;0.400000205;0;1.044444;1.00000015;0.999999981
26.074026;1.05115854;0.399999573;-0.0214071287;0.380532403;-0.0203647715;1.04473672;1.0566412;0.396680124;-0.00338677739;1.05115866;0.240000343;-0.0128443079;10;0.400000234;0;1.044444;1.00000016;0.999999885
26.075026;1.05115856;0.399999566;-0.0214071474;0.380532393;-0.0203647771;1.04473672;1.05664022;0.396680496;-0.00338837614;1.05115866;0.240000344;-0.0128442974;10;0.400000244;0;1.044444;1.00000016;0.999999873
26.082026;1.05115767;0.399999574;-0.021408906;0.380532652;-0.0203664209;1.04473477;1.05664034;0.396680457;-0.00339005997;1.05115766;0.240000291;-0.0128452453;10;0.400000335;0;1.044444;1.0000002;0.999999826
26.083026;1.05115769;0.399999583;-0.0214105792;0.380532636;-0.0203680094;1.04473477;1.05663935;0.396680826;-0.00339007727;1.05115766;0.24000028;-0.0128462386;10;0.400000348;0;1.044444;1.00000021;0.999999821
26.086026;1.05115773;0.399999618;-0.0214105865;0.380532595;-0.0203680125;1.04473379;1.05663939;0.396680813;-0.00339169567;1.05115765;0.240000249;-0.0128462146;10;0.400000384;0;1.044444;1.00000025;0.999999805
26.087026;1.05115774;0.399999631;-0.0214105843;0.380532585;-0.0203680127;1.04473379;1.0566394;0.396680811;-0.00339170952;1.05115765;0.240000241;-0.0128462055;10;0.400000393;0;1.044444;1.00000026;0.999999801
26.088026;1.05115675;0.399999644;-0.0214122464;0.38053294;-0.0203696179;1.04473379;1.05663941;0.39668081;-0.00339172405;1.05115665;0.240000235;-0.0128471964;10;0.400000402;0;1.044444;1.00000027;0.999999798
26.091026;1.05115678;0.399999678;-0.0214122186;0.380532931;-0.0203696222;1.04473379;1.05663943;0.396680811;-0.0033933494;1.05115667;0.24000023;-0.0128471713;10;0.400000416;0;1.044444;1.00000029;0.999999794
26.092026;1.05115678;0.399999686;-0.0214122053;0.380532932;-0.0203696254;1.04473279;1.05663844;0.396681188;-0.00339336883;1.05115668;0.240000232;-0.0128471636;10;0.400000416;0;1.044444;1.0000003;0.999999795
26.097026;1.05115682;0.3999997;-0.0214137932;0.380532957;-0.0203712376;1.04473179;1.05663846;0.396681203;-0.00339500768;1.05115676;0.240000254;-0.0128481252;10;0.400000375;0;1.044444;1.0000003;0.999999804
26.098026;1.05115584;0.399999698;-0.0214154431;0.380533326;-0.0203728469;1.04473179;1.05663845;0.396681207;-0.00339501429;1.05115578;0.24000026;-0.0128491152;10;0.400000358;0;1.044444;1.0000003;0.999999806
26.099026;1.05115585;0.399999695;-0.0214154261;0.380533334;-0.0203728499;1.04473179;1.05663845;0.396681212;-0.0033950192;1.0511558;0.240000265;-0.0128491037;10;0.400000337;0;1.044444;1.0000003;0.999999809
26.100026;1.05115586;0.399999692;-0.021415409;0.380533343;-0.0203728515;1.04473179;1.05663744;0.396681593;-0.00339502594;1.05115582;0.24000027;-0.0128490908;10;0.400000314;0;1.044444;1.00000029;0.999999813
26.106026;1.05115591;0.399999678;-0.0214169794;0.380533419;-0.0203744081;1.04473082;1.05663736;0.396681632;-0.00339818072;1.05115594;0.240000265;-0.0128500103;10;0.400000128;0;1.044444;1.00000023;0.999999847
26.107026;1.05115491;0.399999678;-0.0214169672;0.380533797;-0.0203744162;1.04472983;1.05663735;0.396681641;-0.0033981788;1.05115495;0.240000259;-0.0128500011;10;0.400000093;0;1.044444;1.00000021;0.999999857
