time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
26.108026;1.05115491;0.399999678;-0.0214169568;0.380533812;-0.0203744035;1.04472984;1.05663733;0.396681649;-0.00339817664;1.05115496;0.240000251;-0.0128499945;10;0.400000058;0;1.044444;1.0000002;0.999999868
26.109026;1.05115491;0.399999679;-0.0214186145;0.380533826;-0.020375975;1.04472985;1.05663631;0.396682035;-0.00339817739;1.05115497;0.240000243;-0.0128509907;10;0.400000023;0;1.044444;1.00000018;0.999999881
26.116026;1.05115487;0.399999722;-0.021420245;0.380533906;-0.0203774085;1.04472896;1.05663623;0.396682095;-0.0033997231;1.05115495;0.240000196;-0.0128520386;10;0.399999814;0;1.044444;1.00000008;1
26.117026;1.05115387;0.399999731;-0.0214202421;0.380534282;-0.0203773974;1.04472798;1.05663522;0.396682474;-0.00340129546;1.05115394;0.240000188;-0.012852052;10;0.399999792;0;1.044444;1.00000007;1.00000002
26.121026;1.05115385;0.399999762;-0.0214219017;0.380534351;-0.0203788473;1.04472807;1.05663517;0.396682476;-0.00340124922;1.05115391;0.240000144;-0.012853101;10;0.399999729;0;1.044444;1.00000001;1.00000007
26.124026;1.05115385;0.399999776;-0.0214235605;0.380534411;-0.0203803348;1.04472712;1.05663514;0.396682462;-0.00340278035;1.05115389;0.2400001;-0.0128541196;10;0.399999709;0;1.044444;0.999999958;1.00000007
26.125026;1.05115386;0.399999779;-0.0214235567;0.380534429;-0.0203803061;1.04472713;1.05663513;0.396682455;-0.00340276467;1.05115389;0.240000084;-0.0128541211;10;0.399999707;0;1.044444;0.999999939;1.00000007
26.126026;1.05115387;0.399999782;-0.0214235524;0.380534446;-0.0203802802;1.04472714;1.05663411;0.396682821;-0.00340275278;1.05115389;0.240000068;-0.0128541203;10;0.399999707;0;1.044444;0.999999921;1.00000007
26.129026;1.05115291;0.399999786;-0.0214235386;0.380534842;-0.0203802429;1.04472615;1.05663407;0.396682787;-0.00340429068;1.0511529;0.240000028;-0.0128541056;10;0.399999721;0;1.044444;0.999999868;1.00000005
26.133026;1.05115298;0.399999794;-0.0214251921;0.380534851;-0.0203818082;1.04472512;1.056634;0.396682728;-0.00340582753;1.05115291;0.239999998;-0.0128550602;10;0.39999976;0;1.044444;0.999999811;1.00000003
26.134026;1.05115299;0.399999798;-0.0214251907;0.380534846;-0.0203818116;1.04472511;1.05663298;0.396683088;-0.00340582171;1.05115292;0.239999995;-0.0128550447;10;0.39999977;0;1.044444;0.999999798;1.00000002
26.137026;1.05115205;0.399999817;-0.0214268609;0.380535179;-0.0203834414;1.04472406;1.05663293;0.39668303;-0.00340579439;1.05115194;0.239999992;-0.0128559895;10;0.399999797;0;1.044444;0.999999759;0.999999989
26.140026;1.0511521;0.399999846;-0.021428542;0.380535133;-0.0203850685;1.04472399;1.05663287;0.396682961;-0.00340734138;1.05115197;0.239999996;-0.0128569175;10;0.399999816;0;1.044444;0.999999717;0.999999956
26.142026;1.05115212;0.39999987;-0.0214285551;0.380535097;-0.0203851036;1.04472393;1.05663283;0.396682912;-0.0034073196;1.05115198;0.239999999;-0.0128568583;10;0.399999827;0;1.044444;0.999999688;0.999999936
26.143026;1.05115214;0.399999883;-0.0214285629;0.380535079;-0.0203851227;1.0447229;1.05663181;0.396683262;-0.00340888893;1.05115199;0.240000001;-0.0128568262;10;0.399999832;0;1.044444;0.999999674;0.999999927
26.145026;1.05115216;0.399999912;-0.0214285821;0.380535044;-0.0203851626;1.04472284;1.05663177;0.396683214;-0.00340886699;1.051152;0.240000004;-0.0128567581;10;0.399999844;0;1.044444;0.999999651;0.999999912
26.146026;1.05115217;0.399999928;-0.0214302608;0.380535029;-0.020386768;1.04472281;1.05663175;0.396683191;-0.00340885699;1.051152;0.240000006;-0.0128577228;10;0.39999985;0;1.044444;0.999999642;0.999999907
26.147026;1.05115118;0.399999944;-0.0214302746;0.380535377;-0.0203868063;1.04472278;1.05663174;0.396683169;-0.00340884809;1.051151;0.240000008;-0.0128576871;10;0.399999857;0;1.044444;0.999999634;0.999999903
26.150026;1.0511512;0.399999993;-0.0214303216;0.380535345;-0.0203868562;1.04472168;1.0566317;0.396683115;-0.00341040829;1.051151;0.240000014;-0.012857582;10;0.399999879;0;1.044444;0.999999624;0.999999896
26.151026;1.0511512;0.400000009;-0.021432004;0.380535337;-0.0203884564;1.04472166;1.05663069;0.396683478;-0.00341040973;1.05115099;0.240000015;-0.0128585489;10;0.399999886;0;1.044444;0.999999625;0.999999895
26.156026;1.05115121;0.400000075;-0.0214337245;0.380535306;-0.0203900999;1.04472053;1.05663064;0.396683463;-0.00341200641;1.05115096;0.240000019;-0.0128594102;10;0.399999919;0;1.044444;0.999999648;0.999999874
26.157026;1.05115021;0.400000084;-0.0214337276;0.380535664;-0.020390127;1.04472052;1.05663063;0.396683471;-0.00341201475;1.05114995;0.240000018;-0.0128593905;10;0.399999924;0;1.044444;0.999999655;0.999999867
26.159026;1.05115021;0.400000098;-0.0214337244;0.380535659;-0.0203901382;1.04471949;1.05663061;0.396683494;-0.00341361111;1.05114993;0.240000017;-0.0128593617;10;0.399999935;0;1.044444;0.999999666;0.999999848
26.160026;1.0511502;0.400000103;-0.0214337179;0.380535659;-0.0203901417;1.04471948;1.0566296;0.396683882;-0.00341362444;1.05114991;0.240000016;-0.012859353;10;0.39999994;0;1.044444;0.999999671;0.999999838
26.161026;1.0511502;0.400000106;-0.0214337081;0.38053566;-0.020390144;1.04471947;1.05662959;0.396683896;-0.0034136347;1.0511499;0.240000017;-0.0128593484;10;0.399999945;0;1.044444;0.999999675;0.999999826
26.163026;1.05115019;0.400000109;-0.0214353455;0.380535665;-0.0203917313;1.04471846;1.05662957;0.396683923;-0.00341365535;1.05114988;0.240000022;-0.012860351;10;0.399999955;0;1.044444;0.999999681;0.999999801
26.166026;1.05115016;0.400000109;-0.0214352799;0.38053568;-0.0203917317;1.04471847;1.05662955;0.396683954;-0.00341526283;1.05114986;0.240000043;-0.0128603801;10;0.399999969;0;1.044444;0.99999969;0.999999758
26.167026;1.05114916;0.400000108;-0.0214369208;0.380536049;-0.0203933373;1.04471847;1.05662954;0.396683959;-0.00341527258;1.05114886;0.240000053;-0.0128613948;10;0.399999972;0;1.044444;0.999999693;0.999999743
26.168026;1.05114915;0.400000107;-0.0214368936;0.380536055;-0.0203933387;1.04471848;1.05662854;0.396684335;-0.00341528537;1.05114886;0.240000064;-0.0128614112;10;0.399999974;0;1.044444;0.999999696;0.999999729
26.172026;1.05114914;0.400000104;-0.0214384452;0.380536082;-0.0203949439;1.04471755;1.05662857;0.396684309;-0.0034168973;1.05114888;0.240000108;-0.0128624918;10;0.399999973;0;1.044444;0.999999711;0.999999673
26.177026;1.05114919;0.400000105;-0.0214382997;0.380536104;-0.0203949959;1.04471668;1.05662767;0.396684613;-0.0034185067;1.05114892;0.240000151;-0.0128626257;10;0.399999964;0;1.044444;0.999999733;0.999999625
26.178026;1.0511482;0.400000108;-0.0214399375;0.380536466;-0.0203966106;1.0447167;1.05662769;0.396684599;-0.00341851066;1.05114793;0.240000159;-0.0128636547;10;0.399999962;0;1.044444;0.99999974;0.999999622
26.184026;1.05114829;0.400000132;-0.0214414166;0.380536441;-0.020398223;1.04471486;1.05662786;0.396684536;-0.00342009651;1.05114801;0.240000219;-0.0128648116;10;0.399999951;0;1.044444;0.999999791;0.999999647
26.185026;1.0511483;0.400000137;-0.0214413812;0.380536431;-0.0203982222;1.04471488;1.05662788;0.396684528;-0.00342009523;1.05114803;0.240000233;-0.0128648335;10;0.399999948;0;1.044444;0.9999998;0.99999966
26.186026;1.05114831;0.400000143;-0.0214413447;0.38053642;-0.0203982206;1.0447149;1.05662691;0.396684897;-0.00342167383;1.05114805;0.240000249;-0.0128648541;10;0.399999945;0;1.044444;0.999999808;0.999999674
26.187026;1.05114832;0.40000015;-0.0214413073;0.380536408;-0.0203982186;1.04471493;1.05662694;0.396684891;-0.00342167112;1.05114807;0.240000266;-0.0128648736;10;0.399999941;0;1.044444;0.999999816;0.999999691
26.188026;1.05114732;0.400000156;-0.0214412696;0.380536757;-0.0203982361;1.04471495;1.05662697;0.396684886;-0.00342166769;1.05114709;0.240000284;-0.012864892;10;0.399999936;0;1.044444;0.999999824;0.99999971
26.189026;1.05114732;0.400000164;-0.0214428989;0.380536744;-0.0203998201;1.04471497;1.056627;0.396684882;-0.00342166352;1.05114712;0.240000303;-0.0128659093;10;0.39999993;0;1.044444;0.999999831;0.99999973
26.193026;1.0511473;0.400000197;-0.0214427633;0.380536696;-0.0203998208;1.04471403;1.05662712;0.396684878;-0.00342321776;1.05114725;0.24000038;-0.0128659682;10;0.3999999;0;1.044444;0.99999985;0.999999822
26.194026;1.0511473;0.400000206;-0.0214444004;0.380536686;-0.020401408;1.04471404;1.05662615;0.396685256;-0.00342321414;1.05114728;0.240000399;-0.0128669803;10;0.399999891;0;1.044444;0.999999852;0.999999847
26.197026;1.05114726;0.400000235;-0.0214443203;0.380536662;-0.0204014139;1.04471306;1.05662623;0.396685272;-0.0034247706;1.0511474;0.240000452;-0.0128670087;10;0.399999863;0;1.044444;0.999999849;0.999999918
26.198026;1.05114625;0.400000245;-0.021444296;0.380537018;-0.0204014356;1.04471306;1.05662625;0.396685279;-0.00342476336;1.05114644;0.240000467;-0.0128670147;10;0.399999855;0;1.044444;0.999999846;0.999999938
26.202026;1.05114619;0.400000287;-0.0214458739;0.380536997;-0.020403037;1.04471204;1.05662632;0.396685321;-0.00342472648;1.05114661;0.240000517;-0.0128680137;10;0.399999823;0;1.044444;0.999999823;0.999999992
26.203026;1.05114617;0.400000298;-0.0214458534;0.380536993;-0.0204030421;1.04471203;1.05662533;0.396685708;-0.00342629524;1.05114665;0.240000525;-0.0128680068;10;0.399999815;0;1.044444;0.999999814;0.999999997
26.205026;1.05114614;0.400000319;-0.0214474825;0.380536986;-0.020404637;1.044711;1.05662535;0.396685733;-0.00342626921;1.05114673;0.240000536;-0.0128689857;10;0.399999796;0;1.044444;0.999999792;0.999999998
26.207026;1.0511461;0.400000342;-0.0214474523;0.380536982;-0.0204046421;1.04471097;1.05662536;0.39668576;-0.00342624104;1.0511468;0.240000538;-0.0128689564;10;0.399999778;0;1.044444;0.999999767;0.999999987
26.208026;1.05114508;0.400000354;-0.0214474403;0.380537343;-0.0204046617;1.04471095;1.05662536;0.396685773;-0.00342780387;1.05114583;0.240000537;-0.0128689394;10;0.399999769;0;1.044444;0.999999754;0.999999978
26.210026;1.05114505;0.400000383;-0.0214490891;0.380537347;-0.0204062414;1.04471091;1.05662536;0.396685799;-0.00342777458;1.05114587;0.240000527;-0.0128699022;10;0.399999753;0;1.044444;0.999999726;0.999999953
26.218026;1.05114488;0.400000505;-0.0214507623;0.380537417;-0.0204077387;1.04470875;1.05662438;0.396686246;-0.00342922357;1.05114588;0.24000044;-0.0128707625;10;0.399999722;0;1.044444;0.999999609;0.99999986
26.219026;1.05114386;0.400000515;-0.0214507717;0.380537794;-0.0204077413;1.04470874;1.05662438;0.39668625;-0.00343078046;1.05114486;0.240000426;-0.0128707508;10;0.399999721;0;1.044444;0.999999595;0.999999854
26.220026;1.05114385;0.400000523;-0.0214507836;0.380537811;-0.0204077233;1.04470872;1.05662438;0.396686253;-0.00343075886;1.05114484;0.240000412;-0.0128707411;10;0.399999721;0;1.044444;0.999999581;0.99999985
26.221026;1.05114384;0.400000529;-0.0214524649;0.380537829;-0.0204092896;1.04470772;1.05662339;0.396686631;-0.00343073943;1.05114482;0.240000398;-0.0128717337;10;0.399999721;0;1.044444;0.999999567;0.999999847
26.228026;1.05114384;0.400000522;-0.0214543247;0.380537993;-0.0204107315;1.04470669;1.05662338;0.396686653;-0.00343214549;1.05114469;0.240000301;-0.0128727447;10;0.399999727;0;1.044444;0.999999491;0.999999875
26.229026;1.05114284;0.400000514;-0.0214543622;0.380538382;-0.0204107333;1.04470669;1.05662337;0.396686657;-0.00343212213;1.05114367;0.240000286;-0.012872753;10;0.39999973;0;1.044444;0.999999485;0.999999886
26.230026;1.05114286;0.400000503;-0.0214544006;0.380538409;-0.0204107172;1.0447067;1.05662237;0.396687036;-0.0034336804;1.05114366;0.24000027;-0.0128727622;10;0.399999732;0;1.044444;0.99999948;0.999999898
26.238026;1.05114299;0.400000343;-0.0214580324;0.380538622;-0.0204137888;1.0447047;1.05662228;0.396687087;-0.00343513441;1.05114359;0.240000163;-0.012874798;10;0.399999787;0;1.044444;0.99999948;1.00000003
26.239026;1.05114301;0.400000311;-0.0214580643;0.380538642;-0.0204137783;1.04470469;1.05662126;0.396687472;-0.00343512579;1.05114359;0.240000151;-0.0128747903;10;0.399999801;0;1.044444;0.999999483;1.00000004
26.240026;1.05114202;0.400000278;-0.0214580941;0.380539024;-0.0204137878;1.04470469;1.05662125;0.39668748;-0.00343511385;1.05114258;0.24000014;-0.0128747796;10;0.399999817;0;1.044444;0.999999487;1.00000006
26.247026;1.05114207;0.400000012;-0.021459916;0.380539116;-0.0204153465;1.04470363;1.05662114;0.396687557;-0.00343819296;1.05114255;0.240000087;-0.012875643;10;0.399999964;0;1.044444;0.999999525;1.00000015
26.248026;1.05114207;0.399999974;-0.0214599328;0.380539123;-0.0204153499;1.04470262;1.05662013;0.396687945;-0.00343819017;1.05114254;0.240000082;-0.0128756202;10;0.399999988;0;1.044444;0.999999532;1.00000015
26.249026;1.05114207;0.399999937;-0.0214616155;0.380539128;-0.0204169404;1.04470262;1.05662012;0.396687959;-0.00343818641;1.05114252;0.240000078;-0.0128765982;10;0.400000011;0;1.044444;0.999999539;1.00000016
26.250026;1.05114107;0.3999999;-0.0214616307;0.380539493;-0.0204169661;1.04470261;1.05662011;0.396687973;-0.00343818514;1.05114151;0.240000074;-0.0128765774;10;0.400000034;0;1.044444;0.999999545;1.00000017
26.256026;1.0511411;0.399999722;-0.0214633919;0.38053948;-0.0204186022;1.0447016;1.05662014;0.39668804;-0.003439802;1.0511414;0.240000022;-0.012877502;10;0.400000159;0;1.044444;0.999999566;1.00000018
26.257026;1.05114111;0.3999997;-0.0214634104;0.380539475;-0.0204186112;1.04470161;1.05661915;0.396688422;-0.003439816;1.05114137;0.240000009;-0.0128774991;10;0.400000177;0;1.044444;0.999999566;1.00000017
26.260026;1.05114114;0.399999648;-0.0214651392;0.380539457;-0.0204202299;1.04470065;1.05661919;0.39668843;-0.00344142202;1.0511413;0.239999962;-0.0128785026;10;0.400000223;0;1.044444;0.99999956;1.00000016
26.261026;1.05114015;0.399999636;-0.0214651624;0.380539812;-0.0204202636;1.04470067;1.0566192;0.396688429;-0.00344142903;1.05114027;0.239999946;-0.0128785069;10;0.400000236;0;1.044444;0.999999556;1.00000015
26.264026;1.05114019;0.399999617;-0.0214652374;0.380539782;-0.0204203183;1.04470073;1.05661923;0.396688418;-0.00344301648;1.05114019;0.239999896;-0.012878527;10;0.400000264;0;1.044444;0.999999543;1.00000012
26.265026;1.0511402;0.399999615;-0.0214652633;0.380539768;-0.0204203408;1.04469975;1.05661923;0.396688413;-0.00344301578;1.05114016;0.239999881;-0.0128785352;10;0.40000027;0;1.044444;0.999999536;1.00000011
26.271026;1.05114024;0.399999644;-0.0214670673;0.38053963;-0.0204220926;1.04469888;1.05661824;0.396688751;-0.00344454948;1.05114001;0.23999981;-0.0128795818;10;0.400000269;0;1.044444;0.999999481;1.00000003
26.272026;1.05113924;0.399999653;-0.0214687502;0.380539962;-0.0204237281;1.04469889;1.05661824;0.396688746;-0.00344453587;1.05113899;0.239999802;-0.0128805865;10;0.400000263;0;1.044444;0.999999474;1.00000002
26.274026;1.05113924;0.39999967;-0.0214687752;0.380539903;-0.0204237885;1.04469893;1.05661822;0.396688735;-0.00344450442;1.05113894;0.239999787;-0.0128805895;10;0.400000245;0;1.044444;0.999999465;0.999999994
26.275026;1.05113924;0.399999679;-0.0214687838;0.380539874;-0.0204238172;1.04469894;1.05661721;0.396689106;-0.00344606751;1.05113891;0.239999781;-0.012880587;10;0.400000233;0;1.044444;0.999999465;0.999999979
26.277026;1.05113923;0.399999699;-0.0214704612;0.380539818;-0.0204254538;1.04469798;1.05661719;0.396689094;-0.00344602952;1.05113886;0.239999772;-0.0128815743;10;0.400000203;0;1.044444;0.999999473;0.999999949
26.281026;1.05113924;0.399999744;-0.021470465;0.380539719;-0.0204255209;1.04469704;1.05661712;0.39668907;-0.00344752179;1.05113876;0.239999776;-0.012881535;10;0.400000124;0;1.044444;0.99999953;0.999999877
26.282026;1.05113824;0.399999756;-0.0214704635;0.380540059;-0.02042555;1.04469706;1.05661709;0.396689065;-0.00344749969;1.05113773;0.239999783;-0.0128815257;10;0.400000102;0;1.044444;0.999999552;0.999999856
26.283026;1.05113825;0.399999769;-0.0214721281;0.380540038;-0.0204271429;1.04469707;1.05661707;0.396689061;-0.00344747805;1.0511377;0.239999791;-0.0128825169;10;0.40000008;0;1.044444;0.999999577;0.999999835
26.284026;1.05113825;0.399999781;-0.0214721253;0.380540017;-0.0204271483;1.04469709;1.05661604;0.396689433;-0.00344746047;1.05113768;0.239999802;-0.0128825083;10;0.400000057;0;1.044444;0.999999604;0.999999815
26.286026;1.05113826;0.399999805;-0.0214721181;0.380539979;-0.0204271547;1.04469712;1.05661598;0.396689429;-0.00344742191;1.05113762;0.23999983;-0.0128824918;10;0.400000013;0;1.044444;0.999999664;0.999999776
26.288026;1.05113828;0.399999823;-0.0214721111;0.380539944;-0.0204271572;1.04469614;1.05661592;0.39668943;-0.00344896497;1.05113756;0.239999866;-0.012882477;10;0.399999973;0;1.044444;0.999999728;0.999999745
26.292026;1.05113834;0.399999836;-0.0214737632;0.38053988;-0.0204287378;1.0446952;1.0566158;0.396689441;-0.00344890923;1.05113745;0.239999954;-0.0128834628;10;0.399999922;0;1.044444;0.999999847;0.99999971
26.293026;1.05113736;0.399999834;-0.0214737583;0.380540227;-0.0204287529;1.04469521;1.05661478;0.396689821;-0.00345047956;1.05113643;0.239999977;-0.0128834636;10;0.399999917;0;1.044444;0.999999873;0.999999709
26.294026;1.05113737;0.399999831;-0.0214754195;0.380540214;-0.0204303327;1.04469523;1.05661475;0.396689826;-0.00345047128;1.0511364;0.24;-0.0128844663;10;0.399999916;0;1.044444;0.999999897;0.99999971
26.297026;1.05113743;0.399999813;-0.0214753993;0.380540178;-0.0204303088;1.04469527;1.05661468;0.396689843;-0.00345046082;1.05113634;0.240000067;-0.0128844856;10;0.399999938;0;1.044444;0.999999957;0.999999736
26.301026;1.05113749;0.399999783;-0.0214770287;0.380540152;-0.0204318647;1.04469434;1.05661459;0.396689866;-0.00345205584;1.05113629;0.240000141;-0.0128855281;10;0.400000032;0;1.044444;1.00000001;0.999999813
26.302026;1.0511375;0.399999778;-0.0214770184;0.380540151;-0.02043186;1.04469436;1.05661357;0.396690246;-0.00345206592;1.05113629;0.240000157;-0.0128855404;10;0.400000067;0;1.044444;1.00000002;0.999999837
26.303026;1.0511375;0.399999774;-0.0214770083;0.380540151;-0.0204318566;1.04469338;1.05661355;0.396690251;-0.00345207213;1.05113629;0.240000173;-0.0128855531;10;0.400000107;0;1.044444;1.00000003;0.999999862
26.311026;1.05113649;0.399999791;-0.0214785838;0.380540577;-0.0204334565;1.04469253;1.0566134;0.396690288;-0.00345522138;1.05113536;0.240000271;-0.0128866766;10;0.400000509;0;1.044444;0.999999997;1.00000004
26.312026;1.05113649;0.399999797;-0.0214802333;0.380540588;-0.0204350408;1.04469255;1.05661238;0.39669067;-0.00345521671;1.05113537;0.240000273;-0.0128876958;10;0.40000056;0;1.044444;0.999999988;1.00000005
26.314026;1.05113647;0.399999809;-0.0214801945;0.380540607;-0.0204350358;1.04469258;1.05661235;0.396690686;-0.00345519869;1.05113541;0.24000027;-0.0128877346;10;0.400000656;0;1.044444;0.999999971;1.00000006
26.315026;1.05113545;0.399999816;-0.0214801736;0.380540977;-0.0204350516;1.0446916;1.05661234;0.396690695;-0.00345518954;1.05113442;0.240000266;-0.0128877531;10;0.400000701;0;1.044444;0.999999964;1.00000007
26.320026;1.05113539;0.399999856;-0.0214817368;0.380540999;-0.0204366141;1.04469064;1.0566123;0.396690737;-0.00345672281;1.05113451;0.240000229;-0.0128888204;10;0.400000873;0;1.044444;0.999999944;1.00000005
26.327026;1.05113427;0.399999895;-0.0214833404;0.380541356;-0.0204382058;1.04468962;1.05661126;0.396691162;-0.00345981065;1.05113364;0.240000146;-0.0128898983;10;0.400000994;0;1.044444;0.999999996;0.999999977
26.329026;1.05113424;0.399999894;-0.0214850114;0.380541354;-0.0204397987;1.0446896;1.05661126;0.396691178;-0.00345979089;1.05113367;0.240000123;-0.0128909326;10;0.400001003;0;1.044444;1.00000003;0.999999963
26.330026;1.05113423;0.399999891;-0.0214850159;0.380541355;-0.0204398043;1.04468959;1.05661026;0.396691561;-0.00345978553;1.05113369;0.240000114;-0.0128909513;10;0.400001003;0;1.044444;1.00000005;0.999999958
26.336026;1.05113419;0.399999852;-0.021486733;0.380541391;-0.0204414296;1.04468854;1.05661031;0.396691601;-0.00346134698;1.05113381;0.240000104;-0.012892045;10;0.40000094;0;1.044444;1.00000015;0.999999946
26.337026;1.05113319;0.399999844;-0.0214867449;0.380541767;-0.0204414551;1.04468753;1.05661033;0.396691603;-0.00346135307;1.05113284;0.24000011;-0.0128920524;10;0.400000918;0;1.044444;1.00000017;0.999999946
26.339026;1.05113318;0.399999826;-0.0214867715;0.380541799;-0.0204414674;1.04468751;1.05661037;0.396691601;-0.00346295236;1.05113289;0.240000127;-0.0128920572;10;0.400000866;0;1.044444;1.00000019;0.999999946
26.340026;1.05113318;0.399999816;-0.0214867862;0.380541817;-0.0204414737;1.0446875;1.0566094;0.396691974;-0.00346297169;1.05113291;0.240000138;-0.0128920545;10;0.400000836;0;1.044444;1.00000019;0.999999947
26.347026;1.05113316;0.399999752;-0.0214902346;0.380541972;-0.0204446623;1.04468645;1.05660954;0.39669193;-0.00346473702;1.05113309;0.240000232;-0.0128939562;10;0.40000057;0;1.044444;1.00000018;0.99999998
26.348026;1.05113216;0.399999744;-0.0214902501;0.380542358;-0.0204446784;1.04468644;1.05660956;0.396691926;-0.00346477133;1.05113212;0.240000249;-0.0128939342;10;0.400000525;0;1.044444;1.00000017;0.999999986
26.349026;1.05113215;0.399999738;-0.0214902644;0.380542384;-0.0204446741;1.04468543;1.05660857;0.396692299;-0.00346480948;1.05113214;0.240000269;-0.0128939106;10;0.400000479;0;1.044444;1.00000016;0.999999992
26.354026;1.05113211;0.399999726;-0.0214919803;0.380542524;-0.0204462373;1.04468538;1.05660863;0.396692328;-0.00346654971;1.05113225;0.240000388;-0.0128947758;10;0.400000252;0;1.044444;1.00000007;1.00000002
26.358026;1.05113209;0.399999737;-0.0214919972;0.38054264;-0.0204462307;1.04468432;1.05660866;0.396692394;-0.00346822139;1.05113232;0.240000493;-0.0128946665;10;0.400000075;0;1.044444;0.999999984;1.00000003
26.359026;1.05113109;0.399999743;-0.0214936663;0.380543029;-0.0204478355;1.04468431;1.05660768;0.39669279;-0.00346824229;1.05113134;0.240000519;-0.0128956425;10;0.40000003;0;1.044444;0.999999962;1.00000003
26.360026;1.05113109;0.399999751;-0.0214936683;0.380543054;-0.0204478353;1.0446833;1.05660769;0.396692811;-0.00346825774;1.05113135;0.240000545;-0.0128956205;10;0.399999986;0;1.044444;0.99999994;1.00000003
26.368026;1.05113112;0.399999856;-0.0214953324;0.380543208;-0.0204494051;1.0446822;1.0566078;0.396692955;-0.0034699164;1.05113137;0.240000732;-0.0128965218;10;0.399999682;0;1.044444;0.99999983;0.999999999
26.369026;1.05113113;0.39999987;-0.0214953312;0.38054322;-0.0204493978;1.04468219;1.05660681;0.396693349;-0.00347150927;1.05113136;0.240000749;-0.012896517;10;0.399999655;0;1.044444;0.999999827;0.999999996
26.370026;1.05113114;0.399999884;-0.0214953302;0.380543229;-0.0204493889;1.04468218;1.05660683;0.396693369;-0.00347152332;1.05113135;0.240000766;-0.0128965132;10;0.399999631;0;1.044444;0.999999828;0.999999995
26.371026;1.05113015;0.399999898;-0.0214969959;0.380543598;-0.0204509838;1.04468217;1.05660684;0.396693391;-0.0034715395;1.05113034;0.24000078;-0.0128975102;10;0.399999611;0;1.044444;0.999999831;0.999999994
26.372026;1.05113016;0.39999991;-0.0214969951;0.380543602;-0.0204509726;1.04468116;1.05660685;0.396693413;-0.00347155791;1.05113032;0.240000793;-0.0128975077;10;0.399999596;0;1.044444;0.999999837;0.999999994
26.377026;1.05113025;0.399999963;-0.0214986557;0.380543589;-0.0204524976;1.04468114;1.0566069;0.396693535;-0.00347324709;1.05113017;0.240000838;-0.0128984972;10;0.399999574;0;1.044444;0.999999908;1.00000001
26.378026;1.05113027;0.399999972;-0.0214986539;0.380543581;-0.0204524875;1.04468013;1.05660591;0.396693933;-0.00347327279;1.05113014;0.240000843;-0.0128984954;10;0.399999581;0;1.044444;0.999999927;1.00000002
26.387026;1.05112953;0.400000001;-0.0215002954;0.38054381;-0.0204540829;1.04467911;1.05660597;0.396694025;-0.00347660212;1.05112881;0.240000839;-0.012899488;10;0.399999725;0;1.044444;1.00000012;1.00000008
26.388026;1.05112955;0.400000002;-0.0215002902;0.380543795;-0.0204540878;1.04467911;1.05660498;0.396694394;-0.00347662894;1.05112878;0.240000835;-0.0128994867;10;0.399999743;0;1.044444;1.00000013;1.00000009
26.392026;1.05112963;0.400000007;-0.0215019323;0.380543743;-0.0204556987;1.04467812;1.05660501;0.396694332;-0.00347673433;1.05112867;0.240000813;-0.0129004732;10;0.39999981;0;1.044444;1.00000019;1.00000012
26.393026;1.05112865;0.400000009;-0.021501925;0.380544093;-0.0204557246;1.04467812;1.05660502;0.396694311;-0.00347833885;1.05112764;0.240000807;-0.0129004682;10;0.399999825;0;1.044444;1.0000002;1.00000013
26.397026;1.05112866;0.400000014;-0.0215035542;0.380544047;-0.0204573231;1.04467711;1.05660505;0.39669421;-0.0034784422;1.05112756;0.240000776;-0.0129014458;10;0.399999879;0;1.044444;1.0000002;1.00000018
26.398026;1.05112865;0.400000013;-0.0215035424;0.380544034;-0.0204573223;1.04467711;1.05660406;0.396694558;-0.00347846936;1.05112755;0.240000769;-0.0129014406;10;0.399999889;0;1.044444;1.00000019;1.00000019
26.401026;1.05112863;0.399999998;-0.0215051687;0.38054399;-0.0204588967;1.0446771;1.05660408;0.396694475;-0.00348011281;1.05112752;0.240000745;-0.0129024312;10;0.399999911;0;1.044444;1.00000016;1.00000024
26.402026;1.05112862;0.39999999;-0.0215051544;0.380543974;-0.0204588906;1.04467609;1.05660408;0.396694447;-0.00348013227;1.05112751;0.240000737;-0.0129024315;10;0.399999916;0;1.044444;1.00000015;1.00000026
26.404026;1.05112859;0.399999969;-0.0215051274;0.380543938;-0.0204588754;1.04467609;1.05660408;0.39669439;-0.0034801662;1.0511275;0.240000721;-0.0129024375;10;0.399999924;0;1.044444;1.00000013;1.0000003
26.405026;1.05112758;0.399999958;-0.0215051154;0.380544281;-0.0204588856;1.04467608;1.05660408;0.396694361;-0.00348018046;1.05112649;0.240000712;-0.0129024435;10;0.399999928;0;1.044444;1.00000011;1.00000032
26.407026;1.05112755;0.399999939;-0.0215067616;0.380544241;-0.0204604486;1.04467607;1.05660408;0.396694305;-0.00348178076;1.05112649;0.240000694;-0.0129034614;10;0.399999934;0;1.044444;1.00000009;1.00000036
26.408026;1.05112755;0.399999932;-0.0215067527;0.38054422;-0.0204604355;1.04467507;1.05660307;0.396694654;-0.00348179283;1.05112649;0.240000684;-0.0129034732;10;0.399999936;0;1.044444;1.00000008;1.00000039
26.413026;1.05112752;0.399999936;-0.0215083833;0.380544127;-0.0204619443;1.04467506;1.05660305;0.396694532;-0.00348339573;1.0511265;0.240000631;-0.0129045532;10;0.399999955;0;1.044444;1.00000003;1.00000051
26.416026;1.05112752;0.399999972;-0.021508363;0.380544085;-0.0204618921;1.04467405;1.05660305;0.396694467;-0.00348340078;1.05112652;0.240000597;-0.0129046142;10;0.399999974;0;1.044444;1;1.00000058
26.417026;1.05112652;0.399999987;-0.0215083561;0.380544437;-0.0204618939;1.04467404;1.05660304;0.396694446;-0.00348340018;1.05112553;0.240000586;-0.0129046364;10;0.399999981;0;1.044444;0.999999989;1.0000006
26.418026;1.05112652;0.400000004;-0.021508349;0.380544429;-0.0204618766;1.04467404;1.05660204;0.396694801;-0.00348497911;1.05112554;0.240000574;-0.0129046595;10;0.399999987;0;1.044444;0.999999978;1.00000062
26.419026;1.05112652;0.400000022;-0.0215083417;0.380544423;-0.0204618596;1.04467404;1.05660204;0.396694782;-0.00348497638;1.05112555;0.240000562;-0.0129046833;10;0.399999992;0;1.044444;0.999999967;1.00000064
26.420026;1.05112652;0.40000004;-0.021510001;0.380544419;-0.0204634288;1.04467303;1.05660204;0.396694764;-0.00348497282;1.05112557;0.24000055;-0.0129057074;10;0.399999997;0;1.044444;0.999999957;1.00000066
26.427026;1.05112648;0.400000185;-0.0215116098;0.380544447;-0.020464932;1.04467203;1.05660201;0.396694683;-0.00348650833;1.05112566;0.240000442;-0.0129068537;10;0.400000029;0;1.044444;0.999999937;1.00000069
26.428026;1.05112547;0.400000208;-0.0215116001;0.380544817;-0.0204649456;1.04467203;1.056601;0.396695052;-0.0034865039;1.05112468;0.240000427;-0.0129068704;10;0.400000036;0;1.044444;0.999999945;1.00000069
26.431026;1.05112544;0.400000278;-0.0215115692;0.380544838;-0.0204649371;1.04467203;1.05660097;0.396695039;-0.00348805249;1.05112472;0.24000039;-0.0129069151;10;0.400000058;0;1.044444;0.99999998;1.00000066
26.432026;1.05112543;0.400000302;-0.0215132257;0.380544843;-0.0204665227;1.04467103;1.05660096;0.396695038;-0.00348804007;1.05112473;0.24000038;-0.0129079283;10;0.400000066;0;1.044444;0.999999994;1.00000065
26.437026;1.05112537;0.40000042;-0.0215131918;0.380544867;-0.0204665362;1.04467103;1.05660092;0.396695076;-0.00348952296;1.05112479;0.240000334;-0.0129079818;10;0.400000097;0;1.044444;1.00000007;1.00000059
26.438026;1.05112536;0.400000441;-0.0215148569;0.380544872;-0.0204681247;1.04467004;1.05659992;0.396695466;-0.00348950117;1.0511248;0.240000325;-0.0129089884;10;0.400000103;0;1.044444;1.00000008;1.00000057
26.439026;1.05112535;0.400000461;-0.0215148573;0.380544877;-0.0204681266;1.04467004;1.05659992;0.396695483;-0.00348947465;1.05112481;0.240000316;-0.0129089931;10;0.400000109;0;1.044444;1.0000001;1.00000056
26.440026;1.05112434;0.40000048;-0.0215148599;0.380545244;-0.0204681466;1.04467005;1.05659991;0.396695501;-0.00348944689;1.05112382;0.240000307;-0.0129089955;10;0.400000117;0;1.044444;1.00000011;1.00000055
26.447026;1.05112429;0.400000556;-0.0215166178;0.380545273;-0.0204696918;1.04466907;1.05659991;0.396695631;-0.00349079638;1.05112382;0.240000217;-0.0129099363;10;0.400000178;0;1.044444;1.0000002;1.00000048
26.448026;1.05112429;0.40000056;-0.0215166398;0.380545277;-0.0204696817;1.04466906;1.05659891;0.396696023;-0.00349076311;1.05112381;0.240000199;-0.0129099178;10;0.400000185;0;1.044444;1.00000021;1.00000047
26.449026;1.05112428;0.400000563;-0.021516663;0.380545281;-0.0204696712;1.04466906;1.05659891;0.39669604;-0.00349072638;1.0511238;0.240000179;-0.0129098969;10;0.400000191;0;1.044444;1.00000022;1.00000046
26.451026;1.05112427;0.400000565;-0.0215183776;0.38054529;-0.0204712364;1.04466805;1.0565989;0.39669607;-0.00349223202;1.05112377;0.240000135;-0.012910849;10;0.400000198;0;1.044444;1.00000022;1.00000045
26.452026;1.05112326;0.400000564;-0.0215184021;0.380545656;-0.0204712468;1.04466805;1.0565989;0.396696084;-0.00349219812;1.05112276;0.240000112;-0.0129108226;10;0.400000199;0;1.044444;1.00000022;1.00000044
26.457026;1.05112321;0.400000569;-0.0215201909;0.38054567;-0.0204728024;1.04466703;1.05659887;0.396696143;-0.00349363239;1.05112267;0.239999982;-0.0129116883;10;0.400000183;0;1.044444;1.00000018;1.00000039
26.458026;1.0511232;0.40000057;-0.0215202153;0.380545674;-0.0204728014;1.04466702;1.05659787;0.396696527;-0.00349361125;1.05112265;0.239999955;-0.0129116645;10;0.400000178;0;1.044444;1.00000017;1.00000038
26.462026;1.05112313;0.400000567;-0.0215203144;0.380545688;-0.0204728198;1.044666;1.05659783;0.396696558;-0.00349510446;1.05112258;0.239999861;-0.0129115853;10;0.400000161;0;1.044444;1.00000009;1.00000032
26.463026;1.05112311;0.400000564;-0.0215203392;0.380545692;-0.0204728294;1.04466599;1.05659782;0.396696564;-0.00349508766;1.05112256;0.239999841;-0.01291157;10;0.40000016;0;1.044444;1.00000007;1.0000003
26.464026;1.05112209;0.400000559;-0.0215220305;0.380546059;-0.0204744455;1.04466599;1.05659781;0.396696571;-0.00349507262;1.05112154;0.239999823;-0.0129125566;10;0.400000158;0;1.044444;1.00000004;1.00000029
26.467026;1.05112203;0.400000538;-0.0215221029;0.380546073;-0.0204744857;1.04466598;1.05659777;0.396696588;-0.00349503814;1.05112151;0.239999782;-0.0129125285;10;0.400000153;0;1.044444;0.99999997;1.00000025
26.468026;1.051122;0.400000528;-0.0215221264;0.380546078;-0.020474501;1.04466598;1.05659676;0.396696967;-0.00349503375;1.0511215;0.239999774;-0.0129125224;10;0.40000015;0;1.044444;0.999999948;1.00000023
26.469026;1.05112198;0.400000517;-0.0215221493;0.380546083;-0.0204745169;1.04466499;1.05659674;0.396696969;-0.00349660565;1.05112149;0.239999767;-0.0129125173;10;0.400000147;0;1.044444;0.999999927;1.00000022
26.475026;1.0511219;0.4000004;-0.0215239313;0.380546105;-0.0204761917;1.04466401;1.05659665;0.396696941;-0.00349820661;1.05112149;0.239999777;-0.0129135093;10;0.400000114;0;1.044444;0.999999811;1.0000002
26.476026;1.05112089;0.400000374;-0.021523945;0.380546469;-0.0204762223;1.04466401;1.05659664;0.396696926;-0.0034982199;1.05112049;0.239999786;-0.0129135118;10;0.400000107;0;1.044444;0.999999792;1.00000021
26.478026;1.05112087;0.400000319;-0.0215256327;0.380546469;-0.0204778261;1.04466402;1.05659662;0.396696886;-0.00349825431;1.0511205;0.239999809;-0.0129145197;10;0.400000092;0;1.044444;0.999999752;1.00000022
26.479026;1.05112086;0.400000291;-0.0215256399;0.380546467;-0.0204778329;1.04466402;1.05659561;0.396697238;-0.00349827857;1.0511205;0.239999821;-0.0129145251;10;0.400000085;0;1.044444;0.999999732;1.00000023
26.480026;1.05112085;0.400000262;-0.0215256445;0.380546463;-0.0204778382;1.04466402;1.0565956;0.396697211;-0.00349830174;1.0511205;0.239999833;-0.0129145315;10;0.400000078;0;1.044444;0.999999712;1.00000024
26.487026;1.05112083;0.400000056;-0.0215272606;0.38054639;-0.0204794224;1.04466208;1.0565956;0.396696981;-0.00350007301;1.05112053;0.239999902;-0.0129156073;10;0.400000078;0;1.044444;0.999999577;1.0000003
26.488026;1.05112084;0.400000029;-0.0215272421;0.380546371;-0.0204794187;1.0446621;1.0565956;0.396696948;-0.0035016796;1.05112054;0.239999911;-0.0129156217;10;0.400000087;0;1.044444;0.999999559;1.0000003
26.489026;1.05111984;0.400000004;-0.0215272221;0.380546713;-0.0204794343;1.04466211;1.0565946;0.396697289;-0.00350171223;1.05111955;0.239999921;-0.0129156362;10;0.400000098;0;1.044444;0.999999541;1.00000031
26.493026;1.05111985;0.399999933;-0.0215287995;0.380546617;-0.0204810128;1.04466218;1.05659461;0.396697166;-0.0035018294;1.0511196;0.239999968;-0.0129166946;10;0.400000152;0;1.044444;0.999999479;1.00000035
26.499026;1.05111988;0.399999891;-0.021530331;0.380546468;-0.020482631;1.0446613;1.05659463;0.39669702;-0.00350355684;1.05111967;0.240000044;-0.0129177955;10;0.400000225;0;1.044444;0.99999942;1.00000043
26.500026;1.05111988;0.399999886;-0.0215303093;0.380546447;-0.0204826416;1.04466033;1.05659363;0.396697377;-0.00350357815;1.05111968;0.240000057;-0.012917815;10;0.400000233;0;1.044444;0.999999413;1.00000044
26.501026;1.05111889;0.399999881;-0.0215302872;0.380546791;-0.0204826727;1.04466035;1.05659364;0.396697359;-0.00350359355;1.05111869;0.240000071;-0.0129178353;10;0.400000241;0;1.044444;0.999999407;1.00000045
26.506026;1.05111891;0.399999846;-0.0215318285;0.380546739;-0.0204843236;1.04466044;1.0565937;0.396697305;-0.00350522313;1.05111873;0.240000141;-0.0129189432;10;0.400000262;0;1.044444;0.999999391;1.00000046
26.509026;1.05111893;0.399999823;-0.0215334075;0.380546732;-0.0204859548;1.04465949;1.05659375;0.396697307;-0.00350682829;1.05111874;0.240000181;-0.0129200076;10;0.400000264;0;1.044444;0.999999395;1.00000044
26.510026;1.05111894;0.399999817;-0.0215333769;0.380546732;-0.0204859711;1.04465951;1.05659276;0.396697689;-0.00350684193;1.05111874;0.240000192;-0.0129200279;10;0.400000262;0;1.044444;0.999999399;1.00000043
26.512026;1.05111897;0.399999812;-0.0215333144;0.380546734;-0.0204860056;1.04465954;1.0565928;0.396697711;-0.0035068651;1.05111875;0.240000209;-0.0129200655;10;0.400000256;0;1.044444;0.999999412;1.0000004
26.513026;1.05111798;0.399999812;-0.0215332832;0.380547098;-0.0204860436;1.04465855;1.05659282;0.396697725;-0.0035068782;1.05111775;0.240000214;-0.0129200822;10;0.400000251;0;1.044444;0.999999421;1.00000039
26.519026;1.05111809;0.399999862;-0.0215347885;0.380547124;-0.0204877638;1.0446576;1.05659293;0.396697828;-0.00350855849;1.05111774;0.240000211;-0.0129211402;10;0.400000202;0;1.044444;0.999999493;1.00000028
26.520026;1.05111811;0.399999875;-0.0215347685;0.38054713;-0.0204877896;1.04465761;1.05659294;0.396697846;-0.00350858014;1.05111774;0.240000206;-0.0129211429;10;0.400000192;0;1.044444;0.999999508;1.00000026
26.521026;1.05111812;0.39999989;-0.0215347506;0.380547137;-0.0204878156;1.04465761;1.05659196;0.396698241;-0.00350860607;1.05111774;0.240000201;-0.0129211438;10;0.400000182;0;1.044444;0.999999524;1.00000023
26.525026;1.05111818;0.399999951;-0.0215363673;0.380547166;-0.0204894982;1.0446576;1.05659202;0.396698311;-0.00351027555;1.05111772;0.24000017;-0.0129221335;10;0.40000014;0;1.044444;0.999999594;1.00000011
26.526026;1.05111719;0.399999968;-0.021536361;0.380547535;-0.0204895379;1.04465659;1.05659203;0.396698327;-0.00351029649;1.05111672;0.240000159;-0.0129221279;10;0.400000129;0;1.044444;0.999999612;1.00000008
26.529026;1.05111722;0.40000002;-0.0215380247;0.380547554;-0.0204911704;1.04465654;1.05659207;0.396698375;-0.00351192332;1.05111671;0.24000012;-0.0129231037;10;0.400000092;0;1.044444;0.999999657;0.999999969
26.531026;1.05111724;0.400000057;-0.0215380341;0.380547564;-0.0204911904;1.0446565;1.05659209;0.396698407;-0.00351194217;1.0511167;0.24000009;-0.0129230827;10;0.400000061;0;1.044444;0.999999675;0.9999999
26.532026;1.05111725;0.400000076;-0.0215380416;0.380547568;-0.0204911969;1.04465547;1.0565911;0.396698799;-0.00351195036;1.0511167;0.240000075;-0.0129230711;10;0.400000043;0;1.044444;0.999999681;0.999999867
26.538026;1.05111732;0.40000018;-0.0215397922;0.380547579;-0.0204927636;1.04465524;1.05659114;0.396698901;-0.0035135044;1.05111669;0.239999988;-0.0129239908;10;0.399999908;0;1.044444;0.999999696;0.999999706
26.539026;1.05111633;0.400000194;-0.0215398111;0.380547943;-0.0204927688;1.04465419;1.05659114;0.396698916;-0.00351349337;1.05111569;0.239999976;-0.0129239753;10;0.399999884;0;1.044444;0.999999699;0.999999687
26.542026;1.05111637;0.400000232;-0.0215398725;0.380547946;-0.0204927115;1.04465408;1.05659114;0.39669896;-0.00351502795;1.05111569;0.23999995;-0.0129239233;10;0.399999809;0;1.044444;0.999999714;0.99999965
26.543026;1.05111638;0.400000243;-0.0215415599;0.380547947;-0.0204942746;1.04465405;1.05659013;0.39669935;-0.00351501468;1.05111569;0.239999943;-0.0129249049;10;0.399999785;0;1.044444;0.999999721;0.999999644
26.549026;1.05111641;0.400000269;-0.021541661;0.380547943;-0.0204941351;1.04465289;1.05659008;0.396699434;-0.003516492;1.05111569;0.239999931;-0.0129248271;10;0.39999966;0;1.044444;0.999999767;0.999999663
26.551026;1.05111641;0.40000026;-0.0215433511;0.380547938;-0.0204956781;1.04465285;1.05659005;0.396699463;-0.0035164596;1.05111569;0.239999935;-0.0129258268;10;0.399999633;0;1.044444;0.999999786;0.999999685
26.552026;1.05111541;0.400000253;-0.0215433614;0.380548296;-0.0204956781;1.04465183;1.05659003;0.396699477;-0.00351644307;1.05111469;0.239999939;-0.0129258324;10;0.399999623;0;1.044444;0.999999796;0.999999698
26.553026;1.0511154;0.400000246;-0.0215433707;0.380548292;-0.0204956608;1.04465181;1.05659002;0.396699491;-0.003516426;1.05111469;0.239999943;-0.0129258418;10;0.399999614;0;1.044444;0.999999808;0.999999713
26.554026;1.0511154;0.400000237;-0.0215433792;0.380548286;-0.0204956464;1.04465179;1.056589;0.396699879;-0.0035164114;1.0511147;0.239999949;-0.0129258545;10;0.399999607;0;1.044444;0.99999982;0.999999728
26.556026;1.05111539;0.400000217;-0.0215450612;0.380548273;-0.0204972136;1.04465177;1.05658895;0.396699902;-0.00351794967;1.0511147;0.239999961;-0.0129268894;10;0.399999598;0;1.044444;0.999999848;0.999999762
26.564026;1.05111531;0.400000122;-0.0215467937;0.380548193;-0.0204988353;1.0446508;1.05658881;0.396699947;-0.00351933279;1.05111473;0.240000039;-0.0129281343;10;0.399999566;0;1.044444;0.999999958;0.999999924
26.565026;1.0511143;0.400000108;-0.0215468039;0.380548545;-0.0204988646;1.04465082;1.0565878;0.396700324;-0.00351931055;1.05111374;0.240000055;-0.0129281729;10;0.399999559;0;1.044444;0.999999967;0.999999945
26.572026;1.05111417;0.399999979;-0.0215485346;0.380548488;-0.0205005054;1.04464895;1.05658779;0.396700274;-0.00352070773;1.05111375;0.240000177;-0.0129294244;10;0.399999481;0;1.044444;0.999999975;1.00000006
26.575026;1.05111411;0.39999992;-0.0215485374;0.380548465;-0.0205005213;1.04464899;1.0565878;0.396700217;-0.00352064319;1.05111375;0.240000233;-0.0129295133;10;0.399999444;0;1.044444;0.999999961;1.00000007
26.576026;1.0511141;0.399999901;-0.0215485338;0.380548458;-0.0205005269;1.044649;1.05658681;0.396700569;-0.00352220619;1.05111374;0.240000252;-0.0129295403;10;0.399999433;0;1.044444;0.999999955;1.00000007
26.577026;1.05111408;0.399999882;-0.0215501951;0.38054845;-0.0205021186;1.04464901;1.05658681;0.396700543;-0.00352219041;1.05111374;0.240000271;-0.012930566;10;0.399999423;0;1.044444;0.999999948;1.00000007
26.578026;1.05111306;0.399999864;-0.0215501881;0.380548805;-0.0205021445;1.04464902;1.05658681;0.396700517;-0.00352217647;1.05111274;0.240000291;-0.0129305903;10;0.399999415;0;1.044444;0.99999994;1.00000006
26.583026;1.05111299;0.399999768;-0.0215501362;0.380548779;-0.02050218;1.04464804;1.0565868;0.39670038;-0.00352370685;1.05111273;0.240000386;-0.0129306899;10;0.399999406;0;1.044444;0.999999897;1.00000001
26.586026;1.05111296;0.399999709;-0.0215517661;0.380548778;-0.0205037885;1.04464703;1.05658681;0.396700309;-0.00352369352;1.05111273;0.240000427;-0.0129317288;10;0.39999943;0;1.044444;0.999999872;0.999999961
26.587026;1.05111296;0.399999691;-0.0215517537;0.380548781;-0.0205037953;1.04464702;1.05658581;0.396700664;-0.0035236948;1.05111272;0.240000436;-0.0129317374;10;0.399999444;0;1.044444;0.999999864;0.999999946
26.592026;1.05111196;0.399999621;-0.0215533555;0.380549182;-0.0205054179;1.04464696;1.05658587;0.396700612;-0.00352527928;1.0511117;0.240000458;-0.0129327348;10;0.399999568;0;1.044444;0.999999815;0.999999885
26.593026;1.05111197;0.399999611;-0.0215533407;0.380549193;-0.0205054168;1.04464594;1.05658588;0.396700611;-0.00352528354;1.0511117;0.240000459;-0.0129327237;10;0.399999601;0;1.044444;0.999999804;0.999999876
26.598026;1.05111202;0.39999958;-0.0215549294;0.38054925;-0.0205069771;1.04464586;1.05658598;0.396700652;-0.00352689567;1.05111171;0.240000464;-0.012933622;10;0.399999784;0;1.044444;0.999999742;0.999999851
26.599026;1.05111203;0.399999578;-0.0215549149;0.380549262;-0.0205069688;1.04464584;1.056585;0.396701043;-0.00352690932;1.05111173;0.240000466;-0.0129335952;10;0.39999982;0;1.044444;0.999999727;0.99999985
26.603026;1.05111208;0.399999585;-0.0215548599;0.380549296;-0.0205069305;1.04464477;1.0565851;0.396701109;-0.00352696052;1.0511118;0.240000469;-0.0129334776;10;0.399999949;0;1.044444;0.999999659;0.999999859
26.604026;1.0511111;0.399999591;-0.0215548457;0.380549662;-0.0205069408;1.04464475;1.05658512;0.396701126;-0.0035269752;1.05111083;0.240000468;-0.0129334466;10;0.399999977;0;1.044444;0.99999964;0.999999864
26.606026;1.05111113;0.399999605;-0.021556482;0.380549665;-0.02050851;1.04464471;1.05658515;0.396701158;-0.00352858349;1.05111087;0.240000461;-0.0129343837;10;0.40000003;0;1.044444;0.999999603;0.999999879
26.607026;1.05111114;0.399999614;-0.0215564653;0.380549665;-0.0205085031;1.0446437;1.05658517;0.396701173;-0.00352859942;1.0511109;0.240000456;-0.0129343519;10;0.400000055;0;1.044444;0.999999585;0.999999889
26.609026;1.05111118;0.399999636;-0.0215564281;0.380549661;-0.0205084917;1.04464367;1.05658519;0.396701197;-0.00352863066;1.05111093;0.24000044;-0.0129342878;10;0.400000106;0;1.044444;0.99999955;0.99999991
26.610026;1.0511112;0.399999648;-0.0215564081;0.380549657;-0.0205084874;1.04464366;1.0565842;0.396701583;-0.00352864859;1.05111095;0.24000043;-0.0129342555;10;0.400000131;0;1.044444;0.999999534;0.999999922
26.621026;1.05111038;0.39999978;-0.0215595699;0.380549902;-0.0205116914;1.04464166;1.05658402;0.396701635;-0.00353184843;1.05110986;0.240000291;-0.0129359192;10;0.400000436;0;1.044444;0.999999442;0.999999989
26.622026;1.05111039;0.399999789;-0.0215595627;0.380549885;-0.0205116954;1.04464166;1.05658299;0.396702009;-0.0035318438;1.05110984;0.240000277;-0.0129358911;10;0.400000457;0;1.044444;0.999999441;0.999999985
26.627026;1.05111036;0.399999857;-0.0215612062;0.380549795;-0.0205132848;1.04464169;1.05658278;0.396701986;-0.00353337123;1.05110974;0.240000202;-0.0129367621;10;0.400000503;0;1.044444;0.999999455;0.99999995
26.628026;1.05111035;0.399999877;-0.0215612018;0.380549778;-0.0205132817;1.0446407;1.05658274;0.396701979;-0.00353336042;1.05110972;0.240000185;-0.0129367392;10;0.400000502;0;1.044444;0.999999462;0.999999943
26.632026;1.0511093;0.399999985;-0.021561181;0.380550093;-0.0205132764;1.04464074;1.05658255;0.396701949;-0.00353331711;1.05110865;0.240000115;-0.0129366543;10;0.400000462;0;1.044444;0.999999502;0.999999931
26.633026;1.05110928;0.400000019;-0.0215611759;0.380550088;-0.0205132681;1.04464075;1.05658151;0.396702318;-0.00353330953;1.05110864;0.240000097;-0.0129366339;10;0.400000445;0;1.044444;0.999999514;0.999999933
26.634026;1.05110927;0.400000054;-0.0215611714;0.380550087;-0.0205132598;1.04464076;1.05658146;0.396702311;-0.00353487553;1.05110862;0.240000079;-0.0129366138;10;0.400000427;0;1.044444;0.999999526;0.999999937
26.644026;1.05110905;0.400000399;-0.0215645553;0.380550228;-0.0205163962;1.04463883;1.05658122;0.396702264;-0.00353625089;1.05110855;0.239999954;-0.0129384951;10;0.400000229;0;1.044444;0.999999634;1.00000005
26.645026;1.05110903;0.400000424;-0.021564574;0.380550247;-0.0205163996;1.04463884;1.05658021;0.396702631;-0.00353622348;1.05110855;0.239999946;-0.012938493;10;0.400000209;0;1.044444;0.999999644;1.00000006
26.646026;1.051108;0.400000446;-0.0215645949;0.380550627;-0.020516424;1.04463885;1.05658022;0.39670262;-0.00353619129;1.05110755;0.239999937;-0.0129384924;10;0.400000189;0;1.044444;0.999999653;1.00000008
26.648026;1.05110796;0.400000481;-0.0215646413;0.380550658;-0.0205164383;1.04463888;1.05658023;0.396702591;-0.00353612374;1.05110755;0.239999918;-0.0129384954;10;0.400000148;0;1.044444;0.999999672;1.00000009
26.649026;1.05110793;0.400000494;-0.0215663325;0.38055067;-0.0205180331;1.04463789;1.05658024;0.396702572;-0.00353766622;1.05110755;0.239999908;-0.0129394988;10;0.400000127;0;1.044444;0.99999968;1.0000001
26.656026;1.05110778;0.4000005;-0.0215664846;0.380550736;-0.0205181461;1.0446371;1.05658037;0.396702384;-0.00353900507;1.05110757;0.239999816;-0.0129395376;10;0.399999978;0;1.044444;0.999999717;1.0000001
26.657026;1.05110776;0.400000489;-0.0215681657;0.380550744;-0.0205197541;1.04463714;1.05657939;0.396702731;-0.00353897889;1.05110758;0.239999804;-0.0129405425;10;0.399999957;0;1.044444;0.999999721;1.00000009
26.663026;1.05110666;0.400000378;-0.0215682196;0.380551147;-0.0205199211;1.04463739;1.05657951;0.39670258;-0.00353885461;1.05110665;0.239999757;-0.0129405629;10;0.399999832;0;1.044444;0.999999738;1.00000006
26.664026;1.05110664;0.400000357;-0.0215698922;0.380551152;-0.0205215324;1.04463644;1.05657953;0.396702558;-0.00354042259;1.05110667;0.239999753;-0.012941565;10;0.399999815;0;1.044444;0.999999739;1.00000005
26.668026;1.05110655;0.40000027;-0.021569914;0.380551165;-0.0205216297;1.04463662;1.05657958;0.396702495;-0.00354041675;1.05110674;0.239999744;-0.012941576;10;0.399999759;0;1.044444;0.999999742;1.00000001
26.669026;1.05110653;0.40000025;-0.0215699191;0.380551165;-0.0205216509;1.04463667;1.05657859;0.396702861;-0.00354042707;1.05110676;0.239999741;-0.0129415816;10;0.399999747;0;1.044444;0.999999744;0.999999991
26.671026;1.05110649;0.40000021;-0.0215699284;0.380551161;-0.0205216872;1.04463574;1.0565786;0.396702847;-0.003542029;1.0511068;0.239999737;-0.012941599;10;0.399999719;0;1.044444;0.99999975;0.999999953
26.677026;1.05110541;0.400000121;-0.0215716172;0.380551495;-0.0205233378;1.04463587;1.05657864;0.396702841;-0.00354216813;1.05110595;0.239999724;-0.0129427048;10;0.399999611;0;1.044444;0.999999829;0.999999816
26.678026;1.0511054;0.400000108;-0.0215716195;0.380551491;-0.0205233367;1.04463488;1.05657865;0.396702845;-0.00354219655;1.05110598;0.239999722;-0.0129427275;10;0.399999592;0;1.044444;0.999999852;0.999999793
26.679026;1.0511054;0.400000094;-0.021573288;0.380551489;-0.0205249195;1.04463488;1.05657865;0.39670285;-0.00354380302;1.05110601;0.239999721;-0.0129437504;10;0.399999575;0;1.044444;0.999999878;0.99999977
26.681026;1.0511054;0.400000065;-0.0215732906;0.380551486;-0.0205249097;1.04463486;1.05657865;0.396702865;-0.00354386246;1.05110608;0.239999717;-0.0129437951;10;0.399999546;0;1.044444;0.999999933;0.999999729
26.682026;1.05110541;0.400000048;-0.0215732912;0.380551485;-0.0205249031;1.04463485;1.05657765;0.39670325;-0.00354389617;1.05110611;0.239999714;-0.0129438161;10;0.399999534;0;1.044444;0.999999963;0.999999711
26.685026;1.05110544;0.399999988;-0.02157329;0.380551486;-0.0205248769;1.04463479;1.05657765;0.396703285;-0.00354399043;1.05110621;0.239999703;-0.0129438723;10;0.399999511;0;1.044444;1.00000005;0.99999967
26.687026;1.05110547;0.399999938;-0.0215749551;0.380551491;-0.0205264396;1.04463374;1.05657765;0.396703312;-0.00354563131;1.05110628;0.239999691;-0.0129449065;10;0.399999506;0;1.044444;1.00000011;0.999999657
