time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
26.688026;1.05110448;0.399999911;-0.0215749554;0.380551858;-0.0205264465;1.04463372;1.05657765;0.396703326;-0.00354566265;1.05110531;0.239999684;-0.0129449238;10;0.399999506;0;1.044444;1.00000014;0.999999653
26.693026;1.05110457;0.399999763;-0.0215749829;0.380551902;-0.0205263738;1.04463255;1.05657767;0.396703393;-0.00354581016;1.05110545;0.239999646;-0.0129450132;10;0.399999523;0;1.044444;1.00000028;0.999999669
26.694026;1.05110458;0.399999732;-0.0215749922;0.380551915;-0.0205263592;1.04463251;1.05657667;0.396703783;-0.00354741785;1.05110547;0.23999964;-0.0129450296;10;0.399999529;0;1.044444;1.00000031;0.999999678
26.700026;1.05110468;0.399999537;-0.0215766994;0.380552028;-0.0205278683;1.04463225;1.0565767;0.396703908;-0.00354757408;1.05110555;0.239999628;-0.0129460916;10;0.399999579;0;1.044444;1.00000044;0.999999762
26.702026;1.05110471;0.399999468;-0.0215766978;0.380552077;-0.0205278501;1.04463115;1.05657671;0.396703964;-0.00354920343;1.05110556;0.239999633;-0.012946095;10;0.399999596;0;1.044444;1.00000046;0.999999801
26.703026;1.05110372;0.399999433;-0.0215783613;0.380552465;-0.0205294475;1.0446311;1.05657671;0.396703994;-0.00354922845;1.05110456;0.239999638;-0.0129470937;10;0.399999604;0;1.044444;1.00000046;0.999999821
26.705026;1.05110373;0.399999367;-0.0215783531;0.380552514;-0.0205294331;1.044631;1.05657672;0.396704054;-0.00354927527;1.05110456;0.239999655;-0.0129470859;10;0.39999962;0;1.044444;1.00000046;0.999999859
26.706026;1.05110374;0.399999336;-0.0215783487;0.380552536;-0.020529426;1.04463096;1.05657573;0.396704459;-0.0035492999;1.05110456;0.239999667;-0.0129470796;10;0.399999629;0;1.044444;1.00000045;0.999999878
26.708026;1.05110374;0.399999279;-0.0215783403;0.380552574;-0.0205294101;1.04462987;1.05657574;0.396704515;-0.00354933699;1.05110456;0.239999698;-0.0129470632;10;0.399999648;0;1.044444;1.00000043;0.999999912
26.710026;1.05110374;0.399999231;-0.0215799994;0.380552602;-0.0205309759;1.0446298;1.05657576;0.396704565;-0.00355094373;1.05110456;0.239999736;-0.0129480434;10;0.399999672;0;1.044444;1.0000004;0.99999994
26.717026;1.05110365;0.399999159;-0.0215799882;0.380552617;-0.0205308811;1.04462863;1.05657577;0.396704686;-0.00355099715;1.05110453;0.239999884;-0.0129479911;10;0.399999796;0;1.044444;1.00000025;0.999999992
26.718026;1.05110263;0.399999164;-0.0215816583;0.380552974;-0.0205324719;1.04462862;1.05657577;0.3967047;-0.00355257677;1.05110352;0.239999904;-0.012948989;10;0.39999982;0;1.044444;1.00000023;0.999999996
26.719026;1.05110261;0.399999171;-0.0215816641;0.380552968;-0.0205324573;1.04462861;1.05657477;0.396705089;-0.00355258147;1.05110352;0.239999924;-0.0129489885;10;0.399999845;0;1.044444;1.00000021;1
26.731026;1.0511025;0.399999414;-0.0215835377;0.380552882;-0.0205338595;1.04462766;1.05657488;0.396705186;-0.00355420722;1.05110347;0.240000078;-0.0129500706;10;0.400000107;0;1.044444;0.999999832;1.00000003
26.732026;1.05110251;0.399999437;-0.0215835537;0.38055287;-0.0205338454;1.04462668;1.0565739;0.396705555;-0.00355422386;1.05110346;0.240000082;-0.0129500798;10;0.400000115;0;1.044444;0.999999798;1.00000004
26.733026;1.05110151;0.399999458;-0.0215835674;0.380553221;-0.0205338521;1.0446267;1.05657392;0.396705546;-0.00355423831;1.05110244;0.240000084;-0.0129500887;10;0.40000012;0;1.044444;0.999999764;1.00000004
26.739026;1.05110157;0.399999548;-0.0215852727;0.380553135;-0.0205353995;1.04462587;1.05657403;0.396705452;-0.00355590707;1.05110233;0.240000069;-0.0129511354;10;0.400000089;0;1.044444;0.999999573;1.00000006
26.744026;1.05110164;0.39999958;-0.0215869195;0.380553064;-0.0205369986;1.044626;1.05657409;0.396705365;-0.00355752369;1.05110223;0.240000046;-0.0129521727;10;0.400000035;0;1.044444;0.999999456;1.00000009
26.745026;1.05110165;0.399999581;-0.0215869118;0.380553051;-0.0205370045;1.04462602;1.05657309;0.396705725;-0.00355752683;1.05110221;0.240000044;-0.0129521817;10;0.400000025;0;1.044444;0.999999441;1.0000001
26.747026;1.05110167;0.399999578;-0.0215868943;0.380553027;-0.0205370177;1.04462506;1.05657311;0.396705699;-0.00355751801;1.05110217;0.240000039;-0.0129522016;10;0.400000004;0;1.044444;0.999999415;1.00000012
26.748026;1.05110068;0.399999574;-0.0215868847;0.380553379;-0.0205370444;1.04462508;1.05657311;0.396705687;-0.00355750952;1.05110114;0.240000038;-0.0129522121;10;0.399999992;0;1.044444;0.999999405;1.00000013
26.757026;1.05110073;0.399999548;-0.0215884669;0.38055332;-0.0205387115;1.04462413;1.05657318;0.396705664;-0.0035589304;1.05110095;0.24000001;-0.0129532988;10;0.399999881;0;1.044444;0.999999373;1.00000016
26.758026;1.05110073;0.39999955;-0.0215884627;0.380553316;-0.0205387224;1.04462413;1.0565722;0.396706047;-0.00356049009;1.05110092;0.24;-0.012953305;10;0.399999873;0;1.044444;0.999999377;1.00000016
26.762026;1.05110069;0.399999572;-0.0215901279;0.380553302;-0.020540354;1.04462411;1.05657227;0.396706092;-0.00356040324;1.05110081;0.239999945;-0.0129543133;10;0.399999862;0;1.044444;0.999999412;1.00000018
26.763026;1.05109968;0.39999958;-0.0215901306;0.380553662;-0.0205403847;1.0446231;1.05657228;0.396706109;-0.00356038164;1.05109978;0.239999928;-0.0129543092;10;0.399999864;0;1.044444;0.999999427;1.00000019
26.770026;1.05109954;0.399999665;-0.0215918393;0.380553686;-0.0205419966;1.04462304;1.0565724;0.396704697;-0.0035618369;1.05109962;0.239999796;-0.0129551841;10;0.3999999;0;1.044444;0.999999589;1.00000034
26.771026;1.05109951;0.39999968;-0.0215918482;0.380553698;-0.0205419918;1.04462203;1.05657141;0.396705101;-0.00356182867;1.0510996;0.23999978;-0.0129551526;10;0.399999903;0;1.044444;0.999999615;1.00000036
26.778026;1.05109933;0.39999981;-0.0215935821;0.380553816;-0.0205435153;1.04462202;1.05657149;0.39670527;-0.00356331569;1.0510995;0.239999746;-0.0129559123;10;0.399999849;0;1.044444;0.999999778;1.00000046
26.779026;1.05109831;0.399999831;-0.0215935912;0.380554197;-0.0205435229;1.04462102;1.0565715;0.396705288;-0.00356329811;1.05109849;0.239999753;-0.0129558819;10;0.399999832;0;1.044444;0.9999998;1.00000046
26.784026;1.05109824;0.399999945;-0.0215953;0.380554288;-0.020545034;1.04462108;1.05657153;0.396705359;-0.00356477188;1.05109845;0.239999819;-0.0129567587;10;0.399999732;0;1.044444;0.999999918;1.00000045
26.785026;1.05109824;0.399999971;-0.0215953085;0.380554303;-0.0205450167;1.04462109;1.05657054;0.396705747;-0.00356475409;1.05109845;0.239999837;-0.0129567398;10;0.399999708;0;1.044444;0.999999942;1.00000044
26.786026;1.05109823;0.399999999;-0.0215953173;0.380554316;-0.0205449991;1.0446211;1.05657055;0.39670576;-0.00356473361;1.05109844;0.239999857;-0.0129567228;10;0.399999683;0;1.044444;0.999999965;1.00000043
26.787026;1.05109823;0.400000028;-0.0215953266;0.380554327;-0.0205449812;1.04462012;1.05657056;0.396705772;-0.0035647141;1.05109844;0.239999878;-0.0129567079;10;0.399999657;0;1.044444;0.999999987;1.00000041
26.794026;1.0510983;0.400000217;-0.0215970748;0.380554318;-0.0205464507;1.04462023;1.05657064;0.396705822;-0.00356620119;1.05109846;0.240000038;-0.0129576617;10;0.399999476;0;1.044444;1.00000011;1.00000026
26.795026;1.05109732;0.400000235;-0.0215970881;0.38055467;-0.0205464571;1.04462025;1.05657065;0.39670582;-0.00356619715;1.05109746;0.240000062;-0.0129576625;10;0.399999457;0;1.044444;1.00000012;1.00000024
26.796026;1.05109734;0.400000249;-0.021597101;0.380554659;-0.0205464453;1.04461926;1.05657066;0.396705815;-0.00356619582;1.05109747;0.240000085;-0.0129576647;10;0.399999441;0;1.044444;1.00000014;1.00000022
26.797026;1.05109737;0.400000259;-0.0215971134;0.380554649;-0.020546435;1.04461927;1.05657067;0.396705808;-0.00356619726;1.05109747;0.240000107;-0.0129576679;10;0.399999428;0;1.044444;1.00000015;1.00000019
26.798026;1.05109739;0.400000265;-0.0215971251;0.380554639;-0.0205464263;1.04461928;1.05656968;0.396706176;-0.00356620477;1.05109747;0.240000128;-0.0129576718;10;0.399999418;0;1.044444;1.00000015;1.00000017
26.800026;1.05109744;0.400000266;-0.0215971462;0.380554618;-0.0205464144;1.04461931;1.0565697;0.396706156;-0.0035662208;1.05109749;0.240000168;-0.0129576806;10;0.399999407;0;1.044444;1.00000017;1.00000013
26.809026;1.05109765;0.400000142;-0.0216005138;0.380554493;-0.0205496455;1.04461843;1.05656972;0.396706017;-0.00356952252;1.05109761;0.240000272;-0.0129597396;10;0.399999476;0;1.044444;1.00000019;1.00000003
26.810026;1.05109767;0.400000124;-0.0216005115;0.380554475;-0.0205496651;1.04461845;1.05656972;0.396705999;-0.0035695392;1.05109764;0.240000271;-0.0129597515;10;0.399999495;0;1.044444;1.00000019;1.00000003
26.811026;1.05109669;0.400000105;-0.0216005085;0.38055482;-0.0205497068;1.04461846;1.05656972;0.39670598;-0.0035695552;1.05109666;0.240000266;-0.012959765;10;0.399999514;0;1.044444;1.00000019;1.00000002
26.812026;1.0510967;0.400000087;-0.0216005048;0.380554801;-0.0205497313;1.04461748;1.05656871;0.396706336;-0.00356957397;1.05109669;0.240000258;-0.0129597801;10;0.399999535;0;1.044444;1.00000018;1.00000001
26.820026;1.05109681;0.399999971;-0.021602103;0.38055464;-0.0205515627;1.04461754;1.05656864;0.396706198;-0.00357127134;1.05109686;0.240000073;-0.0129609561;10;0.399999684;0;1.044444;1.00000013;0.999999884
26.821026;1.05109683;0.399999959;-0.0216020908;0.380554619;-0.0205515954;1.04461654;1.05656863;0.396706181;-0.00357128667;1.05109687;0.240000036;-0.0129609838;10;0.3999997;0;1.044444;1.00000013;0.999999863
26.825026;1.05109694;0.399999913;-0.0216020454;0.380554544;-0.0205517222;1.04461652;1.05656857;0.396706114;-0.00357134322;1.05109689;0.239999865;-0.0129610954;10;0.399999764;0;1.044444;1.00000012;0.999999779
26.826026;1.05109696;0.399999902;-0.0216020356;0.380554529;-0.0205517528;1.04461651;1.05656756;0.396706474;-0.00357135884;1.05109689;0.239999819;-0.0129611222;10;0.39999978;0;1.044444;1.00000012;0.999999759
26.828026;1.05109603;0.399999882;-0.0216036843;0.380554867;-0.0205534194;1.04461649;1.05656754;0.396706447;-0.00357295709;1.0510959;0.239999724;-0.0129621737;10;0.399999811;0;1.044444;1.00000012;0.999999724
26.829026;1.05109606;0.399999874;-0.0216036754;0.380554858;-0.020553451;1.04461547;1.05656753;0.396706435;-0.00357296565;1.0510959;0.239999677;-0.0129621984;10;0.399999825;0;1.044444;1.00000012;0.999999709
26.835026;1.05109621;0.399999847;-0.0216052693;0.38055485;-0.0205552354;1.04461537;1.05656745;0.396706392;-0.00357300508;1.05109592;0.23999942;-0.0129633149;10;0.399999892;0;1.044444;1.00000016;0.99999966
26.840026;1.05109632;0.399999835;-0.0216051632;0.380554893;-0.0205553872;1.04461428;1.05656737;0.396706393;-0.00357460649;1.05109595;0.239999266;-0.0129633552;10;0.399999912;0;1.044444;1.0000002;0.99999967
26.841026;1.05109634;0.399999829;-0.0216051367;0.380554903;-0.0205554138;1.04461426;1.05656635;0.39670677;-0.0035746136;1.05109596;0.239999242;-0.0129633583;10;0.399999912;0;1.044444;1.00000021;0.999999677
26.844026;1.05109639;0.399999796;-0.0216067168;0.380554929;-0.0205570725;1.04461422;1.05656631;0.396706772;-0.00357461963;1.05109597;0.239999186;-0.0129643639;10;0.399999905;0;1.044444;1.00000023;0.999999711
26.845026;1.0510954;0.399999781;-0.0216066858;0.380555299;-0.0205571145;1.04461421;1.0565663;0.396706771;-0.0035761966;1.05109497;0.239999172;-0.0129643655;10;0.399999901;0;1.044444;1.00000024;0.999999726
26.846026;1.05109542;0.399999764;-0.0216066535;0.380555307;-0.0205571361;1.0446142;1.0565663;0.396706767;-0.00357619471;1.05109497;0.239999159;-0.0129643672;10;0.399999897;0;1.044444;1.00000024;0.999999744
26.847026;1.05109543;0.399999746;-0.0216066202;0.380555315;-0.0205571572;1.04461319;1.05656629;0.396706762;-0.00357619137;1.05109497;0.239999148;-0.0129643692;10;0.399999892;0;1.044444;1.00000025;0.999999762
26.854026;1.05109549;0.399999617;-0.0216080646;0.380555416;-0.0205588906;1.04461314;1.05656625;0.396706691;-0.00357771437;1.05109498;0.239999109;-0.0129654023;10;0.399999849;0;1.044444;1.00000026;0.999999894
26.855026;1.0510955;0.399999602;-0.0216080431;0.380555438;-0.0205589119;1.04461213;1.05656524;0.396707054;-0.00357770679;1.05109498;0.23999911;-0.0129654097;10;0.399999843;0;1.044444;1.00000025;0.999999908
26.863026;1.05109458;0.399999523;-0.0216096988;0.380556015;-0.0205606715;1.04461196;1.0565652;0.396706927;-0.00357921369;1.05109398;0.239999166;-0.012966468;10;0.399999831;0;1.044444;1.00000017;0.999999941
26.864026;1.05109459;0.399999518;-0.0216097118;0.380556042;-0.0205606838;1.04461092;1.0565652;0.39670691;-0.00357921025;1.05109398;0.239999183;-0.0129664712;10;0.399999832;0;1.044444;1.00000016;0.999999936
26.869026;1.05109466;0.399999505;-0.0216098089;0.380556144;-0.0205606953;1.04461075;1.0565652;0.396706844;-0.0035792201;1.051094;0.239999313;-0.0129664711;10;0.399999839;0;1.044444;1.0000001;0.9999999
26.870026;1.05109468;0.399999506;-0.0216098339;0.380556156;-0.0205606862;1.04461071;1.0565642;0.396707212;-0.0035792323;1.05109401;0.239999344;-0.0129664692;10;0.39999984;0;1.044444;1.00000009;0.999999895
26.878026;1.05109482;0.399999571;-0.0216117188;0.380556159;-0.0205620734;1.04460944;1.05656422;0.396707228;-0.00358096217;1.05109408;0.239999575;-0.0129674535;10;0.399999816;0;1.044444;1.00000005;0.99999991
26.879026;1.05109383;0.399999585;-0.0216117458;0.380556517;-0.0205620572;1.04460941;1.05656421;0.396707236;-0.00358098786;1.05109308;0.239999595;-0.0129674506;10;0.399999809;0;1.044444;1.00000005;0.99999992
26.881026;1.05109386;0.399999614;-0.0216134658;0.380556509;-0.0205635669;1.04460936;1.05656421;0.396707253;-0.00358261848;1.05109309;0.239999629;-0.0129684428;10;0.399999793;0;1.044444;1.00000006;0.999999947
26.882026;1.05109387;0.399999629;-0.0216134919;0.380556507;-0.0205635269;1.04460834;1.05656421;0.396707262;-0.00358264534;1.05109309;0.239999644;-0.012968438;10;0.399999785;0;1.044444;1.00000006;0.999999961
26.884026;1.0510939;0.399999659;-0.0216135425;0.380556501;-0.0205634446;1.0446083;1.0565642;0.396707284;-0.00358269824;1.0510931;0.239999669;-0.0129684269;10;0.399999768;0;1.044444;1.00000007;0.999999993
26.885026;1.0510939;0.399999674;-0.0216135669;0.380556498;-0.0205634032;1.04460828;1.05656319;0.396707673;-0.00358272692;1.0510931;0.23999968;-0.0129684207;10;0.39999976;0;1.044444;1.00000007;1.00000001
26.890026;1.05109391;0.399999749;-0.0216153483;0.38055647;-0.0205647922;1.04460824;1.05656317;0.396707747;-0.00358283141;1.05109312;0.239999733;-0.0129693804;10;0.399999737;0;1.044444;1.00000009;1.0000001
26.891026;1.0510939;0.399999762;-0.0216153691;0.380556462;-0.0205647564;1.04460723;1.05656317;0.396707763;-0.00358442594;1.05109313;0.239999744;-0.0129693701;10;0.399999735;0;1.044444;1.00000009;1.00000012
26.896026;1.05109383;0.399999811;-0.0216154511;0.380556413;-0.0205645983;1.04460723;1.05656318;0.396707832;-0.00358449724;1.05109319;0.239999805;-0.0129693118;10;0.399999731;0;1.044444;1.00000005;1.00000021
26.897026;1.0510928;0.399999818;-0.0216154623;0.380556765;-0.0205645903;1.04460724;1.05656318;0.396707842;-0.0035845084;1.0510922;0.239999817;-0.0129692991;10;0.399999731;0;1.044444;1.00000005;1.00000023
26.899026;1.05109276;0.39999983;-0.0216154767;0.380556748;-0.0205645394;1.04460725;1.05656318;0.396707856;-0.00358452591;1.05109223;0.239999837;-0.0129692726;10;0.399999732;0;1.044444;1.00000004;1.00000026
26.900026;1.05109273;0.399999837;-0.0216171458;0.380556739;-0.0205661019;1.04460726;1.05656219;0.396708235;-0.00358611253;1.05109225;0.239999846;-0.0129702591;10;0.399999731;0;1.044444;1.00000003;1.00000027
26.901026;1.05109271;0.399999843;-0.0216171446;0.380556732;-0.0205660801;1.04460627;1.05656219;0.396708238;-0.0035861159;1.05109227;0.239999854;-0.0129702453;10;0.399999731;0;1.044444;1.00000003;1.00000028
26.909026;1.05109252;0.399999887;-0.021618691;0.380556664;-0.0205675365;1.0446065;1.05656221;0.396708198;-0.00358604078;1.05109241;0.239999859;-0.0129711169;10;0.399999752;0;1.044444;1.00000007;1.00000035
26.910026;1.0510925;0.399999891;-0.0216186639;0.380556654;-0.0205675258;1.04460554;1.05656221;0.396708189;-0.00358759776;1.05109243;0.23999985;-0.0129710987;10;0.39999976;0;1.044444;1.00000008;1.00000035
26.914026;1.05109243;0.399999902;-0.021618531;0.380556611;-0.0205674945;1.04460574;1.0565622;0.39670816;-0.00358750134;1.05109248;0.239999802;-0.0129710338;10;0.399999804;0;1.044444;1.00000013;1.00000037
26.915026;1.05109142;0.399999904;-0.0216184937;0.380556961;-0.0205675092;1.04460578;1.0565612;0.396708531;-0.00358747863;1.05109149;0.239999787;-0.0129710208;10;0.399999818;0;1.044444;1.00000014;1.00000037
26.918026;1.05109138;0.399999907;-0.02161838;0.380556929;-0.0205675021;1.04460591;1.0565612;0.39670852;-0.00358739988;1.05109152;0.239999741;-0.0129709906;10;0.399999863;0;1.044444;1.00000019;1.00000038
26.919026;1.05109137;0.399999907;-0.0216200096;0.380556918;-0.0205690882;1.04460494;1.0565612;0.39670852;-0.00358737419;1.05109153;0.239999725;-0.0129719833;10;0.39999988;0;1.044444;1.0000002;1.00000038
26.928026;1.05109128;0.399999876;-0.0216197359;0.380556815;-0.0205691601;1.04460516;1.05656127;0.396708573;-0.00358875959;1.05109157;0.239999568;-0.0129719525;10;0.40000001;0;1.044444;1.00000035;1.00000045
26.929026;1.05109127;0.39999987;-0.0216213786;0.380556803;-0.0205707607;1.04460417;1.05656128;0.396708581;-0.00359031912;1.05109157;0.239999549;-0.0129729548;10;0.400000018;0;1.044444;1.00000036;1.00000045
26.930026;1.05109125;0.399999864;-0.0216213555;0.380556792;-0.020570776;1.04460419;1.05656128;0.396708588;-0.00359030119;1.05109156;0.239999529;-0.0129729587;10;0.400000025;0;1.044444;1.00000038;1.00000046
26.931026;1.05109123;0.399999859;-0.0216213331;0.380556782;-0.0205707914;1.0446042;1.05656028;0.396708968;-0.00359028637;1.05109155;0.23999951;-0.0129729644;10;0.400000029;0;1.044444;1.00000039;1.00000047
26.932026;1.05109122;0.399999853;-0.0216213113;0.380556774;-0.0205708066;1.04460421;1.05656029;0.396708972;-0.00359026769;1.05109154;0.239999492;-0.0129729718;10;0.400000032;0;1.044444;1.0000004;1.00000048
26.933026;1.0510902;0.399999849;-0.0216212898;0.380557129;-0.020570841;1.04460422;1.05656028;0.396708975;-0.00359024849;1.05109053;0.239999475;-0.0129729807;10;0.400000033;0;1.044444;1.00000041;1.00000048
26.937026;1.05109013;0.399999829;-0.0216212072;0.380557108;-0.0205708997;1.04460425;1.05656024;0.396708969;-0.00359016744;1.05109049;0.239999432;-0.0129730271;10;0.400000023;0;1.044444;1.00000041;1.00000051
26.938026;1.05109011;0.399999824;-0.021621187;0.380557104;-0.020570915;1.04460325;1.05656023;0.396708965;-0.00359014642;1.05109048;0.239999426;-0.0129730404;10;0.400000019;0;1.044444;1.00000041;1.00000051
26.946026;1.05108996;0.399999776;-0.0216226888;0.380557084;-0.0205726014;1.04460326;1.05656006;0.39670895;-0.00359157564;1.05109036;0.23999944;-0.0129741481;10;0.4;0;1.044444;1.00000025;1.00000055
26.947026;1.05108994;0.399999769;-0.0216226687;0.380557082;-0.0205726079;1.04460326;1.05655904;0.39670933;-0.00359156584;1.05109034;0.23999945;-0.0129741589;10;0.399999998;0;1.044444;1.00000022;1.00000055
26.948026;1.05108992;0.399999763;-0.0216226494;0.38055708;-0.0205726128;1.04460226;1.05655903;0.396709335;-0.00359155428;1.05109032;0.239999464;-0.0129741687;10;0.399999996;0;1.044444;1.00000019;1.00000056
26.951026;1.05108986;0.399999739;-0.0216242671;0.380557073;-0.0205742022;1.04460224;1.05655898;0.396709352;-0.00359310892;1.05109027;0.239999522;-0.0129751905;10;0.399999987;0;1.044444;1.00000009;1.00000055
26.952026;1.05108884;0.399999731;-0.0216242548;0.380557433;-0.0205742192;1.04460224;1.05655897;0.396709358;-0.00359310591;1.05108926;0.239999547;-0.012975195;10;0.399999982;0;1.044444;1.00000006;1.00000054
26.957026;1.05108877;0.399999693;-0.0216242264;0.380557431;-0.0205741733;1.04460219;1.0565589;0.396709387;-0.00359312323;1.05108923;0.239999702;-0.0129752016;10;0.399999931;0;1.044444;0.999999926;1.00000046
26.958026;1.05108876;0.399999686;-0.0216242266;0.380557434;-0.0205741589;1.04460118;1.05655888;0.396709392;-0.00359313167;1.05108923;0.239999735;-0.0129752004;10;0.399999918;0;1.044444;0.999999905;1.00000044
26.962026;1.05108874;0.399999658;-0.021625907;0.380557448;-0.0205756838;1.04460115;1.05655882;0.3967094;-0.00359474579;1.05108924;0.239999863;-0.0129761944;10;0.399999875;0;1.044444;0.999999852;1.00000034
26.963026;1.05108874;0.399999651;-0.0216259118;0.380557454;-0.0205756696;1.04460115;1.05655781;0.396709776;-0.00359475736;1.05108925;0.239999894;-0.0129761935;10;0.399999867;0;1.044444;0.999999846;1.00000031
26.967026;1.05108875;0.399999618;-0.0216259287;0.380557491;-0.0205756225;1.04460116;1.05655775;0.396709776;-0.00359477616;1.05108925;0.240000008;-0.0129761931;10;0.399999854;0;1.044444;0.999999852;1.00000018
26.968026;1.05108876;0.39999961;-0.0216259325;0.380557504;-0.0205756136;1.04460017;1.05655774;0.396709777;-0.00359477679;1.05108924;0.240000033;-0.012976194;10;0.399999853;0;1.044444;0.99999986;1.00000015
26.970026;1.05108877;0.399999595;-0.0216276083;0.380557534;-0.0205771849;1.04460018;1.05655772;0.396709777;-0.00359635186;1.05108923;0.240000077;-0.0129771982;10;0.399999854;0;1.044444;0.99999988;1.00000009
26.971026;1.05108777;0.399999589;-0.0216276145;0.380557914;-0.0205771987;1.04460019;1.05655771;0.396709777;-0.00359634958;1.05108822;0.240000095;-0.0129772017;10;0.399999856;0;1.044444;0.999999892;1.00000006
26.977026;1.0510878;0.399999552;-0.0216276814;0.380558037;-0.0205771778;1.04460023;1.05655767;0.396709758;-0.0035963433;1.05108814;0.240000176;-0.0129772319;10;0.39999989;0;1.044444;0.999999967;0.999999866
26.978026;1.05108781;0.399999547;-0.0216276979;0.380558057;-0.0205771763;1.04459924;1.05655767;0.396709751;-0.00359634515;1.05108813;0.240000186;-0.0129772358;10;0.3999999;0;1.044444;0.999999978;0.999999836
26.979026;1.05108782;0.399999543;-0.0216293827;0.380558076;-0.0205787608;1.04459924;1.05655766;0.396709745;-0.00359634751;1.05108811;0.240000195;-0.0129782393;10;0.399999912;0;1.044444;0.99999999;0.999999806
26.980026;1.05108783;0.39999954;-0.0216294022;0.380558093;-0.0205787599;1.04459925;1.05655665;0.396710113;-0.00359793101;1.05108809;0.240000204;-0.0129782425;10;0.399999923;0;1.044444;1;0.999999776
26.987026;1.05108794;0.399999548;-0.0216295602;0.38055819;-0.0205787418;1.04459928;1.05655657;0.396710059;-0.00359795729;1.0510879;0.240000248;-0.0129782749;10;0.400000022;0;1.044444;1.00000007;0.999999595
26.988026;1.05108796;0.399999554;-0.0216295823;0.380558201;-0.020578732;1.04459829;1.05655656;0.396710051;-0.00359796287;1.05108787;0.240000253;-0.0129782816;10;0.400000039;0;1.044444;1.00000008;0.999999577
26.989026;1.05108798;0.399999561;-0.0216296036;0.380558212;-0.02057872;1.04459829;1.05655655;0.396710042;-0.00359796861;1.05108785;0.240000258;-0.0129782887;10;0.400000057;0;1.044444;1.00000008;0.99999956
26.990026;1.051088;0.39999957;-0.0216312907;0.380558222;-0.0205802916;1.04459829;1.05655654;0.396710033;-0.00359797428;1.05108782;0.240000262;-0.0129792961;10;0.400000076;0;1.044444;1.00000008;0.999999546
26.991026;1.05108702;0.399999581;-0.0216313104;0.380558594;-0.0205802957;1.0445983;1.05655653;0.396710024;-0.00359955704;1.05108679;0.240000265;-0.0129793037;10;0.400000096;0;1.044444;1.00000009;0.999999534
26.996026;1.05108713;0.399999655;-0.0216314069;0.380558644;-0.0205802045;1.04459832;1.05655649;0.396709979;-0.00359957246;1.05108665;0.240000264;-0.0129793419;10;0.400000202;0;1.044444;1.0000001;0.999999515
26.997026;1.05108714;0.399999671;-0.0216314272;0.380558653;-0.0205801851;1.04459832;1.05655549;0.396710346;-0.00359957714;1.05108662;0.240000261;-0.0129793479;10;0.400000225;0;1.044444;1.00000011;0.99999952
26.998026;1.05108716;0.399999688;-0.0216314478;0.380558661;-0.0205801655;1.04459733;1.05655549;0.396710337;-0.00359957805;1.0510866;0.240000258;-0.0129793526;10;0.400000247;0;1.044444;1.00000012;0.999999528
27.007026;1.05108723;0.39999984;-0.0216332851;0.380558694;-0.0205816339;1.04459729;1.05655554;0.396710256;-0.00360118845;1.05108642;0.240000273;-0.0129803198;10;0.400000458;0;1.044444;1.00000025;0.999999679
27.008026;1.05108723;0.399999859;-0.0216332958;0.380558692;-0.0205816313;1.04459628;1.05655555;0.396710245;-0.00360119855;1.05108641;0.240000281;-0.0129803098;10;0.400000482;0;1.044444;1.00000027;0.999999698
27.010026;1.05108721;0.399999896;-0.0216333086;0.380558683;-0.0205816301;1.04459626;1.05655559;0.396710219;-0.00360122277;1.0510864;0.240000302;-0.0129802877;10;0.40000053;0;1.044444;1.00000031;0.99999973
27.011026;1.05108619;0.399999915;-0.0216349777;0.380559037;-0.0205832357;1.04459625;1.05655561;0.396710205;-0.00360123625;1.0510854;0.240000315;-0.0129812756;10;0.400000554;0;1.044444;1.00000032;0.999999742
27.013026;1.05108615;0.399999949;-0.021634976;0.380559015;-0.0205832356;1.04459622;1.05655565;0.396710176;-0.0036028423;1.05108541;0.240000343;-0.0129812492;10;0.400000602;0;1.044444;1.00000034;0.999999758
27.014026;1.05108613;0.399999965;-0.0216349729;0.380559002;-0.0205832343;1.04459621;1.05655467;0.396710536;-0.00360286062;1.05108542;0.240000357;-0.0129812351;10;0.400000625;0;1.044444;1.00000035;0.999999761
27.029026;1.05108574;0.4000001;-0.0216365098;0.380558878;-0.0205847741;1.04459492;1.05655486;0.396710269;-0.00360474623;1.05108565;0.240000523;-0.0129820301;10;0.400000716;0;1.044444;1.00000029;0.99999961
27.030026;1.05108572;0.400000108;-0.0216364963;0.380558876;-0.0205847804;1.0445939;1.05655485;0.396710252;-0.00360476903;1.05108565;0.240000528;-0.0129820172;10;0.400000696;0;1.044444;1.00000029;0.9999996
27.031026;1.05108569;0.400000115;-0.0216364828;0.380558874;-0.0205847876;1.04459387;1.05655484;0.396710237;-0.00360479124;1.05108566;0.240000531;-0.0129820054;10;0.400000674;0;1.044444;1.00000029;0.999999591
27.032026;1.05108467;0.400000122;-0.0216364694;0.380559235;-0.0205848152;1.04459385;1.05655382;0.396710601;-0.0036048163;1.05108466;0.240000532;-0.012981995;10;0.400000649;0;1.044444;1.0000003;0.999999582
27.049026;1.05108452;0.400000056;-0.0216398247;0.380559128;-0.0205882435;1.04459272;1.05655365;0.396710634;-0.00360820535;1.05108444;0.240000418;-0.0129837394;10;0.400000207;0;1.044444;1.00000035;0.99999965
27.050026;1.05108452;0.400000047;-0.0216398424;0.380559118;-0.020588256;1.04459273;1.05655266;0.396711019;-0.00360821295;1.05108444;0.240000401;-0.0129837128;10;0.400000182;0;1.044444;1.00000035;0.999999675
27.052026;1.05108455;0.40000003;-0.0216398807;0.380559098;-0.0205882751;1.04459176;1.05655268;0.396711042;-0.00360821842;1.05108443;0.240000368;-0.0129836608;10;0.400000133;0;1.044444;1.00000034;0.999999735
27.053026;1.05108356;0.40000002;-0.0216399009;0.380559451;-0.0205883007;1.04459178;1.0565527;0.396711054;-0.00360822006;1.05108343;0.240000352;-0.0129836361;10;0.400000109;0;1.044444;1.00000034;0.999999768
27.061026;1.05108367;0.399999905;-0.021641727;0.380559354;-0.0205898568;1.04459197;1.05655283;0.396711139;-0.00360978987;1.0510835;0.240000266;-0.0129844834;10;0.399999971;0;1.044444;1.00000031;1.00000009
27.062026;1.05108369;0.399999886;-0.0216417454;0.380559337;-0.0205898482;1.04459099;1.05655284;0.396711146;-0.00360978638;1.05108351;0.24000026;-0.0129844716;10;0.399999964;0;1.044444;1.0000003;1.00000013
27.067026;1.05108374;0.399999782;-0.0216434976;0.380559252;-0.0205913946;1.04459113;1.05655294;0.396711171;-0.00360976128;1.05108354;0.240000234;-0.0129854452;10;0.399999943;0;1.044444;1.00000026;1.00000031
27.068026;1.05108376;0.39999976;-0.0216435151;0.380559237;-0.0205913871;1.04459116;1.05655196;0.396711549;-0.00361133551;1.05108354;0.24000023;-0.0129854461;10;0.399999939;0;1.044444;1.00000024;1.00000034
27.073026;1.05108381;0.39999965;-0.0216436093;0.380559184;-0.0205913432;1.04459127;1.05655205;0.396711545;-0.00361128959;1.05108353;0.240000217;-0.012985471;10;0.399999919;0;1.044444;1.00000017;1.00000047
27.074026;1.05108382;0.399999629;-0.0216436288;0.380559179;-0.0205913311;1.04459029;1.05655206;0.396711542;-0.003611277;1.05108353;0.240000218;-0.0129854789;10;0.399999913;0;1.044444;1.00000015;1.00000049
27.075026;1.05108283;0.399999607;-0.0216436482;0.38055954;-0.0205913371;1.04459031;1.05655208;0.396711539;-0.00361126364;1.05108253;0.24000022;-0.0129854877;10;0.399999908;0;1.044444;1.00000013;1.00000051
27.077026;1.05108286;0.399999562;-0.0216436871;0.380559548;-0.0205913051;1.04459034;1.0565521;0.39671153;-0.00361123663;1.05108252;0.240000227;-0.0129855083;10;0.399999896;0;1.044444;1.00000009;1.00000054
27.078026;1.05108287;0.39999954;-0.0216453732;0.380559557;-0.0205928727;1.04459035;1.05655211;0.396711525;-0.00361122403;1.05108252;0.240000232;-0.0129865204;10;0.399999891;0;1.044444;1.00000007;1.00000056
27.084026;1.05108293;0.399999392;-0.0216454841;0.380559691;-0.0205927587;1.04459045;1.05655216;0.396711461;-0.00361274812;1.05108253;0.240000276;-0.0129866222;10;0.399999865;0;1.044444;0.999999972;1.00000066
27.085026;1.05108294;0.399999366;-0.0216455012;0.380559726;-0.0205927432;1.04458946;1.05655216;0.396711444;-0.00361274202;1.05108254;0.240000288;-0.012986645;10;0.399999862;0;1.044444;0.99999996;1.00000068
27.086026;1.05108294;0.399999341;-0.0216455176;0.380559764;-0.0205927293;1.04458948;1.05655217;0.396711425;-0.0036127363;1.05108254;0.240000302;-0.0129866694;10;0.399999858;0;1.044444;0.99999995;1.0000007
27.087026;1.05108295;0.399999317;-0.0216455329;0.380559804;-0.0205927169;1.04458949;1.05655118;0.39671178;-0.00361273451;1.05108255;0.240000319;-0.0129866949;10;0.399999854;0;1.044444;0.999999942;1.00000072
27.089026;1.05108297;0.399999273;-0.0216455592;0.380559887;-0.0205926959;1.04458952;1.0565512;0.396711739;-0.0036127264;1.05108257;0.240000361;-0.0129867468;10;0.399999845;0;1.044444;0.999999929;1.00000075
27.090026;1.05108298;0.399999254;-0.0216472367;0.380559929;-0.0205942725;1.04458953;1.05655121;0.396711718;-0.00361272389;1.05108258;0.240000386;-0.0129877723;10;0.399999841;0;1.044444;0.999999923;1.00000076
27.096026;1.05108302;0.399999181;-0.0216472733;0.380560153;-0.0205942367;1.04458955;1.0565513;0.396711614;-0.00361431017;1.05108262;0.240000571;-0.0129879;10;0.399999819;0;1.044444;0.999999912;1.00000081
27.097026;1.05108202;0.399999173;-0.021647277;0.380560545;-0.0205942548;1.04458855;1.05655132;0.396711604;-0.00361431474;1.05108163;0.240000601;-0.0129879158;10;0.399999817;0;1.044444;0.999999914;1.00000082
27.101026;1.051082;0.399999144;-0.0216472838;0.380560636;-0.0205942625;1.04458854;1.0565514;0.396711582;-0.00361433521;1.05108164;0.240000701;-0.0129879682;10;0.399999807;0;1.044444;0.999999928;1.00000082
27.102026;1.051082;0.399999138;-0.0216489501;0.380560651;-0.0205958532;1.04458854;1.05655143;0.396711581;-0.00361434079;1.05108164;0.240000719;-0.012988981;10;0.399999805;0;1.044444;0.999999931;1.00000081
27.105026;1.05108197;0.399999125;-0.0216489507;0.380560679;-0.0205958719;1.04458855;1.05655152;0.396711575;-0.00361593453;1.05108163;0.240000757;-0.0129890257;10;0.399999801;0;1.044444;0.999999939;1.00000078
27.106026;1.05108196;0.399999124;-0.0216489525;0.380560682;-0.0205958792;1.04458856;1.05655055;0.396711946;-0.00361594186;1.05108162;0.240000763;-0.0129890431;10;0.399999801;0;1.044444;0.99999994;1.00000077
27.107026;1.05108195;0.399999126;-0.0216489554;0.380560682;-0.0205958873;1.04458857;1.05655059;0.396711941;-0.00361594431;1.05108161;0.240000765;-0.0129890618;10;0.399999802;0;1.044444;0.99999994;1.00000075
27.108026;1.05108194;0.399999131;-0.0216489595;0.380560679;-0.020595896;1.04458757;1.05655062;0.396711933;-0.00361594518;1.0510816;0.240000763;-0.0129890817;10;0.399999804;0;1.044444;0.99999994;1.00000073
27.113026;1.05108188;0.399999198;-0.0216489907;0.380560642;-0.0205959382;1.04458762;1.05655078;0.396711875;-0.00361592963;1.05108157;0.240000692;-0.0129891936;10;0.399999817;0;1.044444;0.999999921;1.0000006
27.114026;1.05108187;0.399999219;-0.0216506639;0.380560631;-0.0205975306;1.04458763;1.05655081;0.396711862;-0.0036159242;1.05108156;0.240000666;-0.0129902165;10;0.399999819;0;1.044444;0.999999916;1.00000057
27.119026;1.0510818;0.399999354;-0.0216506853;0.380560572;-0.0205975668;1.04458766;1.0565509;0.396711804;-0.00361747972;1.05108159;0.24000052;-0.0129903193;10;0.399999817;0;1.044444;0.999999895;1.00000043
27.120026;1.05108079;0.399999384;-0.021650685;0.380560922;-0.0205975963;1.04458667;1.05655091;0.396711794;-0.00361747749;1.0510806;0.240000491;-0.0129903371;10;0.399999812;0;1.044444;0.99999989;1.00000041
27.125026;1.05108075;0.399999521;-0.0216506415;0.380560877;-0.0205976705;1.04458671;1.05655089;0.396711761;-0.00361747549;1.05108068;0.240000364;-0.0129904088;10;0.399999775;0;1.044444;0.99999987;1.00000032
27.126026;1.05108074;0.399999545;-0.0216506238;0.380560869;-0.0205976905;1.04458672;1.05654988;0.396712133;-0.00361748048;1.0510807;0.240000343;-0.012990419;10;0.399999767;0;1.044444;0.999999867;1.00000031
27.131026;1.05108078;0.399999667;-0.0216521648;0.380560826;-0.020599389;1.04458676;1.05654978;0.396712147;-0.00361907769;1.05108078;0.240000258;-0.0129914438;10;0.399999737;0;1.044444;0.999999878;1.00000029
27.132026;1.05108079;0.399999693;-0.0216521338;0.380560814;-0.0205994128;1.04458577;1.05654976;0.396712156;-0.00361908226;1.05108079;0.240000246;-0.0129914433;10;0.399999732;0;1.044444;0.999999887;1.0000003
27.138026;1.0510809;0.399999851;-0.021651924;0.380560718;-0.0205995554;1.0445858;1.05654957;0.396712252;-0.00361908394;1.05108081;0.240000237;-0.0129914055;10;0.399999694;0;1.044444;0.999999994;1.00000034
27.139026;1.05108093;0.399999874;-0.0216535541;0.3805607;-0.0206011633;1.0445858;1.05654953;0.396712273;-0.00361907934;1.0510808;0.240000245;-0.0129923941;10;0.399999685;0;1.044444;1.00000002;1.00000035
27.145026;1.05108005;0.399999987;-0.0216533453;0.380560965;-0.0206012905;1.04458485;1.0565493;0.396712412;-0.00362059213;1.05107975;0.240000316;-0.0129923048;10;0.399999618;0;1.044444;1.00000019;1.00000043
27.146026;1.05108007;0.400000002;-0.0216533135;0.380560954;-0.0206013041;1.04458487;1.05654826;0.396712812;-0.00362057881;1.05107974;0.240000327;-0.0129922886;10;0.399999609;0;1.044444;1.00000022;1.00000045
27.156026;1.05108021;0.400000098;-0.0216547397;0.380560967;-0.0206029502;1.0445849;1.05654792;0.396713042;-0.00362198195;1.05107963;0.240000326;-0.0129931674;10;0.399999633;0;1.044444;1.00000041;1.00000059
27.157026;1.05108021;0.400000101;-0.0216547227;0.380560981;-0.0206029479;1.04458389;1.05654789;0.396713064;-0.00362197036;1.05107962;0.240000316;-0.0129931629;10;0.399999648;0;1.044444;1.00000041;1.00000059
27.166026;1.0510802;0.400000071;-0.0216562698;0.380561123;-0.0206044739;1.0445836;1.05654771;0.396713255;-0.00362192964;1.0510795;0.240000233;-0.0129941344;10;0.39999983;0;1.044444;1.0000004;1.00000054
27.167026;1.05108019;0.400000062;-0.0216562627;0.380561139;-0.0206044681;1.04458355;1.05654671;0.396713651;-0.00362351183;1.05107949;0.240000223;-0.0129941331;10;0.399999851;0;1.044444;1.00000039;1.00000052
27.168026;1.05107917;0.400000052;-0.0216562572;0.380561518;-0.0206044827;1.0445835;1.05654671;0.396713672;-0.0036235138;1.05107847;0.240000212;-0.0129941317;10;0.39999987;0;1.044444;1.00000039;1.0000005
27.180026;1.05107888;0.400000001;-0.0216579581;0.380561612;-0.0206060053;1.04458182;1.05654697;0.396713912;-0.00362510441;1.05107835;0.240000085;-0.012995034;10;0.400000045;0;1.044444;1.0000004;1.00000011
27.187026;1.05107875;0.399999993;-0.021657995;0.380561589;-0.0206059195;1.04458054;1.05654716;0.396713909;-0.00362508845;1.05107843;0.240000032;-0.0129949503;10;0.400000079;0;1.044444;1.00000043;1.00000001
27.188026;1.05107874;0.399999988;-0.0216579976;0.380561586;-0.020605905;1.0445805;1.05654618;0.396714272;-0.00362508953;1.05107844;0.240000023;-0.0129949365;10;0.400000081;0;1.044444;1.00000043;0.999999997
27.193026;1.05107874;0.399999951;-0.0216596579;0.380561565;-0.0206074383;1.04458035;1.05654622;0.396714169;-0.00362508997;1.05107852;0.23999998;-0.0129958451;10;0.400000077;0;1.044444;1.00000043;0.999999949
27.194026;1.05107774;0.399999942;-0.0216596543;0.380561921;-0.0206074561;1.04458032;1.05654622;0.396714144;-0.00362667054;1.05107753;0.239999974;-0.0129958211;10;0.400000073;0;1.044444;1.00000043;0.99999994
27.208026;1.051078;0.399999962;-0.0216614223;0.380561664;-0.0206092078;1.04457912;1.05654617;0.396713972;-0.00362827849;1.05107762;0.239999972;-0.0129963781;10;0.400000039;0;1.044444;1.00000016;0.999999812
27.209026;1.05107803;0.399999975;-0.0216614447;0.380561639;-0.020609222;1.04457812;1.05654617;0.396713978;-0.00362827692;1.05107762;0.239999974;-0.0129963486;10;0.400000052;0;1.044444;1.00000013;0.999999801
27.210026;1.05107805;0.399999991;-0.0216614689;0.380561615;-0.0206092359;1.04457813;1.05654517;0.396714361;-0.00362827799;1.05107762;0.239999977;-0.0129963219;10;0.400000069;0;1.044444;1.00000011;0.99999979
27.219026;1.05107828;0.400000134;-0.0216633853;0.380561478;-0.0206109192;1.0445783;1.0565451;0.396714473;-0.00362821598;1.05107762;0.240000038;-0.0129972353;10;0.400000265;0;1.044444;0.999999985;0.999999674
27.220026;1.05107729;0.400000145;-0.0216634134;0.380561835;-0.0206109446;1.04457833;1.0565451;0.396714488;-0.00362820485;1.05107661;0.240000048;-0.0129972432;10;0.400000283;0;1.044444;0.999999985;0.999999662
27.222026;1.05107731;0.400000165;-0.0216634702;0.380561832;-0.020610951;1.04457838;1.05654509;0.396714519;-0.00362976068;1.05107661;0.240000067;-0.0129972698;10;0.400000312;0;1.044444;0.999999987;0.999999638
27.223026;1.05107732;0.400000174;-0.0216634995;0.380561832;-0.0206109517;1.0445774;1.05654508;0.396714535;-0.00362975092;1.05107661;0.240000076;-0.0129972881;10;0.400000323;0;1.044444;0.999999988;0.999999628
27.232026;1.0510773;0.400000261;-0.0216638155;0.380561847;-0.0206108952;1.04457761;1.05654506;0.396714649;-0.00362974302;1.05107665;0.240000119;-0.0129975191;10;0.400000354;0;1.044444;0.999999987;0.999999564
27.233026;1.0510773;0.400000272;-0.021663854;0.380561848;-0.0206108829;1.04457762;1.05654405;0.396715029;-0.00362975296;1.05107665;0.240000127;-0.0129975429;10;0.400000351;0;1.044444;0.999999989;0.999999562
27.236026;1.05107731;0.400000306;-0.0216656309;0.380561846;-0.0206124234;1.04457766;1.05654402;0.396715029;-0.00363135189;1.05107667;0.240000162;-0.0129986017;10;0.400000337;0;1.044444;0.999999997;0.999999558
27.237026;1.05107731;0.400000315;-0.0216656642;0.380561842;-0.0206124051;1.04457667;1.05654401;0.396715024;-0.00363135925;1.05107667;0.240000177;-0.0129986164;10;0.400000332;0;1.044444;1;0.999999558
27.246026;1.05107737;0.400000356;-0.0216658246;0.38056178;-0.0206122078;1.0445767;1.05654387;0.396714891;-0.00363143302;1.05107668;0.240000387;-0.0129987042;10;0.400000239;0;1.044444;1.00000006;0.99999956
27.247026;1.05107638;0.40000036;-0.0216658269;0.380562134;-0.0206122062;1.04457671;1.05654385;0.396714869;-0.00363143932;1.05107568;0.240000414;-0.0129987145;10;0.400000221;0;1.044444;1.00000007;0.999999564
27.248026;1.05107639;0.400000366;-0.0216674934;0.380562125;-0.020613771;1.04457672;1.05654383;0.396714847;-0.00363144483;1.05107568;0.24000044;-0.0129997252;10;0.400000201;0;1.044444;1.00000008;0.99999957
27.250026;1.05107641;0.40000038;-0.0216674859;0.380562108;-0.0206137305;1.04457674;1.05654379;0.396714802;-0.00363145454;1.05107569;0.24000049;-0.0129997479;10;0.400000157;0;1.044444;1.0000001;0.999999591
27.251026;1.05107642;0.40000039;-0.0216674789;0.3805621;-0.0206137111;1.04457575;1.05654378;0.396714781;-0.00363303658;1.05107569;0.240000514;-0.0129997598;10;0.400000133;0;1.044444;1.00000011;0.999999605
27.256026;1.05107648;0.400000452;-0.0216674216;0.380562061;-0.0206136192;1.04457581;1.05654372;0.396714687;-0.00363304888;1.05107573;0.240000619;-0.0129998157;10;0.399999998;0;1.044444;1.00000015;0.99999971
27.257026;1.05107649;0.400000465;-0.0216674055;0.380562054;-0.0206136013;1.04457581;1.05654272;0.396715046;-0.00363305161;1.05107573;0.240000637;-0.0129998235;10;0.399999972;0;1.044444;1.00000015;0.999999737
27.262026;1.05107653;0.400000519;-0.0216672981;0.380562016;-0.020613511;1.04457585;1.05654269;0.396714999;-0.00363303861;1.05107578;0.240000714;-0.0129998253;10;0.399999869;0;1.044444;1.00000015;0.99999989
27.263026;1.05107654;0.400000527;-0.0216689392;0.380562009;-0.0206150794;1.04457585;1.05654268;0.396714995;-0.00363303397;1.05107579;0.240000728;-0.013000818;10;0.399999854;0;1.044444;1.00000015;0.999999923
27.265026;1.05107654;0.40000054;-0.0216688871;0.380561996;-0.0206150462;1.04457586;1.05654268;0.396714992;-0.0036330218;1.05107581;0.240000754;-0.013000797;10;0.399999829;0;1.044444;1.00000015;0.999999987
27.266026;1.05107654;0.400000544;-0.0216688613;0.38056199;-0.0206150307;1.04457487;1.05654267;0.396714992;-0.00363459159;1.05107582;0.240000765;-0.0130007839;10;0.399999819;0;1.044444;1.00000014;1.00000002
27.274026;1.05107642;0.400000574;-0.0216686806;0.380561951;-0.0206149495;1.04457489;1.05654266;0.39671507;-0.00363450718;1.05107588;0.240000826;-0.0130006727;10;0.399999795;0;1.044444;1.00000006;1.00000023
27.275026;1.05107539;0.400000581;-0.0216686622;0.380562307;-0.0206149651;1.0445749;1.05654267;0.396715089;-0.00363449866;1.05107489;0.240000828;-0.0130006626;10;0.399999795;0;1.044444;1.00000004;1.00000026
27.277026;1.05107534;0.400000599;-0.0216686289;0.380562294;-0.0206149623;1.0445749;1.05654267;0.396715129;-0.00363448663;1.0510749;0.240000831;-0.0130006475;10;0.399999791;0;1.044444;1;1.0000003
27.278026;1.05107531;0.40000061;-0.0216702809;0.380562288;-0.020616549;1.04457491;1.05654267;0.39671515;-0.00363448304;1.05107491;0.240000833;-0.0130016428;10;0.399999789;0;1.044444;0.999999984;1.00000032
27.279026;1.05107527;0.400000623;-0.0216702679;0.380562283;-0.0206165516;1.04457491;1.05654267;0.396715171;-0.00363448091;1.05107492;0.240000835;-0.0130016396;10;0.399999786;0;1.044444;0.999999964;1.00000034
27.280026;1.05107524;0.400000638;-0.0216702569;0.380562277;-0.0206165556;1.04457392;1.05654268;0.396715193;-0.00363448001;1.05107492;0.240000837;-0.0130016378;10;0.399999783;0;1.044444;0.999999944;1.00000036
27.281026;1.0510752;0.400000655;-0.0216702481;0.380562272;-0.0206165608;1.04457392;1.05654168;0.396715591;-0.00363606095;1.05107493;0.240000841;-0.0130016372;10;0.399999779;0;1.044444;0.999999924;1.00000037
27.294026;1.05107448;0.40000097;-0.0216719621;0.380562251;-0.020618254;1.04457408;1.05654167;0.396715795;-0.00363608727;1.05107492;0.24000093;-0.0130027412;10;0.399999662;0;1.044444;0.999999708;1.00000056
27.295026;1.05107442;0.400000987;-0.021671971;0.380562257;-0.0206182631;1.0445731;1.05654167;0.396715797;-0.00363608911;1.05107492;0.240000937;-0.0130027606;10;0.399999652;0;1.044444;0.999999701;1.00000057
27.305026;1.05107289;0.400000969;-0.0216720346;0.380562719;-0.0206184094;1.04457323;1.05654155;0.3967157;-0.00363769087;1.05107382;0.24000089;-0.0130030355;10;0.399999661;0;1.044444;0.999999739;1.00000067
27.306026;1.05107286;0.400000949;-0.0216720366;0.380562734;-0.0206184215;1.04457323;1.05654053;0.396716052;-0.00363769912;1.05107381;0.24000087;-0.0130030701;10;0.399999673;0;1.044444;0.999999755;1.00000067
27.332026;1.05107383;0.400000514;-0.021675837;0.380563173;-0.0206219158;1.04457077;1.05654025;0.39671598;-0.00364078533;1.0510739;0.240000224;-0.0130055456;10;0.399999972;0;1.044444;1.00000027;1.00000065
27.333026;1.05107385;0.400000512;-0.0216758639;0.380563173;-0.0206219285;1.04457076;1.05653927;0.396716382;-0.00364078182;1.05107391;0.240000202;-0.0130055411;10;0.399999976;0;1.044444;1.00000029;1.00000066
27.334026;1.05107387;0.40000051;-0.02167589;0.380563172;-0.0206219399;1.04457075;1.0565393;0.396716405;-0.00364077547;1.05107393;0.240000182;-0.0130055353;10;0.399999978;0;1.044444;1.00000031;1.00000067
27.335026;1.05107288;0.400000507;-0.0216759151;0.380563532;-0.0206219697;1.04457073;1.05653932;0.396716426;-0.00364076987;1.05107295;0.240000163;-0.0130055284;10;0.399999981;0;1.044444;1.00000032;1.00000068
27.359026;1.0510732;0.400000346;-0.0216777681;0.380563541;-0.0206236755;1.04456959;1.05654037;0.396716427;-0.00364244839;1.05107341;0.239999985;-0.0130062439;10;0.39999999;0;1.044444;1.00000032;1.00000059
27.360026;1.05107322;0.400000337;-0.0216794327;0.380563538;-0.0206252621;1.04456859;1.0565394;0.396716793;-0.00364246689;1.05107342;0.239999991;-0.0130072334;10;0.399999994;0;1.044444;1.00000031;1.00000058
27.367026;1.05107338;0.400000248;-0.0216793854;0.380563492;-0.0206252566;1.0445686;1.05653948;0.396716759;-0.00364411853;1.05107336;0.240000065;-0.0130071639;10;0.400000023;0;1.044444;1.00000033;1.00000053
27.368026;1.05107239;0.40000023;-0.0216793732;0.380563845;-0.0206252736;1.04456861;1.05653947;0.396716762;-0.0036441201;1.05107234;0.240000079;-0.0130071489;10;0.40000003;0;1.044444;1.00000033;1.00000052
27.376026;1.05107245;0.400000051;-0.0216792225;0.380563799;-0.0206252496;1.04456866;1.05653943;0.396716808;-0.00364405047;1.0510722;0.240000194;-0.0130069758;10;0.400000113;0;1.044444;1.00000039;1.00000046
27.377026;1.05107245;0.400000026;-0.021680866;0.380563801;-0.0206268318;1.04456767;1.05653942;0.396716811;-0.003644036;1.05107218;0.240000209;-0.0130079544;10;0.400000126;0;1.044444;1.0000004;1.00000045
27.387026;1.0510724;0.399999852;-0.0216806647;0.380563908;-0.020626793;1.04456776;1.05653932;0.396716765;-0.00364551272;1.05107215;0.240000362;-0.013007811;10;0.400000175;0;1.044444;1.00000049;1.00000024
27.388026;1.05107239;0.399999845;-0.0216806486;0.380563924;-0.0206267896;1.04456777;1.05653831;0.396717132;-0.00364551212;1.05107216;0.240000375;-0.0130078047;10;0.40000017;0;1.044444;1.0000005;1.00000021
27.393026;1.05107235;0.399999833;-0.0216805715;0.380563989;-0.0206267718;1.0445678;1.05653831;0.396717093;-0.00364551275;1.05107215;0.240000423;-0.0130077922;10;0.40000013;0;1.044444;1.00000057;1.00000006
27.394026;1.05107234;0.399999834;-0.0216805566;0.380563999;-0.0206267679;1.04456681;1.05653832;0.396717087;-0.0036455165;1.05107215;0.240000428;-0.0130077907;10;0.40000012;0;1.044444;1.00000058;1.00000003
27.395026;1.05107233;0.399999837;-0.0216822085;0.380564009;-0.0206283499;1.04456682;1.05653833;0.396717083;-0.00364552123;1.05107214;0.240000431;-0.013008789;10;0.400000109;0;1.044444;1.00000059;1
27.401026;1.05107227;0.399999912;-0.0216821336;0.38056405;-0.0206283381;1.04456689;1.05653841;0.396717097;-0.00364714395;1.05107212;0.240000422;-0.0130087849;10;0.400000058;0;1.044444;1.00000065;0.999999877
27.402026;1.05107126;0.399999934;-0.0216821251;0.380564413;-0.0206283572;1.04456691;1.05653843;0.396717106;-0.00364715493;1.05107111;0.240000419;-0.0130087884;10;0.400000053;0;1.044444;1.00000066;0.999999863
27.411026;1.05107127;0.400000158;-0.021682092;0.380564321;-0.0206283402;1.04456703;1.05653854;0.396717222;-0.00364725537;1.05107102;0.240000388;-0.0130088946;10;0.39999998;0;1.044444;1.00000068;0.999999839
27.412026;1.05107128;0.400000182;-0.0216820868;0.380564305;-0.0206283357;1.04456605;1.05653854;0.396717235;-0.00364725941;1.05107101;0.240000385;-0.013008911;10;0.399999969;0;1.044444;1.00000067;0.999999844
27.413026;1.05107129;0.400000206;-0.0216820798;0.380564289;-0.0206283309;1.04456607;1.05653854;0.396717249;-0.00364726104;1.051071;0.240000382;-0.013008928;10;0.399999958;0;1.044444;1.00000066;0.999999851
27.414026;1.0510713;0.40000023;-0.0216837374;0.380564273;-0.0206299116;1.04456609;1.05653853;0.396717263;-0.00364726037;1.05107099;0.240000378;-0.0130099456;10;0.399999947;0;1.044444;1.00000065;0.999999857
27.417026;1.05107134;0.400000308;-0.0216836984;0.380564229;-0.0206298982;1.04456616;1.05653849;0.396717306;-0.00364724553;1.05107095;0.24000037;-0.0130100009;10;0.39999991;0;1.044444;1.00000063;0.999999878
27.418026;1.05107135;0.400000334;-0.0216836813;0.380564215;-0.0206298953;1.04456618;1.05653748;0.396717695;-0.00364881777;1.05107094;0.240000367;-0.0130100203;10;0.399999897;0;1.044444;1.00000062;0.999999886
27.430026;1.05107136;0.400000554;-0.0216833562;0.380564043;-0.0206299671;1.0445663;1.05653711;0.396717862;-0.00364861899;1.05107079;0.240000294;-0.0130102715;10;0.399999782;0;1.044444;1.00000054;0.999999982
27.431026;1.05107135;0.400000559;-0.0216833274;0.380564024;-0.020629977;1.0445653;1.05653707;0.396717873;-0.00364859303;1.05107078;0.24000028;-0.0130102918;10;0.399999781;0;1.044444;1.00000054;0.999999986
27.432026;1.05107133;0.400000563;-0.0216833003;0.380564004;-0.0206299857;1.04456529;1.05653702;0.396717882;-0.00364856563;1.05107077;0.240000265;-0.0130103114;10;0.399999783;0;1.044444;1.00000055;0.999999989
27.433026;1.05107132;0.400000564;-0.021684942;0.380563983;-0.0206315788;1.04456529;1.05653698;0.396717891;-0.00364853712;1.05107076;0.240000248;-0.0130113303;10;0.399999788;0;1.044444;1.00000055;0.999999992
