time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
27.437026;1.05107125;0.400000554;-0.0216848655;0.380563892;-0.0206315935;1.04456525;1.0565368;0.396717914;-0.00364842067;1.05107071;0.240000167;-0.0130113926;10;0.399999827;0;1.044444;1.00000059;1
27.438026;1.05107024;0.400000549;-0.0216848524;0.380564234;-0.0206316136;1.04456524;1.05653676;0.396717915;-0.00364997067;1.0510697;0.240000144;-0.0130114024;10;0.39999984;0;1.044444;1.00000061;1
27.449026;1.05107002;0.400000508;-0.021684796;0.380564116;-0.0206316308;1.04456506;1.05653648;0.396717803;-0.00364980132;1.05106963;0.23999999;-0.013011295;10;0.39999992;0;1.044444;1.00000076;0.999999979
27.450026;1.05107001;0.400000509;-0.0216847941;0.380564118;-0.020631633;1.04456404;1.05653548;0.396718158;-0.00364980489;1.05106962;0.239999988;-0.0130112685;10;0.399999924;0;1.044444;1.00000076;0.999999966
27.452026;1.05106997;0.400000513;-0.021684793;0.380564127;-0.0206316335;1.04456399;1.05653548;0.396718113;-0.00364981359;1.05106961;0.239999991;-0.0130112117;10;0.39999993;0;1.044444;1.00000076;0.999999936
27.453026;1.05106995;0.400000516;-0.0216864609;0.380564135;-0.0206332171;1.04456397;1.05653548;0.396718088;-0.0036498217;1.0510696;0.239999995;-0.0130121822;10;0.399999931;0;1.044444;1.00000075;0.999999918
27.472026;1.0510697;0.400000444;-0.0216867331;0.380564345;-0.0206330275;1.04456265;1.05653591;0.396717632;-0.0036517102;1.05106957;0.240000264;-0.0130117449;10;0.399999806;0;1.044444;1.00000046;0.999999697
27.473026;1.05106969;0.400000425;-0.0216884128;0.380564359;-0.0206346014;1.04456266;1.05653594;0.396717621;-0.00365172392;1.05106959;0.240000282;-0.0130127287;10;0.399999798;0;1.044444;1.00000044;0.999999698
27.475026;1.05106967;0.400000387;-0.0216884342;0.380564384;-0.0206345788;1.04456267;1.05653599;0.396717604;-0.00365174479;1.05106963;0.240000312;-0.013012704;10;0.399999782;0;1.044444;1.00000039;0.999999705
27.476026;1.05106866;0.40000037;-0.0216884422;0.380564757;-0.020634588;1.04456268;1.05653602;0.396717597;-0.00365175192;1.05106865;0.240000325;-0.0130126959;10;0.399999773;0;1.044444;1.00000037;0.99999971
27.482026;1.05106857;0.400000292;-0.0216884542;0.380564789;-0.0206345471;1.04456278;1.05653616;0.396717584;-0.00365333282;1.05106882;0.240000372;-0.0130127052;10;0.399999741;0;1.044444;1.00000022;0.999999775
27.483026;1.05106855;0.400000283;-0.0216884523;0.380564789;-0.0206345435;1.0445628;1.05653518;0.396717961;-0.00365333122;1.05106885;0.240000376;-0.0130127144;10;0.399999741;0;1.044444;1.00000019;0.999999791
27.489026;1.05106846;0.400000237;-0.0216884325;0.380564764;-0.0206345298;1.04456289;1.05653529;0.396718002;-0.00365328309;1.05106903;0.240000372;-0.0130127991;10;0.399999756;0;1.044444;1.00000011;0.999999914
27.490026;1.05106846;0.400000229;-0.0216884288;0.380564757;-0.020634527;1.0445619;1.0565353;0.396718011;-0.00365327387;1.05106905;0.240000368;-0.0130128162;10;0.399999758;0;1.044444;1.0000001;0.999999938
27.500026;1.05106858;0.400000149;-0.0216900553;0.38056472;-0.0206360421;1.044562;1.05653541;0.396718108;-0.00365477455;1.05106918;0.240000283;-0.013014012;10;0.399999783;0;1.044444;1.00000019;1.0000001
27.516026;1.05106901;0.399999832;-0.0216900154;0.380564828;-0.0206359822;1.04456101;1.05653538;0.396718207;-0.00365498914;1.05106908;0.240000215;-0.0130141704;10;0.400000144;0;1.044444;1.00000042;0.999999863
27.517026;1.05106804;0.399999805;-0.0216916851;0.38056519;-0.0206375768;1.044561;1.05653537;0.396718201;-0.00365500558;1.05106807;0.240000217;-0.0130151804;10;0.400000177;0;1.044444;1.00000044;0.999999838
27.518026;1.05106806;0.39999978;-0.021691689;0.380565189;-0.0206375656;1.04456099;1.05653435;0.39671857;-0.0036550242;1.05106807;0.24000022;-0.0130151921;10;0.400000211;0;1.044444;1.00000045;0.999999814
27.554026;1.05106836;0.399999328;-0.0216937798;0.380565107;-0.0206393291;1.0445601;1.05653354;0.396717707;-0.00365859223;1.0510685;0.239999947;-0.0130163126;10;0.400001173;0;1.044444;1.00000036;1.00000038
27.555026;1.05106836;0.399999331;-0.0216937954;0.380565109;-0.0206393605;1.04456009;1.05653254;0.39671807;-0.00365858173;1.0510685;0.239999942;-0.0130162789;10;0.400001185;0;1.044444;1.00000034;1.00000042
27.556026;1.05106836;0.399999334;-0.0216938109;0.380565111;-0.0206393932;1.04455908;1.05653254;0.39671806;-0.00365856779;1.05106851;0.239999938;-0.0130162466;10;0.400001193;0;1.044444;1.00000033;1.00000045
27.562026;1.05106735;0.399999365;-0.0216939126;0.3805655;-0.0206396052;1.04455901;1.05653253;0.396718037;-0.00365848754;1.05106751;0.239999897;-0.0130160881;10;0.400001184;0;1.044444;1.00000024;1.00000067
27.563026;1.05106734;0.399999374;-0.0216955987;0.380565507;-0.0206412184;1.044559;1.05653254;0.396718041;-0.00365847436;1.0510675;0.239999887;-0.0130170679;10;0.400001173;0;1.044444;1.00000022;1.0000007
27.579026;1.05106719;0.399999785;-0.0216957029;0.380565508;-0.0206414327;1.04455889;1.0565328;0.3967183;-0.00365994241;1.05106734;0.239999695;-0.0130168133;10;0.400000874;0;1.044444;1.00000006;1.00000085
27.580026;1.05106718;0.399999821;-0.021695687;0.380565496;-0.0206414405;1.0445579;1.05653283;0.396718325;-0.00365994483;1.05106734;0.239999688;-0.0130167889;10;0.400000856;0;1.044444;1.00000005;1.00000083
27.587026;1.05106711;0.400000063;-0.0216955362;0.380565419;-0.0206414556;1.04455799;1.05653303;0.396718508;-0.00365997853;1.05106733;0.239999683;-0.0130166068;10;0.400000747;0;1.044444;0.999999966;1.00000057
27.588026;1.05106709;0.400000096;-0.0216971792;0.380565411;-0.0206430354;1.04455801;1.05653306;0.396718536;-0.00365998542;1.05106732;0.239999687;-0.013017583;10;0.400000734;0;1.044444;0.999999952;1.00000053
27.594026;1.05106701;0.400000265;-0.0216970455;0.3805654;-0.0206429594;1.04455811;1.05653316;0.396718719;-0.00366003087;1.0510673;0.239999733;-0.0130174702;10;0.400000648;0;1.044444;0.999999881;1.00000029
27.595026;1.05106699;0.400000287;-0.0216970249;0.380565405;-0.0206429422;1.04455812;1.05653217;0.396719125;-0.00366161842;1.0510673;0.239999743;-0.0130174571;10;0.400000632;0;1.044444;0.999999868;1.00000026
27.604026;1.05106681;0.40000039;-0.0216968179;0.380565531;-0.020642752;1.04455825;1.05653222;0.396719405;-0.00366169688;1.05106728;0.239999823;-0.0130173431;10;0.400000473;0;1.044444;0.999999758;1.00000011
27.605026;1.0510668;0.400000387;-0.0216967929;0.380565549;-0.020642724;1.04455727;1.05653222;0.396719437;-0.00366171218;1.05106727;0.23999983;-0.0130173282;10;0.400000455;0;1.044444;0.999999751;1.00000012
27.608026;1.05106677;0.400000359;-0.0216967252;0.380565594;-0.0206426323;1.04455733;1.05653222;0.39671953;-0.00366176275;1.05106727;0.239999853;-0.013017287;10;0.400000405;0;1.044444;0.999999735;1.00000014
27.609026;1.05106576;0.400000343;-0.0216967064;0.380565967;-0.0206426199;1.04455736;1.05653222;0.396719559;-0.00366177944;1.05106626;0.239999862;-0.0130172752;10;0.40000039;0;1.044444;0.999999732;1.00000015
27.614026;1.05106572;0.400000234;-0.0216966491;0.380566;-0.0206424535;1.04455747;1.05653219;0.396719681;-0.00366184685;1.05106626;0.239999911;-0.0130172319;10;0.400000332;0;1.044444;0.999999746;1.00000023
27.615026;1.05106571;0.400000209;-0.0216983112;0.380566004;-0.0206440069;1.04455749;1.05653218;0.3967197;-0.00366185687;1.05106627;0.239999919;-0.0130182261;10;0.400000324;0;1.044444;0.999999753;1.00000025
27.631026;1.05106548;0.399999986;-0.0216984429;0.380566091;-0.0206440041;1.04455757;1.05653192;0.396719778;-0.00366346809;1.05106636;0.239999969;-0.0130182164;10;0.400000345;0;1.044444;0.999999959;1.00000042
27.632026;1.05106546;0.399999989;-0.0216984521;0.380566094;-0.0206440349;1.04455656;1.0565319;0.396719771;-0.00366345266;1.05106637;0.239999966;-0.0130182238;10;0.400000361;0;1.044444;0.999999963;1.00000043
27.638026;1.05106539;0.400000038;-0.0216984916;0.380566102;-0.0206441765;1.04455645;1.05653179;0.39671971;-0.00366328029;1.05106645;0.239999931;-0.013018288;10;0.400000463;0;1.044444;0.999999946;1.00000046
27.639026;1.05106538;0.400000048;-0.0216984947;0.380566099;-0.020644189;1.04455643;1.05653078;0.396720071;-0.0036632464;1.05106647;0.239999924;-0.0130183021;10;0.400000478;0;1.044444;0.999999939;1.00000047
27.641026;1.05106535;0.400000067;-0.0216984966;0.380566088;-0.0206442048;1.04455639;1.05653075;0.396720036;-0.00366317004;1.05106649;0.23999991;-0.0130183327;10;0.400000506;0;1.044444;0.999999924;1.00000047
27.642026;1.05106534;0.400000075;-0.021700162;0.380566079;-0.0206457945;1.04455637;1.05653074;0.396720014;-0.00366313206;1.0510665;0.239999906;-0.013019349;10;0.400000518;0;1.044444;0.999999915;1.00000047
27.658026;1.05106537;0.400000074;-0.0217000546;0.380565786;-0.0206458256;1.04455618;1.05653081;0.3967194;-0.00366434523;1.05106658;0.240000018;-0.0130197268;10;0.400000774;0;1.044444;0.999999765;1.00000046
27.659026;1.05106539;0.400000068;-0.0217000528;0.380565765;-0.0206458328;1.04455518;1.05653082;0.396719358;-0.00366434416;1.05106658;0.240000035;-0.0130197516;10;0.400000798;0;1.044444;0.999999766;1.00000047
27.685026;1.05106517;0.400000101;-0.0217016502;0.380565989;-0.0206475596;1.04455518;1.05653099;0.396718901;-0.00366601167;1.05106554;0.240000085;-0.0130209018;10;0.400000755;0;1.044444;1.00000018;1.00000067
27.686026;1.05106519;0.40000011;-0.0217016422;0.380566003;-0.0206475645;1.04455519;1.05652998;0.396719287;-0.00366601044;1.05106555;0.240000069;-0.0130208963;10;0.400000719;0;1.044444;1.00000019;1.00000064
27.720026;1.05106515;0.400000378;-0.0217030539;0.380566331;-0.0206491985;1.04455348;1.05652995;0.396719666;-0.00366736824;1.05106577;0.239999998;-0.0130211697;10;0.39999966;0;1.044444;1.00000013;0.999999443
27.721026;1.05106415;0.40000037;-0.0217030635;0.380566668;-0.0206491927;1.04455346;1.05652997;0.396719686;-0.00366735185;1.05106477;0.240000031;-0.0130211471;10;0.399999649;0;1.044444;1.00000014;0.999999444
27.738026;1.05106415;0.400000127;-0.0217049078;0.380566322;-0.0206501579;1.04455308;1.05653007;0.396720032;-0.00366723746;1.05106463;0.240000417;-0.0130221943;10;0.399999585;0;1.044444;1.00000027;0.99999964
27.739026;1.05106416;0.400000111;-0.0217049208;0.380566313;-0.0206501292;1.04455307;1.05652906;0.396720415;-0.00366724859;1.05106464;0.240000413;-0.0130222229;10;0.399999597;0;1.044444;1.00000027;0.999999651
27.752026;1.05106417;0.400000051;-0.0217050654;0.380566345;-0.0206500342;1.04455297;1.05652899;0.396720375;-0.00366899669;1.05106465;0.240000232;-0.013022626;10;0.399999807;0;1.044444;1.00000013;0.999999837
27.753026;1.05106417;0.400000059;-0.021705068;0.380566356;-0.0206500554;1.04455197;1.05652898;0.396720374;-0.00366901074;1.05106465;0.240000216;-0.0130226571;10;0.399999823;0;1.044444;1.00000011;0.999999844
27.770026;1.05106419;0.400000286;-0.0217048463;0.380566764;-0.0206505991;1.04455184;1.05652896;0.396720566;-0.00366913044;1.05106442;0.239999954;-0.0130232193;10;0.399999825;0;1.044444;0.999999908;0.999999608
27.771026;1.05106419;0.40000029;-0.0217064987;0.380566798;-0.0206522113;1.04455182;1.05652897;0.396720583;-0.00366913081;1.05106441;0.239999945;-0.0130242467;10;0.399999824;0;1.044444;0.999999906;0.999999592
27.787026;1.05106403;0.400000064;-0.0217062571;0.380567068;-0.0206523241;1.04455167;1.05652912;0.396720866;-0.00367067116;1.05106436;0.240000005;-0.0130243226;10;0.400000029;0;1.044444;0.999999867;0.999999718
27.788026;1.05106301;0.400000038;-0.0217062488;0.380567422;-0.0206523373;1.04455168;1.05652912;0.396720889;-0.00367066172;1.05106336;0.240000002;-0.0130243116;10;0.400000048;0;1.044444;0.999999857;0.999999741
27.789026;1.051063;0.400000011;-0.0217062425;0.380567412;-0.0206523292;1.04455069;1.05652912;0.396720912;-0.00367065125;1.05106336;0.239999997;-0.013024301;10;0.400000066;0;1.044444;0.999999846;0.999999764
27.797026;1.05106287;0.399999802;-0.0217062565;0.380567261;-0.0206522423;1.04455079;1.05652916;0.396721053;-0.00367052002;1.05106338;0.239999934;-0.0130242449;10;0.400000165;0;1.044444;0.999999748;0.999999929
27.798026;1.05106285;0.399999779;-0.0217062622;0.380567236;-0.0206522339;1.0445508;1.05652817;0.396721438;-0.00367049932;1.05106338;0.239999929;-0.0130242422;10;0.400000174;0;1.044444;0.999999738;0.999999948
27.809026;1.05106276;0.399999623;-0.0217062527;0.38056697;-0.0206521637;1.04455101;1.05652836;0.396721441;-0.00367027705;1.05106337;0.239999955;-0.013024228;10;0.400000295;0;1.044444;0.999999716;1.00000006
27.810026;1.05106275;0.399999619;-0.0217079148;0.380566947;-0.0206537437;1.04455103;1.05652837;0.396721434;-0.00367027268;1.05106336;0.239999964;-0.0130252233;10;0.400000302;0;1.044444;0.999999723;1.00000006
27.827026;1.05106263;0.399999599;-0.0217079072;0.380566708;-0.0206536421;1.04455109;1.05652816;0.396721278;-0.00367223379;1.05106303;0.240000104;-0.0130250631;10;0.400000224;0;1.044444;0.999999971;0.999999841
27.828026;1.05106262;0.399999597;-0.0217079128;0.380566722;-0.0206536375;1.04455009;1.05652813;0.39672127;-0.00367228506;1.05106301;0.240000113;-0.0130250402;10;0.400000216;0;1.044444;0.999999993;0.999999826
27.865026;1.05106267;0.400000122;-0.0217100173;0.380566977;-0.020655667;1.04455036;1.05652768;0.396721466;-0.00367408633;1.05106334;0.23999985;-0.0130258201;10;0.400000145;0;1.044444;0.999999333;0.99999961
27.866026;1.05106267;0.400000135;-0.0217100037;0.380566963;-0.0206556716;1.04455037;1.05652668;0.396721834;-0.00367406269;1.05106335;0.239999847;-0.0130258357;10;0.400000145;0;1.044444;0.999999308;0.999999617
27.867026;1.05106267;0.400000146;-0.0217099894;0.38056695;-0.0206556745;1.04455037;1.05652668;0.396721825;-0.00367403705;1.05106335;0.239999847;-0.0130258513;10;0.400000143;0;1.044444;0.999999287;0.999999626
27.868026;1.05106167;0.400000155;-0.0217099748;0.380567299;-0.0206556957;1.04455038;1.05652668;0.396721814;-0.00367401288;1.05106235;0.239999851;-0.013025867;10;0.400000139;0;1.044444;0.999999269;0.999999636
27.948026;1.05106156;0.400000462;-0.021711529;0.380567373;-0.0206570455;1.04454821;1.05652655;0.396720508;-0.00367553955;1.05106229;0.239999855;-0.0130270169;10;0.399999562;0;1.044444;1.0000004;0.999999394
27.949026;1.05106155;0.400000423;-0.0217115135;0.380567388;-0.0206570286;1.04454819;1.05652555;0.396720872;-0.00367553507;1.05106227;0.239999852;-0.0130270114;10;0.399999571;0;1.044444;1.0000004;0.999999375
27.952026;1.05106152;0.400000312;-0.0217114579;0.380567427;-0.0206569742;1.04454815;1.05652557;0.396720842;-0.00367551966;1.05106219;0.239999846;-0.0130270025;10;0.399999617;0;1.044444;1.0000004;0.999999328
27.953026;1.05106152;0.400000278;-0.0217131028;0.380567438;-0.0206585411;1.04454814;1.05652558;0.396720833;-0.00367551771;1.05106217;0.239999847;-0.0130280021;10;0.399999637;0;1.044444;1.0000004;0.999999315
27.966026;1.05106144;0.399999926;-0.0217128187;0.380567361;-0.0206584115;1.04454818;1.05652555;0.396720752;-0.00367553936;1.05106185;0.239999974;-0.0130280584;10;0.399999978;0;1.044444;1.00000048;0.999999261
27.967026;1.05106044;0.399999907;-0.0217128066;0.380567702;-0.0206584296;1.0445482;1.05652555;0.396720753;-0.0036755406;1.05106083;0.239999981;-0.0130280644;10;0.4;0;1.044444;1.00000048;0.999999264
27.974026;1.05106042;0.399999813;-0.0217127546;0.380567505;-0.0206584453;1.04454836;1.05652562;0.396720794;-0.0036771273;1.05106075;0.239999991;-0.0130280803;10;0.400000101;0;1.044444;1.00000048;0.999999313
27.975026;1.05106042;0.399999806;-0.0217127478;0.38056747;-0.0206584511;1.04454738;1.05652564;0.396720802;-0.00367713166;1.05106076;0.239999987;-0.01302808;10;0.400000107;0;1.044444;1.00000048;0.999999325
28.015026;1.05106087;0.400000115;-0.0217132662;0.380567593;-0.0206582212;1.04454752;1.05652595;0.396721234;-0.00367698349;1.05106111;0.240000252;-0.0130278851;10;0.399999761;0;1.044444;1.00000049;0.999999961
28.016026;1.05106088;0.40000011;-0.0217149417;0.380567628;-0.0206597942;1.04454753;1.05652593;0.396721258;-0.00367697292;1.05106109;0.240000271;-0.0130288698;10;0.399999759;0;1.044444;1.00000048;0.999999968
28.039026;1.05106102;0.4000001;-0.0217148568;0.380568134;-0.0206597358;1.04454746;1.05652545;0.39672159;-0.00367828573;1.05106063;0.240000518;-0.013028711;10;0.400000094;0;1.044444;1.00000043;1.00000017
28.040026;1.05106102;0.40000011;-0.0217148576;0.380568134;-0.0206597394;1.04454645;1.05652543;0.396721593;-0.00367827725;1.05106062;0.240000515;-0.0130287132;10;0.400000122;0;1.044444;1.00000043;1.00000018
28.055026;1.05106102;0.400000331;-0.0217148854;0.380568041;-0.0206598212;1.04454613;1.05652526;0.396721595;-0.00367806385;1.05106034;0.240000389;-0.0130285649;10;0.400000488;0;1.044444;1.00000045;1.00000028
28.056026;1.05106101;0.400000348;-0.0217148841;0.380568028;-0.0206598248;1.04454612;1.05652428;0.396721976;-0.00367804153;1.05106031;0.240000369;-0.0130285501;10;0.400000502;0;1.044444;1.00000045;1.00000027
28.105026;1.05106105;0.400000348;-0.0217169465;0.380568368;-0.0206611904;1.04454612;1.0565245;0.396722391;-0.00367832191;1.05106011;0.239999895;-0.0130302253;10;0.400000288;0;1.044444;0.999999831;0.999999954
28.106026;1.05106008;0.400000325;-0.0217169682;0.380568738;-0.0206612131;1.04454612;1.05652449;0.396722396;-0.00367834599;1.05105911;0.239999897;-0.0130302382;10;0.400000274;0;1.044444;0.999999802;0.99999995
28.122026;1.05106014;0.399999926;-0.0217172197;0.380568695;-0.0206613466;1.0445462;1.05652448;0.396722575;-0.00367864943;1.05105935;0.239999971;-0.0130302002;10;0.400000147;0;1.044444;0.999999411;0.999999902
28.123026;1.05106013;0.399999912;-0.0217172252;0.380568683;-0.0206613641;1.0445452;1.05652449;0.396722594;-0.00367866307;1.05105937;0.239999972;-0.013030189;10;0.400000151;0;1.044444;0.999999386;0.999999905
28.202026;1.0510602;0.400000328;-0.021716691;0.380568302;-0.0206619139;1.04454504;1.05652501;0.396722697;-0.00368065726;1.05106003;0.239999982;-0.0130296519;10;0.400000423;0;1.044444;0.999999689;0.99999999
28.203026;1.05106018;0.400000332;-0.0217183383;0.380568299;-0.020663488;1.04454504;1.05652501;0.396722698;-0.00368066506;1.05106006;0.239999981;-0.0130306633;10;0.400000411;0;1.044444;0.999999688;0.999999979
28.222026;1.05105984;0.400000125;-0.0217181348;0.380568232;-0.0206634357;1.04454523;1.05652496;0.396722622;-0.00368075061;1.0510605;0.240000182;-0.0130309202;10;0.400000199;0;1.044444;0.999999474;1.00000024
28.223026;1.05105982;0.400000101;-0.0217181363;0.380568232;-0.020663442;1.04454525;1.05652395;0.396722984;-0.0036807538;1.05106051;0.240000178;-0.0130309291;10;0.400000177;0;1.044444;0.99999946;1.00000028
28.244026;1.05105998;0.399999785;-0.0217180386;0.380568565;-0.0206636746;1.0445454;1.05652399;0.396722504;-0.00368073207;1.05106069;0.239999969;-0.0130310159;10;0.399999857;0;1.044444;0.999999358;1.00000037
28.245026;1.05106;0.399999781;-0.0217180415;0.380568593;-0.0206636891;1.04454438;1.056524;0.396722467;-0.00368073561;1.05106068;0.239999968;-0.0130310148;10;0.399999855;0;1.044444;0.999999356;1.00000034
28.251026;1.05106008;0.399999767;-0.0217180627;0.380568734;-0.020663781;1.04454426;1.05652407;0.39672224;-0.00368233911;1.05106059;0.23999995;-0.0130310225;10;0.399999856;0;1.044444;0.999999345;1.00000015
28.429144;1.05106009;0.400000204;-0.0217199858;0.380568206;-0.0206641929;1.04454408;1.05652367;0.396722257;-0.00368271216;1.05106027;0.240000654;-0.0130314048;10;0.400000249;0;1.044444;0.999999766;1.00000014
28.430144;1.0510591;0.400000194;-0.0217199734;0.380568563;-0.0206642422;1.04454409;1.05652369;0.396722264;-0.00368269784;1.05105928;0.240000654;-0.013031403;10;0.400000256;0;1.044444;0.999999772;1.00000016
28.724144;1.05105999;0.400000036;-0.0217198691;0.380568712;-0.0206644955;1.04454382;1.05652393;0.396722305;-0.00368169964;1.05105996;0.240000234;-0.0130313303;10;0.400000328;0;1.044444;0.999999958;1.00000002
28.725144;1.05105999;0.40000004;-0.0217181781;0.380568695;-0.0206629207;1.04454381;1.05652391;0.396722278;-0.00368169531;1.05105998;0.240000214;-0.0130303371;10;0.400000314;0;1.044444;0.99999997;1
28.909144;1.05105949;0.400000235;-0.0217184013;0.380568832;-0.0206632128;1.04454354;1.05652359;0.396722336;-0.00368171978;1.05106038;0.24000008;-0.0130314714;10;0.400000138;0;1.044444;1.00000024;0.999999929
28.916144;1.0510594;0.400000219;-0.0217182816;0.380568686;-0.0206631429;1.04454351;1.0565239;0.396722363;-0.00368002935;1.05106037;0.239999981;-0.0130313953;10;0.400000001;0;1.044444;1.00000011;0.999999955
28.917144;1.05105939;0.400000216;-0.0217182662;0.380568671;-0.0206631306;1.04454451;1.05652395;0.396722364;-0.00368000619;1.05106037;0.239999962;-0.0130313803;10;0.399999974;0;1.044444;1.00000009;0.999999965
28.942144;1.05105921;0.399999746;-0.0217182438;0.380568429;-0.0206628405;1.04454494;1.05652435;0.396722091;-0.00367993163;1.05106057;0.239999845;-0.0130307537;10;0.399999525;0;1.044444;0.999999607;1.00000001
28.943144;1.05105923;0.399999736;-0.0217182486;0.380568416;-0.0206628397;1.04454495;1.05652533;0.396721718;-0.00367995446;1.05106057;0.239999853;-0.0130307373;10;0.399999526;0;1.044444;0.999999587;1.00000001
28.969144;1.05106029;0.400000062;-0.0217181557;0.380568205;-0.0206633507;1.04454494;1.05652514;0.396721874;-0.00368075607;1.05105997;0.240000455;-0.0130307465;10;0.4;0;1.044444;0.999999732;1.00000031
28.970144;1.05106033;0.400000067;-0.021716491;0.380568195;-0.0206617767;1.04454496;1.05652513;0.396721859;-0.00368076089;1.05105994;0.240000458;-0.0130297695;10;0.400000027;0;1.044444;0.999999751;1.00000033
29.132882;1.05106008;0.400000424;-0.0217172373;0.380568277;-0.0206626247;1.04454591;1.05652501;0.396722116;-0.00367879927;1.0510597;0.23999932;-0.0130303216;10;0.40000005;0;1.044444;0.999999353;1.00000076
29.133882;1.05106109;0.400000411;-0.021717227;0.380567912;-0.0206626303;1.04454591;1.05652499;0.396722128;-0.0036787992;1.0510607;0.239999326;-0.0130303141;10;0.400000042;0;1.044444;0.999999355;1.00000076
29.158882;1.05106117;0.40000008;-0.0217167489;0.380568197;-0.0206623776;1.04454563;1.05652467;0.396722174;-0.00367903732;1.05106097;0.239999788;-0.013030236;10;0.399999655;0;1.044444;0.999999617;1.00000063
29.159882;1.05106118;0.400000065;-0.0217150805;0.38056821;-0.0206607639;1.04454562;1.05652467;0.396722157;-0.00367904708;1.05106101;0.239999815;-0.0130292121;10;0.399999658;0;1.044444;0.99999964;1.00000063
29.248882;1.05106108;0.399999463;-0.0217153001;0.38056827;-0.0206592558;1.04454624;1.05652578;0.396722014;-0.00367887708;1.05106116;0.239999832;-0.0130285041;10;0.399999745;0;1.044444;1.00000019;0.999999969
29.249882;1.05106109;0.399999463;-0.0217152892;0.380568257;-0.0206592662;1.04454624;1.05652677;0.396721663;-0.0036788807;1.05106114;0.239999813;-0.0130285098;10;0.399999739;0;1.044444;1.00000019;0.999999981
29.358882;1.05106113;0.400000195;-0.0217155879;0.380567922;-0.0206602498;1.0445471;1.05652601;0.396721632;-0.00367748386;1.05106127;0.240000287;-0.0130292195;10;0.400000357;0;1.044444;1.00000025;1.00000042
29.359882;1.05106114;0.400000193;-0.0217139239;0.380567928;-0.0206586923;1.04454711;1.05652602;0.396721608;-0.00367749543;1.05106124;0.240000278;-0.0130282272;10;0.400000354;0;1.044444;1.00000027;1.00000045
29.498882;1.05106051;0.399999389;-0.0217134643;0.380567737;-0.0206586069;1.04454698;1.05652671;0.396722147;-0.00367752689;1.05106051;0.239999508;-0.0130273762;10;0.400000381;0;1.044444;1.00000006;0.999999193
29.499882;1.0510605;0.399999386;-0.021713459;0.380567756;-0.0206586044;1.04454799;1.0565267;0.39672216;-0.00367750131;1.0510605;0.23999951;-0.0130273779;10;0.400000376;0;1.044444;1.00000007;0.999999196
29.527882;1.05106096;0.399999357;-0.0217134737;0.380567697;-0.0206585838;1.04454873;1.05652626;0.396721876;-0.00367567026;1.05106088;0.239999997;-0.0130276711;10;0.400000401;0;1.044444;0.999999797;0.99999976
29.528882;1.05106197;0.399999372;-0.021713486;0.380567332;-0.0206585697;1.04454875;1.05652623;0.396721855;-0.00367568163;1.05106189;0.240000029;-0.0130276616;10;0.400000407;0;1.044444;0.999999784;0.999999777
29.589882;1.05106311;0.399999056;-0.0217140353;0.380567887;-0.0206591662;1.04454858;1.0565261;0.396721895;-0.00367645213;1.05106158;0.239999785;-0.0130272339;10;0.399999986;0;1.044444;0.999999628;0.999999578
29.590882;1.05106313;0.399999043;-0.0217123665;0.380567904;-0.0206575816;1.04454861;1.05652611;0.396721869;-0.00367646096;1.05106157;0.239999796;-0.0130262382;10;0.399999974;0;1.044444;0.999999627;0.999999601
29.607882;1.051063;0.39999903;-0.0217123086;0.380567947;-0.02065759;1.04454906;1.05652627;0.396721696;-0.00367629897;1.05106156;0.239999859;-0.0130262912;10;0.39999984;0;1.044444;0.999999705;0.999999919
29.608882;1.05106298;0.399999044;-0.0217122963;0.38056795;-0.020657595;1.04454908;1.05652727;0.396721314;-0.00367627809;1.05106156;0.239999856;-0.0130262965;10;0.399999838;0;1.044444;0.999999714;0.99999992
29.766882;1.05106187;0.399999602;-0.021711694;0.380568022;-0.0206570106;1.04454792;1.05652748;0.396721104;-0.00367536143;1.05106188;0.240000115;-0.0130269562;10;0.399999844;0;1.044444;1.00000033;1.00000039
29.767882;1.05106189;0.399999595;-0.0217116685;0.380568042;-0.0206570461;1.04454892;1.05652749;0.396721099;-0.00367535457;1.05106186;0.240000132;-0.0130269576;10;0.399999849;0;1.044444;1.00000033;1.0000004
29.803882;1.05106237;0.399999768;-0.0217117441;0.380568017;-0.0206572137;1.04454878;1.05652762;0.396721055;-0.0036744616;1.0510617;0.240000423;-0.0130272745;10;0.400000292;0;1.044444;1.00000028;0.999999709
29.923882;1.05106196;0.399999404;-0.0217122629;0.38056729;-0.0206574139;1.04454961;1.05652678;0.396721764;-0.00367426136;1.05106172;0.240000113;-0.0130269442;10;0.400000713;0;1.044444;0.999999985;0.999999925
29.924882;1.05106198;0.39999945;-0.0217106175;0.380567286;-0.0206558312;1.04454961;1.05652679;0.396721764;-0.00367425679;1.05106172;0.240000116;-0.0130259358;10;0.400000713;0;1.044444;0.999999973;0.999999888
30.879882;1.051062;0.4;-0.02171;0.380567464;-0.0206552991;1.044549;1.056527;0.396721207;-0.00367398719;1.051062;0.24;-0.013026;10;0.4;0;1.044444;1;1
30.880882;1.051062;0.4;-0.0217116667;0.380567464;-0.0206568848;1.044549;1.056527;0.396721207;-0.00367398719;1.051062;0.24;-0.013027;10;0.4;0;1.044444;1;1
31.050882;1.051062;0.4;-0.0217116667;0.380567464;-0.0206568848;1.044549;1.056527;0.396721207;-0.00367398719;1.051062;0.24;-0.013027;10;0.4;0;1.044444;1;1
31.105882;1.051062;0.4;-0.0217116667;0.380567464;-0.0206568848;1.044549;1.056527;0.396721207;-0.00367556469;1.051062;0.24;-0.013027;10;0.4;0;1.044444;1;1
31.365882;1.051062;0.4;-0.0217116667;0.380567464;-0.0206568848;1.044548;1.056527;0.396721207;-0.00367556469;1.051062;0.24;-0.013027;10;0.4;0;1.044444;1;1
31.397882;1.051062;0.4;-0.0217116667;0.380567464;-0.0206568848;1.044548;1.056526;0.396721582;-0.00367556817;1.051062;0.24;-0.013027;10;0.4;0;1.044444;1;1
31.514882;1.051062;0.4;-0.0217133333;0.380567464;-0.0206584705;1.044548;1.056526;0.396721582;-0.00367556817;1.051062;0.24;-0.013028;10;0.4;0;1.044444;1;1
31.515882;1.051061;0.4;-0.0217133333;0.380567826;-0.0206584902;1.044548;1.056526;0.396721582;-0.00367556817;1.051061;0.24;-0.013028;10;0.4;0;1.044444;1;1
31.876882;1.051061;0.4;-0.0217133333;0.380567826;-0.0206584902;1.044547;1.056526;0.396721582;-0.00367714566;1.051061;0.24;-0.013028;10;0.4;0;1.044444;1;1
32.055882;1.051061;0.4;-0.021715;0.380567826;-0.0206600759;1.044547;1.056526;0.396721582;-0.00367872316;1.051061;0.24;-0.013029;10;0.4;0;1.044444;1;1
32.167882;1.051061;0.4;-0.021715;0.380567826;-0.0206600759;1.044546;1.056526;0.396721582;-0.00367872316;1.051061;0.24;-0.013029;10;0.4;0;1.044444;1;1
32.559882;1.051061;0.4;-0.0217166667;0.380567826;-0.0206616616;1.044546;1.056525;0.396721958;-0.00367872664;1.051061;0.24;-0.01303;10;0.4;0;1.044444;1;1
32.560882;1.05106;0.4;-0.0217166667;0.380568188;-0.0206616812;1.044546;1.056525;0.396721958;-0.00367872664;1.05106;0.24;-0.01303;10;0.4;0;1.044444;1;1
32.701882;1.05106;0.4;-0.0217166667;0.380568188;-0.0206616812;1.044546;1.056525;0.396721958;-0.00368030414;1.05106;0.24;-0.01303;10;0.4;0;1.044444;1;1
33.632882;1.05106;0.4;-0.0217166667;0.380568188;-0.0206616812;1.044545;1.056525;0.396721958;-0.00368030414;1.05106;0.24;-0.01303;10;0.4;0;1.044444;1;1
34.186882;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056525;0.396721958;-0.00368030414;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
34.216456;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
34.312612;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056525;0.396721958;-0.00368030414;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
34.327563;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
34.417708;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056525;0.396721958;-0.00368030414;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
34.430874;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
34.522512;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056525;0.396721958;-0.00368030414;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
34.534494;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
34.535494;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056525;0.396721958;-0.00368030414;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
34.625643;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056525;0.396721958;-0.00368030414;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
34.637409;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
34.730467;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056525;0.396721958;-0.00368030414;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
34.741545;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
34.834461;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056525;0.396721958;-0.00368030414;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
34.835461;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
34.844767;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
34.845767;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056525;0.396721958;-0.00368030414;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
34.938795;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056525;0.396721958;-0.00368030414;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
34.948939;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
35.043470;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056525;0.396721958;-0.00368030414;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
35.052931;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
35.146395;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056525;0.396721958;-0.00368030414;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
35.156636;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
35.249454;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056525;0.396721958;-0.00368030414;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
35.250454;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
35.259984;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
35.260984;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056525;0.396721958;-0.00368030414;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
35.352548;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056525;0.396721958;-0.00368030414;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
35.363962;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
35.455619;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056525;0.396721958;-0.00368030414;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
35.467607;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
35.557664;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056525;0.396721958;-0.00368030414;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
35.571002;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
35.659728;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056525;0.396721958;-0.00368030414;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
35.660728;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
35.673266;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
35.761902;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056525;0.396721958;-0.00368030414;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
35.776548;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
35.864309;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056525;0.396721958;-0.00368030414;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
35.865309;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
35.880016;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
35.967100;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056525;0.396721958;-0.00368030414;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
35.983855;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
36.070448;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056525;0.396721958;-0.00368030414;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
36.088259;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
36.174542;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056525;0.396721958;-0.00368030414;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
36.175542;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
36.193434;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
36.279584;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056525;0.396721958;-0.00368030414;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
36.280584;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
36.299593;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
36.300593;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056525;0.396721958;-0.00368030414;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
36.386791;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056525;0.396721958;-0.00368030414;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
36.406956;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
36.494387;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056525;0.396721958;-0.00368030414;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
36.495387;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
36.515755;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
36.604614;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056525;0.396721958;-0.00368030414;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
36.605206;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
36.626230;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
36.716614;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056525;0.396721958;-0.00368030414;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
36.738634;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
36.830465;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056525;0.396721958;-0.00368030414;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
36.853233;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
36.946800;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056525;0.396721958;-0.00368030414;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
36.970312;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
37.066174;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056525;0.396721958;-0.00368030414;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
37.089174;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
37.090174;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056525;0.396721958;-0.00368030414;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
37.188150;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056525;0.396721958;-0.00368030414;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
37.212150;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
37.314595;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056525;0.396721958;-0.00368030414;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
37.315595;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
37.337595;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
37.444901;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056525;0.396721958;-0.00368030414;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
37.445901;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
37.466901;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
37.578500;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056525;0.396721958;-0.00368030414;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
37.600500;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
37.717871;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056525;0.396721958;-0.00368030414;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
37.738871;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
37.863551;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056525;0.396721958;-0.00368030414;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
37.881551;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
38.014147;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056525;0.396721958;-0.00368030414;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
38.015147;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
38.030147;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
38.173348;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056525;0.396721958;-0.00368030414;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
38.183348;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
100.000000;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056525;0.396721958;-0.00368030414;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
