time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
0.000000;1.044444;-0.666666667;0;-0.638298144;-0;1.044444;1.036257;-0.621633115;0.0304879324;1.044444;-0.4;0;10;-0.666667;0;1.044444;1;1
29.999994;1.04444417;-0.666667215;-5.67621256e-07;-0.63829791;-1.80072032e-08;1.04444368;1.03625729;-0.621632424;0.0304872258;1.04444421;-0.399999802;9.68688766e-08;10;-0.666667;0;1.044444;1.00000048;1.0000003
29.999995;0.030451167;-0.0194005479;0.000942765712;-0.63708886;0.0309787129;0.0307336771;0.0445742935;-0.293855219;0.548637513;0.0304512091;-0.0116398021;0.000566096869;10;-0.666667;0;1.044444;0.885373482;0.885373297
30.000000;0.030450167;-0.0194005479;0.000937765788;-0.637109782;0.0308155266;0.0307306771;0.0445682937;-0.293857384;0.548636581;0.0304502091;-0.011639802;0.000563096927;10;-0.666667;0;1.044444;0.885388482;0.885388297
30.001087;0.0302641781;-0.0193722281;0.000362782339;-0.6400892;0.0120054418;0.0303726681;0.0437753307;-0.297733919;0.54890469;0.0302642071;-0.0116227861;0.000218105725;10;-0.666667;0;1.044444;0.887472517;0.887472283
30.002047;0.0302101888;-0.0195139061;0.000226132382;-0.645922747;0.00750300998;0.0302776619;0.0438173621;-0.298247291;0.555111104;0.0302102042;-0.0117077714;0.000136112202;10;-0.666667;0;1.044444;0.888103544;0.888103269
30.003047;0.0302502006;-0.0198589175;0.000417818496;-0.65647359;0.0138291735;0.0303746571;0.0445803931;-0.296283093;0.568340883;0.0302502;-0.0119147557;0.000251117673;10;-0.666667;0;1.044444;0.887583569;0.887583253
30.004069;0.0303672133;-0.0204389288;0.00089950677;-0.673043961;0.029637405;0.0306366537;0.0460554226;-0.292005179;0.589801387;0.0303671944;-0.0122627394;0.000540122155;10;-0.666667;0;1.044444;0.885874591;0.885874235
30.004677;0.0304702211;-0.0208072687;0.00129452029;-0.68285721;0.0425007889;0.0308576523;0.0470974389;-0.288835751;0.603257871;0.0304701903;-0.0124837298;0.000777124368;10;-0.666667;0;1.044444;0.884950602;0.884950224
30.005727;0.0306802348;-0.0213239462;0.00206121075;-0.695023653;0.067199011;0.0312986506;0.0488124654;-0.283194612;0.621772698;0.0306801824;-0.0127937131;0.00123712783;10;-0.666667;0;1.044444;0.884718619;0.884718204
30.006239;0.0307732416;-0.021585618;0.00241122249;-0.701426323;0.0783695334;0.0314966502;0.0496284773;-0.280586789;0.631329804;0.030773178;-0.012950705;0.00144712939;10;-0.666667;0;1.044444;0.884686626;0.884686194
30.007263;0.0309372554;-0.0221306277;0.00305457928;-0.715324434;0.0987490383;0.0318526501;0.0512154995;-0.275699684;0.65153377;0.030937168;-0.013277689;0.00183313246;10;-0.666667;0;1.044444;0.884681638;0.884681173
30.008031;0.031041266;-0.0225573011;0.00348293003;-0.726673063;0.112217144;0.0320856508;0.0523585149;-0.272323072;0.667391839;0.0310411598;-0.0135336771;0.00209013483;10;-0.666667;0;1.044444;0.884723645;0.884723157
30.009055;0.0311552806;-0.023142309;0.00398628582;-0.74279115;0.12796231;0.0323496533;0.0538125337;-0.268216938;0.689096023;0.0311551479;-0.0138846613;0.00239213835;10;-0.666667;0;1.044444;0.884830652;0.884830135
30.010369;0.0312603004;-0.0239106504;0.00451131237;-0.764874963;0.144327123;0.0326136593;0.0555495556;-0.263550285;0.717384083;0.0312601318;-0.0143456411;0.0027071436;10;-0.666667;0;1.044444;0.885039657;0.885039106
30.011137;0.0313023125;-0.0243656542;0.00475632653;-0.778384486;0.151960448;0.0327286642;0.0564945678;-0.26111836;0.73397119;0.0313021223;-0.0146186293;0.00285414698;10;-0.666667;0;1.044444;0.885190659;0.885190089
30.011905;0.0313283251;-0.0248189904;0.00495800586;-0.792209025;0.1582716;0.0328146703;0.0573855799;-0.258864742;0.750485928;0.031328113;-0.0148906175;0.0029751506;10;-0.666667;0;1.044444;0.88535766;0.885357072
30.012161;0.0313343295;-0.0249706578;0.00501467633;-0.796897649;0.160049766;0.0328376726;0.0576715839;-0.258130078;0.755925306;0.0313341099;-0.0149816137;0.00300915183;10;-0.666667;0;1.044444;0.88541666;0.885416066
30.012929;0.031342343;-0.0254206596;0.00515468701;-0.811051969;0.164475766;0.0328876801;0.0584925961;-0.256102587;0.772241816;0.031342101;-0.0152516021;0.00309315557;10;-0.666667;0;1.044444;0.885599659;0.885599048
30.013185;0.0313413478;-0.0255689932;0.00519302341;-0.81581073;0.16570412;0.0328986829;0.0587536002;-0.255447138;0.77763351;0.0313410981;-0.0153405982;0.00311615679;10;-0.666667;0;1.044444;0.885663659;0.885663042
30.013953;0.0313313622;-0.0260106603;0.00527469873;-0.830167905;0.168363589;0.0329126915;0.0595036128;-0.253571842;0.793628919;0.0313310898;-0.0156055868;0.0031651604;10;-0.666667;0;1.044444;0.885856657;0.885856024
30.014721;0.0313073777;-0.0264456596;0.00531470553;-0.844698967;0.169770329;0.0329007009;0.0602006258;-0.251771071;0.809357169;0.0313070821;-0.0158665755;0.00318916371;10;-0.666667;0;1.044444;0.886054655;0.886054006
30.015233;0.0312843884;-0.0267289919;0.00531804278;-0.8543768;0.170001697;0.0328787074;0.0606376346;-0.250616264;0.819686026;0.0312840771;-0.0160365681;0.00319116579;10;-0.666667;0;1.044444;0.886186653;0.886185995
30.015489;0.0312703939;-0.0268706578;0.00531304442;-0.85928975;0.169917912;0.0328637107;0.060846639;-0.250056728;0.824814036;0.0312700748;-0.0161215643;0.00318816675;10;-0.666667;0;1.044444;0.886252652;0.886251989
30.016257;0.0312214107;-0.0272823218;0.00526971548;-0.873823936;0.168796639;0.0328017207;0.0614416522;-0.248421821;0.839938068;0.0312210679;-0.0163685532;0.00316216951;10;-0.666667;0;1.044444;0.886448649;0.886447972
30.017025;0.0311594282;-0.0276806514;0.00518638548;-0.888346559;0.166458058;0.0327147306;0.0619866655;-0.246775379;0.854735503;0.0311590615;-0.0166075421;0.00311217199;10;-0.666667;0;1.044444;0.886639646;0.886638955
30.017793;0.0310864463;-0.0280639797;0.00506472088;-0.902764067;0.162935084;0.0326057401;0.0624826787;-0.245163177;0.869209825;0.0310860555;-0.0168375311;0.00303917411;10;-0.666667;0;1.044444;0.886823642;0.886822938
30.018817;0.030971471;-0.0285473051;0.00484472245;-0.921722166;0.15643667;0.0324237519;0.0630706961;-0.243009665;0.887954681;0.0309710479;-0.0171275164;0.00290717658;10;-0.666667;0;1.044444;0.887051637;0.887050916
30.019073;0.0309394772;-0.0286639695;0.004778056;-0.926446358;0.154443694;0.0323717547;0.0632047004;-0.242441718;0.892559044;0.0309390461;-0.0171975128;0.00286717715;10;-0.666667;0;1.044444;0.887104635;0.887103911
30.019585;0.0308714898;-0.0288889646;0.0046363893;-0.935775449;0.150194901;0.0322617599;0.063458709;-0.241339996;0.901619474;0.0308710426;-0.0173325055;0.00278217817;10;-0.666667;0;1.044444;0.887207633;0.8872069
30.020353;0.0307615085;-0.0292106234;0.00439305545;-0.949578707;0.142821542;0.0320787671;0.0638017218;-0.239624574;0.914927699;0.0307610375;-0.0175254945;0.00263617964;10;-0.666667;0;1.044444;0.887347629;0.887346885
30.021121;0.0306405272;-0.0295122814;0.00411805427;-0.963174195;0.134410359;0.0318747736;0.0641027345;-0.237823389;0.927869682;0.0306400325;-0.0177064837;0.00247118104;10;-0.666667;0;1.044444;0.887470624;0.887469869
30.022401;0.0304175583;-0.0299639318;0.00358638378;-0.985084791;0.11791651;0.0314927825;0.0645127551;-0.234632673;0.948686078;0.0304170246;-0.0179774662;0.00215218332;10;-0.666667;0;1.044444;0.887629616;0.887628842
30.023425;0.030219583;-0.0302772509;0.00310137927;-1.00190799;0.102639605;0.0311497884;0.0647617709;-0.231826114;0.964674782;0.0302190185;-0.0181654529;0.00186118516;10;-0.666667;0;1.044444;0.887710608;0.88770982
30.024193;0.0300606015;-0.0304822395;0.00270304173;-1.0140272;0.0899312253;0.0308717923;0.064904782;-0.229569189;0.976261925;0.0300600139;-0.0182884434;0.00162218658;10;-0.666667;0;1.044444;0.887742602;0.887741802
30.025217;0.0298356259;-0.0307172234;0.00213303493;-1.02955111;0.0715043477;0.030474797;0.0650407954;-0.226296026;0.991235722;0.0298350078;-0.0184294315;0.00128018855;10;-0.666667;0;1.044444;0.887740592;0.887739777
30.026241;0.0295956496;-0.0309038734;0.00151636016;-1.04420761;0.0512473412;0.0300488014;0.0651168067;-0.222678938;1.00564078;0.0295950014;-0.0185414201;0.000910190644;10;-0.666667;0;1.044444;0.887685582;0.887684751
30.027229;0.0293496715;-0.0310371906;0.000881351077;-1.05750307;0.0300407011;0.0296128059;0.0651358154;-0.218878176;1.01903697;0.0293489946;-0.0186214094;0.000529192863;10;-0.666667;0;1.044444;0.887578571;0.887577723
30.028251;0.0290826927;-0.0311255073;0.000186340352;-1.07024932;0.00641853903;0.029137811;0.0651028216;-0.214509001;1.03237956;0.0290819868;-0.0186743983;0.000112195532;10;-0.666667;0;1.044444;0.88740756;0.887406693
30.029275;0.0288017118;-0.0311621579;-0.000545338343;-1.08196443;-0.0189230693;0.0286368168;0.0650188247;-0.209710644;1.04527426;0.0288009781;-0.0186963869;-0.000326801249;10;-0.666667;0;1.044444;0.88717055;0.887169661
30.030043;0.0285827246;-0.0311538128;-0.00111534803;-1.08996305;-0.0390106978;0.0282468214;0.0649258252;-0.205775401;1.05462677;0.028581971;-0.0186913781;-0.0006687985;10;-0.666667;0;1.044444;0.886947543;0.886946637
30.031067;0.0282797388;-0.0310971314;-0.00190202846;-1.09963779;-0.0672467555;0.0277078279;0.0647618224;-0.200094238;1.0666653;0.0282789606;-0.0186573658;-0.00114079444;10;-0.666667;0;1.044444;0.886586534;0.886585603
30.032091;0.0279657494;-0.0309821175;-0.00271870941;-1.1078726;-0.0972050127;0.0271498347;0.0645558159;-0.193813617;1.078305;0.0279649495;-0.018588353;-0.00163079031;10;-0.666667;0;1.044444;0.886147526;0.88614657
30.033115;0.0276417564;-0.0308121044;-0.00355872399;-1.11470848;-0.128734077;0.0265728417;0.0643118059;-0.186929761;1.08947118;0.027640938;-0.0184863401;-0.00213478636;10;-0.666667;0;1.044444;0.88562852;0.885627538
30.034139;0.0273067594;-0.0305837588;-0.00442040542;-1.1200221;-0.161869393;0.0259798487;0.0640327925;-0.179389081;1.1002569;0.0273059261;-0.0183493273;-0.00265178277;10;-0.666667;0;1.044444;0.885024514;0.885023506
30.035163;0.0269617582;-0.0302970806;-0.00530375358;-1.12372155;-0.196704101;0.0253698559;0.0637217762;-0.171136309;1.11062264;0.0269609145;-0.0181773148;-0.00318177962;10;-0.666667;0;1.044444;0.88432951;0.884328476
30.036085;0.0266447535;-0.0299887371;-0.00611043361;-1.12551882;-0.229320151;0.0248098622;0.0634167594;-0.163049993;1.11964362;0.0266439046;-0.0179923039;-0.00366577718;10;-0.666667;0;1.044444;0.883623507;0.883622451
30.037006;0.0263197451;-0.0296287271;-0.00693044695;-1.12573895;-0.263308112;0.0242398683;0.0630917407;-0.154300611;1.12831712;0.0263188956;-0.0177762938;-0.0041577752;10;-0.666667;0;1.044444;0.882837505;0.882836428
30.038389;0.025820725;-0.0289970442;-0.00817713379;-1.12303085;-0.316679818;0.0233668764;0.0625717095;-0.139840854;1.14075729;0.0258198848;-0.0173972807;-0.00490577324;10;-0.666667;0;1.044444;0.881500505;0.881499398
30.039310;0.0254817073;-0.0285120321;-0.00901548069;-1.11893789;-0.353793265;0.0227758808;0.0622066873;-0.129274509;1.1486833;0.0254808794;-0.0171062736;-0.00540877264;10;-0.666667;0;1.044444;0.880497506;0.88049638
30.039771;0.0253096971;-0.0282486921;-0.00943548753;-1.11613746;-0.37279253;0.0224778826;0.0620196759;-0.123671522;1.15252305;0.0253088772;-0.0169482706;-0.00566077259;10;-0.666667;0;1.044444;0.879960506;0.879959373
30.040693;0.0249626738;-0.0276853444;-0.0102805013;-1.1090854;-0.411826217;0.0218778854;0.0616386524;-0.111862575;1.15994455;0.0249618742;-0.016610266;-0.00616777324;10;-0.666667;0;1.044444;0.878815509;0.878814358
30.042075;0.0244356327;-0.0267386531;-0.0115471889;-1.09426327;-0.472546448;0.0209708879;0.0610556162;-0.0925120065;1.17050197;0.0244348725;-0.0160422628;-0.00692777592;10;-0.666667;0;1.044444;0.876906515;0.876905341
30.043458;0.023900584;-0.0256686241;-0.0128072097;-1.07398841;-0.535844023;0.0200578885;0.060468579;-0.0710291203;1.18026615;0.023899875;-0.0154002654;-0.00768378095;10;-0.666667;0;1.044444;0.874755523;0.874754327
30.044007;0.0236875635;-0.0252086119;-0.0133038844;-1.06422607;-0.561630375;0.0196948884;0.060236564;-0.0618675895;1.18389891;0.0236868768;-0.0151242677;-0.00798178336;10;-0.666667;0;1.044444;0.873828527;0.873827322
30.045479;0.0231135037;-0.0238752425;-0.0146222383;-1.03296802;-0.632616776;0.0187258873;0.0596265229;-0.0354989011;1.19299193;0.023112886;-0.0143242802;-0.0087727918;10;-0.666667;0;1.044444;0.871134541;0.871133312
30.045991;0.0229134822;-0.0233768962;-0.0150739117;-1.02023553;-0.657850917;0.0183908867;0.0594215084;-0.0256922282;1.19587358;0.0229128899;-0.0140252858;-0.00904379506;10;-0.666667;0;1.044444;0.870122546;0.870121309
30.046503;0.0227144603;-0.022858549;-0.0155205844;-1.00635393;-0.683279234;0.018057886;0.0592194934;-0.0155354119;1.19865817;0.0227138949;-0.0137142931;-0.0093117987;10;-0.666667;0;1.044444;0.869069552;0.869068307
30.047015;0.0225154383;-0.0223235352;-0.0159639236;-0.991486709;-0.709009001;0.0177268852;0.0590234784;-0.00502615154;1.20125497;0.0225148999;-0.0133933005;-0.00957780235;10;-0.666667;0;1.044444;0.867974558;0.867973305
30.047527;0.0223184162;-0.0217701876;-0.0164005954;-0.975445379;-0.734833054;0.0173978843;0.0588334629;0.00583586127;1.20371797;0.022317906;-0.0130613097;-0.00983980618;10;-0.666667;0;1.044444;0.866836565;0.866835304
30.048039;0.0221213941;-0.0211968399;-0.0168322671;-0.958214218;-0.760891034;0.0170708833;0.0586504473;0.0170504292;1.20602456;0.0221209121;-0.0127173191;-0.01009881;10;-0.666667;0;1.044444;0.865654572;0.865653303
30.048551;0.0219263722;-0.0206051586;-0.0172572713;-0.939751442;-0.787041428;0.0167478821;0.0584754311;0.0286163467;1.20812326;0.0219259191;-0.0123623301;-0.0103538138;10;-0.666667;0;1.044444;0.864427579;0.864426302
30.049063;0.0217323503;-0.0199934772;-0.0176756087;-0.91999464;-0.813316927;0.0164288809;0.0583084149;0.0405605991;1.21006851;0.0217319261;-0.0119953413;-0.0106048176;10;-0.666667;0;1.044444;0.863153586;0.863152302
30.049575;0.0215403288;-0.0193634625;-0.0180872788;-0.898947241;-0.839678269;0.0161138793;0.0581513982;0.0528510379;1.21181651;0.0215399339;-0.0116173541;-0.0108518212;10;-0.666667;0;1.044444;0.861831593;0.861830302
30.050087;0.0213503075;-0.0187134477;-0.0184906155;-0.876502279;-0.866042297;0.0158038777;0.0580053813;0.0655117204;1.21337257;0.0213499417;-0.0112273671;-0.0110938247;10;-0.666667;0;1.044444;0.860461601;0.860460302
30.050599;0.0211642867;-0.0180417664;-0.0188839517;-0.852469148;-0.892238526;0.0154988758;0.0578693638;0.0785395875;1.21472653;0.0211639501;-0.0108243815;-0.011329828;10;-0.666667;0;1.044444;0.859039609;0.859038303
30.051111;0.0209802661;-0.0173517516;-0.0192689546;-0.827057061;-0.918414488;0.0151988737;0.0577473463;0.0918952347;1.21584978;0.0209799585;-0.0104103962;-0.0115608312;10;-0.666667;0;1.044444;0.857566617;0.857565305
30.051623;0.0207992463;-0.016641737;-0.0196422906;-0.80011814;-0.944356415;0.0149068714;0.0576383282;0.105630676;1.21676112;0.0207989673;-0.00998441197;-0.0117848342;10;-0.666667;0;1.044444;0.856040624;0.856039307
30.052135;0.0206222267;-0.0159117225;-0.0200056265;-0.771586523;-0.970080605;0.014620869;0.05754431;0.119705635;1.2174454;0.0206219762;-0.00954642808;-0.0120028372;10;-0.666667;0;1.044444;0.854459632;0.854458309
30.052647;0.020450208;-0.0151600414;-0.0203572958;-0.741319837;-0.995436122;0.0143428662;0.0574652914;0.134139758;1.21787195;0.0204499852;-0.00909544502;-0.01221384;10;-0.666667;0;1.044444;0.85282264;0.852821313
30.053159;0.0202821897;-0.0143883605;-0.0206972983;-0.709413474;-1.02044515;0.0140738634;0.0574042727;0.148857363;1.2180338;0.0202819944;-0.00863246224;-0.0124178428;10;-0.666667;0;1.044444;0.851127648;0.851126316
30.053671;0.0201201724;-0.0135950132;-0.0210223009;-0.675695368;-1.04481453;0.0138138604;0.0573602535;0.163935524;1.21795117;0.0201200036;-0.00815648005;-0.0126128457;10;-0.666667;0;1.044444;0.849372655;0.84937132
30.054183;0.0199641557;-0.0127816661;-0.0213339701;-0.6402353;-1.0685902;0.0135638574;0.0573372343;0.179291009;1.21756771;0.0199640129;-0.00766849808;-0.0127998485;10;-0.666667;0;1.044444;0.847557663;0.847556325
30.054695;0.01981414;-0.0119466527;-0.0216306394;-0.602940223;-1.09165244;0.0133248543;0.0573342148;0.194939748;1.21690468;0.0198140223;-0.0071675165;-0.0129778514;10;-0.666667;0;1.044444;0.84567967;0.84567833
30.055207;0.019671125;-0.0110899729;-0.021910642;-0.563773624;-1.11382244;0.0130978512;0.0573521952;0.21086174;1.21599968;0.0196710318;-0.0066535351;-0.0131458543;10;-0.666667;0;1.044444;0.843737676;0.843736336
30.055719;0.0195351111;-0.0102116269;-0.0221756447;-0.522736507;-1.1351421;0.0128828483;0.0573941755;0.22702738;1.21476137;0.0195350414;-0.00612655394;-0.0133048573;10;-0.666667;0;1.044444;0.841729682;0.841728342
30.056231;0.019408098;-0.00931328111;-0.0224206474;-0.479870382;-1.15519377;0.0126828454;0.0574611558;0.243411644;1.21322893;0.0194080512;-0.00558757294;-0.0134518602;10;-0.666667;0;1.044444;0.839654688;0.839653349
30.056743;0.0192910859;-0.00839326912;-0.02264565;-0.435090165;-1.17386349;0.0124968427;0.0575541362;0.260016856;1.21135539;0.019291061;-0.00503559211;-0.0135868631;10;-0.666667;0;1.044444;0.837510693;0.837509356
30.057255;0.0191830747;-0.00744992418;-0.0228523193;-0.388364233;-1.19124574;0.0123268401;0.0576731166;0.276761694;1.20923162;0.019183071;-0.00446961142;-0.0137108659;10;-0.666667;0;1.044444;0.835294698;0.835293363
30.057767;0.0190850645;-0.00648657961;-0.023035655;-0.339882514;-1.20696884;0.0121748376;0.0578220971;0.293660041;1.20677853;0.0190850811;-0.00389163087;-0.0138208685;10;-0.666667;0;1.044444;0.833006702;0.833005371
30.058279;0.0189990552;-0.00550156876;-0.023197324;-0.289576176;-1.22094146;0.0120398354;0.0580000778;0.310632379;1.20402326;0.0189990912;-0.00330065048;-0.0139178709;10;-0.666667;0;1.044444;0.830643706;0.830642379
30.058791;0.0189250468;-0.00449489157;-0.0233339928;-0.237516044;-1.23293703;0.0119248333;0.0582100586;0.327693037;1.2009394;0.0189251014;-0.00269667022;-0.0139998731;10;-0.666667;0;1.044444;0.828204709;0.828203388
30.059303;0.0188640393;-0.00346654809;-0.0234473282;-0.183771088;-1.24293185;0.0118308314;0.0584520396;0.344813046;1.1975926;0.0188641116;-0.00207969009;-0.0140678749;10;-0.666667;0;1.044444;0.825687711;0.825686397
30.060327;0.0187850266;-0.00134819534;-0.0235873316;-0.0717766548;-1.25561172;0.0117088281;0.0590400022;0.378924115;1.19004092;0.0187851317;-0.000808730101;-0.0141518777;10;-0.666667;0;1.044444;0.820413714;0.820412417
30.060839;0.0187680213;-0.000258186019;-0.0236139997;-0.0137640905;-1.25816989;0.0116838266;0.0593869838;0.395878115;1.18586586;0.0187681415;-0.000154750183;-0.0141678787;10;-0.666667;0;1.044444;0.817652715;0.817651427
30.061351;0.0187680171;0.000851822977;-0.0236090009;0.0453791327;-1.25790347;0.0116848255;0.0597729659;0.412672624;1.18144228;0.0187681511;0.000511229772;-0.0141648793;10;-0.666667;0;1.044444;0.814807715;0.814806439
30.061863;0.0187850133;0.00198183182;-0.0235706686;0.105492446;-1.25472445;0.0117138244;0.0601969481;0.429285202;1.1768031;0.0187851604;0.00118920974;-0.0141418798;10;-0.666667;0;1.044444;0.811876714;0.81187545
30.062375;0.0188200107;0.00313017371;-0.023497336;0.166312909;-1.24849444;0.0117708238;0.060661931;0.445693875;1.17195855;0.0188201694;0.00187818986;-0.0140978799;10;-0.666667;0;1.044444;0.808858714;0.808857462
30.062887;0.0188740084;0.00429684883;-0.0233873365;0.227650505;-1.23909427;0.0118578232;0.061166914;0.461823354;1.16694214;0.0188741782;0.00257817003;-0.0140318799;10;-0.666667;0;1.044444;0.805751713;0.805750475
30.063399;0.0189470072;0.00548185702;-0.0232373366;0.289316286;-1.2264034;0.0119758233;0.0617138977;0.477633649;1.1617842;0.0189471866;0.00328915042;-0.0139418797;10;-0.666667;0;1.044444;0.802554711;0.802553488
30.063760;0.0190110066;0.0063285294;-0.0231090032;0.332877932;-1.21552426;0.0120788234;0.0621238863;0.488592977;1.15808731;0.0190111924;0.00379713663;-0.0138648794;10;-0.666667;0;1.044444;0.80024671;0.800245498
30.063790;0.0190170066;0.00639852988;-0.0230973366;0.336453824;-1.21452726;0.0120878234;0.0621598854;0.489489759;1.15773836;0.0190171929;0.00383913548;-0.0138578794;10;-0.666667;0;1.044444;0.80005371;0.800052499
30.064014;0.0190620062;0.00692686676;-0.0230056699;0.363376126;-1.20685124;0.0121608235;0.0624268784;0.496153113;1.1554298;0.0190621965;0.00415612694;-0.0138028793;10;-0.666667;0;1.044444;0.798596709;0.798595505
30.064782;0.0192490068;0.00876354513;-0.0226273357;0.455262219;-1.17547222;0.0124608252;0.0634068559;0.518449876;1.14734992;0.0192492082;0.00525809807;-0.0135758787;10;-0.666667;0;1.044444;0.793467706;0.793466527
30.065294;0.0194010078;0.0100052194;-0.0223190012;0.515695541;-1.15037015;0.012704827;0.0641158415;0.532732628;1.14191491;0.0194012157;0.00600307903;-0.0133908785;10;-0.666667;0;1.044444;0.789932703;0.789931543
30.065806;0.0195750093;0.0112585602;-0.0219623332;0.57513883;-1.1219241;0.0129868293;0.0648698278;0.546503558;1.13652972;0.0195752231;0.00675506014;-0.0131768783;10;-0.666667;0;1.044444;0.7863067;0.786305559
30.066318;0.0197720113;0.0125235675;-0.0215539978;0.633387754;-1.09009361;0.0133058322;0.0656698148;0.559692701;1.1311611;0.0197722301;0.00751404152;-0.0129318784;10;-0.666667;0;1.044444;0.782588697;0.782587575
30.066830;0.0199920136;0.0137969081;-0.0210956621;0.690109848;-1.05517194;0.0136638357;0.0665148023;0.57232735;1.12588664;0.0199922369;0.00827802307;-0.0126568786;10;-0.666667;0;1.044444;0.778778693;0.778777592
30.067342;0.0202360163;0.0150785816;-0.020580659;0.745124671;-1.01699927;0.0140608399;0.0674057908;0.584344928;1.12077089;0.0202362433;0.00904700501;-0.0123478792;10;-0.666667;0;1.044444;0.774878689;0.77487761
30.067854;0.0205030193;0.0163635885;-0.0200106555;0.798095056;-0.975954593;0.0144998445;0.0683427797;0.595720919;1.11579362;0.0205032495;0.00981798714;-0.0120058799;10;-0.666667;0;1.044444;0.770889684;0.770888627
30.068366;0.0207930225;0.0176519284;-0.0193823177;0.848923983;-0.932124442;0.0149788501;0.0693247696;0.606395317;1.1110232;0.0207932551;0.0105909698;-0.011628881;10;-0.666667;0;1.044444;0.766813678;0.766812646
30.068878;0.0211070259;0.0189386014;-0.0186923129;0.897254141;-0.885567033;0.015499856;0.07035176;0.616400708;1.10650751;0.0211072606;0.0113629526;-0.0112148823;10;-0.666667;0;1.044444;0.762653673;0.762652664
30.069390;0.0214440295;0.0202236074;-0.0179406402;0.943077003;-0.836597489;0.0160618629;0.0714237516;0.625653699;1.10224411;0.0214442656;0.0121339361;-0.0107638839;10;-0.666667;0;1.044444;0.758410666;0.758409683
30.069902;0.021804033;0.0215019466;-0.0171239672;0.986134503;-0.785329744;0.0166678701;0.0725387436;0.634164936;1.09832895;0.0218042705;0.0129009197;-0.0102738857;10;-0.666667;0;1.044444;0.754089659;0.754088702
30.070414;0.0221870365;0.0227702853;-0.0162406264;1.02627711;-0.731959987;0.0173148782;0.073696737;0.641907959;1.09475307;0.0221872748;0.013661904;-0.00974388765;10;-0.666667;0;1.044444;0.74969565;0.749694722
30.070926;0.02259204;0.0240252905;-0.0152906185;1.06342998;-0.67678807;0.0180058866;0.0748957307;0.648877884;1.09153604;0.0225922791;0.0144148884;-0.0091738897;10;-0.666667;0;1.044444;0.745231642;0.745230741
30.071438;0.0230190431;0.0252636285;-0.0142706094;1.09749962;-0.619922496;0.018737896;0.076135726;0.655056195;1.08873179;0.0230192831;0.0151578734;-0.00856189184;10;-0.666667;0;1.044444;0.740704632;0.740703761
30.071950;0.0234660462;0.0264819665;-0.0131789333;1.12851262;-0.561592479;0.0195129056;0.0774137216;0.660410592;1.08636703;0.023466287;0.0158888585;-0.007906894;10;-0.666667;0;1.044444;0.736120622;0.736119781
30.072462;0.0239340485;0.0276736372;-0.0120155892;1.15623564;-0.502005332;0.0203299161;0.0787297187;0.664952275;1.08442378;0.0239342908;0.0166038443;-0.00720889613;10;-0.666667;0;1.044444;0.731486611;0.7314858
30.072974;0.0244210507;0.0288336412;-0.0107805784;1.18067827;-0.441423179;0.0211879267;0.0800797161;0.66868581;1.08295893;0.0244212946;0.01729983;-0.00646789826;10;-0.666667;0;1.044444;0.7268106;0.72680982
30.073486;0.0249270519;0.0299603114;-0.00947056622;1.20191001;-0.379909147;0.0220859381;0.081462715;0.671573107;1.08198426;0.0249272983;0.0179758165;-0.0056819003;10;-0.666667;0;1.044444;0.722102588;0.72210184
30.073998;0.0254500531;0.0310453149;-0.00808888733;1.21984326;-0.317812516;0.0230239495;0.082876714;0.673629118;1.08148241;0.0254503021;0.0186268029;-0.00485290233;10;-0.666667;0;1.044444;0.717371575;0.71737086
30.074510;0.0259890529;0.0320853178;-0.00663220742;1.2345612;-0.25517187;0.0239999617;0.0843177143;0.674846344;1.08150119;0.0259893059;0.0192507902;-0.00397890424;10;-0.666667;0;1.044444;0.712629561;0.712628879
30.075022;0.0265430526;0.033073654;-0.00510386079;1.24602888;-0.192266446;0.0250129738;0.0857837148;0.675223365;1.08202017;0.0265433098;0.0198437774;-0.00306190613;10;-0.666667;0;1.044444;0.707887547;0.707886899
30.075534;0.0271110509;0.0340053231;-0.00350384684;1.25428834;-0.12922165;0.0260609863;0.0872717164;0.674748999;1.0830318;0.0271113137;0.0204027656;-0.00210190784;10;-0.666667;0;1.044444;0.703157532;0.703156919
30.076046;0.0276910491;0.0348719921;-0.00183383286;1.25931451;-0.066206639;0.0271429989;0.0887787181;0.673432849;1.084566;0.0276913176;0.020922754;-0.00109990952;10;-0.666667;0;1.044444;0.698454516;0.698453938
30.076558;0.0282830459;0.035671994;-9.54852639e-05;1.26124096;-0.00335871791;0.0282560115;0.0903007206;0.671292253;1.0865884;0.0282833217;0.0214027433;-5.6910898e-05;10;-0.666667;0;1.044444;0.6937925;0.693791958
30.077070;0.0288840425;0.0363953292;0.001709529;1.26004056;0.0592025158;0.0293980241;0.0918347233;0.668300343;1.08909115;0.0288843257;0.0218367328;0.00102608779;10;-0.666667;0;1.044444;0.689186483;0.689185977
30.077582;0.0294920379;0.0370369974;0.00357454327;1.25582118;0.121219502;0.0305670366;0.0933747266;0.664489374;1.09208411;0.0294923298;0.0222217233;0.0021450869;10;-0.666667;0;1.044444;0.684653466;0.684652997
30.078094;0.030107033;0.0375919988;0.00550122415;1.24860259;0.182737312;0.031759049;0.0949197301;0.659836656;1.09551925;0.030107334;0.022554714;0.00330108613;10;-0.666667;0;1.044444;0.680212448;0.680212016
30.079118;0.031348021;0.0384103343;0.00950625204;1.2252779;0.303262483;0.0342040731;0.0979997381;0.64814655;1.10367369;0.0313483423;0.0230456978;0.00570408575;10;-0.666667;0;1.044444;0.67168441;0.671684055
30.079630;0.0319730138;0.0387053351;0.0116012656;1.21055302;0.362858421;0.0354460847;0.0995387425;0.641038806;1.10842674;0.0319733465;0.0232226908;0.00696108615;10;-0.666667;0;1.044444;0.667530389;0.667530074
30.080142;0.0325750063;0.0387503358;0.0136012788;1.18956291;0.417549417;0.0367070962;0.101017747;0.633253757;1.11339916;0.0325753506;0.0232496841;0.0081610867;10;-0.666667;0;1.044444;0.663815369;0.663815093
30.080603;0.0331489988;0.0388686695;0.0156146236;1.17253447;0.471055102;0.0378341063;0.102393751;0.62554148;1.1183112;0.0331493544;0.0233206789;0.00936908758;10;-0.666667;0;1.044444;0.660370349;0.660370109
30.081063;0.0337019912;0.0388120033;0.0175596349;1.15161351;0.52103749;0.0389701163;0.103721756;0.617243149;1.12340383;0.0337023581;0.0232866738;0.0105360885;10;-0.666667;0;1.044444;0.65716933;0.657169126
30.081524;0.0342499826;0.03865867;0.0195163122;1.1287108;0.569829842;0.0401051259;0.105027761;0.608330096;1.12873099;0.0342503619;0.0231946698;0.0117100897;10;-0.666667;0;1.044444;0.654139309;0.654139143
30.081985;0.034790974;0.0384036701;0.0214813228;1.10382987;0.617449109;0.0412351356;0.106307765;0.598857654;1.13423598;0.0347913656;0.0230416657;0.0128890909;10;-0.666667;0;1.044444;0.651293288;0.651293159
30.082446;0.0353239644;0.0380503367;0.023447999;1.07717166;0.663807566;0.042358145;0.107558771;0.588808859;1.13993275;0.0353243694;0.0228296629;0.0140690922;10;-0.666667;0;1.044444;0.648642266;0.648642175
30.082907;0.0358479547;0.0375920033;0.0254080085;1.04864089;0.7087798;0.0434701544;0.108777776;0.578226829;1.14577421;0.0358483731;0.0225546601;0.0152450935;10;-0.666667;0;1.044444;0.646197244;0.646197192
30.083367;0.0363609442;0.037032003;0.0273563505;1.01844499;0.752363011;0.0445671636;0.109960781;0.567110373;1.15172678;0.0363613769;0.0222186583;0.0164140947;10;-0.666667;0;1.044444;0.643970221;0.643970208
30.083828;0.0368609336;0.0363670027;0.0292846921;0.986589572;0.794471244;0.0456471729;0.111104787;0.555495758;1.15777894;0.0368613807;0.0218196568;0.0175710958;10;-0.666667;0;1.044444;0.641968198;0.641968224
30.084750;0.0378209107;0.0347320019;0.0330580398;0.918317283;0.874073592;0.0477391911;0.113262799;0.530844324;1.17007935;0.0378213882;0.0208386559;0.0198350977;10;-0.666667;0;1.044444;0.638676151;0.638676256
30.084994;0.0380649046;0.0342305985;0.0340330434;0.899254684;0.894086891;0.0482751959;0.113802802;0.524021461;1.17334596;0.0380653901;0.0205376547;0.0204200982;10;-0.666667;0;1.044444;0.637968138;0.637968264
30.085000;1.2374439;1.1706906;1.04441304;0.946058335;0.844010774;1.5507682;1.3038438;0.932054846;0.884667429;1.23744439;0.702413655;0.626648098;10;-0.666667;0;1.044444;-2.91771786;-2.91771774
30.085004;1.2386009;1.167462;1.05025804;0.942565065;0.847939294;1.5536792;1.3051748;0.928641929;0.888247697;1.23860139;0.700476656;0.630155098;10;-0.666667;0;1.044444;-2.91885686;-2.91885674
30.085246;1.3000559;0.922730335;1.36864304;0.709762024;1.05275731;1.7106492;1.37494881;0.70424326;1.07510924;1.30005639;0.553637656;0.821186098;10;-0.666667;0;1.044444;-2.84591088;-2.84591073
30.085438;1.33459489;0.680615335;1.55462305;0.509978971;1.16486534;1.8009892;1.41301381;0.51432038;1.17797634;1.33459539;0.408368657;0.932774099;10;-0.666667;0;1.044444;-2.60913789;-2.60913772
30.085470;1.33907089;0.638320335;1.57911139;0.476688976;1.17925919;1.81281121;1.41783381;0.482791753;1.19127044;1.33907139;0.382991657;0.947467099;10;-0.666667;0;1.044444;-2.55758289;-2.55758272
30.085502;1.34319089;0.595817002;1.60173639;0.443583267;1.19248624;1.82372021;1.42223481;0.451460949;1.20351915;1.34319139;0.357489657;0.961042099;10;-0.666667;0;1.044444;-2.50325489;-2.50325472
30.085566;1.35039889;0.510672002;1.64151139;0.378163825;1.21557539;1.84286021;1.42982481;0.389596789;1.22499285;1.35039939;0.306402657;0.984907099;10;-0.666667;0;1.044444;-2.38735989;-2.38735972
30.085598;1.35350489;0.468255335;1.65873472;0.345957633;1.22551089;1.85113321;1.43303781;0.359159046;1.23428483;1.35350539;0.280952657;0.995241099;10;-0.666667;0;1.044444;-2.32633189;-2.32633172
30.085694;1.36096689;0.342842001;1.70034472;0.251910628;1.24936543;1.87107721;1.44051981;0.27031805;1.25680916;1.3609674;0.205704657;1.0202071;10;-0.666667;0;1.044444;-2.1340629;-2.13406271
30.085726;1.36287789;0.301942001;1.71106305;0.221547382;1.25547808;1.87620321;1.44234781;0.241639713;1.26266019;1.3628784;0.181164657;1.0266381;10;-0.666667;0;1.044444;-2.0677389;-2.06773871
30.085758;1.36452288;0.261620334;1.72031472;0.191730286;1.26074468;1.88062321;1.44386781;0.21347881;1.26775121;1.3645234;0.156971657;1.0321891;10;-0.666667;0;1.044444;-2.0006869;-2.00068671
30.085822;1.36706888;0.182962001;1.73470805;0.133835272;1.2689253;1.88748521;1.44605681;0.158789421;1.27580407;1.3670694;0.109776658;1.0408251;10;-0.666667;0;1.044444;-1.86524691;-1.86524671
30.085854;1.36799688;0.144730334;1.73999305;0.105797296;1.27192782;1.88999821;1.44675781;0.13229825;1.27884696;1.3679974;0.0868376577;1.0439961;10;-0.666667;0;1.044444;-1.79725191;-1.79725171
30.085886;1.36871488;0.107290334;1.74410472;0.0783876725;1.27426463;1.89194821;1.44721882;0.106393862;1.28128643;1.3687154;0.0643736578;1.0464631;10;-0.666667;0;1.044444;-1.72931291;-1.72931271
30.085918;1.36923488;0.0706753343;1.74711305;0.0516166929;1.27597779;1.89337021;1.44745582;0.0810872432;1.28316191;1.3692354;0.0424046578;1.0482681;10;-0.666667;0;1.044444;-1.66159191;-1.6615917
30.085950;1.36956988;0.0349153343;1.74909305;0.0254936818;1.27711139;1.89429921;1.44748482;0.0563841528;1.28450755;1.3695704;0.0209486579;1.0494561;10;-0.666667;0;1.044444;-1.59423791;-1.5942377
30.085982;1.36973488;3.20009525e-05;1.75011639;2.3397089e-05;1.27770465;1.89476922;1.44732082;0.0322919938;1.28536361;1.3697354;1.86579744e-05;1.0500701;10;-0.666667;0;1.044444;-1.52738492;-1.5273847
30.086014;1.36973988;-0.0339563324;1.75024972;-0.0247903152;1.27779733;1.89481422;1.44697882;0.00881045678;1.28576301;1.3697404;-0.0203743419;1.0501501;10;-0.666667;0;1.044444;-1.46115792;-1.4611577
30.086046;1.36959888;-0.067037999;1.74956472;-0.0489471399;1.27742873;1.89446622;1.44647382;-0.0140570257;1.28573949;1.3695994;-0.0402233418;1.0497391;10;-0.666667;0;1.044444;-1.39566392;-1.3956637
30.086078;1.36932188;-0.0992046657;1.74812472;-0.0724479862;1.27663552;1.89375722;1.44581782;-0.0363149375;1.28532803;1.3693224;-0.0595233416;1.0488751;10;-0.666667;0;1.044444;-1.33100292;-1.3310027
30.086110;1.36892187;-0.130454666;1.74599139;-0.0952973378;1.27545015;1.89271722;1.44502582;-0.057964211;1.28455733;1.3689224;-0.0782733415;1.0475951;10;-0.666667;0;1.044444;-1.26725892;-1.2672587
30.086142;1.36840887;-0.160787999;1.74322805;-0.117499927;1.27390893;1.89137422;1.44410882;-0.0790105134;1.28345834;1.3684094;-0.0964733413;1.0459371;10;-0.666667;0;1.044444;-1.20450792;-1.2045077
30.086174;1.36779287;-0.190206333;1.73988972;-0.139060728;1.27204198;1.88975622;1.44307982;-0.0994595784;1.28205902;1.3677934;-0.114124341;1.0439341;10;-0.666667;0;1.044444;-1.14281593;-1.1428157
30.086270;1.36542087;-0.273071333;1.72695972;-0.199990548;1.26478214;1.88350422;1.43942782;-0.157303086;1.27632439;1.3654214;-0.163843341;1.0361761;10;-0.666667;0;1.044444;-0.964595932;-0.964595693
30.086334;1.36348887;-0.323941333;1.71639139;-0.237582625;1.25882333;1.87840122;1.43662082;-0.193040802;1.27145601;1.3634894;-0.19436534;1.0298351;10;-0.666667;0;1.044444;-0.851864936;-0.851864691
30.086366;1.36244087;-0.348112999;1.71065306;-0.255506818;1.25557982;1.87563022;1.43513282;-0.210095374;1.26877235;1.3624414;-0.20886834;1.0263921;10;-0.666667;0;1.044444;-0.797394938;-0.79739469
30.086398;1.36134587;-0.371464666;1.7046614;-0.272865702;1.25218847;1.87273822;1.43359782;-0.22662081;1.26594792;1.3613464;-0.22287934;1.0227971;10;-0.666667;0;1.044444;-0.74420794;-0.744207689
30.086526;1.35662586;-0.457076333;1.67883306;-0.336921379;1.23750645;1.86027023;1.42712783;-0.287687215;1.25357273;1.3566264;-0.274246339;1.0073001;10;-0.666667;0;1.044444;-0.544336947;-0.544336685
30.086558;1.35538586;-0.476634666;1.6720564;-0.351659703;1.2336388;1.85699623;1.42545683;-0.301759236;1.25028353;1.3553864;-0.285981339;1.0032341;10;-0.666667;0;1.044444;-0.497569949;-0.497569684
30.086814;1.34521485;-0.609841333;1.61661973;-0.453341148;1.20175591;1.83019523;1.41201483;-0.399079679;1.22288744;1.3452154;-0.365905338;0.969972099;10;-0.666667;0;1.044444;-0.167336963;-0.167336676
30.087006;1.33783185;-0.686842999;1.57658473;-0.513400028;1.17846268;1.81080223;1.40244183;-0.456790015;1.20265965;1.33783241;-0.412106337;0.945951099;10;-0.666667;0;1.044444;0.033653026;0.0336533307
30.087070;1.33548285;-0.708947999;1.56388473;-0.53085512;1.17102582;1.80464824;1.39941883;-0.47359881;1.19617289;1.33548341;-0.425369337;0.938331099;10;-0.666667;0;1.044444;0.0928590222;0.0928593327
30.087128;1.33343185;-0.727491333;1.55281973;-0.54557812;1.16452888;1.79927924;1.39678584;-0.487788758;1.1905;1.33343241;-0.436495336;0.931692099;10;-0.666667;0;1.044444;0.143060019;0.143060335
30.087185;1.33144284;-0.744841333;1.5421014;-0.559424119;1.15821836;1.79407424;1.39423784;-0.501146991;1.18497971;1.33144341;-0.446905336;0.925261099;10;-0.666667;0;1.044444;0.190499015;0.190499336
30.087416;1.32413784;-0.803856333;1.50286306;-0.607078971;1.1349749;1.77499724;1.38492084;-0.547210412;1.164595;1.32413841;-0.482314334;0.901718099;10;-0.666667;0;1.044444;0.355383002;0.355383344
30.087531;1.32088483;-0.828059665;1.48545473;-0.626897627;1.12459076;1.76652124;1.38078884;-0.566411568;1.15546165;1.32088541;-0.496836333;0.891273099;10;-0.666667;0;1.044444;0.424684995;0.424685347
30.087761;1.31515283;-0.868054665;1.45488806;-0.660040831;1.10625029;1.75161925;1.37353085;-0.598586082;1.13929748;1.31515341;-0.520833332;0.872933098;10;-0.666667;0;1.044444;0.541518982;0.541519354
30.087934;1.31148682;-0.892056332;1.43540807;-0.680186957;1.09448922;1.74210925;1.36890185;-0.618183927;1.12891116;1.31148741;-0.535234331;0.861245098;10;-0.666667;0;1.044444;0.613105971;0.61310636
30.088048;1.30934182;-0.905581332;1.42403807;-0.691630876;1.08759848;1.73655425;1.36619785;-0.629330365;1.12281949;1.30934241;-0.54334933;0.854423098;10;-0.666667;0;1.044444;0.653959965;0.653960363
30.088176;1.30716582;-0.918937998;1.41252641;-0.703000251;1.08060239;1.73092426;1.36345785;-0.640413243;1.11662924;1.30716641;-0.551363328;0.847516098;10;-0.666667;0;1.044444;0.694683957;0.694684367
30.088368;1.30432181;-0.935879665;1.39750974;-0.717521976;1.07144558;1.72357626;1.35988086;-0.654586616;1.10852132;1.30432241;-0.561528327;0.838506097;10;-0.666667;0;1.044444;0.746904945;0.746905373
30.089008;1.29772479;-0.973182996;1.36283307;-0.749914698;1.05017114;1.70657427;1.35159787;-0.68626416;1.08966478;1.29772542;-0.583910321;0.817700095;10;-0.666667;0;1.044444;0.864230907;0.864231392
30.090416;1.29169375;-1.00554299;1.33141807;-0.778468504;1.03075365;1.6911203;1.3440439;-0.714247449;1.0724714;1.29169442;-0.603326304;0.79885109;10;-0.666667;0;1.044444;0.964558821;0.964559431
30.091023;1.28968573;-1.01142799;1.32017141;-0.784243696;1.02363802;1.68573831;1.34153491;-0.720059505;1.06581796;1.28968643;-0.606857296;0.792103088;10;-0.666667;0;1.044444;0.979399784;0.979400448
30.092061;1.2854227;-1.00657465;1.29320307;-0.783068932;1.00605269;1.67338432;1.33622393;-0.719764609;1.04814669;1.28542343;-0.603945282;0.775922083;10;-0.666667;0;1.044444;0.996190721;0.996191473
30.093123;1.27980867;-0.989131312;1.25588141;-0.772874326;0.981303915;1.65657333;1.32923795;-0.711228386;1.02260124;1.27980943;-0.593479265;0.753529078;10;-0.666667;0;1.044444;1.00582266;1.0058235
30.094019;1.27395365;-0.971119639;1.21730306;-0.762288028;0.955531544;1.63914534;1.32195497;-0.702345017;0.996007492;1.27395443;-0.582672251;0.730382074;10;-0.666667;0;1.044444;1.00924461;1.00924551
30.095043;1.26606463;-0.948567964;1.16612306;-0.749225554;0.921061095;1.61590235;1.31214399;-0.691474073;0.96053005;1.26606543;-0.569141233;0.699674068;10;-0.666667;0;1.044444;1.01096455;1.01096553
30.095555;1.26169461;-0.936766294;1.1381314;-0.742466763;0.90206551;1.60313536;1.306709;-0.685886132;0.941018289;1.26169543;-0.562060224;0.682879065;10;-0.666667;0;1.044444;1.01141852;1.01141954
30.096067;1.2570756;-0.92471129;1.10880473;-0.735605182;0.882050783;1.58971836;1.30096501;-0.680235009;0.920481126;1.25707643;-0.554827214;0.665283062;10;-0.666667;0;1.044444;1.0117305;1.01173154
30.096579;1.25223459;-0.912457952;1.0783364;-0.728663792;0.861129526;1.57573736;1.29494602;-0.674536722;0.899033926;1.25223542;-0.547475204;0.647002059;10;-0.666667;0;1.044444;1.01194947;1.01195055
30.097190;1.24620458;-0.897639614;1.04074474;-0.72029882;0.835131347;1.55842836;1.28744804;-0.667688061;0.872403163;1.24620542;-0.538584192;0.624447055;10;-0.666667;0;1.044444;1.01213545;1.01213655
30.097318;1.24490958;-0.894514613;1.03272641;-0.718537882;0.829559186;1.55472936;1.28583804;-0.666248002;0.866698375;1.24491042;-0.53670919;0.619636055;10;-0.666667;0;1.044444;1.01216644;1.01216755
30.098553;1.23216956;-0.864354602;0.954683073;-0.701490083;0.774798272;1.51857536;1.27000106;-0.652296379;0.810658426;1.23217042;-0.518613164;0.572810047;10;-0.666667;0;1.044444;1.01234839;1.01234956
30.099193;1.22565255;-0.849001263;0.91532141;-0.692693382;0.746803148;1.50025036;1.26190208;-0.645054382;0.782008955;1.22565342;-0.509401151;0.549193042;10;-0.666667;0;1.044444;1.01236537;1.01236656
30.099705;1.22050954;-0.836887925;0.884516413;-0.685687462;0.724710586;1.48586536;1.25551109;-0.639261972;0.759397556;1.22051042;-0.50213314;0.530710039;10;-0.666667;0;1.044444;1.01235835;1.01235956
30.100857;1.20918352;-0.810206249;0.81749642;-0.670044237;0.676072887;1.45443436;1.24144311;-0.626243399;0.709608593;1.20918442;-0.486124115;0.49049803;10;-0.666667;0;1.044444;1.01230832;1.01230956
30.100985;1.20794752;-0.807291248;0.810249753;-0.668316662;0.670765506;1.45102336;1.23990811;-0.624798095;0.704174785;1.20794842;-0.484375113;0.486150029;10;-0.666667;0;1.044444;1.01230131;1.01230256
30.101625;1.20183751;-0.79286791;0.774618091;-0.659713254;0.644527954;1.43422436;1.23232112;-0.617581659;0.677310212;1.20183842;-0.475721099;0.464771025;10;-0.666667;0;1.044444;1.0122613;1.01226256
30.102009;1.19822951;-0.784334574;0.753728095;-0.654578115;0.629034649;1.42434936;1.22784113;-0.613257087;0.661444428;1.19823042;-0.470601091;0.452237022;10;-0.666667;0;1.044444;1.01223529;1.01223656
30.102393;1.19466651;-0.775892905;0.733203098;-0.649464225;0.613730177;1.41462836;1.22341813;-0.6089365;0.645771582;1.19466742;-0.465536083;0.439922019;10;-0.666667;0;1.044444;1.01220828;1.01220956
30.103893;1.18094549;-0.743557899;0.655246448;-0.629629558;0.554848849;1.37752035;1.20639116;-0.592086029;0.585470937;1.18094642;-0.446135052;0.393148007;10;-0.666667;0;1.044444;1.01212525;1.01212655
30.104405;1.17629649;-0.732712898;0.62922312;-0.622898398;0.534918646;1.36506435;1.20062416;-0.586337275;0.565063269;1.17629742;-0.439628041;0.377534003;10;-0.666667;0;1.044444;1.01210424;1.01210555
30.105045;1.17053248;-0.719312897;0.597226462;-0.61451794;0.510217597;1.34970135;1.19347517;-0.579156627;0.539772657;1.17053343;-0.431588027;0.358335998;10;-0.666667;0;1.044444;1.01207824;1.01207954
30.105813;1.16370748;-0.703481231;0.559719805;-0.604517518;0.480979655;1.33162535;1.18501118;-0.570547986;0.509836465;1.16370843;-0.422089011;0.335831991;10;-0.666667;0;1.044444;1.01204223;1.01204354
30.106504;1.15767147;-0.689477898;0.526886481;-0.59557331;0.455125928;1.31573835;1.17752819;-0.562810953;0.483363002;1.15767243;-0.413686996;0.316131985;10;-0.666667;0;1.044444;1.01200622;1.01200753
30.106965;1.15371047;-0.680276233;0.505516488;-0.589642366;0.438165663;1.30536635;1.17261919;-0.557659677;0.465995455;1.15371143;-0.408165986;0.303309981;10;-0.666667;0;1.044444;1.01198022;1.01198153
30.107190;1.15181347;-0.675836234;0.495321491;-0.5867587;0.430036053;1.30041035;1.1702672;-0.55514739;0.457669164;1.15181443;-0.405501982;0.29719298;10;-0.666667;0;1.044444;1.01196421;1.01196552
30.107640;1.14814446;-0.667112902;0.475683163;-0.58103598;0.414305873;1.29085035;1.1657222;-0.550136035;0.44155048;1.14814544;-0.400267972;0.285409976;10;-0.666667;0;1.044444;1.01191821;1.01191952
30.107865;1.14637446;-0.662827904;0.466239833;-0.57819523;0.406708001;1.28624735;1.1635302;-0.547637233;0.433759138;1.14637544;-0.397696967;0.279743974;10;-0.666667;0;1.044444;1.01189121;1.01189252
30.108315;1.14295846;-0.654404573;0.44807484;-0.572553544;0.392030586;1.27738235;1.15930121;-0.542653741;0.418703534;1.14295944;-0.392642957;0.268844971;10;-0.666667;0;1.044444;1.01182921;1.01183051
30.108765;1.13970546;-0.646174576;0.430841513;-0.566966593;0.378028681;1.26895935;1.15527421;-0.537688345;0.404329838;1.13970644;-0.387704948;0.258504967;10;-0.666667;0;1.044444;1.01176221;1.01176351
30.109216;1.13660945;-0.638126247;0.414499853;-0.561429951;0.364680842;1.26096035;1.15144321;-0.532743731;0.390615722;1.13661044;-0.382875938;0.248699964;10;-0.666667;0;1.044444;1.0116932;1.0116945
30.110116;1.13086645;-0.622551255;0.384338198;-0.550508502;0.339861566;1.24616936;1.14434422;-0.522907204;0.36508403;1.13086745;-0.373530919;0.230602958;10;-0.666667;0;1.044444;1.0115532;1.01155449
30.111016;1.12569144;-0.60761793;0.357301545;-0.539773371;0.317406152;1.23288237;1.13795222;-0.513143262;0.341940345;1.12569246;-0.364570901;0.214380953;10;-0.666667;0;1.044444;1.0114162;1.01141748
30.112141;1.11996044;-0.589764611;0.327488226;-0.526594435;0.292410394;1.21820838;1.13088522;-0.501031569;0.316121159;1.11996146;-0.353858879;0.196492949;10;-0.666667;0;1.044444;1.0112552;1.01125647
30.113041;1.11592043;-0.57606629;0.306526572;-0.516225515;0.274684832;1.20787939;1.12591023;-0.491415032;0.29776062;1.11592147;-0.345639862;0.183915947;10;-0.666667;0;1.044444;1.01113421;1.01113546
30.114166;1.11149143;-0.55959464;0.283563252;-0.50346311;0.255119461;1.1965614;1.12046923;-0.479475514;0.277431422;1.11149248;-0.335756843;0.170137946;10;-0.666667;0;1.044444;1.01099521;1.01099645
30.115066;1.10840443;-0.546881322;0.26752993;-0.493395356;0.24136476;1.18866441;1.11668422;-0.469985957;0.263091404;1.10840549;-0.328128829;0.160517946;10;-0.666667;0;1.044444;1.01089222;1.01089344
30.116192;1.10505943;-0.531499677;0.25010161;-0.480969542;0.226323975;1.18009143;1.11259722;-0.458191495;0.247343181;1.1050605;-0.318899813;0.150060947;10;-0.666667;0;1.044444;1.01077423;1.01077543
30.117092;1.10275843;-0.519556362;0.238034953;-0.471142707;0.215853965;1.17417044;1.10979421;-0.448807766;0.236330591;1.10275951;-0.311733802;0.142820949;10;-0.666667;0;1.044444;1.01068824;1.01068942
30.118053;1.10060943;-0.507093049;0.226688297;-0.460738606;0.205965993;1.16861745;1.10718721;-0.43882456;0.225880179;1.10061052;-0.304255791;0.136012951;10;-0.666667;0;1.044444;1.01060725;1.01060841
30.119333;1.09803943;-0.490811414;0.213059977;-0.446989031;0.194036549;1.16195847;1.1040812;-0.425580975;0.213227041;1.09804053;-0.294486778;0.127835956;10;-0.666667;0;1.044444;1.01052727;1.01052841
30.120101;1.09663943;-0.481189766;0.205603317;-0.438785891;0.1874847;1.15832147;1.10239619;-0.417654709;0.206255214;1.09664054;-0.288713771;0.12336196;10;-0.666667;0;1.044444;1.01048728;1.0104884
30.121125;1.09493143;-0.468523126;0.196456659;-0.427901898;0.179423515;1.15386948;1.10034919;-0.407109527;0.197650855;1.09493255;-0.281113763;0.117873966;10;-0.666667;0;1.044444;1.0104383;1.01043939
30.122661;1.09268944;-0.449834833;0.184335003;-0.411676809;0.168698234;1.14799149;1.09767918;-0.391340193;0.186141171;1.09269058;-0.269900753;0.110600976;10;-0.666667;0;1.044444;1.01037032;1.01037138
30.123173;1.09202344;-0.443681514;0.180695006;-0.406293079;0.165467856;1.14623249;1.09689018;-0.386095461;0.182658779;1.09202458;-0.26620875;0.10841698;10;-0.666667;0;1.044444;1.01034933;1.01035038
30.124453;1.09052045;-0.42844988;0.17240668;-0.39288571;0.158095562;1.1422435;1.09512518;-0.373006971;0.174672533;1.09052161;-0.257069744;0.10344399;10;-0.666667;0;1.044444;1.01029836;1.01029937
30.125221;1.08972546;-0.419406568;0.167960016;-0.384873611;0.15413036;1.1401155;1.09420118;-0.365168371;0.170351023;1.08972662;-0.251643741;0.100775997;10;-0.666667;0;1.044444;1.01026938;1.01027037
30.126245;1.08878146;-0.407449928;0.162600019;-0.374225615;0.149341059;1.1375635;1.09311318;-0.354735452;0.165100283;1.08878265;-0.244469738;0.0975600058;10;-0.666667;0;1.044444;1.0102324;1.01023336
30.127013;1.08815547;-0.398551616;0.158981687;-0.366263458;0.146101774;1.1358505;1.09240019;-0.346922009;0.161525024;1.08815667;-0.239130736;0.0953890132;10;-0.666667;0;1.044444;1.01020542;1.01020636
30.128037;1.08742048;-0.386771643;0.154650019;-0.355678053;0.142217094;1.1338165;1.09157719;-0.336518577;0.157206755;1.08742169;-0.232062735;0.0927900233;10;-0.666667;0;1.044444;1.01017245;1.01017336
30.129061;1.08679349;-0.375075003;0.15084335;-0.345120717;0.138796486;1.1320475;1.0908892;-0.326129367;0.153367225;1.08679472;-0.225044735;0.0905060337;10;-0.666667;0;1.044444;1.01014047;1.01014136
30.130085;1.0862625;-0.363456695;0.147518346;-0.334593743;0.135803384;1.1305195;1.09032321;-0.315755916;0.149969286;1.08626375;-0.218073736;0.088511044;10;-0.666667;0;1.044444;1.01011051;1.01011136
30.131109;1.08582151;-0.351903385;0.144630007;-0.324089477;0.1331985;1.1292115;1.08987022;-0.305395079;0.146974691;1.08582278;-0.211141737;0.0867780538;10;-0.666667;0;1.044444;1.01008354;1.01008436
30.132031;1.08549352;-0.341556739;0.142371667;-0.314655662;0.131158289;1.1282055;1.08955023;-0.296080276;0.144596377;1.08549481;-0.204933737;0.0854230622;10;-0.666667;0;1.044444;1.01005957;1.01006036
30.133413;1.08511054;-0.326115096;0.139531657;-0.300536253;0.128587351;1.12697049;1.08920925;-0.282123012;0.14153543;1.08511185;-0.195668738;0.083719074;10;-0.666667;0;1.044444;1.01002662;1.01002736
30.134335;1.08492056;-0.315863443;0.137963315;-0.291139676;0.127164308;1.12631049;1.08906425;-0.272828395;0.139803546;1.08492187;-0.189517737;0.0827780816;10;-0.666667;0;1.044444;1.01000666;1.01000736
30.135257;1.08477657;-0.305641789;0.136628308;-0.281755517;0.125950533;1.12576549;1.08897826;-0.263541512;0.138288702;1.0847779;-0.183384736;0.081977089;10;-0.666667;0;1.044444;1.00998769;1.00998836
30.136178;1.08467259;-0.295446798;0.135504968;-0.272383409;0.12492698;1.12532548;1.08894527;-0.254259152;0.136975114;1.08467392;-0.177267734;0.0813030966;10;-0.666667;0;1.044444;1.00996972;1.00997036
