time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
30.137100;1.0846066;-0.285273472;0.134569961;-0.263020266;0.124072531;1.12497848;1.08895927;-0.244982491;0.135840784;1.08460794;-0.17116373;0.0807421047;10;-0.666667;0;1.044444;1.00995376;1.00995437
30.138021;1.08457261;-0.275120145;0.133803289;-0.253666941;0.123369552;1.12471448;1.08901427;-0.235712499;0.134871291;1.08457396;-0.165071726;0.0802821134;10;-0.666667;0;1.044444;1.00993779;1.00993837
30.139123;1.08456763;-0.263008485;0.13308495;-0.24250087;0.122707816;1.12449447;1.08912827;-0.22464228;0.133900767;1.08456897;-0.15780472;0.079851125;10;-0.666667;0;1.044444;1.00991283;1.00991337
30.140221;1.08458865;-0.251555157;0.132546614;-0.23193614;0.122209109;1.12435347;1.08926827;-0.214162949;0.133124652;1.08458999;-0.150932713;0.079528138;10;-0.666667;0;1.044444;1.00954186;1.00954237
30.141501;1.08462467;-0.23946183;0.132073278;-0.220778698;0.12176867;1.12424746;1.08943626;-0.203096674;0.132405004;1.084626;-0.143676703;0.0792441547;10;-0.666667;0;1.044444;1.00877291;1.00877337
30.142269;1.08464969;-0.232831834;0.131846612;-0.214661061;0.121556899;1.12420446;1.08953525;-0.197026697;0.13204727;1.08465101;-0.139698697;0.0791081654;10;-0.666667;0;1.044444;1.00826993;1.00827037
30.143293;1.08468271;-0.224686839;0.131601613;-0.207145455;0.121327342;1.12416445;1.08966225;-0.189568691;0.131640335;1.08468402;-0.134811688;0.0789611806;10;-0.666667;0;1.044444;1.00760196;1.00760237
30.144214;1.08471473;-0.218003509;0.131424947;-0.200977999;0.121160907;1.12414245;1.08977124;-0.183449045;0.13133507;1.08471602;-0.130801681;0.0788551949;10;-0.666667;0;1.044444;1.00701898;1.00701937
30.145136;1.08474575;-0.211903514;0.131283283;-0.195348845;0.121026857;1.12413144;1.08987522;-0.177863608;0.131079401;1.08474702;-0.127141675;0.0787702098;10;-0.666667;0;1.044444;1.00646001;1.00646037
30.146058;1.08477577;-0.206360186;0.131174952;-0.190233348;0.120923655;1.12412944;1.08997321;-0.172786313;0.130865785;1.08477702;-0.123815668;0.0787052249;10;-0.666667;0;1.044444;1.00592603;1.00592637
30.147440;1.08482081;-0.199028526;0.13105829;-0.183467078;0.12081111;1.12413843;1.09010719;-0.166071518;0.13061426;1.08482201;-0.11941666;0.0786352473;10;-0.666667;0;1.044444;1.00517305;1.00517337
30.148822;1.08486285;-0.192801868;0.130984962;-0.177720414;0.120738848;1.12415842;1.09022717;-0.160366326;0.130428672;1.084864;-0.115680653;0.0785912685;10;-0.666667;0;1.044444;1.00447507;1.00447536
30.149283;1.08487586;-0.19095687;0.130969964;-0.176017636;0.120723578;1.12416742;1.09026417;-0.158676269;0.130379915;1.08487699;-0.114573651;0.0785822751;10;-0.666667;0;1.044444;1.00425407;1.00425436
30.150205;1.08490089;-0.187593541;0.130946633;-0.172913464;0.120699294;1.12418541;1.09033315;-0.155596815;0.130296765;1.08490198;-0.112555647;0.0785682873;10;-0.666667;0;1.044444;1.00382908;1.00382936
30.151126;1.08492392;-0.18465188;0.130934969;-0.170198406;0.120685987;1.1242054;1.09039414;-0.152899466;0.130231392;1.08492497;-0.110790644;0.0785612981;10;-0.666667;0;1.044444;1.00342508;1.00342535
30.152509;1.08495597;-0.18097522;0.130934971;-0.166804626;0.12068243;1.12423639;1.09047412;-0.149530363;0.130165282;1.08495694;-0.108584639;0.078561311;10;-0.666667;0;1.044444;1.00285909;1.00285934
30.153430;1.084975;-0.178985224;0.130941639;-0.164967567;0.120686463;1.12425738;1.0905201;-0.147706869;0.130135332;1.08497592;-0.107390637;0.0785653179;10;-0.666667;0;1.044444;1.00250609;1.00250633
30.154352;1.08499104;-0.177341895;0.130953305;-0.163450531;0.120695436;1.12427737;1.09055909;-0.146200816;0.130116917;1.08499189;-0.106404635;0.0785723236;10;-0.666667;0;1.044444;1.00217209;1.00217231
30.155274;1.08500507;-0.1760269;0.130969972;-0.162236445;0.120709238;1.12429636;1.09059108;-0.144995332;0.130108504;1.08500587;-0.105615632;0.0785823282;10;-0.666667;0;1.044444;1.00185609;1.0018563
30.156656;1.08502311;-0.174628572;0.130996638;-0.16094499;0.120731811;1.12432234;1.09062905;-0.143714241;0.130108538;1.08502382;-0.10477663;0.0785983332;10;-0.666667;0;1.044444;1.00141409;1.00141427
30.157117;1.08502813;-0.174308574;0.131006637;-0.160649323;0.12074047;1.12433033;1.09063904;-0.143419512;0.130111924;1.08502881;-0.10458463;0.0786043346;10;-0.666667;0;1.044444;1.00127409;1.00127427
30.158065;1.08503616;-0.173861913;0.131028301;-0.160236472;0.120759546;1.12434532;1.09065403;-0.143011043;0.130123873;1.08503678;-0.10431663;0.0786173368;10;-0.666667;0;1.044444;1.00099909;1.00099925
30.159343;1.08504419;-0.173696919;0.131058296;-0.160083211;0.120786302;1.12436229;1.090666;-0.142858169;0.130146871;1.08504474;-0.104217631;0.0786353392;10;-0.666667;0;1.044444;1.00065408;1.00065422
30.160367;1.08504821;-0.173898589;0.131081625;-0.160268469;0.12080736;1.12437228;1.09066798;-0.143041266;0.130172592;1.0850487;-0.104338634;0.0786493413;10;-0.666667;0;1.044444;1.00039608;1.0003962
30.161391;1.08504923;-0.174378594;0.131104952;-0.160710685;0.120828751;1.12438126;1.09066396;-0.143480344;0.130202086;1.08504966;-0.104626638;0.0786633437;10;-0.666667;0;1.044444;1.00015408;1.00015417
30.162415;1.08504824;-0.175120264;0.131128277;-0.161394353;0.120850365;1.12438624;1.09065395;-0.144158606;0.130235351;1.08504862;-0.105071644;0.0786773467;10;-0.666667;0;1.044444;0.999927083;0.999927152
30.163439;1.08504525;-0.176105267;0.131149936;-0.16230258;0.120870665;1.12439022;1.09063893;-0.145060655;0.130272272;1.08504558;-0.105662651;0.0786903502;10;-0.666667;0;1.044444;0.999714082;0.99971413
30.165486;1.08503226;-0.178750271;0.131193249;-0.164742209;0.120912042;1.12439018;1.0905939;-0.147481188;0.130357077;1.0850325;-0.107249668;0.0787163586;10;-0.666667;0;1.044444;0.999326081;0.999326087
30.167435;1.08501325;-0.182023605;0.131234892;-0.167761925;0.120952546;1.12438314;1.09053389;-0.150478626;0.130451326;1.08501342;-0.109213688;0.0787413685;10;-0.666667;0;1.044444;0.998999082;0.998999047
30.168963;1.08499424;-0.185048603;0.13126487;-0.170552874;0.120982296;1.12437311;1.09047589;-0.153249919;0.130534656;1.08499437;-0.111028705;0.0787593772;10;-0.666667;0;1.044444;0.998767084;0.998767019
30.169987;1.08497923;-0.187281935;0.13128652;-0.17261363;0.121003922;1.12436509;1.09043289;-0.155294888;0.130594809;1.08497933;-0.112368717;0.0787723832;10;-0.666667;0;1.044444;0.998624087;0.998624001
30.170499;1.08497122;-0.1884586;0.131298177;-0.17369941;0.121015557;1.12436008;1.09040989;-0.156371144;0.130626596;1.08497131;-0.113074724;0.0787793861;10;-0.666667;0;1.044444;0.998556088;0.998555993
30.172035;1.0849442;-0.192201929;0.131331481;-0.17715397;0.121049262;1.12434405;1.09033591;-0.159801161;0.130727153;1.08494426;-0.115320745;0.0787993941;10;-0.666667;0;1.044444;0.998362093;0.998361969
30.173059;1.08492518;-0.19486859;0.131354791;-0.179614988;0.121072866;1.12433203;1.09028292;-0.162244057;0.130800753;1.08492522;-0.116920761;0.0788133985;10;-0.666667;0;1.044444;0.998243096;0.998242954
30.174083;1.08490515;-0.197661919;0.131379768;-0.182193017;0.121098118;1.12431902;1.09022694;-0.164803826;0.130877781;1.08490518;-0.118596777;0.0788284021;10;-0.666667;0;1.044444;0.9981321;0.99813194
30.175107;1.08488313;-0.200573578;0.131408075;-0.184880555;0.121126667;1.124306;1.09016895;-0.167471182;0.130958116;1.08488315;-0.120343793;0.078845405;10;-0.666667;0;1.044444;0.998027104;0.998026926
30.177667;1.08482507;-0.208321893;0.13148301;-0.19203289;0.121202222;1.12426997;1.09001301;-0.174569934;0.131183257;1.08482506;-0.124992832;0.0788904117;10;-0.666667;0;1.044444;0.997793115;0.997792895
30.178667;1.08480104;-0.211511884;0.131516319;-0.19497776;0.121235612;1.12425596;1.08994803;-0.177491777;0.131279763;1.08480102;-0.126906848;0.0789104154;10;-0.666667;0;1.044444;0.997712119;0.997711884
30.180467;1.08475499;-0.217458532;0.131582944;-0.200468045;0.121302177;1.12422995;1.08982807;-0.182940272;0.131467018;1.08475496;-0.130474874;0.0789504249;10;-0.666667;0;1.044444;0.997579125;0.997578869
30.182267;1.08470794;-0.223638509;0.131659577;-0.206174093;0.121378082;1.12420494;1.08970311;-0.188604956;0.131670217;1.0847079;-0.1341829;0.0789964379;10;-0.666667;0;1.044444;0.997461127;0.997460859
30.183167;1.08468292;-0.226808497;0.131701231;-0.209101345;0.12141928;1.12419294;1.08963913;-0.191509939;0.13177737;1.08468288;-0.136084912;0.0790214451;10;-0.666667;0;1.044444;0.997408127;0.997407856
30.184067;1.0846579;-0.230026817;0.131744552;-0.212073291;0.121462017;1.12418095;1.08957415;-0.194458272;0.131890775;1.08465785;-0.138015925;0.0790474522;10;-0.666667;0;1.044444;0.997358125;0.997357853
30.186767;1.08457983;-0.239935103;0.131892866;-0.221224139;0.121607486;1.12414797;1.08937521;-0.20354021;0.132254511;1.08457979;-0.143960962;0.0791364689;10;-0.666667;0;1.044444;0.997226117;0.997225854
30.187667;1.08455381;-0.243315085;0.131947864;-0.224345915;0.121661105;1.12413798;1.08930822;-0.206637237;0.132385048;1.08455377;-0.145988974;0.0791694717;10;-0.666667;0;1.044444;0.997188115;0.997187856
30.188567;1.08452679;-0.246726734;0.132006198;-0.227497249;0.121717914;1.12412899;1.08923924;-0.209764104;0.132520436;1.08452675;-0.148035985;0.0792044729;10;-0.666667;0;1.044444;0.997153113;0.99715286
30.189467;1.08449977;-0.250168382;0.132066199;-0.230676402;0.121776264;1.12412;1.08917125;-0.212918716;0.132658779;1.08449974;-0.150100995;0.0792404724;10;-0.666667;0;1.044444;0.997120112;0.997119864
30.190367;1.08447175;-0.253638364;0.132129536;-0.233882056;0.121837805;1.12411101;1.08910126;-0.216100133;0.132803505;1.08447172;-0.152183003;0.0792784702;10;-0.666667;0;1.044444;0.997089112;0.997088869
30.193967;1.08435967;-0.267756624;0.132411229;-0.246926119;0.122110138;1.12408406;1.0888213;-0.229041145;0.133422397;1.08435967;-0.16065402;0.0794474434;10;-0.666667;0;1.044444;0.996989122;0.996988886
30.195767;1.08430265;-0.274926588;0.13256958;-0.253551612;0.122262583;1.12407409;1.08867931;-0.23561563;0.133758236;1.08430264;-0.164956017;0.0795424183;10;-0.666667;0;1.044444;0.996951134;0.996950891
30.197567;1.08424462;-0.28215155;0.1327396;-0.260228771;0.122425918;1.12406611;1.08853631;-0.242239527;0.134111129;1.08424462;-0.169291006;0.0796443871;10;-0.666667;0;1.044444;0.996919151;0.996918894
30.198467;1.08421461;-0.285781531;0.132827943;-0.263584003;0.12251078;1.12406412;1.08846531;-0.24556733;0.13429291;1.0842146;-0.171468999;0.0796973697;10;-0.666667;0;1.044444;0.996906161;0.996905894
30.199367;1.08418561;-0.289419845;0.132919621;-0.266946861;0.122598609;1.12406212;1.08839331;-0.248903454;0.134479433;1.08418559;-0.173651991;0.0797523512;10;-0.666667;0;1.044444;0.996894172;0.996893895
30.200267;1.0841556;-0.293064826;0.133012965;-0.270316298;0.122688092;1.12406013;1.08832231;-0.252245915;0.134668921;1.08415558;-0.175838981;0.0798083317;10;-0.666667;0;1.044444;0.996884184;0.996883894
30.204767;1.08400559;-0.311356401;0.133519712;-0.287227778;0.123172476;1.12406213;1.08796329;-0.269019387;0.135676994;1.08400551;-0.186813924;0.080112219;10;-0.666667;0;1.044444;0.996852252;0.996851874
30.206567;1.08394459;-0.318681367;0.133739753;-0.294001637;0.123382363;1.12406711;1.08782028;-0.275736326;0.136105468;1.08394449;-0.191208901;0.0802441688;10;-0.666667;0;1.044444;0.996847279;0.996846854
30.207467;1.08391359;-0.322339684;0.133853108;-0.297385145;0.123490445;1.1240701;1.08774927;-0.279093033;0.136324282;1.08391348;-0.193403891;0.080312143;10;-0.666667;0;1.044444;0.996846291;0.99684584
30.208367;1.0838826;-0.325996336;0.13396813;-0.300767308;0.123600069;1.12407409;1.08767727;-0.282445842;0.136546315;1.08388247;-0.195597881;0.080381117;10;-0.666667;0;1.044444;0.996846303;0.996845825
30.211067;1.08378962;-0.336934623;0.134326533;-0.310885743;0.123941271;1.12408804;1.08746326;-0.292480339;0.137230726;1.08378945;-0.202160858;0.0805960383;10;-0.666667;0;1.044444;0.996852329;0.996851766
30.212867;1.08372664;-0.344196259;0.134574913;-0.317604431;0.124177595;1.12409901;1.08732125;-0.299140338;0.137700855;1.08372644;-0.206517846;0.080744987;10;-0.666667;0;1.044444;0.996860339;0.996859719
30.213767;1.08369465;-0.347814577;0.134701602;-0.320952683;0.124298129;1.12410599;1.08725125;-0.302459981;0.137941203;1.08369444;-0.208688841;0.0808209626;10;-0.666667;0;1.044444;0.99686534;0.996864695
30.215567;1.08363168;-0.355022879;0.134961645;-0.327623333;0.124545258;1.12411996;1.08711024;-0.30907324;0.138426717;1.08363143;-0.21301383;0.0809769175;10;-0.666667;0;1.044444;0.996877337;0.996876648
30.216467;1.0835997;-0.358611199;0.135093331;-0.330944492;0.124670429;1.12412794;1.08703923;-0.312366859;0.138674949;1.08359943;-0.215166824;0.0810558973;10;-0.666667;0;1.044444;0.996885331;0.996884626
30.220067;1.08347277;-0.37285115;0.135636729;-0.344126172;0.125186467;1.12416388;1.08676021;-0.325432195;0.139685956;1.08347243;-0.223710797;0.0813818316;10;-0.666667;0;1.044444;0.996920286;0.996919556
30.221867;1.08340782;-0.379891132;0.135916748;-0.350644819;0.125452409;1.12418285;1.08662219;-0.331894075;0.140203731;1.08340744;-0.227934781;0.0815498074;10;-0.666667;0;1.044444;0.996941254;0.996940533
30.226367;1.08324692;-0.397234436;0.136640089;-0.366707413;0.126138804;1.12423878;1.08628114;-0.34780922;0.141530449;1.08324645;-0.238340735;0.0819837683;10;-0.666667;0;1.044444;0.997002158;0.997001522
30.230867;1.08308501;-0.414157773;0.137390064;-0.382387373;0.126850179;1.12430269;1.0859481;-0.363346485;0.142896863;1.08308449;-0.248494688;0.0824337501;10;-0.666667;0;1.044444;0.997073065;0.997072563
30.231767;1.08305302;-0.417489445;0.137543388;-0.385474853;0.126995514;1.12431568;1.08588209;-0.366403003;0.143174157;1.08305251;-0.250493679;0.0825257485;10;-0.666667;0;1.044444;0.997089048;0.997088576
30.234467;1.08295704;-0.427366134;0.138008361;-0.394629123;0.127436195;1.12435863;1.08568707;-0.375472428;0.144011984;1.08295655;-0.256419661;0.0828047464;10;-0.666667;0;1.044444;0.997137004;0.997136618
30.236872;1.08287105;-0.436014493;0.13842667;-0.402646958;0.127832683;1.12439861;1.08551606;-0.383414243;0.14476706;1.08287061;-0.261608658;0.083055744;10;-0.666667;0;1.044444;0.997181972;0.997181655
30.237832;1.08283604;-0.439426172;0.138591661;-0.405810653;0.127989212;1.1244136;1.08544806;-0.386546077;0.145066337;1.08283564;-0.263655662;0.0831547425;10;-0.666667;0;1.044444;0.997200962;0.997200668
30.239832;1.08275904;-0.446451198;0.138914975;-0.412327573;0.128296977;1.12443258;1.08530106;-0.393002257;0.145671079;1.0827587;-0.26787068;0.0833487394;10;-0.666667;0;1.044444;0.997241945;0.997241688
30.240832;1.08271803;-0.449924544;0.139068299;-0.415551164;0.128443476;1.12443757;1.08522506;-0.396193519;0.145965397;1.08271773;-0.269954695;0.0834407385;10;-0.666667;0;1.044444;0.997261938;0.997261695
30.242832;1.08263302;-0.456786236;0.139354949;-0.421921732;0.12871839;1.12443856;1.08507007;-0.402503228;0.146539196;1.08263279;-0.274071733;0.083612739;10;-0.666667;0;1.044444;0.997303928;0.997303704
30.243832;1.08258902;-0.460176247;0.139491608;-0.425070261;0.128849883;1.12443555;1.08499107;-0.40562168;0.146818675;1.08258883;-0.276105756;0.0836947407;10;-0.666667;0;1.044444;0.997325925;0.997325706
30.244832;1.08254302;-0.463537923;0.1396216;-0.428193662;0.128975467;1.12442955;1.08491108;-0.40871331;0.147093721;1.08254286;-0.278122781;0.0837727432;10;-0.666667;0;1.044444;0.997346921;0.997346707
30.245832;1.08249701;-0.466869598;0.139749927;-0.431289614;0.129099521;1.12442154;1.08483108;-0.411780812;0.147365734;1.08249688;-0.280121808;0.0838497464;10;-0.666667;0;1.044444;0.997368918;0.997368707
30.247832;1.08240301;-0.47344961;0.139991586;-0.437406123;0.12933404;1.12439953;1.0846671;-0.41784034;0.147896594;1.08240294;-0.284069863;0.083994754;10;-0.666667;0;1.044444;0.997412909;0.997412705
30.248461;1.082372;-0.47549628;0.140061585;-0.439309555;0.129402429;1.12438953;1.0846151;-0.41972433;0.148058877;1.08237195;-0.285297881;0.0840367565;10;-0.666667;0;1.044444;0.997426906;0.997426703
30.249090;1.082337;-0.477527949;0.14011325;-0.441200867;0.129454362;1.12437053;1.08455811;-0.42159815;0.148203418;1.08233697;-0.286516898;0.084067759;10;-0.666667;0;1.044444;0.997441902;0.997441702
30.250127;1.082269;-0.480847953;0.140153251;-0.444296208;0.129499474;1.12431452;1.08445111;-0.424664328;0.148400915;1.08226899;-0.288508926;0.0840917627;10;-0.666667;0;1.044444;0.997466896;0.997466698
30.251127;1.082192;-0.484011292;0.140136588;-0.44725089;0.129493305;1.12423252;1.08433412;-0.427593647;0.148542952;1.08219201;-0.290406953;0.0840817653;10;-0.666667;0;1.044444;0.99749089;0.997490694
30.252127;1.082105;-0.48713963;0.140073258;-0.450177808;0.129445207;1.12412651;1.08420412;-0.430496474;0.148640685;1.08210502;-0.292283977;0.0840437668;10;-0.666667;0;1.044444;0.997515884;0.997515688
30.253127;1.08200799;-0.490232969;0.139964932;-0.453077037;0.129356707;1.12399751;1.08406413;-0.433371708;0.148698301;1.08200803;-0.29414;0.0839787668;10;-0.666667;0;1.044444;0.997540879;0.997540681
30.254127;1.08190299;-0.493291311;0.139819941;-0.455947806;0.129235255;1.1238485;1.08391313;-0.436221355;0.148722076;1.08190305;-0.295975021;0.0838917653;10;-0.666667;0;1.044444;0.997564875;0.997564673
30.255127;1.081791;-0.49631632;0.139639951;-0.458791288;0.129082261;1.12368349;1.08375313;-0.439044682;0.148714797;1.08179106;-0.297790039;0.0837837621;10;-0.666667;0;1.044444;0.997588872;0.997588664
30.256127;1.081673;-0.499307997;0.13943163;-0.461607103;0.128903757;1.12350149;1.08358713;-0.441840526;0.148679113;1.08167307;-0.299585055;0.0836587573;10;-0.666667;0;1.044444;0.99761387;0.997613656
30.258127;1.08142001;-0.505193024;0.138936658;-0.467156987;0.128476214;1.12310047;1.08323413;-0.447354212;0.148538279;1.08142008;-0.303116081;0.0833617419;10;-0.666667;0;1.044444;0.997661869;0.997661639
30.259127;1.08128702;-0.508088039;0.138658339;-0.4698918;0.128234623;1.12288447;1.08304913;-0.450071304;0.148438984;1.08128709;-0.30485309;0.0831947309;10;-0.666667;0;1.044444;0.99768487;0.997684633
30.260127;1.08115103;-0.510949723;0.138361689;-0.472597763;0.12797637;1.12265846;1.08286113;-0.452761332;0.148323133;1.0811511;-0.306570097;0.0830167173;10;-0.666667;0;1.044444;0.997708872;0.997708628
30.261127;1.08101103;-0.513781406;0.138050037;-0.475278414;0.127704647;1.12242546;1.08266913;-0.455426266;0.148192396;1.0810111;-0.308269102;0.0828297012;10;-0.666667;0;1.044444;0.997731875;0.997731625
30.262127;1.08086904;-0.516581422;0.137725052;-0.477931346;0.127420756;1.12218546;1.08247413;-0.458064156;0.148048164;1.08086911;-0.309949105;0.0826346824;10;-0.666667;0;1.044444;0.99775588;0.997755625
30.263127;1.08072405;-0.519351438;0.137388398;-0.48055855;0.127126345;1.12194045;1.08227712;-0.460676127;0.147894913;1.08072411;-0.311611106;0.0824326613;10;-0.666667;0;1.044444;0.997778886;0.997778627
30.264127;1.08057806;-0.522089787;0.137043411;-0.483157602;0.126824261;1.12169045;1.08207812;-0.463262178;0.147731097;1.08057812;-0.313254104;0.0822256382;10;-0.666667;0;1.044444;0.997801893;0.997801633
30.265127;1.08043007;-0.524799802;0.136688423;-0.485732032;0.126513073;1.12143644;1.08187711;-0.465822309;0.147559792;1.08043012;-0.314880101;0.0820126134;10;-0.666667;0;1.044444;0.997825901;0.997825641
30.267127;1.08013209;-0.530126499;0.135961776;-0.490797514;0.12587524;1.12092044;1.08147309;-0.470863074;0.147197228;1.08013213;-0.318076091;0.0815765604;10;-0.666667;0;1.044444;0.997871919;0.997871667
30.268127;1.0799821;-0.532746514;0.135591784;-0.493291641;0.125550133;1.12065844;1.08127008;-0.473343686;0.147009046;1.07998213;-0.319648085;0.0813545328;10;-0.666667;0;1.044444;0.99789493;0.997894685
30.269127;1.0798311;-0.53533653;0.135218456;-0.49575914;0.125221963;1.12039544;1.08106607;-0.475799462;0.146816303;1.07983114;-0.321202079;0.0811305048;10;-0.666667;0;1.044444;0.997917943;0.997917706
30.270127;1.07968011;-0.537898211;0.134841795;-0.498201092;0.124890613;1.12013144;1.08086306;-0.478229511;0.146618727;1.07968014;-0.322739072;0.0809044765;10;-0.666667;0;1.044444;0.997940955;0.997940729
30.273127;1.07922711;-0.545406589;0.133703473;-0.505367372;0.123888269;1.11933745;1.08025501;-0.485362692;0.146017704;1.07922715;-0.327244052;0.0802213927;10;-0.666667;0;1.044444;0.998008997;0.998008808
30.274127;1.07907711;-0.547851603;0.133323478;-0.507703464;0.123553335;1.11907345;1.08005299;-0.487687896;0.145813523;1.07907716;-0.328711045;0.0799933662;10;-0.666667;0;1.044444;0.998032012;0.998031838
30.275127;1.0789271;-0.550266615;0.132943483;-0.510012403;0.123218304;1.11880945;1.07985298;-0.489988369;0.145608996;1.07892716;-0.330160037;0.0797653411;10;-0.666667;0;1.044444;0.998055026;0.998054868
30.276127;1.0787781;-0.55265496;0.132563489;-0.512296792;0.122883065;1.11854645;1.07965296;-0.492261908;0.145404394;1.07877817;-0.331593029;0.0795373176;10;-0.666667;0;1.044444;0.99807804;0.998077899
30.277127;1.07862909;-0.555014971;0.132185164;-0.514555548;0.122549276;1.11828445;1.07945495;-0.494510671;0.145199447;1.07862917;-0.33300902;0.079310296;10;-0.666667;0;1.044444;0.998100053;0.99809993
30.279127;1.07833508;-0.559648322;0.13143185;-0.518992641;0.121884055;1.11776346;1.07906092;-0.498929432;0.144790604;1.07833519;-0.335789005;0.0788582589;10;-0.666667;0;1.044444;0.998146077;0.99814599
30.280127;1.07818907;-0.561921664;0.131058527;-0.521171424;0.121554286;1.11750546;1.07886591;-0.501100473;0.144586575;1.0781892;-0.337152999;0.0786342432;10;-0.666667;0;1.044444;0.998169088;0.998169018
30.283127;1.07775606;-0.568575012;0.129950226;-0.527554234;0.120574703;1.11674046;1.07828989;-0.507457963;0.143980569;1.07775623;-0.341144997;0.0779692057;10;-0.666667;0;1.044444;0.998237112;0.998237089
30.284127;1.07761406;-0.570738346;0.129585235;-0.52963131;0.120251865;1.11648846;1.07810089;-0.509525687;0.143780086;1.07761425;-0.342443003;0.0777501959;10;-0.666667;0;1.044444;0.998259118;0.998259107
30.285127;1.07747206;-0.572871678;0.129223576;-0.531681091;0.119932037;1.11623847;1.07791389;-0.51156845;0.143582359;1.07747226;-0.343723012;0.0775331872;10;-0.666667;0;1.044444;0.998282122;0.998282123
30.287127;1.07719307;-0.577056663;0.128506922;-0.535703972;0.119297764;1.11574448;1.07754289;-0.515575787;0.143187851;1.07719328;-0.346234038;0.0771031728;10;-0.666667;0;1.044444;0.998327125;0.998327144
30.288127;1.07705607;-0.57910665;0.128153591;-0.537675485;0.118984873;1.11550049;1.07736089;-0.517540908;0.142992354;1.07705629;-0.347464054;0.076891167;10;-0.666667;0;1.044444;0.998350124;0.998350149
30.289127;1.07691908;-0.581129966;0.127801928;-0.539622735;0.11867345;1.11525849;1.07717989;-0.519481458;0.142798207;1.0769193;-0.348678072;0.0766801621;10;-0.666667;0;1.044444;0.998372122;0.998372151
30.290127;1.07678309;-0.583126613;0.127453594;-0.541545211;0.118364935;1.1150185;1.07699989;-0.521397415;0.142605413;1.07678332;-0.349876092;0.0764711581;10;-0.666667;0;1.044444;0.998395119;0.998395148
30.293127;1.07638411;-0.588949871;0.126426924;-0.547156129;0.117454975;1.11431154;1.0764729;-0.526987948;0.142035779;1.07638435;-0.353370155;0.0758551513;10;-0.666667;0;1.044444;0.998462104;0.998462118
30.294127;1.07625413;-0.590836509;0.126090254;-0.548975239;0.117156341;1.11408055;1.07629991;-0.528802335;0.14184956;1.07625436;-0.354502177;0.0756531509;10;-0.666667;0;1.044444;0.998484097;0.998484101
30.295127;1.07612414;-0.59269648;0.125756917;-0.550770007;0.116860732;1.11385056;1.07612891;-0.530589991;0.141664568;1.07612437;-0.355618199;0.0754531516;10;-0.666667;0;1.044444;0.99850709;0.998507082
30.296127;1.07599615;-0.594529785;0.125425247;-0.552539398;0.116566385;1.11362358;1.07595991;-0.532353993;0.141479258;1.07599638;-0.356718219;0.0752541532;10;-0.666667;0;1.044444;0.998529082;0.99852906
30.297127;1.07586916;-0.596336423;0.125098575;-0.554283908;0.116276508;1.11339859;1.07579292;-0.534092771;0.141296726;1.07586939;-0.357802238;0.0750581558;10;-0.666667;0;1.044444;0.998551074;0.998551036
30.298127;1.07574417;-0.598116396;0.12477357;-0.556003006;0.115987897;1.1131756;1.07562792;-0.535806304;0.141115427;1.0757444;-0.358870255;0.0748631597;10;-0.666667;0;1.044444;0.998573066;0.998573011
30.300127;1.0754962;-0.601596345;0.12413356;-0.559366975;0.11541956;1.11273563;1.07530193;-0.539160099;0.14075679;1.07549642;-0.360958283;0.0744791718;10;-0.666667;0;1.044444;0.998617049;0.998616959
30.301127;1.0753742;-0.603296322;0.123818555;-0.561011301;0.115139732;1.11251964;1.07514194;-0.540799821;0.140579327;1.07537443;-0.361978293;0.0742901803;10;-0.666667;0;1.044444;0.99863904;0.998638933
30.302127;1.07525421;-0.604971301;0.123505216;-0.562631701;0.114861179;1.11230464;1.07498295;-0.54241472;0.140403231;1.07525444;-0.362983302;0.0741021907;10;-0.666667;0;1.044444;0.998661032;0.998660907
30.303127;1.07513522;-0.606619615;0.123195211;-0.564227134;0.114585558;1.11209265;1.07482695;-0.54400532;0.140229793;1.07513545;-0.363972308;0.0739162032;10;-0.666667;0;1.044444;0.998682025;0.998681883
30.304127;1.07501722;-0.608241265;0.122888539;-0.565797586;0.114312874;1.11188265;1.07467196;-0.545572612;0.140056177;1.07501746;-0.364945312;0.0737322181;10;-0.666667;0;1.044444;0.998704018;0.998703861
30.305127;1.07490022;-0.609837917;0.122585201;-0.567344597;0.114043126;1.11167465;1.07451797;-0.547115028;0.139883931;1.07490046;-0.365903315;0.0735502358;10;-0.666667;0;1.044444;0.998725013;0.998724842
30.306127;1.07478421;-0.611409572;0.122285195;-0.568868152;0.113776316;1.11146965;1.07436698;-0.548634636;0.139712798;1.07478446;-0.366846315;0.0733702565;10;-0.666667;0;1.044444;0.998747008;0.998746825
30.307127;1.07467021;-0.612956231;0.121986856;-0.570367712;0.113510791;1.11126564;1.07421699;-0.550129334;0.139544591;1.07467046;-0.367774315;0.0731912801;10;-0.666667;0;1.044444;0.998768005;0.998767811
30.308127;1.07455719;-0.614476226;0.121691849;-0.571842238;0.113248208;1.11106463;1.074069;-0.551600145;0.139376077;1.07455745;-0.368686313;0.0730143065;10;-0.666667;0;1.044444;0.998789003;0.998788801
30.310127;1.07433516;-0.617442891;0.121110171;-0.574721818;0.112730218;1.1106686;1.07377803;-0.554472102;0.13904292;1.07433543;-0.370466307;0.0726653657;10;-0.666667;0;1.044444;0.998831;0.99883079
30.311127;1.07422613;-0.618887894;0.120825166;-0.576125294;0.112476365;1.11047359;1.07363604;-0.555872698;0.138878151;1.07422641;-0.371333303;0.0724943974;10;-0.666667;0;1.044444;0.998852;0.998851789
30.312127;1.07411811;-0.620309567;0.12054183;-0.577506794;0.112223908;1.11028057;1.07349506;-0.557249854;0.138714761;1.07411839;-0.372186299;0.07232443;10;-0.666667;0;1.044444;0.998872;0.998871792
30.313127;1.07401208;-0.621706243;0.120260162;-0.578864215;0.111972745;1.11008955;1.07335508;-0.558605113;0.138552754;1.07401236;-0.373024294;0.0721554629;10;-0.666667;0;1.044444;0.998893;0.998892798
30.314127;1.07390605;-0.62307792;0.119983495;-0.580198624;0.111726189;1.10990054;1.0732181;-0.559937419;0.138391871;1.07390634;-0.37384729;0.0719894958;10;-0.666667;0;1.044444;0.998913002;0.998912806
30.315127;1.07380201;-0.624426268;0.11970683;-0.581510481;0.111479376;1.10971452;1.07308212;-0.561246245;0.138232372;1.07380231;-0.374656286;0.0718235281;10;-0.666667;0;1.044444;0.998934004;0.998933818
30.317127;1.07359794;-0.627051304;0.119165169;-0.584066025;0.110996065;1.10934749;1.07281518;-0.563797019;0.137915718;1.07359826;-0.376231278;0.0714985887;10;-0.666667;0;1.044444;0.998974011;0.998973849
30.318127;1.0734979;-0.62832966;0.118898505;-0.585311242;0.110758018;1.10916648;1.07268421;-0.565038939;0.137760119;1.07349824;-0.376998275;0.0713386164;10;-0.666667;0;1.044444;0.998994015;0.998993867
30.320469;1.07326782;-0.631228061;0.118285182;-0.58813714;0.110210347;1.10875247;1.07238429;-0.567860854;0.137397738;1.0732682;-0.378737269;0.0709706741;10;-0.666667;0;1.044444;0.999039024;0.999038913
30.322469;1.07307575;-0.6336048;0.117771855;-0.590457178;0.109751741;1.10840747;1.07213536;-0.570176858;0.137093917;1.07307617;-0.380163266;0.0706627163;10;-0.666667;0;1.044444;0.999078027;0.999077956
30.323469;1.07298271;-0.634759839;0.117520189;-0.591584786;0.109526731;1.10823848;1.07201339;-0.571302061;0.136943189;1.07298316;-0.380856266;0.0705117353;10;-0.666667;0;1.044444;0.999097027;0.999096979
30.326469;1.07270863;-0.638089968;0.116778523;-0.594840145;0.108863384;1.10774151;1.07165749;-0.574552549;0.136495745;1.07270913;-0.382854271;0.0700667841;10;-0.666667;0;1.044444;0.99915402;0.999154045
30.327469;1.07261961;-0.639155011;0.116536857;-0.595882379;0.108647134;1.10758052;1.07154252;-0.575594119;0.136348656;1.07262013;-0.383493275;0.0699217974;10;-0.666667;0;1.044444;0.999173016;0.999173065
30.328469;1.07253159;-0.640198388;0.116296856;-0.596904026;0.108432302;1.10742054;1.07142855;-0.576613597;0.136202965;1.07253213;-0.38411928;0.0697778092;10;-0.666667;0;1.044444;0.999191011;0.999191084
30.329469;1.07244558;-0.641220098;0.116060189;-0.59790452;0.108220339;1.10726357;1.07131657;-0.577613546;0.136058543;1.07244612;-0.384732286;0.0696358196;10;-0.666667;0;1.044444;0.999210006;0.9992101
30.330469;1.07235957;-0.64222014;0.115826855;-0.598884969;0.10801145;1.10710759;1.07120559;-0.578592938;0.135913964;1.07236013;-0.385332292;0.0694958288;10;-0.666667;0;1.044444;0.999228;0.999228114
30.332469;1.07219255;-0.644155222;0.115365187;-0.60078291;0.107597729;1.10680266;1.07098862;-0.58049049;0.135628749;1.07219313;-0.386493308;0.0692188441;10;-0.666667;0;1.044444;0.999264984;0.999265132
30.333469;1.07211155;-0.645091929;0.115138519;-0.60170194;0.107394451;1.10665269;1.07088263;-0.581408627;0.135488115;1.07211214;-0.387055316;0.0690828503;10;-0.666667;0;1.044444;0.999282975;0.999283136
30.334469;1.07203055;-0.646005301;0.114913519;-0.602599343;0.107192696;1.10650473;1.07077864;-0.582305624;0.135347198;1.07203115;-0.387603325;0.0689478556;10;-0.666667;0;1.044444;0.999300965;0.999301136
30.335469;1.07195155;-0.646898672;0.114691852;-0.603477099;0.106993817;1.10635877;1.07067565;-0.58318357;0.135207683;1.07195215;-0.388139332;0.0688148603;10;-0.666667;0;1.044444;0.999318954;0.999319133
30.337469;1.07179556;-0.648623742;0.114255185;-0.605174338;0.10660198;1.10607286;1.07047565;-0.584879082;0.134930928;1.07179617;-0.389174343;0.0685528684;10;-0.666667;0;1.044444;0.99935493;0.999355117
30.338469;1.07172057;-0.649453775;0.114040185;-0.605991125;0.106408826;1.10593291;1.07037765;-0.585697173;0.134793816;1.07172118;-0.389672346;0.0684238723;10;-0.666667;0;1.044444;0.999371917;0.999372104
30.339469;1.07164558;-0.650263805;0.113828519;-0.606789366;0.106218752;1.10579395;1.07028064;-0.586494622;0.134658111;1.07164619;-0.390158346;0.0682968764;10;-0.666667;0;1.044444;0.999389904;0.999390088
30.340469;1.07157159;-0.651053834;0.113618521;-0.607568489;0.106030104;1.105658;1.07018563;-0.587273984;0.134522129;1.0715722;-0.390632344;0.068170881;10;-0.666667;0;1.044444;0.99940689;0.999407071
30.342469;1.07142861;-0.652573887;0.113205195;-0.609068221;0.105658451;1.10539009;1.0700006;-0.588774296;0.134254139;1.07142922;-0.391544333;0.0679228924;10;-0.666667;0;1.044444;0.999441861;0.999442032
30.343469;1.07135862;-0.653303911;0.113003534;-0.609789384;0.105477102;1.10526013;1.06990958;-0.589495778;0.134120701;1.07135922;-0.391982325;0.0678018993;10;-0.666667;0;1.044444;0.999458848;0.999459012
30.344469;1.07128963;-0.654013934;0.112801875;-0.610491405;0.10529563;1.10513016;1.06982055;-0.590199139;0.133988546;1.07129023;-0.392408315;0.0676809069;10;-0.666667;0;1.044444;0.999475835;0.999475992
30.345469;1.07122164;-0.654703956;0.112603549;-0.611174277;0.105117147;1.1050032;1.06973353;-0.590881258;0.133857676;1.07122223;-0.392822303;0.0675619152;10;-0.666667;0;1.044444;0.999492823;0.999492972
30.346469;1.07115465;-0.655373977;0.112408558;-0.611837993;0.104941654;1.10487823;1.0696475;-0.591547352;0.133726659;1.07115523;-0.393224291;0.0674449241;10;-0.666667;0;1.044444;0.999508812;0.999508954
30.350469;1.07089871;-0.657865717;0.111646942;-0.614310945;0.104255414;1.10439332;1.06931838;-0.594023649;0.133209852;1.07089922;-0.394719235;0.0669879658;10;-0.666667;0;1.044444;0.999574779;0.9995749
30.351469;1.07083773;-0.658442399;0.111461958;-0.614884453;0.104088571;1.10427634;1.06923935;-0.594597506;0.13308253;1.07083821;-0.39506522;0.0668769771;10;-0.666667;0;1.044444;0.999590772;0.99959089
30.352469;1.07077776;-0.658999077;0.111278641;-0.615438775;0.10392317;1.10416135;1.06916232;-0.595154745;0.132956498;1.0707782;-0.395399204;0.0667669886;10;-0.666667;0;1.044444;0.999606765;0.999606882
30.353469;1.07071878;-0.659539087;0.111096994;-0.615977016;0.10375921;1.10404835;1.06908629;-0.595692799;0.132830322;1.07071919;-0.395723188;0.0666580001;10;-0.666667;0;1.044444;0.999621756;0.999621876
30.355469;1.07060383;-0.660564101;0.110742034;-0.617000574;0.103438735;1.10382635;1.06893924;-0.596718006;0.132580411;1.07060416;-0.396338157;0.0664450235;10;-0.666667;0;1.044444;0.999652735;0.999652867
30.357469;1.07049289;-0.661517438;0.110395408;-0.617955094;0.103125594;1.10361133;1.06879618;-0.597677319;0.132333049;1.07049314;-0.396910129;0.0662370464;10;-0.666667;0;1.044444;0.99968371;0.999683863
30.358469;1.07043893;-0.661967435;0.110225428;-0.61840665;0.102971969;1.10350632;1.06872716;-0.59813072;0.132210593;1.07043912;-0.397180116;0.0661350571;10;-0.666667;0;1.044444;0.999698695;0.999698863
30.359469;1.07038596;-0.662400763;0.110057114;-0.618842101;0.10281979;1.1034033;1.06866014;-0.598567462;0.132087871;1.07038611;-0.397440105;0.0660340669;10;-0.666667;0;1.044444;0.999712679;0.999712864
30.361469;1.07028304;-0.663217411;0.10972548;-0.619664679;0.102519771;1.10320025;1.06852809;-0.599394752;0.131845254;1.07028308;-0.397930089;0.0658350821;10;-0.666667;0;1.044444;0.999741645;0.999741869
30.362469;1.07023307;-0.66360073;0.109562162;-0.620051799;0.102371931;1.10310123;1.06846407;-0.599784732;0.131725235;1.07023306;-0.398160085;0.0657370868;10;-0.666667;0;1.044444;0.999756626;0.999756874
30.363469;1.07018411;-0.663967379;0.109400508;-0.620422803;0.102225538;1.1030042;1.06840206;-0.600158036;0.131604954;1.07018405;-0.398380082;0.0656400894;10;-0.666667;0;1.044444;0.999770607;0.999770881
30.364469;1.07013615;-0.664319025;0.109242188;-0.620779247;0.10208215;1.10290816;1.06834004;-0.600515781;0.131486219;1.07013604;-0.398591082;0.0655450899;10;-0.666667;0;1.044444;0.999783588;0.99978389
30.366469;1.07004221;-0.664973977;0.108928879;-0.621445902;0.101798258;1.10272109;1.06822101;-0.601186457;0.131249655;1.07004201;-0.398984085;0.0653570839;10;-0.666667;0;1.044444;0.999811547;0.999811912
30.367469;1.06999724;-0.665277283;0.108775557;-0.621755529;0.101659219;1.10263006;1.068163;-0.601499941;0.13113195;1.069997;-0.399166089;0.0652650774;10;-0.666667;0;1.044444;0.999824525;0.999824926
30.369469;1.0699093;-0.665838886;0.108473913;-0.622331644;0.101385588;1.10245099;1.06805098;-0.602081064;0.130897574;1.06990898;-0.399503099;0.0650840582;10;-0.666667;0;1.044444;0.99985048;0.999850956
30.370469;1.06986732;-0.666097185;0.108325591;-0.622597547;0.101250904;1.10236395;1.06799697;-0.602350256;0.130780903;1.06986698;-0.399658106;0.0649950462;10;-0.666667;0;1.044444;0.999863457;0.999863972
30.371469;1.06982534;-0.666342147;0.108178934;-0.622851008;0.101117769;1.10227792;1.06794396;-0.602604866;0.130665659;1.06982497;-0.399805113;0.0649070332;10;-0.666667;0;1.044444;0.999875433;0.999875988
30.373469;1.06974438;-0.666787068;0.107888951;-0.623314184;0.100854305;1.10210985;1.06784094;-0.60307501;0.130436331;1.06974396;-0.40007213;0.0647330059;10;-0.666667;0;1.044444;0.999900385;0.999901021
30.374469;1.06970539;-0.666988694;0.107747294;-0.623525452;0.100725533;1.10202882;1.06779194;-0.603288415;0.130320563;1.06970495;-0.40019314;0.0646479923;10;-0.666667;0;1.044444;0.99991236;0.999913039
30.375469;1.0696664;-0.66717532;0.107607301;-0.623722714;0.100598312;1.10194779;1.06774293;-0.603489352;0.130207906;1.06966595;-0.40030515;0.0645639792;10;-0.666667;0;1.044444;0.999924336;0.999925055
30.379469;1.06952043;-0.667793495;0.107060655;-0.624386089;0.10010087;1.10163869;1.06755891;-0.604163173;0.129757266;1.06951992;-0.400676187;0.0642359387;10;-0.666667;0;1.044444;0.999970242;0.999971114
30.380469;1.06948643;-0.667915125;0.10692899;-0.624519727;0.0999809305;1.10156367;1.06751491;-0.604302042;0.129645506;1.06948592;-0.400749193;0.0641569324;10;-0.666667;0;1.044444;0.999980221;0.999981124
30.381469;1.06945242;-0.668025088;0.106797325;-0.624642464;0.0998609837;1.10149066;1.06747291;-0.604427302;0.129533493;1.06945192;-0.400815198;0.0640779276;10;-0.666667;0;1.044444;0.999991201;0.999992132
30.383469;1.06938742;-0.668206683;0.10653899;-0.624850364;0.0996254642;1.10134763;1.06738991;-0.604642936;0.129312439;1.06938691;-0.400924206;0.063922921;10;-0.666667;0;1.044444;1.00001216;1.00001314
30.384469;1.06935541;-0.668279981;0.106410655;-0.624937666;0.0995084273;1.10127762;1.06735091;-0.604732174;0.129201595;1.06935491;-0.400968208;0.0638459186;10;-0.666667;0;1.044444;1.00002215;1.00002314
30.387469;1.06926439;-0.668431552;0.106037316;-0.625132772;0.0991677261;1.1010746;1.06723692;-0.60493733;0.128874903;1.06926392;-0.401059213;0.0636219117;10;-0.666667;0;1.044444;1.0000511;1.00005214
30.388469;1.06923538;-0.668459857;0.105915647;-0.625176251;0.0990566219;1.1010096;1.06720093;-0.604984293;0.128765229;1.06923492;-0.401076214;0.0635489095;10;-0.666667;0;1.044444;1.00006109;1.00006214
30.389469;1.06920736;-0.668476499;0.105795644;-0.625208235;0.0989469785;1.1009446;1.06716493;-0.605021889;0.128657113;1.06920693;-0.401086216;0.0634769076;10;-0.666667;0;1.044444;1.00007007;1.00007114
30.390469;1.06918035;-0.668483142;0.10567564;-0.625230283;0.0988372374;1.1008816;1.06713094;-0.605047422;0.12855031;1.06917994;-0.401090218;0.0634049062;10;-0.666667;0;1.044444;1.00007906;1.00008014
30.392469;1.06912632;-0.668466438;0.105440632;-0.625246323;0.0986224158;1.10075761;1.06706396;-0.605071377;0.128335011;1.06912596;-0.401080222;0.0632639061;10;-0.666667;0;1.044444;1.00009704;1.00009814
30.393469;1.06910031;-0.66844309;0.10532396;-0.625239729;0.0985156843;1.10069662;1.06703197;-0.605067666;0.128227954;1.06909997;-0.401066225;0.0631939075;10;-0.666667;0;1.044444;1.00010503;1.00010614
30.394469;1.06907529;-0.668409745;0.105208955;-0.625223194;0.0984104149;1.10063763;1.06700098;-0.605054017;0.128122336;1.06907498;-0.401046229;0.0631249096;10;-0.666667;0;1.044444;1.00011302;1.00011414
30.396469;1.06902726;-0.668313064;0.104982278;-0.625160887;0.0982027967;1.10052066;1.06694001;-0.605002719;0.127910967;1.06902699;-0.400988237;0.0629889149;10;-0.666667;0;1.044444;1.00012901;1.00013015
30.397469;1.06900324;-0.668253061;0.104870606;-0.625118815;0.0981005405;1.10046368;1.06691102;-0.604962938;0.127805096;1.069003;-0.400952242;0.0629219179;10;-0.666667;0;1.044444;1.00013701;1.00013815
30.398469;1.06898022;-0.668181394;0.1047606;-0.625065238;0.0979997476;1.1004077;1.06688303;-0.604914778;0.127699101;1.06898;-0.400909247;0.0628559209;10;-0.666667;0;1.044444;1.000145;1.00014616
30.400469;1.06893619;-0.66801473;0.104542256;-0.62493507;0.0977995252;1.10029775;1.06682806;-0.604792884;0.127490102;1.06893601;-0.400809259;0.0627249262;10;-0.666667;0;1.044444;1.00015901;1.00016016
30.402469;1.06889316;-0.667814737;0.10432891;-0.62477311;0.0976038715;1.1001918;1.06677608;-0.604638026;0.127282288;1.06889301;-0.400689273;0.0625969281;10;-0.666667;0;1.044444;1.00017301;1.00017417
30.403469;1.06887314;-0.667703073;0.104223905;-0.624680329;0.09750746;1.10013983;1.06675109;-0.604550647;0.127179034;1.068873;-0.40062228;0.0625339271;10;-0.666667;0;1.044444;1.00018002;1.00018117
30.404469;1.06885313;-0.667583076;0.1041189;-0.624579746;0.0974110441;1.10008785;1.0667261;-0.604453888;0.127075777;1.068853;-0.400550287;0.0624709245;10;-0.666667;0;1.044444;1.00018602;1.00018717
30.405469;1.06883312;-0.667456413;0.104015562;-0.62447292;0.0973161831;1.10003788;1.06670211;-0.604351869;0.126972394;1.068833;-0.400474295;0.0624089201;10;-0.666667;0;1.044444;1.00019203;1.00019316
30.408469;1.06877809;-0.667031419;0.103708872;-0.624107387;0.0970342381;1.09988996;1.06663413;-0.603999759;0.126664869;1.06877798;-0.400219321;0.0622248959;10;-0.666667;0;1.044444;1.00021005;1.00021113
30.412469;1.06870908;-0.666371427;0.103313797;-0.623530077;0.0966708595;1.09970306;1.06655114;-0.603438882;0.126259079;1.06870898;-0.399823357;0.0619878446;10;-0.666667;0;1.044444;1.00023208;1.00023308
30.414469;1.06867708;-0.666003097;0.103118735;-0.62320406;0.0964912613;1.09961311;1.06651214;-0.603123401;0.126057429;1.06867699;-0.399602371;0.061870816;10;-0.666667;0;1.044444;1.00024209;1.00024306
30.415469;1.06866108;-0.665811432;0.103023698;-0.623034023;0.0964037962;1.09956814;1.06649413;-0.602956992;0.125957984;1.06866099;-0.399487375;0.0618138025;10;-0.666667;0;1.044444;1.0002461;1.00024705
30.417469;1.0686311;-0.665411432;0.102835282;-0.622677168;0.0962302356;1.0994822;1.06645812;-0.602608528;0.125757522;1.06863099;-0.399247378;0.061700779;10;-0.666667;0;1.044444;1.00025511;1.00025604
30.418469;1.06861711;-0.665203097;0.102740236;-0.62249035;0.0961425813;1.09943923;1.06644112;-0.60242591;0.12565795;1.06861699;-0.399122375;0.0616437698;10;-0.666667;0;1.044444;1.00026012;1.00026104
30.421469;1.06857514;-0.664548087;0.102463423;-0.621901782;0.0958873997;1.0993153;1.0663911;-0.601852453;0.125360665;1.06857498;-0.39872935;0.0614777536;10;-0.666667;0;1.044444;1.00027114;1.00027205
30.428469;1.06848824;-0.662873052;0.101838117;-0.620384589;0.0953101459;1.0990404;1.066288;-0.600367931;0.124675721;1.06848791;-0.397724219;0.0611027781;10;-0.666667;0;1.044444;1.00029321;1.00029414
30.432469;1.06844328;-0.661836366;0.101493011;-0.619440347;0.094991223;1.09889137;1.06623591;-0.599443762;0.124289464;1.06844286;-0.397102124;0.0608958068;10;-0.666667;0;1.044444;1.00030325;1.00030422
30.437469;1.06839231;-0.660479679;0.101069617;-0.618199956;0.0945995483;1.09871327;1.06617681;-0.598226429;0.123810155;1.06839178;-0.396288019;0.0606418353;10;-0.666667;0;1.044444;1.00031231;1.00031332
30.439469;1.06837232;-0.659921336;0.100904615;-0.61768887;0.0944469136;1.09864323;1.06615477;-0.597726046;0.123620413;1.06837175;-0.395952983;0.0605428442;10;-0.666667;0;1.044444;1.00031534;1.00031636
30.441469;1.06835333;-0.659356325;0.100739624;-0.617170947;0.0942941981;1.09857519;1.06613275;-0.597216256;0.123432228;1.06835272;-0.395613952;0.0604438535;10;-0.666667;0;1.044444;1.00031837;1.00031939
30.445469;1.06831733;-0.658207968;0.100413008;-0.61611674;0.0939917228;1.09844112;1.06609171;-0.596180829;0.123055508;1.06831667;-0.394924899;0.0602478761;10;-0.666667;0;1.044444;1.00032144;1.00032245
30.449469;1.06828232;-0.657041292;0.100093095;-0.615044755;0.0936953943;1.09831007;1.06605267;-0.595128525;0.122683248;1.06828164;-0.394224855;0.0600558977;10;-0.666667;0;1.044444;1.0003235;1.00032448
30.450469;1.06827333;-0.65674796;0.100013121;-0.614775339;0.0936213306;1.09827705;1.06604366;-0.594863059;0.122590487;1.06827264;-0.394048846;0.0600079033;10;-0.666667;0;1.044444;1.00032352;1.00032449
30.469469;1.06811842;-0.651186432;0.0985405267;-0.609657654;0.0922559754;1.09767979;1.06587151;-0.589833092;0.120867062;1.06811785;-0.390711868;0.0591239412;10;-0.666667;0;1.044444;1.00030976;1.00031031
30.471469;1.06810242;-0.650616417;0.0983872407;-0.609133143;0.0921138239;1.09761777;1.06585352;-0.589319197;0.120689299;1.06810188;-0.390369882;0.0590319194;10;-0.666667;0;1.044444;1.0003068;1.00030725
30.482469;1.06801038;-0.647596257;0.0975539593;-0.606357899;0.0913414817;1.09727567;1.06575056;-0.586590851;0.119725094;1.06801006;-0.38855795;0.0585317917;10;-0.666667;0;1.044444;1.00028704;1.00028684
30.483469;1.06800137;-0.647332912;0.0974789557;-0.606116431;0.0912720149;1.09724367;1.06574055;-0.586352389;0.119637067;1.06800106;-0.388399961;0.0584867859;10;-0.666667;0;1.044444;1.00028405;1.0002838
30.485469;1.06798335;-0.646811235;0.0973272814;-0.605638165;0.0911315139;1.09718068;1.06572054;-0.585883274;0.119464139;1.06798306;-0.388086989;0.0583957793;10;-0.666667;0;1.044444;1.00028007;1.00027974
30.487469;1.06796533;-0.646299566;0.097177275;-0.605169247;0.0909925657;1.09711769;1.06570053;-0.585423524;0.119292774;1.06796506;-0.38778002;0.0583057797;10;-0.666667;0;1.044444;1.00027507;1.00027469
30.490469;1.06793829;-0.645547912;0.0969506033;-0.604480674;0.0907825745;1.09702274;1.06566853;-0.584748254;0.119035168;1.06793803;-0.387329072;0.0581697903;10;-0.666667;0;1.044444;1.00026806;1.00026765
30.497469;1.06787113;-0.643882985;0.0964222797;-0.602959367;0.0902934352;1.0967969;1.06559156;-0.583254507;0.11844162;1.06787093;-0.38633022;0.0578528421;10;-0.666667;0;1.044444;1.00025001;1.00024965
30.501469;1.06783;-0.642988048;0.0961189549;-0.602144336;0.0900128253;1.096666;1.06554459;-0.582455847;0.118105866;1.06782983;-0.3857933;0.0576708913;10;-0.666667;0;1.044444;1.00023898;1.00023869
30.510469;1.06773278;-0.641141501;0.0954355313;-0.600469483;0.089381063;1.09636409;1.06543166;-0.580815445;0.117358057;1.06773263;-0.384685415;0.0572610313;10;-0.666667;0;1.044444;1.00021286;1.00021284
30.511469;1.06772176;-0.640951511;0.0953588441;-0.600297726;0.0893101793;1.09632909;1.06541766;-0.580646291;0.117275106;1.06772161;-0.384571422;0.0572150468;10;-0.666667;0;1.044444;1.00020984;1.00020986
30.512469;1.06770975;-0.640763186;0.0952838228;-0.60012809;0.089240936;1.09629508;1.06540466;-0.580481284;0.117193605;1.06770959;-0.384458427;0.0571700613;10;-0.666667;0;1.044444;1.00020683;1.00020687
30.515469;1.0676747;-0.640218209;0.0950537577;-0.599637341;0.089028412;1.09619103;1.06536366;-0.580001414;0.116947735;1.06767451;-0.384131435;0.0570320959;10;-0.666667;0;1.044444;1.00019777;1.00019791
30.519469;1.06762664;-0.639533221;0.0947470046;-0.599022749;0.0887450972;1.09605094;1.06530563;-0.579400894;0.116622309;1.06762643;-0.383720426;0.0568481129;10;-0.666667;0;1.044444;1.00018569;1.00018596
30.527469;1.06752458;-0.638311531;0.0941318366;-0.597935733;0.0881772275;1.09576372;1.06518349;-0.578340623;0.1159798;1.06752441;-0.382987411;0.0564790539;10;-0.666667;0;1.044444;1.00016053;1.00016106
30.530469;1.06748459;-0.637903198;0.0938984485;-0.597575672;0.0879618281;1.09565464;1.06513445;-0.577991692;0.115740957;1.06748444;-0.382742411;0.0563389942;10;-0.666667;0;1.044444;1.00015148;1.0001521
30.533469;1.06744363;-0.637523224;0.0936667355;-0.597242688;0.0877480446;1.09554358;1.06508543;-0.577667789;0.115502111;1.06744348;-0.382514407;0.0561999136;10;-0.666667;0;1.044444;1.00014243;1.00014315
30.534469;1.06742964;-0.637401571;0.093588389;-0.597136559;0.0876757655;1.09550557;1.06506842;-0.577565917;0.115424132;1.0674295;-0.382441404;0.0561528834;10;-0.666667;0;1.044444;1.00013942;1.00014017
30.535469;1.06741565;-0.637284919;0.0935100443;-0.597035111;0.0876034851;1.09546856;1.06505041;-0.577467716;0.115344694;1.06741551;-0.382371399;0.056105852;10;-0.666667;0;1.044444;1.00013641;1.00013719
30.538469;1.06737271;-0.636949976;0.09327669;-0.596745369;0.0873882841;1.09535556;1.06499839;-0.577186103;0.11510929;1.06737255;-0.382170378;0.0559657535;10;-0.666667;0;1.044444;1.00012737;1.00012825
30.543469;1.06729879;-0.636451765;0.0928850361;-0.596319943;0.0870272171;1.09516362;1.06490836;-0.576776424;0.114719884;1.06729862;-0.38187132;0.055730589;10;-0.666667;0;1.044444;1.00011332;1.00011436
30.546469;1.06725282;-0.636188518;0.0926500708;-0.596098973;0.0868107195;1.09504767;1.06485235;-0.576564222;0.11448643;1.06725265;-0.381713276;0.0555895007;10;-0.666667;0;1.044444;1.0001043;1.00010542
30.551469;1.06717487;-0.635806999;0.0922551459;-0.595785016;0.0864468962;1.09485078;1.06475637;-0.576265691;0.114102289;1.06717468;-0.381484211;0.055352377;10;-0.666667;0;1.044444;1.00009029;1.00009145
30.552469;1.06715888;-0.635738692;0.0921768254;-0.59572994;0.0863747923;1.0948118;1.06473638;-0.576213928;0.114026169;1.06715868;-0.381443201;0.0553053559;10;-0.666667;0;1.044444;1.00008729;1.00008845
30.555469;1.06710992;-0.635553763;0.0919401859;-0.595584006;0.0861570102;1.09469187;1.06467642;-0.576075843;0.113796233;1.06710968;-0.381332177;0.0551633003;10;-0.666667;0;1.044444;1.00007931;1.00008043
30.556469;1.06709393;-0.635497118;0.0918601908;-0.595539858;0.0860833522;1.0946519;1.06465644;-0.576035029;0.113720109;1.06709368;-0.381298172;0.0551152842;10;-0.666667;0;1.044444;1.00007631;1.00007742
30.557469;1.06707694;-0.635442136;0.0917801938;-0.595497829;0.0860097769;1.09461093;1.06463646;-0.575995777;0.113643983;1.06707668;-0.381265166;0.0550672692;10;-0.666667;0;1.044444;1.00007332;1.00007441
