time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
30.560469;1.06702697;-0.635297183;0.0915418599;-0.595389921;0.0857905407;1.09449001;1.06457452;-0.575896318;0.113417383;1.06702668;-0.381178151;0.0549242325;10;-0.666667;0;1.044444;1.00006634;1.00006735
30.561469;1.06700997;-0.635253862;0.0914618574;-0.59535882;0.0857169692;1.09444904;1.06455354;-0.575866995;0.113341362;1.06700968;-0.381152146;0.0548762241;10;-0.666667;0;1.044444;1.00006335;1.00006433
30.567469;1.06690693;-0.635048916;0.0909835031;-0.595224268;0.085277164;1.09420224;1.06442467;-0.575750607;0.112891801;1.06690668;-0.381029122;0.0545892248;10;-0.666667;0;1.044444;1.00004841;1.00004917
30.568469;1.06688892;-0.635023923;0.0909034995;-0.595210889;0.0852036629;1.09416027;1.06440269;-0.575739043;0.112815878;1.06688868;-0.381014121;0.0545412314;10;-0.666667;0;1.044444;1.00004541;1.00004614
30.577469;1.06672579;-0.634905604;0.0901801779;-0.59519083;0.0845389383;1.09378057;1.06420084;-0.575741941;0.112150087;1.06672573;-0.380943159;0.054107309;10;-0.666667;0;1.044444;1.00002441;1.00002497
30.578469;1.06670778;-0.634903931;0.0901001863;-0.595199291;0.0844653953;1.0937386;1.06417786;-0.575752818;0.112075802;1.06670774;-0.380942169;0.0540593149;10;-0.666667;0;1.044444;1.00002241;1.00002296
30.582469;1.06663277;-0.634920557;0.0897768959;-0.595256684;0.0841682903;1.09356668;1.06408492;-0.575818782;0.111781857;1.06663277;-0.380952226;0.0538653251;10;-0.666667;0;1.044444;1.00001341;1.00001393
30.587469;1.06653781;-0.634987161;0.089371965;-0.595372129;0.0837961139;1.09335072;1.06396499;-0.575947921;0.111418642;1.06653782;-0.380992331;0.053622305;10;-0.666667;0;1.044444;1.00000342;1.00000392
30.588469;1.06651883;-0.63500715;0.0892919805;-0.595401476;0.0837225994;1.09330672;1.063941;-0.575979707;0.111345987;1.06651883;-0.381004356;0.0535742974;10;-0.666667;0;1.044444;1.00000143;1.00000193
30.592469;1.06644088;-0.635103772;0.0889670427;-0.595535642;0.0834239516;1.09313168;1.06384402;-0.576123081;0.111055426;1.06644086;-0.381062456;0.0533792699;10;-0.666667;0;1.044444;0.999993478;0.999993962
30.598469;1.06632195;-0.63530536;0.0884787741;-0.595791232;0.0829751926;1.09286658;1.063695;-0.576391812;0.110624499;1.06632186;-0.381183596;0.0530862866;10;-0.666667;0;1.044444;0.999982562;0.999983086
30.599469;1.06630196;-0.635345343;0.088398781;-0.595839924;0.0829016981;1.09282156;1.06366899;-0.576443508;0.110551996;1.06630185;-0.381207616;0.0530382994;10;-0.666667;0;1.044444;0.999981574;0.999982112
30.605469;1.06618102;-0.635616886;0.0879087985;-0.596162378;0.0824513459;1.09255449;1.06351688;-0.576779769;0.110124279;1.06618081;-0.381370688;0.0527444318;10;-0.666667;0;1.044444;0.999971628;0.999972245
30.609469;1.06609907;-0.635828461;0.0875838016;-0.596406789;0.0821527199;1.09237445;1.06341379;-0.577031553;0.109840261;1.06609874;-0.381497679;0.0525495438;10;-0.666667;0;1.044444;0.99996566;0.999966296
30.611469;1.06605811;-0.63594342;0.0874204753;-0.596537607;0.0820026175;1.09228344;1.06336174;-0.577166361;0.109699849;1.0660577;-0.381566656;0.0524515986;10;-0.666667;0;1.044444;0.999962676;0.999963309
30.621469;1.06584931;-0.63659324;0.0866038613;-0.597264544;0.0812524035;1.09182937;1.06309748;-0.57791485;0.108996435;1.0658485;-0.381956385;0.0519617654;10;-0.666667;0;1.044444;0.999950754;0.999951219
30.622469;1.06582733;-0.636664892;0.0865221988;-0.597344134;0.0811774609;1.09178436;1.06307046;-0.577995369;0.108927077;1.06582648;-0.381999347;0.0519127715;10;-0.666667;0;1.044444;0.999948766;0.999949199
30.624469;1.06578535;-0.636809863;0.0863572032;-0.597503771;0.0810258552;1.09169234;1.06301741;-0.578160578;0.108786677;1.06578446;-0.382086266;0.0518137821;10;-0.666667;0;1.044444;0.999946792;0.999947159
30.644469;1.06535533;-0.638461549;0.0847252144;-0.599295417;0.0795274252;1.09077207;1.06247328;-0.579990646;0.107405081;1.06535467;-0.383076418;0.0508348748;10;-0.666667;0;1.044444;0.999930094;0.999930026
30.646469;1.06531233;-0.63864157;0.0845618375;-0.599488546;0.0793773688;1.09068009;1.06241826;-0.580188534;0.107267842;1.06531171;-0.383184365;0.0507368735;10;-0.666667;0;1.044444;0.999929119;0.999929041
30.653469;1.06515934;-0.639288267;0.0839917339;-0.600181659;0.078853782;1.09035624;1.06222524;-0.58089498;0.106789827;1.06515886;-0.383572265;0.0503948465;10;-0.666667;0;1.044444;0.999925176;0.999925092
30.676469;1.06465603;-0.641511294;0.0821268998;-0.602553311;0.0771392393;1.08929456;1.06158751;-0.583310337;0.10523376;1.06465618;-0.384906675;0.049276003;10;-0.666667;0;1.044444;0.999918079;0.999918248
30.686469;1.06443785;-0.642489578;0.0813204042;-0.603595841;0.0763973739;1.08883463;1.06131146;-0.584371121;0.104563824;1.06443802;-0.385493861;0.0487920726;10;-0.666667;0;1.044444;0.999918205;0.999918113
30.705469;1.06402655;-0.644302994;0.0798006349;-0.605533423;0.0749987102;1.08796754;1.06079153;-0.586344794;0.103293654;1.0640267;-0.386582012;0.0478799917;10;-0.666667;0;1.044444;0.999920144;0.999919799
30.707469;1.06398355;-0.644487998;0.0796423145;-0.605731828;0.0748529063;1.08787751;1.06073655;-0.58654804;0.103160757;1.06398366;-0.386693006;0.0477849727;10;-0.666667;0;1.044444;0.999920136;0.999919771
30.708469;1.06396255;-0.644581333;0.0795623202;-0.605831536;0.0747791782;1.0878315;1.06070956;-0.586647826;0.103094254;1.06396264;-0.386749003;0.047736964;10;-0.666667;0;1.044444;0.999921132;0.999920759
30.719469;1.0637276;-0.645571342;0.0786906557;-0.606896264;0.0739760574;1.08733531;1.06041368;-0.58773434;0.102362277;1.06372743;-0.387342984;0.0472139295;10;-0.666667;0;1.044444;0.9999231;0.999922724
30.730469;1.06349677;-0.646514714;0.0778239296;-0.607914983;0.0731771698;1.08684431;1.0601197;-0.588774658;0.101632615;1.06349641;-0.387909092;0.0466939862;10;-0.666667;0;1.044444;0.999927042;0.999926776
30.735469;1.06339188;-0.646926382;0.0774305946;-0.608362007;0.0728145013;1.08662136;1.05998763;-0.589231613;0.101300837;1.06339143;-0.388156168;0.0464580693;10;-0.666667;0;1.044444;0.999928012;0.999927811
30.739469;1.06330897;-0.647246399;0.0771189343;-0.608710316;0.0725270685;1.08644438;1.05988253;-0.589588714;0.10103565;1.06330847;-0.388348232;0.0462711444;10;-0.666667;0;1.044444;0.999929974;0.999929825
30.742469;1.06324704;-0.647483106;0.0768839373;-0.608968302;0.0723102768;1.08631238;1.05980444;-0.589850649;0.100837062;1.06324651;-0.388490274;0.0461301887;10;-0.666667;0;1.044444;0.999930927;0.999930822
30.750469;1.06308226;-0.648089994;0.0762605962;-0.609633241;0.0717351712;1.08596027;1.05959621;-0.590532553;0.100306378;1.06308163;-0.388854358;0.0457562243;10;-0.666667;0;1.044444;0.999933723;0.999933777
30.751469;1.06306229;-0.648163363;0.0761822599;-0.609713668;0.0716628379;1.08591724;1.05957019;-0.590616242;0.100241213;1.06306165;-0.388898369;0.0457092201;10;-0.666667;0;1.044444;0.999933696;0.999933773
30.758469;1.06291946;-0.648666989;0.0756388874;-0.610269074;0.0711613369;1.08561103;1.05939009;-0.591183798;0.0997769221;1.06291874;-0.389200449;0.0453831631;10;-0.666667;0;1.044444;0.999936558;0.999936746
30.767469;1.06273855;-0.649279;0.074943818;-0.610948344;0.0705194948;1.08522082;1.05916116;-0.591882838;0.0991801731;1.06273777;-0.389567499;0.0449661252;10;-0.666667;0;1.044444;0.999939557;0.999939678
30.770469;1.06267854;-0.649474076;0.0747137842;-0.611166262;0.0703070214;1.08509178;1.05908522;-0.592106308;0.0989811859;1.06267776;-0.389684498;0.0448281503;10;-0.666667;0;1.044444;0.999940584;0.999940668
30.776469;1.06255844;-0.649850835;0.0742520457;-0.611589646;0.0698804443;1.08483373;1.05893535;-0.592542799;0.0985845672;1.06255774;-0.389910485;0.0445512436;10;-0.666667;0;1.044444;0.999943642;0.999943669
30.780469;1.06247935;-0.650094195;0.0739453499;-0.611864076;0.0695970023;1.08466169;1.05883543;-0.592825461;0.0983185076;1.06247876;-0.390056465;0.0443673172;10;-0.666667;0;1.044444;0.999944667;0.999944672
30.796469;1.0621651;-0.650990621;0.0727219523;-0.612889205;0.0684659491;1.08398146;1.05844068;-0.593884505;0.0972592286;1.06216496;-0.390594355;0.0436333797;10;-0.666667;0;1.044444;0.999950686;0.999950547
30.800469;1.06208809;-0.651198839;0.0724186053;-0.6131299;0.0681853769;1.08381237;1.05834272;-0.59413323;0.0969925608;1.06208799;-0.390719347;0.0434512865;10;-0.666667;0;1.044444;0.999951709;0.999951539
30.811469;1.06187604;-0.65173526;0.0715834661;-0.61375807;0.0674128584;1.08335007;1.05807587;-0.594784225;0.0962638637;1.06187599;-0.391041411;0.0429500545;10;-0.666667;0;1.044444;0.99995489;0.999954681
30.812469;1.06185703;-0.651781908;0.0715084488;-0.613813033;0.0673434527;1.08330805;1.05805188;-0.594841838;0.0961967246;1.06185699;-0.391069421;0.0429050413;10;-0.666667;0;1.044444;0.999955906;0.999955704
30.816469;1.06178099;-0.651963505;0.0712050516;-0.61402819;0.0670626545;1.08314098;1.05795593;-0.595066019;0.0959313029;1.06178099;-0.391178453;0.0427229959;10;-0.666667;0;1.044444;0.999956947;0.999956811
30.819469;1.06172395;-0.652096801;0.0709783436;-0.614186816;0.066852798;1.08301597;1.05788495;-0.595230469;0.0957313398;1.06172399;-0.391258467;0.0425869671;10;-0.666667;0;1.044444;0.999957948;0.999957914
30.822469;1.06166691;-0.652226772;0.0707533074;-0.614342301;0.0666444725;1.08289099;1.05781298;-0.595392352;0.0955330199;1.06166701;-0.391336475;0.0424519432;10;-0.666667;0;1.044444;0.999958929;0.999959033
30.837469;1.06138377;-0.652831775;0.0696247879;-0.615076241;0.065599037;1.08227055;1.05745807;-0.596158332;0.0945374118;1.06138432;-0.391699557;0.0417750218;10;-0.666667;0;1.044444;0.999961823;0.999962555
30.854469;1.06106758;-0.653440331;0.0683514681;-0.615832352;0.0644180275;1.08157307;1.05705994;-0.596952204;0.0934080088;1.06106851;-0.392064326;0.0410111171;10;-0.666667;0;1.044444;0.999966004;0.999966614
30.856469;1.06103058;-0.653507034;0.0682014858;-0.615916617;0.0642788983;1.08149111;1.05701391;-0.597041216;0.0932749178;1.06103147;-0.392104269;0.0409211291;10;-0.666667;0;1.044444;0.99996603;0.999966604
30.871469;1.06075486;-0.653982279;0.0670849033;-0.616524554;0.0632428581;1.08088019;1.05666667;-0.597681622;0.0922805358;1.0607549;-0.392388824;0.0402512331;10;-0.666667;0;1.044444;0.999968047;0.999968488
30.879469;1.06060796;-0.65421737;0.0664899888;-0.61683152;0.0626904697;1.08055621;1.05648358;-0.598005853;0.0917491733;1.06060774;-0.39252956;0.0398942642;10;-0.666667;0;1.044444;0.999968944;0.999969371
30.895469;1.06031697;-0.654658898;0.06530521;-0.617417142;0.0615899887;1.07990931;1.05611867;-0.598628839;0.0906872252;1.06031662;-0.392794514;0.0391832771;10;-0.666667;0;1.044444;0.999970658;0.99997114
30.899469;1.06024497;-0.654763809;0.0650103177;-0.617558085;0.0613159888;1.07974832;1.05602775;-0.598778267;0.0904220294;1.06024462;-0.3928576;0.0390062804;10;-0.666667;0;1.044444;0.99997053;0.999971052
30.906469;1.06011899;-0.654945245;0.064493836;-0.617802851;0.0608359997;1.07946738;1.05586886;-0.599038947;0.0899590513;1.06011865;-0.39296673;0.0386962525;10;-0.666667;0;1.044444;0.999971402;0.999971903
30.911469;1.06002803;-0.655070021;0.0641255849;-0.617973827;0.0604938258;1.0792664;1.05575593;-0.59922153;0.0896277573;1.06002767;-0.393041795;0.0384752317;10;-0.666667;0;1.044444;0.999971401;0.999971817
30.915469;1.05995605;-0.655168165;0.0638306275;-0.618108599;0.0602196939;1.07910639;1.05566597;-0.599364249;0.089363852;1.05995568;-0.393100832;0.0382982115;10;-0.666667;0;1.044444;0.999972425;0.999972776
30.939469;1.05952601;-0.655739444;0.0620704762;-0.618899392;0.058582956;1.0781469;1.05512672;-0.60020754;0.0877792135;1.05952579;-0.39344389;0.0372415189;10;-0.666667;0;1.044444;0.999972958;0.999972893
30.951469;1.05931212;-0.65601289;0.0611935595;-0.619282685;0.0577670858;1.07766975;1.05485859;-0.600617466;0.0869876543;1.05931202;-0.393607755;0.0367152563;10;-0.666667;0;1.044444;0.999974465;0.999974116
30.983469;1.058746;-0.656719423;0.0588684041;-0.620281733;0.0556021136;1.07640572;1.05414738;-0.601688084;0.084889712;1.05874567;-0.394032141;0.0353211357;10;-0.666667;0;1.044444;0.999974371;0.99997431
30.990469;1.05862195;-0.656871106;0.0583634089;-0.620497668;0.0551315818;1.07613077;1.05399355;-0.601919944;0.0844341481;1.05862154;-0.394123314;0.0350185539;10;-0.666667;0;1.044444;0.999974195;0.999974308
31.008469;1.05830584;-0.657256634;0.0570686023;-0.621046518;0.0539241157;1.07542709;1.05359788;-0.602508306;0.0832622434;1.0583056;-0.394354573;0.0342417583;10;-0.666667;0;1.044444;0.999974067;0.999974226
31.027469;1.05797351;-0.657658684;0.0557091239;-0.621620309;0.0526553834;1.07468716;1.05318183;-0.60312429;0.0820338298;1.05797356;-0.394595225;0.0334251107;10;-0.666667;0;1.044444;0.999974265;0.999973985
31.032469;1.05788647;-0.657762031;0.055352597;-0.621768983;0.0523225608;1.0744931;1.05307278;-0.6032848;0.0817115848;1.05788662;-0.394657046;0.0332109634;10;-0.666667;0;1.044444;0.999974247;0.999973968
31.035469;1.05783445;-0.657825363;0.0551393284;-0.621859374;0.0521234535;1.07437706;1.05300775;-0.603382155;0.0815172438;1.05783468;-0.394694947;0.0330828977;10;-0.666667;0;1.044444;0.999974229;0.99997399
31.044469;1.05767838;-0.658010299;0.0545010202;-0.622125966;0.0515275214;1.07402898;1.05281171;-0.603670081;0.0809405387;1.05767888;-0.394805702;0.0326997828;10;-0.666667;0;1.044444;0.999974163;0.999974155
31.066469;1.05729923;-0.658458225;0.0529491903;-0.622772998;0.0500779432;1.07318488;1.05233679;-0.604363754;0.0795330281;1.05729962;-0.395074628;0.0317684432;10;-0.666667;0;1.044444;0.999974909;0.999975191
31.077469;1.05711154;-0.65867808;0.0521776133;-0.623092072;0.0493569367;1.07276493;1.05210185;-0.604706391;0.0788346171;1.05711146;-0.395206835;0.0313057338;10;-0.666667;0;1.044444;0.999974776;0.999975266
31.094469;1.05682312;-0.659009431;0.0509926689;-0.623576818;0.0482493827;1.07212102;1.05173881;-0.605229051;0.0777586213;1.05682248;-0.39540591;0.0305950972;10;-0.666667;0;1.044444;0.999974607;0.999975474
31.099469;1.05673823;-0.659104332;0.0506459328;-0.62371703;0.0479252487;1.07193209;1.05163278;-0.605380388;0.0774447461;1.05673746;-0.395462942;0.0303870663;10;-0.666667;0;1.044444;0.999975612;0.999976551
31.125469;1.05630215;-0.659589421;0.0488568591;-0.624433747;0.0462524459;1.07095876;1.05108542;-0.606152315;0.0758184136;1.05630152;-0.395753994;0.0293137847;10;-0.666667;0;1.044444;0.999976147;0.999976326
31.127469;1.0562681;-0.659626135;0.0487201059;-0.624488525;0.0461245429;1.07088478;1.05104341;-0.606211449;0.0756929648;1.05626755;-0.395775985;0.0292317726;10;-0.666667;0;1.044444;0.999976204;0.999976272
31.134469;1.05615193;-0.659751298;0.0482415251;-0.624675399;0.0456766515;1.0706248;1.05089738;-0.606414693;0.07525931;1.05615164;-0.39585095;0.0289447135;10;-0.666667;0;1.044444;0.999977359;0.999977121
31.136469;1.0561179;-0.659786333;0.0481048091;-0.624728646;0.0455487029;1.07055079;1.05085637;-0.606471674;0.0751353438;1.05611767;-0.395871939;0.0288626901;10;-0.666667;0;1.044444;0.999977389;0.999977092
31.144469;1.05598586;-0.659926388;0.0475614271;-0.62493935;0.0450398454;1.07025573;1.05069036;-0.606700775;0.0746411612;1.05598579;-0.39595592;0.028536608;10;-0.666667;0;1.044444;0.999977439;0.999977052
31.176469;1.05546217;-0.660462957;0.0454121722;-0.625758207;0.043025343;1.06908658;1.05003477;-0.607586415;0.0726801679;1.05546119;-0.396278321;0.0272469116;10;-0.666667;0;1.044444;0.999978135;0.9999787
31.177469;1.05544617;-0.66047962;0.0453455096;-0.625783473;0.04296285;1.06904955;1.05001378;-0.607614438;0.0726197254;1.05544518;-0.396288336;0.0272069208;10;-0.666667;0;1.044444;0.999978133;0.999978713
31.190469;1.05523596;-0.660684438;0.0444839087;-0.626102097;0.042154984;1.0685811;1.04975098;-0.607960288;0.071832931;1.05523509;-0.396411372;0.0266901491;10;-0.666667;0;1.044444;0.999979001;0.999979636
31.193469;1.05518788;-0.660731049;0.0442855776;-0.626174782;0.0419689259;1.06847303;1.04969099;-0.608039494;0.0716512189;1.05518708;-0.396439352;0.0265712243;10;-0.666667;0;1.044444;0.99997895;0.999979567
31.205469;1.05499476;-0.660912549;0.0434971714;-0.626461476;0.0412292039;1.06804373;1.04945095;-0.608350198;0.0709304895;1.05499415;-0.396548297;0.0260983031;10;-0.666667;0;1.044444;0.999978944;0.999979236
31.206469;1.05497976;-0.660925878;0.0434304921;-0.626483013;0.0411665869;1.0680087;1.04943095;-0.608376102;0.0708698864;1.05497917;-0.3965563;0.026058288;10;-0.666667;0;1.044444;0.99997896;0.999979204
31.220469;1.05475705;-0.66113092;0.0425168871;-0.626809557;0.0403094014;1.06751246;1.04915285;-0.608731234;0.0700355745;1.05475655;-0.396679211;0.0255099615;10;-0.666667;0;1.044444;0.999980187;0.999979808
31.245469;1.05436593;-0.661476256;0.0409045876;-0.627368944;0.0387963726;1.06663675;1.0486617;-0.609341352;0.0685591873;1.05436649;-0.396885414;0.0245428474;10;-0.666667;0;1.044444;0.999981234;0.999980787
31.249469;1.05430387;-0.66152963;0.0406495033;-0.627456478;0.0385567483;1.06649776;1.04858367;-0.609437359;0.0683259359;1.05430457;-0.396917327;0.0243898557;10;-0.666667;0;1.044444;0.999981198;0.999980793
31.262469;1.05410273;-0.661698289;0.039822787;-0.6277359;0.0377794869;1.06604981;1.0483326;-0.609743542;0.0675663264;1.0541036;-0.397018504;0.0238938321;10;-0.666667;0;1.044444;0.999981027;0.999980812
31.285469;1.05375177;-0.661980285;0.0383780932;-0.628212711;0.0364205857;1.06526485;1.04789374;-0.610268041;0.0662389702;1.05375216;-0.397188013;0.0230269711;10;-0.666667;0;1.044444;0.999981846;0.999981866
31.286469;1.05373677;-0.661993624;0.0383164337;-0.628234316;0.036362598;1.06523185;1.04787475;-0.610290256;0.06618289;1.05373715;-0.397196034;0.0229899727;10;-0.666667;0;1.044444;0.999981841;0.999981863
31.305469;1.05345059;-0.662213816;0.0371379367;-0.628613597;0.0352540165;1.06459289;1.04751763;-0.610706768;0.0650996135;1.05345101;-0.397328185;0.0222831552;10;-0.666667;0;1.044444;0.999982735;0.999982905
31.309469;1.0533916;-0.662258828;0.0368928795;-0.628691451;0.0350234207;1.06445994;1.04744263;-0.610793496;0.064873658;1.05339196;-0.397355128;0.0221362434;10;-0.666667;0;1.044444;0.999982687;0.999982915
31.314469;1.05331667;-0.662313817;0.0365861805;-0.628788347;0.0347347816;1.06429298;1.04734968;-0.610900294;0.0645931168;1.05331688;-0.397388009;0.0219523175;10;-0.666667;0;1.044444;0.999982638;0.999982908
31.323469;1.05318389;-0.662412044;0.0360379419;-0.62896107;0.0342184534;1.06399601;1.04718383;-0.611091056;0.0640879135;1.0531837;-0.397446813;0.0216232879;10;-0.666667;0;1.044444;0.99998266;0.999982897
31.340469;1.05293539;-0.662590053;0.0350098032;-0.629279281;0.0332496384;1.06343905;1.04687195;-0.611441597;0.063140728;1.05293416;-0.397553521;0.0210062177;10;-0.666667;0;1.044444;0.999984059;0.999984112
31.342469;1.05290643;-0.66261003;0.0348898151;-0.629315624;0.0331365668;1.06337305;1.04683595;-0.611483309;0.0630298573;1.05290509;-0.397565509;0.0209342299;10;-0.666667;0;1.044444;0.999984124;0.99998414
31.361469;1.05263238;-0.662799973;0.0337582569;-0.629660082;0.0320702353;1.06275888;1.04649296;-0.611864074;0.0619866615;1.05263076;-0.397679478;0.0202552648;10;-0.666667;0;1.044444;0.999984516;0.999984403
31.368469;1.05253229;-0.662866645;0.033345008;-0.629783281;0.0316807783;1.06253495;1.04636708;-0.612001663;0.0616055059;1.05253084;-0.397719456;0.0200072862;10;-0.666667;0;1.044444;0.999984577;0.999984573
31.392469;1.05219309;-0.66308962;0.0319452886;-0.630198545;0.0303606481;1.06177631;1.04594332;-0.612463305;0.0603130799;1.0521924;-0.397853425;0.0191675705;10;-0.666667;0;1.044444;0.999985209;0.999985592
31.403469;1.05203901;-0.66318796;0.0313120189;-0.63038413;0.0297631062;1.06143351;1.0457513;-0.612668283;0.059728277;1.05203858;-0.39791265;0.018787669;10;-0.666667;0;1.044444;0.999985196;0.999985266
31.405469;1.05201098;-0.663204629;0.0311970272;-0.630416736;0.0296545859;1.06137154;1.04571728;-0.612704163;0.0596218528;1.05201062;-0.397922705;0.0187186708;10;-0.666667;0;1.044444;0.999985212;0.999985226
31.414469;1.05188679;-0.663282973;0.030683731;-0.63056545;0.0291701222;1.06109262;1.04556119;-0.612870584;0.0591461286;1.05188676;-0.397969847;0.018410633;10;-0.666667;0;1.044444;0.99998527;0.999985099
31.426469;1.05172243;-0.663382981;0.0300054715;-0.630758808;0.0285296788;1.06072461;1.04535509;-0.61308721;0.0585183789;1.05172287;-0.398029868;0.0180034845;10;-0.666667;0;1.044444;0.999986186;0.999985934
31.432469;1.05164033;-0.663432984;0.0296688796;-0.630855603;0.0282117317;1.06054156;1.04525306;-0.613194965;0.0582068115;1.05164089;-0.398059853;0.0178013795;10;-0.666667;0;1.044444;0.999986112;0.999985924
31.439469;1.05154531;-0.663489679;0.0292773424;-0.630966538;0.0278417433;1.06032945;1.04513504;-0.613318442;0.0578450605;1.05154593;-0.398093802;0.0175663085;10;-0.666667;0;1.044444;0.999985983;0.999985902
31.468469;1.0511602;-0.663713897;0.0276792931;-0.631410287;0.0263312135;1.05946322;1.04465137;-0.613816032;0.0563637736;1.05116017;-0.398227844;0.0166071804;10;-0.666667;0;1.044444;0.999987289;0.999987113
31.482469;1.05097645;-0.663817385;0.0269224408;-0.631619157;0.0256157375;1.05905331;1.04442238;-0.614049422;0.0556609399;1.05097618;-0.398289785;0.0161531639;10;-0.666667;0;1.044444;0.99998717;0.999987203
31.484469;1.0509505;-0.663832354;0.0268140788;-0.631649078;0.0255132967;1.05899533;1.04438937;-0.614081583;0.0555621131;1.05095019;-0.398298788;0.0160881929;10;-0.666667;0;1.044444;0.999987152;0.9999872
31.490469;1.0508726;-0.663873885;0.026494007;-0.631735701;0.0252107247;1.05882041;1.04429227;-0.614180127;0.0552638955;1.05087222;-0.398323826;0.0158963078;10;-0.666667;0;1.044444;0.99998715;0.99998716
31.507469;1.0506544;-0.663991878;0.0255923266;-0.631979499;0.0243577812;1.0583323;1.0440188;-0.614454474;0.0544272228;1.05065388;-0.398394924;0.0153556781;10;-0.666667;0;1.044444;0.999987317;0.999987039
31.514469;1.05056522;-0.664038411;0.0252240348;-0.632077457;0.0240091917;1.05813214;1.04390768;-0.614564621;0.0540849674;1.05056472;-0.398422912;0.0151349677;10;-0.666667;0;1.044444;0.999988317;0.999988013
31.531469;1.05035194;-0.664149667;0.0243405329;-0.632311972;0.023173044;1.05765394;1.04364066;-0.614826861;0.0532654346;1.05035156;-0.398489819;0.0146053887;10;-0.666667;0;1.044444;0.999988212;0.999987951
31.539469;1.05025184;-0.664201292;0.023930304;-0.632421289;0.0227849504;1.05743101;1.04351668;-0.614949315;0.0528837799;1.05025153;-0.398520763;0.0143592978;10;-0.666667;0;1.044444;0.999988083;0.999987952
31.544469;1.05018979;-0.664231332;0.0236751748;-0.632487128;0.0225435329;1.05729307;1.04343872;-0.615025687;0.0526465514;1.05018951;-0.398538682;0.0142061694;10;-0.666667;0;1.044444;0.999987974;0.999987943
31.552469;1.05009172;-0.664281409;0.0232683994;-0.632593718;0.0221584505;1.05707312;1.04331673;-0.615144144;0.0522693001;1.05009153;-0.398568568;0.0139619043;10;-0.666667;0;1.044444;0.99998786;0.999987928
31.557469;1.05003067;-0.664311446;0.0230167226;-0.632659036;0.0219201203;1.0569361;1.0432397;-0.615218474;0.0520335188;1.0500306;-0.398586545;0.0138107135;10;-0.666667;0;1.044444;0.999987866;0.999987914
31.584469;1.04970556;-0.664468284;0.0216735171;-0.633004023;0.0206473896;1.05620928;1.04283341;-0.61560992;0.0507848317;1.04970621;-0.398680326;0.0130040866;10;-0.666667;0;1.044444;0.999988954;0.999989219
31.590469;1.04963469;-0.66450169;0.0213802828;-0.633078559;0.0203693489;1.0560493;1.04274438;-0.615694209;0.0505110163;1.04963529;-0.398700238;0.0128280469;10;-0.666667;0;1.044444;0.999988987;0.999989217
31.594469;1.0495878;-0.664525063;0.021185345;-0.633129149;0.0201845095;1.05594432;1.0426854;-0.615749716;0.0503299834;1.0495883;-0.398714226;0.0127110451;10;-0.666667;0;1.044444;0.999989022;0.999989193
31.600469;1.04951796;-0.664556771;0.0208954544;-0.633201642;0.0199095609;1.05578639;1.04259747;-0.615831996;0.0500591439;1.04951826;-0.398733289;0.0125370776;10;-0.666667;0;1.044444;0.999989089;0.999989161
31.619469;1.04929822;-0.664658504;0.0199859653;-0.633431679;0.0190461949;1.05529332;1.04232266;-0.616092162;0.0492104255;1.04929819;-0.398794796;0.0119912518;10;-0.666667;0;1.044444;0.99998909;0.999989241
31.634469;1.04912726;-0.664733534;0.0192792518;-0.633606634;0.0183755418;1.05490993;1.0421086;-0.616290558;0.0485519559;1.04912717;-0.398839925;0.0115674027;10;-0.666667;0;1.044444;0.999989933;0.99999015
31.653469;1.04891397;-0.664825684;0.0183986064;-0.633822774;0.0175401897;1.05443308;1.04184292;-0.616536937;0.0477307422;1.04891427;-0.398894805;0.011039198;10;-0.666667;0;1.044444;0.999989522;0.999990417
31.659469;1.04884684;-0.664854086;0.0181234902;-0.633890121;0.0172790924;1.0542852;1.04176002;-0.616613218;0.0474753523;1.04884711;-0.398911759;0.0108741028;10;-0.666667;0;1.044444;0.999989516;0.999990426
31.662469;1.04881378;-0.664869083;0.0179867833;-0.633924279;0.0171493063;1.05421124;1.04171906;-0.616650288;0.0473476237;1.048814;-0.398920746;0.0107920677;10;-0.666667;0;1.044444;0.999989507;0.999990407
31.664469;1.04879174;-0.664877399;0.0178967627;-0.633945465;0.0170638346;1.05416127;1.04169208;-0.616675875;0.047262454;1.04879192;-0.398925743;0.0107380484;10;-0.666667;0;1.044444;0.999989496;0.999990388
31.675469;1.04867158;-0.664927226;0.0174001083;-0.634065426;0.0165920383;1.05389327;1.04154224;-0.616812741;0.0468004429;1.04867143;-0.39895579;0.0104400031;10;-0.666667;0;1.044444;0.999989538;0.99999022
31.680469;1.0486175;-0.664950512;0.0171768113;-0.634120221;0.0163798265;1.05377122;1.04147433;-0.616873806;0.0465906798;1.04861722;-0.39896984;0.010306019;10;-0.666667;0;1.044444;0.999989683;0.999990101
31.686469;1.04855343;-0.66497714;0.016910117;-0.634184286;0.016126384;1.05362709;1.04139338;-0.616947385;0.046341464;1.04855299;-0.39898594;0.0101460834;10;-0.666667;0;1.044444;0.999990907;0.99999096
31.704469;1.04836246;-0.665053934;0.0161198629;-0.634373409;0.0153756397;1.05319878;1.04115424;-0.617162656;0.0456046825;1.04836183;-0.399032286;0.00967220385;10;-0.666667;0;1.044444;0.999991555;0.999990746
31.723469;1.04816478;-0.665130741;0.0153017537;-0.634566922;0.0145984106;1.05275488;1.04090716;-0.617383973;0.0448388563;1.04816398;-0.399078129;0.0091814592;10;-0.666667;0;1.044444;0.999991842;0.999991013
31.727469;1.0481238;-0.665147388;0.0151318333;-0.634607685;0.0144368962;1.05266296;1.04085615;-0.617428612;0.0446808667;1.04812303;-0.399088147;0.00907955897;10;-0.666667;0;1.044444;0.999991814;0.99999108
31.736469;1.04803185;-0.665182276;0.0147536338;-0.634696811;0.0140773421;1.05245711;1.04074117;-0.617530471;0.0443254375;1.0480311;-0.399109296;0.00885276435;10;-0.666667;0;1.044444;0.999991653;0.999991188
31.752469;1.04787104;-0.665242234;0.0140868251;-0.63485148;0.0134434197;1.05209715;1.04053903;-0.617708131;0.0437013711;1.04787016;-0.39914554;0.00845278486;10;-0.666667;0;1.044444;0.999992563;0.999992165
31.763469;1.04776093;-0.66528244;0.0136347729;-0.634956191;0.0130137745;1.05185212;1.04040303;-0.617829289;0.0432792642;1.0477603;-0.39916945;0.00818145774;10;-0.666667;0;1.044444;0.999992722;0.999991999
31.765469;1.04774189;-0.66528914;0.0135547196;-0.634974034;0.012937637;1.0518081;1.04037806;-0.617850619;0.0432033699;1.04774133;-0.399173409;0.00813338175;10;-0.666667;0;1.044444;0.999992756;0.999991948
31.785469;1.04754645;-0.665359171;0.0127493503;-0.635158799;0.012171169;1.05137189;1.04013518;-0.618062833;0.0424504215;1.04754635;-0.399215088;0.00764977465;10;-0.666667;0;1.044444;0.999992775;0.999991823
31.789469;1.04750839;-0.665372468;0.0125909862;-0.635194574;0.0120203776;1.05128687;1.04008714;-0.618104191;0.0423017664;1.04750835;-0.399223045;0.00755463539;10;-0.666667;0;1.044444;0.999992624;0.999991931
31.813469;1.04728189;-0.665450377;0.0116565972;-0.635407056;0.0111302766;1.05077885;1.03980486;-0.618346673;0.0414251681;1.04728143;-0.39926979;0.00699312751;10;-0.666667;0;1.044444;0.999991943;0.999992132
31.818469;1.04723598;-0.665466991;0.0114651076;-0.635450882;0.0109478528;1.05067583;1.0397469;-0.618397028;0.0412447351;1.04723539;-0.399279738;0.00687804426;10;-0.666667;0;1.044444;0.999991912;0.999992117
31.821469;1.04720802;-0.665476958;0.0113501965;-0.635477412;0.0108383891;1.05061379;1.0397119;-0.618425792;0.0411387329;1.04720737;-0.399285718;0.00680901388;10;-0.666667;0;1.044444;0.999991903;0.99999211
31.822469;1.04719903;-0.665478612;0.0113135553;-0.635484458;0.010803486;1.05059278;1.0396999;-0.618436121;0.0411023449;1.04719837;-0.399286715;0.0067870072;10;-0.666667;0;1.044444;0.9999919;0.999992106
31.847469;1.04697316;-0.665554651;0.0103768599;-0.635694399;0.00991119432;1.0500859;1.03941679;-0.618678509;0.0402242059;1.04697252;-0.399333215;0.00622525015;10;-0.666667;0;1.044444;0.999992704;0.999993079
31.853469;1.04691905;-0.665571188;0.0101551381;-0.63574309;0.00969991159;1.04996598;1.0393508;-0.618733917;0.0400185045;1.04691861;-0.399343258;0.00609240502;10;-0.666667;0;1.044444;0.999992707;0.999993114
31.854469;1.04691003;-0.665574505;0.0101201311;-0.63575174;0.00966654874;1.04994599;1.03933981;-0.618743682;0.0399836869;1.04690963;-0.399345261;0.00607142566;10;-0.666667;0;1.044444;0.999992716;0.999993122
31.879469;1.04669282;-0.66564291;0.00922027977;-0.635949039;0.00880846687;1.04945783;1.0390671;-0.618971829;0.0391401546;1.04669266;-0.399386281;0.00553152811;10;-0.666667;0;1.044444;0.999992899;0.99999329
31.889469;1.046607;-0.665669667;0.00886699323;-0.636026896;0.00847151123;1.04926682;1.03896105;-0.619060676;0.0388088065;1.04660656;-0.399402222;0.00531944127;10;-0.666667;0;1.044444;0.999992937;0.99999326
31.898469;1.04653205;-0.665693092;0.00855360221;-0.636094874;0.00817284148;1.04909791;1.03886584;-0.619141536;0.03851534;1.0465316;-0.399416163;0.00513148758;10;-0.666667;0;1.044444;0.999993012;0.999993297
31.920469;1.04634978;-0.665748219;0.0078030686;-0.636258253;0.00745798259;1.04869083;1.03863816;-0.619330148;0.0378094604;1.04634961;-0.399448957;0.00468208297;10;-0.666667;0;1.044444;0.999993841;0.999994311
31.940469;1.04618851;-0.665796664;0.00713919;-0.636402359;0.00682532983;1.04833183;1.03843807;-0.619494357;0.0371860777;1.04618829;-0.399477958;0.00428430894;10;-0.666667;0;1.044444;0.999993547;0.999994224
31.957469;1.04605556;-0.66583555;0.00659076921;-0.636519988;0.00630175944;1.04803386;1.03827122;-0.619631017;0.0366702656;1.04605492;-0.399501301;0.0039552304;10;-0.666667;0;1.044444;0.999993509;0.999993963
31.963469;1.04600957;-0.665848987;0.00639910053;-0.636560837;0.00611874568;1.04792982;1.03821434;-0.619677854;0.0364890999;1.0460089;-0.399509473;0.00384029992;10;-0.666667;0;1.044444;0.999993598;0.999993926
31.967469;1.04597859;-0.665857336;0.00627246537;-0.636587736;0.00599782591;1.0478608;1.03817546;-0.619709148;0.036369956;1.04597794;-0.39951456;0.00376434685;10;-0.666667;0;1.044444;0.999993677;0.99999393
31.988469;1.04582055;-0.665900109;0.00561962627;-0.636724939;0.00537396667;1.04750781;1.03797943;-0.619870336;0.0357569278;1.04582005;-0.399540415;0.00337233496;10;-0.666667;0;1.044444;0.999994202;0.999994187
31.990469;1.04580654;-0.665905052;0.0055596803;-0.636738201;0.00531665443;1.04747381;1.0379605;-0.619886507;0.0356982023;1.04580601;-0.399543336;0.00333628766;10;-0.666667;0;1.044444;0.999994249;0.999994206
32.026469;1.0455467;-0.665974511;0.00448889975;-0.636963311;0.00429301445;1.04689386;1.03763605;-0.620146816;0.0346894499;1.04554656;-0.399584853;0.00269313198;10;-0.666667;0;1.044444;0.999995033;0.999994571
32.037469;1.04546994;-0.665994562;0.0041720947;-0.637029587;0.00399064443;1.04672175;1.03753997;-0.62022347;0.034391951;1.04546958;-0.399596939;0.00250297177;10;-0.666667;0;1.044444;0.999994911;0.999994423
32.041469;1.04544302;-0.666001266;0.00405866968;-0.637052547;0.00388237936;1.04665973;1.03750604;-0.620250254;0.0342837516;1.04544258;-0.399600923;0.00243494009;10;-0.666667;0;1.044444;0.999994905;0.999994416
32.042469;1.04543604;-0.666002939;0.00403031127;-0.637058441;0.00385530836;1.04664472;1.03749706;-0.620257247;0.0342583292;1.04543558;-0.399601918;0.00241792978;10;-0.666667;0;1.044444;0.999994903;0.999994416
32.044469;1.04542209;-0.666006284;0.00397359077;-0.637070229;0.00380115941;1.04661371;1.0374801;-0.620272238;0.0342042443;1.04542158;-0.399603909;0.00238390424;10;-0.666667;0;1.044444;0.999994896;0.999994419
32.046469;1.04540914;-0.666011289;0.00391686545;-0.637082997;0.0037469989;1.04658369;1.03746315;-0.620285616;0.0341517725;1.04540858;-0.399606899;0.00234987359;10;-0.666667;0;1.044444;0.999994887;0.999994424
32.053469;1.0453613;-0.666022949;0.00371996845;-0.637123539;0.00355900529;1.04647667;1.0374043;-0.620332084;0.0339657142;1.0453606;-0.399613844;0.00223178535;10;-0.666667;0;1.044444;0.999994873;0.999994461
32.100469;1.04505486;-0.666100363;0.00245646917;-0.637382775;0.00235146152;1.04579215;1.03702111;-0.620635358;0.0327751435;1.0450548;-0.399660197;0.00147377024;10;-0.666667;0;1.044444;0.999994899;0.99999494
32.105469;1.04502385;-0.666108582;0.0023281953;-0.63740953;0.00222881478;1.04572207;1.03698203;-0.620666716;0.0326542363;1.04502378;-0.39966511;0.00139688285;10;-0.666667;0;1.044444;0.999995049;0.999994858
32.116469;1.04495586;-0.6661249;0.00204661017;-0.637466758;0.0019593635;1.04556987;1.03689805;-0.620732943;0.032390054;1.04495578;-0.399674956;0.00122816366;10;-0.666667;0;1.044444;0.999995385;0.999994824
32.120469;1.04493188;-0.666129816;0.00194659265;-0.637486087;0.00186367169;1.04551479;1.03686714;-0.620757917;0.0322945638;1.04493182;-0.399677926;0.00116820768;10;-0.666667;0;1.044444;0.999995483;0.999994858
32.121469;1.04492488;-0.666131468;0.00192158085;-0.637491927;0.0018397514;1.04550177;1.03685917;-0.620764313;0.0322706999;1.04492484;-0.399678922;0.00115321161;10;-0.666667;0;1.044444;0.9999965;0.999995868
32.165469;1.04466846;-0.666191862;0.000857051222;-0.63770648;0.000820412531;1.04492496;1.03653653;-0.621015459;0.0312664808;1.04466787;-0.399715201;0.000513590656;10;-0.666667;0;1.044444;0.999996008;0.999995819
32.186469;1.04455162;-0.666220049;0.000377511729;-0.637805191;0.000360811563;1.04466409;1.03639174;-0.621127453;0.0308128825;1.044551;-0.399732374;0.000225562402;10;-0.666667;0;1.044444;0.999995873;0.999996181
32.189469;1.04453563;-0.666223367;0.000309148924;-0.637818166;0.00029533744;1.04462704;1.0363708;-0.621144788;0.0307491869;1.04453497;-0.399734359;0.0001846005;10;-0.666667;0;1.044444;0.999995901;0.999996178
32.203469;1.04446051;-0.666240011;6.95359931e-07;-0.637880069;9.38102354e-08;1.04445891;1.03627793;-0.621216416;0.0304573065;1.04445964;-0.399744153;-1.96028888e-07;10;-0.666667;0;1.044444;0.999996162;0.999995933
32.217469;1.04438627;-0.66625689;-0.000302620862;-0.637941226;-0.000290187312;1.04429592;1.03618566;-0.621287623;0.0301716143;1.04438542;-0.399754021;-0.000181947416;10;-0.666667;0;1.044444;0.99999633;0.999995625
32.221469;1.04436618;-0.666260364;-0.000387608327;-0.637956632;-0.000371552394;1.04424994;1.0361596;-0.621306496;0.0300902693;1.04436544;-0.399755974;-0.00023290504;10;-0.666667;0;1.044444;0.999996331;0.999995597
32.230469;1.04431997;-0.666270654;-0.000575954349;-0.63799434;-0.000551916663;1.04414699;1.03610264;-0.621352178;0.0299117086;1.04431954;-0.39976184;-0.000345850095;10;-0.666667;0;1.044444;0.999996216;0.999995555
32.255725;1.04419456;-0.666297601;-0.00109480254;-0.638096404;-0.00104843206;1.04386579;1.03594603;-0.621472095;0.0294221825;1.04419484;-0.399777823;-0.000656985916;10;-0.666667;0;1.044444;0.999996813;0.999996545
32.269725;1.04412582;-0.666310858;-0.00138001331;-0.63815138;-0.00132150607;1.04371165;1.03586036;-0.621534959;0.0291542782;1.04412604;-0.399786144;-0.000828124283;10;-0.666667;0;1.044444;0.999996908;0.999996495
32.297725;1.04399211;-0.666335648;-0.00192976258;-0.638256995;-0.00184877138;1.04341275;1.03569488;-0.621660632;0.0286326569;1.04399256;-0.399801473;-0.00115759442;10;-0.666667;0;1.044444;0.999997214;0.99999611
32.322725;1.04387914;-0.666358309;-0.00239426214;-0.638348246;-0.00229510502;1.04316089;1.03555309;-0.621766101;0.0281929087;1.04387919;-0.39981535;-0.00143658559;10;-0.666667;0;1.044444;0.999997044;0.9999962
32.335725;1.0438231;-0.666369823;-0.0026278345;-0.638393662;-0.00251870469;1.04303473;1.03548168;-0.621819884;0.0279726695;1.04382299;-0.399822072;-0.00157646123;10;-0.666667;0;1.044444;0.99999725;0.999996331
32.350725;1.04375998;-0.666381606;-0.0028883845;-0.638443259;-0.002767287;1.04289255;1.03540254;-0.621879947;0.0277265243;1.04375986;-0.399828937;-0.00173262525;10;-0.666667;0;1.044444;0.999997526;0.999996507
32.374725;1.04366259;-0.66640174;-0.00328858572;-0.638521944;-0.00315086981;1.04267543;1.03528161;-0.621972009;0.0273483366;1.04366303;-0.399841097;-0.00197244829;10;-0.666667;0;1.044444;0.999997501;0.999996534
32.395725;1.04358196;-0.66641824;-0.00362156776;-0.638587512;-0.00347079185;1.042496;1.0351806;-0.622048613;0.0270319878;1.04358192;-0.399851558;-0.00217261127;10;-0.666667;0;1.044444;0.999997426;0.999996782
32.404725;1.0435492;-0.666424778;-0.00375967428;-0.638614178;-0.00360357029;1.0424211;1.03513959;-0.622079796;0.0269026369;1.04354895;-0.399855523;-0.00225566383;10;-0.666667;0;1.044444;0.999997272;0.999996908
32.417725;1.04350153;-0.666433133;-0.00395276434;-0.638651629;-0.0037889724;1.0423151;1.03508071;-0.622123529;0.0267176642;1.04350093;-0.399860325;-0.00237178645;10;-0.666667;0;1.044444;0.99999707;0.9999971
32.452725;1.0433815;-0.666458018;-0.00444984197;-0.638748871;-0.00426484985;1.04204622;1.03492998;-0.6222385;0.026249956;1.04338117;-0.399875544;-0.00266986724;10;-0.666667;0;1.044444;0.999998604;0.999998188
32.458725;1.0433624;-0.666461311;-0.004529964;-0.638763805;-0.00434143249;1.04200224;1.03490603;-0.622256083;0.0261732708;1.04336212;-0.399877566;-0.00271790617;10;-0.666667;0;1.044444;0.999998699;0.999998249
32.469725;1.0433262;-0.666467889;-0.00467503901;-0.638792493;-0.00448033367;1.04192411;1.03486223;-0.622288842;0.026034243;1.04332587;-0.399881333;-0.00280502663;10;-0.666667;0;1.044444;0.999998672;0.999998264
32.477725;1.04330108;-0.666472909;-0.00477834744;-0.638812709;-0.00457950176;1.04186797;1.03483037;-0.622312893;0.0259367457;1.04330071;-0.399884023;-0.00286719995;10;-0.666667;0;1.044444;0.999998628;0.999998126
32.482725;1.04328602;-0.666474632;-0.00484331855;-0.638823537;-0.00464196848;1.04183288;1.0348114;-0.622327543;0.0258775925;1.04328567;-0.399884849;-0.00290633102;10;-0.666667;0;1.044444;0.999998636;0.999998007
32.509725;1.04320565;-0.666491479;-0.00517164127;-0.638888511;-0.00495788032;1.04165372;1.03471118;-0.622402216;0.0255647734;1.04320559;-0.399895066;-0.00310349187;10;-0.666667;0;1.044444;0.999998365;0.99999789
32.523725;1.04316553;-0.666497996;-0.00533468424;-0.638919023;-0.0051148917;1.04156612;1.03466193;-0.622438315;0.0254113126;1.04316569;-0.399899329;-0.00320142596;10;-0.666667;0;1.044444;0.999998218;0.999997959
32.533725;1.04313848;-0.666502966;-0.00544628911;-0.638940051;-0.00522189288;1.04150526;1.03462784;-0.622463815;0.0253039119;1.04313867;-0.399902281;-0.00326827901;10;-0.666667;0;1.044444;0.999998079;0.999998058
32.553725;1.04308667;-0.666512911;-0.00566311664;-0.638981554;-0.00542927054;1.04138804;1.03456239;-0.622512597;0.0250990353;1.0430866;-0.399908193;-0.00339815648;10;-0.666667;0;1.044444;0.999998089;0.999998403
32.559725;1.04307179;-0.666516271;-0.00572485321;-0.638994087;-0.0054883508;1.04135392;1.03454327;-0.622527236;0.0250398913;1.04307166;-0.399910182;-0.00343528354;10;-0.666667;0;1.044444;0.999998169;0.999998441
32.561725;1.04306684;-0.66651627;-0.00574654363;-0.6389972;-0.00550912245;1.04134289;1.03453625;-0.622531438;0.0250207385;1.04306669;-0.399910181;-0.00344832361;10;-0.666667;0;1.044444;0.999998189;0.999998433
32.593725;1.04299073;-0.666530778;-0.00605978185;-0.639058495;-0.00581007087;1.04117213;1.03444161;-0.622602446;0.0247234898;1.0429898;-0.399918651;-0.00363600413;10;-0.666667;0;1.044444;0.99999784;0.999997874
32.612725;1.04294867;-0.666537672;-0.00623302671;-0.639090027;-0.00597676877;1.04107844;1.03438975;-0.622641766;0.0245583279;1.04294776;-0.399922519;-0.00373986912;10;-0.666667;0;1.044444;0.999998555;0.999998602
32.638725;1.04289546;-0.666548296;-0.00645510716;-0.639132326;-0.00618989293;1.04095811;1.03432347;-0.622691661;0.0243489515;1.0428947;-0.399928853;-0.00387275265;10;-0.666667;0;1.044444;0.999998517;0.999998767
32.643725;1.04288549;-0.66655008;-0.00649526227;-0.639140122;-0.00622826357;1.04093613;1.0343105;-0.622701124;0.0243106138;1.0428848;-0.399929844;-0.00389666384;10;-0.666667;0;1.044444;0.999998489;0.999998889
32.652725;1.04286864;-0.66655365;-0.0065671227;-0.639153933;-0.0062969708;1.0408983;1.03428943;-0.622717177;0.0242434343;1.04286799;-0.399931775;-0.00393956441;10;-0.666667;0;1.044444;0.999998514;0.999999016
32.670725;1.04283468;-0.666560515;-0.00670231675;-0.639181736;-0.00642661944;1.04082432;1.03424831;-0.622748696;0.0241153448;1.04283423;-0.399935786;-0.00402059115;10;-0.666667;0;1.044444;0.999998841;0.999998955
32.697725;1.04278848;-0.666570448;-0.00689226178;-0.639219322;-0.00660921703;1.04072079;1.03418975;-0.622791549;0.023935634;1.04278915;-0.399941985;-0.00413467453;10;-0.666667;0;1.044444;0.99999942;0.999999016
32.717725;1.0427564;-0.666575252;-0.00702006705;-0.639243186;-0.00673290083;1.04065186;1.03415064;-0.622821361;0.0238122145;1.04275671;-0.399945168;-0.00421179681;10;-0.666667;0;1.044444;0.999999453;0.999998914
32.719725;1.0427534;-0.666576928;-0.00703170103;-0.63924657;-0.00674414823;1.04064487;1.03414665;-0.622823765;0.0238010375;1.04275367;-0.399946198;-0.00421882795;10;-0.666667;0;1.044444;0.999999442;0.9999989
32.735725;1.04273053;-0.666581955;-0.00712668632;-0.639265189;-0.00683541325;1.04059289;1.03411863;-0.622845621;0.0237117387;1.04273059;-0.399949074;-0.00427598202;10;-0.666667;0;1.044444;0.999999325;0.999998703
32.740725;1.04272366;-0.666581947;-0.00715506895;-0.639269453;-0.00686257238;1.04057792;1.03410965;-0.622852774;0.023684681;1.04272364;-0.399948941;-0.00429302695;10;-0.666667;0;1.044444;0.999999245;0.999998699
32.741725;1.04272269;-0.666583609;-0.00716174088;-0.639271663;-0.00686895389;1.04057492;1.03410766;-0.622853999;0.0236799194;1.04272266;-0.399949915;-0.00429703443;10;-0.666667;0;1.044444;0.999999226;0.999998705
32.775725;1.04267984;-0.666591355;-0.00733793737;-0.63930623;-0.00703783623;1.04047837;1.03405356;-0.622896516;0.0235109043;1.04268007;-0.399954839;-0.00440255746;10;-0.666667;0;1.044444;0.99999893;0.999998942
32.778725;1.04267587;-0.666592988;-0.0073528754;-0.639310291;-0.00705220315;1.04047035;1.03404951;-0.622898926;0.0234980999;1.04267601;-0.399955827;-0.0044115502;10;-0.666667;0;1.044444;0.999998946;0.999998949
32.795725;1.04265694;-0.666596481;-0.00743096723;-0.639324997;-0.00712747158;1.04042818;1.03402539;-0.622917875;0.0234245074;1.04265676;-0.399957695;-0.00445860115;10;-0.666667;0;1.044444;0.99999914;0.999998894
32.797725;1.04265493;-0.666596519;-0.00743931261;-0.639326213;-0.00713550049;1.04042318;1.03402338;-0.622919052;0.0234148783;1.04265477;-0.399957687;-0.00446362205;10;-0.666667;0;1.044444;0.99999917;0.999998872
32.804725;1.04264788;-0.666598294;-0.00746943446;-0.639332094;-0.00716437315;1.04040723;1.03401333;-0.622926627;0.0233876855;1.04264783;-0.399958728;-0.00448174706;10;-0.666667;0;1.044444;0.999999239;0.999998779
32.824725;1.04262777;-0.666603707;-0.00754998511;-0.6393492;-0.00724108443;1.04036431;1.03398975;-0.622946105;0.0233105709;1.04262782;-0.399962126;-0.00453031497;10;-0.666667;0;1.044444;0.999999088;0.999998582
32.881725;1.04258359;-0.666615387;-0.00773393546;-0.639387618;-0.00741690463;1.04026409;1.03393357;-0.622991828;0.0231380767;1.04258346;-0.399969754;-0.00463959444;10;-0.666667;0;1.044444;0.999999082;0.999998389
32.884725;1.04258159;-0.666617092;-0.00774055462;-0.639390414;-0.0074232947;1.04026013;1.03393152;-0.622993049;0.0231300069;1.0425814;-0.399970797;-0.00464353571;10;-0.666667;0;1.044444;0.999999025;0.999998418
32.886725;1.04258059;-0.666617123;-0.00774551783;-0.639390993;-0.00742808533;1.04025716;1.0339295;-0.622994237;0.0231251769;1.04258035;-0.399970826;-0.00464650718;10;-0.666667;0;1.044444;0.999999992;0.999999436
32.925725;1.04256002;-0.666623799;-0.00783174905;-0.639410108;-0.00751162394;1.04021134;1.03390375;-0.623016967;0.0230446734;1.04255972;-0.399974134;-0.00469897217;10;-0.666667;0;1.044444;0.999999952;0.999999598
32.956725;1.04254851;-0.666628307;-0.00787767282;-0.639422288;-0.00755671729;1.04018384;1.03389019;-0.623030779;0.0230006807;1.04254791;-0.399977125;-0.00472729071;10;-0.666667;0;1.044444;0.999999496;0.999999609
32.971725;1.04254406;-0.666629744;-0.00789596688;-0.639426253;-0.00757450635;1.0401749;1.03388435;-0.623036168;0.0229849274;1.04254371;-0.399978058;-0.00473828559;10;-0.666667;0;1.044444;0.999999369;0.999999521
32.973725;1.042543;-0.666629708;-0.0078976881;-0.639426872;-0.00757611138;1.04017393;1.03388435;-0.623036175;0.0229816982;1.04254269;-0.399978042;-0.0047393112;10;-0.666667;0;1.044444;0.999999378;0.999999505
32.978725;1.0425419;-0.666631269;-0.00790287063;-0.639429116;-0.00758089322;1.04017103;1.03388233;-0.623037398;0.0229784668;1.04254165;-0.399979007;-0.00474240582;10;-0.666667;0;1.044444;0.999999428;0.99999948
32.992725;1.04253882;-0.666632671;-0.00791331976;-0.639432502;-0.0075904689;1.04016565;1.03387892;-0.623042419;0.0229670142;1.04253836;-0.399980177;-0.00474873705;10;-0.666667;0;1.044444;0.999999708;0.999999629
33.052725;1.04253643;-0.66664165;-0.00792622534;-0.639442901;-0.0076028714;1.04015897;1.03387526;-0.623050567;0.0229557548;1.04253562;-0.399985345;-0.00475614514;10;-0.666667;0;1.044444;1.00000069;1.00000035
33.070725;1.04253847;-0.666643302;-0.00791791575;-0.639442776;-0.00759460842;1.04016294;1.03387694;-0.623050918;0.0229623779;1.0425377;-0.399986244;-0.00475142281;10;-0.666667;0;1.044444;1.00000023;1.00000053
33.076725;1.04253946;-0.666643317;-0.00791452438;-0.639442019;-0.00759150638;1.04016496;1.03387793;-0.623051956;0.0229656794;1.04253868;-0.399986262;-0.00474955628;10;-0.666667;0;1.044444;0.999999981;1.00000047
33.133725;1.04255196;-0.666648873;-0.00785970403;-0.639439417;-0.00753920288;1.04019432;1.0338954;-0.623046678;0.0230197045;1.04255152;-0.399989174;-0.00471632764;10;-0.666667;0;1.044444;1.00000024;0.999999996
33.153725;1.04255913;-0.666650264;-0.00782960863;-0.63943657;-0.00751041231;1.04021022;1.03390469;-0.623042757;0.0230484689;1.04255889;-0.399990033;-0.00469826511;10;-0.666667;0;1.044444;1.00000014;0.999999492
33.162725;1.04256316;-0.666651747;-0.00781456895;-0.639435528;-0.00749588355;1.04021912;1.03390874;-0.62304028;0.0230627572;1.04256291;-0.399991002;-0.00468927807;10;-0.666667;0;1.044444;0.999999946;0.999999204
33.167725;1.04256517;-0.666651642;-0.00780455844;-0.639434207;-0.00748622709;1.04022309;1.03391173;-0.623038464;0.0230706625;1.04256492;-0.399990991;-0.00468324773;10;-0.666667;0;1.044444;0.99999983;0.999999086
33.172725;1.0425672;-0.666651556;-0.00779626652;-0.6394329;-0.00747820686;1.04022805;1.03391371;-0.623037261;0.0230802296;1.04256692;-0.399990959;-0.00467819609;10;-0.666667;0;1.044444;0.99999971;0.999999047
33.177725;1.04256924;-0.666651519;-0.00778638288;-0.639431647;-0.00746861393;1.04023301;1.03391667;-0.623037061;0.0230898017;1.0425689;-0.399990933;-0.00467212136;10;-0.666667;0;1.044444;0.999999588;0.999999099
33.295725;1.04264238;-0.666660375;-0.00748671033;-0.639394931;-0.00718045401;1.04039652;1.03400673;-0.622989432;0.0233766298;1.04264235;-0.39999683;-0.00449260015;10;-0.666667;0;1.044444;1.00000014;1.00000047
33.304725;1.04264959;-0.666660396;-0.00745684045;-0.639390613;-0.00715180494;1.04041133;1.03401472;-0.622984535;0.0234039925;1.04264934;-0.399996732;-0.00447469067;10;-0.666667;0;1.044444;1.00000017;1.00000056
33.305725;1.0426496;-0.666660398;-0.00745518449;-0.639390594;-0.00715021782;1.0404133;1.03401573;-0.622983913;0.0234072157;1.04264934;-0.39999672;-0.00447369359;10;-0.666667;0;1.044444;1.00000017;1.00000057
33.308725;1.04265264;-0.666660408;-0.0074452076;-0.639388683;-0.00714062674;1.04041822;1.03401876;-0.622982031;0.0234152719;1.04265233;-0.39999667;-0.00446769355;10;-0.666667;0;1.044444;1.00000017;1.00000057
33.325725;1.04266549;-0.666662177;-0.00738849462;-0.639382073;-0.00708609593;1.04044889;1.03403606;-0.622971357;0.0234699034;1.04266512;-0.399997043;-0.00443354965;10;-0.666667;0;1.044444;1.0000002;1.00000042
33.336725;1.04267518;-0.666662018;-0.0073500649;-0.639375838;-0.00704898306;1.04047004;1.03404699;-0.622966062;0.0235067459;1.0426748;-0.399996671;-0.00441047135;10;-0.666667;0;1.044444;1.00000036;1.00000021
