time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
33.451725;1.04278292;-0.666664921;-0.0068977184;-0.639314101;-0.0066153758;1.04071337;1.03418318;-0.622887959;0.0239363636;1.04278247;-0.399997895;-0.00413872571;10;-0.666667;0;1.044444;1.00000125;1.00000105
33.478725;1.04281256;-0.66666491;-0.00677795956;-0.639295808;-0.00649999968;1.04077784;1.03421903;-0.622867012;0.0240485569;1.04281157;-0.399998524;-0.00406680404;10;-0.666667;0;1.044444;1.00000116;1.00000138
33.482725;1.04281665;-0.666664941;-0.00676131867;-0.639293232;-0.00648396027;1.04078793;1.03422504;-0.622863409;0.024066263;1.04281558;-0.399998618;-0.00405681956;10;-0.666667;0;1.044444;1.00000105;1.00000152
33.484725;1.04281967;-0.666666632;-0.00675133534;-0.639292934;-0.006474337;1.04079296;1.03422704;-0.622862187;0.0240743282;1.04281858;-0.399999664;-0.00405083397;10;-0.666667;0;1.044444;1.00000101;1.00000159
33.487725;1.04282267;-0.666666682;-0.00673803186;-0.639291016;-0.00646151001;1.04079998;1.03423105;-0.622859718;0.0240888159;1.04282158;-0.39999973;-0.00404286954;10;-0.666667;0;1.044444;1.00000095;1.00000169
33.493725;1.04282862;-0.666666824;-0.00671144557;-0.63928722;-0.00643584817;1.04081493;1.03424005;-0.622854096;0.024114546;1.04282762;-0.399999835;-0.00402700309;10;-0.666667;0;1.044444;1.00000088;1.00000182
33.588725;1.04293774;-0.66666855;-0.00625517808;-0.639221147;-0.00599772878;1.04106235;1.03437711;-0.622772484;0.0245482944;1.04293824;-0.400001555;-0.00375397379;10;-0.666667;0;1.044444;1.00000067;1.00000061
34.275725;1.04382008;-0.666666614;-0.00259842066;-0.638679299;-0.00248923889;1.04303991;1.03547667;-0.622104326;0.0280224576;1.04381977;-0.399999498;-0.00155889817;10;-0.666667;0;1.044444;1.00000125;1.00000156
34.292725;1.04383911;-0.666666557;-0.00251478667;-0.638667586;-0.00240916656;1.0430848;1.03550178;-0.622089323;0.0281021184;1.04383863;-0.39999991;-0.00150912269;10;-0.666667;0;1.044444;1.00000166;1.0000013
34.297725;1.04384518;-0.66666661;-0.00248974902;-0.638664006;-0.00238520266;1.04309775;1.03550878;-0.622085129;0.0281244286;1.04384464;-0.400000077;-0.00149411446;10;-0.666667;0;1.044444;1.00000173;1.00000127
34.298725;1.0438462;-0.66666662;-0.00248640742;-0.638663412;-0.00238200974;1.04310074;1.03551078;-0.622083927;0.0281292027;1.04384564;-0.40000011;-0.00149211485;10;-0.666667;0;1.044444;1.00000173;1.00000126
34.301725;1.04385027;-0.666666647;-0.00247138108;-0.638661012;-0.00236763972;1.04310871;1.03551479;-0.622081523;0.0281419805;1.04384965;-0.40000021;-0.00148312174;10;-0.666667;0;1.044444;1.00000175;1.00000125
34.519725;1.04408526;-0.666665483;-0.00149494461;-0.638516376;-0.00143179857;1.04363604;1.03580751;-0.621902736;0.0290693432;1.04408454;-0.399999084;-0.000896707691;10;-0.666667;0;1.044444;1.00000149;1.00000093
34.523725;1.04408922;-0.666665412;-0.00147985387;-0.638513947;-0.00141741401;1.04364496;1.0358126;-0.621899717;0.0290853375;1.04408861;-0.399998987;-0.000887697104;10;-0.666667;0;1.044444;1.00000142;1.00000096
34.526725;1.04409222;-0.666665333;-0.00146646645;-0.638512114;-0.00140463569;1.0436519;1.0358167;-0.621897306;0.0290965024;1.04409167;-0.399998911;-0.000879678427;10;-0.666667;0;1.044444;1.00000134;1.00000097
34.533725;1.04409924;-0.666665101;-0.00143806244;-0.638507838;-0.00137751137;1.04366678;1.03582495;-0.621892491;0.0291235967;1.04409878;-0.399998749;-0.000862645409;10;-0.666667;0;1.044444;1.00000114;1.00000098
34.544725;1.04410924;-0.666664866;-0.00139478626;-0.638501727;-0.00133603516;1.0436907;1.0358392;-0.621884127;0.0291648922;1.04410894;-0.399998654;-0.000836629264;10;-0.666667;0;1.044444;1.00000095;1.00000095
34.734725;1.04427702;-0.666663024;-0.000698461602;-0.638396926;-0.00066900966;1.04406636;1.03604755;-0.621757416;0.0298253176;1.04427717;-0.399997975;-0.000418672981;10;-0.666667;0;1.044444;0.999999798;0.999999593
34.740725;1.04428093;-0.666663122;-0.000678472923;-0.638394282;-0.000649863429;1.04407738;1.03605364;-0.621753869;0.0298444456;1.04428114;-0.399997891;-0.000406673186;10;-0.666667;0;1.044444;0.999999797;0.999999665
34.741725;1.04428191;-0.66666314;-0.000675138287;-0.638393639;-0.000646674245;1.04407838;1.03605465;-0.621753285;0.0298476415;1.04428213;-0.39999788;-0.000404685115;10;-0.666667;0;1.044444;0.999999793;0.999999676
34.743725;1.04428389;-0.666663177;-0.000670131003;-0.638392352;-0.000641892637;1.04408238;1.03605665;-0.621752121;0.0298540379;1.04428409;-0.399997859;-0.000401721141;10;-0.666667;0;1.044444;0.999999783;0.999999694
34.767725;1.04430173;-0.666663892;-0.000591636143;-0.638380774;-0.000566884855;1.04412429;1.03608006;-0.621738014;0.0299274939;1.04430181;-0.399997784;-0.000355522139;10;-0.666667;0;1.044444;0.999999404;0.999999469
34.770725;1.04430476;-0.666663981;-0.000581596696;-0.638378892;-0.000557330944;1.04412932;1.03608201;-0.621736801;0.0299354938;1.04430481;-0.399997839;-0.000349551725;10;-0.666667;0;1.044444;0.999999354;0.999999453
35.109270;1.04452639;-0.666666842;0.000338145405;-0.638248387;0.000323566233;1.04462752;1.03635719;-0.621572212;0.0308086754;1.0445254;-0.400000007;0.00020309062;10;-0.666667;0;1.044444;0.999999892;1.00000057
35.117270;1.04453164;-0.666665284;0.000358113987;-0.638243598;0.000342783655;1.04463845;1.03636421;-0.621568018;0.0308276448;1.04453046;-0.399999066;0.000215057455;10;-0.666667;0;1.044444;0.999999615;1.00000057
35.127270;1.04453788;-0.666665322;0.000383181492;-0.638239869;0.000366909688;1.04465225;1.03637128;-0.621563867;0.0308513108;1.04453652;-0.399999076;0.000230014184;10;-0.666667;0;1.044444;0.999999393;1.00000034
35.129270;1.04453893;-0.666665319;0.000388217782;-0.638239265;0.00037174019;1.04465421;1.03637329;-0.621561058;0.030856025;1.04453751;-0.399999059;0.000232997684;10;-0.666667;0;1.044444;0.999999377;1.00000028
35.135270;1.04454204;-0.666665291;0.000403362646;-0.638237492;0.000386227492;1.04466213;1.03637729;-0.621558647;0.0308702094;1.04454048;-0.39999898;0.000241962915;10;-0.666667;0;1.044444;0.999999391;1.00000013
35.313270;1.04462726;-0.666663871;0.000761853602;-0.638183453;0.000728891079;1.04485595;1.03648516;-0.621490617;0.0312096798;1.04462638;-0.399997771;0.000456829396;10;-0.666667;0;1.044444;0.999999996;0.999999543
35.316270;1.04462925;-0.666663849;0.000765131498;-0.638182202;0.00073208256;1.04485794;1.03648617;-0.621490025;0.0312144686;1.04462827;-0.399997829;0.000458854701;10;-0.666667;0;1.044444;0.999999969;0.999999556
35.317270;1.04462924;-0.666663845;0.000766784212;-0.638182192;0.000733681421;1.04485894;1.03648718;-0.621489432;0.0312144333;1.04462823;-0.399997849;0.000459857687;10;-0.666667;0;1.044444;0.999999961;0.999999564
35.323270;1.04463117;-0.666663856;0.000776741744;-0.638180917;0.000743308215;1.04486493;1.03648927;-0.621488313;0.0312239629;1.04463003;-0.399997984;0.000465838474;10;-0.666667;0;1.044444;0.999999932;0.999999655
35.326270;1.0446331;-0.666663879;0.000781742075;-0.638179673;0.000748138738;1.04486692;1.03649133;-0.621487174;0.0312286966;1.04463196;-0.399998065;0.000468804137;10;-0.666667;0;1.044444;0.999999944;0.999999727
35.340270;1.04463765;-0.666663926;0.000803592777;-0.638176509;0.000769047866;1.04487873;1.03649851;-0.621483357;0.0312494028;1.04463686;-0.399998429;0.000481578323;10;-0.666667;0;1.044444;1.00000028;1.00000009
35.597270;1.04471012;-0.666662608;0.00110352226;-0.638132954;0.0010559357;1.04503956;1.03658805;-0.621428783;0.0315320083;1.0447097;-0.399998483;0.000662423733;10;-0.666667;0;1.044444;1.00000023;0.99999974
35.602270;1.0447109;-0.666662664;0.00110691688;-0.638132416;0.00105925586;1.04504151;1.03658894;-0.621428308;0.0315351329;1.04471069;-0.399998469;0.000664485422;10;-0.666667;0;1.044444;1.00000006;0.999999734
35.607270;1.0447107;-0.666662731;0.00111027229;-0.638132446;0.00106255148;1.04504452;1.03658986;-0.621427888;0.0315399005;1.04471069;-0.399998418;0.000666551235;10;-0.666667;0;1.044444;0.999999884;0.999999687
35.609270;1.04471163;-0.666662762;0.00111194308;-0.638131844;0.0010641784;1.04504453;1.03659085;-0.621427374;0.0315414731;1.04471169;-0.399998397;0.000667566684;10;-0.666667;0;1.044444;0.999999802;0.999999665
35.630270;1.04471564;-0.6666631;0.00112700627;-0.638129376;0.00107885978;1.04505388;1.03659566;-0.621425239;0.0315560835;1.04471543;-0.39999875;0.0006763786;10;-0.666667;0;1.044444;0.999999059;0.99999956
35.899270;1.0447423;-0.666663194;0.00123855465;-0.638112559;0.0011851008;1.04511316;1.03662908;-0.621406258;0.0316602225;1.04474134;-0.399998575;0.00074327593;10;-0.666667;0;1.044444;1.00000021;0.999999658
35.918270;1.04474317;-0.666663293;0.0012400406;-0.638112175;0.00118672693;1.04511411;1.03662946;-0.621406149;0.0316633235;1.04474239;-0.399998031;0.00074440307;10;-0.666667;0;1.044444;1.0000001;0.99999978
35.930270;1.04474275;-0.666663149;0.00124185089;-0.638112084;0.00118823114;1.04511514;1.03662948;-0.621405918;0.0316633912;1.04474239;-0.399997802;0.000745476886;10;-0.666667;0;1.044444;1.0000002;0.99999996
35.931270;1.04474273;-0.666663134;0.00124186753;-0.638112068;0.0011882309;1.04511514;1.03663047;-0.621405301;0.031663353;1.04474237;-0.399997794;0.000745467732;10;-0.666667;0;1.044444;1.00000022;0.999999973
35.935270;1.04474266;-0.666663086;0.00124192105;-0.638112007;0.00118825196;1.0451151;1.03663038;-0.621405261;0.0316649209;1.04474232;-0.399997798;0.000745410714;10;-0.666667;0;1.044444;1.0000003;1.00000001
35.943270;1.04474266;-0.666663053;0.00124193825;-0.63811192;0.0011884152;1.04511602;1.03663015;-0.621405334;0.0316648556;1.04474217;-0.399997947;0.000745261406;10;-0.666667;0;1.044444;1.00000055;1.00000006
36.351270;1.04472113;-0.666665309;0.00114930311;-0.638127958;0.0011014594;1.04506638;1.03660192;-0.62142308;0.0315791297;1.04472114;-0.399998768;0.000690228141;10;-0.666667;0;1.044444;1.0000003;1.00000049
36.357270;1.04472023;-0.666665316;0.00114777133;-0.63812849;0.00109989767;1.04506546;1.03660185;-0.621422851;0.0315760983;1.04472033;-0.399998709;0.000689240654;10;-0.666667;0;1.044444;1.0000002;1.00000042
36.370270;1.04471932;-0.6666654;0.00114157728;-0.638128706;0.00109334724;1.04506264;1.03659969;-0.621424017;0.0315700405;1.04471951;-0.399998831;0.000685335629;10;-0.666667;0;1.044444;0.999999879;1.00000017
36.372270;1.04471931;-0.666665404;0.00114165253;-0.638128647;0.00109331141;1.04506165;1.03659868;-0.621424635;0.0315700994;1.04471953;-0.399998875;0.000685351745;10;-0.666667;0;1.044444;0.999999831;1.00000016
36.374270;1.04471929;-0.6666654;0.00114006105;-0.638128596;0.00109168128;1.04506165;1.03659867;-0.621424655;0.0315685136;1.04471955;-0.399998923;0.000684363577;10;-0.666667;0;1.044444;0.999999792;1.00000016
37.441270;1.04456703;-0.666666364;0.000511796105;-0.638223218;0.00048976997;1.04472113;1.03640977;-0.621541204;0.0309719448;1.04456678;-0.400000473;0.000306725654;10;-0.666667;0;1.044444;1.00000045;0.999999882
37.464270;1.04456426;-0.666666669;0.000499931848;-0.63822451;0.00047867318;1.04471436;1.03640715;-0.621542897;0.0309611512;1.04456444;-0.400000124;0.000300002246;10;-0.666667;0;1.044444;0.999999929;1.00000012
37.467270;1.04456428;-0.666666711;0.000498269577;-0.638224485;0.000477112348;1.04471341;1.0364062;-0.621543471;0.0309596047;1.04456455;-0.400000058;0.000299030015;10;-0.666667;0;1.044444;0.999999865;1.00000014
37.471270;1.0445643;-0.666666777;0.000494954594;-0.638224473;0.000473966533;1.04471247;1.03640625;-0.621543481;0.0309580105;1.04456467;-0.399999969;0.000297059066;10;-0.666667;0;1.044444;0.999999789;1.00000016
37.476270;1.04456329;-0.66666685;0.000493357672;-0.638225097;0.000472419047;1.04471153;1.03640526;-0.621544156;0.030954814;1.04456378;-0.399999858;0.000296100893;10;-0.666667;0;1.044444;0.999999717;1.00000016
38.115270;1.04450301;-0.666667262;0.000245158247;-0.638261979;0.000234144393;1.04457695;1.03633105;-0.621588979;0.0307203578;1.04450205;-0.400000199;0.000147255799;10;-0.666667;0;1.044444;0.999999791;0.999999703
38.127270;1.04450301;-0.666667143;0.000241383916;-0.638261849;0.000231019106;1.04457506;1.03633015;-0.621589776;0.0307172289;1.04450215;-0.400000024;0.000145124273;10;-0.666667;0;1.044444;0.999999775;0.999999994
38.131270;1.04450205;-0.666667037;0.000241255351;-0.63826249;0.00023100185;1.0445751;1.03632915;-0.621590354;0.030717246;1.0445012;-0.399999929;0.000145084566;10;-0.666667;0;1.044444;0.999999755;1.00000008
38.132270;1.04450206;-0.66666701;0.000241225635;-0.638262502;0.000230991023;1.04457511;1.03632915;-0.621590341;0.0307156342;1.04450122;-0.399999903;0.000145075194;10;-0.666667;0;1.044444;0.99999975;1.00000009
40.664970;1.044444;-0.666666667;-3.33333333e-06;-0.638298144;-3.19149072e-06;1.044442;1.036256;-0.621633715;0.0304847451;1.044444;-0.4;-2e-06;10;-0.666667;0;1.044444;1;1
40.681970;1.044443;-0.666666667;-3.33333333e-06;-0.638298755;-3.19149378e-06;1.044442;1.036256;-0.621633715;0.0304847451;1.044443;-0.4;-2e-06;10;-0.666667;0;1.044444;1;1
40.690970;1.044443;-0.666666667;-3.33333333e-06;-0.638298755;-3.19149378e-06;1.044442;1.036256;-0.621633715;0.0304831367;1.044443;-0.4;-2e-06;10;-0.666667;0;1.044444;1;1
40.748970;1.044443;-0.666666667;-5e-06;-0.638298755;-4.78724066e-06;1.044442;1.036255;-0.621634315;0.0304831661;1.044443;-0.4;-3e-06;10;-0.666667;0;1.044444;1;1
100.000000;1.044451;-0.666666667;2.66666667e-05;-0.638293866;2.55317546e-05;1.044459;1.036265;-0.621628316;0.0305134304;1.044451;-0.4;1.6e-05;10;-0.666667;0;1.044444;1;1
