time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_UPuInjTerminal;Bess_GEN_IpInjTerminal;Bess_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
0.000000000;1.044e+00;6.667e-01;-3.450e-09;6.383e-01;-4.994e-09;1.045e+00;6.541e-01;1.799e-02;1.044e+00;4.000e-01;-2.126e-09;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.000e+01;5.000e+01
29.999994000;1.044e+00;6.667e-01;-4.912e-10;6.383e-01;-1.753e-10;1.045e+00;6.541e-01;1.799e-02;1.044e+00;4.000e-01;4.852e-10;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.000e+01;5.000e+01
29.999994000;3.047e-02;1.941e-02;9.917e-04;6.371e-01;3.255e-02;3.543e-02;5.649e-01;3.303e-01;3.047e-02;1.165e-02;5.950e-04;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.256e+01;5.256e+01
30.000000000;3.047e-02;1.941e-02;9.900e-04;6.371e-01;3.250e-02;3.543e-02;5.648e-01;3.302e-01;3.047e-02;1.165e-02;5.940e-04;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.256e+01;5.256e+01
30.000062000;3.046e-02;1.941e-02;9.717e-04;6.371e-01;3.190e-02;3.541e-02;5.651e-01;3.299e-01;3.046e-02;1.164e-02;5.830e-04;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.255e+01;5.255e+01
30.000510000;3.042e-02;1.940e-02;8.583e-04;6.378e-01;2.821e-02;3.531e-02;5.667e-01;3.280e-01;3.042e-02;1.164e-02;5.150e-04;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.253e+01;5.253e+01
30.000638000;3.041e-02;1.941e-02;8.317e-04;6.381e-01;2.734e-02;3.528e-02;5.671e-01;3.277e-01;3.041e-02;1.164e-02;4.990e-04;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.252e+01;5.252e+01
30.001014000;3.039e-02;1.943e-02;7.700e-04;6.392e-01;2.533e-02;3.523e-02;5.686e-01;3.273e-01;3.039e-02;1.166e-02;4.620e-04;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.251e+01;5.251e+01
30.001046000;3.039e-02;1.943e-02;7.650e-04;6.394e-01;2.517e-02;3.523e-02;5.686e-01;3.274e-01;3.039e-02;1.166e-02;4.590e-04;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.251e+01;5.251e+01
30.001174000;3.039e-02;1.944e-02;7.550e-04;6.399e-01;2.485e-02;3.522e-02;5.691e-01;3.276e-01;3.039e-02;1.167e-02;4.530e-04;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.250e+01;5.250e+01
30.001494000;3.038e-02;1.949e-02;7.583e-04;6.414e-01;2.496e-02;3.524e-02;5.701e-01;3.289e-01;3.038e-02;1.169e-02;4.550e-04;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.249e+01;5.249e+01
30.001622000;3.039e-02;1.951e-02;7.717e-04;6.421e-01;2.539e-02;3.526e-02;5.704e-01;3.297e-01;3.039e-02;1.171e-02;4.630e-04;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.249e+01;5.249e+01
30.001814000;3.039e-02;1.955e-02;8.017e-04;6.433e-01;2.637e-02;3.530e-02;5.709e-01;3.313e-01;3.039e-02;1.173e-02;4.810e-04;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.248e+01;5.248e+01
30.002006000;3.041e-02;1.960e-02;8.483e-04;6.445e-01;2.790e-02;3.536e-02;5.713e-01;3.333e-01;3.041e-02;1.176e-02;5.090e-04;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.248e+01;5.248e+01
30.002070000;3.041e-02;1.962e-02;8.667e-04;6.450e-01;2.850e-02;3.538e-02;5.715e-01;3.341e-01;3.041e-02;1.177e-02;5.200e-04;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.248e+01;5.248e+01
30.003158000;3.056e-02;2.002e-02;1.400e-03;6.552e-01;4.582e-02;3.600e-02;5.731e-01;3.534e-01;3.056e-02;1.201e-02;8.400e-04;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.247e+01;5.247e+01
30.003328000;3.059e-02;2.010e-02;1.518e-03;6.570e-01;4.963e-02;3.614e-02;5.732e-01;3.574e-01;3.059e-02;1.206e-02;9.110e-04;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.246e+01;5.246e+01
30.003584000;3.064e-02;2.022e-02;1.712e-03;6.599e-01;5.586e-02;3.635e-02;5.732e-01;3.637e-01;3.064e-02;1.213e-02;1.027e-03;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.246e+01;5.246e+01
30.004528000;3.089e-02;2.072e-02;2.582e-03;6.709e-01;8.359e-02;3.729e-02;5.724e-01;3.906e-01;3.089e-02;1.243e-02;1.549e-03;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.246e+01;5.246e+01
30.005063000;3.105e-02;2.100e-02;3.170e-03;6.764e-01;1.021e-01;3.791e-02;5.707e-01;4.072e-01;3.105e-02;1.260e-02;1.902e-03;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.245e+01;5.245e+01
30.009013000;3.231e-02;2.252e-02;7.700e-03;6.972e-01;2.383e-01;4.226e-02;5.489e-01;5.176e-01;3.231e-02;1.351e-02;4.620e-03;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.225e+01;5.225e+01
30.010500000;3.271e-02;2.313e-02;9.238e-03;7.074e-01;2.825e-01;4.370e-02;5.451e-01;5.572e-01;3.271e-02;1.388e-02;5.543e-03;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.218e+01;5.218e+01
30.011268000;3.290e-02;2.346e-02;9.995e-03;7.130e-01;3.038e-01;4.441e-02;5.438e-01;5.769e-01;3.290e-02;1.407e-02;5.997e-03;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.215e+01;5.215e+01
30.011524000;3.296e-02;2.356e-02;1.024e-02;7.149e-01;3.107e-01;4.464e-02;5.435e-01;5.834e-01;3.296e-02;1.414e-02;6.145e-03;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.213e+01;5.213e+01
30.013572000;3.342e-02;2.443e-02;1.211e-02;7.311e-01;3.624e-01;4.638e-02;5.423e-01;6.333e-01;3.342e-02;1.466e-02;7.265e-03;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.204e+01;5.204e+01
30.016900000;3.403e-02;2.583e-02;1.476e-02;7.591e-01;4.336e-01;4.882e-02;5.448e-01;7.064e-01;3.403e-02;1.550e-02;8.854e-03;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.190e+01;5.190e+01
30.017156000;3.407e-02;2.594e-02;1.494e-02;7.613e-01;4.385e-01;4.898e-02;5.451e-01;7.116e-01;3.407e-02;1.556e-02;8.965e-03;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.189e+01;5.189e+01
30.017924000;3.419e-02;2.626e-02;1.548e-02;7.679e-01;4.527e-01;4.948e-02;5.463e-01;7.269e-01;3.419e-02;1.576e-02;9.288e-03;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.186e+01;5.186e+01
30.018180000;3.423e-02;2.636e-02;1.566e-02;7.702e-01;4.573e-01;4.964e-02;5.467e-01;7.319e-01;3.423e-02;1.582e-02;9.393e-03;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.185e+01;5.185e+01
30.022788000;3.481e-02;2.820e-02;1.837e-02;8.101e-01;5.277e-01;5.214e-02;5.565e-01;8.121e-01;3.481e-02;1.692e-02;1.102e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.168e+01;5.168e+01
30.024580000;3.498e-02;2.887e-02;1.922e-02;8.253e-01;5.496e-01;5.293e-02;5.611e-01;8.388e-01;3.498e-02;1.732e-02;1.153e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.162e+01;5.162e+01
30.028215000;3.525e-02;3.014e-02;2.066e-02;8.552e-01;5.861e-01;5.429e-02;5.712e-01;8.863e-01;3.525e-02;1.809e-02;1.239e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.151e+01;5.151e+01
30.028727000;3.528e-02;3.031e-02;2.083e-02;8.593e-01;5.904e-01;5.445e-02;5.726e-01;8.923e-01;3.528e-02;1.819e-02;1.250e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.149e+01;5.149e+01
30.030775000;3.539e-02;3.097e-02;2.145e-02;8.753e-01;6.061e-01;5.506e-02;5.785e-01;9.147e-01;3.539e-02;1.858e-02;1.287e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.143e+01;5.143e+01
30.031543000;3.542e-02;3.121e-02;2.166e-02;8.811e-01;6.114e-01;5.527e-02;5.808e-01;9.225e-01;3.542e-02;1.872e-02;1.299e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.141e+01;5.141e+01
30.031799000;3.543e-02;3.129e-02;2.172e-02;8.830e-01;6.131e-01;5.534e-02;5.815e-01;9.251e-01;3.543e-02;1.877e-02;1.303e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.140e+01;5.140e+01
30.032567000;3.546e-02;3.152e-02;2.191e-02;8.888e-01;6.179e-01;5.553e-02;5.837e-01;9.325e-01;3.546e-02;1.891e-02;1.315e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.138e+01;5.138e+01
30.038353000;3.560e-02;3.309e-02;2.295e-02;9.293e-01;6.447e-01;5.666e-02;6.003e-01;9.794e-01;3.560e-02;1.985e-02;1.377e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.123e+01;5.123e+01
30.039735000;3.562e-02;3.342e-02;2.312e-02;9.383e-01;6.490e-01;5.686e-02;6.042e-01;9.885e-01;3.562e-02;2.005e-02;1.387e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.120e+01;5.120e+01
30.040196000;3.562e-02;3.353e-02;2.316e-02;9.412e-01;6.503e-01;5.693e-02;6.054e-01;9.914e-01;3.562e-02;2.012e-02;1.390e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.119e+01;5.119e+01
30.041118000;3.563e-02;3.374e-02;2.325e-02;9.469e-01;6.526e-01;5.704e-02;6.079e-01;9.970e-01;3.563e-02;2.024e-02;1.395e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.117e+01;5.117e+01
30.041578000;3.563e-02;3.384e-02;2.329e-02;9.498e-01;6.537e-01;5.710e-02;6.092e-01;9.996e-01;3.563e-02;2.030e-02;1.397e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.116e+01;5.116e+01
30.043422000;3.563e-02;3.424e-02;2.342e-02;9.608e-01;6.572e-01;5.729e-02;6.142e-01;1.010e+00;3.563e-02;2.054e-02;1.405e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.112e+01;5.112e+01
30.047108000;3.561e-02;3.495e-02;2.356e-02;9.815e-01;6.616e-01;5.758e-02;6.237e-01;1.027e+00;3.561e-02;2.097e-02;1.413e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.104e+01;5.104e+01
30.049412000;3.558e-02;3.535e-02;2.358e-02;9.935e-01;6.626e-01;5.771e-02;6.294e-01;1.036e+00;3.558e-02;2.121e-02;1.415e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.100e+01;5.100e+01
30.049873000;3.558e-02;3.543e-02;2.358e-02;9.958e-01;6.627e-01;5.773e-02;6.305e-01;1.037e+00;3.558e-02;2.126e-02;1.415e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.099e+01;5.099e+01
30.050794000;3.556e-02;3.558e-02;2.357e-02;1.000e+00;6.628e-01;5.777e-02;6.327e-01;1.040e+00;3.556e-02;2.134e-02;1.414e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.097e+01;5.097e+01
30.051255000;3.556e-02;3.565e-02;2.356e-02;1.003e+00;6.627e-01;5.778e-02;6.338e-01;1.042e+00;3.556e-02;2.139e-02;1.414e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.097e+01;5.097e+01
30.051716000;3.555e-02;3.572e-02;2.355e-02;1.005e+00;6.626e-01;5.780e-02;6.349e-01;1.043e+00;3.555e-02;2.143e-02;1.413e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.096e+01;5.096e+01
30.055402000;3.548e-02;3.624e-02;2.344e-02;1.022e+00;6.608e-01;5.788e-02;6.432e-01;1.054e+00;3.548e-02;2.175e-02;1.407e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.089e+01;5.089e+01
30.055863000;3.547e-02;3.631e-02;2.343e-02;1.024e+00;6.605e-01;5.788e-02;6.442e-01;1.055e+00;3.547e-02;2.178e-02;1.405e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.089e+01;5.089e+01
30.057706000;3.543e-02;3.654e-02;2.334e-02;1.031e+00;6.587e-01;5.789e-02;6.482e-01;1.059e+00;3.543e-02;2.192e-02;1.400e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.086e+01;5.086e+01
30.060010000;3.537e-02;3.680e-02;2.320e-02;1.041e+00;6.560e-01;5.788e-02;6.529e-01;1.063e+00;3.537e-02;2.208e-02;1.392e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.082e+01;5.082e+01
30.064817000;3.525e-02;3.729e-02;2.287e-02;1.058e+00;6.489e-01;5.781e-02;6.622e-01;1.071e+00;3.525e-02;2.237e-02;1.372e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.075e+01;5.075e+01
30.068913000;3.513e-02;3.764e-02;2.254e-02;1.071e+00;6.417e-01;5.771e-02;6.695e-01;1.075e+00;3.513e-02;2.258e-02;1.353e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.070e+01;5.070e+01
30.071473000;3.506e-02;3.782e-02;2.233e-02;1.079e+00;6.367e-01;5.762e-02;6.738e-01;1.077e+00;3.506e-02;2.269e-02;1.340e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.066e+01;5.066e+01
30.072497000;3.503e-02;3.789e-02;2.224e-02;1.082e+00;6.347e-01;5.758e-02;6.754e-01;1.078e+00;3.503e-02;2.274e-02;1.334e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.065e+01;5.065e+01
30.073521000;3.500e-02;3.796e-02;2.215e-02;1.085e+00;6.327e-01;5.755e-02;6.770e-01;1.078e+00;3.500e-02;2.278e-02;1.329e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.064e+01;5.064e+01
30.078121000;3.487e-02;3.823e-02;2.173e-02;1.096e+00;6.232e-01;5.736e-02;6.839e-01;1.081e+00;3.487e-02;2.294e-02;1.304e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.059e+01;5.059e+01
30.080821000;3.479e-02;3.836e-02;2.148e-02;1.103e+00;6.174e-01;5.725e-02;6.876e-01;1.081e+00;3.479e-02;2.302e-02;1.289e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.056e+01;5.056e+01
30.084994000;3.468e-02;3.854e-02;2.111e-02;1.111e+00;6.086e-01;5.707e-02;6.930e-01;1.082e+00;3.468e-02;2.313e-02;1.266e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.051e+01;5.051e+01
30.084994000;1.144e+00;1.324e+00;5.918e-01;1.157e+00;5.172e-01;1.158e+00;1.159e+00;5.539e-01;1.144e+00;7.941e-01;3.551e-01;1.000e+01;6.835e-01;1.880e-02;1.051e+00;-4.109e+01;-4.109e+01
30.084995000;1.144e+00;1.323e+00;5.926e-01;1.157e+00;5.178e-01;1.158e+00;1.159e+00;5.545e-01;1.144e+00;7.941e-01;3.555e-01;1.000e+01;6.835e-01;1.880e-02;1.051e+00;-4.103e+01;-4.103e+01
30.084996000;1.145e+00;1.323e+00;5.933e-01;1.156e+00;5.184e-01;1.158e+00;1.159e+00;5.551e-01;1.145e+00;7.940e-01;3.560e-01;1.000e+01;6.835e-01;1.880e-02;1.051e+00;-4.098e+01;-4.098e+01
30.086222000;1.261e+00;1.098e+00;1.164e+00;8.709e-01;9.231e-01;1.284e+00;8.712e-01;9.458e-01;1.261e+00;6.588e-01;6.984e-01;1.000e+01;6.835e-01;1.880e-02;1.051e+00;1.642e+01;1.642e+01
30.086574000;1.274e+00;1.047e+00;1.234e+00;8.215e-01;9.681e-01;1.299e+00;8.222e-01;9.890e-01;1.274e+00;6.281e-01;7.402e-01;1.000e+01;6.835e-01;1.880e-02;1.051e+00;2.573e+01;2.573e+01
30.086638000;1.276e+00;1.039e+00;1.244e+00;8.140e-01;9.745e-01;1.301e+00;8.147e-01;9.952e-01;1.276e+00;6.233e-01;7.463e-01;1.000e+01;6.835e-01;1.880e-02;1.051e+00;2.714e+01;2.714e+01
30.086670000;1.277e+00;1.035e+00;1.249e+00;8.104e-01;9.776e-01;1.302e+00;8.111e-01;9.981e-01;1.277e+00;6.210e-01;7.492e-01;1.000e+01;6.835e-01;1.880e-02;1.051e+00;2.781e+01;2.781e+01
30.086702000;1.278e+00;1.031e+00;1.253e+00;8.069e-01;9.806e-01;1.303e+00;8.077e-01;1.001e+00;1.278e+00;6.187e-01;7.520e-01;1.000e+01;6.835e-01;1.880e-02;1.051e+00;2.847e+01;2.847e+01
30.086798000;1.281e+00;1.020e+00;1.266e+00;7.969e-01;9.889e-01;1.305e+00;7.978e-01;1.009e+00;1.281e+00;6.123e-01;7.598e-01;1.000e+01;6.835e-01;1.880e-02;1.051e+00;3.033e+01;3.033e+01
30.086862000;1.282e+00;1.014e+00;1.274e+00;7.907e-01;9.940e-01;1.307e+00;7.916e-01;1.014e+00;1.282e+00;6.082e-01;7.646e-01;1.000e+01;6.835e-01;1.880e-02;1.051e+00;3.148e+01;3.148e+01
30.087662000;1.295e+00;9.542e-01;1.341e+00;7.370e-01;1.036e+00;1.321e+00;7.386e-01;1.054e+00;1.295e+00;5.725e-01;8.044e-01;1.000e+01;6.835e-01;1.880e-02;1.051e+00;4.137e+01;4.137e+01
30.087726000;1.295e+00;9.510e-01;1.344e+00;7.342e-01;1.038e+00;1.321e+00;7.358e-01;1.056e+00;1.295e+00;5.706e-01;8.065e-01;1.000e+01;6.835e-01;1.880e-02;1.051e+00;4.189e+01;4.189e+01
30.087758000;1.296e+00;9.495e-01;1.346e+00;7.328e-01;1.039e+00;1.322e+00;7.345e-01;1.057e+00;1.296e+00;5.697e-01;8.074e-01;1.000e+01;6.835e-01;1.880e-02;1.051e+00;4.213e+01;4.213e+01
30.087982000;1.297e+00;9.400e-01;1.356e+00;7.245e-01;1.045e+00;1.324e+00;7.262e-01;1.063e+00;1.297e+00;5.640e-01;8.133e-01;1.000e+01;6.835e-01;1.880e-02;1.051e+00;4.366e+01;4.366e+01
30.088142000;1.299e+00;9.343e-01;1.361e+00;7.195e-01;1.048e+00;1.325e+00;7.213e-01;1.066e+00;1.299e+00;5.606e-01;8.168e-01;1.000e+01;6.835e-01;1.880e-02;1.051e+00;4.457e+01;4.457e+01
30.088206000;1.299e+00;9.323e-01;1.363e+00;7.177e-01;1.050e+00;1.325e+00;7.195e-01;1.067e+00;1.299e+00;5.594e-01;8.181e-01;1.000e+01;6.835e-01;1.880e-02;1.051e+00;4.489e+01;4.489e+01
30.088882000;1.302e+00;9.168e-01;1.379e+00;7.042e-01;1.059e+00;1.328e+00;7.062e-01;1.077e+00;1.302e+00;5.501e-01;8.276e-01;1.000e+01;6.835e-01;1.880e-02;1.051e+00;4.735e+01;4.735e+01
30.089112000;1.303e+00;9.134e-01;1.383e+00;7.012e-01;1.062e+00;1.329e+00;7.033e-01;1.079e+00;1.303e+00;5.480e-01;8.297e-01;1.000e+01;6.835e-01;1.880e-02;1.051e+00;4.788e+01;4.788e+01
30.089227000;1.303e+00;9.120e-01;1.384e+00;7.000e-01;1.062e+00;1.329e+00;7.020e-01;1.080e+00;1.303e+00;5.472e-01;8.306e-01;1.000e+01;6.835e-01;1.880e-02;1.051e+00;4.810e+01;4.810e+01
30.089919000;1.304e+00;9.061e-01;1.391e+00;6.949e-01;1.066e+00;1.331e+00;6.970e-01;1.083e+00;1.304e+00;5.437e-01;8.344e-01;1.000e+01;6.835e-01;1.880e-02;1.051e+00;4.903e+01;4.903e+01
30.090454000;1.305e+00;9.038e-01;1.393e+00;6.928e-01;1.068e+00;1.331e+00;6.949e-01;1.085e+00;1.305e+00;5.423e-01;8.360e-01;1.000e+01;6.835e-01;1.880e-02;1.051e+00;4.943e+01;4.943e+01
30.090582000;1.305e+00;9.037e-01;1.394e+00;6.928e-01;1.068e+00;1.331e+00;6.949e-01;1.085e+00;1.305e+00;5.422e-01;8.361e-01;1.000e+01;6.835e-01;1.880e-02;1.051e+00;4.951e+01;4.951e+01
30.090646000;1.305e+00;9.038e-01;1.394e+00;6.928e-01;1.068e+00;1.331e+00;6.950e-01;1.085e+00;1.305e+00;5.423e-01;8.361e-01;1.000e+01;6.835e-01;1.880e-02;1.051e+00;4.955e+01;4.955e+01
30.090710000;1.305e+00;9.040e-01;1.393e+00;6.930e-01;1.068e+00;1.331e+00;6.951e-01;1.085e+00;1.305e+00;5.424e-01;8.360e-01;1.000e+01;6.835e-01;1.880e-02;1.051e+00;4.960e+01;4.960e+01
30.090774000;1.304e+00;9.042e-01;1.393e+00;6.931e-01;1.068e+00;1.331e+00;6.953e-01;1.085e+00;1.304e+00;5.425e-01;8.359e-01;1.000e+01;6.835e-01;1.880e-02;1.051e+00;4.964e+01;4.964e+01
30.090902000;1.304e+00;9.048e-01;1.393e+00;6.937e-01;1.068e+00;1.331e+00;6.958e-01;1.085e+00;1.304e+00;5.429e-01;8.356e-01;1.000e+01;6.835e-01;1.880e-02;1.051e+00;4.972e+01;4.972e+01
30.092039000;1.301e+00;9.141e-01;1.375e+00;7.025e-01;1.056e+00;1.328e+00;7.045e-01;1.074e+00;1.301e+00;5.484e-01;8.247e-01;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.018e+01;5.018e+01
30.093152000;1.295e+00;9.228e-01;1.338e+00;7.125e-01;1.033e+00;1.321e+00;7.146e-01;1.051e+00;1.295e+00;5.537e-01;8.029e-01;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.033e+01;5.033e+01
30.093872000;1.290e+00;9.259e-01;1.307e+00;7.178e-01;1.013e+00;1.315e+00;7.200e-01;1.031e+00;1.290e+00;5.555e-01;7.840e-01;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.031e+01;5.031e+01
30.093975000;1.289e+00;9.261e-01;1.302e+00;7.184e-01;1.010e+00;1.314e+00;7.206e-01;1.028e+00;1.289e+00;5.557e-01;7.811e-01;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.031e+01;5.031e+01
30.094181000;1.287e+00;9.264e-01;1.292e+00;7.196e-01;1.003e+00;1.313e+00;7.218e-01;1.021e+00;1.287e+00;5.559e-01;7.750e-01;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.029e+01;5.029e+01
30.094551000;1.284e+00;9.265e-01;1.273e+00;7.214e-01;9.908e-01;1.309e+00;7.237e-01;1.009e+00;1.284e+00;5.559e-01;7.636e-01;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.026e+01;5.026e+01
30.094737000;1.283e+00;9.263e-01;1.263e+00;7.221e-01;9.843e-01;1.307e+00;7.245e-01;1.002e+00;1.283e+00;5.558e-01;7.576e-01;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.025e+01;5.025e+01
30.094922000;1.281e+00;9.260e-01;1.252e+00;7.228e-01;9.777e-01;1.306e+00;7.253e-01;9.956e-01;1.281e+00;5.556e-01;7.515e-01;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.023e+01;5.023e+01
30.095934000;1.271e+00;9.219e-01;1.193e+00;7.252e-01;9.383e-01;1.295e+00;7.280e-01;9.564e-01;1.271e+00;5.532e-01;7.157e-01;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.014e+01;5.014e+01
30.096190000;1.269e+00;9.203e-01;1.177e+00;7.254e-01;9.277e-01;1.292e+00;7.284e-01;9.458e-01;1.269e+00;5.522e-01;7.062e-01;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.012e+01;5.012e+01
30.096446000;1.266e+00;9.186e-01;1.161e+00;7.255e-01;9.168e-01;1.289e+00;7.286e-01;9.350e-01;1.266e+00;5.511e-01;6.964e-01;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.010e+01;5.010e+01
30.096677000;1.264e+00;9.168e-01;1.146e+00;7.256e-01;9.068e-01;1.286e+00;7.287e-01;9.250e-01;1.264e+00;5.501e-01;6.875e-01;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.008e+01;5.008e+01
30.097775000;1.251e+00;9.068e-01;1.073e+00;7.246e-01;8.572e-01;1.273e+00;7.283e-01;8.755e-01;1.251e+00;5.441e-01;6.437e-01;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.001e+01;5.001e+01
30.098031000;1.249e+00;9.041e-01;1.056e+00;7.241e-01;8.455e-01;1.270e+00;7.280e-01;8.638e-01;1.249e+00;5.425e-01;6.334e-01;1.000e+01;6.835e-01;1.880e-02;1.051e+00;4.999e+01;4.999e+01
30.101601000;1.211e+00;8.618e-01;8.337e-01;7.119e-01;6.887e-01;1.228e+00;7.178e-01;7.070e-01;1.211e+00;5.171e-01;5.002e-01;1.000e+01;6.835e-01;1.880e-02;1.051e+00;4.986e+01;4.986e+01
30.105665000;1.170e+00;8.090e-01;6.060e-01;6.917e-01;5.181e-01;1.183e+00;7.000e-01;5.363e-01;1.170e+00;4.854e-01;3.636e-01;1.000e+01;6.835e-01;1.880e-02;1.051e+00;4.981e+01;4.981e+01
30.106177000;1.165e+00;8.025e-01;5.790e-01;6.891e-01;4.972e-01;1.177e+00;6.976e-01;5.154e-01;1.165e+00;4.815e-01;3.474e-01;1.000e+01;6.835e-01;1.880e-02;1.051e+00;4.981e+01;4.981e+01
30.107969000;1.147e+00;7.803e-01;4.891e-01;6.800e-01;4.262e-01;1.158e+00;6.895e-01;4.443e-01;1.147e+00;4.682e-01;2.935e-01;1.000e+01;6.835e-01;1.880e-02;1.051e+00;4.982e+01;4.982e+01
30.108225000;1.145e+00;7.772e-01;4.768e-01;6.787e-01;4.164e-01;1.156e+00;6.884e-01;4.345e-01;1.145e+00;4.663e-01;2.861e-01;1.000e+01;6.835e-01;1.880e-02;1.051e+00;4.982e+01;4.982e+01
30.108481000;1.143e+00;7.741e-01;4.647e-01;6.774e-01;4.067e-01;1.153e+00;6.873e-01;4.247e-01;1.143e+00;4.645e-01;2.788e-01;1.000e+01;6.835e-01;1.880e-02;1.051e+00;4.982e+01;4.982e+01
30.110529000;1.125e+00;7.510e-01;3.736e-01;6.677e-01;3.321e-01;1.133e+00;6.785e-01;3.501e-01;1.125e+00;4.506e-01;2.242e-01;1.000e+01;6.835e-01;1.880e-02;1.051e+00;4.983e+01;4.983e+01
30.112321000;1.110e+00;7.327e-01;3.024e-01;6.598e-01;2.723e-01;1.118e+00;6.715e-01;2.902e-01;1.110e+00;4.396e-01;1.814e-01;1.000e+01;6.835e-01;1.880e-02;1.051e+00;4.984e+01;4.984e+01
30.112833000;1.107e+00;7.278e-01;2.835e-01;6.576e-01;2.562e-01;1.113e+00;6.696e-01;2.740e-01;1.107e+00;4.367e-01;1.701e-01;1.000e+01;6.835e-01;1.880e-02;1.051e+00;4.984e+01;4.984e+01
30.115137000;1.090e+00;7.076e-01;2.062e-01;6.489e-01;1.891e-01;1.096e+00;6.619e-01;2.069e-01;1.090e+00;4.246e-01;1.237e-01;1.000e+01;6.835e-01;1.880e-02;1.051e+00;4.986e+01;4.986e+01
30.115393000;1.089e+00;7.055e-01;1.984e-01;6.480e-01;1.822e-01;1.094e+00;6.611e-01;2.000e-01;1.089e+00;4.233e-01;1.190e-01;1.000e+01;6.835e-01;1.880e-02;1.051e+00;4.987e+01;4.987e+01
30.116301000;1.083e+00;6.987e-01;1.726e-01;6.450e-01;1.593e-01;1.088e+00;6.584e-01;1.771e-01;1.083e+00;4.192e-01;1.035e-01;1.000e+01;6.835e-01;1.880e-02;1.051e+00;4.987e+01;4.987e+01
30.116528000;1.082e+00;6.971e-01;1.666e-01;6.443e-01;1.540e-01;1.086e+00;6.577e-01;1.717e-01;1.082e+00;4.183e-01;9.996e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;4.988e+01;4.988e+01
30.117890000;1.075e+00;6.883e-01;1.344e-01;6.402e-01;1.250e-01;1.079e+00;6.541e-01;1.427e-01;1.075e+00;4.130e-01;8.064e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;4.989e+01;4.989e+01
30.118571000;1.072e+00;6.843e-01;1.204e-01;6.384e-01;1.123e-01;1.075e+00;6.525e-01;1.300e-01;1.072e+00;4.106e-01;7.226e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;4.990e+01;4.990e+01
30.119252000;1.069e+00;6.807e-01;1.078e-01;6.367e-01;1.008e-01;1.072e+00;6.509e-01;1.184e-01;1.069e+00;4.084e-01;6.466e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;4.990e+01;4.990e+01
30.119933000;1.067e+00;6.774e-01;9.629e-02;6.350e-01;9.026e-02;1.069e+00;6.495e-01;1.079e-01;1.067e+00;4.064e-01;5.777e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;4.991e+01;4.991e+01
30.120160000;1.066e+00;6.764e-01;9.271e-02;6.345e-01;8.697e-02;1.069e+00;6.490e-01;1.046e-01;1.066e+00;4.058e-01;5.563e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;4.991e+01;4.991e+01
30.121522000;1.062e+00;6.707e-01;7.362e-02;6.317e-01;6.934e-02;1.064e+00;6.465e-01;8.694e-02;1.062e+00;4.024e-01;4.417e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;4.992e+01;4.992e+01
30.121976000;1.060e+00;6.690e-01;6.809e-02;6.309e-01;6.421e-02;1.063e+00;6.457e-01;8.179e-02;1.060e+00;4.014e-01;4.086e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;4.992e+01;4.992e+01
30.122430000;1.059e+00;6.674e-01;6.295e-02;6.301e-01;5.942e-02;1.061e+00;6.449e-01;7.699e-02;1.059e+00;4.005e-01;3.777e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;4.993e+01;4.993e+01
30.123338000;1.057e+00;6.646e-01;5.372e-02;6.286e-01;5.081e-02;1.059e+00;6.436e-01;6.836e-02;1.057e+00;3.988e-01;3.223e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;4.994e+01;4.994e+01
30.123565000;1.057e+00;6.639e-01;5.162e-02;6.282e-01;4.884e-02;1.058e+00;6.433e-01;6.639e-02;1.057e+00;3.984e-01;3.097e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;4.994e+01;4.994e+01
30.124246000;1.055e+00;6.621e-01;4.578e-02;6.273e-01;4.337e-02;1.057e+00;6.424e-01;6.091e-02;1.055e+00;3.972e-01;2.747e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;4.994e+01;4.994e+01
30.124473000;1.055e+00;6.615e-01;4.398e-02;6.270e-01;4.168e-02;1.057e+00;6.421e-01;5.921e-02;1.055e+00;3.969e-01;2.639e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;4.994e+01;4.994e+01
30.125381000;1.054e+00;6.594e-01;3.746e-02;6.258e-01;3.555e-02;1.055e+00;6.411e-01;5.307e-02;1.054e+00;3.956e-01;2.248e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;4.995e+01;4.995e+01
30.125608000;1.053e+00;6.589e-01;3.599e-02;6.256e-01;3.417e-02;1.055e+00;6.408e-01;5.168e-02;1.053e+00;3.953e-01;2.159e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;4.995e+01;4.995e+01
30.125835000;1.053e+00;6.584e-01;3.458e-02;6.253e-01;3.284e-02;1.054e+00;6.406e-01;5.035e-02;1.053e+00;3.951e-01;2.075e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;4.995e+01;4.995e+01
30.126289000;1.052e+00;6.576e-01;3.194e-02;6.248e-01;3.035e-02;1.054e+00;6.402e-01;4.784e-02;1.052e+00;3.945e-01;1.916e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;4.996e+01;4.996e+01
30.128786000;1.050e+00;6.538e-01;2.100e-02;6.227e-01;2.000e-02;1.051e+00;6.382e-01;3.746e-02;1.050e+00;3.923e-01;1.260e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;4.997e+01;4.997e+01
30.129240000;1.050e+00;6.533e-01;1.958e-02;6.224e-01;1.865e-02;1.051e+00;6.379e-01;3.611e-02;1.050e+00;3.920e-01;1.175e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;4.997e+01;4.997e+01
30.129467000;1.049e+00;6.531e-01;1.892e-02;6.223e-01;1.803e-02;1.050e+00;6.378e-01;3.548e-02;1.049e+00;3.919e-01;1.135e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;4.997e+01;4.997e+01
30.129694000;1.049e+00;6.529e-01;1.830e-02;6.222e-01;1.744e-02;1.050e+00;6.377e-01;3.489e-02;1.049e+00;3.917e-01;1.098e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;4.997e+01;4.997e+01
30.130148000;1.049e+00;6.524e-01;1.715e-02;6.219e-01;1.635e-02;1.050e+00;6.375e-01;3.380e-02;1.049e+00;3.915e-01;1.029e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;4.998e+01;4.998e+01
30.131510000;1.048e+00;6.514e-01;1.446e-02;6.213e-01;1.379e-02;1.049e+00;6.369e-01;3.123e-02;1.048e+00;3.909e-01;8.676e-03;1.000e+01;6.835e-01;1.880e-02;1.051e+00;4.998e+01;4.998e+01
30.131964000;1.048e+00;6.512e-01;1.378e-02;6.212e-01;1.315e-02;1.049e+00;6.368e-01;3.058e-02;1.048e+00;3.907e-01;8.269e-03;1.000e+01;6.835e-01;1.880e-02;1.051e+00;4.998e+01;4.998e+01
30.132418000;1.048e+00;6.510e-01;1.320e-02;6.210e-01;1.259e-02;1.049e+00;6.366e-01;3.002e-02;1.048e+00;3.906e-01;7.920e-03;1.000e+01;6.835e-01;1.880e-02;1.051e+00;4.999e+01;4.999e+01
30.134915000;1.048e+00;6.502e-01;1.145e-02;6.206e-01;1.092e-02;1.049e+00;6.362e-01;2.834e-02;1.048e+00;3.901e-01;6.867e-03;1.000e+01;6.835e-01;1.880e-02;1.051e+00;4.999e+01;4.999e+01
30.135256000;1.048e+00;6.502e-01;1.136e-02;6.205e-01;1.085e-02;1.049e+00;6.362e-01;2.827e-02;1.048e+00;3.901e-01;6.818e-03;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.000e+01;5.000e+01
30.135512000;1.048e+00;6.502e-01;1.132e-02;6.205e-01;1.081e-02;1.048e+00;6.361e-01;2.822e-02;1.048e+00;3.901e-01;6.793e-03;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.000e+01;5.000e+01
30.135768000;1.048e+00;6.501e-01;1.130e-02;6.205e-01;1.078e-02;1.048e+00;6.361e-01;2.820e-02;1.048e+00;3.901e-01;6.778e-03;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.000e+01;5.000e+01
30.136024000;1.048e+00;6.501e-01;1.129e-02;6.205e-01;1.077e-02;1.048e+00;6.361e-01;2.819e-02;1.048e+00;3.901e-01;6.773e-03;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.000e+01;5.000e+01
30.139864000;1.048e+00;6.506e-01;1.258e-02;6.208e-01;1.200e-02;1.049e+00;6.363e-01;2.943e-02;1.048e+00;3.903e-01;7.548e-03;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.001e+01;5.001e+01
30.144677000;1.049e+00;6.521e-01;1.612e-02;6.217e-01;1.536e-02;1.050e+00;6.373e-01;3.281e-02;1.049e+00;3.913e-01;9.669e-03;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.001e+01;5.001e+01
30.146520000;1.049e+00;6.528e-01;1.760e-02;6.222e-01;1.678e-02;1.050e+00;6.377e-01;3.423e-02;1.049e+00;3.917e-01;1.056e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.001e+01;5.001e+01
30.155736000;1.051e+00;6.565e-01;2.387e-02;6.249e-01;2.272e-02;1.052e+00;6.404e-01;4.024e-02;1.051e+00;3.939e-01;1.432e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.001e+01;5.001e+01
30.167348000;1.051e+00;6.605e-01;2.793e-02;6.282e-01;2.657e-02;1.052e+00;6.436e-01;4.418e-02;1.051e+00;3.963e-01;1.676e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.001e+01;5.001e+01
30.168178000;1.051e+00;6.607e-01;2.810e-02;6.284e-01;2.673e-02;1.053e+00;6.438e-01;4.434e-02;1.051e+00;3.964e-01;1.686e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.001e+01;5.001e+01
30.173154000;1.052e+00;6.621e-01;2.889e-02;6.297e-01;2.747e-02;1.053e+00;6.450e-01;4.513e-02;1.052e+00;3.973e-01;1.733e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.001e+01;5.001e+01
30.180619000;1.052e+00;6.640e-01;2.963e-02;6.315e-01;2.818e-02;1.053e+00;6.468e-01;4.588e-02;1.052e+00;3.984e-01;1.778e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.001e+01;5.001e+01
30.183108000;1.052e+00;6.647e-01;2.981e-02;6.320e-01;2.834e-02;1.053e+00;6.474e-01;4.606e-02;1.052e+00;3.988e-01;1.789e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.001e+01;5.001e+01
30.185596000;1.052e+00;6.653e-01;2.997e-02;6.326e-01;2.850e-02;1.053e+00;6.479e-01;4.623e-02;1.052e+00;3.992e-01;1.798e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.001e+01;5.001e+01
30.186425000;1.052e+00;6.655e-01;3.002e-02;6.328e-01;2.855e-02;1.053e+00;6.481e-01;4.629e-02;1.052e+00;3.993e-01;1.801e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.001e+01;5.001e+01
30.214270000;1.052e+00;6.715e-01;3.139e-02;6.384e-01;2.985e-02;1.053e+00;6.538e-01;4.776e-02;1.052e+00;4.029e-01;1.884e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.001e+01;5.001e+01
30.214856000;1.052e+00;6.716e-01;3.142e-02;6.386e-01;2.987e-02;1.053e+00;6.539e-01;4.779e-02;1.052e+00;4.030e-01;1.885e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.001e+01;5.001e+01
30.234624000;1.052e+00;6.753e-01;3.223e-02;6.421e-01;3.065e-02;1.053e+00;6.573e-01;4.867e-02;1.052e+00;4.052e-01;1.934e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.001e+01;5.001e+01
30.240624000;1.052e+00;6.764e-01;3.246e-02;6.430e-01;3.086e-02;1.053e+00;6.583e-01;4.891e-02;1.052e+00;4.058e-01;1.947e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.001e+01;5.001e+01
30.241624000;1.052e+00;6.765e-01;3.249e-02;6.432e-01;3.089e-02;1.053e+00;6.585e-01;4.894e-02;1.052e+00;4.059e-01;1.950e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.001e+01;5.001e+01
30.263624000;1.052e+00;6.799e-01;3.321e-02;6.464e-01;3.157e-02;1.053e+00;6.616e-01;4.972e-02;1.052e+00;4.080e-01;1.993e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.001e+01;5.001e+01
30.264624000;1.052e+00;6.801e-01;3.324e-02;6.465e-01;3.160e-02;1.053e+00;6.618e-01;4.976e-02;1.052e+00;4.080e-01;1.995e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.001e+01;5.001e+01
30.269624000;1.052e+00;6.807e-01;3.339e-02;6.472e-01;3.174e-02;1.053e+00;6.624e-01;4.991e-02;1.052e+00;4.084e-01;2.003e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.001e+01;5.001e+01
30.275624000;1.052e+00;6.815e-01;3.356e-02;6.479e-01;3.190e-02;1.053e+00;6.632e-01;5.009e-02;1.052e+00;4.089e-01;2.013e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.001e+01;5.001e+01
30.329624000;1.052e+00;6.868e-01;3.476e-02;6.528e-01;3.304e-02;1.053e+00;6.681e-01;5.138e-02;1.052e+00;4.121e-01;2.085e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.000e+01;5.000e+01
30.333624000;1.052e+00;6.870e-01;3.483e-02;6.531e-01;3.311e-02;1.053e+00;6.683e-01;5.146e-02;1.052e+00;4.122e-01;2.090e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.000e+01;5.000e+01
30.338624000;1.052e+00;6.874e-01;3.492e-02;6.534e-01;3.319e-02;1.053e+00;6.686e-01;5.155e-02;1.052e+00;4.124e-01;2.095e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.000e+01;5.000e+01
30.339624000;1.052e+00;6.874e-01;3.493e-02;6.534e-01;3.320e-02;1.053e+00;6.687e-01;5.157e-02;1.052e+00;4.124e-01;2.096e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.000e+01;5.000e+01
30.407624000;1.052e+00;6.897e-01;3.585e-02;6.556e-01;3.407e-02;1.054e+00;6.708e-01;5.250e-02;1.052e+00;4.138e-01;2.151e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.000e+01;5.000e+01
30.408624000;1.052e+00;6.898e-01;3.586e-02;6.556e-01;3.408e-02;1.054e+00;6.708e-01;5.252e-02;1.052e+00;4.139e-01;2.152e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.000e+01;5.000e+01
30.415624000;1.052e+00;6.898e-01;3.594e-02;6.556e-01;3.415e-02;1.054e+00;6.708e-01;5.259e-02;1.052e+00;4.139e-01;2.156e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.000e+01;5.000e+01
30.420624000;1.052e+00;6.899e-01;3.599e-02;6.556e-01;3.420e-02;1.054e+00;6.708e-01;5.263e-02;1.052e+00;4.139e-01;2.159e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.000e+01;5.000e+01
30.421624000;1.052e+00;6.899e-01;3.600e-02;6.556e-01;3.421e-02;1.054e+00;6.709e-01;5.264e-02;1.052e+00;4.139e-01;2.160e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.000e+01;5.000e+01
30.454624000;1.052e+00;6.897e-01;3.629e-02;6.555e-01;3.449e-02;1.054e+00;6.707e-01;5.291e-02;1.052e+00;4.138e-01;2.177e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.000e+01;5.000e+01
30.455624000;1.052e+00;6.897e-01;3.630e-02;6.554e-01;3.450e-02;1.054e+00;6.707e-01;5.292e-02;1.052e+00;4.138e-01;2.178e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.000e+01;5.000e+01
30.461624000;1.052e+00;6.896e-01;3.635e-02;6.554e-01;3.454e-02;1.054e+00;6.706e-01;5.296e-02;1.052e+00;4.138e-01;2.181e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.000e+01;5.000e+01
30.465624000;1.052e+00;6.896e-01;3.638e-02;6.553e-01;3.457e-02;1.054e+00;6.705e-01;5.299e-02;1.052e+00;4.137e-01;2.183e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.000e+01;5.000e+01
30.513624000;1.052e+00;6.885e-01;3.669e-02;6.542e-01;3.486e-02;1.054e+00;6.694e-01;5.325e-02;1.052e+00;4.131e-01;2.201e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.000e+01;5.000e+01
30.514624000;1.052e+00;6.884e-01;3.670e-02;6.541e-01;3.487e-02;1.054e+00;6.693e-01;5.325e-02;1.052e+00;4.131e-01;2.202e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.000e+01;5.000e+01
30.517624000;1.052e+00;6.883e-01;3.671e-02;6.540e-01;3.488e-02;1.054e+00;6.693e-01;5.327e-02;1.052e+00;4.130e-01;2.203e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.000e+01;5.000e+01
30.520624000;1.052e+00;6.882e-01;3.673e-02;6.540e-01;3.490e-02;1.054e+00;6.692e-01;5.328e-02;1.052e+00;4.129e-01;2.204e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.000e+01;5.000e+01
30.749624000;1.053e+00;6.788e-01;3.742e-02;6.447e-01;3.554e-02;1.054e+00;6.599e-01;5.363e-02;1.053e+00;4.073e-01;2.245e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.000e+01;5.000e+01
30.805624000;1.053e+00;6.766e-01;3.747e-02;6.425e-01;3.558e-02;1.054e+00;6.577e-01;5.360e-02;1.053e+00;4.060e-01;2.248e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.000e+01;5.000e+01
30.813624000;1.053e+00;6.763e-01;3.748e-02;6.422e-01;3.559e-02;1.054e+00;6.575e-01;5.360e-02;1.053e+00;4.058e-01;2.249e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.000e+01;5.000e+01
30.823624000;1.053e+00;6.759e-01;3.748e-02;6.419e-01;3.559e-02;1.054e+00;6.571e-01;5.359e-02;1.053e+00;4.056e-01;2.249e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.000e+01;5.000e+01
30.824624000;1.053e+00;6.759e-01;3.748e-02;6.419e-01;3.559e-02;1.054e+00;6.571e-01;5.359e-02;1.053e+00;4.055e-01;2.249e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.000e+01;5.000e+01
30.871624000;1.053e+00;6.743e-01;3.749e-02;6.403e-01;3.560e-02;1.054e+00;6.555e-01;5.355e-02;1.053e+00;4.046e-01;2.249e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.000e+01;5.000e+01
30.881624000;1.053e+00;6.740e-01;3.749e-02;6.400e-01;3.559e-02;1.054e+00;6.552e-01;5.354e-02;1.053e+00;4.044e-01;2.249e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.000e+01;5.000e+01
30.909624000;1.053e+00;6.732e-01;3.748e-02;6.392e-01;3.558e-02;1.055e+00;6.544e-01;5.350e-02;1.053e+00;4.039e-01;2.249e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.000e+01;5.000e+01
30.984624000;1.053e+00;6.713e-01;3.741e-02;6.373e-01;3.552e-02;1.055e+00;6.526e-01;5.338e-02;1.053e+00;4.028e-01;2.245e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.000e+01;5.000e+01
30.990624000;1.053e+00;6.711e-01;3.740e-02;6.372e-01;3.551e-02;1.055e+00;6.524e-01;5.337e-02;1.053e+00;4.027e-01;2.244e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.000e+01;5.000e+01
31.012624000;1.053e+00;6.706e-01;3.737e-02;6.368e-01;3.549e-02;1.055e+00;6.520e-01;5.333e-02;1.053e+00;4.024e-01;2.242e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.000e+01;5.000e+01
31.024624000;1.053e+00;6.704e-01;3.735e-02;6.365e-01;3.547e-02;1.055e+00;6.518e-01;5.330e-02;1.053e+00;4.022e-01;2.241e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.000e+01;5.000e+01
31.191624000;1.053e+00;6.680e-01;3.697e-02;6.342e-01;3.510e-02;1.055e+00;6.495e-01;5.287e-02;1.053e+00;4.008e-01;2.218e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.000e+01;5.000e+01
31.195624000;1.053e+00;6.680e-01;3.695e-02;6.342e-01;3.509e-02;1.055e+00;6.494e-01;5.285e-02;1.053e+00;4.008e-01;2.217e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.000e+01;5.000e+01
31.284624000;1.053e+00;6.673e-01;3.664e-02;6.336e-01;3.479e-02;1.055e+00;6.488e-01;5.254e-02;1.053e+00;4.004e-01;2.199e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.000e+01;5.000e+01
31.393624000;1.053e+00;6.667e-01;3.617e-02;6.331e-01;3.435e-02;1.054e+00;6.484e-01;5.209e-02;1.053e+00;4.000e-01;2.170e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.000e+01;5.000e+01
31.442624000;1.053e+00;6.666e-01;3.593e-02;6.330e-01;3.412e-02;1.054e+00;6.483e-01;5.185e-02;1.053e+00;4.000e-01;2.156e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.000e+01;5.000e+01
31.445624000;1.053e+00;6.666e-01;3.591e-02;6.330e-01;3.411e-02;1.054e+00;6.483e-01;5.184e-02;1.053e+00;4.000e-01;2.155e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.000e+01;5.000e+01
31.458624000;1.053e+00;6.666e-01;3.585e-02;6.330e-01;3.404e-02;1.054e+00;6.483e-01;5.177e-02;1.053e+00;3.999e-01;2.151e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.000e+01;5.000e+01
31.487624000;1.053e+00;6.665e-01;3.569e-02;6.330e-01;3.389e-02;1.054e+00;6.482e-01;5.162e-02;1.053e+00;3.999e-01;2.141e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.000e+01;5.000e+01
31.534624000;1.053e+00;6.664e-01;3.542e-02;6.330e-01;3.364e-02;1.054e+00;6.482e-01;5.137e-02;1.053e+00;3.999e-01;2.125e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.000e+01;5.000e+01
31.568624000;1.053e+00;6.664e-01;3.521e-02;6.330e-01;3.345e-02;1.054e+00;6.482e-01;5.118e-02;1.053e+00;3.998e-01;2.113e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.000e+01;5.000e+01
31.782624000;1.053e+00;6.664e-01;3.374e-02;6.331e-01;3.206e-02;1.054e+00;6.484e-01;4.980e-02;1.053e+00;3.998e-01;2.024e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.000e+01;5.000e+01
32.047624000;1.052e+00;6.665e-01;3.151e-02;6.335e-01;2.995e-02;1.053e+00;6.488e-01;4.772e-02;1.052e+00;3.999e-01;1.891e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.000e+01;5.000e+01
32.086624000;1.052e+00;6.665e-01;3.115e-02;6.336e-01;2.962e-02;1.053e+00;6.489e-01;4.738e-02;1.052e+00;3.999e-01;1.869e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.000e+01;5.000e+01
32.090624000;1.052e+00;6.665e-01;3.112e-02;6.336e-01;2.958e-02;1.053e+00;6.489e-01;4.734e-02;1.052e+00;3.999e-01;1.867e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.000e+01;5.000e+01
32.119624000;1.052e+00;6.665e-01;3.084e-02;6.336e-01;2.932e-02;1.053e+00;6.490e-01;4.709e-02;1.052e+00;3.999e-01;1.851e-02;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.000e+01;5.000e+01
33.987716000;1.046e+00;6.666e-01;8.565e-03;6.370e-01;8.184e-03;1.047e+00;6.527e-01;2.611e-02;1.046e+00;4.000e-01;5.139e-03;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.000e+01;5.000e+01
34.026716000;1.046e+00;6.666e-01;8.127e-03;6.371e-01;7.766e-03;1.047e+00;6.527e-01;2.570e-02;1.046e+00;4.000e-01;4.876e-03;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.000e+01;5.000e+01
34.031716000;1.046e+00;6.666e-01;8.072e-03;6.371e-01;7.714e-03;1.047e+00;6.527e-01;2.564e-02;1.046e+00;4.000e-01;4.843e-03;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.000e+01;5.000e+01
34.531716000;1.045e+00;6.667e-01;3.140e-03;6.378e-01;3.004e-03;1.046e+00;6.536e-01;2.097e-02;1.045e+00;4.000e-01;1.884e-03;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.000e+01;5.000e+01
34.542716000;1.045e+00;6.667e-01;3.045e-03;6.379e-01;2.913e-03;1.046e+00;6.536e-01;2.088e-02;1.045e+00;4.000e-01;1.827e-03;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.000e+01;5.000e+01
34.732716000;1.045e+00;6.667e-01;1.513e-03;6.381e-01;1.448e-03;1.045e+00;6.538e-01;1.943e-02;1.045e+00;4.000e-01;9.080e-04;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.000e+01;5.000e+01
34.762716000;1.045e+00;6.667e-01;1.288e-03;6.381e-01;1.233e-03;1.045e+00;6.539e-01;1.921e-02;1.045e+00;4.000e-01;7.730e-04;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.000e+01;5.000e+01
35.228638000;1.044e+00;6.667e-01;-1.672e-03;6.386e-01;-1.601e-03;1.044e+00;6.543e-01;1.640e-02;1.044e+00;4.000e-01;-1.003e-03;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.000e+01;5.000e+01
35.587638000;1.044e+00;6.667e-01;-3.297e-03;6.388e-01;-3.159e-03;1.044e+00;6.546e-01;1.486e-02;1.044e+00;4.000e-01;-1.978e-03;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.000e+01;5.000e+01
35.591638000;1.044e+00;6.667e-01;-3.312e-03;6.388e-01;-3.173e-03;1.044e+00;6.546e-01;1.484e-02;1.044e+00;4.000e-01;-1.987e-03;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.000e+01;5.000e+01
35.602638000;1.044e+00;6.667e-01;-3.352e-03;6.388e-01;-3.212e-03;1.044e+00;6.546e-01;1.480e-02;1.044e+00;4.000e-01;-2.011e-03;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.000e+01;5.000e+01
35.773638000;1.043e+00;6.667e-01;-3.923e-03;6.389e-01;-3.760e-03;1.044e+00;6.547e-01;1.426e-02;1.043e+00;4.000e-01;-2.354e-03;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.000e+01;5.000e+01
36.120638000;1.043e+00;6.667e-01;-4.745e-03;6.390e-01;-4.548e-03;1.044e+00;6.549e-01;1.348e-02;1.043e+00;4.000e-01;-2.847e-03;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.000e+01;5.000e+01
36.240638000;1.043e+00;6.667e-01;-4.933e-03;6.391e-01;-4.729e-03;1.044e+00;6.549e-01;1.330e-02;1.043e+00;4.000e-01;-2.960e-03;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.000e+01;5.000e+01
36.516638000;1.043e+00;6.667e-01;-5.197e-03;6.391e-01;-4.982e-03;1.044e+00;6.549e-01;1.305e-02;1.043e+00;4.000e-01;-3.118e-03;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.000e+01;5.000e+01
36.522638000;1.043e+00;6.667e-01;-5.200e-03;6.391e-01;-4.985e-03;1.044e+00;6.549e-01;1.304e-02;1.043e+00;4.000e-01;-3.120e-03;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.000e+01;5.000e+01
36.525638000;1.043e+00;6.667e-01;-5.202e-03;6.391e-01;-4.986e-03;1.044e+00;6.549e-01;1.304e-02;1.043e+00;4.000e-01;-3.121e-03;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.000e+01;5.000e+01
36.528638000;1.043e+00;6.667e-01;-5.203e-03;6.391e-01;-4.988e-03;1.044e+00;6.549e-01;1.304e-02;1.043e+00;4.000e-01;-3.122e-03;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.000e+01;5.000e+01
40.642303000;1.045e+00;6.667e-01;2.333e-04;6.383e-01;2.234e-04;1.045e+00;6.540e-01;1.821e-02;1.045e+00;4.000e-01;1.400e-04;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.000e+01;5.000e+01
41.099303000;1.045e+00;6.667e-01;6.350e-04;6.382e-01;6.079e-04;1.045e+00;6.539e-01;1.859e-02;1.045e+00;4.000e-01;3.810e-04;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.000e+01;5.000e+01
41.705303000;1.045e+00;6.667e-01;9.733e-04;6.381e-01;9.317e-04;1.045e+00;6.539e-01;1.892e-02;1.045e+00;4.000e-01;5.840e-04;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.000e+01;5.000e+01
42.347303000;1.045e+00;6.667e-01;1.120e-03;6.381e-01;1.072e-03;1.045e+00;6.539e-01;1.905e-02;1.045e+00;4.000e-01;6.720e-04;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.000e+01;5.000e+01
42.368303000;1.045e+00;6.667e-01;1.122e-03;6.381e-01;1.074e-03;1.045e+00;6.539e-01;1.905e-02;1.045e+00;4.000e-01;6.730e-04;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.000e+01;5.000e+01
42.372303000;1.045e+00;6.667e-01;1.122e-03;6.381e-01;1.074e-03;1.045e+00;6.539e-01;1.906e-02;1.045e+00;4.000e-01;6.730e-04;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.000e+01;5.000e+01
100.000000000;1.044e+00;6.667e-01;-8.334e-05;6.383e-01;-7.979e-05;1.045e+00;6.541e-01;1.791e-02;1.044e+00;4.000e-01;-5.000e-05;1.000e+01;6.835e-01;1.880e-02;1.051e+00;5.000e+01;5.000e+01
