time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
0.000000;1.044444;0.666666667;0;0.638298144;0;1.044444;1.055475;0.653519348;0.0322493032;1.044444;0.4;0;10;0.666667;0;1.044444;1;1
19.999996;1.04444453;0.666666667;5.85804582e-07;0.638297683;2.79959268e-07;1.04444373;1.05547478;0.653519154;0.03224982;1.04444419;0.4;-6.62062649e-07;10;0.666667;0;1.044444;1;1
19.999997;1.04444453;0.666666667;5.85804582e-07;0.638297683;2.79959268e-07;1.04444373;1.05547478;0.653519154;0.03224982;1.04444419;0.4;-6.62062649e-07;10;0.666667;0;1.065333;1;1
20.000000;1.04444453;0.666666667;5.85730369e-07;0.638297683;2.79973705e-07;1.04444373;1.05547478;0.653519154;0.0322498201;1.04444419;0.4;-6.62018028e-07;10;0.666667;0;1.065333;1;1
20.001020;1.04444553;0.666666667;5.56377044e-06;0.638297085;5.06921008e-06;1.04444571;1.05547478;0.653519153;0.0322545666;1.04444516;0.4;2.35041565e-06;10;0.666667;0;1.06533299;1;1
20.002020;1.04444652;0.666668333;2.05394438e-05;0.63829808;1.94310205e-05;1.04445169;1.05547679;0.653519491;0.0322687271;1.04444614;0.400001;1.13630226e-05;10;0.666667;0;1.06533299;1;1
20.003020;1.04444752;0.66667;4.55125643e-05;0.638299075;4.33652345e-05;1.04445967;1.0554798;0.653519212;0.0322923323;1.04444711;0.400002;2.6375484e-05;10;0.666667;0;1.06533298;0.999999;0.999999
20.004020;1.04444851;0.666671667;7.71501531e-05;0.638300068;7.36802261e-05;1.04447066;1.05548281;0.653518932;0.0323222546;1.04444808;0.400003;4.53873771e-05;10;0.666667;0;1.06533297;0.999999;0.999999
20.005020;1.0444505;0.666675;0.000115452616;0.638302044;0.000110375838;1.04448464;1.05548783;0.653518994;0.0323584328;1.04445005;0.400005;6.83984991e-05;10;0.666667;0;1.06533296;0.999998;0.999998
20.006020;1.0444535;0.666678333;0.000162086943;0.638303409;0.000155047745;1.04450062;1.05549286;0.653519055;0.0324025071;1.04445303;0.400007;9.64088285e-05;10;0.666667;0;1.06533295;0.999998;0.999998
20.007020;1.04445649;0.666681667;0.000212053284;0.638304774;0.000202908988;1.04451861;1.05549788;0.653519115;0.0324513197;1.044456;0.400009;0.000126418457;10;0.666667;0;1.06533293;0.999998;0.999998
20.008020;1.04445848;0.666685;0.000268685028;0.638306749;0.000257151576;1.04453859;1.05550391;0.653518557;0.0325048394;1.04445797;0.400011;0.000160427526;10;0.666667;0;1.06533292;0.999998;0.999998
20.009020;1.04446247;0.666688333;0.000330315599;0.638307504;0.000316179384;1.04456058;1.05551094;0.653518959;0.0325614868;1.04446195;0.400013;0.000197436142;10;0.666667;0;1.06533291;0.999997;0.999997
20.010020;1.04446545;0.666693333;0.000395278476;0.638310465;0.000378397695;1.04458257;1.05551798;0.653517782;0.0326228714;1.04446492;0.400016;0.000236444313;10;0.666667;0;1.0653329;0.999997;0.999997
20.011020;1.04446944;0.666698333;0.00046357382;0.638312816;0.000443805963;1.04460757;1.05552601;0.653517565;0.0326889617;1.0444689;0.400019;0.000277451966;10;0.666667;0;1.06533288;0.999997;0.999997
20.012020;1.04447242;0.666701667;0.000535201832;0.638314183;0.00051240501;1.04463256;1.05553404;0.653517348;0.0327566303;1.04447188;0.400021;0.000320459052;10;0.666667;0;1.06533287;0.999997;0.999997
20.013020;1.0444764;0.666706667;0.000610162828;0.638316537;0.000584193954;1.04465856;1.05554207;0.653515552;0.0328274556;1.04447586;0.400024;0.000365465637;10;0.666667;0;1.06533285;0.999997;0.999997
20.014020;1.04448038;0.666711667;0.000686790581;0.638318891;0.000657577572;1.04468557;1.05555009;0.653515334;0.0328998577;1.04447984;0.400027;0.000411471879;10;0.666667;0;1.06533284;0.999996;0.999996
20.015020;1.04448436;0.666716667;0.000765085655;0.638321247;0.000732555914;1.04471357;1.05555912;0.653514497;0.0329753837;1.04448382;0.40003;0.000458477986;10;0.666667;0;1.06533282;0.999996;0.999996
20.016020;1.04448934;0.666721667;0.000846715397;0.638322992;0.000810723928;1.04474258;1.05556814;0.653513658;0.0330524852;1.04448881;0.400033;0.000507484209;10;0.666667;0;1.0653328;0.999996;0.999996
20.017020;1.04449332;0.666725;0.000930013851;0.638323755;0.000890487474;1.04477159;1.05557716;0.653512819;0.0331295826;1.04449279;0.400035;0.000557490817;10;0.666667;0;1.06533278;0.999996;0.999996
20.018020;1.0444973;0.66673;0.00101331495;0.638326114;0.000970250317;1.0448006;1.05558618;0.65351198;0.0332098339;1.04449677;0.400038;0.000607498052;10;0.666667;0;1.06533277;0.999996;0.999996
20.019020;1.04450227;0.666735;0.00109995242;0.638327862;0.00105320299;1.04483161;1.0555952;0.65351114;0.0332916595;1.04450176;0.400041;0.000659506107;10;0.666667;0;1.06533275;0.999996;0.999996
20.020020;1.04450625;0.66674;0.00118659314;0.638330221;0.00113615638;1.04486163;1.05560521;0.65350968;0.0333734491;1.04450575;0.400044;0.000711515172;10;0.666667;0;1.06533273;0.999996;0.999996
20.021020;1.04451122;0.666743333;0.00127323722;0.638330374;0.00121910872;1.04489265;1.05561423;0.65350726;0.0334552656;1.04451074;0.400046;0.000763525497;10;0.666667;0;1.06533272;0.999996;0.999996
20.022020;1.0445152;0.666748333;0.00136155142;0.638332733;0.00130365831;1.04492366;1.05562424;0.653505799;0.0335402035;1.04451473;0.400049;0.000816537377;10;0.666667;0;1.06533271;0.999996;0.999996
20.023020;1.04452017;0.666753333;0.0014515356;0.638334481;0.00138980309;1.04495468;1.05563425;0.65350434;0.0336235578;1.04451972;0.400052;0.000870551088;10;0.666667;0;1.0653327;0.999996;0.999996
20.024020;1.04452514;0.666756667;0.00153985612;0.638334633;0.0014743533;1.0449867;1.05564426;0.653501301;0.0337084863;1.04452471;0.400054;0.000923566821;10;0.666667;0;1.06533269;0.999995;0.999995
20.025020;1.04453012;0.666761667;0.0016298458;0.63833638;0.00156050045;1.04501871;1.05565327;0.653500461;0.0337934422;1.04452971;0.400057;0.000977584629;10;0.666667;0;1.06533268;0.999995;0.999995
20.026020;1.04453409;0.666765;0.00172150408;0.638337141;0.00164824628;1.04504973;1.05566327;0.653497423;0.0338799406;1.04453371;0.400059;0.00103260449;10;0.666667;0;1.06533268;0.999995;0.999995
20.027020;1.04453907;0.666768333;0.0018114971;0.638337292;0.00173439652;1.04508175;1.05567327;0.653495964;0.0339648562;1.04453871;0.400061;0.00108662638;10;0.666667;0;1.06533268;0.999995;0.999995
20.028020;1.04454404;0.666773333;0.00190149108;0.638339036;0.00182054814;1.04511377;1.05568328;0.653492928;0.0340513468;1.04454371;0.400064;0.00114065028;10;0.666667;0;1.06533268;0.999995;0.999995
20.029020;1.04454802;0.666776667;0.00199315229;0.638339795;0.00190829824;1.04514579;1.05569328;0.65348989;0.0341362554;1.04454772;0.400066;0.00119567609;10;0.666667;0;1.06533269;0.999995;0.999995
20.030020;1.044553;0.66678;0.00208481373;0.63833994;0.00199604743;1.04517881;1.05570328;0.653486853;0.0342227397;1.04455272;0.400068;0.00125070361;10;0.666667;0;1.06533269;0.999995;0.999995
20.031020;1.04455797;0.666783333;0.00217480845;0.638340085;0.00208220171;1.04521083;1.05571328;0.653485394;0.0343092212;1.04455773;0.40007;0.00130473259;10;0.666667;0;1.0653327;0.999995;0.999995
20.032020;1.04456295;0.666786667;0.00226646967;0.638340228;0.00216995201;1.04524285;1.05572328;0.65348078;0.0343957002;1.04456274;0.400072;0.0013597626;10;0.666667;0;1.06533271;0.999995;0.999995
20.033020;1.04456693;0.66679;0.00235813076;0.638340979;0.00225770452;1.04527487;1.05573328;0.653477745;0.034480598;1.04456674;0.400074;0.00141479318;10;0.666667;0;1.06533273;0.999995;0.999995
20.034020;1.0445719;0.666791667;0.0024481252;0.63833952;0.00234385902;1.04530688;1.05574328;0.65347471;0.0345670722;1.04457175;0.400075;0.0014688238;10;0.666667;0;1.06533275;0.999995;0.999995
20.036020;1.04458186;0.666798333;0.00262978165;0.638339789;0.00251776136;1.04537091;1.05576328;0.653468646;0.0347384356;1.04458176;0.400079;0.00157788364;10;0.666667;0;1.06533279;0.999995;0.999995
20.037020;1.04458583;0.6668;0.00272144419;0.638338936;0.00260551144;1.04540293;1.05577228;0.653464656;0.0348249371;1.04458577;0.40008;0.00163291241;10;0.666667;0;1.06533281;0.999995;0.999995
20.038020;1.04459081;0.666801667;0.00281144113;0.63833747;0.00269166254;1.04543494;1.05578229;0.653461626;0.0349098258;1.04459077;0.400081;0.00168694029;10;0.666667;0;1.06533283;0.999995;0.999995
20.039020;1.04459579;0.666805;0.00290143947;0.638337598;0.0027778125;1.04546595;1.05579229;0.653457021;0.0349947138;1.04459578;0.400083;0.0017409672;10;0.666667;0;1.06533286;0.999995;0.999995
20.040020;1.04460077;0.666806667;0.00299143946;0.638336129;0.00286396133;1.04549796;1.05580229;0.653452415;0.0350796021;1.04460078;0.400084;0.00179499306;10;0.666667;0;1.06533288;0.999995;0.999995
20.041020;1.04460474;0.666808333;0.00308144119;0.638335271;0.00295011197;1.04552997;1.05581229;0.653449389;0.0351644908;1.04460478;0.400085;0.00184901776;10;0.666667;0;1.0653329;0.999995;0.999995
20.042020;1.04460972;0.66681;0.00316977792;0.638333801;0.00303466355;1.04556097;1.0558213;0.653445405;0.0352478352;1.04460979;0.400086;0.00190204123;10;0.666667;0;1.06533293;0.999995;0.999995
20.043020;1.04461469;0.666811667;0.00325978281;0.638332329;0.00312080986;1.04559197;1.0558313;0.653440802;0.0353327257;1.04461479;0.400087;0.0019560634;10;0.666667;0;1.06533295;0.999995;0.999995
20.044020;1.04461867;0.666813333;0.0033481223;0.638331469;0.00320536285;1.04562398;1.05584131;0.653436199;0.0354160382;1.04461879;0.400088;0.00200908416;10;0.666667;0;1.06533298;0.999995;0.999995
20.045020;1.04462364;0.666815;0.00343646284;0.638329996;0.00328991165;1.04565498;1.05585031;0.653432216;0.0355009631;1.04462379;0.400089;0.00206210334;10;0.666667;0;1.065333;0.999995;0.999995
20.046020;1.04462762;0.666816667;0.00352480414;0.638329134;0.0033744622;1.04568598;1.05586031;0.653427612;0.0355842759;1.0446278;0.40009;0.00211512073;10;0.666667;0;1.06533303;0.999995;0.999995
20.047020;1.0446326;0.666818333;0.00361314579;0.638327662;0.00345900796;1.04571698;1.05587032;0.653421431;0.0356660095;1.0446328;0.400091;0.0021681362;10;0.666667;0;1.06533305;0.999995;0.999995
20.048020;1.04463758;0.66682;0.00370148721;0.638326188;0.00354355201;1.04574798;1.05587932;0.653417447;0.0357493543;1.0446378;0.400092;0.00222114974;10;0.666667;0;1.06533307;0.999995;0.999995
20.049020;1.04464156;0.66682;0.00378816115;0.638323729;0.00362650232;1.04577898;1.05588933;0.653412843;0.0358310856;1.0446418;0.400092;0.00227316147;10;0.666667;0;1.06533309;0.999995;0.999995
20.050020;1.04464655;0.666821667;0.00387483396;0.638322254;0.00370944744;1.04580898;1.05589833;0.653408858;0.035914428;1.0446468;0.400093;0.0023251716;10;0.666667;0;1.0653331;0.999995;0.999995
20.051020;1.04465054;0.666821667;0.00396150551;0.638319795;0.00379239434;1.04583997;1.05590833;0.653402675;0.0359961566;1.0446508;0.400093;0.00237718047;10;0.666667;0;1.06533312;0.999994;0.999994
20.052020;1.04465554;0.666823333;0.00404817582;0.63831832;0.00387533577;1.04586997;1.05591733;0.65339869;0.0360779182;1.0446558;0.400094;0.00242918848;10;0.666667;0;1.06533313;0.999994;0.999994
20.053020;1.04465954;0.666823333;0.00413484506;0.638315862;0.003958279;1.04590096;1.05592633;0.653393126;0.0361581005;1.0446598;0.400094;0.00248119609;10;0.666667;0;1.06533314;0.999994;0.999994
20.054020;1.04466455;0.666825;0.00421984665;0.638314387;0.00403962114;1.04593095;1.05593632;0.653388523;0.0362398263;1.0446648;0.400095;0.00253220374;10;0.666667;0;1.06533315;0.999994;0.999994
20.055020;1.04466856;0.666825;0.00430651391;0.63831193;0.00412256098;1.04596094;1.05594532;0.653382963;0.0363200074;1.04466881;0.400095;0.00258421165;10;0.666667;0;1.06533316;0.999994;0.999994
20.056020;1.04467357;0.666825;0.0043915134;0.638308861;0.00420390058;1.04599093;1.05595431;0.653377403;0.0364001884;1.04467381;0.400095;0.00263521975;10;0.666667;0;1.06533316;0.999994;0.999994
20.057020;1.04467759;0.666826667;0.00447651178;0.638307999;0.00428524404;1.04602092;1.0559633;0.653373422;0.0364803693;1.04467781;0.400096;0.00268622778;10;0.666667;0;1.06533317;0.999994;0.999994
20.058020;1.04468261;0.666826667;0.0045615092;0.63830493;0.00436658388;1.04605091;1.05597328;0.653367248;0.0365605152;1.04468281;0.400096;0.00273723545;10;0.666667;0;1.06533317;0.999994;0.999994
20.060020;1.04469066;0.666826667;0.00472816876;0.638300012;0.00452608451;1.04610988;1.05599125;0.653356141;0.0367192966;1.04469082;0.400096;0.00283724862;10;0.666667;0;1.06533317;0.999994;0.999994
20.061020;1.04469569;0.666826667;0.00481316478;0.638296942;0.00460742808;1.04613987;1.05600023;0.65335059;0.0367978973;1.04469583;0.400096;0.00288825365;10;0.666667;0;1.06533316;0.999994;0.999994
20.063020;1.04470375;0.666826667;0.00497815722;0.638292023;0.00476534235;1.04619786;1.05601819;0.653339493;0.0369550972;1.04470384;0.400096;0.0029872599;10;0.666667;0;1.06533315;0.999994;0.999994
20.064020;1.04470878;0.666826667;0.00506148746;0.638288953;0.00484509422;1.04622685;1.05602716;0.653333946;0.0370321183;1.04470885;0.400096;0.00303726108;10;0.666667;0;1.06533315;0.999994;0.999994
20.065020;1.04471282;0.666826667;0.00514315184;0.638286496;0.00492325599;1.04625585;1.05603614;0.6533284;0.0371107175;1.04471286;0.400096;0.00308626094;10;0.666667;0;1.06533314;0.999994;0.999994
20.066020;1.04471685;0.666826667;0.0052264839;0.638284039;0.00500301361;1.04628485;1.05604512;0.653322854;0.0371877379;1.04471687;0.400096;0.00313625941;10;0.666667;0;1.06533313;0.999994;0.999994
20.067020;1.04472189;0.666826667;0.00530815034;0.638280972;0.00508117147;1.04631385;1.05605409;0.653317308;0.0372647576;1.04472188;0.400096;0.00318525644;10;0.666667;0;1.06533312;0.999994;0.999994
20.068020;1.04472592;0.666826667;0.00538981787;0.638278517;0.00515933452;1.04634285;1.05606307;0.653311763;0.0373417763;1.04472589;0.400096;0.00323425216;10;0.666667;0;1.06533311;0.999994;0.999994
20.069020;1.04472996;0.666825;0.00546981976;0.638274468;0.0052359024;1.04637086;1.05607104;0.653306836;0.037417251;1.0447299;0.400095;0.00328224687;10;0.666667;0;1.06533309;0.999994;0.999994
20.070020;1.044734;0.666825;0.00555148931;0.638272015;0.0053140654;1.04639987;1.05608002;0.653299713;0.037494267;1.04473391;0.400095;0.00333124099;10;0.666667;0;1.06533308;0.999994;0.999994
20.071020;1.04473904;0.666825;0.00563149332;0.638268952;0.00539062738;1.04642788;1.05608899;0.653294166;0.0375697028;1.04473891;0.400095;0.0033792349;10;0.666667;0;1.06533307;0.999994;0.999994
20.072020;1.04474307;0.666825;0.00571149868;0.6382665;0.00546719362;1.04645589;1.05609797;0.653288618;0.0376451367;1.04474292;0.400095;0.00342722895;10;0.666667;0;1.06533306;0.999994;0.999994
20.073020;1.04474711;0.666823333;0.00579150566;0.638262453;0.00554375882;1.04648391;1.05610594;0.653283687;0.0377206039;1.04474692;0.400094;0.00347522332;10;0.666667;0;1.06533305;0.999994;0.999994
20.074020;1.04475114;0.666823333;0.00587151442;0.638260002;0.0056203229;1.04651192;1.05611492;0.653276557;0.0377960329;1.04475093;0.400094;0.00352321802;10;0.666667;0;1.06533303;0.999994;0.999994
20.075020;1.04475517;0.666823333;0.00594985832;0.638257552;0.00569529065;1.04653994;1.05612289;0.653271622;0.0378699168;1.04475493;0.400094;0.00357021287;10;0.666667;0;1.06533302;0.999994;0.999994
20.076020;1.0447592;0.666821667;0.00602987058;0.638253508;0.00577185277;1.04656797;1.05613187;0.653266066;0.03794534;1.04475893;0.400093;0.00361820764;10;0.666667;0;1.065333;0.999994;0.999994
20.077020;1.04476323;0.666821667;0.0061082177;0.638251061;0.00584681894;1.04659599;1.05614085;0.653258929;0.0380191819;1.04476293;0.400093;0.00366520221;10;0.666667;0;1.06533298;0.999995;0.999995
20.078020;1.04476825;0.66682;0.00618656619;0.638246408;0.00592177888;1.04662401;1.05614883;0.653253987;0.0380930567;1.04476792;0.400092;0.00371219663;10;0.666667;0;1.06533297;0.999995;0.999995
20.079020;1.04477228;0.66682;0.006264916;0.638243963;0.00599674389;1.04665104;1.05615781;0.653246848;0.0381668924;1.04477192;0.400092;0.00375919115;10;0.666667;0;1.06533295;0.999995;0.999995
20.080020;1.0447763;0.666818333;0.00634326715;0.638239924;0.00607170829;1.04667906;1.0561658;0.653241904;0.0382391833;1.04477591;0.400091;0.00380618614;10;0.666667;0;1.06533293;0.999995;0.999995
20.081020;1.04478032;0.666818333;0.00641995295;0.638237481;0.00614507673;1.04670608;1.05617379;0.653235382;0.0383130499;1.04477991;0.400091;0.00385218196;10;0.666667;0;1.06533292;0.999995;0.999995
20.082020;1.04478433;0.666816667;0.00649830655;0.638233444;0.00622003952;1.04673311;1.05618278;0.653229819;0.0383852998;1.0447839;0.40009;0.00389917898;10;0.666667;0;1.06533291;0.999995;0.999995
20.083020;1.04478835;0.666816667;0.00657499441;0.638231003;0.00629340616;1.04676014;1.05619078;0.653223296;0.0384575842;1.04478788;0.40009;0.00394517748;10;0.666667;0;1.06533289;0.999995;0.999995
20.084020;1.04479236;0.666815;0.00665168298;0.638226968;0.00636677201;1.04678716;1.05619878;0.653218352;0.0385298668;1.04479187;0.400089;0.00399117761;10;0.666667;0;1.06533288;0.999995;0.999995
20.085020;1.04479638;0.666815;0.00672837207;0.638224529;0.00644013728;1.04681419;1.05620778;0.653211211;0.0386021115;1.04479585;0.400089;0.00403717942;10;0.666667;0;1.06533288;0.999995;0.999995
20.086020;1.04480039;0.666813333;0.00680506152;0.638220495;0.00651350231;1.04684122;1.05621578;0.653206266;0.0386743915;1.04479983;0.400088;0.00408318277;10;0.666667;0;1.06533287;0.999995;0.999995
20.087020;1.0448044;0.666813333;0.00688008449;0.638218057;0.00658527233;1.04686825;1.05622379;0.653199743;0.0387450926;1.04480381;0.400088;0.00412818739;10;0.666667;0;1.06533287;0.999995;0.999995
20.088020;1.04480841;0.666811667;0.00695677416;0.638214024;0.00665863813;1.04689527;1.0562318;0.653194796;0.0388173709;1.04480779;0.400087;0.00417419301;10;0.666667;0;1.06533286;0.999995;0.999995
20.089020;1.04481242;0.66681;0.007031797;0.638209992;0.00673040954;1.0469213;1.05624082;0.653187653;0.0388880338;1.04481176;0.400086;0.00421919933;10;0.666667;0;1.06533286;0.999995;0.999995
20.090020;1.04481643;0.66681;0.00710681947;0.638207554;0.00680218184;1.04694832;1.05624883;0.653181127;0.0389587328;1.04481574;0.400086;0.00426420608;10;0.666667;0;1.06533287;0.999995;0.999995
20.091020;1.04482043;0.666808333;0.00718184142;0.638203523;0.0068739549;1.04697434;1.05625685;0.653176178;0.0390294308;1.04481971;0.400085;0.00430921316;10;0.666667;0;1.06533287;0.999995;0.999995
20.092020;1.04482344;0.666806667;0.00725686275;0.638200102;0.00694573511;1.04700036;1.05626486;0.653169651;0.0390985503;1.04482268;0.400084;0.00435422059;10;0.666667;0;1.06533287;0.999995;0.999995
20.093020;1.04482744;0.666806667;0.00733021681;0.638197667;0.0070159138;1.04702738;1.05627288;0.653163124;0.0391692467;1.04482666;0.400084;0.00439822849;10;0.666667;0;1.06533287;0.999995;0.999995
20.094020;1.04483145;0.666805;0.007405237;0.638193637;0.00708768767;1.0470534;1.0562809;0.653158175;0.0392383643;1.04483063;0.400083;0.00444323694;10;0.666667;0;1.06533288;0.999995;0.999995
20.095020;1.04483545;0.666803333;0.00747859003;0.638189608;0.00715786628;1.04707942;1.05628892;0.653151647;0.0393090586;1.0448346;0.400082;0.00448724597;10;0.666667;0;1.06533288;0.999995;0.999995
20.096020;1.04483944;0.666803333;0.00755194254;0.638187176;0.0072280447;1.04710544;1.05629694;0.65314512;0.0393781737;1.04483857;0.400082;0.00453125551;10;0.666667;0;1.06533288;0.999995;0.999995
20.097020;1.04484344;0.666801667;0.00762529433;0.638183151;0.00729822275;1.04713046;1.05630496;0.653140171;0.0394472874;1.04484254;0.400081;0.00457526532;10;0.666667;0;1.06533288;0.999995;0.999995
20.098020;1.04484744;0.6668;0.0076986452;0.638179125;0.00736840013;1.04715647;1.05631298;0.653133643;0.0395148216;1.04484652;0.40008;0.00461927498;10;0.666667;0;1.06533288;0.999995;0.999995
20.099020;1.04485043;0.6668;0.00777199497;0.638177308;0.00743858367;1.04718249;1.056321;0.653127116;0.039583932;1.04484949;0.40008;0.00466328398;10;0.666667;0;1.06533288;0.999995;0.999995
20.100020;1.04485442;0.666798333;0.00784367691;0.638173285;0.00750716382;1.0472075;1.05632902;0.653122166;0.0396530406;1.04485346;0.400079;0.00470629177;10;0.666667;0;1.06533288;0.999995;0.999995
20.101020;1.04485841;0.666796667;0.00791702448;0.638169262;0.0075773378;1.04723351;1.05633604;0.653116256;0.0397206074;1.04485744;0.400078;0.00475029789;10;0.666667;0;1.06533288;0.999995;0.999995
20.102020;1.0448624;0.666795;0.00798870441;0.638165239;0.0076459155;1.04725851;1.05634407;0.653109727;0.039788135;1.04486142;0.400077;0.0047933021;10;0.666667;0;1.06533287;0.999995;0.999995
20.103020;1.04486539;0.666795;0.00806038348;0.638163422;0.00771449963;1.04728452;1.05635209;0.653103198;0.0398556609;1.04486439;0.400077;0.00483630444;10;0.666667;0;1.06533287;0.999995;0.999995
20.104020;1.04486937;0.666793333;0.00813206169;0.638159399;0.00778307569;1.04730952;1.05636011;0.653098246;0.0399231853;1.04486837;0.400076;0.00487930518;10;0.666667;0;1.06533286;0.999995;0.999995
20.105020;1.04487335;0.666791667;0.00820373896;0.638155376;0.00785165119;1.04733452;1.05636813;0.653091716;0.0399907082;1.04487235;0.400075;0.00492230471;10;0.666667;0;1.06533286;0.999995;0.999995
20.106020;1.04487734;0.66679;0.00827541516;0.638151352;0.00792022632;1.04735951;1.05637516;0.653085805;0.0400582675;1.04487634;0.400074;0.00496530347;10;0.666667;0;1.06533286;0.999995;0.999995
20.107020;1.04488032;0.66679;0.00834542338;0.638149533;0.00798721387;1.0473845;1.05638318;0.653079274;0.0401242096;1.04487932;0.400074;0.00500730185;10;0.666667;0;1.06533285;0.999995;0.999995
20.108020;1.0448843;0.666788333;0.00841709675;0.638145509;0.00805578886;1.04740949;1.0563912;0.653074322;0.0401901499;1.04488331;0.400073;0.00505030028;10;0.666667;0;1.06533285;0.999995;0.999995
20.109020;1.04488828;0.666786667;0.00848710172;0.638141484;0.00812276868;1.04743448;1.05639822;0.653068408;0.040257704;1.0448873;0.400072;0.00509229907;10;0.666667;0;1.06533285;0.999995;0.999995
20.110020;1.04489127;0.666785;0.00855710472;0.638138068;0.00818975601;1.04745946;1.05640625;0.653061878;0.0403236405;1.04489029;0.400071;0.00513429843;10;0.666667;0;1.06533285;0.999995;0.999995
20.111020;1.04489525;0.666783333;0.00862710562;0.638134041;0.00825673494;1.04748344;1.05641327;0.653055965;0.0403896138;1.04489429;0.40007;0.0051762986;10;0.666667;0;1.06533285;0.999995;0.999995
20.112020;1.04489923;0.666783333;0.00869710439;0.638131607;0.00832371293;1.04750842;1.05642128;0.653051012;0.0404539703;1.04489829;0.40007;0.00521829993;10;0.666667;0;1.06533285;0.999995;0.999995
20.113020;1.04490221;0.666781667;0.008767101;0.638128188;0.0083906977;1.0475324;1.0564293;0.65304448;0.0405199043;1.04490129;0.400069;0.00526030285;10;0.666667;0;1.06533285;0.999995;0.999995
20.114020;1.0449062;0.66678;0.00883709546;0.638124157;0.00845767297;1.04755737;1.05643631;0.653038566;0.0405858773;1.0449053;0.400068;0.00530230778;10;0.666667;0;1.06533286;0.999995;0.999995
20.115020;1.04491018;0.666778333;0.00890542117;0.638120124;0.00852305143;1.04758135;1.05644432;0.653032034;0.040650235;1.04490931;0.400067;0.00534331503;10;0.666667;0;1.06533286;0.999995;0.999995
20.116020;1.04491317;0.666778333;0.00897374481;0.638118296;0.00858843607;1.04760532;1.05645133;0.653027697;0.0407146326;1.04491231;0.400067;0.00538432475;10;0.666667;0;1.06533286;0.999995;0.999995
20.117020;1.04491716;0.666776667;0.00904373284;0.638114264;0.00865540527;1.04763029;1.05645834;0.653021783;0.040780609;1.04491632;0.400066;0.00542633677;10;0.666667;0;1.06533286;0.999995;0.999995
20.118020;1.04492015;0.666775;0.00911205151;0.63811084;0.00872078512;1.04765427;1.05646634;0.653015251;0.0408449706;1.04491933;0.400065;0.00546735072;10;0.666667;0;1.06533286;0.999995;0.999995
20.119020;1.04492413;0.666773333;0.00918036696;0.638106806;0.00878615369;1.04767824;1.05647334;0.653009337;0.040909372;1.04492334;0.400064;0.00550836621;10;0.666667;0;1.06533286;0.999995;0.999995
20.120020;1.04492812;0.666771667;0.00924867882;0.638102771;0.00885151883;1.04770221;1.05648134;0.653002806;0.0409721585;1.04492735;0.400063;0.00554938306;10;0.666667;0;1.06533286;0.999995;0.999995
20.121020;1.04493111;0.666771667;0.00931532025;0.638100942;0.00891529378;1.04772618;1.05648834;0.65299847;0.0410365624;1.04493036;0.400063;0.00558940129;10;0.666667;0;1.06533286;0.999995;0.999995
20.122020;1.0449351;0.66677;0.00938362469;0.638096908;0.00898065138;1.04775015;1.05649533;0.652992559;0.0411009675;1.04493437;0.400062;0.005630421;10;0.666667;0;1.06533286;0.999995;0.999995
20.123020;1.04493809;0.666768333;0.00945025923;0.638093483;0.0090444188;1.04777313;1.05650332;0.652986029;0.0411637573;1.04493738;0.400061;0.00567044216;10;0.666667;0;1.06533287;0.999995;0.999995
20.124020;1.04494208;0.666766667;0.00951855778;0.638089448;0.00910976889;1.0477971;1.05651031;0.652980119;0.0412265871;1.04494139;0.40006;0.00571146463;10;0.666667;0;1.06533287;0.999995;0.999995
20.125020;1.04494506;0.666765;0.00958518764;0.638086024;0.00917352923;1.04782108;1.0565173;0.652975788;0.0412894182;1.0449444;0.400059;0.00575148824;10;0.666667;0;1.06533287;0.999995;0.999995
20.126020;1.04494905;0.666765;0.00965181606;0.638083585;0.0092372775;1.04784406;1.05652429;0.652969882;0.041353828;1.0449484;0.400059;0.00579151276;10;0.666667;0;1.06533288;0.999995;0.999995
20.127020;1.04495204;0.666763333;0.00971844356;0.638080163;0.00930103152;1.04786803;1.05653227;0.652963358;0.0414150447;1.04495141;0.400058;0.00583153789;10;0.666667;0;1.06533288;0.999995;0.999995
20.128020;1.04495603;0.666761667;0.00978507065;0.638076131;0.00936477388;1.04789101;1.05653926;0.652957455;0.0414778788;1.04495542;0.400057;0.00587156317;10;0.666667;0;1.06533289;0.999995;0.999995
20.129020;1.04495902;0.66676;0.00985169765;0.638072711;0.0094285229;1.04791499;1.05654624;0.652951554;0.0415407131;1.04495842;0.400056;0.00591158807;10;0.666667;0;1.0653329;0.999995;0.999995
20.130020;1.04496301;0.666758333;0.00991832477;0.638068683;0.00949226125;1.04793798;1.05655322;0.652947233;0.0416035473;1.04496243;0.400055;0.00595161211;10;0.666667;0;1.06533291;0.999995;0.999995
20.131020;1.044966;0.666758333;0.00998328549;0.638066862;0.00955441273;1.04796096;1.0565602;0.652941335;0.0416648034;1.04496544;0.400055;0.00599063512;10;0.666667;0;1.06533292;0.999995;0.999995
20.132020;1.04496898;0.666756667;0.0100499133;0.638063447;0.00961815878;1.04798394;1.05656719;0.65293544;0.0417260591;1.04496844;0.400054;0.00603065703;10;0.666667;0;1.06533294;0.999995;0.999995
20.133020;1.04497297;0.666755;0.0101148751;0.638059424;0.00968030066;1.04800692;1.05657417;0.652929546;0.0417888913;1.04497245;0.400053;0.00606967781;10;0.666667;0;1.06533296;0.999995;0.999995
20.134020;1.04497596;0.666753333;0.0101798377;0.638056012;0.00974245202;1.0480299;1.05658215;0.652924613;0.0418501054;1.04497545;0.400052;0.0061086973;10;0.666667;0;1.06533297;0.999995;0.999995
20.135020;1.04497996;0.666751667;0.0102448015;0.638051991;0.00980459435;1.04805288;1.05658913;0.652918722;0.0419113573;1.04497946;0.400051;0.0061477153;10;0.666667;0;1.06533299;0.999995;0.999995
20.136020;1.04498295;0.666751667;0.0103097667;0.638050176;0.00986674629;1.04807586;1.05659611;0.652912832;0.041972607;1.04498246;0.400051;0.00618673168;10;0.666667;0;1.06533301;0.999995;0.999995
20.137020;1.04498594;0.66675;0.0103747338;0.638046768;0.00992889836;1.04809884;1.05660308;0.652906942;0.0420338541;1.04498546;0.40005;0.0062257464;10;0.666667;0;1.06533303;0.999995;0.999995
20.138020;1.04498994;0.666748333;0.0104397031;0.638042749;0.00999104081;1.04812182;1.05661006;0.652901053;0.0420935211;1.04498947;0.400049;0.00626475947;10;0.666667;0;1.06533306;0.999995;0.999995
20.139020;1.04499293;0.666746667;0.010504675;0.638039342;0.0100531926;1.04814381;1.05661704;0.652896741;0.042154763;1.04499247;0.400048;0.00630377094;10;0.666667;0;1.06533308;0.999995;0.999995
20.140020;1.04499693;0.666746667;0.0105679828;0.638036919;0.0101137396;1.04816679;1.05662401;0.652890851;0.0422160021;1.04499647;0.400048;0.00634178094;10;0.666667;0;1.0653331;0.999995;0.999995
20.141020;1.04499993;0.666745;0.0106329602;0.638033513;0.010175891;1.04818978;1.05663099;0.65288496;0.0422756613;1.04499948;0.400047;0.00638078975;10;0.666667;0;1.06533312;0.999995;0.999995
20.142020;1.04500292;0.666743333;0.0106962738;0.638030107;0.0102364474;1.04821177;1.05663697;0.652879688;0.0423353583;1.04500248;0.400046;0.00641879773;10;0.666667;0;1.06533314;0.999995;0.999995
20.143020;1.04500692;0.666741667;0.0107595898;0.638026091;0.0102969937;1.04823477;1.05664395;0.652875374;0.0423965902;1.04500648;0.400045;0.00645680524;10;0.666667;0;1.06533316;0.999995;0.999995
20.144020;1.04500991;0.666741667;0.0108229084;0.638024282;0.0103575499;1.04825676;1.05665093;0.652869481;0.0424562428;1.04500948;0.400045;0.00649481248;10;0.666667;0;1.06533318;0.999995;0.999995
20.145020;1.04501291;0.66674;0.0108862296;0.638020878;0.0104181058;1.04827876;1.05665791;0.652863588;0.0425158939;1.04501248;0.400044;0.00653281947;10;0.666667;0;1.0653332;0.999995;0.999995
20.146020;1.0450169;0.666738333;0.0109495529;0.638016865;0.0104786517;1.04830176;1.0566649;0.652859271;0.0425755437;1.04501648;0.400043;0.00657082602;10;0.666667;0;1.06533322;0.999995;0.999995
20.147020;1.0450199;0.666736667;0.0110128784;0.638013463;0.0105392076;1.04832377;1.05667188;0.652853377;0.0426336154;1.04501947;0.400042;0.00660883189;10;0.666667;0;1.06533323;0.999995;0.999995
20.148020;1.0450229;0.666736667;0.0110762059;0.638011654;0.0105997632;1.04834577;1.05667887;0.65284748;0.0426932634;1.04502247;0.400042;0.0066468369;10;0.666667;0;1.06533325;0.999995;0.999995
20.149020;1.04502589;0.666735;0.0111395348;0.638008251;0.0106603186;1.04836778;1.05668486;0.652842199;0.0427529511;1.04502546;0.400041;0.0066848409;10;0.666667;0;1.06533326;0.999995;0.999995
20.150020;1.04502989;0.666733333;0.0112011983;0.638004236;0.0107192685;1.04838978;1.05669185;0.652837877;0.0428110206;1.04502945;0.40004;0.00672184369;10;0.666667;0;1.06533327;0.999995;0.999995
20.151020;1.04503288;0.666731667;0.0112645292;0.63800083;0.0107798233;1.04841179;1.05669885;0.652831974;0.0428706669;1.04503245;0.400039;0.00675984486;10;0.666667;0;1.06533328;0.999995;0.999995
20.152020;1.04503588;0.666731667;0.0113261942;0.637999017;0.0108387831;1.0484338;1.05670584;0.652826069;0.0429287357;1.04503544;0.400039;0.00679684393;10;0.666667;0;1.06533329;0.999995;0.999995
20.153020;1.04503888;0.66673;0.0113878597;0.637995606;0.0108977427;1.04845581;1.05671184;0.652822356;0.0429868448;1.04503843;0.400038;0.00683384055;10;0.666667;0;1.06533329;0.999995;0.999995
20.154020;1.04504287;0.666728333;0.0114511923;0.637991584;0.0109582868;1.04847781;1.05671884;0.652816447;0.043044913;1.04504243;0.400037;0.00687183459;10;0.666667;0;1.06533329;0.999995;0.999995
20.155020;1.04504587;0.666728333;0.0115128584;0.637989764;0.0110172462;1.04849982;1.05672584;0.652810534;0.0431029807;1.04504542;0.400037;0.00690882614;10;0.666667;0;1.06533329;0.999995;0.999995
20.156020;1.04504887;0.666726667;0.0115745246;0.637986347;0.0110762055;1.04852084;1.05673184;0.652805238;0.0431610888;1.04504842;0.400036;0.00694581541;10;0.666667;0;1.06533329;0.999996;0.999996
20.157020;1.04505188;0.666725;0.0116361907;0.637982928;0.0111351647;1.04854285;1.05673884;0.652800901;0.0432191555;1.04505142;0.400035;0.00698280273;10;0.666667;0;1.06533329;0.999996;0.999996
20.158020;1.04505588;0.666725;0.01169619;0.63798049;0.0111925185;1.04856487;1.05674585;0.652794984;0.0432772219;1.04505542;0.400035;0.00701878846;10;0.666667;0;1.06533329;0.999996;0.999996
20.159020;1.04505888;0.666723333;0.011757856;0.637977066;0.0112514781;1.04858588;1.05675185;0.652789686;0.0433353288;1.04505842;0.400034;0.00705577298;10;0.666667;0;1.06533329;0.999996;0.999996
20.160020;1.04506189;0.666721667;0.0118195224;0.63797364;0.0113104383;1.04860791;1.05675886;0.652785347;0.0433918172;1.04506143;0.400033;0.00709275664;10;0.666667;0;1.06533329;0.999996;0.999996
20.161020;1.0450649;0.66672;0.0118795227;0.637970213;0.0113678045;1.04862893;1.05676588;0.652779432;0.0434498823;1.04506443;0.400032;0.00712873975;10;0.666667;0;1.06533329;0.999996;0.999996
20.162020;1.0450679;0.66672;0.0119411907;0.637968381;0.0114267661;1.04865096;1.05677189;0.652774136;0.0435064108;1.04506745;0.400032;0.00716572259;10;0.666667;0;1.06533329;0.999996;0.999996
20.163020;1.04507091;0.666718333;0.0120011929;0.637964953;0.0114841337;1.04867198;1.0567789;0.652769802;0.0435644746;1.04507046;0.400031;0.00720170541;10;0.666667;0;1.06533329;0.999996;0.999996
20.164020;1.04507492;0.666716667;0.0120628627;0.637960914;0.0115430858;1.04869301;1.05678492;0.652764512;0.0436210013;1.04507448;0.40003;0.00723868844;10;0.666667;0;1.0653333;0.999996;0.999996
20.165020;1.04507793;0.666716667;0.0121228667;0.637959082;0.0116004546;1.04871505;1.05679194;0.652760184;0.0436774854;1.0450775;0.40003;0.00727467193;10;0.666667;0;1.0653333;0.999996;0.999996
20.166020;1.04508093;0.666715;0.0121828712;0.637955655;0.011657824;1.04873608;1.05679795;0.6527549;0.043734009;1.04508053;0.400029;0.00731065611;10;0.666667;0;1.0653333;0.999996;0.999996
20.167020;1.04508394;0.666715;0.0122428762;0.637953824;0.0117151936;1.04875712;1.05680497;0.652749001;0.0437904893;1.04508355;0.400029;0.0073466412;10;0.666667;0;1.06533331;0.999996;0.999996
20.168020;1.04508694;0.666713333;0.0123028815;0.637950399;0.011772563;1.04877815;1.056811;0.652745301;0.0438470091;1.04508658;0.400028;0.00738262725;10;0.666667;0;1.06533331;0.999996;0.999996
20.169020;1.04508994;0.666711667;0.0123628869;0.637946975;0.011829932;1.04879919;1.05681802;0.652739409;0.0439034851;1.04508961;0.400027;0.00741861414;10;0.666667;0;1.06533331;0.999996;0.999996
20.170020;1.04509295;0.666711667;0.0124228921;0.637945146;0.0118873006;1.04882023;1.05682405;0.652734137;0.0439600004;1.04509264;0.400027;0.00745460164;10;0.666667;0;1.06533332;0.999996;0.999996
20.171020;1.04509695;0.66671;0.0124828971;0.637941111;0.0119446574;1.04884127;1.05683107;0.652729827;0.0440148943;1.04509668;0.400026;0.00749058954;10;0.666667;0;1.06533332;0.999996;0.999996
20.172020;1.04509995;0.666708333;0.0125412351;0.637937686;0.0120004304;1.04886232;1.0568371;0.652724561;0.0440714042;1.04509971;0.400025;0.00752557765;10;0.666667;0;1.06533332;0.999996;0.999996
20.173020;1.04510295;0.666708333;0.0126012394;0.637935855;0.0120577977;1.04888336;1.05684413;0.652720255;0.0441278696;1.04510275;0.400025;0.00756156585;10;0.666667;0;1.06533332;0.999996;0.999996
20.174020;1.04510595;0.666706667;0.0126595765;0.637932429;0.0121135697;1.0489044;1.05685016;0.652714992;0.0441827968;1.04510578;0.400024;0.00759655409;10;0.666667;0;1.06533332;0.999996;0.999996
20.175020;1.04510895;0.666706667;0.0127195801;0.637930597;0.012170936;1.04892544;1.05685619;0.652711307;0.0442392981;1.04510882;0.400024;0.00763254247;10;0.666667;0;1.06533332;0.999996;0.999996
20.176020;1.04511195;0.666705;0.0127779168;0.637927171;0.0122267069;1.04894648;1.05686322;0.652705428;0.0442941781;1.04511186;0.400023;0.00766753115;10;0.666667;0;1.06533332;0.999996;0.999996
20.177020;1.04511495;0.666703333;0.0128362537;0.637923745;0.0122824773;1.04896652;1.05686924;0.652700166;0.0443490976;1.04511489;0.400022;0.00770252036;10;0.666667;0;1.06533332;0.999996;0.999996
20.178020;1.04511795;0.666703333;0.0128962572;0.637921916;0.0123398417;1.04898755;1.05687527;0.652696482;0.0444040155;1.04511793;0.400022;0.00773851024;10;0.666667;0;1.06533331;0.999996;0.999996
20.179020;1.04512096;0.666701667;0.0129545941;0.637918493;0.0123956105;1.04900858;1.0568823;0.652690601;0.0444588901;1.04512097;0.400021;0.0077735008;10;0.666667;0;1.06533331;0.999996;0.999996
20.180020;1.04512396;0.666701667;0.0130129309;0.637916666;0.0124513783;1.04902861;1.05688833;0.652686914;0.0445138058;1.045124;0.400021;0.00780849196;10;0.666667;0;1.0653333;0.999996;0.999996
20.181020;1.04512696;0.6667;0.0130712677;0.637913246;0.012507145;1.04904964;1.05689435;0.652681648;0.0445687212;1.04512704;0.40002;0.00784348369;10;0.666667;0;1.0653333;0.999996;0.999996
20.182020;1.04512997;0.6667;0.0131296044;0.637911421;0.0125629107;1.04906966;1.05690138;0.652677342;0.0446235946;1.04513008;0.40002;0.007878476;10;0.666667;0;1.06533329;0.999996;0.999996
20.183020;1.04513297;0.666698333;0.0131862742;0.637908003;0.0126170809;1.04909069;1.0569074;0.652672074;0.0446785104;1.04513311;0.400019;0.00791246891;10;0.666667;0;1.06533328;0.999996;0.999996
20.184020;1.04513598;0.666698333;0.0132446101;0.63790618;0.0126728452;1.0491107;1.05691342;0.652668382;0.0447334273;1.04513615;0.400019;0.00794746252;10;0.666667;0;1.06533328;0.999996;0.999996
20.185020;1.04513899;0.666696667;0.0133029454;0.637902763;0.0127286095;1.04913072;1.05692043;0.652662493;0.0447867262;1.04513918;0.400018;0.00798245708;10;0.666667;0;1.06533327;0.999996;0.999996
20.186020;1.045142;0.666696667;0.0133612802;0.63790094;0.012784374;1.04915173;1.05692645;0.652658797;0.0448416462;1.04514222;0.400018;0.00801745288;10;0.666667;0;1.06533327;0.999996;0.999996
20.187020;1.04514501;0.666695;0.0134179479;0.637897522;0.0128385443;1.04917174;1.05693246;0.65265352;0.0448965686;1.04514526;0.400017;0.00805145005;10;0.666667;0;1.06533326;0.999996;0.999996
20.188020;1.04514802;0.666695;0.0134762827;0.637895698;0.0128943104;1.04919175;1.05693847;0.652649817;0.0449499164;1.04514829;0.400017;0.0080864486;10;0.666667;0;1.06533326;0.999996;0.999996
20.189020;1.04515103;0.666693333;0.0135329512;0.637892277;0.0129484831;1.04921175;1.05694547;0.652643917;0.0450032239;1.04515133;0.400016;0.00812044845;10;0.666667;0;1.06533325;0.999996;0.999996
20.190020;1.04515404;0.666693333;0.0135896208;0.637890451;0.0130026575;1.04923275;1.05695147;0.652640208;0.0450581532;1.04515436;0.400016;0.00815444947;10;0.666667;0;1.06533325;0.999996;0.999996
20.191020;1.04515706;0.666691667;0.0136479579;0.637887029;0.0130584285;1.04925275;1.05695747;0.652634919;0.0451115078;1.0451574;0.400015;0.00818945144;10;0.666667;0;1.06533325;0.999996;0.999996
20.192020;1.04516008;0.666691667;0.0137046293;0.637885199;0.0131126071;1.04927274;1.05696347;0.652631205;0.0451648646;1.04516043;0.400015;0.0082234541;10;0.666667;0;1.06533324;0.999996;0.999996
20.193020;1.0451631;0.66669;0.0137613014;0.637881772;0.0131667881;1.04929273;1.05696946;0.652625912;0.0452182238;1.04516346;0.400014;0.00825745715;10;0.666667;0;1.06533324;0.999996;0.999996
20.194020;1.04516612;0.66669;0.0138179739;0.637879938;0.0132209711;1.04931271;1.05697545;0.652622192;0.0452715852;1.0451665;0.400014;0.00829146027;10;0.666667;0;1.06533324;0.999996;0.999996
20.195020;1.04516913;0.666688333;0.0138746466;0.637876508;0.0132751558;1.04933269;1.05698244;0.652616276;0.0453249063;1.04516953;0.400013;0.00832546323;10;0.666667;0;1.06533324;0.999996;0.999996
20.196020;1.04517215;0.666688333;0.0139313193;0.637874671;0.0133293419;1.04935267;1.05698843;0.652612553;0.0453782728;1.04517256;0.400013;0.00835946593;10;0.666667;0;1.06533324;0.999996;0.999996
20.197020;1.04517517;0.666686667;0.0139879919;0.637871237;0.0133835288;1.04937264;1.05699441;0.652608828;0.0454316418;1.0451756;0.400012;0.00839346815;10;0.666667;0;1.06533324;0.999996;0.999996
20.198020;1.04517819;0.666686667;0.0140446649;0.637869395;0.0134377166;1.04939262;1.05700039;0.652603526;0.0454850132;1.04517863;0.400012;0.00842746961;10;0.666667;0;1.06533325;0.999996;0.999996
20.199020;1.0451812;0.666685;0.0141013382;0.637865958;0.0134919049;1.04941158;1.05700637;0.652599799;0.0455383869;1.04518166;0.400011;0.00846147;10;0.666667;0;1.06533326;0.999996;0.999996
20.200020;1.04518421;0.666685;0.0141563452;0.637864113;0.0135444987;1.04943155;1.05701235;0.652594496;0.0455917626;1.04518468;0.400011;0.00849446916;10;0.666667;0;1.06533327;0.999996;0.999996
20.201020;1.04518723;0.666685;0.0142130192;0.637862267;0.0135986872;1.04945151;1.05701833;0.652590771;0.0456435635;1.04518771;0.400011;0.00852846705;10;0.666667;0;1.06533328;0.999996;0.999996
20.202020;1.04519024;0.666683333;0.0142696938;0.637858825;0.0136528757;1.04947147;1.05702431;0.652585471;0.0456969427;1.04519074;0.40001;0.00856246376;10;0.666667;0;1.06533329;0.999996;0.999996
20.203020;1.04519325;0.666683333;0.0143247025;0.637856978;0.0137054697;1.04949044;1.0570303;0.652581747;0.0457487465;1.04519376;0.40001;0.00859545935;10;0.666667;0;1.06533331;0.999996;0.999996
20.204020;1.04519625;0.666681667;0.014381379;0.637853535;0.0137596586;1.0495104;1.05703628;0.652578026;0.045802128;1.04519678;0.400009;0.00862945383;10;0.666667;0;1.06533333;0.999996;0.999996
20.205020;1.04519926;0.666681667;0.0144363901;0.637851686;0.0138122528;1.04953036;1.05704226;0.65257273;0.0458539334;1.04519979;0.400009;0.00866244718;10;0.666667;0;1.06533334;0.999996;0.999996
20.206020;1.04520226;0.66668;0.0144930692;0.637848243;0.0138664416;1.04954932;1.05704825;0.652569012;0.0459073156;1.04520281;0.400008;0.00869643935;10;0.666667;0;1.06533336;0.999996;0.999996
20.207020;1.04520426;0.66668;0.0145480833;0.637847003;0.0139190487;1.04956929;1.05705424;0.652565297;0.0459591212;1.04520482;0.400008;0.00872943035;10;0.666667;0;1.06533338;0.999996;0.999996
20.208020;1.04520726;0.66668;0.0146030991;0.637845154;0.0139716418;1.04958825;1.05706024;0.652560007;0.0460109267;1.04520783;0.400008;0.00876242033;10;0.666667;0;1.06533341;0.999996;0.999996
20.209020;1.04521026;0.666678333;0.0146581167;0.637841707;0.0140242341;1.04960822;1.05706623;0.652556296;0.0460627322;1.04521084;0.400007;0.00879540946;10;0.666667;0;1.06533343;0.999996;0.999996
20.210020;1.04521326;0.666678333;0.0147131362;0.637839856;0.0140768254;1.0496272;1.05707223;0.652552588;0.0461145373;1.04521385;0.400007;0.00882839789;10;0.666667;0;1.06533345;0.999996;0.999996
20.211020;1.04521625;0.666678333;0.0147698243;0.637838002;0.01413101;1.04964717;1.05707823;0.652547306;0.0461663422;1.04521686;0.400007;0.0088623858;10;0.666667;0;1.06533347;0.999996;0.999996
20.212020;1.04521925;0.666676667;0.0148248476;0.637834553;0.0141835986;1.04966615;1.05708423;0.652543601;0.0462181464;1.04521986;0.400006;0.0088953734;10;0.666667;0;1.06533349;0.999996;0.999996
20.213020;1.04522224;0.666676667;0.0148798727;0.637832697;0.0142361855;1.04968612;1.05709024;0.652539897;0.0462699496;1.04522287;0.400006;0.00892836094;10;0.666667;0;1.06533351;0.999996;0.999996
20.214020;1.04522523;0.666676667;0.0149332327;0.637830841;0.0142871759;1.0497051;1.05709625;0.652534616;0.0463217516;1.04522587;0.400006;0.00896034867;10;0.666667;0;1.06533353;0.999996;0.999996
20.215020;1.04522723;0.666675;0.0149882608;0.637828;0.0143397731;1.04972409;1.05710225;0.652530912;0.0463735521;1.04522786;0.400005;0.00899333671;10;0.666667;0;1.06533355;0.999996;0.999996
20.216020;1.04523022;0.666675;0.0150432904;0.637826143;0.0143923548;1.04974307;1.05710827;0.652527207;0.0464253512;1.04523086;0.400005;0.00902632504;10;0.666667;0;1.06533357;0.999996;0.999996
20.217020;1.0452332;0.666675;0.0150983214;0.637824287;0.0144449348;1.04976306;1.05711428;0.652521924;0.0464771488;1.04523385;0.400005;0.00905931359;10;0.666667;0;1.06533359;0.999996;0.999996
20.218020;1.04523619;0.666673333;0.0151533536;0.637820836;0.014497513;1.04978205;1.05712029;0.652518218;0.0465273685;1.04523684;0.400004;0.0090923023;10;0.666667;0;1.06533361;0.999996;0.999996
20.219020;1.04523918;0.666673333;0.0152067205;0.63781898;0.0145484946;1.04980104;1.0571263;0.65251451;0.0465791636;1.04523983;0.400004;0.00912429108;10;0.666667;0;1.06533363;0.999996;0.999996
20.220020;1.04524217;0.666673333;0.015261755;0.637817125;0.0146010687;1.04982003;1.05713231;0.652509224;0.0466309575;1.04524281;0.400004;0.00915727979;10;0.666667;0;1.06533365;0.999996;0.999996
20.221020;1.04524516;0.666671667;0.0153151237;0.637813677;0.0146520465;1.04983903;1.05713832;0.652505514;0.0466811733;1.0452458;0.400003;0.00918926819;10;0.666667;0;1.06533367;0.999996;0.999996
20.222020;1.04524714;0.666671667;0.0153701596;0.637812437;0.0147046311;1.04985803;1.05714333;0.652502421;0.0467330085;1.04524778;0.400003;0.00922225608;10;0.666667;0;1.06533369;0.999996;0.999996
20.223020;1.04525013;0.666671667;0.0154235291;0.637810588;0.0147556057;1.04987703;1.05714934;0.652498709;0.0467832212;1.04525076;0.400003;0.00925424334;10;0.666667;0;1.06533371;0.999996;0.999996
20.224020;1.04525312;0.66667;0.0154785652;0.637807148;0.0148081733;1.04989603;1.05715534;0.65249342;0.0468350086;1.04525374;0.400002;0.00928722996;10;0.666667;0;1.06533373;0.999996;0.999996
20.226020;1.04525908;0.66667;0.0155853019;0.637803462;0.0149101149;1.04993405;1.05716735;0.652485993;0.0469354245;1.04525971;0.400002;0.00935120136;10;0.666667;0;1.06533376;0.999996;0.999996
20.227020;1.04526106;0.66667;0.0156403347;0.637802233;0.0149626924;1.04995306;1.05717335;0.652482278;0.0469872055;1.04526169;0.400002;0.00938418602;10;0.666667;0;1.06533377;0.999996;0.999996
20.228020;1.04526404;0.666668333;0.0156936989;0.637798801;0.01501366;1.04997207;1.05717835;0.652477604;0.047037452;1.04526467;0.400001;0.00941616964;10;0.666667;0;1.06533378;0.999996;0.999996
20.231020;1.04527298;0.666668333;0.0158537781;0.637793298;0.0151665585;1.0500291;1.05719634;0.652466462;0.047188041;1.04527362;0.400001;0.00951211111;10;0.666667;0;1.06533381;0.999996;0.999996
20.232020;1.04527496;0.666666667;0.0159071332;0.637790481;0.0152175381;1.05004811;1.05720233;0.652461171;0.0472382316;1.04527561;0.4;0.00954408766;10;0.666667;0;1.06533381;0.999996;0.999996
20.233020;1.04527794;0.666666667;0.015960486;0.63778865;0.0152685027;1.05006612;1.05720732;0.652458074;0.0472884641;1.0452786;0.4;0.00957606215;10;0.666667;0;1.06533381;0.999996;0.999996
20.235020;1.0452839;0.666666667;0.0160671855;0.637784989;0.01537043;1.05010415;1.0572193;0.652450642;0.0473888323;1.04528458;0.4;0.00964000578;10;0.666667;0;1.06533381;0.999996;0.999996
20.236020;1.04528688;0.666665;0.0161205323;0.637781564;0.0154213927;1.05012217;1.05722528;0.652446923;0.047439013;1.04528757;0.399999;0.00967197562;10;0.666667;0;1.06533381;0.999996;0.999996
20.237020;1.04528886;0.666665;0.0161738771;0.637780343;0.0154723697;1.05014118;1.05723027;0.652442243;0.0474892361;1.04528956;0.399999;0.00970394471;10;0.666667;0;1.0653338;0.999996;0.999996
20.240020;1.0452978;0.666665;0.0163322314;0.637774851;0.0156236557;1.05019722;1.05724823;0.652431071;0.0476381784;1.04529854;0.399999;0.00979885166;10;0.666667;0;1.06533377;0.999996;0.999996
20.241020;1.04529978;0.666663333;0.0163838997;0.637772035;0.0156730335;1.05021623;1.05725322;0.65242796;0.0476868152;1.04530054;0.399998;0.0098298224;10;0.666667;0;1.06533375;0.999996;0.999996
20.242020;1.04530277;0.666663333;0.0164372319;0.637770204;0.015723989;1.05023424;1.05725921;0.652422657;0.0477369814;1.04530353;0.399998;0.00986179516;10;0.666667;0;1.06533372;0.999996;0.999996
20.243020;1.04530576;0.666663333;0.0164905609;0.637768372;0.015774943;1.05025325;1.0572652;0.65241893;0.0477855693;1.04530651;0.399998;0.00989377051;10;0.666667;0;1.0653337;0.999996;0.999996
20.244020;1.04530875;0.666663333;0.0165422206;0.63776654;0.0158243014;1.05027126;1.05727019;0.652415819;0.0478357776;1.0453095;0.399998;0.00992474883;10;0.666667;0;1.06533367;0.999996;0.999996
20.245020;1.04531074;0.666663333;0.0165955443;0.637765319;0.0158752687;1.05029027;1.05727618;0.652412094;0.0478843634;1.04531148;0.399998;0.00995673048;10;0.666667;0;1.06533365;0.999996;0.999996
20.246020;1.04531373;0.666661667;0.0166471992;0.637761894;0.015924626;1.05030827;1.05728218;0.652408369;0.0479345251;1.04531447;0.399997;0.00998771577;10;0.666667;0;1.06533362;0.999996;0.999996
20.247020;1.04531673;0.666661667;0.0166988517;0.637760063;0.0159739836;1.05032627;1.05728717;0.652405262;0.0479831556;1.04531745;0.399997;0.0100187049;10;0.666667;0;1.06533359;0.999996;0.999996
20.248020;1.04531873;0.666661667;0.0167521688;0.637758844;0.0160249517;1.05034527;1.05729317;0.65240154;0.0480333172;1.04531943;0.399997;0.0100506979;10;0.666667;0;1.06533356;0.999996;0.999996
20.249020;1.04532173;0.666661667;0.016803817;0.637757013;0.0160743113;1.05036327;1.05729917;0.652396244;0.0480819026;1.04532242;0.399997;0.0100816947;10;0.666667;0;1.06533353;0.999996;0.999996
20.250020;1.04532473;0.666661667;0.0168554631;0.637755185;0.0161236729;1.05038226;1.05730417;0.652393142;0.0481305337;1.0453254;0.399997;0.0101126951;10;0.666667;0;1.06533351;0.999996;0.999996
20.251020;1.04532773;0.666661667;0.0169071071;0.637753356;0.0161730368;1.05040026;1.05731017;0.652389425;0.0481791196;1.04532839;0.399997;0.0101436987;10;0.666667;0;1.06533348;0.999996;0.999996
20.252020;1.04532974;0.666661667;0.0169604156;0.637752137;0.0162240133;1.05041825;1.05731617;0.652385709;0.0482292818;1.04533037;0.399997;0.0101757053;10;0.666667;0;1.06533346;0.999996;0.999996
20.253020;1.04533274;0.66666;0.0170120558;0.637748714;0.0162733827;1.05043624;1.05732118;0.652382611;0.0482779133;1.04533336;0.399996;0.0102067144;10;0.666667;0;1.06533344;0.999996;0.999996
