time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.254020;1.04533575;0.66666;0.0170636945;0.637746886;0.0163227551;1.05045522;1.05732718;0.652378897;0.0483264987;1.04533634;0.399996;0.0102377259;10;0.666667;0;1.06533343;0.999996;0.999996
20.255020;1.04533776;0.66666;0.0171153326;0.637745666;0.0163721462;1.05047321;1.05733319;0.652375184;0.0483750831;1.04533833;0.399996;0.0102687397;10;0.666667;0;1.06533341;0.999996;0.999996
20.256020;1.04534077;0.66666;0.0171669704;0.637743838;0.0164215247;1.05049119;1.05733819;0.652372088;0.048423712;1.04534132;0.399996;0.0102997555;10;0.666667;0;1.0653334;0.999996;0.999996
20.257020;1.04534378;0.66666;0.0172186082;0.637742011;0.0164709064;1.05050918;1.0573442;0.652366799;0.0484722934;1.04534431;0.399996;0.0103307731;10;0.666667;0;1.06533339;0.999997;0.999997
20.258020;1.04534679;0.66666;0.0172702468;0.637740184;0.0165202914;1.05052716;1.0573492;0.652363704;0.0485209186;1.0453473;0.399996;0.0103617921;10;0.666667;0;1.06533338;0.999997;0.999997
20.259020;1.04534881;0.66666;0.0173218864;0.637738968;0.0165696952;1.05054614;1.05735521;0.652359993;0.0485694958;1.0453493;0.399996;0.0103928123;10;0.666667;0;1.06533337;0.999997;0.999997
20.260020;1.04535183;0.666658333;0.0173735272;0.637735548;0.0166190859;1.05056412;1.05736021;0.652356897;0.0486181165;1.04535229;0.399995;0.0104238333;10;0.666667;0;1.06533336;0.999997;0.999997
20.261020;1.04535484;0.666658333;0.0174235026;0.637733725;0.0166668844;1.0505821;1.05736621;0.652353185;0.0486666893;1.04535529;0.399995;0.0104538549;10;0.666667;0;1.06533336;0.999997;0.999997
20.262020;1.04535686;0.666658333;0.0174751462;0.637732513;0.0167162951;1.05060008;1.05737222;0.652349472;0.0487136842;1.04535729;0.399995;0.0104848768;10;0.666667;0;1.06533335;0.999997;0.999997
20.263020;1.04535989;0.666658333;0.0175267913;0.637730693;0.0167656912;1.05061806;1.05737722;0.652346376;0.0487623;1.04536029;0.399995;0.0105158984;10;0.666667;0;1.06533335;0.999997;0.999997
20.264020;1.04536291;0.666658333;0.017578438;0.637728875;0.0168150883;1.05063605;1.05738322;0.652342664;0.048810869;1.04536328;0.399995;0.0105469193;10;0.666667;0;1.06533334;0.999997;0.999997
20.265020;1.04536493;0.666658333;0.01762842;0.63772767;0.0168629077;1.05065403;1.05738822;0.652339568;0.0488594837;1.04536528;0.399995;0.010576939;10;0.666667;0;1.06533334;0.999997;0.999997
20.266020;1.04536796;0.666658333;0.0176800708;0.637725856;0.0169123055;1.05067202;1.05739422;0.652335855;0.048906476;1.04536828;0.399995;0.0106079574;10;0.666667;0;1.06533333;0.999997;0.999997
20.267020;1.04537099;0.666658333;0.0177317241;0.637724044;0.016961703;1.05069;1.05739922;0.652332761;0.0489550912;1.04537128;0.399995;0.0106389745;10;0.666667;0;1.06533333;0.999997;0.999997
20.268020;1.04537302;0.666658333;0.0177817132;0.637722844;0.0170095221;1.05070799;1.05740521;0.65232905;0.0490036611;1.04537327;0.399995;0.0106689905;10;0.666667;0;1.06533333;0.999997;0.999997
20.269020;1.04537604;0.666658333;0.0178333714;0.637721035;0.0170589191;1.05072599;1.05741021;0.652325959;0.049050703;1.04537627;0.399995;0.0107000055;10;0.666667;0;1.06533332;0.999997;0.999997
20.270020;1.04537907;0.666658333;0.0178833655;0.637719228;0.0171067216;1.05074398;1.05741621;0.652322251;0.0490992773;1.04537926;0.399995;0.0107300197;10;0.666667;0;1.06533332;0.999997;0.999997
20.271020;1.0453811;0.666656667;0.0179350287;0.637716437;0.0171561351;1.05076198;1.05742121;0.652319164;0.0491463248;1.04538126;0.399994;0.0107610333;10;0.666667;0;1.06533332;0.999997;0.999997
20.272020;1.04538412;0.666656667;0.0179850273;0.637714633;0.0172039385;1.05077998;1.0574272;0.652313885;0.0491949056;1.04538425;0.399994;0.0107910467;10;0.666667;0;1.06533331;0.999997;0.999997
20.273020;1.04538715;0.666656667;0.0180366945;0.63771283;0.0172533367;1.05079698;1.0574322;0.652310803;0.0492419602;1.04538725;0.399994;0.01082206;10;0.666667;0;1.06533331;0.999997;0.999997
20.274020;1.04538917;0.666656667;0.0180866966;0.637711639;0.017301158;1.05081498;1.0574382;0.652307106;0.0492889715;1.04538925;0.399994;0.0108520734;10;0.666667;0;1.0653333;0.999997;0.999997
20.275020;1.04539219;0.666656667;0.0181383667;0.637709839;0.0173505576;1.05083298;1.0574432;0.652304027;0.0493376087;1.04539225;0.399994;0.0108830871;10;0.666667;0;1.0653333;0.999997;0.999997
20.276020;1.0453942;0.666656667;0.0181883713;0.637708649;0.0173983801;1.05085099;1.05744921;0.652300335;0.0493846259;1.04539425;0.399994;0.0109131013;10;0.666667;0;1.06533329;0.999997;0.999997
20.277020;1.04539722;0.666656667;0.0182383766;0.637706849;0.0174461864;1.05086899;1.05745421;0.652297262;0.0494316921;1.04539725;0.399994;0.0109431159;10;0.666667;0;1.06533329;0.999997;0.999997
20.278020;1.04540023;0.666656667;0.0182883826;0.637705048;0.0174939928;1.05088599;1.05746021;0.652293574;0.0494802896;1.04540025;0.399994;0.0109731304;10;0.666667;0;1.06533328;0.999997;0.999997
20.279020;1.04540223;0.666656667;0.0183400558;0.637703856;0.0175434102;1.050904;1.05746521;0.652290504;0.0495273588;1.04540225;0.399994;0.0110041447;10;0.666667;0;1.06533328;0.999997;0.999997
20.281020;1.04540824;0.666656667;0.0184400697;0.637700244;0.0176390226;1.05094001;1.05747621;0.652283754;0.0496214507;1.04540826;0.399994;0.0110641706;10;0.666667;0;1.06533326;0.999997;0.999997
20.282020;1.04541024;0.666656667;0.0184900769;0.637699044;0.0176868455;1.05095702;1.05748221;0.652280073;0.049670048;1.04541026;0.399994;0.0110941815;10;0.666667;0;1.06533325;0.999997;0.999997
20.283020;1.04541324;0.666656667;0.0185400843;0.63769723;0.0177346512;1.05097502;1.05748721;0.652277008;0.0497171146;1.04541327;0.399994;0.0111241904;10;0.666667;0;1.06533324;0.999997;0.999997
20.284020;1.04541524;0.666656667;0.0185900917;0.637696023;0.0177824738;1.05099303;1.0574922;0.652273944;0.0497641796;1.04541528;0.399994;0.0111541972;10;0.666667;0;1.06533323;0.999997;0.999997
20.285020;1.04541824;0.666656667;0.0186400989;0.637694202;0.0178302793;1.05101003;1.0574982;0.652270262;0.049811196;1.04541828;0.399994;0.0111842012;10;0.666667;0;1.06533322;0.999997;0.999997
20.286020;1.04542123;0.666656667;0.0186901056;0.637692378;0.0178780848;1.05102804;1.0575032;0.652267196;0.0498582581;1.04542129;0.399994;0.0112142022;10;0.666667;0;1.06533321;0.999997;0.999997
20.287020;1.04542323;0.666656667;0.0187401114;0.637691161;0.0179259071;1.05104505;1.05750919;0.652263512;0.0499052717;1.04542329;0.399994;0.0112441998;10;0.666667;0;1.06533319;0.999997;0.999997
20.288020;1.04542623;0.666656667;0.0187901162;0.637689333;0.0179737119;1.05106305;1.05751418;0.652260443;0.0499523314;1.0454263;0.399994;0.0112741941;10;0.666667;0;1.06533318;0.999997;0.999997
20.289020;1.04542923;0.666656667;0.0188401199;0.637687505;0.0180215161;1.05108106;1.05752017;0.652256756;0.049999343;1.04542931;0.399994;0.0113041854;10;0.666667;0;1.06533316;0.999997;0.999997
20.290020;1.04543122;0.666656667;0.0188901223;0.637686287;0.0180693364;1.05109806;1.05752516;0.652253684;0.050046401;1.04543132;0.399994;0.0113341741;10;0.666667;0;1.06533314;0.999997;0.999997
20.291020;1.04543422;0.666656667;0.0189401231;0.637684461;0.0181171378;1.05111607;1.05753015;0.65225061;0.0500934582;1.04543433;0.399994;0.0113641606;10;0.666667;0;1.06533312;0.999997;0.999997
20.292020;1.04543621;0.666656667;0.0189901219;0.637683246;0.0181649547;1.05113308;1.05753614;0.652246918;0.0501388907;1.04543634;0.399994;0.0113941451;10;0.666667;0;1.0653331;0.999997;0.999997
20.293020;1.0454392;0.666656667;0.0190384516;0.637681423;0.0182111577;1.05115108;1.05754113;0.652243841;0.0501859453;1.04543935;0.399994;0.0114231283;10;0.666667;0;1.06533307;0.999997;0.999997
20.294020;1.04544119;0.666656667;0.0190884456;0.637680211;0.0182589702;1.05116809;1.05754711;0.652240145;0.0502329513;1.04544136;0.399994;0.0114531107;10;0.666667;0;1.06533305;0.999997;0.999997
20.296020;1.04544717;0.666656667;0.0191884259;0.637676574;0.018354553;1.0512031;1.05755707;0.652233982;0.0503270542;1.04544738;0.399994;0.0115130747;10;0.666667;0;1.065333;0.999997;0.999997
20.297020;1.04544916;0.666656667;0.019236746;0.637675366;0.0184007646;1.05122011;1.05756305;0.652230282;0.0503724794;1.04544939;0.399994;0.0115420571;10;0.666667;0;1.06533297;0.999997;0.999997
20.298020;1.04545214;0.666656667;0.0192867312;0.63767355;0.0184485508;1.05123811;1.05756803;0.6522272;0.0504195262;1.0454524;0.399994;0.0115720401;10;0.666667;0;1.06533294;0.999997;0.999997
20.299020;1.04545413;0.666656667;0.0193367152;0.637672345;0.0184963528;1.05125512;1.05757301;0.652224116;0.0504665709;1.04545441;0.399994;0.0116020243;10;0.666667;0;1.06533292;0.999997;0.999997
20.300020;1.04545711;0.666656667;0.0193850319;0.637670531;0.0185425413;1.05127312;1.05757899;0.652220417;0.0505119897;1.04545742;0.399994;0.0116310098;10;0.666667;0;1.06533289;0.999997;0.999997
20.301020;1.0454601;0.666656667;0.0194350152;0.637668718;0.0185903221;1.05129012;1.05758397;0.652217334;0.05055903;1.04546042;0.399994;0.0116609971;10;0.666667;0;1.06533286;0.999997;0.999997
20.302020;1.04546208;0.666656667;0.0194833324;0.637667516;0.0186365249;1.05130713;1.05758894;0.652214254;0.0506044925;1.04546243;0.399994;0.0116899864;10;0.666667;0;1.06533284;0.999997;0.999997
20.303020;1.04546506;0.666656667;0.0195333175;0.637665705;0.0186843023;1.05132513;1.05759492;0.652210558;0.0506514806;1.04546544;0.399994;0.0117199779;10;0.666667;0;1.06533281;0.999997;0.999997
20.304020;1.04546704;0.666656667;0.0195816378;0.637664504;0.0187305022;1.05134212;1.0575999;0.652207482;0.0506969384;1.04546744;0.399994;0.0117489718;10;0.666667;0;1.06533279;0.999997;0.999997
20.305020;1.04547002;0.666656667;0.0196316266;0.637662692;0.0187782777;1.05135912;1.05760487;0.652205985;0.05074397;1.04547044;0.399994;0.0117789682;10;0.666667;0;1.06533276;0.999997;0.999997
20.306020;1.045472;0.666656667;0.0196799509;0.637661489;0.0188244765;1.05137712;1.05761085;0.652202297;0.0507893753;1.04547244;0.399994;0.0118079668;10;0.666667;0;1.06533274;0.999997;0.999997
20.307020;1.04547498;0.666656667;0.0197299441;0.637659676;0.0188722517;1.05139411;1.05761583;0.65219923;0.0508364022;1.04547544;0.399994;0.0118379675;10;0.666667;0;1.06533272;0.999997;0.999997
20.308020;1.04547696;0.666656667;0.019778273;0.637658472;0.018918451;1.05141111;1.05762081;0.652196165;0.0508818512;1.04547744;0.399994;0.0118669699;10;0.666667;0;1.0653327;0.999997;0.999997
20.309020;1.04547995;0.666656667;0.0198266045;0.637656657;0.0189646324;1.0514281;1.05762679;0.652192486;0.0509288259;1.04548044;0.399994;0.0118959735;10;0.666667;0;1.06533268;0.999997;0.999997
20.310020;1.04548293;0.666656667;0.0198766053;0.637654838;0.0190124084;1.05144509;1.05763177;0.652189425;0.0509742709;1.04548343;0.399994;0.0119259777;10;0.666667;0;1.06533266;0.999997;0.999997
20.311020;1.04548491;0.666656667;0.0199249418;0.637653626;0.0190586087;1.05146309;1.05763675;0.652186364;0.0510197138;1.04548542;0.399994;0.011954982;10;0.666667;0;1.06533264;0.999997;0.999997
20.312020;1.04548789;0.666656667;0.0199732804;0.637651802;0.019104791;1.05148008;1.05764274;0.652182687;0.0510666821;1.04548841;0.399994;0.0119839856;10;0.666667;0;1.06533263;0.999997;0.999997
20.313020;1.04548987;0.666656667;0.0200232874;0.637650584;0.019152586;1.05149707;1.05764772;0.652179628;0.0511121204;1.0454904;0.399994;0.0120139881;10;0.666667;0;1.06533261;0.999997;0.999997
20.314020;1.04549285;0.666656667;0.0200716291;0.637648753;0.0191987686;1.05151406;1.05765271;0.652176568;0.0511575564;1.04549339;0.399994;0.0120429891;10;0.666667;0;1.0653326;0.999997;0.999997
20.315020;1.04549484;0.666656667;0.0201199722;0.637647528;0.0192449694;1.05153105;1.0576577;0.652173507;0.0512029902;1.04549538;0.399994;0.0120719882;10;0.666667;0;1.06533259;0.999997;0.999997
20.316020;1.04549782;0.666656667;0.0201683164;0.63764569;0.0192911512;1.05154804;1.0576637;0.652169827;0.0512499494;1.04549837;0.399994;0.0121009853;10;0.666667;0;1.06533259;0.999997;0.999997
20.317020;1.04549981;0.666656667;0.0202166618;0.637644461;0.0193373502;1.05156603;1.05766869;0.652166761;0.0512953792;1.04550036;0.399994;0.0121299804;10;0.666667;0;1.06533259;0.999997;0.999997
20.318020;1.0455028;0.666656667;0.020266675;0.637642619;0.0193851235;1.05158303;1.05767369;0.652163693;0.0513408069;1.04550335;0.399994;0.0121599735;10;0.666667;0;1.06533259;0.999997;0.999997
20.319020;1.04550479;0.666656667;0.0203150227;0.637641386;0.0194313193;1.05160002;1.05767868;0.652160622;0.0513862326;1.04550533;0.399994;0.0121889647;10;0.666667;0;1.06533259;0.999997;0.999997
20.320020;1.04550778;0.666656667;0.0203633718;0.637639541;0.0194774941;1.05161701;1.05768468;0.652156933;0.0514316076;1.04550832;0.399994;0.0122179543;10;0.666667;0;1.0653326;0.999997;0.999997
20.321020;1.04550978;0.666656667;0.0204117223;0.637638307;0.0195236852;1.05163401;1.05768968;0.652153858;0.0514770292;1.04551031;0.399994;0.0122469424;10;0.666667;0;1.06533261;0.999997;0.999997
20.323020;1.04551577;0.666656667;0.0205084273;0.637634617;0.019616022;1.051668;1.05769969;0.652147699;0.0515694444;1.04551627;0.399994;0.012304915;10;0.666667;0;1.06533264;0.999997;0.999997
20.324020;1.04551777;0.666656667;0.020556782;0.637633384;0.0196622052;1.051685;1.05770569;0.652145575;0.0516148147;1.04551826;0.399994;0.0123338996;10;0.666667;0;1.06533265;0.999997;0.999997
20.325020;1.04552077;0.666656667;0.0206051377;0.637631541;0.0197083669;1.05170201;1.0577107;0.652142489;0.0516602341;1.04552124;0.399994;0.0123628831;10;0.666667;0;1.06533268;0.999997;0.999997
20.326020;1.04552277;0.666656667;0.0206534942;0.637630308;0.0197545453;1.05171901;1.05771571;0.652139401;0.0517040788;1.04552322;0.399994;0.0123918653;10;0.666667;0;1.0653327;0.999997;0.999997
20.327020;1.04552578;0.666656667;0.0207018514;0.637628468;0.0198007031;1.05173602;1.05772071;0.65213631;0.0517495005;1.0455262;0.399994;0.0124208463;10;0.666667;0;1.06533273;0.999997;0.999997
20.328020;1.04552778;0.666656667;0.0207502089;0.637627238;0.0198468789;1.05175303;1.05772672;0.652132601;0.0517948751;1.04552818;0.399994;0.0124498262;10;0.666667;0;1.06533275;0.999997;0.999997
20.329020;1.04553078;0.666656667;0.0207969;0.637625398;0.0198914409;1.05177004;1.05773173;0.652129507;0.0518403008;1.04553116;0.399994;0.0124778053;10;0.666667;0;1.06533279;0.999997;0.999997
20.330020;1.04553279;0.666656667;0.0208452577;0.637624171;0.0199376158;1.05178705;1.05773675;0.65212641;0.0518857286;1.04553314;0.399994;0.0125067841;10;0.666667;0;1.06533282;0.999997;0.999997
20.331020;1.0455358;0.666656667;0.0208936148;0.637622334;0.0199837713;1.05180406;1.05774176;0.652123314;0.0519311583;1.04553613;0.399994;0.0125357633;10;0.666667;0;1.06533285;0.999997;0.999997
20.332020;1.04553781;0.666656667;0.0209419714;0.637621107;0.0200299456;1.05182108;1.05774677;0.652120214;0.0519765898;1.04553811;0.399994;0.0125647434;10;0.666667;0;1.06533289;0.999997;0.999997
20.333020;1.04554082;0.666656667;0.0209903267;0.637619273;0.0200761007;1.0518371;1.05775279;0.652116498;0.0520219738;1.04554109;0.399994;0.0125937249;10;0.666667;0;1.06533292;0.999997;0.999997
20.334020;1.04554283;0.666656667;0.0210370143;0.637618048;0.0201206809;1.05185411;1.05775781;0.652113398;0.0520658329;1.04554307;0.399994;0.012621708;10;0.666667;0;1.06533296;0.999997;0.999997
20.335020;1.04554584;0.666656667;0.021085367;0.637616216;0.0201668357;1.05187113;1.05776282;0.652110299;0.0521112689;1.04554606;0.399994;0.0126506927;10;0.666667;0;1.06533299;0.999997;0.999997
20.336020;1.04554785;0.666656667;0.0211337183;0.637614994;0.0202130098;1.05188815;1.05776784;0.652107199;0.0521567059;1.04554805;0.399994;0.012679679;10;0.666667;0;1.06533303;0.999997;0.999997
20.337020;1.04555086;0.666656667;0.0211820681;0.637613164;0.020259164;1.05190517;1.05777286;0.652104101;0.0522021438;1.04555103;0.399994;0.0127086668;10;0.666667;0;1.06533306;0.999997;0.999997
20.338020;1.04555287;0.666656667;0.0212287497;0.637611946;0.0203037432;1.05192218;1.05777888;0.652100387;0.0522459575;1.04555302;0.399994;0.012736656;10;0.666667;0;1.06533309;0.999997;0.999997
20.339020;1.04555589;0.666658333;0.0212770968;0.637611713;0.0203498962;1.0519392;1.05778389;0.652098867;0.0522913968;1.04555601;0.399995;0.0127656465;10;0.666667;0;1.06533312;0.999997;0.999997
20.340020;1.0455579;0.666658333;0.021323776;0.637610497;0.0203944738;1.05195522;1.05778891;0.652095773;0.0523368371;1.04555801;0.399995;0.0127936384;10;0.666667;0;1.06533315;0.999997;0.999997
20.341020;1.04556091;0.666658333;0.0213721209;0.637608672;0.0204406251;1.05197223;1.05779393;0.652092681;0.0523807029;1.045561;0.399995;0.0128226315;10;0.666667;0;1.06533317;0.999997;0.999997
20.342020;1.04556292;0.666658333;0.0214204646;0.637607458;0.0204867945;1.05198925;1.05779895;0.652089589;0.0524261454;1.045563;0.399995;0.0128516259;10;0.666667;0;1.0653332;0.999997;0.999997
20.343020;1.04556593;0.666658333;0.0214671405;0.637605633;0.0205313485;1.05200626;1.05780397;0.652086499;0.0524715888;1.045566;0.399995;0.0128796215;10;0.666667;0;1.06533322;0.999997;0.999997
20.344020;1.04556793;0.666658333;0.0215154817;0.637604419;0.0205775142;1.05202228;1.05780999;0.652082793;0.0525154081;1.04556799;0.399995;0.0129086184;10;0.666667;0;1.06533324;0.999997;0.999997
20.345020;1.04557094;0.666658333;0.0215621553;0.637602594;0.0206220642;1.05203929;1.05781501;0.652079704;0.0525608532;1.04557099;0.399995;0.0129366163;10;0.666667;0;1.06533326;0.999997;0.999997
20.347020;1.04557494;0.666658333;0.0216571667;0.637600162;0.0207127928;1.05207333;1.05782504;0.652073524;0.0526501693;1.045575;0.399995;0.012993615;10;0.666667;0;1.0653333;0.999997;0.999997
20.348020;1.04557794;0.666658333;0.0217055047;0.637598334;0.020758933;1.05208934;1.05783005;0.652070434;0.0526940394;1.04557801;0.399995;0.0130226155;10;0.666667;0;1.06533332;0.999997;0.999997
20.349020;1.04557994;0.666658333;0.0217521756;0.637597115;0.0208034986;1.05210636;1.05783506;0.652067342;0.0527394847;1.04558001;0.399995;0.0130506165;10;0.666667;0;1.06533334;0.999997;0.999997
20.350020;1.04558294;0.666658333;0.0217988455;0.637595284;0.0208480445;1.05212338;1.05784007;0.65206425;0.0527833539;1.04558302;0.399995;0.0130786183;10;0.666667;0;1.06533336;0.999997;0.999997
20.351020;1.04558494;0.666658333;0.0218471813;0.637594063;0.0208942047;1.0521394;1.05784608;0.652060542;0.0528271722;1.04558504;0.399995;0.0131076207;10;0.666667;0;1.06533338;0.999997;0.999997
20.352020;1.04558793;0.666658333;0.0218938488;0.637592228;0.0209387516;1.05215642;1.05785109;0.652057449;0.052872615;1.04558805;0.399995;0.0131356237;10;0.666667;0;1.0653334;0.999997;0.999997
20.353020;1.04558993;0.666658333;0.0219421814;0.637591002;0.0209849134;1.05217344;1.0578561;0.652055933;0.0529164811;1.04559006;0.399995;0.0131646273;10;0.666667;0;1.06533341;0.999997;0.999997
20.354020;1.04559293;0.666658333;0.021988845;0.637589163;0.0210294624;1.05218945;1.05786111;0.65205284;0.0529619215;1.04559308;0.399995;0.0131926315;10;0.666667;0;1.06533343;0.999997;0.999997
20.355020;1.04559493;0.666658333;0.0220355062;0.637587935;0.0210740329;1.05220647;1.05786612;0.652049748;0.0530057848;1.04559509;0.399995;0.0132206364;10;0.666667;0;1.06533344;0.999997;0.999997
20.356020;1.04559792;0.666658333;0.0220821648;0.637586095;0.0211185847;1.05222249;1.05787112;0.652046656;0.0530496465;1.04559811;0.399995;0.0132486421;10;0.666667;0;1.06533346;0.999997;0.999997
20.357020;1.04559992;0.666658333;0.0221304873;0.637584862;0.0211647522;1.0522395;1.05787613;0.652043564;0.0530950821;1.04560012;0.399995;0.0132776489;10;0.666667;0;1.06533347;0.999997;0.999997
20.358020;1.04560292;0.666658333;0.022177141;0.63758302;0.0212093072;1.05225652;1.05788114;0.652040473;0.0531389405;1.04560314;0.399995;0.0133056566;10;0.666667;0;1.06533348;0.999997;0.999997
20.359020;1.04560491;0.666658333;0.0222237929;0.637581786;0.0212538842;1.05227253;1.05788614;0.652037383;0.0531827973;1.04560516;0.399995;0.0133336654;10;0.666667;0;1.06533349;0.999997;0.999997
20.360020;1.04560691;0.666658333;0.0222704437;0.637580552;0.021298463;1.05228954;1.05789214;0.652033677;0.0532266025;1.04560717;0.399995;0.0133616751;10;0.666667;0;1.0653335;0.999997;0.999997
20.361020;1.0456099;0.66666;0.0223187603;0.637580301;0.0213446173;1.05230556;1.05789715;0.652030588;0.0532720322;1.04561019;0.399996;0.0133906861;10;0.666667;0;1.06533351;0.999997;0.999997
20.362020;1.04561189;0.66666;0.0223654097;0.637579065;0.0213892;1.05232257;1.05790215;0.652027502;0.0533158858;1.04561221;0.399996;0.0134186982;10;0.666667;0;1.06533352;0.999997;0.999997
20.363020;1.04561489;0.66666;0.0224120584;0.637577219;0.0214337641;1.05233858;1.05790715;0.652024416;0.0533597388;1.04561522;0.399996;0.0134467117;10;0.666667;0;1.06533353;0.999997;0.999997
20.364020;1.04561688;0.66666;0.0224587061;0.637575983;0.0214783508;1.05235559;1.05791215;0.652021332;0.0534035912;1.04561724;0.399996;0.0134747261;10;0.666667;0;1.06533354;0.999997;0.999997
20.365020;1.04561988;0.66666;0.0225053529;0.637574138;0.0215229191;1.0523716;1.05791716;0.652018251;0.0534474431;1.04562025;0.399996;0.0135027414;10;0.666667;0;1.06533355;0.999997;0.999997
20.366020;1.04562188;0.66666;0.0225519984;0.637572902;0.0215675098;1.05238861;1.05792216;0.652016747;0.0534912946;1.04562226;0.399996;0.0135307571;10;0.666667;0;1.06533355;0.999997;0.999997
20.367020;1.04562488;0.66666;0.0225986425;0.637571057;0.021612082;1.05240461;1.05792716;0.65201367;0.0535351458;1.04562527;0.399996;0.0135587734;10;0.666667;0;1.06533356;0.999997;0.999997
20.369020;1.04562889;0.66666;0.0226919265;0.63756859;0.0217012732;1.05243762;1.05793717;0.652007523;0.0536244238;1.04562929;0.399996;0.013614807;10;0.666667;0;1.06533357;0.999997;0.999997
20.370020;1.04563189;0.66666;0.0227385661;0.637566749;0.021745851;1.05245462;1.05794217;0.652004453;0.053668275;1.04563229;0.399996;0.0136428243;10;0.666667;0;1.06533357;0.999997;0.999997
20.371020;1.0456339;0.66666;0.0227852046;0.637565517;0.0217904516;1.05247062;1.05794718;0.652001386;0.0537121263;1.0456343;0.399996;0.0136708418;10;0.666667;0;1.06533357;0.999997;0.999997
20.372020;1.04563691;0.66666;0.0228318422;0.637563677;0.0218350333;1.05248661;1.05795218;0.651998319;0.0537559772;1.0456373;0.399996;0.0136988593;10;0.666667;0;1.06533357;0.999997;0.999997
20.373020;1.04563892;0.66666;0.0228784794;0.637562447;0.0218796374;1.05250361;1.05795719;0.651995255;0.0537998278;1.04563931;0.399996;0.0137268765;10;0.666667;0;1.06533357;0.999997;0.999997
20.374020;1.04564193;0.66666;0.0229251168;0.637560608;0.0219242221;1.0525196;1.0579622;0.651992193;0.053843678;1.0456423;0.399996;0.0137548927;10;0.666667;0;1.06533357;0.999997;0.999997
20.375020;1.04564394;0.66666;0.0229717548;0.63755938;0.0219688291;1.05253659;1.05796821;0.651988514;0.0538874765;1.0456443;0.399996;0.0137829075;10;0.666667;0;1.06533357;0.999997;0.999997
20.376020;1.04564596;0.66666;0.0230183934;0.63755815;0.0220134373;1.05255257;1.05797321;0.651985453;0.0539297497;1.0456463;0.399996;0.0138109204;10;0.666667;0;1.06533357;0.999997;0.999997
20.377020;1.04564897;0.66666;0.0230650329;0.637556311;0.0220580254;1.05256856;1.05797822;0.651982392;0.0539735972;1.04564929;0.399996;0.013838931;10;0.666667;0;1.06533357;0.999997;0.999997
20.378020;1.04565098;0.66666;0.0231116737;0.637555081;0.0221026354;1.05258554;1.05798323;0.651979332;0.0540174435;1.04565128;0.399996;0.0138669392;10;0.666667;0;1.06533357;0.999997;0.999997
20.379020;1.045654;0.66666;0.0231566492;0.63755324;0.0221456307;1.05260152;1.05798824;0.651977848;0.0540612884;1.04565427;0.399996;0.0138939449;10;0.666667;0;1.06533357;0.999997;0.999997
20.380020;1.04565601;0.66666;0.023203293;0.637552008;0.0221902407;1.0526175;1.05799325;0.651974789;0.0541051317;1.04565625;0.399996;0.013921948;10;0.666667;0;1.06533356;0.999997;0.999997
20.381020;1.04565902;0.66666;0.0232499388;0.637550165;0.0222348289;1.05263448;1.05799827;0.65197173;0.0541489732;1.04565924;0.399996;0.0139499484;10;0.666667;0;1.06533356;0.999997;0.999997
20.383020;1.04566304;0.66666;0.0233432361;0.637547697;0.0223240449;1.05266644;1.05800829;0.651965612;0.0542350746;1.04566321;0.399996;0.0140059419;10;0.666667;0;1.06533354;0.999997;0.999997
20.384020;1.04566605;0.66666;0.0233882207;0.637545853;0.0223670361;1.05268242;1.0580133;0.651962553;0.0542789095;1.04566619;0.399996;0.0140329359;10;0.666667;0;1.06533353;0.999997;0.999997
20.385020;1.04566806;0.666661667;0.0234348733;0.637546211;0.0224116416;1.0526994;1.05801832;0.651959492;0.0543227419;1.04566818;0.399997;0.0140609287;10;0.666667;0;1.06533352;0.999997;0.999997
20.386020;1.04567106;0.666661667;0.0234815269;0.637544364;0.0224562248;1.05271538;1.05802334;0.651956431;0.0543665723;1.04567117;0.399997;0.0140889206;10;0.666667;0;1.0653335;0.999997;0.999997
20.388020;1.04567507;0.666661667;0.0235731696;0.63754189;0.0225438379;1.05274735;1.05803337;0.651950305;0.0544526528;1.04567515;0.399997;0.014143903;10;0.666667;0;1.06533348;0.999997;0.999997
20.389020;1.04567808;0.666661667;0.0236198253;0.637540043;0.0225884189;1.05276433;1.05803839;0.651947242;0.0544964789;1.04567814;0.399997;0.0141718939;10;0.666667;0;1.06533346;0.999997;0.999997
20.390020;1.04568008;0.666661667;0.0236648149;0.637538804;0.0226314272;1.05278032;1.05804341;0.651944177;0.0545387289;1.04568013;0.399997;0.0141988848;10;0.666667;0;1.06533345;0.999997;0.999997
20.391020;1.04568309;0.666661667;0.0237114721;0.637536957;0.0226760071;1.0527963;1.05804843;0.65194111;0.0545825537;1.04568313;0.399997;0.0142268757;10;0.666667;0;1.06533343;0.999997;0.999997
20.393020;1.04568709;0.666661667;0.0238031225;0.637534485;0.0227636149;1.05282828;1.05805847;0.651934973;0.0546686285;1.04568712;0.399997;0.0142818576;10;0.666667;0;1.0653334;0.999997;0.999997
20.394020;1.04569009;0.666661667;0.0238497827;0.637532641;0.0228081926;1.05284527;1.05806349;0.651933478;0.0547124547;1.04569011;0.399997;0.0143098488;10;0.666667;0;1.06533338;0.999997;0.999997
20.395020;1.04569208;0.666661667;0.0238947774;0.637531409;0.0228511969;1.05286126;1.05806851;0.651930409;0.0547562821;1.04569211;0.399997;0.0143368402;10;0.666667;0;1.06533337;0.999997;0.999997
20.396020;1.04569508;0.666661667;0.0239414401;0.637529568;0.0228957713;1.05287725;1.05807353;0.651927339;0.0547985361;1.0456951;0.399997;0.0143648316;10;0.666667;0;1.06533335;0.999997;0.999997
20.398020;1.04569906;0.666661667;0.024033103;0.63752711;0.0229833634;1.05290923;1.05808356;0.651921198;0.054884625;1.0456991;0.399997;0.0144198142;10;0.666667;0;1.06533333;0.999997;0.999997
20.399020;1.04570204;0.666661667;0.0240781035;0.637525275;0.0230263364;1.05292523;1.05808857;0.651918127;0.0549284599;1.0457021;0.399997;0.0144468053;10;0.666667;0;1.06533332;0.999997;0.999997
20.400020;1.04570403;0.666661667;0.0241247723;0.637524051;0.0230709221;1.05294122;1.05809258;0.651915672;0.0549707738;1.04570409;0.399997;0.0144747963;10;0.666667;0;1.06533331;0.999997;0.999997
20.401020;1.04570701;0.666661667;0.0241697759;0.63752222;0.0231138884;1.05295821;1.05809759;0.651912601;0.0550146128;1.04570709;0.399997;0.0145017871;10;0.666667;0;1.0653333;0.999997;0.999997
20.403020;1.04571097;0.666661667;0.0242614545;0.637519783;0.0232014476;1.0529902;1.05810759;0.651906457;0.0551007224;1.04571109;0.399997;0.0145567678;10;0.666667;0;1.06533329;0.999997;0.999997
20.404020;1.04571395;0.666661667;0.0243064627;0.637517957;0.0232444023;1.05300619;1.05811259;0.651903384;0.0551429931;1.04571409;0.399997;0.0145837573;10;0.666667;0;1.06533328;0.999997;0.999997
20.406020;1.0457179;0.666661667;0.0243981493;0.637515533;0.0233319394;1.05303818;1.05812257;0.651897236;0.0552291168;1.0457181;0.399997;0.0146387334;10;0.666667;0;1.06533327;0.999997;0.999997
20.407020;1.04572088;0.666661667;0.0244431607;0.637513712;0.0233748842;1.05305417;1.05812756;0.651894161;0.0552713946;1.0457211;0.399997;0.0146657195;10;0.666667;0;1.06533326;0.999997;0.999997
20.408020;1.04572286;0.666661667;0.0244881726;0.637512503;0.0234178492;1.05307015;1.05813254;0.651891086;0.0553136749;1.0457231;0.399997;0.0146927042;10;0.666667;0;1.06533325;0.999997;0.999997
20.409020;1.04572584;0.666661667;0.0245348516;0.637510686;0.0234623838;1.05308614;1.05813753;0.651888012;0.0553575327;1.0457261;0.399997;0.0147206876;10;0.666667;0;1.06533325;0.999997;0.999997
20.410020;1.04572782;0.666661667;0.0245798639;0.637509478;0.0235053455;1.05310213;1.05814251;0.651884937;0.0553998178;1.04572811;0.399997;0.0147476696;10;0.666667;0;1.06533324;0.999997;0.999997
20.411020;1.0457298;0.666661667;0.0246248761;0.637508272;0.0235483063;1.05311811;1.05814749;0.651883438;0.0554421055;1.04573012;0.399997;0.0147746504;10;0.666667;0;1.06533324;0.999997;0.999997
20.412020;1.04573279;0.666661667;0.0246698883;0.637506458;0.023591244;1.0531341;1.05815248;0.651880364;0.0554859707;1.04573312;0.399997;0.0148016299;10;0.666667;0;1.06533324;0.999997;0.999997
20.413020;1.04573477;0.666661667;0.024716567;0.637505255;0.0236357977;1.05315008;1.05815746;0.651877291;0.0555282628;1.04573513;0.399997;0.014829608;10;0.666667;0;1.06533324;0.999997;0.999997
20.414020;1.04573676;0.666661667;0.024761579;0.637504054;0.0236787574;1.05316606;1.05816243;0.651874218;0.055570557;1.04573714;0.399997;0.0148565851;10;0.666667;0;1.06533324;0.999997;0.999997
20.415020;1.04573976;0.666661667;0.0248065909;0.637502245;0.0237216946;1.05318204;1.05816641;0.651871762;0.0556129057;1.04574015;0.399997;0.0148835612;10;0.666667;0;1.06533324;0.999997;0.999997
20.417020;1.04574375;0.666661667;0.0248966159;0.637499852;0.0238076155;1.05321399;1.05817636;0.651865618;0.055699079;1.04574417;0.399997;0.0149375113;10;0.666667;0;1.06533326;0.999997;0.999997
20.418020;1.04574674;0.666661667;0.0249432963;0.637498049;0.0238521479;1.05322997;1.05818133;0.651862546;0.0557413815;1.04574718;0.399997;0.0149654855;10;0.666667;0;1.06533326;0.999997;0.999997
20.419020;1.04574874;0.666663333;0.0249883111;0.637498449;0.0238951107;1.05324595;1.0581863;0.651859474;0.0557836863;1.04574919;0.399998;0.0149924593;10;0.666667;0;1.06533327;0.999997;0.999997
20.420020;1.04575174;0.666663333;0.0250333267;0.637496648;0.0239380523;1.05326092;1.05819127;0.651856401;0.0558259936;1.0457522;0.399998;0.0150194333;10;0.666667;0;1.06533328;0.999997;0.999997
20.422020;1.04575575;0.666663333;0.0251233585;0.63749427;0.0240239873;1.05329287;1.05820121;0.651850249;0.0559121899;1.04575623;0.399998;0.0150733837;10;0.666667;0;1.0653333;0.999997;0.999997
20.423020;1.04575875;0.666663333;0.0251683742;0.637492473;0.0240669348;1.05330885;1.05820618;0.65184717;0.055954503;1.04575925;0.399998;0.0151003611;10;0.666667;0;1.06533331;0.999997;0.999997
20.424020;1.04576075;0.666663333;0.0252133895;0.637491285;0.0241099073;1.05332483;1.05821114;0.651844089;0.0559968171;1.04576126;0.399998;0.0151273403;10;0.666667;0;1.06533332;0.999997;0.999997
20.425020;1.04576274;0.666663333;0.0252584045;0.637490098;0.0241528815;1.0533408;1.05821511;0.651841622;0.0560391847;1.04576328;0.399998;0.0151543215;10;0.666667;0;1.06533333;0.999997;0.999997
20.426020;1.04576574;0.666663333;0.0253034193;0.637488301;0.0241958343;1.05335678;1.05822008;0.651838537;0.0560814993;1.0457663;0.399998;0.0151813048;10;0.666667;0;1.06533333;0.999997;0.999997
20.428020;1.04576972;0.666663333;0.0253934478;0.637485926;0.0242817899;1.05338775;1.05823003;0.651832364;0.0561661269;1.04577034;0.399998;0.0152352774;10;0.666667;0;1.06533334;0.999997;0.999997
20.429020;1.04577271;0.666663333;0.0254384616;0.637484127;0.0243247465;1.05340373;1.05823501;0.651829277;0.0562084389;1.04577336;0.399998;0.0152622661;10;0.666667;0;1.06533334;0.999997;0.999997
20.430020;1.0457747;0.666663333;0.0254834749;0.637482937;0.0243677276;1.05341972;1.05823999;0.651826188;0.0562507491;1.04577538;0.399998;0.0152892561;10;0.666667;0;1.06533334;0.999997;0.999997
20.431020;1.04577668;0.666663333;0.0255284875;0.637481747;0.0244107101;1.05343571;1.05824497;0.651824674;0.0562930568;1.04577741;0.399998;0.0153162471;10;0.666667;0;1.06533334;0.999997;0.999997
20.432020;1.04577966;0.666663333;0.0255734992;0.637479944;0.0244536704;1.0534517;1.05824896;0.6518222;0.0563354149;1.04578043;0.399998;0.0153432385;10;0.666667;0;1.06533334;0.999997;0.999997
20.433020;1.04578165;0.666663333;0.0256185099;0.63747875;0.0244966549;1.05346669;1.05825395;0.651819109;0.0563777164;1.04578246;0.399998;0.0153702302;10;0.666667;0;1.06533334;0.999997;0.999997
20.434020;1.04578363;0.666663333;0.0256618528;0.637477553;0.0245380463;1.05348268;1.05825894;0.651816019;0.0564200141;1.04578449;0.399998;0.0153962216;10;0.666667;0;1.06533334;0.999997;0.999997
20.435020;1.04578661;0.666663333;0.0257068611;0.637475743;0.0245810082;1.05349867;1.05826393;0.651812928;0.0564607325;1.04578751;0.399998;0.0154232126;10;0.666667;0;1.06533334;0.999997;0.999997
20.437020;1.04579058;0.666663333;0.0257968745;0.637473336;0.0246669798;1.05352966;1.05827392;0.651806746;0.0565453052;1.04579155;0.399998;0.0154771919;10;0.666667;0;1.06533333;0.999997;0.999997
20.438020;1.04579356;0.666663333;0.0258418798;0.637471518;0.0247099425;1.05354566;1.05827892;0.651803654;0.0565875846;1.04579457;0.399998;0.0155041797;10;0.666667;0;1.06533332;0.999997;0.999997
20.439020;1.04579555;0.666663333;0.0258852174;0.637470308;0.0247513354;1.05356166;1.05828291;0.651801178;0.0566299133;1.04579659;0.399998;0.0155301664;10;0.666667;0;1.06533331;0.999997;0.999997
20.440020;1.04579755;0.666663333;0.0259302212;0.637469096;0.0247943221;1.05357666;1.05828791;0.651798085;0.056672185;1.0457986;0.399998;0.0155571521;10;0.666667;0;1.06533329;0.999997;0.999997
20.441020;1.04580054;0.666663333;0.0259752245;0.637467271;0.024837285;1.05359265;1.05829291;0.651794992;0.0567128783;1.04580161;0.399998;0.0155841371;10;0.666667;0;1.06533328;0.999997;0.999997
20.443020;1.04580454;0.666663333;0.0260635644;0.637464837;0.0249216635;1.05362465;1.05830292;0.651788804;0.0567974063;1.04580562;0.399998;0.0156371074;10;0.666667;0;1.06533323;0.999997;0.999997
20.444020;1.04580755;0.666663333;0.0261085682;0.637463007;0.0249646247;1.05363965;1.05830792;0.65178571;0.0568396664;1.04580862;0.399998;0.0156640939;10;0.666667;0;1.06533321;0.999997;0.999997
20.445020;1.04580956;0.666663333;0.0261535725;0.637461786;0.0250076085;1.05365565;1.05831192;0.651783231;0.0568804033;1.04581061;0.399998;0.015691082;10;0.666667;0;1.06533318;0.999997;0.999997
20.446020;1.04581157;0.666663333;0.0261969107;0.637460564;0.0250489971;1.05367066;1.05831692;0.651780137;0.0569226592;1.04581261;0.399998;0.0157170719;10;0.666667;0;1.06533315;0.999997;0.999997
20.447020;1.04581459;0.666663333;0.0262419159;0.637458732;0.0250919537;1.05368666;1.05832193;0.651777043;0.0569649132;1.0458156;0.399998;0.0157440639;10;0.666667;0;1.06533312;0.999997;0.999997
20.449020;1.04581862;0.666663333;0.0263302618;0.637456284;0.0251763152;1.05371767;1.05833194;0.651770861;0.057047841;1.04581956;0.399998;0.0157970543;10;0.666667;0;1.06533305;0.999997;0.999997
20.450020;1.04582163;0.666663333;0.0263752696;0.637454452;0.0252192656;1.05373368;1.05833594;0.651768386;0.0570901433;1.04582254;0.399998;0.0158240529;10;0.666667;0;1.06533302;0.999997;0.999997
20.451020;1.04582365;0.666663333;0.0264202785;0.637453228;0.0252622383;1.05374969;1.05834095;0.651765298;0.0571308152;1.04582452;0.399998;0.0158510539;10;0.666667;0;1.06533299;0.999997;0.999997
20.453020;1.04582768;0.666663333;0.0265086333;0.637450782;0.025346585;1.05378072;1.05835095;0.651759127;0.0572153025;1.04582846;0.399998;0.0159040634;10;0.666667;0;1.06533293;0.999997;0.999997
20.454020;1.04583069;0.666663333;0.0265519791;0.637448949;0.0253879353;1.05379573;1.05835596;0.651756044;0.0572559684;1.04583143;0.399998;0.0159300716;10;0.666667;0;1.0653329;0.999997;0.999997
20.455020;1.0458327;0.666663333;0.0265969923;0.637447725;0.0254309023;1.05381174;1.05835996;0.651753579;0.0572982611;1.0458334;0.399998;0.0159570823;10;0.666667;0;1.06533287;0.999997;0.999997
20.456020;1.04583472;0.666663333;0.0266403395;0.6374465;0.0254722748;1.05382675;1.05836496;0.6517505;0.057338923;1.04583537;0.399998;0.0159830953;10;0.666667;0;1.06533285;0.999997;0.999997
20.457020;1.04583773;0.666663333;0.0266853539;0.637444666;0.0255152155;1.05384276;1.05836996;0.651747423;0.0573811582;1.04583833;0.399998;0.0160101107;10;0.666667;0;1.06533283;0.999997;0.999997
20.459020;1.04584176;0.666663333;0.0267737158;0.637442215;0.0255995497;1.05387378;1.05837997;0.651741272;0.0574640504;1.04584228;0.399998;0.0160631482;10;0.666667;0;1.06533279;0.999997;0.999997
20.460020;1.04584477;0.666663333;0.0268170628;0.637440378;0.0256408942;1.05388978;1.05838397;0.651738813;0.0575047626;1.04584525;0.399998;0.01608917;10;0.666667;0;1.06533278;0.999997;0.999997
20.461020;1.04584679;0.666663333;0.0268604089;0.637439152;0.0256822626;1.05390478;1.05838898;0.65173574;0.0575469948;1.04584723;0.399998;0.0161151935;10;0.666667;0;1.06533276;0.999997;0.999997
20.462020;1.04584881;0.666663333;0.0269054207;0.637437926;0.025725224;1.05392078;1.05839398;0.651734241;0.0575876517;1.04584921;0.399998;0.0161422187;10;0.666667;0;1.06533275;0.999997;0.999997
20.463020;1.04585082;0.666663333;0.0269487649;0.6374367;0.0257665919;1.05393578;1.05839899;0.651731167;0.0576298826;1.04585119;0.399998;0.0161682449;10;0.666667;0;1.06533274;0.999997;0.999997
20.464020;1.04585384;0.666663333;0.0269937748;0.637434865;0.0258095292;1.05395177;1.05840299;0.651728709;0.0576705924;1.04585418;0.399998;0.0161952717;10;0.666667;0;1.06533273;0.999997;0.999997
20.466020;1.04585788;0.666663333;0.0270804589;0.637432414;0.0258922698;1.05398176;1.05841301;0.65172256;0.0577534758;1.04585816;0.399998;0.0162473253;10;0.666667;0;1.06533271;0.999997;0.999997
20.467020;1.0458609;0.666663333;0.0271254668;0.63743058;0.0259352117;1.05399775;1.05841802;0.651719485;0.05779413;1.04586115;0.399998;0.0162743515;10;0.666667;0;1.0653327;0.999997;0.999997
20.468020;1.04586292;0.666663333;0.0271688079;0.637429355;0.025976587;1.05401274;1.05842203;0.651717024;0.0578364137;1.04586315;0.399998;0.0163003769;10;0.666667;0;1.0653327;0.999997;0.999997
20.470020;1.04586697;0.666663333;0.027257157;0.637426905;0.026060938;1.05404372;1.05843206;0.65171087;0.0579177244;1.04586714;0.399998;0.0163534247;10;0.666667;0;1.0653327;0.999997;0.999997
20.471020;1.04586999;0.666663333;0.0273004981;0.63742507;0.0261022956;1.05405971;1.05843708;0.651707791;0.0579599553;1.04587014;0.399998;0.0163794467;10;0.666667;0;1.0653327;0.999997;0.999997
20.472020;1.04587201;0.666663333;0.027343839;0.637423844;0.0261436805;1.05407471;1.05844109;0.651705327;0.0580006671;1.04587214;0.399998;0.0164054673;10;0.666667;0;1.0653327;0.999997;0.999997
20.473020;1.04587404;0.666663333;0.0273871797;0.637422618;0.0261850679;1.0540897;1.05844611;0.651702245;0.0580413247;1.04587414;0.399998;0.0164314864;10;0.666667;0;1.06533271;0.999997;0.999997
20.474020;1.04587706;0.666663333;0.0274321866;0.637420782;0.0262280261;1.05410569;1.05845112;0.651699163;0.0580835574;1.04587714;0.399998;0.0164585041;10;0.666667;0;1.06533271;0.999997;0.999997
20.475020;1.04587908;0.666663333;0.0274755263;0.637419554;0.0262694179;1.05412068;1.05845614;0.651696079;0.0581242158;1.04587914;0.399998;0.0164845204;10;0.666667;0;1.06533272;0.999997;0.999997
20.476020;1.0458811;0.666663333;0.0275188654;0.637418326;0.0263108118;1.05413668;1.05846015;0.651693609;0.058164929;1.04588114;0.399998;0.0165105354;10;0.666667;0;1.06533273;0.999997;0.999997
20.477020;1.04588313;0.666663333;0.0275622039;0.637417096;0.0263522078;1.05415167;1.05846517;0.651690522;0.0582055872;1.04588314;0.399998;0.016536549;10;0.666667;0;1.06533274;0.999997;0.999997
20.478020;1.04588615;0.666663333;0.0276055414;0.637415258;0.0263935807;1.05416667;1.05847018;0.651687433;0.0582462453;1.04588614;0.399998;0.0165625616;10;0.666667;0;1.06533275;0.999997;0.999997
20.479020;1.04588817;0.666663333;0.027648878;0.637414027;0.0264349809;1.05418267;1.05847419;0.651684958;0.0582885326;1.04588815;0.399998;0.0165885735;10;0.666667;0;1.06533276;0.999997;0.999997
20.481020;1.0458922;0.666663333;0.027737215;0.637411566;0.0265193801;1.05421268;1.05848421;0.651678771;0.0583698463;1.04589216;0.399998;0.0166415961;10;0.666667;0;1.06533279;0.999997;0.999997
20.482020;1.04589521;0.666661667;0.0277805484;0.637408132;0.0265607589;1.05422868;1.05848921;0.651675676;0.0584105019;1.04589516;0.399997;0.0166676075;10;0.666667;0;1.0653328;0.999997;0.999997
20.483020;1.04589722;0.666661667;0.0278238806;0.6374069;0.0266021629;1.05424369;1.05849322;0.651673194;0.0584512118;1.04589717;0.399997;0.0166936192;10;0.666667;0;1.06533282;0.999997;0.999997
20.484020;1.04589923;0.666661667;0.0278672112;0.637405667;0.0266435666;1.0542587;1.05849822;0.651670097;0.0584918656;1.04589918;0.399997;0.0167196316;10;0.666667;0;1.06533283;0.999997;0.999997
20.485020;1.04590223;0.666661667;0.0279105398;0.637403823;0.026684944;1.05427371;1.05850322;0.651666998;0.0585325183;1.04590218;0.399997;0.0167456446;10;0.666667;0;1.06533285;0.999997;0.999997
20.486020;1.04590424;0.666661667;0.0279538665;0.637402588;0.0267263462;1.05428972;1.05850722;0.651664514;0.0585732247;1.04590419;0.399997;0.0167716584;10;0.666667;0;1.06533286;0.999997;0.999997
20.488020;1.04590825;0.666661667;0.028040514;0.637400112;0.026809149;1.05431975;1.05851722;0.651658315;0.0586560968;1.04590821;0.399997;0.016823688;10;0.666667;0;1.06533289;0.999997;0.999997
20.489020;1.04591125;0.666661667;0.0280838354;0.637398262;0.0268505248;1.05433577;1.05852121;0.651655831;0.0586967986;1.04591122;0.399997;0.0168497038;10;0.666667;0;1.06533291;0.999997;0.999997
20.492020;1.04591726;0.666661667;0.0282137936;0.637394538;0.0269747301;1.05438082;1.05853618;0.651646541;0.0588187295;1.04591723;0.399997;0.0169277573;10;0.666667;0;1.06533296;0.999997;0.999997
20.493020;1.04592026;0.666661667;0.0282571116;0.637392686;0.0270161057;1.05439583;1.05854017;0.651644063;0.0588594268;1.04592024;0.399997;0.0169537783;10;0.666667;0;1.06533298;0.999997;0.999997
20.494020;1.04592226;0.666661667;0.028300429;0.637391444;0.0270575066;1.05441185;1.05854515;0.651640972;0.0588984932;1.04592224;0.399997;0.016979801;10;0.666667;0;1.065333;0.999997;0.999997
20.495020;1.04592426;0.666661667;0.0283420791;0.637390201;0.0270973129;1.05442686;1.05855014;0.651637883;0.0589391329;1.04592424;0.399997;0.0170048254;10;0.666667;0;1.06533302;0.999997;0.999997
20.496020;1.04592626;0.666661667;0.0283853956;0.63738896;0.0271387116;1.05444188;1.05855413;0.651635413;0.0589798274;1.04592624;0.399997;0.0170308515;10;0.666667;0;1.06533304;0.999997;0.999997
20.497020;1.04592926;0.666661667;0.0284287122;0.63738711;0.0271800828;1.05445689;1.05855911;0.651632329;0.059020465;1.04592924;0.399997;0.0170568789;10;0.666667;0;1.06533307;0.999997;0.999997
20.498020;1.04593126;0.666661667;0.0284720295;0.63738587;0.0272214783;1.05447191;1.0585641;0.651629248;0.0590611017;1.04593124;0.399997;0.0170829078;10;0.666667;0;1.06533309;0.999997;0.999997
20.499020;1.04593326;0.666661667;0.0285153473;0.637384632;0.0272628722;1.05448692;1.05856808;0.651626785;0.0591017934;1.04593324;0.399997;0.0171089376;10;0.666667;0;1.06533312;0.999997;0.999997
20.500020;1.04593526;0.666661667;0.0285586659;0.637383395;0.0273042645;1.05450293;1.05857307;0.651623708;0.0591424287;1.04593523;0.399997;0.017134968;10;0.666667;0;1.06533314;0.999997;0.999997
20.501020;1.04593826;0.666661667;0.0286003185;0.637381549;0.0273440358;1.05451795;1.05857805;0.651620633;0.0591830635;1.04593823;0.399997;0.0171599986;10;0.666667;0;1.06533317;0.999997;0.999997
20.502020;1.04594025;0.666661667;0.028643638;0.637380314;0.0273854253;1.05453296;1.05858204;0.651618175;0.0592221796;1.04594023;0.399997;0.0171860293;10;0.666667;0;1.0653332;0.999997;0.999997
20.504020;1.04594424;0.666661667;0.0287302765;0.637377847;0.0274682023;1.05456298;1.05859201;0.651612033;0.0593034494;1.04594422;0.399997;0.0172380899;10;0.666667;0;1.06533325;0.999997;0.999997
20.505020;1.04594724;0.666661667;0.0287719281;0.637376006;0.0275079706;1.05457798;1.058596;0.651609581;0.0593441408;1.04594721;0.399997;0.0172631196;10;0.666667;0;1.06533327;0.999997;0.999997
20.507020;1.04595122;0.666661667;0.028858561;0.637373544;0.0275907472;1.054608;1.05860498;0.651604064;0.0594238943;1.04595121;0.399997;0.0173151769;10;0.666667;0;1.06533331;0.999997;0.999997
20.509020;1.04595521;0.666661667;0.0289435221;0.637371088;0.027671932;1.05463802;1.05861496;0.651597935;0.0595051666;1.0459552;0.399997;0.0173662324;10;0.666667;0;1.06533334;0.999997;0.999997
20.510020;1.04595821;0.666661667;0.0289868343;0.637369252;0.0277132954;1.05465404;1.05861895;0.651595486;0.059544284;1.0459582;0.399997;0.0173922598;10;0.666667;0;1.06533335;0.999997;0.999997
20.512020;1.0459622;0.666661667;0.0290717892;0.637366803;0.0277944818;1.05468406;1.05862894;0.651589359;0.0596255522;1.04596221;0.399997;0.0174433143;10;0.666667;0;1.06533337;0.999997;0.999997
20.513020;1.0459642;0.666661667;0.0291150988;0.637365584;0.0278358712;1.05469908;1.05863293;0.65158691;0.0596646663;1.04596421;0.399997;0.0174693413;10;0.666667;0;1.06533338;0.999997;0.999997
20.514020;1.0459672;0.666661667;0.0291567414;0.637363756;0.02787564;1.0547141;1.05863793;0.651583846;0.0597052971;1.04596722;0.399997;0.0174943677;10;0.666667;0;1.06533338;0.999997;0.999997
20.515020;1.04596919;0.666661667;0.0292000503;0.63736254;0.0279170282;1.05472911;1.05864193;0.651581398;0.0597459835;1.04596923;0.399997;0.0175203932;10;0.666667;0;1.06533339;0.999997;0.999997
20.517020;1.04597319;0.666661667;0.0292850017;0.637360118;0.0279982098;1.05475915;1.05865194;0.651575273;0.0598256682;1.04597325;0.399997;0.0175714394;10;0.666667;0;1.0653334;0.999997;0.999997
20.518020;1.04597519;0.666661667;0.0293266445;0.63735891;0.0280380032;1.05477417;1.05865595;0.651572826;0.0598647805;1.04597526;0.399997;0.0175964595;10;0.666667;0;1.06533341;0.999997;0.999997
20.519020;1.04597819;0.666661667;0.0293699545;0.637357095;0.028079363;1.05478918;1.05866096;0.651569765;0.0599054116;1.04597827;0.399997;0.0176224775;10;0.666667;0;1.06533341;0.999997;0.999997
20.520020;1.04598019;0.666661667;0.0294115988;0.63735589;0.0281191558;1.0548042;1.05866497;0.651567322;0.0599461006;1.04598028;0.399997;0.0176474935;10;0.666667;0;1.06533342;0.999997;0.999997
20.521020;1.04598219;0.666661667;0.0294549108;0.637354688;0.0281605418;1.05481921;1.05866998;0.651564263;0.0599851606;1.04598229;0.399997;0.0176735079;10;0.666667;0;1.06533342;0.999997;0.999997
20.522020;1.0459842;0.666661667;0.0294965575;0.637353487;0.0282003342;1.05483322;1.058675;0.651561205;0.0600257969;1.0459843;0.399997;0.0176985212;10;0.666667;0;1.06533342;0.999997;0.999997
20.523020;1.0459872;0.66666;0.0295398723;0.637350084;0.0282416924;1.05484822;1.05867902;0.651558762;0.0600649181;1.04598731;0.399996;0.0177245341;10;0.666667;0;1.06533343;0.999997;0.999997
20.525020;1.04599121;0.66666;0.0296248403;0.637347685;0.0283228667;1.05487822;1.05868807;0.651553262;0.0601446866;1.04599133;0.399996;0.0177755614;10;0.666667;0;1.06533343;0.999997;0.999997
20.527020;1.04599522;0.66666;0.02970815;0.637345288;0.0284024437;1.05490821;1.05869812;0.651547143;0.0602244101;1.04599536;0.399996;0.017825594;10;0.666667;0;1.06533343;0.999997;0.999997
20.528020;1.04599823;0.66666;0.0297514756;0.63734348;0.0284437965;1.0549232;1.05870215;0.651544698;0.0602635459;1.04599837;0.399996;0.0178516128;10;0.666667;0;1.06533342;0.999997;0.999997
20.529020;1.04600023;0.66666;0.0297931374;0.637342279;0.0284835815;1.05493819;1.05870717;0.651541636;0.060304202;1.04600038;0.399996;0.0178766334;10;0.666667;0;1.06533342;0.999997;0.999997
20.532020;1.04600623;0.66666;0.0299198101;0.637338671;0.0286045184;1.05498216;1.05872026;0.65153368;0.0604231517;1.04600641;0.399996;0.0179527059;10;0.666667;0;1.06533339;0.999997;0.999997
20.533020;1.04600922;0.66666;0.0299614849;0.637336857;0.0286442679;1.05499715;1.05872529;0.651530617;0.0604622438;1.04600942;0.399996;0.0179777336;10;0.666667;0;1.06533337;0.999997;0.999997
20.534020;1.04601121;0.66666;0.0300048286;0.637335651;0.0286856361;1.05501214;1.05873032;0.651527554;0.0605029124;1.04601143;0.399996;0.0180037628;10;0.666667;0;1.06533336;0.999997;0.999997
20.537020;1.04601718;0.66666;0.030129869;0.637332019;0.0288049496;1.0550561;1.0587434;0.651519592;0.0606203213;1.04601745;0.399996;0.0180788525;10;0.666667;0;1.06533331;0.999997;0.999997
20.538020;1.04602016;0.66666;0.0301732173;0.637330195;0.0288462841;1.05507109;1.05874842;0.651516526;0.0606609964;1.04602046;0.399996;0.0181048808;10;0.666667;0;1.06533329;0.999997;0.999997
