time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.539020;1.04602214;0.66666;0.0302148987;0.637328979;0.0288860524;1.05508608;1.05875244;0.651514076;0.0607001557;1.04602246;0.399996;0.0181299071;10;0.666667;0;1.06533327;0.999997;0.999997
20.540020;1.04602412;0.66666;0.030256579;0.637327759;0.0289258207;1.05510107;1.05875746;0.651511009;0.0607392587;1.04602446;0.399996;0.0181549307;10;0.666667;0;1.06533325;0.999997;0.999997
20.541020;1.0460261;0.66666;0.0302982577;0.637326538;0.028965589;1.05511606;1.05876148;0.651508557;0.0607784199;1.04602646;0.399996;0.0181799513;10;0.666667;0;1.06533323;0.999997;0.999997
20.543020;1.04603004;0.66666;0.0303816099;0.63732409;0.029045126;1.05514504;1.0587715;0.65150242;0.0608582029;1.04603045;0.399996;0.0182299818;10;0.666667;0;1.06533319;0.999997;0.999997
20.544020;1.04603302;0.66666;0.030423283;0.637322254;0.0290848667;1.05516003;1.05877552;0.651499967;0.0608973648;1.04603344;0.399996;0.0182549917;10;0.666667;0;1.06533317;0.999997;0.999997
20.545020;1.04603499;0.66666;0.0304666211;0.637321027;0.0291262283;1.05517502;1.05878052;0.651496897;0.0609364682;1.04603543;0.399996;0.0182809982;10;0.666667;0;1.06533315;0.999997;0.999997
20.546020;1.04603695;0.66666;0.0305082909;0.637319796;0.0291659962;1.05518902;1.05878453;0.651494443;0.0609756279;1.04603742;0.399996;0.0183060016;10;0.666667;0;1.06533314;0.999997;0.999997
20.547020;1.04603892;0.66666;0.0305499596;0.637318565;0.0292057637;1.05520401;1.05878954;0.651491372;0.0610147278;1.04603941;0.399996;0.0183310025;10;0.666667;0;1.06533312;0.999997;0.999997
20.548020;1.04604089;0.66666;0.0305916274;0.637317333;0.0292455307;1.05521901;1.05879354;0.651488917;0.0610538833;1.04604139;0.399996;0.0183560014;10;0.666667;0;1.06533311;0.999997;0.999997
20.549020;1.04604386;0.66666;0.0306332945;0.637315491;0.0292852688;1.05523302;1.05879854;0.651485845;0.061092979;1.04604437;0.399996;0.0183809989;10;0.666667;0;1.0653331;0.999997;0.999997
20.550020;1.04604583;0.66666;0.0306749611;0.637314256;0.0293250338;1.05524802;1.05880254;0.651483388;0.0611337041;1.04604635;0.399996;0.0184059954;10;0.666667;0;1.06533309;0.999997;0.999997
20.551020;1.04604779;0.66666;0.0307166271;0.637313022;0.0293647978;1.05526303;1.05880754;0.651480315;0.061172795;1.04604832;0.399996;0.0184309914;10;0.666667;0;1.06533308;0.999997;0.999997
20.552020;1.04604976;0.66666;0.0307582924;0.637311788;0.0294045608;1.05527703;1.05881154;0.651477857;0.0612119414;1.0460503;0.399996;0.018455987;10;0.666667;0;1.06533307;0.999997;0.999997
20.553020;1.04605173;0.66666;0.0307999572;0.637310553;0.0294443234;1.05529204;1.05881654;0.651474783;0.0612510274;1.04605227;0.399996;0.0184809822;10;0.666667;0;1.06533306;0.999997;0.999997
20.554020;1.0460537;0.666658333;0.0308416213;0.637307726;0.0294840858;1.05530705;1.05882053;0.651472324;0.061290169;1.04605424;0.399995;0.018505977;10;0.666667;0;1.06533306;0.999997;0.999997
20.555020;1.04605667;0.666658333;0.0308832847;0.637305882;0.0295238202;1.05532107;1.05882553;0.651469249;0.0613292504;1.04605721;0.399995;0.0185309712;10;0.666667;0;1.06533305;0.999997;0.999997
20.556020;1.04605863;0.666658333;0.0309249476;0.637304647;0.0295635832;1.05533608;1.05882953;0.651466789;0.0613683876;1.04605917;0.399995;0.0185559647;10;0.666667;0;1.06533304;0.999997;0.999997
20.557020;1.0460606;0.666658333;0.03096661;0.637303412;0.0296033468;1.0553511;1.05883452;0.651463714;0.0614074645;1.04606114;0.399995;0.0185809574;10;0.666667;0;1.06533304;0.999997;0.999997
20.558020;1.04606257;0.666658333;0.0310066054;0.637302176;0.0296415178;1.05536511;1.05883852;0.651461253;0.0614465973;1.04606311;0.399995;0.018604949;10;0.666667;0;1.06533303;0.999997;0.999997
20.559020;1.04606454;0.666658333;0.0310482672;0.637300941;0.0296812828;1.05538013;1.05884352;0.651458176;0.0614856693;1.04606507;0.399995;0.0186299396;10;0.666667;0;1.06533303;0.999997;0.999997
20.560020;1.04606651;0.666658333;0.0310899289;0.637299705;0.0297210488;1.05539415;1.05884751;0.651455712;0.0615232227;1.04606703;0.399995;0.0186549292;10;0.666667;0;1.06533302;0.999997;0.999997
20.561020;1.04606848;0.666658333;0.03113159;0.637298468;0.0297608159;1.05540917;1.05885251;0.651452631;0.061562289;1.046069;0.399995;0.018679918;10;0.666667;0;1.06533301;0.999997;0.999997
20.562020;1.04607146;0.666658333;0.0311732503;0.63729662;0.0298005554;1.05542419;1.0588565;0.651450162;0.0616014101;1.04607197;0.399995;0.0187049064;10;0.666667;0;1.06533301;0.999997;0.999997
20.563020;1.04607343;0.666658333;0.0312149099;0.637295383;0.0298403244;1.0554382;1.0588615;0.651447075;0.0616404694;1.04607393;0.399995;0.0187298947;10;0.666667;0;1.065333;0.999997;0.999997
20.564020;1.0460754;0.666658333;0.0312549017;0.637294144;0.029878501;1.05545322;1.05886549;0.651444603;0.0616795836;1.0460759;0.399995;0.0187538833;10;0.666667;0;1.065333;0.999997;0.999997
20.567020;1.04608133;0.666658333;0.0313798723;0.637290431;0.0299978131;1.05549627;1.05887947;0.651435949;0.0617952142;1.04608181;0.399995;0.0188288537;10;0.666667;0;1.065333;0.999997;0.999997
20.568020;1.04608431;0.666658333;0.0314198607;0.637288586;0.0300359618;1.05551129;1.05888346;0.651433475;0.0618343149;1.04608479;0.399995;0.0188528455;10;0.666667;0;1.065333;0.999997;0.999997
20.569020;1.0460863;0.666658333;0.0314615146;0.637287351;0.0300757319;1.05552531;1.05888745;0.651431003;0.0618734128;1.04608676;0.399995;0.0188778379;10;0.666667;0;1.065333;0.999997;0.999997
20.570020;1.04608828;0.666658333;0.0315031668;0.637286117;0.0301155018;1.05554033;1.05889244;0.651427917;0.06191245;1.04608873;0.399995;0.018902831;10;0.666667;0;1.065333;0.999997;0.999997
20.573020;1.04609424;0.666658333;0.0316264494;0.637282421;0.0302332153;1.05558338;1.0589054;0.651419898;0.0620280954;1.04609466;0.399995;0.0189768105;10;0.666667;0;1.06533302;0.999997;0.999997
20.574020;1.04609624;0.666658333;0.031668098;0.637281192;0.0302729835;1.05559839;1.05891039;0.651416817;0.0620671274;1.04609663;0.399995;0.0190018028;10;0.666667;0;1.06533302;0.999997;0.999997
20.575020;1.04609923;0.666658333;0.03170808;0.637279353;0.0303111293;1.0556124;1.05891437;0.651414354;0.0621046436;1.04609961;0.399995;0.0190257947;10;0.666667;0;1.06533303;0.999997;0.999997
20.576020;1.04610122;0.666658333;0.0317497289;0.637278124;0.0303508973;1.05562742;1.05891935;0.651411275;0.0621436746;1.04610158;0.399995;0.0190507864;10;0.666667;0;1.06533303;0.999997;0.999997
20.578020;1.04610522;0.666658333;0.031831362;0.637275668;0.0304288409;1.05565544;1.05892732;0.651406349;0.0622202792;1.04610554;0.399995;0.0190997712;10;0.666667;0;1.06533305;0.999997;0.999997
20.579020;1.04610722;0.666658333;0.0318730133;0.637274441;0.0304686104;1.05567044;1.0589323;0.651403271;0.0622593095;1.04610752;0.399995;0.0191247643;10;0.666667;0;1.06533306;0.999997;0.999997
20.581020;1.04611122;0.666658333;0.0319546537;0.637271989;0.0305465595;1.05569946;1.05894127;0.651397729;0.0623358557;1.04611149;0.399995;0.0191737518;10;0.666667;0;1.06533309;0.999997;0.999997
20.582020;1.04611423;0.666658333;0.0319946426;0.637270154;0.0305847101;1.05571346;1.05894526;0.651395266;0.062374946;1.04611447;0.399995;0.019197746;10;0.666667;0;1.06533311;0.999997;0.999997
20.583020;1.04611624;0.666656667;0.0320362992;0.637267335;0.0306244839;1.05572746;1.05895024;0.651392187;0.0624124046;1.04611646;0.399994;0.0192227402;10;0.666667;0;1.06533313;0.999997;0.999997
20.585020;1.04612026;0.666656667;0.0321179474;0.637264885;0.0307024407;1.05575646;1.05895822;0.65138726;0.0624890173;1.04612044;0.399994;0.0192717288;10;0.666667;0;1.06533317;0.999997;0.999997
20.586020;1.04612228;0.666656667;0.0321579388;0.637263663;0.030740623;1.05577145;1.05896322;0.651384182;0.0625280537;1.04612243;0.399994;0.0192957228;10;0.666667;0;1.06533319;0.999997;0.999997
20.588020;1.04612632;0.666656667;0.0322395895;0.637261222;0.0308185797;1.05579944;1.05897221;0.65137864;0.0626046164;1.04612642;0.399994;0.0193447094;10;0.666667;0;1.06533323;0.999997;0.999997
20.590020;1.04613036;0.666656667;0.0323212429;0.637258791;0.0308965322;1.05582841;1.05898021;0.651373714;0.0626812414;1.04613041;0.399994;0.0193936923;10;0.666667;0;1.06533327;0.999997;0.999997
20.591020;1.04613339;0.666656667;0.0323612379;0.63725697;0.03093468;1.05584239;1.05898521;0.651370636;0.0627187075;1.0461334;0.399994;0.0194176815;10;0.666667;0;1.06533329;0.999997;0.999997
20.592020;1.04613542;0.666656667;0.0324012343;0.63725576;0.0309728555;1.05585637;1.05898921;0.651368174;0.0627578058;1.0461354;0.399994;0.0194416686;10;0.666667;0;1.06533331;0.999997;0.999997
20.593020;1.04613745;0.666656667;0.0324428989;0.637254552;0.0310126225;1.05587135;1.05899421;0.651365099;0.0627952699;1.0461374;0.399994;0.0194666536;10;0.666667;0;1.06533333;0.999997;0.999997
20.595020;1.04614151;0.666656667;0.0325228996;0.637252141;0.0310889662;1.05589931;1.0590022;0.651360179;0.0628718867;1.04614141;0.399994;0.0195146168;10;0.666667;0;1.06533337;0.999997;0.999997
20.598020;1.04614759;0.666656667;0.0326445796;0.637248536;0.0312050728;1.05594223;1.05901617;0.651351579;0.0629858926;1.04614742;0.399994;0.0195875463;10;0.666667;0;1.06533341;0.999997;0.999997
20.599020;1.04615062;0.666656667;0.0326862535;0.637246728;0.0312448081;1.05595621;1.05902016;0.651349126;0.0630234052;1.04615043;0.399994;0.0196125198;10;0.666667;0;1.06533343;0.999997;0.999997
20.600020;1.04615264;0.666656667;0.0327262616;0.63724553;0.0312829808;1.05597019;1.05902414;0.651346673;0.0630609157;1.04615243;0.399994;0.0196364924;10;0.666667;0;1.06533344;0.999997;0.999997
20.601020;1.04615467;0.666656667;0.0327662702;0.637244332;0.031321154;1.05598517;1.05902913;0.651343607;0.0630999384;1.04615444;0.399994;0.019660464;10;0.666667;0;1.06533345;0.999997;0.999997
20.603020;1.04615871;0.666656667;0.0328462875;0.637241941;0.0313975012;1.05601312;1.0590371;0.651338704;0.063174952;1.04615845;0.399994;0.0197084047;10;0.666667;0;1.06533346;0.999997;0.999997
20.604020;1.04616074;0.666656667;0.0328879617;0.637240746;0.0314372684;1.0560271;1.05904209;0.651335637;0.0632123984;1.04616045;0.399994;0.0197333738;10;0.666667;0;1.06533346;0.999997;0.999997
20.606020;1.04616478;0.666656667;0.0329679727;0.637238359;0.0315136166;1.05605605;1.05905106;0.651330117;0.0632889258;1.04616446;0.399994;0.0197813091;10;0.666667;0;1.06533345;0.999997;0.999997
20.608020;1.04616882;0.666656667;0.0330479773;0.637235974;0.0315899633;1.05608401;1.05905903;0.651325206;0.0633639438;1.04616846;0.399994;0.0198292414;10;0.666667;0;1.06533344;0.999997;0.999997
20.609020;1.04617084;0.666656667;0.0330879775;0.63723478;0.0316281354;1.05609798;1.05906402;0.651322133;0.063401395;1.04617045;0.399994;0.0198532067;10;0.666667;0;1.06533343;0.999997;0.999997
20.610020;1.04617386;0.666656667;0.0331279768;0.637232979;0.0316662758;1.05611196;1.059068;0.651319674;0.0634389077;1.04617345;0.399994;0.0198771717;10;0.666667;0;1.06533342;0.999997;0.999997
20.611020;1.04617588;0.666656667;0.0331679753;0.637231787;0.0317044447;1.05612593;1.05907199;0.651317215;0.0634764219;1.04617545;0.399994;0.0199011365;10;0.666667;0;1.0653334;0.999997;0.999997
20.612020;1.0461779;0.666655;0.0332079735;0.637229001;0.0317426117;1.05613991;1.05907698;0.651314139;0.0635154515;1.04617744;0.399993;0.0199251011;10;0.666667;0;1.06533339;0.999997;0.999997
20.614020;1.04618195;0.666655;0.0332879689;0.637226611;0.0318189388;1.05616886;1.05908494;0.651309214;0.0635904885;1.04618143;0.399993;0.0199730315;10;0.666667;0;1.06533335;0.999997;0.999997
20.615020;1.04618397;0.666655;0.0333279657;0.637225415;0.0318570986;1.05618284;1.05908993;0.651306136;0.06362795;1.04618342;0.399993;0.019996998;10;0.666667;0;1.06533333;0.999997;0.999997
20.617020;1.04618801;0.666655;0.0334079573;0.637223014;0.0319334108;1.05621079;1.05909789;0.651301208;0.0637030004;1.04618741;0.399993;0.0200449365;10;0.666667;0;1.06533328;0.999997;0.999997
20.618020;1.04619003;0.666655;0.0334479524;0.637221809;0.031971564;1.05622477;1.05910286;0.651298127;0.0637404693;1.0461894;0.399993;0.020068909;10;0.666667;0;1.06533325;0.999997;0.999997
20.620020;1.04619407;0.666655;0.0335279419;0.637219392;0.0320478652;1.05625273;1.05911081;0.651293194;0.0638155339;1.04619338;0.399993;0.0201168613;10;0.666667;0;1.06533319;0.999997;0.999997
20.621020;1.04619608;0.666655;0.0335679365;0.637218179;0.0320860133;1.05626672;1.05911579;0.651290113;0.0638530081;1.04619537;0.399993;0.0201408412;10;0.666667;0;1.06533316;0.999997;0.999997
20.622020;1.0461991;0.666655;0.033607931;0.637216354;0.0321241291;1.0562807;1.05911976;0.651287646;0.0638905433;1.04619836;0.399993;0.0201648233;10;0.666667;0;1.06533313;0.999997;0.999997
20.623020;1.04620111;0.666655;0.0336479253;0.637215134;0.0321622744;1.05629468;1.05912373;0.651285179;0.0639280785;1.04620035;0.399993;0.0201888073;10;0.666667;0;1.06533311;0.999997;0.999997
20.624020;1.04620312;0.666655;0.0336879194;0.637213912;0.0322004186;1.05630867;1.0591277;0.651282711;0.0639640397;1.04620234;0.399993;0.020212793;10;0.666667;0;1.06533308;0.999997;0.999997
20.625020;1.04620513;0.666655;0.0337262468;0.637212688;0.0322369693;1.05632265;1.05913268;0.65127963;0.0640015132;1.04620433;0.399993;0.0202357802;10;0.666667;0;1.06533305;0.999997;0.999997
20.627020;1.04620914;0.666655;0.0338062346;0.637210234;0.0323132571;1.05635063;1.05914063;0.651274699;0.0640765773;1.0462083;0.399993;0.0202837586;10;0.666667;0;1.065333;0.999997;0.999997
20.628020;1.04621115;0.666655;0.0338462286;0.637209004;0.0323514016;1.05636462;1.0591456;0.651271619;0.0641140464;1.04621029;0.399993;0.0203077495;10;0.666667;0;1.06533297;0.999997;0.999997
20.631020;1.04621716;0.666655;0.0339645439;0.637205304;0.0324642479;1.05640659;1.05915754;0.651264229;0.0642250528;1.04621626;0.399993;0.0203787262;10;0.666667;0;1.06533291;0.999997;0.999997
20.632020;1.04621917;0.666655;0.0340045374;0.637204069;0.0325023977;1.05642058;1.05916253;0.651261153;0.0642625162;1.04621825;0.399993;0.0204027189;10;0.666667;0;1.06533289;0.999997;0.999997
20.633020;1.04622117;0.666655;0.0340445302;0.637202833;0.0325405496;1.05643457;1.05916652;0.651258692;0.0643000393;1.04622024;0.399993;0.0204267112;10;0.666667;0;1.06533287;0.999997;0.999997
20.634020;1.04622318;0.666655;0.0340828555;0.637201596;0.0325771111;1.05644757;1.05917051;0.651256232;0.0643375616;1.04622223;0.399993;0.0204497026;10;0.666667;0;1.06533286;0.999997;0.999997
20.635020;1.04622519;0.666655;0.0341228465;0.637200357;0.0326152683;1.05646157;1.0591755;0.651253159;0.0643734488;1.04622422;0.399993;0.0204736925;10;0.666667;0;1.06533284;0.999997;0.999997
20.636020;1.0462272;0.666655;0.0341628363;0.637199117;0.0326534282;1.05647557;1.0591795;0.651250702;0.06441097;1.04622621;0.399993;0.0204976804;10;0.666667;0;1.06533283;0.999997;0.999997
20.637020;1.04623021;0.666655;0.0342011582;0.637197268;0.0326899663;1.05648957;1.0591835;0.651248248;0.0644484908;1.04622921;0.399993;0.0205206659;10;0.666667;0;1.06533281;0.999997;0.999997
20.638020;1.04623222;0.666655;0.0342411453;0.637196027;0.0327281312;1.05650358;1.05918751;0.651245795;0.0644844381;1.04623121;0.399993;0.0205446491;10;0.666667;0;1.0653328;0.999997;0.999997
20.639020;1.04623423;0.666655;0.0342794644;0.637194788;0.0327647052;1.05651759;1.05919251;0.651242729;0.0645218981;1.0462332;0.399993;0.02056763;10;0.666667;0;1.06533279;0.999997;0.999997
20.641020;1.04623827;0.666655;0.0343594325;0.637192312;0.0328410447;1.05654563;1.05920053;0.651237833;0.0645953663;1.0462372;0.399993;0.0206155866;10;0.666667;0;1.06533277;0.999997;0.999997
20.642020;1.04624029;0.666655;0.0343977486;0.637191077;0.0328776234;1.05655865;1.05920455;0.651235388;0.0646328871;1.0462392;0.399993;0.020638563;10;0.666667;0;1.06533277;0.999997;0.999997
20.643020;1.04624232;0.666655;0.0344377312;0.637189845;0.032915796;1.05657267;1.05920956;0.651232329;0.064670347;1.04624121;0.399993;0.0206625388;10;0.666667;0;1.06533276;0.999997;0.999997
20.644020;1.04624435;0.666653333;0.0344760473;0.637187023;0.0329523767;1.0565867;1.05921358;0.651229884;0.0647062943;1.04624321;0.399992;0.0206855143;10;0.666667;0;1.06533276;0.999997;0.999997
20.646020;1.04624841;0.666653333;0.0345543478;0.637184572;0.0330271346;1.05661476;1.05922162;0.651224998;0.0647797617;1.04624723;0.399992;0.0207324663;10;0.666667;0;1.06533276;0.999997;0.999997
20.647020;1.04625044;0.666653333;0.034594332;0.63718335;0.0330653123;1.05662779;1.05922665;0.651221939;0.0648172201;1.04624924;0.399992;0.0207564441;10;0.666667;0;1.06533276;0.999997;0.999997
20.650020;1.04625654;0.666653333;0.034710954;0.637179702;0.0331766669;1.0566699;1.05923873;0.651214602;0.0649266294;1.04625527;0.399992;0.02082639;10;0.666667;0;1.06533279;0.999997;0.999997
20.651020;1.04625857;0.666653333;0.0347509409;0.637178491;0.0332148482;1.05668294;1.05924375;0.65121154;0.0649640873;1.04625729;0.399992;0.0208503771;10;0.666667;0;1.0653328;0.999997;0.999997
20.655020;1.04626667;0.666653333;0.0349059075;0.637173663;0.0333627888;1.05673809;1.05925987;0.65120175;0.0651110335;1.04626536;0.399992;0.0209433494;10;0.666667;0;1.06533287;0.999997;0.999997
20.656020;1.04626869;0.666653333;0.0349442382;0.637172457;0.0333993731;1.05675214;1.0592649;0.651198687;0.0651469278;1.04626738;0.399992;0.0209663469;10;0.666667;0;1.06533289;0.999997;0.999997
20.660020;1.04627675;0.666653333;0.035100917;0.637167626;0.0335488781;1.05680731;1.059281;0.651188898;0.0652939258;1.04627549;0.399992;0.0210603489;10;0.666667;0;1.06533298;0.999997;0.999997
20.661020;1.04627876;0.666653333;0.0351392589;0.637166415;0.0335854521;1.05682036;1.05928603;0.651185835;0.0653298335;1.04627753;0.399992;0.0210833514;10;0.666667;0;1.065333;0.999997;0.999997
20.665020;1.04628678;0.666653333;0.0352943191;0.637161544;0.0337333277;1.05687555;1.0593021;0.651176041;0.0654753003;1.04628567;0.399992;0.0211763559;10;0.666667;0;1.06533307;0.999997;0.999997
20.666020;1.04628879;0.666653333;0.0353326746;0.637160319;0.0337698975;1.05688859;1.05930711;0.651172979;0.0655112141;1.04628771;0.399992;0.0211993546;10;0.666667;0;1.06533309;0.999997;0.999997
20.668020;1.04629279;0.666653333;0.0354093939;0.637157863;0.0338430386;1.05691667;1.05931512;0.65116808;0.0655847382;1.04629178;0.399992;0.0212453487;10;0.666667;0;1.06533313;0.999997;0.999997
20.671020;1.04629878;0.666653333;0.0355244901;0.637154162;0.0339527544;1.05695676;1.05932711;0.651160718;0.0656926598;1.04629788;0.399992;0.0213143339;10;0.666667;0;1.06533318;0.999997;0.999997
20.672020;1.04630078;0.666653333;0.0355645246;0.637152927;0.0339909201;1.05697078;1.05933211;0.651157644;0.0657285704;1.04629992;0.399992;0.0213383285;10;0.666667;0;1.0653332;0.999997;0.999997
20.677020;1.04631072;0.666653333;0.035756361;0.637146741;0.0341737927;1.05703785;1.0593521;0.65114532;0.065909999;1.04631006;0.399992;0.0214533038;10;0.666667;0;1.0653333;0.999997;0.999997
20.678020;1.04631271;0.666653333;0.0357947247;0.637145504;0.0342103692;1.05705185;1.05935711;0.651142234;0.0659459052;1.04631208;0.399992;0.0214762985;10;0.666667;0;1.06533333;0.999997;0.999997
20.680020;1.04631667;0.666653333;0.0358714465;0.637143036;0.0342835251;1.05707885;1.05936512;0.651137286;0.0660178365;1.04631613;0.399992;0.0215222864;10;0.666667;0;1.06533337;0.999997;0.999997
20.681020;1.04631865;0.666651667;0.0359081377;0.637140211;0.0343185117;1.05709185;1.05936912;0.65113481;0.0660537987;1.04631815;0.399991;0.0215442794;10;0.666667;0;1.06533339;0.999997;0.999997
20.685020;1.04632656;0.666651667;0.0360615576;0.637135301;0.034464841;1.05714583;1.05938516;0.651124893;0.066197623;1.04632625;0.399991;0.0216362498;10;0.666667;0;1.06533347;0.999997;0.999997
20.686020;1.04632853;0.666651667;0.0360999112;0.637134078;0.0345014243;1.05715882;1.05939018;0.651121799;0.0662319388;1.04632827;0.399991;0.0216592441;10;0.666667;0;1.06533348;0.999997;0.999997
20.692020;1.04634043;0.666651667;0.0363283642;0.637126748;0.0347193052;1.05723975;1.05941425;0.651106953;0.0664476148;1.04634041;0.399991;0.0217962439;10;0.666667;0;1.06533353;0.999997;0.999997
20.694020;1.0463444;0.666651667;0.0364034013;0.637124304;0.0347908539;1.05726572;1.05942226;0.651102021;0.0665179177;1.04634445;0.399991;0.0218412571;10;0.666667;0;1.06533352;0.999997;0.999997
20.695020;1.04634639;0.666651667;0.0364417518;0.637123082;0.0348274225;1.05727971;1.05942726;0.651098944;0.0665537897;1.04634647;0.399991;0.0218642657;10;0.666667;0;1.06533351;0.999997;0.999997
20.697020;1.04635035;0.666651667;0.0365167814;0.637120641;0.034898964;1.05730568;1.05943527;0.651094025;0.0666240803;1.0463505;0.399991;0.0219092859;10;0.666667;0;1.06533349;0.999997;0.999997
20.698020;1.04635233;0.666651667;0.0365551272;0.637119422;0.0349355306;1.05731867;1.05943927;0.651091567;0.0666600093;1.04635252;0.399991;0.0219322969;10;0.666667;0;1.06533347;0.999998;0.999998
20.701020;1.04635825;0.666651667;0.0366684891;0.637115768;0.0350436389;1.05735862;1.05945126;0.651084202;0.0667662142;1.04635857;0.399991;0.0220003309;10;0.666667;0;1.06533342;0.999998;0.999998
20.705020;1.04636612;0.666651667;0.0368185064;0.637110912;0.0351867308;1.05741158;1.05946722;0.651074401;0.0669083401;1.04636663;0.399991;0.0220903791;10;0.666667;0;1.06533335;0.999998;0.999998
20.708020;1.04637201;0.666651667;0.0369301672;0.63710728;0.0352932639;1.05745155;1.05947917;0.651067061;0.0670129733;1.04637266;0.399991;0.0221574179;10;0.666667;0;1.06533331;0.999998;0.999998
20.709020;1.04637397;0.666651667;0.036968495;0.63710607;0.0353298381;1.05746454;1.05948415;0.651064001;0.0670488374;1.04637467;0.399991;0.0221804306;10;0.666667;0;1.0653333;0.999998;0.999998
20.711020;1.0463779;0.666651667;0.0370434791;0.637103652;0.0354013944;1.05749052;1.0594921;0.651059111;0.0671191195;1.04637867;0.399991;0.0222254552;10;0.666667;0;1.06533328;0.999998;0.999998
20.712020;1.04637886;0.666651667;0.0370801354;0.637103052;0.0354364103;1.05750451;1.05949607;0.651056666;0.0671534736;1.04637967;0.399991;0.0222474674;10;0.666667;0;1.06533328;0.999998;0.999998
20.717020;1.0463887;0.666651667;0.037266732;0.637097016;0.0356145026;1.05756945;1.05951591;0.651044459;0.0673299467;1.04638965;0.399991;0.0223595322;10;0.666667;0;1.06533327;0.999998;0.999998
20.718020;1.04639067;0.666651667;0.0373033831;0.637095811;0.0356494818;1.05758243;1.05951988;0.651043592;0.067364294;1.04639164;0.399991;0.0223815464;10;0.666667;0;1.06533327;0.999998;0.999998
20.722020;1.04639855;0.666651667;0.0374533189;0.637090996;0.0357925768;1.05763536;1.05953576;0.651033826;0.0675032483;1.04639958;0.399991;0.0224716066;10;0.666667;0;1.06533325;0.999998;0.999998
20.724020;1.04640249;0.666651667;0.0375266146;0.637088594;0.0358625331;1.05766131;1.05954371;0.651028938;0.0675735099;1.04640355;0.399991;0.0225156358;10;0.666667;0;1.06533324;0.999998;0.999998
20.725020;1.04640447;0.66665;0.0375632603;0.637085799;0.0358975127;1.05767429;1.05954769;0.651026491;0.0676078535;1.04640553;0.39999;0.0225376492;10;0.666667;0;1.06533323;0.999998;0.999998
20.726020;1.04640645;0.66665;0.0375999048;0.637084596;0.035932493;1.05768726;1.05955167;0.651024043;0.0676437693;1.04640751;0.39999;0.0225596614;10;0.666667;0;1.06533321;0.999998;0.999998
20.727020;1.04640742;0.66665;0.0376382147;0.637084003;0.0359691012;1.05770024;1.05955566;0.651021595;0.0676781113;1.04640849;0.39999;0.022582672;10;0.666667;0;1.0653332;0.999998;0.999998
20.735020;1.04642335;0.66665;0.0379313669;0.63707436;0.0362489894;1.05780407;1.05958765;0.651001943;0.0679544072;1.0464244;0.39999;0.0227587488;10;0.666667;0;1.06533306;0.999998;0.999998
20.738020;1.04642936;0.66665;0.0380413296;0.637070749;0.036353968;1.05784203;1.05959968;0.650994541;0.0680574165;1.04643038;0.39999;0.0228247986;10;0.666667;0;1.06533301;0.999998;0.999998
20.739020;1.04643037;0.66665;0.0380779889;0.637070157;0.0363889971;1.05785502;1.05960369;0.650992069;0.0680917494;1.04643137;0.39999;0.0228468174;10;0.666667;0;1.065333;0.999998;0.999998
20.744020;1.04644043;0.66665;0.0382613185;0.63706418;0.0365639624;1.05791898;1.05962375;0.650979686;0.0682633831;1.04644133;0.39999;0.0229569116;10;0.666667;0;1.06533292;0.999998;0.999998
20.745020;1.04644245;0.66665;0.0382979886;0.637062987;0.0365989508;1.05793197;1.05962676;0.650977818;0.0682977697;1.04644332;0.39999;0.0229789285;10;0.666667;0;1.06533291;0.999998;0.999998
20.747020;1.04644647;0.66665;0.0383713309;0.637060603;0.0366689204;1.05795795;1.05963479;0.650972847;0.0683664117;1.04644731;0.39999;0.0230229601;10;0.666667;0;1.06533288;0.999998;0.999998
20.748020;1.04644849;0.66665;0.0384063361;0.63705941;0.0367023087;1.05797094;1.0596388;0.65097036;0.068400732;1.0464493;0.39999;0.023043975;10;0.666667;0;1.06533286;0.999998;0.999998
20.749020;1.0464495;0.66665;0.0384430087;0.637058825;0.0367373218;1.05798393;1.05964281;0.650967872;0.0684350518;1.04645029;0.39999;0.0230659892;10;0.666667;0;1.06533285;0.999998;0.999998
20.751020;1.04645352;0.66665;0.0385163565;0.637056435;0.0368072687;1.05800891;1.05965083;0.650962891;0.0685036905;1.04645426;0.39999;0.0231100162;10;0.666667;0;1.06533282;0.999998;0.999998
20.757020;1.04646562;0.66665;0.038733069;0.637049225;0.037013844;1.05808579;1.05967488;0.650947946;0.0687064768;1.04646619;0.39999;0.0232400981;10;0.666667;0;1.06533276;0.999998;0.999998
20.758020;1.04646664;0.66665;0.038769741;0.63704863;0.0370488288;1.05809777;1.05967889;0.650945457;0.0687408056;1.04646718;0.39999;0.0232621123;10;0.666667;0;1.06533275;0.999998;0.999998
20.759020;1.04646866;0.66665;0.038804746;0.637047424;0.0370821836;1.05811075;1.0596819;0.650943583;0.0687752023;1.04646917;0.39999;0.0232831262;10;0.666667;0;1.06533274;0.999998;0.999998
20.761020;1.04647272;0.66665;0.0388780897;0.63704501;0.0371520743;1.05813571;1.05968992;0.650938611;0.0688423025;1.04647315;0.39999;0.0233271518;10;0.666667;0;1.06533272;0.999998;0.999998
20.765020;1.04648086;0.66665;0.0390214481;0.637040169;0.0372886614;1.05818664;1.05970593;0.650928698;0.068978108;1.04648113;0.39999;0.0234131888;10;0.666667;0;1.06533269;0.999998;0.999998
20.766020;1.04648189;0.66665;0.0390564548;0.637039564;0.0373220469;1.05819963;1.05970993;0.65092623;0.0690108853;1.04648213;0.39999;0.0234341935;10;0.666667;0;1.06533268;0.999998;0.999998
20.767020;1.04648393;0.66665;0.0390931276;0.637038349;0.0373569896;1.05821162;1.05971393;0.650923766;0.069045237;1.04648413;0.39999;0.0234561959;10;0.666667;0;1.06533268;0.999998;0.999998
20.768020;1.04648597;0.66665;0.0391281327;0.637037131;0.0373903397;1.05822461;1.05971693;0.650921922;0.0690780821;1.04648613;0.39999;0.0234771956;10;0.666667;0;1.06533267;0.999998;0.999998
20.771020;1.04649207;0.66665;0.0392364741;0.637033471;0.0374935771;1.0582626;1.05972892;0.650914564;0.0691795689;1.04649215;0.39999;0.0235421784;10;0.666667;0;1.06533266;0.999998;0.999998
20.772020;1.0464941;0.66665;0.0392714749;0.637032247;0.0375269287;1.0582746;1.05973292;0.650912117;0.0692123486;1.04649416;0.39999;0.0235631679;10;0.666667;0;1.06533266;0.999998;0.999998
20.773020;1.04649513;0.66665;0.039308142;0.63703163;0.0375619093;1.0582876;1.05973692;0.650909672;0.0692467003;1.04649517;0.39999;0.0235851554;10;0.666667;0;1.06533266;0.999998;0.999998
20.774020;1.04649716;0.66665;0.0393431424;0.637030403;0.0375952623;1.0582996;1.05974091;0.650907228;0.0692794782;1.04649718;0.39999;0.0236061415;10;0.666667;0;1.06533266;0.999998;0.999998
20.775020;1.04649919;0.66665;0.0393781428;0.637029177;0.0376286161;1.05831261;1.05974391;0.650905401;0.0693138932;1.0464992;0.39999;0.0236271262;10;0.666667;0;1.06533267;0.999998;0.999998
20.779020;1.04650728;0.66665;0.0395214828;0.637024275;0.0377652241;1.05836264;1.05975989;0.650895634;0.0694465587;1.04650727;0.39999;0.0237130591;10;0.666667;0;1.06533271;0.999998;0.999998
20.780020;1.04650829;0.666648333;0.0395564859;0.637022069;0.0377986172;1.05837465;1.05976388;0.650893193;0.0694809013;1.04650829;0.399989;0.0237340427;10;0.666667;0;1.06533272;0.999998;0.999998
20.781020;1.04651031;0.666648333;0.0395914896;0.637020846;0.0378319748;1.05838766;1.05976788;0.65089075;0.0695136706;1.04651031;0.399989;0.023755027;10;0.666667;0;1.06533274;0.999998;0.999998
20.782020;1.04651231;0.666648333;0.0396281605;0.637019625;0.0378669257;1.05839968;1.05977087;0.65088892;0.0695465046;1.04651233;0.399989;0.0237770121;10;0.666667;0;1.06533276;0.999998;0.999998
20.785020;1.04651832;0.666648333;0.0397331763;0.63701596;0.0379670045;1.0584377;1.05978285;0.650881581;0.0696463793;1.0465184;0.399989;0.0238399719;10;0.666667;0;1.06533281;0.999998;0.999998
20.786020;1.04651931;0.666648333;0.039768182;0.637015346;0.0380004013;1.05844971;1.05978685;0.650879132;0.069679146;1.04651942;0.399989;0.02386096;10;0.666667;0;1.06533284;0.999998;0.999998
20.787020;1.0465213;0.666648333;0.0398048546;0.637014122;0.0380353546;1.05846272;1.05978984;0.650877295;0.0697135512;1.04652144;0.399989;0.0238829491;10;0.666667;0;1.06533285;0.999998;0.999998
20.788020;1.04652328;0.666648333;0.0398398606;0.637012896;0.0380687153;1.05847473;1.05979382;0.650874841;0.0697463181;1.04652345;0.399989;0.0239039391;10;0.666667;0;1.06533287;0.999998;0.999998
20.789020;1.04652527;0.666648333;0.0398748669;0.637011669;0.038102076;1.05848674;1.05979781;0.650873959;0.0697790853;1.04652547;0.399989;0.0239249302;10;0.666667;0;1.06533289;0.999998;0.999998
20.791020;1.04652923;0.666648333;0.039944881;0.637009207;0.0381687975;1.05851177;1.05980578;0.650869047;0.0698461932;1.0465295;0.399989;0.0239669148;10;0.666667;0;1.06533292;0.999998;0.999998
20.792020;1.0465302;0.666648333;0.0399798894;0.637008582;0.0382021944;1.05852478;1.05980977;0.65086659;0.0698789615;1.04653051;0.399989;0.0239879086;10;0.666667;0;1.06533294;0.999998;0.999998
20.793020;1.04653218;0.666648333;0.0400148989;0.637007346;0.0382355549;1.0585368;1.05981276;0.650864745;0.0699117959;1.04653252;0.399989;0.0240089036;10;0.666667;0;1.06533295;0.999998;0.999998
20.797020;1.04654007;0.666648333;0.0401549496;0.637002385;0.0383689984;1.0585859;1.05982871;0.650854901;0.0700428648;1.04654052;0.399989;0.0240928967;10;0.666667;0;1.06533298;0.999998;0.999998
20.798020;1.04654104;0.666648333;0.0401899645;0.63700175;0.0384023967;1.05859893;1.0598317;0.650853052;0.0700756951;1.04654151;0.399989;0.0241138984;10;0.666667;0;1.06533298;0.999998;0.999998
20.801020;1.04654697;0.666648333;0.0402950116;0.636998015;0.0385024858;1.05863602;1.05984369;0.650845659;0.070173978;1.04654748;0.399989;0.0241769135;10;0.666667;0;1.06533299;0.999998;0.999998
20.802020;1.04654895;0.666648333;0.0403300282;0.636996772;0.0385358507;1.05864804;1.05984669;0.650843808;0.0702068015;1.04654947;0.399989;0.0241979219;10;0.666667;0;1.06533299;0.999998;0.999998
20.803020;1.04655093;0.666648333;0.0403650455;0.63699553;0.0385692167;1.05866006;1.05985069;0.650841342;0.0702395567;1.04655145;0.399989;0.0242189317;10;0.666667;0;1.06533299;0.999998;0.999998
20.804020;1.04655191;0.666648333;0.0404000637;0.6369949;0.0386026212;1.05867208;1.05985469;0.650838877;0.0702723097;1.04655243;0.399989;0.0242399429;10;0.666667;0;1.06533299;0.999998;0.999998
20.805020;1.04655389;0.666648333;0.0404350829;0.636993663;0.0386359902;1.0586851;1.0598587;0.65083641;0.0703050602;1.04655441;0.399989;0.0242609552;10;0.666667;0;1.06533299;0.999998;0.999998
20.806020;1.04655588;0.666648333;0.040470103;0.636992429;0.0386693606;1.05869712;1.0598617;0.650834556;0.0703378744;1.04655639;0.399989;0.0242819682;10;0.666667;0;1.06533298;0.999998;0.999998
20.808020;1.04655985;0.666648333;0.0405384789;0.636989966;0.0387345116;1.05872115;1.0598697;0.65082962;0.0704033634;1.04656033;0.399989;0.0243229952;10;0.666667;0;1.06533297;0.999998;0.999998
20.809020;1.04656084;0.666648333;0.0405735008;0.636989348;0.0387679217;1.05873316;1.0598737;0.65082715;0.0704361052;1.04656131;0.399989;0.0243440087;10;0.666667;0;1.06533296;0.999998;0.999998
20.810020;1.04656283;0.666648333;0.0406085228;0.636988121;0.0388012956;1.05874617;1.05987671;0.650825294;0.0704689125;1.04656327;0.399989;0.0243650219;10;0.666667;0;1.06533296;0.999998;0.999998
20.812020;1.04656682;0.666648333;0.0406785658;0.636985676;0.038868048;1.05877019;1.05988471;0.650820354;0.0705328195;1.04656721;0.399989;0.0244070467;10;0.666667;0;1.06533294;0.999998;0.999998
20.813020;1.04656882;0.666648333;0.0407119197;0.636984455;0.0388998344;1.05878219;1.05988871;0.650817883;0.0705655589;1.04656917;0.399989;0.0244270582;10;0.666667;0;1.06533292;0.999998;0.999998
20.814020;1.04656981;0.666648333;0.0407469392;0.636983845;0.0389332523;1.05879419;1.05989171;0.650816027;0.0705983652;1.04657013;0.399989;0.0244480692;10;0.666667;0;1.06533291;0.999998;0.999998
20.815020;1.04657181;0.666648333;0.0407819575;0.636982627;0.0389666348;1.05880719;1.0598957;0.650813555;0.0706311055;1.04657209;0.399989;0.0244690797;10;0.666667;0;1.0653329;0.999998;0.999998
20.817020;1.04657582;0.666648333;0.0408503225;0.636980195;0.039031812;1.05883119;1.0599037;0.650808616;0.0706950163;1.04657601;0.399989;0.0245100988;10;0.666667;0;1.06533288;0.999998;0.999998
20.818020;1.04657783;0.666648333;0.0408853352;0.636978981;0.0390651988;1.05884319;1.05990669;0.650806763;0.0707278265;1.04657796;0.399989;0.0245311072;10;0.666667;0;1.06533288;0.999998;0.999998
20.819020;1.04657884;0.666648333;0.0409186788;0.636978375;0.0390970311;1.05885519;1.05991069;0.650804296;0.0707605715;1.04657892;0.399989;0.0245511145;10;0.666667;0;1.06533287;0.999998;0.999998
20.821020;1.04658286;0.666648333;0.0409886919;0.636975947;0.0391638066;1.05887919;1.05991867;0.650799369;0.0708244941;1.04658284;0.399989;0.0245931247;10;0.666667;0;1.06533286;0.999998;0.999998
20.822020;1.04658488;0.666648333;0.0410220277;0.636974733;0.039195601;1.05889119;1.05992166;0.650797523;0.0708573108;1.0465848;0.399989;0.024613127;10;0.666667;0;1.06533286;0.999998;0.999998
20.823020;1.0465869;0.666648333;0.0410570274;0.636973519;0.0392289865;1.05890319;1.05992566;0.650795064;0.0708884895;1.04658676;0.399989;0.024634127;10;0.666667;0;1.06533286;0.999998;0.999998
20.824020;1.04658791;0.666648333;0.041090358;0.636972914;0.039260815;1.05891519;1.05992965;0.650792609;0.0709212414;1.04658772;0.399989;0.0246541245;10;0.666667;0;1.06533287;0.999998;0.999998
20.825020;1.04658993;0.666648333;0.041125353;0.636971701;0.0392941962;1.05892719;1.05993264;0.650790769;0.0709524881;1.04658968;0.399989;0.0246751194;10;0.666667;0;1.06533288;0.999998;0.999998
20.827020;1.04659398;0.666648333;0.0411936706;0.63696928;0.0393593594;1.0589522;1.05994063;0.650785871;0.071017994;1.04659362;0.399989;0.0247161016;10;0.666667;0;1.0653329;0.999998;0.999998
20.828020;1.046595;0.666648333;0.0412269936;0.636968679;0.0393911791;1.0589642;1.05994363;0.65078404;0.0710492421;1.04659459;0.399989;0.0247360895;10;0.666667;0;1.06533292;0.999998;0.999998
20.831020;1.04660106;0.666648333;0.0413302897;0.636965064;0.0394896996;1.05900022;1.05995564;0.65077672;0.0711459334;1.04660053;0.399989;0.0247980456;10;0.666667;0;1.06533298;0.999998;0.999998
20.832020;1.04660307;0.666648333;0.0413636097;0.63696386;0.0395214753;1.05901223;1.05995864;0.650774898;0.0711771836;1.04660251;0.399989;0.0248180302;10;0.666667;0;1.065333;0.999998;0.999998
20.833020;1.04660409;0.666648333;0.04139693;0.636963267;0.0395532877;1.05902324;1.05996265;0.650772463;0.0712099396;1.04660349;0.399989;0.0248380148;10;0.666667;0;1.06533303;0.999998;0.999998
20.834020;1.0466061;0.666648333;0.0414319175;0.636962065;0.039586654;1.05903525;1.05996666;0.650770027;0.0712411238;1.04660548;0.399989;0.0248589997;10;0.666667;0;1.06533305;0.999998;0.999998
20.835020;1.04660812;0.666648333;0.0414652392;0.636960864;0.0396184274;1.05904726;1.05996967;0.650768205;0.0712723761;1.04660747;0.399989;0.0248789853;10;0.666667;0;1.06533308;0.999998;0.999998
20.836020;1.04661013;0.666648333;0.0415002289;0.636959662;0.0396517927;1.05905927;1.05997368;0.650765768;0.0713051346;1.04660946;0.399989;0.0248999716;10;0.666667;0;1.0653331;0.999998;0.999998
20.837020;1.04661115;0.666648333;0.0415335533;0.636959071;0.0396836031;1.05907129;1.05997769;0.650763331;0.0713363217;1.04661045;0.399989;0.0249199589;10;0.666667;0;1.06533312;0.999998;0.999998
20.838020;1.04661316;0.666648333;0.0415668793;0.636957872;0.0397153756;1.0590833;1.05998071;0.650761508;0.0713691496;1.04661245;0.399989;0.0249399469;10;0.666667;0;1.06533315;0.999998;0.999998
20.840020;1.04661718;0.666648333;0.0416352021;0.636955471;0.0397805123;1.05910733;1.05998873;0.65075663;0.0714315279;1.04661644;0.399989;0.0249809254;10;0.666667;0;1.0653332;0.999998;0.999998
20.841020;1.0466182;0.666648333;0.0416685323;0.63695488;0.0398123222;1.05911935;1.05999174;0.650754804;0.0714643571;1.04661744;0.399989;0.0250009161;10;0.666667;0;1.06533322;0.999998;0.999998
20.843020;1.04662222;0.666648333;0.0417351953;0.636952479;0.0398758641;1.05914338;1.05999876;0.650750532;0.0715268024;1.04662144;0.399989;0.0250409016;10;0.666667;0;1.06533326;0.999998;0.999998
20.844020;1.04662423;0.666648333;0.041770194;0.636951279;0.0399092256;1.05915439;1.06000277;0.650748086;0.0715595626;1.04662345;0.399989;0.0250618968;10;0.666667;0;1.06533327;0.999998;0.999998
20.845020;1.04662524;0.666648333;0.0418035256;0.636950689;0.0399410311;1.05916641;1.06000678;0.65074564;0.0715907494;1.04662445;0.399989;0.0250818935;10;0.666667;0;1.06533329;0.999998;0.999998
20.846020;1.04662725;0.666648333;0.0418368567;0.636949489;0.0399727963;1.05917842;1.06000979;0.650745376;0.0716220026;1.04662645;0.399989;0.0251018919;10;0.666667;0;1.0653333;0.999998;0.999998
20.848020;1.04663127;0.666648333;0.041903516;0.636947091;0.0400363209;1.05920244;1.06001781;0.650740473;0.0716859426;1.04663046;0.399989;0.0251418935;10;0.666667;0;1.06533333;0.999998;0.999998
20.849020;1.04663228;0.666648333;0.0419368441;0.6369465;0.0400681191;1.05921445;1.06002081;0.650738632;0.0717171923;1.04663147;0.399989;0.0251618967;10;0.666667;0;1.06533334;0.999998;0.999998
20.850020;1.04663429;0.666646667;0.0419718374;0.636943706;0.0401014699;1.05922546;1.06002482;0.650736176;0.0717483735;1.04663348;0.399988;0.0251829014;10;0.666667;0;1.06533336;0.999998;0.999998
20.851020;1.0466363;0.666646667;0.0420051624;0.636942505;0.0401332274;1.05923746;1.06002882;0.650733719;0.0717795538;1.04663549;0.399988;0.0252029073;10;0.666667;0;1.06533337;0.999998;0.999998
20.852020;1.04663831;0.666646667;0.0420384859;0.636941302;0.0401649844;1.05924947;1.06003183;0.650731876;0.071810801;1.0466375;0.399988;0.0252229141;10;0.666667;0;1.06533338;0.999998;0.999998
20.853020;1.04663931;0.666646667;0.0420718079;0.636940705;0.0401967797;1.05926147;1.06003584;0.650729417;0.0718419796;1.04663851;0.399988;0.0252429215;10;0.666667;0;1.06533339;0.999998;0.999998
20.854020;1.04664132;0.666646667;0.0421051285;0.636939499;0.0402285368;1.05927347;1.06003884;0.650727573;0.071873225;1.04664052;0.399988;0.0252629292;10;0.666667;0;1.0653334;0.999998;0.999998
20.855020;1.04664332;0.666646667;0.0421384482;0.636938292;0.0402602945;1.05928447;1.06004285;0.650725115;0.0719059738;1.04664253;0.399988;0.0252829369;10;0.666667;0;1.06533342;0.999998;0.999998
20.856020;1.04664533;0.666646667;0.0421717674;0.636937084;0.0402920527;1.05929648;1.06004685;0.650722658;0.0719371491;1.04664453;0.399988;0.0253029446;10;0.666667;0;1.06533343;0.999998;0.999998
20.857020;1.04664633;0.666646667;0.0422050863;0.636936483;0.0403238501;1.05930848;1.06004986;0.650720815;0.0719683909;1.04664554;0.399988;0.025322952;10;0.666667;0;1.06533344;0.999998;0.999998
20.859020;1.04665034;0.666646667;0.0422717247;0.636934064;0.0403873699;1.05933149;1.06005687;0.650716515;0.0720308008;1.04664956;0.399988;0.0253629665;10;0.666667;0;1.06533346;0.999998;0.999998
20.860020;1.04665235;0.666646667;0.0423050446;0.636932854;0.0404191309;1.05934349;1.06006087;0.650714058;0.0720619685;1.04665157;0.399988;0.0253829738;10;0.666667;0;1.06533348;0.999998;0.999998
20.861020;1.04665336;0.666646667;0.0423383651;0.636932251;0.0404509312;1.05935549;1.06006487;0.650711601;0.0720931342;1.04665258;0.399988;0.0254029813;10;0.666667;0;1.06533349;0.999998;0.999998
20.863020;1.04665737;0.666646667;0.042403343;0.636929823;0.0405128637;1.0593785;1.06007186;0.650707301;0.0721555287;1.0466566;0.399988;0.0254419978;10;0.666667;0;1.06533351;0.999998;0.999998
20.864020;1.04665837;0.666646667;0.0424366675;0.636929217;0.0405446654;1.0593905;1.06007486;0.65070546;0.0721867582;1.04665762;0.399988;0.0254620071;10;0.666667;0;1.06533352;0.999998;0.999998
20.866020;1.04666239;0.666646667;0.0425033213;0.636926781;0.0406081925;1.05941351;1.06008285;0.650700551;0.0722475058;1.04666164;0.399988;0.0255020276;10;0.666667;0;1.06533355;0.999998;0.999998
20.867020;1.04666439;0.666646667;0.0425366503;0.636925561;0.0406399568;1.05942451;1.06008584;0.650698714;0.0722787326;1.04666366;0.399988;0.0255220384;10;0.666667;0;1.06533356;0.999998;0.999998
20.868020;1.0466654;0.666646667;0.04256998;0.636924946;0.040671761;1.0594365;1.06008984;0.650696264;0.0723098903;1.04666467;0.399988;0.0255420494;10;0.666667;0;1.06533357;0.999998;0.999998
20.869020;1.04666741;0.666646667;0.0426016436;0.636923722;0.040701935;1.0594485;1.06009283;0.650694428;0.0723411156;1.04666669;0.399988;0.0255610605;10;0.666667;0;1.06533358;0.999998;0.999998
20.870020;1.04666941;0.666646667;0.0426349737;0.636922497;0.0407337024;1.05945949;1.06009683;0.65069198;0.0723722722;1.0466687;0.399988;0.0255810715;10;0.666667;0;1.06533359;0.999998;0.999998
20.871020;1.04667042;0.666646667;0.0426683036;0.636921878;0.0407655097;1.05947149;1.06009983;0.650690146;0.0724034969;1.04666972;0.399988;0.0256010826;10;0.666667;0;1.0653336;0.999998;0.999998
20.872020;1.04667243;0.666646667;0.0427016331;0.636920652;0.0407972789;1.05948248;1.06010383;0.650687699;0.0724330816;1.04667173;0.399988;0.0256210934;10;0.666667;0;1.06533361;0.999998;0.999998
20.873020;1.04667444;0.666646667;0.0427332951;0.636919424;0.0408274562;1.05949447;1.06010683;0.650685866;0.0724643076;1.04667375;0.399988;0.025640104;10;0.666667;0;1.06533362;0.999998;0.999998
20.874020;1.04667645;0.666646667;0.0427666233;0.636918197;0.0408592264;1.05950647;1.06011083;0.650683419;0.0724954665;1.04667576;0.399988;0.0256601141;10;0.666667;0;1.06533362;0.999998;0.999998
20.875020;1.04667746;0.666646667;0.0427999509;0.636917578;0.040891036;1.05951746;1.06011483;0.650680972;0.0725266269;1.04667678;0.399988;0.0256801237;10;0.666667;0;1.06533363;0.999998;0.999998
20.876020;1.04667948;0.666646667;0.0428316114;0.636916349;0.0409212145;1.05952945;1.06011784;0.650679139;0.0725578577;1.04667879;0.399988;0.0256991329;10;0.666667;0;1.06533363;0.999998;0.999998
20.877020;1.04668149;0.666646667;0.0428649382;0.636915119;0.0409529856;1.05954044;1.06012185;0.650676692;0.0725874503;1.0466808;0.399988;0.0257191415;10;0.666667;0;1.06533364;0.999998;0.999998
20.878020;1.04668251;0.666646667;0.0428982651;0.636914497;0.0409847961;1.05955243;1.06012485;0.650674859;0.0726186862;1.0466818;0.399988;0.0257391494;10;0.666667;0;1.06533364;0.999998;0.999998
20.879020;1.04668453;0.666646667;0.0429299258;0.636913266;0.0410149751;1.05956341;1.06012886;0.650672412;0.0726498562;1.04668381;0.399988;0.0257581564;10;0.666667;0;1.06533365;0.999998;0.999998
20.880020;1.04668654;0.666646667;0.0429632538;0.636912034;0.0410467465;1.0595754;1.06013187;0.650670576;0.0726795254;1.04668581;0.399988;0.0257781622;10;0.666667;0;1.06533365;0.999998;0.999998
20.881020;1.04668756;0.666646667;0.0429949161;0.63691141;0.0410769647;1.05958638;1.06013588;0.650668127;0.0727107008;1.04668682;0.399988;0.0257971662;10;0.666667;0;1.06533365;0.999998;0.999998
20.882020;1.04668958;0.666646667;0.0430282461;0.636910176;0.0411087359;1.05959837;1.06013889;0.65066629;0.0727419472;1.04668882;0.399988;0.0258171683;10;0.666667;0;1.06533365;0.999998;0.999998
20.883020;1.0466916;0.666646667;0.043061577;0.636908942;0.0411405071;1.05960935;1.0601429;0.650663838;0.0727715553;1.04669083;0.399988;0.025837168;10;0.666667;0;1.06533365;0.999998;0.999998
20.884020;1.04669362;0.666646667;0.0430932419;0.636907706;0.0411706857;1.05962133;1.06014591;0.650661999;0.0728028063;1.04669284;0.399988;0.0258561652;10;0.666667;0;1.06533364;0.999998;0.999998
20.885020;1.04669464;0.666646667;0.0431265741;0.636907077;0.0412024958;1.05963232;1.06014992;0.650659546;0.0728324181;1.04669384;0.399988;0.0258761599;10;0.666667;0;1.06533364;0.999998;0.999998
20.886020;1.04669666;0.666646667;0.0431582399;0.63690584;0.0412326736;1.0596443;1.06015292;0.650657705;0.072863672;1.04669585;0.399988;0.0258951522;10;0.666667;0;1.06533363;0.999998;0.999998
20.887020;1.04669867;0.666646667;0.0431915729;0.6369046;0.0412644428;1.05965529;1.06015693;0.650655249;0.0728932859;1.04669786;0.399988;0.0259151421;10;0.666667;0;1.06533362;0.999998;0.999998
20.888020;1.04669969;0.666646667;0.0432232391;0.636903969;0.0412946578;1.05966628;1.06015993;0.650653405;0.0729245408;1.04669887;0.399988;0.0259341299;10;0.666667;0;1.0653336;0.999998;0.999998
20.889020;1.0467017;0.666646667;0.0432565722;0.636902727;0.0413264241;1.05967826;1.06016394;0.650650947;0.0729557266;1.04670088;0.399988;0.0259541159;10;0.666667;0;1.06533359;0.999998;0.999998
20.890020;1.04670371;0.666646667;0.0432882384;0.636901484;0.0413565964;1.05968926;1.06016694;0.6506491;0.0729854083;1.04670288;0.399988;0.0259731004;10;0.666667;0;1.06533357;0.999998;0.999998
20.891020;1.04670472;0.666646667;0.0433199045;0.636900848;0.0413868066;1.05970125;1.06017094;0.65064664;0.0730150199;1.04670389;0.399988;0.0259920837;10;0.666667;0;1.06533354;0.999998;0.999998
20.892020;1.04670673;0.666646667;0.0433532366;0.636899603;0.041418568;1.05971224;1.06017394;0.65064479;0.073046271;1.0467059;0.399988;0.0260120663;10;0.666667;0;1.06533352;0.999998;0.999998
20.893020;1.04670873;0.666646667;0.0433849013;0.636898357;0.0414487358;1.05972324;1.06017794;0.650642326;0.0730758793;1.04670791;0.399988;0.0260310483;10;0.666667;0;1.06533349;0.999998;0.999998
20.894020;1.04670973;0.666646667;0.0434165649;0.636897719;0.0414789427;1.05973524;1.06018093;0.650640473;0.0731071267;1.04670891;0.399988;0.0260500297;10;0.666667;0;1.06533346;0.999998;0.999998
20.895020;1.04671173;0.666646667;0.043449894;0.636896472;0.0415107021;1.05974624;1.06018493;0.650638008;0.0731367312;1.04671092;0.399988;0.0260700104;10;0.666667;0;1.06533342;0.999998;0.999998
20.896020;1.04671373;0.666646667;0.0434815551;0.636895224;0.0415408696;1.05975725;1.06018792;0.650636153;0.0731679748;1.04671292;0.399988;0.0260889902;10;0.666667;0;1.06533339;0.999998;0.999998
20.897020;1.04671472;0.666646667;0.0435132147;0.636894585;0.0415710776;1.05976925;1.06019191;0.650633687;0.0731975754;1.04671393;0.399988;0.0261079692;10;0.666667;0;1.06533335;0.999998;0.999998
20.898020;1.04671671;0.666646667;0.0435465398;0.636893336;0.0416028393;1.05978026;1.0601949;0.650633405;0.0732272434;1.04671594;0.399988;0.0261279473;10;0.666667;0;1.06533331;0.999998;0.999998
20.899020;1.04671869;0.666646667;0.043578197;0.636892088;0.0416330098;1.05979127;1.06019889;0.650630936;0.0732584123;1.04671794;0.399988;0.026146925;10;0.666667;0;1.06533327;0.999998;0.999998
20.900020;1.04671967;0.666646667;0.0436098534;0.636891449;0.041663221;1.05980328;1.06020188;0.650629081;0.0732880755;1.04671895;0.399988;0.0261659027;10;0.666667;0;1.06533323;0.999998;0.999998
20.901020;1.04672165;0.666646667;0.0436431759;0.636890203;0.0416949856;1.05981429;1.06020586;0.650626611;0.0733176667;1.04672095;0.399988;0.0261858807;10;0.666667;0;1.06533319;0.999998;0.999998
20.902020;1.04672363;0.666646667;0.0436748318;0.636888958;0.0417251583;1.0598253;1.06020885;0.650624754;0.0733488959;1.04672295;0.399988;0.0262048591;10;0.666667;0;1.06533314;0.999998;0.999998
20.903020;1.0467246;0.666646667;0.0437064879;0.636888323;0.0417553711;1.05983631;1.06021284;0.650622283;0.0733784807;1.04672396;0.399988;0.0262238381;10;0.666667;0;1.0653331;0.999998;0.999998
20.904020;1.04672657;0.666646667;0.0437381443;0.63688708;0.0417855443;1.05984833;1.06021583;0.650620424;0.0734081316;1.04672596;0.399988;0.0262428176;10;0.666667;0;1.06533305;0.999998;0.999998
20.905020;1.04672854;0.666646667;0.0437698015;0.636885838;0.0418157175;1.05985934;1.06021982;0.650617953;0.0734377106;1.04672796;0.399988;0.026261798;10;0.666667;0;1.06533301;0.999998;0.999998
20.906020;1.0467295;0.666646667;0.0438014591;0.636885205;0.0418459304;1.05987035;1.06022281;0.650616094;0.0734689289;1.04672896;0.399988;0.0262807793;10;0.666667;0;1.06533296;0.999998;0.999998
20.907020;1.04673147;0.666646667;0.0438347836;0.636883964;0.0418776956;1.05988136;1.0602258;0.650614236;0.0734985737;1.04673095;0.399988;0.0263007617;10;0.666667;0;1.06533292;0.999998;0.999998
