time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.908020;1.04673343;0.666646667;0.0438664419;0.636882724;0.0419078685;1.05989337;1.06022978;0.650611764;0.0735281485;1.04673295;0.399988;0.0263197452;10;0.666667;0;1.06533287;0.999998;0.999998
20.909020;1.04673439;0.666646667;0.0438981003;0.636882093;0.0419380813;1.05990438;1.06023277;0.650609908;0.0735577925;1.04673395;0.399988;0.0263387296;10;0.666667;0;1.06533283;0.999998;0.999998
20.910020;1.04673636;0.666646667;0.0439297592;0.636880857;0.0419682538;1.05991539;1.06023676;0.650607439;0.0735873676;1.04673595;0.399988;0.0263577148;10;0.666667;0;1.06533278;0.999998;0.999998
20.911020;1.04673832;0.666646667;0.0439614186;0.63687962;0.041998426;1.0599264;1.06023974;0.650605585;0.0736170128;1.04673796;0.399988;0.0263767007;10;0.666667;0;1.06533274;0.999998;0.999998
20.912020;1.04673928;0.666646667;0.0439930787;0.636878993;0.0420286384;1.0599374;1.06024373;0.650603118;0.0736481617;1.04673896;0.399988;0.0263956872;10;0.666667;0;1.0653327;0.999998;0.999998
20.913020;1.04674125;0.666646667;0.0440247401;0.63687776;0.0420588106;1.05994941;1.06024672;0.650601265;0.0736778091;1.04674097;0.399988;0.0264146742;10;0.666667;0;1.06533265;0.999998;0.999998
20.914020;1.04674321;0.666646667;0.044056403;0.636876528;0.0420889828;1.05996041;1.0602507;0.650598801;0.0737073881;1.04674297;0.399988;0.0264336615;10;0.666667;0;1.06533261;0.999998;0.999998
20.915020;1.04674418;0.666646667;0.0440880673;0.636875907;0.0421191953;1.05997141;1.06025369;0.650596951;0.0737370376;1.04674398;0.399988;0.0264526494;10;0.666667;0;1.06533257;0.999998;0.999998
20.916020;1.04674615;0.666646667;0.0441197335;0.636874679;0.0421493673;1.0599824;1.06025668;0.650595102;0.0737666877;1.04674599;0.399988;0.0264716379;10;0.666667;0;1.06533254;0.999998;0.999998
20.917020;1.04674812;0.666646667;0.0441514012;0.636873452;0.0421795387;1.0599934;1.06026067;0.650592641;0.0737962691;1.046748;0.399988;0.0264906273;10;0.666667;0;1.06533251;0.999998;0.999998
20.918020;1.04674909;0.666646667;0.0441830702;0.636872836;0.0422097503;1.06000439;1.06026366;0.650590798;0.0738259209;1.04674901;0.399988;0.0265096176;10;0.666667;0;1.06533248;0.999998;0.999998
20.919020;1.04675106;0.666646667;0.0442147404;0.636871611;0.0422399208;1.06001539;1.06026766;0.650588342;0.0738555041;1.04675102;0.399988;0.026528609;10;0.666667;0;1.06533245;0.999998;0.999998
20.920020;1.04675304;0.666646667;0.0442464116;0.636870388;0.0422700909;1.06002638;1.06027065;0.650586503;0.0738851582;1.04675303;0.399988;0.0265476014;10;0.666667;0;1.06533243;0.999998;0.999998
20.921020;1.04675402;0.666646667;0.0442780834;0.636869774;0.0423003008;1.06003836;1.06027365;0.650584669;0.0739148136;1.04675404;0.399988;0.0265665948;10;0.666667;0;1.06533241;0.999998;0.999998
20.922020;1.046756;0.666646667;0.0443097557;0.636868552;0.0423304697;1.06004935;1.06027766;0.650582224;0.0739444003;1.04675605;0.399988;0.0265855893;10;0.666667;0;1.06533239;0.999998;0.999998
20.923020;1.04675698;0.666646667;0.0443397616;0.636867939;0.0423590862;1.06006034;1.06028066;0.650580395;0.0739740577;1.04675706;0.399988;0.0266035847;10;0.666667;0;1.06533238;0.999998;0.999998
20.924020;1.04675896;0.666646667;0.0443714344;0.636866718;0.0423892541;1.06007133;1.06028467;0.650577957;0.0740036461;1.04675907;0.399988;0.0266225812;10;0.666667;0;1.06533237;0.999998;0.999998
20.925020;1.04676095;0.666646667;0.0444031074;0.636865497;0.0424194219;1.06008231;1.06028769;0.650576135;0.0740333046;1.04676108;0.399988;0.0266415789;10;0.666667;0;1.06533237;0.999998;0.999998
20.926020;1.04676194;0.666646667;0.0444347811;0.636864884;0.0424496303;1.06009329;1.0602907;0.650574317;0.0740613913;1.04676208;0.399988;0.0266605776;10;0.666667;0;1.06533236;0.999998;0.999998
20.928020;1.04676593;0.666646667;0.0444964644;0.636862443;0.0425083755;1.06011526;1.06029774;0.650570071;0.0741206373;1.04676609;0.399988;0.0266975774;10;0.666667;0;1.06533237;0.999998;0.999998
20.929020;1.04676693;0.666646667;0.0445281412;0.636861831;0.0425385862;1.06012624;1.06030176;0.650567644;0.074150224;1.04676709;0.399988;0.0267165781;10;0.666667;0;1.06533237;0.999998;0.999998
20.931020;1.04677093;0.666646667;0.044591499;0.636859394;0.04259893;1.06014821;1.06030781;0.650564018;0.0742095336;1.04677109;0.399988;0.0267545795;10;0.666667;0;1.06533239;0.999998;0.999998
20.932020;1.04677194;0.666646667;0.0446215128;0.636858784;0.042627553;1.06015919;1.06031183;0.650561593;0.0742375446;1.04677208;0.399988;0.02677258;10;0.666667;0;1.06533241;0.999998;0.999998
20.933020;1.04677395;0.666646667;0.044653194;0.636857567;0.0426577291;1.06017017;1.06031486;0.65055978;0.074267196;1.04677407;0.399988;0.0267915803;10;0.666667;0;1.06533242;0.999998;0.999998
20.934020;1.04677496;0.666646667;0.0446848759;0.636856961;0.0426879477;1.06018115;1.06031788;0.650557969;0.0742968462;1.04677506;0.399988;0.0268105806;10;0.666667;0;1.06533244;0.999998;0.999998
20.935020;1.04677697;0.666646667;0.0447148913;0.636855746;0.0427165346;1.06019214;1.06032191;0.650555545;0.0743264251;1.04677704;0.399988;0.0268285815;10;0.666667;0;1.06533246;0.999998;0.999998
20.936020;1.04677899;0.666645;0.0447465731;0.636852941;0.0427467149;1.06020312;1.06032493;0.650553734;0.074354501;1.04677902;0.399987;0.0268475833;10;0.666667;0;1.06533248;0.999998;0.999998
20.937020;1.04678001;0.666645;0.0447782543;0.636852338;0.0427769368;1.06021411;1.06032896;0.650551312;0.0743840773;1.04678;0.399987;0.0268665866;10;0.666667;0;1.0653325;0.999998;0.999998
20.938020;1.04678202;0.666645;0.0448082677;0.636851128;0.0428055261;1.0602241;1.06033198;0.650549505;0.0744137227;1.04678198;0.399987;0.0268845917;10;0.666667;0;1.06533252;0.999998;0.999998
20.939020;1.04678304;0.666645;0.0448399462;0.636850529;0.0428357486;1.06023509;1.060335;0.650547697;0.074441795;1.04678296;0.399987;0.0269035992;10;0.666667;0;1.06533255;0.999998;0.999998
20.940020;1.04678506;0.666645;0.0448699563;0.636849323;0.0428643373;1.06024608;1.06033903;0.650545278;0.0744713676;1.04678494;0.399987;0.0269216093;10;0.666667;0;1.06533258;0.999998;0.999998
20.941020;1.04678708;0.666645;0.044901631;0.636848119;0.0428945173;1.06025708;1.06034205;0.650543471;0.0745010091;1.04678692;0.399987;0.0269406224;10;0.666667;0;1.0653326;0.999998;0.999998
20.942020;1.0467881;0.666645;0.0449333031;0.636847526;0.0429247373;1.06026807;1.06034507;0.650541666;0.0745290772;1.0467879;0.399987;0.0269596387;10;0.666667;0;1.06533263;0.999998;0.999998
20.943020;1.04679012;0.666645;0.0449633061;0.636846326;0.0429533231;1.06027907;1.06034909;0.650539245;0.0745586451;1.04678988;0.399987;0.0269776582;10;0.666667;0;1.06533266;0.999998;0.999998
20.944020;1.04679214;0.666645;0.0449949733;0.636845126;0.0429835003;1.06029007;1.0603521;0.650537436;0.0745867099;1.04679186;0.399987;0.0269966808;10;0.666667;0;1.06533269;0.999998;0.999998
20.945020;1.04679316;0.666645;0.0450249714;0.636844537;0.0430121258;1.06030108;1.06035512;0.650535626;0.0746163446;1.04679284;0.399987;0.0270147064;10;0.666667;0;1.06533272;0.999998;0.999998
20.946020;1.04679518;0.666645;0.0450549674;0.636843339;0.0430407096;1.06031108;1.06035913;0.6505332;0.0746443356;1.04679482;0.399987;0.0270327349;10;0.666667;0;1.06533274;0.999998;0.999998
20.947020;1.04679619;0.666645;0.0450866284;0.63684275;0.0430709263;1.06032209;1.06036214;0.650532957;0.0746739671;1.04679581;0.399987;0.0270517661;10;0.666667;0;1.06533277;0.999998;0.999998
20.948020;1.04679821;0.666645;0.0451166213;0.636841552;0.043099509;1.06033309;1.06036515;0.650531139;0.0747020256;1.0467978;0.399987;0.0270697998;10;0.666667;0;1.0653328;0.999998;0.999998
20.949020;1.04680022;0.666645;0.0451482797;0.636840353;0.0431296832;1.0603441;1.06036915;0.650528705;0.0747315845;1.04679978;0.399987;0.0270888358;10;0.666667;0;1.06533283;0.999998;0.999998
20.950020;1.04680122;0.666645;0.0451782709;0.636839761;0.0431583056;1.06035511;1.06037216;0.65052688;0.0747596414;1.04680077;0.399987;0.0271068737;10;0.666667;0;1.06533285;0.999998;0.999998
20.951020;1.04680323;0.666645;0.0452099284;0.63683856;0.0431884785;1.06036512;1.06037516;0.65052505;0.0747892697;1.04680277;0.399987;0.0271259133;10;0.666667;0;1.06533288;0.999998;0.999998
20.952020;1.04680423;0.666645;0.0452399192;0.636837966;0.0432171004;1.06037613;1.06037916;0.650522602;0.0748172551;1.04680376;0.399987;0.0271439544;10;0.666667;0;1.06533291;0.999998;0.999998
20.953020;1.04680623;0.666645;0.0452699104;0.636836762;0.0432456813;1.06038714;1.06038215;0.650520762;0.0748468824;1.04680576;0.399987;0.0271619966;10;0.666667;0;1.06533294;0.999998;0.999998
20.954020;1.04680723;0.666645;0.0453015692;0.636836166;0.0432758961;1.06039814;1.06038515;0.650518918;0.0748749378;1.04680676;0.399987;0.0271810393;10;0.666667;0;1.06533296;0.999998;0.999998
20.955020;1.04680923;0.666645;0.0453315622;0.63683496;0.0433044781;1.06040915;1.06038814;0.65051707;0.0749029931;1.04680876;0.399987;0.0271990819;10;0.666667;0;1.06533299;0.999998;0.999998
20.956020;1.04681123;0.666645;0.0453615564;0.636833753;0.0433330605;1.06041916;1.06039213;0.650514605;0.0749325497;1.04681076;0.399987;0.0272171237;10;0.666667;0;1.06533301;0.999998;0.999998
20.957020;1.04681223;0.666645;0.0453915516;0.636833154;0.0433616848;1.06043016;1.06039512;0.650512752;0.0749606054;1.04681177;0.399987;0.0272351642;10;0.666667;0;1.06533303;0.999998;0.999998
20.958020;1.04681422;0.666645;0.0454232142;0.636831946;0.04339186;1.06044116;1.06039811;0.650510897;0.0749886617;1.04681377;0.399987;0.0272542028;10;0.666667;0;1.06533305;0.999998;0.999998
20.959020;1.04681522;0.666645;0.0454532108;0.636831346;0.0434204846;1.06045117;1.0604021;0.650508425;0.0750182195;1.04681478;0.399987;0.0272722389;10;0.666667;0;1.06533307;0.999998;0.999998
20.961020;1.04681921;0.666645;0.0455132046;0.636828927;0.0434776509;1.06047317;1.06040807;0.650504702;0.0750743355;1.0468188;0.399987;0.0273083022;10;0.666667;0;1.06533311;0.999998;0.999998
20.962020;1.0468202;0.666645;0.045544868;0.636828328;0.0435078681;1.06048316;1.06041106;0.650502838;0.0751039661;1.04681982;0.399987;0.0273273289;10;0.666667;0;1.06533312;0.999998;0.999998
20.963020;1.0468222;0.666645;0.0455748643;0.63682712;0.0435364522;1.06049416;1.06041504;0.650500358;0.0751319542;1.04682183;0.399987;0.0273453521;10;0.666667;0;1.06533314;0.999998;0.999998
20.964020;1.04682319;0.666645;0.0456048601;0.636826523;0.0435650786;1.06050516;1.06041803;0.65049849;0.0751600132;1.04682285;0.399987;0.0273633716;10;0.666667;0;1.06533315;0.999998;0.999998
20.965020;1.04682519;0.666645;0.045634855;0.636825317;0.0435936641;1.06051516;1.06042102;0.650496621;0.0751880722;1.04682487;0.399987;0.0273813873;10;0.666667;0;1.06533317;0.999998;0.999998
20.966020;1.04682618;0.666645;0.0456648491;0.636824722;0.0436222921;1.06052615;1.06042501;0.650494138;0.0752160605;1.04682589;0.399987;0.0273993994;10;0.666667;0;1.06533318;0.999998;0.999998
20.967020;1.04682817;0.666645;0.0456948422;0.636823519;0.0436508794;1.06053715;1.060428;0.650492267;0.0752456916;1.04682791;0.399987;0.0274174081;10;0.666667;0;1.0653332;0.999998;0.999998
20.968020;1.04683017;0.666645;0.0457248344;0.636822318;0.0436794673;1.06054715;1.06043099;0.650490396;0.0752737515;1.04682993;0.399987;0.0274354139;10;0.666667;0;1.06533321;0.999998;0.999998
20.969020;1.04683116;0.666645;0.0457548261;0.636821726;0.0437080977;1.06055815;1.06043398;0.650488525;0.075301812;1.04683096;0.399987;0.0274534173;10;0.666667;0;1.06533323;0.999998;0.999998
20.970020;1.04683315;0.666645;0.0457864839;0.636820527;0.0437382789;1.06056814;1.06043797;0.650486039;0.0753298023;1.04683298;0.399987;0.0274724189;10;0.666667;0;1.06533324;0.999998;0.999998
20.971020;1.04683414;0.666645;0.0458164749;0.636819937;0.0437669099;1.06057914;1.06044096;0.650484168;0.0753578645;1.046834;0.399987;0.0274904193;10;0.666667;0;1.06533325;0.999998;0.999998
20.972020;1.04683613;0.666645;0.045846466;0.636818742;0.0437954991;1.06059014;1.06044395;0.650482296;0.0753859275;1.04683603;0.399987;0.0275084188;10;0.666667;0;1.06533326;0.999998;0.999998
20.973020;1.04683712;0.666645;0.0458764571;0.636818154;0.0438241299;1.06060014;1.06044694;0.650480425;0.0754139913;1.04683705;0.399987;0.0275264175;10;0.666667;0;1.06533327;0.999998;0.999998
20.974020;1.0468391;0.666645;0.0459064483;0.636816961;0.0438527186;1.06061114;1.06045093;0.650477941;0.0754419845;1.04683908;0.399987;0.0275444157;10;0.666667;0;1.06533328;0.999998;0.999998
20.975020;1.04684109;0.666645;0.0459364396;0.636815768;0.0438813071;1.06062113;1.06045392;0.650476071;0.0754700494;1.04684111;0.399987;0.0275624131;10;0.666667;0;1.06533329;0.999998;0.999998
20.976020;1.04684207;0.666645;0.0459647642;0.636815185;0.0439083451;1.06063213;1.06045691;0.650474203;0.0754981149;1.04684213;0.399987;0.0275794098;10;0.666667;0;1.0653333;0.999998;0.999998
20.977020;1.04684405;0.666645;0.0459947557;0.636813994;0.0439369331;1.06064213;1.0604599;0.650472336;0.0755261814;1.04684416;0.399987;0.0275974055;10;0.666667;0;1.06533331;0.999998;0.999998
20.978020;1.04684504;0.666645;0.0460247476;0.636813413;0.0439655634;1.06065313;1.0604639;0.650469858;0.0755541777;1.04684519;0.399987;0.0276153996;10;0.666667;0;1.06533332;0.999998;0.999998
20.979020;1.04684702;0.666645;0.0460547402;0.636812223;0.0439941517;1.06066312;1.06046689;0.650467995;0.0755822469;1.04684721;0.399987;0.0276333922;10;0.666667;0;1.06533333;0.999998;0.999998
20.980020;1.04684801;0.666645;0.0460847338;0.636811643;0.0440227824;1.06067412;1.06046989;0.650466135;0.075610318;1.04684823;0.399987;0.0276513828;10;0.666667;0;1.06533335;0.999998;0.999998
20.981020;1.04684999;0.666645;0.0461147283;0.636810454;0.0440513713;1.06068412;1.06047288;0.650464277;0.0756383915;1.04685026;0.399987;0.0276693715;10;0.666667;0;1.06533336;0.999998;0.999998
20.982020;1.04685098;0.666645;0.0461447238;0.636809874;0.0440800024;1.06069511;1.06047588;0.65046242;0.0756664675;1.04685127;0.399987;0.0276873582;10;0.666667;0;1.06533337;0.999998;0.999998
20.983020;1.04685296;0.666645;0.04617472;0.636808684;0.044108591;1.06070511;1.06047988;0.650459952;0.0756944748;1.04685329;0.399987;0.027705343;10;0.666667;0;1.06533339;0.999998;0.999998
20.984020;1.04685395;0.666645;0.0462030499;0.636808104;0.0441356291;1.0607161;1.06048288;0.650458099;0.0757225565;1.0468543;0.399987;0.0277223259;10;0.666667;0;1.06533341;0.999998;0.999998
20.986020;1.04685792;0.666645;0.0462630441;0.636805724;0.0441928019;1.06073708;1.06048888;0.6504544;0.0757787281;1.04685833;0.399987;0.0277582861;10;0.666667;0;1.06533345;0.999998;0.999998
20.987020;1.04685891;0.666645;0.046293042;0.636805142;0.0442214286;1.06074707;1.06049188;0.650452553;0.0758068178;1.04685933;0.399987;0.027776263;10;0.666667;0;1.06533346;0.999998;0.999998
20.988020;1.0468609;0.666645;0.046323041;0.63680395;0.0442500117;1.06075705;1.06049589;0.650450094;0.0758332668;1.04686134;0.399987;0.0277942375;10;0.666667;0;1.06533348;0.999998;0.999998
20.989020;1.04686189;0.666645;0.0463513745;0.636803366;0.0442770433;1.06076804;1.06049889;0.650448252;0.0758613608;1.04686234;0.399987;0.0278112093;10;0.666667;0;1.06533349;0.999998;0.999998
20.990020;1.04686388;0.666645;0.0463813759;0.636802173;0.0443056231;1.06077802;1.0605019;0.650446412;0.0758894569;1.04686434;0.399987;0.0278291786;10;0.666667;0;1.06533351;0.999998;0.999998
20.991020;1.04686488;0.666645;0.0464113786;0.636801588;0.0443342432;1.060789;1.0605049;0.650444575;0.0759175549;1.04686533;0.399987;0.0278471455;10;0.666667;0;1.06533352;0.999998;0.999998
20.992020;1.04686687;0.666645;0.046439716;0.636800394;0.0443612268;1.06079898;1.06050791;0.65044274;0.075944083;1.04686733;0.399987;0.0278641107;10;0.666667;0;1.06533352;0.999998;0.999998
20.993020;1.04686787;0.666645;0.0464697214;0.636799808;0.0443898424;1.06080896;1.06051191;0.650441866;0.0759721126;1.04686832;0.399987;0.0278820748;10;0.666667;0;1.06533353;0.999998;0.999998
20.994020;1.04686987;0.666645;0.0464997281;0.636798611;0.0444184131;1.06081993;1.06051492;0.650440036;0.0760002151;1.04687031;0.399987;0.0279000382;10;0.666667;0;1.06533353;0.999998;0.999998
20.995020;1.04687086;0.666645;0.0465280697;0.636798024;0.0444454312;1.06082991;1.06051793;0.650438208;0.0760283188;1.0468713;0.399987;0.0279170013;10;0.666667;0;1.06533354;0.999998;0.999998
20.996020;1.04687286;0.666645;0.04655808;0.636796826;0.0444739964;1.06083988;1.06052093;0.650436382;0.0760548519;1.04687329;0.399987;0.0279349646;10;0.666667;0;1.06533354;0.999998;0.999998
20.997020;1.04687386;0.666645;0.0465880927;0.636796236;0.0445026017;1.06085084;1.06052394;0.650434556;0.0760829574;1.04687427;0.399987;0.0279529283;10;0.666667;0;1.06533354;0.999998;0.999998
20.998020;1.04687586;0.666645;0.0466164413;0.636795038;0.0445295701;1.06086081;1.06052694;0.650432731;0.076111064;1.04687625;0.399987;0.027969893;10;0.666667;0;1.06533354;0.999998;0.999998
20.999020;1.04687686;0.666645;0.0466464593;0.636794446;0.0445581713;1.06087078;1.06053094;0.650430292;0.0761375282;1.04687723;0.399987;0.0279878591;10;0.666667;0;1.06533354;0.999998;0.999998
21.001020;1.04688086;0.666645;0.0467048365;0.636792045;0.0446136926;1.06089171;1.06053694;0.650426646;0.0761921756;1.0468812;0.399987;0.0280227966;10;0.666667;0;1.06533355;0.999998;0.999998
21.002020;1.04688186;0.666645;0.0467331955;0.636791452;0.0446406987;1.06090168;1.06053994;0.650424822;0.0762202867;1.04688218;0.399987;0.0280397687;10;0.666667;0;1.06533355;0.999998;0.999998
21.003020;1.04688386;0.666645;0.0467632235;0.636790251;0.0446692541;1.06091165;1.06054294;0.650422999;0.0762483988;1.04688416;0.399987;0.0280577433;10;0.666667;0;1.06533355;0.999998;0.999998
21.004020;1.04688486;0.666645;0.0467915867;0.636789658;0.0446962602;1.06092263;1.06054594;0.650421177;0.0762749401;1.04688514;0.399987;0.0280747207;10;0.666667;0;1.06533356;0.999998;0.999998
21.005020;1.04688686;0.666645;0.0468216181;0.636788456;0.0447248159;1.0609326;1.06054994;0.650418742;0.0763029814;1.04688712;0.399987;0.0280927011;10;0.666667;0;1.06533356;0.999998;0.999998
21.006020;1.04688785;0.666645;0.0468499839;0.636787862;0.0447518227;1.06094258;1.06055294;0.650416922;0.0763295231;1.04688809;0.399987;0.0281096842;10;0.666667;0;1.06533356;0.999998;0.999998
21.007020;1.04688985;0.666645;0.0468783504;0.636786661;0.0447787874;1.06095257;1.06055594;0.650415102;0.076357636;1.04689007;0.399987;0.0281266698;10;0.666667;0;1.06533357;0.999998;0.999998
21.008020;1.04689084;0.666645;0.0469083838;0.636786067;0.0448073876;1.06096356;1.06055894;0.650413283;0.0763841767;1.04689105;0.399987;0.0281446574;10;0.666667;0;1.06533357;0.999998;0.999998
21.009020;1.04689283;0.666645;0.0469367505;0.636784864;0.0448343539;1.06097355;1.06056194;0.650411465;0.0764122877;1.04689303;0.399987;0.0281616465;10;0.666667;0;1.06533358;0.999998;0.999998
21.010020;1.04689382;0.666645;0.0469667835;0.63678427;0.0448629562;1.06098354;1.06056494;0.650409645;0.0764388253;1.04689401;0.399987;0.0281796366;10;0.666667;0;1.06533358;0.999998;0.999998
21.011020;1.04689582;0.666645;0.0469951489;0.636783065;0.0448899247;1.06099354;1.06056795;0.650407825;0.0764653604;1.04689599;0.399987;0.0281966271;10;0.666667;0;1.06533358;0.999998;0.999998
21.012020;1.04689681;0.666645;0.047023513;0.636782468;0.0449169374;1.06100354;1.06057095;0.650406003;0.076493464;1.04689697;0.399987;0.0282136173;10;0.666667;0;1.06533359;0.999998;0.999998
21.013020;1.0468988;0.666645;0.0470535416;0.63678126;0.0449455007;1.06101355;1.06057496;0.650403567;0.0765199205;1.04689895;0.399987;0.028231607;10;0.666667;0;1.0653336;0.999998;0.999998
21.014020;1.04689979;0.666645;0.0470819011;0.636780659;0.0449725164;1.06102455;1.06057797;0.650401742;0.0765480171;1.04689993;0.399987;0.0282485959;10;0.666667;0;1.0653336;0.999998;0.999998
21.015020;1.04690179;0.666645;0.0471102578;0.636779447;0.0449994907;1.06103456;1.06058098;0.650399917;0.0765745387;1.04690191;0.399987;0.028265584;10;0.666667;0;1.06533361;0.999998;0.999998
21.016020;1.04690279;0.666645;0.047138612;0.63677884;0.0450265098;1.06104457;1.060584;0.650398089;0.0766010569;1.0469029;0.399987;0.0282825714;10;0.666667;0;1.06533362;0.999998;0.999998
21.017020;1.04690479;0.666645;0.0471686309;0.636777623;0.0450550797;1.06105459;1.06058701;0.650396261;0.076629143;1.04690489;0.399987;0.0283005583;10;0.666667;0;1.06533363;0.999998;0.999998
21.018020;1.04690579;0.666645;0.0471969818;0.636777011;0.0450821024;1.0610646;1.06059002;0.650394432;0.076655654;1.04690588;0.399987;0.0283175451;10;0.666667;0;1.06533364;0.999998;0.999998
21.019020;1.04690779;0.666645;0.0472253315;0.636775788;0.0451090837;1.06107462;1.06059303;0.650392604;0.0766821617;1.04690787;0.399987;0.028334532;10;0.666667;0;1.06533365;0.999998;0.999998
21.020020;1.04690879;0.666645;0.0472536805;0.63677517;0.0451361095;1.06108464;1.06059604;0.650390775;0.0767086659;1.04690886;0.399987;0.0283515192;10;0.666667;0;1.06533366;0.999998;0.999998
21.021020;1.0469108;0.666645;0.0472836956;0.63677394;0.0451646854;1.06109465;1.06059906;0.650388945;0.0767367384;1.04691087;0.399987;0.0283695068;10;0.666667;0;1.06533367;0.999998;0.999998
21.022020;1.0469118;0.666645;0.0473120434;0.636773316;0.0451917134;1.06110467;1.06060307;0.650386503;0.0767631639;1.04691187;0.399987;0.0283864949;10;0.666667;0;1.06533368;0.999998;0.999998
21.023020;1.04691381;0.666645;0.0473403904;0.636772081;0.0452186985;1.06111568;1.06060608;0.650384676;0.0767896587;1.04691388;0.399987;0.0284034839;10;0.666667;0;1.06533369;0.999998;0.999998
21.024020;1.04691481;0.666645;0.0473687365;0.636771451;0.045245727;1.0611257;1.06060909;0.650382847;0.0768161504;1.04691489;0.399987;0.0284204742;10;0.666667;0;1.0653337;0.999998;0.999998
21.025020;1.04691681;0.666645;0.0473970817;0.63677021;0.0452727117;1.06113571;1.0606121;0.650381019;0.0768426393;1.0469169;0.399987;0.0284374661;10;0.666667;0;1.06533372;0.999998;0.999998
21.026020;1.04691782;0.666645;0.0474254256;0.636769574;0.0452997387;1.06114572;1.06061511;0.650379192;0.0768706969;1.04691792;0.399987;0.0284544598;10;0.666667;0;1.06533373;0.999998;0.999998
21.027020;1.04691982;0.666645;0.0474537682;0.636768327;0.0453267211;1.06115573;1.06061812;0.650377364;0.0768971807;1.04691994;0.399987;0.0284714554;10;0.666667;0;1.06533374;0.999998;0.999998
21.029020;1.04692181;0.666645;0.0475104502;0.636767045;0.045380768;1.06117574;1.06062413;0.650373706;0.0769501424;1.04692198;0.399987;0.0285054509;10;0.666667;0;1.06533377;0.999998;0.999998
21.030020;1.04692381;0.666645;0.0475387901;0.636765793;0.0454077454;1.06118575;1.06062714;0.650371874;0.076976621;1.046924;0.399987;0.02852245;10;0.666667;0;1.06533378;0.999998;0.999998
21.031020;1.04692481;0.666645;0.0475671298;0.636765149;0.0454347643;1.06119575;1.06063015;0.650370042;0.0770030986;1.04692503;0.399987;0.0285394496;10;0.666667;0;1.06533379;0.999998;0.999998
21.032020;1.04692681;0.666645;0.0475954694;0.636763896;0.0454617381;1.06120576;1.06063315;0.650368208;0.0770295758;1.04692706;0.399987;0.0285564495;10;0.666667;0;1.06533381;0.999998;0.999998
21.033020;1.0469278;0.666645;0.0476238093;0.63676325;0.045488754;1.06121576;1.06063616;0.650366373;0.0770560527;1.04692808;0.399987;0.0285734497;10;0.666667;0;1.06533382;0.999998;0.999998
21.034020;1.0469298;0.666645;0.04765215;0.636761996;0.0455157254;1.06122576;1.06063917;0.650364536;0.0770825296;1.04693011;0.399987;0.0285904504;10;0.666667;0;1.06533383;0.999998;0.999998
21.035020;1.0469308;0.666645;0.0476804915;0.63676135;0.0455427393;1.06123476;1.06064218;0.650362698;0.0771090064;1.04693114;0.399987;0.0286074515;10;0.666667;0;1.06533384;0.999998;0.999998
21.036020;1.0469328;0.666645;0.0477088341;0.636760096;0.0455697093;1.06124476;1.06064618;0.650360245;0.0771354108;1.04693316;0.399987;0.0286244533;10;0.666667;0;1.06533384;0.999998;0.999998
21.037020;1.04693379;0.666645;0.0477371776;0.636759452;0.0455967224;1.06125476;1.06064919;0.650358404;0.0771618882;1.04693418;0.399987;0.0286414557;10;0.666667;0;1.06533385;0.999998;0.999998
21.038020;1.04693579;0.666645;0.0477655218;0.636758201;0.0456236919;1.06126476;1.06065219;0.650356563;0.0771883663;1.0469362;0.399987;0.0286584587;10;0.666667;0;1.06533386;0.999998;0.999998
21.039020;1.04693678;0.666645;0.0477938666;0.636757559;0.0456507048;1.06127475;1.06065519;0.650356291;0.0772148454;1.04693722;0.399987;0.0286754624;10;0.666667;0;1.06533386;0.999998;0.999998
21.040020;1.04693877;0.666645;0.0478222118;0.63675631;0.0456776738;1.06128474;1.06065819;0.650354448;0.0772413258;1.04693924;0.399987;0.0286924671;10;0.666667;0;1.06533386;0.999998;0.999998
21.041020;1.04693976;0.666645;0.0478505568;0.636755671;0.045704686;1.06129474;1.0606612;0.650352604;0.0772678081;1.04694025;0.399987;0.0287094728;10;0.666667;0;1.06533386;0.999998;0.999998
21.042020;1.04694175;0.666645;0.0478772349;0.636754425;0.0457300617;1.06130473;1.06066419;0.650350761;0.0772942923;1.04694226;0.399987;0.0287254797;10;0.666667;0;1.06533386;0.999998;0.999998
21.044020;1.04694371;0.666645;0.0479339213;0.636753151;0.0457840804;1.0613237;1.06067019;0.650347074;0.0773472681;1.04694426;0.399987;0.0287594969;10;0.666667;0;1.06533385;0.999998;0.999998
21.045020;1.04694569;0.666645;0.0479622621;0.636751908;0.0458110435;1.06133369;1.06067318;0.650345231;0.0773721882;1.04694625;0.399987;0.0287765073;10;0.666667;0;1.06533384;0.999998;0.999998
21.046020;1.04694667;0.666645;0.0479906007;0.636751273;0.0458380484;1.06134367;1.06067617;0.650343388;0.0773986815;1.04694724;0.399987;0.0287935192;10;0.666667;0;1.06533382;0.999998;0.999998
21.047020;1.04694865;0.666645;0.0480172705;0.63675003;0.0458634156;1.06135366;1.06067916;0.650341543;0.0774251765;1.04694923;0.399987;0.0288095326;10;0.666667;0;1.0653338;0.999998;0.999998
21.048020;1.04694963;0.666645;0.0480456048;0.636749396;0.045890417;1.06136364;1.06068214;0.650339697;0.077451673;1.04695022;0.399987;0.0288265478;10;0.666667;0;1.06533378;0.999998;0.999998
21.049020;1.04695161;0.666645;0.0480739372;0.636748155;0.0459173731;1.06137363;1.06068513;0.65033785;0.0774781705;1.04695219;0.399987;0.0288435648;10;0.666667;0;1.06533376;0.999998;0.999998
21.050020;1.04695259;0.666645;0.0481006015;0.636747522;0.0459427802;1.06138261;1.06068811;0.650336004;0.0775030975;1.04695317;0.399987;0.0288595836;10;0.666667;0;1.06533373;0.999998;0.999998
21.051020;1.04695457;0.666645;0.0481289309;0.636746284;0.0459697349;1.0613926;1.06069109;0.650334157;0.0775295962;1.04695515;0.399987;0.0288766042;10;0.666667;0;1.0653337;0.999998;0.999998
21.053020;1.04695654;0.666645;0.0481839189;0.63674503;0.04602214;1.06141257;1.06069705;0.650330463;0.0775825944;1.04695709;0.399987;0.0289096511;10;0.666667;0;1.06533363;0.999998;0.999998
21.054020;1.04695854;0.666645;0.0482122441;0.636743797;0.0460490946;1.06142156;1.06070003;0.650328617;0.0776075225;1.04695906;0.399987;0.0289266771;10;0.666667;0;1.0653336;0.999998;0.999998
21.055020;1.04695953;0.666645;0.0482405677;0.636743175;0.0460760933;1.06143155;1.06070301;0.650326774;0.0776340222;1.04696003;0.399987;0.0289437049;10;0.666667;0;1.06533356;0.999998;0.999998
21.056020;1.04696153;0.666645;0.0482672233;0.636741948;0.0461014562;1.06144154;1.06070599;0.650324932;0.0776605225;1.046962;0.399987;0.0289597341;10;0.666667;0;1.06533353;0.999998;0.999998
21.057020;1.04696254;0.666645;0.048295544;0.636741331;0.046128455;1.06145153;1.06070897;0.650323092;0.0776854519;1.04696296;0.399987;0.0289767644;10;0.666667;0;1.06533349;0.999998;0.999998
21.058020;1.04696454;0.666645;0.048322197;0.636740107;0.0461538175;1.06146052;1.06071196;0.650321253;0.0777119529;1.04696493;0.399987;0.0289927956;10;0.666667;0;1.06533346;0.999998;0.999998
21.059020;1.04696555;0.666643333;0.0483505155;0.636737902;0.0461808157;1.06147051;1.06071495;0.650319416;0.0777368827;1.0469659;0.399986;0.0290098271;10;0.666667;0;1.06533343;0.999998;0.999998
21.060020;1.04696757;0.666643333;0.0483771665;0.636736682;0.0462061774;1.06148051;1.06071794;0.65031758;0.0777633838;1.04696787;0.399986;0.0290258587;10;0.666667;0;1.06533339;0.999998;0.999998
21.062020;1.04696961;0.666643333;0.0484321324;0.636735463;0.0462585791;1.0614995;1.06072393;0.650313909;0.0778148139;1.04696982;0.399986;0.0290589215;10;0.666667;0;1.06533333;0.999998;0.999998
21.063020;1.04697163;0.666643333;0.0484604474;0.636734248;0.0462855307;1.0615095;1.06072693;0.650312075;0.0778413142;1.04697179;0.399986;0.0290759524;10;0.666667;0;1.0653333;0.999998;0.999998
21.064020;1.04697265;0.666643333;0.0484870951;0.636733641;0.0463109338;1.0615185;1.06072993;0.650310241;0.0778662431;1.04697277;0.399986;0.0290919824;10;0.666667;0;1.06533326;0.999998;0.999998
21.065020;1.04697468;0.666643333;0.0485154086;0.636732426;0.0463378842;1.06152851;1.06073293;0.650308406;0.0778927429;1.04697475;0.399986;0.0291090113;10;0.666667;0;1.06533323;0.999998;0.999998
21.066020;1.04697571;0.666643333;0.048542055;0.636731817;0.0463632868;1.06153851;1.06073594;0.650306572;0.077917671;1.04697573;0.399986;0.0291250385;10;0.666667;0;1.0653332;0.999998;0.999998
21.067020;1.04697773;0.666643333;0.0485687007;0.636730601;0.0463886456;1.06154753;1.06073895;0.650304738;0.0779441701;1.04697772;0.399986;0.0291410635;10;0.666667;0;1.06533317;0.999998;0.999998
21.068020;1.04697876;0.666643333;0.0485970129;0.636729992;0.0464156416;1.06155754;1.06074096;0.650303516;0.0779691711;1.04697871;0.399986;0.0291580857;10;0.666667;0;1.06533314;0.999998;0.999998
21.069020;1.04697979;0.666643333;0.0486236581;0.636729382;0.046441047;1.06156655;1.06074397;0.65030168;0.0779940986;1.0469797;0.399986;0.0291741049;10;0.666667;0;1.06533311;0.999998;0.999998
21.070020;1.04698181;0.666643333;0.0486503038;0.636728161;0.0464664096;1.06157657;1.06074698;0.650299843;0.078020597;1.0469817;0.399986;0.0291901207;10;0.666667;0;1.06533308;0.999998;0.999998
21.071020;1.04698284;0.666643333;0.0486786167;0.636727547;0.0464934094;1.06158659;1.06074998;0.650298006;0.0780455242;1.04698269;0.399986;0.029207133;10;0.666667;0;1.06533305;0.999998;0.999998
21.072020;1.04698486;0.666643333;0.048705264;0.636726324;0.0465187736;1.06159561;1.06075299;0.650296169;0.0780720224;1.04698469;0.399986;0.0292231416;10;0.666667;0;1.06533302;0.999998;0.999998
21.074020;1.04698691;0.666643333;0.048760229;0.636725088;0.0465711833;1.06161465;1.060759;0.65029249;0.078121875;1.0469867;0.399986;0.0292561474;10;0.666667;0;1.06533296;0.999998;0.999998
21.075020;1.04698893;0.666643333;0.0487868802;0.63672386;0.0465965474;1.06162468;1.06076201;0.650290649;0.0781483722;1.0469887;0.399986;0.0292721449;10;0.666667;0;1.06533293;0.999998;0.999998
21.076020;1.04698994;0.666643333;0.0488135325;0.636723239;0.0466219554;1.0616337;1.06076501;0.650288805;0.078173298;1.04698971;0.399986;0.0292881393;10;0.666667;0;1.06533291;0.999998;0.999998
21.077020;1.04699196;0.666643333;0.0488401862;0.636722009;0.0466473177;1.06164373;1.06076801;0.650286961;0.0781982242;1.04699172;0.399986;0.0293041312;10;0.666667;0;1.06533288;0.999998;0.999998
21.079020;1.04699398;0.666643333;0.0488951628;0.636720761;0.0466997198;1.06166279;1.06077401;0.650283266;0.0782496483;1.04699374;0.399986;0.0293371099;10;0.666667;0;1.06533283;0.999998;0.999998
21.080020;1.04699599;0.666643333;0.0489218188;0.636719526;0.0467250789;1.06167182;1.060777;0.650281418;0.0782745746;1.04699576;0.399986;0.029353098;10;0.666667;0;1.06533282;0.999998;0.999998
21.081020;1.046997;0.666643333;0.0489484753;0.636718899;0.0467504819;1.06168186;1.06077999;0.650279569;0.0782995005;1.04699678;0.399986;0.0293690859;10;0.666667;0;1.0653328;0.999998;0.999998
21.082020;1.046999;0.666643333;0.0489751324;0.636717663;0.0467758398;1.06169089;1.06078198;0.650279902;0.0783244997;1.0469988;0.399986;0.0293850744;10;0.666667;0;1.06533278;0.999998;0.999998
21.084020;1.047001;0.666643333;0.0490284475;0.636716407;0.0468266447;1.06170996;1.06078796;0.6502762;0.0783759204;1.04700084;0.399986;0.0294170545;10;0.666667;0;1.06533276;0.999998;0.999998
21.085020;1.047003;0.666643333;0.0490567721;0.63671517;0.0468535945;1.06171999;1.06079095;0.650274347;0.0784008449;1.04700286;0.399986;0.0294340468;10;0.666667;0;1.06533276;0.999998;0.999998
21.086020;1.047004;0.666643333;0.0490834296;0.636714542;0.0468789979;1.06172903;1.06079393;0.650272494;0.0784257696;1.04700388;0.399986;0.0294500408;10;0.666667;0;1.06533275;0.999998;0.999998
21.087020;1.047006;0.666643333;0.0491100869;0.636713306;0.0469043571;1.06173806;1.06079692;0.65027064;0.0784506945;1.0470059;0.399986;0.0294660366;10;0.666667;0;1.06533275;0.999998;0.999998
21.089020;1.04700799;0.666643333;0.0491633995;0.636712052;0.0469551678;1.06175711;1.06080289;0.65026693;0.0785005455;1.04700793;0.399986;0.0294980335;10;0.666667;0;1.06533275;0.999998;0.999998
21.090020;1.04700998;0.666643333;0.0491900551;0.636710818;0.0469805298;1.06176714;1.06080588;0.650265075;0.0785254715;1.04700994;0.399986;0.0295140342;10;0.666667;0;1.06533276;0.999998;0.999998
21.091020;1.04701097;0.666643333;0.0492167106;0.636710192;0.047005938;1.06177617;1.06080886;0.650263219;0.0785519689;1.04701095;0.399986;0.0295300362;10;0.666667;0;1.06533276;0.999998;0.999998
21.092020;1.04701296;0.666643333;0.0492433662;0.636708962;0.0470313033;1.06178519;1.06081085;0.650261977;0.0785769696;1.04701295;0.399986;0.0295460391;10;0.666667;0;1.06533277;0.999998;0.999998
21.094020;1.04701495;0.666643333;0.0492966777;0.636707725;0.0470821301;1.06180423;1.06081682;0.650258266;0.0786268247;1.04701495;0.399986;0.0295780466;10;0.666667;0;1.06533279;0.999998;0.999998
21.095020;1.04701694;0.666643333;0.0493216665;0.636706503;0.0471059103;1.06181324;1.0608198;0.650256411;0.0786517529;1.04701695;0.399986;0.0295930508;10;0.666667;0;1.06533281;0.999998;0.999998
21.097020;1.04701893;0.666643333;0.0493749762;0.636705285;0.0471567516;1.06183227;1.06082578;0.650252703;0.0787000388;1.04701893;0.399986;0.0296250597;10;0.666667;0;1.06533283;0.999998;0.999998
21.098020;1.04702093;0.666643333;0.0494016305;0.636704074;0.0471821304;1.06184129;1.06082877;0.650250849;0.0787249671;1.04702092;0.399986;0.0296410645;10;0.666667;0;1.06533285;0.999998;0.999998
21.099020;1.04702193;0.666643333;0.0494282844;0.636703473;0.0472075559;1.0618513;1.06083076;0.650249608;0.0787499692;1.0470219;0.399986;0.0296570695;10;0.666667;0;1.06533286;0.999998;0.999998
21.100020;1.04702393;0.666643333;0.0494549384;0.636702268;0.047232938;1.06186031;1.06083375;0.650247753;0.0787748961;1.04702388;0.399986;0.0296730748;10;0.666667;0;1.06533288;0.999998;0.999998
21.102020;1.04702594;0.666643333;0.0495065808;0.636701079;0.0472822046;1.06187932;1.06083974;0.650244044;0.0788247464;1.04702584;0.399986;0.0297040862;10;0.666667;0;1.0653329;0.999998;0.999998
21.103020;1.04702795;0.666643333;0.049533236;0.63669988;0.0473075906;1.06188833;1.06084274;0.65024219;0.0788496694;1.04702782;0.399986;0.0297200926;10;0.666667;0;1.06533292;0.999998;0.999998
21.105020;1.04702997;0.666643333;0.0495865487;0.636698699;0.0473584572;1.06190634;1.06084874;0.65023848;0.0788979401;1.04702978;0.399986;0.0297521085;10;0.666667;0;1.06533294;0.999998;0.999998
21.106020;1.04703198;0.666643333;0.0496115394;0.636697502;0.0473822561;1.06191635;1.06085074;0.650237237;0.0789229334;1.04703176;0.399986;0.0297671184;10;0.666667;0;1.06533295;0.999998;0.999998
21.107020;1.04703299;0.666643333;0.0496381973;0.636696912;0.0474076937;1.06192535;1.06085374;0.650235381;0.0789478512;1.04703274;0.399986;0.0297831299;10;0.666667;0;1.06533296;0.999998;0.999998
21.108020;1.04703499;0.666643333;0.0496648558;0.636695714;0.0474330878;1.06193435;1.06085674;0.650233525;0.0789727679;1.04703472;0.399986;0.0297991433;10;0.666667;0;1.06533297;0.999998;0.999998
21.109020;1.047036;0.666643333;0.0496915146;0.636695122;0.0474585286;1.06194335;1.06085974;0.650231669;0.0789976837;1.0470357;0.399986;0.0298151587;10;0.666667;0;1.06533298;0.999998;0.999998
21.110020;1.047037;0.666643333;0.0497165072;0.636694529;0.047482379;1.06195235;1.06086274;0.650229814;0.0790210279;1.04703669;0.399986;0.0298301761;10;0.666667;0;1.06533298;0.999998;0.999998
21.111020;1.047039;0.666643333;0.0497431666;0.636693326;0.0475077769;1.06196235;1.06086474;0.650228569;0.0790460176;1.04703867;0.399986;0.0298461951;10;0.666667;0;1.06533299;0.999998;0.999998
21.113020;1.047041;0.666643333;0.0497948189;0.636692132;0.0475570731;1.06198035;1.06087074;0.650224852;0.0790942792;1.04704065;0.399986;0.0298772373;10;0.666667;0;1.06533299;0.999998;0.999998
21.114020;1.04704299;0.666643333;0.0498214778;0.636690926;0.0475824722;1.06198935;1.06087374;0.650222992;0.0791191976;1.04704264;0.399986;0.0298932601;10;0.666667;0;1.06533298;0.999998;0.999998
21.116020;1.04704497;0.666643333;0.0498731262;0.636689725;0.0476317695;1.06200734;1.06087974;0.65021927;0.0791674685;1.04704462;0.399986;0.0299243084;10;0.666667;0;1.06533297;0.999998;0.999998
21.117020;1.04704696;0.666643333;0.0498981159;0.636688516;0.0476555765;1.06201633;1.06088174;0.650218021;0.0791924662;1.04704662;0.399986;0.0299393333;10;0.666667;0;1.06533296;0.999998;0.999998
21.119020;1.04704894;0.666643333;0.0499497609;0.636687312;0.0477048719;1.06203531;1.06088774;0.650214297;0.0792407437;1.04704861;0.399986;0.0299703833;10;0.666667;0;1.06533294;0.999998;0.999998
21.120020;1.04705093;0.666643333;0.0499764167;0.636686101;0.0477302689;1.06204431;1.06089074;0.650212434;0.0792656684;1.04705061;0.399986;0.0299864073;10;0.666667;0;1.06533293;0.999998;0.999998
21.121020;1.04705192;0.666643333;0.0500014062;0.636685499;0.0477541189;1.0620533;1.06089374;0.650210572;0.079289022;1.04705161;0.399986;0.03000143;10;0.666667;0;1.06533292;0.999998;0.999998
21.122020;1.0470529;0.666643333;0.0500280628;0.636684896;0.0477795598;1.06206228;1.06089575;0.650209323;0.0793140209;1.04705262;0.399986;0.030017451;10;0.666667;0;1.06533291;0.999998;0.999998
21.123020;1.04705489;0.666643333;0.0500530534;0.636683686;0.0478033623;1.06207127;1.06089875;0.650207462;0.0793373735;1.04705462;0.399986;0.0300324697;10;0.666667;0;1.0653329;0.999998;0.999998
21.124020;1.04705588;0.666643333;0.0500797117;0.636683083;0.0478288012;1.06208026;1.06090176;0.650205601;0.0793622961;1.04705563;0.399986;0.030048486;10;0.666667;0;1.0653329;0.999998;0.999998
21.125020;1.04705686;0.666643333;0.0501047046;0.636682481;0.0478526474;1.06208925;1.06090477;0.650205314;0.0793856466;1.04705664;0.399986;0.0300634994;10;0.666667;0;1.0653329;0.999998;0.999998
21.126020;1.04705885;0.666643333;0.0501313656;0.636681271;0.0478780389;1.06209823;1.06090678;0.65020407;0.0794106417;1.04705865;0.399986;0.0300795096;10;0.666667;0;1.0653329;0.999998;0.999998
21.128020;1.04706083;0.666643333;0.0501813597;0.636680072;0.0479257284;1.0621162;1.0609128;0.650200362;0.0794589062;1.04706068;0.399986;0.0301095192;10;0.666667;0;1.06533291;0.999998;0.999998
21.129020;1.04706282;0.666643333;0.0502080266;0.636678866;0.0479511191;1.06212518;1.06091582;0.650198512;0.0794822501;1.04706269;0.399986;0.0301255182;10;0.666667;0;1.06533292;0.999998;0.999998
21.130020;1.04706382;0.666643333;0.0502330294;0.63667827;0.0479749639;1.06213416;1.06091784;0.650197277;0.0795056671;1.04706371;0.399986;0.0301405134;10;0.666667;0;1.06533293;0.999998;0.999998
21.131020;1.04706481;0.666643333;0.0502580347;0.636677675;0.0479988089;1.06214315;1.06092086;0.650195434;0.0795305782;1.04706473;0.399986;0.0301555052;10;0.666667;0;1.06533295;0.999998;0.999998
21.132020;1.04706681;0.666643333;0.0502847091;0.636676471;0.0480241997;1.06215213;1.06092388;0.650193593;0.0795539165;1.04706675;0.399986;0.0301714935;10;0.666667;0;1.06533296;0.999998;0.999998
21.133020;1.04706781;0.666643333;0.050309719;0.636675877;0.0480480445;1.06216112;1.0609269;0.650191755;0.079577253;1.04706777;0.399986;0.0301864789;10;0.666667;0;1.06533298;0.999998;0.999998
21.134020;1.04706881;0.666643333;0.0503347308;0.636675282;0.048071889;1.06217011;1.06092892;0.650190533;0.079602234;1.04706879;0.399986;0.0302014616;10;0.666667;0;1.065333;0.999998;0.999998
21.135020;1.04707081;0.666643333;0.0503597441;0.63667408;0.0480956873;1.0621791;1.06093195;0.650188701;0.0796255674;1.0470708;0.399986;0.0302164421;10;0.666667;0;1.06533302;0.999998;0.999998
21.137020;1.04707281;0.666643333;0.0504114412;0.63667289;0.0481449671;1.06219708;1.06093799;0.650185044;0.0796738004;1.04707284;0.399986;0.0302473969;10;0.666667;0;1.06533306;0.999998;0.999998
21.138020;1.04707481;0.666643333;0.0504364584;0.636671687;0.0481687654;1.06220607;1.06094002;0.650183833;0.0796972037;1.04707486;0.399986;0.030262372;10;0.666667;0;1.06533308;0.999998;0.999998
21.139020;1.04707581;0.666643333;0.0504614772;0.636671092;0.0481926098;1.06221506;1.06094304;0.65018201;0.07972053;1.04707588;0.399986;0.0302773461;10;0.666667;0;1.06533311;0.999998;0.999998
21.140020;1.04707682;0.666643333;0.0504864978;0.636670497;0.0482164542;1.06222305;1.06094607;0.65018019;0.0797438545;1.0470769;0.399986;0.0302923195;10;0.666667;0;1.06533313;0.999998;0.999998
21.141020;1.04707882;0.666643333;0.0505115206;0.636669294;0.048240252;1.06223205;1.06094909;0.65017837;0.0797687481;1.04707892;0.399986;0.0303072927;10;0.666667;0;1.06533315;0.999998;0.999998
21.142020;1.04707982;0.666643333;0.0505382121;0.6366687;0.0482656868;1.06224104;1.06095111;0.650177165;0.0797921445;1.04707993;0.399986;0.0303232663;10;0.666667;0;1.06533317;0.999998;0.999998
21.143020;1.04708082;0.666643333;0.0505632392;0.636668105;0.0482895285;1.06225004;1.06095414;0.650175349;0.0798154641;1.04708095;0.399986;0.0303382404;10;0.666667;0;1.0653332;0.999998;0.999998
21.144020;1.04708282;0.666643333;0.0505882684;0.636666902;0.0483133227;1.06225903;1.06095716;0.650173535;0.0798387823;1.04708297;0.399986;0.0303532155;10;0.666667;0;1.06533322;0.999998;0.999998
21.145020;1.04708382;0.666643333;0.0506132994;0.636666306;0.0483371615;1.06226803;1.06096019;0.650171722;0.0798620994;1.04708398;0.399986;0.0303681917;10;0.666667;0;1.06533323;0.999998;0.999998
21.146020;1.04708482;0.666643333;0.0506383319;0.63666571;0.0483609992;1.06227702;1.06096221;0.650170522;0.0798854909;1.04708499;0.399986;0.0303831694;10;0.666667;0;1.06533325;0.999998;0.999998
21.147020;1.04708582;0.666643333;0.0506633654;0.636665114;0.0483848357;1.06228502;1.06096524;0.650168712;0.0799088062;1.04708601;0.399986;0.030398149;10;0.666667;0;1.06533327;0.999998;0.999998
21.148020;1.04708782;0.666643333;0.0506883992;0.636663909;0.0484086251;1.06229401;1.06096826;0.650166904;0.0799321205;1.04708802;0.399986;0.0304131308;10;0.666667;0;1.06533328;0.999998;0.999998
21.149020;1.04708882;0.666643333;0.0507134325;0.636663312;0.0484324604;1.062303;1.06097029;0.650165709;0.0799570803;1.04708903;0.399986;0.0304281149;10;0.666667;0;1.0653333;0.999998;0.999998
21.150020;1.04708981;0.666643333;0.0507384647;0.636662716;0.0484562956;1.06231199;1.06097331;0.650163904;0.0799803931;1.04709004;0.399986;0.0304431009;10;0.666667;0;1.06533331;0.999998;0.999998
21.151020;1.04709181;0.666643333;0.0507634948;0.636661511;0.0484800848;1.06232098;1.06097633;0.6501621;0.0800037052;1.04709206;0.399986;0.0304580886;10;0.666667;0;1.06533332;0.999998;0.999998
21.152020;1.04709281;0.666643333;0.0507885224;0.636660915;0.0485039208;1.06232896;1.06097835;0.650160911;0.0800270923;1.04709307;0.399986;0.0304730776;10;0.666667;0;1.06533333;0.999998;0.999998
21.153020;1.04709381;0.666643333;0.0508135471;0.636660317;0.0485277572;1.06233795;1.06098137;0.650159109;0.0800504036;1.04709409;0.399986;0.0304880679;10;0.666667;0;1.06533333;0.999998;0.999998
21.154020;1.0470958;0.666643333;0.0508385686;0.636659112;0.0485515476;1.06234694;1.06098438;0.650157308;0.0800737146;1.0470961;0.399986;0.030503059;10;0.666667;0;1.06533334;0.999998;0.999998
21.155020;1.0470968;0.666643333;0.0508635872;0.636658514;0.0485753847;1.06235592;1.0609874;0.650155507;0.0800970252;1.04709712;0.399986;0.0305180507;10;0.666667;0;1.06533334;0.999998;0.999998
21.156020;1.0470978;0.666643333;0.0508869362;0.636657916;0.0485976305;1.06236391;1.06098941;0.650154319;0.0801204116;1.04709814;0.399986;0.0305320428;10;0.666667;0;1.06533334;0.999998;0.999998
21.157020;1.0470988;0.666643333;0.050911949;0.636657318;0.0486214686;1.06237289;1.06099242;0.650152518;0.0801437225;1.04709916;0.399986;0.0305470352;10;0.666667;0;1.06533334;0.999998;0.999998
21.158020;1.04710079;0.666643333;0.0509369592;0.636656111;0.048645261;1.06238188;1.06099543;0.650150715;0.0801654628;1.04710119;0.399986;0.030562028;10;0.666667;0;1.06533333;0.999998;0.999998
21.159020;1.04710179;0.666643333;0.0509619669;0.636655513;0.0486691005;1.06239087;1.06099743;0.650149526;0.0801888497;1.04710221;0.399986;0.0305770213;10;0.666667;0;1.06533333;0.999998;0.999998
21.160020;1.04710279;0.666643333;0.0509869725;0.636654915;0.0486929407;1.06239886;1.06100044;0.650147721;0.0802121614;1.04710323;0.399986;0.0305920155;10;0.666667;0;1.06533332;0.999998;0.999998
21.161020;1.04710479;0.666643333;0.0510119764;0.636653708;0.048716735;1.06240785;1.06100344;0.650145915;0.0802354734;1.04710525;0.399986;0.0306070108;10;0.666667;0;1.06533331;0.999998;0.999998
21.162020;1.04710579;0.666643333;0.0510353122;0.63665311;0.0487389849;1.06241684;1.06100545;0.65014472;0.0802588613;1.04710626;0.399986;0.0306210078;10;0.666667;0;1.0653333;0.999998;0.999998
21.164020;1.04710779;0.666643333;0.0510853148;0.636651912;0.0487866698;1.06243384;1.06101145;0.650141094;0.0803054881;1.04710829;0.399986;0.0306510088;10;0.666667;0;1.06533328;0.999998;0.999998
21.165020;1.0471098;0.666643333;0.0511103157;0.636650705;0.0488104662;1.06244284;1.06101345;0.65013989;0.080327308;1.0471103;0.399986;0.0306660132;10;0.666667;0;1.06533326;0.999998;0.999998
21.166020;1.0471108;0.666643333;0.0511336499;0.636650106;0.0488327177;1.06245085;1.06101645;0.65013807;0.0803506248;1.04711131;0.399986;0.0306800198;10;0.666667;0;1.06533325;0.999998;0.999998
21.167020;1.0471118;0.666643333;0.0511586507;0.636649507;0.0488565609;1.06245986;1.06101945;0.650137819;0.0803739438;1.04711231;0.399986;0.0306950283;10;0.666667;0;1.06533324;0.999998;0.999998
21.168020;1.0471138;0.666643333;0.0511836513;0.6366483;0.0488803579;1.06246787;1.06102146;0.650136606;0.0803973411;1.04711431;0.399986;0.0307100381;10;0.666667;0;1.06533323;0.999998;0.999998
21.169020;1.0471148;0.666643333;0.0512069847;0.6366477;0.0489026101;1.06247688;1.06102446;0.65013478;0.0804190945;1.04711531;0.399986;0.0307240488;10;0.666667;0;1.06533322;0.999998;0.999998
21.170020;1.0471158;0.666643333;0.0512319839;0.6366471;0.0489264545;1.06248589;1.06102646;0.650133566;0.0804424972;1.0471163;0.399986;0.03073906;10;0.666667;0;1.06533321;0.999998;0.999998
21.171020;1.0471168;0.666643333;0.0512569823;0.636646499;0.0489502993;1.0624939;1.06102946;0.650131737;0.0804658269;1.04711729;0.399986;0.0307540715;10;0.666667;0;1.0653332;0.999998;0.999998
21.172020;1.0471188;0.666643333;0.051280313;0.63664529;0.0489725058;1.06250291;1.06103245;0.650129908;0.0804891593;1.04711928;0.399986;0.030768083;10;0.666667;0;1.06533319;0.999998;0.999998
21.173020;1.04711979;0.666643333;0.0513053096;0.636644688;0.0489963508;1.06251092;1.06103445;0.650128691;0.0805110001;1.04712027;0.399986;0.0307830944;10;0.666667;0;1.06533318;0.999998;0.999998
21.175020;1.04712178;0.666643333;0.0513536327;0.636643481;0.0490424486;1.06252794;1.06104045;0.650125031;0.08055611;1.04712223;0.399986;0.0308121158;10;0.666667;0;1.06533317;0.999998;0.999998
21.176020;1.04712378;0.666643333;0.051378626;0.636642268;0.0490662459;1.06253695;1.06104245;0.650123814;0.0805795305;1.04712421;0.399986;0.0308271258;10;0.666667;0;1.06533317;0.999998;0.999998
21.178020;1.04712577;0.666643333;0.0514269433;0.636641057;0.0491123408;1.06255396;1.06104745;0.650120769;0.0806247314;1.04712616;0.399986;0.0308561446;10;0.666667;0;1.06533317;0.999998;0.999998
21.179020;1.04712676;0.666643333;0.0514502677;0.636640452;0.0491345911;1.06256297;1.06105045;0.65011894;0.0806480821;1.04712713;0.399986;0.0308701531;10;0.666667;0;1.06533317;0.999998;0.999998
21.180020;1.04712875;0.666643333;0.0514752587;0.636639239;0.0491583849;1.06257097;1.06105346;0.650117113;0.0806698632;1.0471291;0.399986;0.0308851607;10;0.666667;0;1.06533318;0.999998;0.999998
21.181020;1.04712974;0.666643333;0.0514985832;0.636638634;0.049180633;1.06257997;1.06105546;0.650115899;0.0806932921;1.04713008;0.399986;0.0308991673;10;0.666667;0;1.06533319;0.999998;0.999998
21.182020;1.04713074;0.666643333;0.0515235748;0.636638031;0.0492044715;1.06258797;1.06105847;0.650114073;0.0807150746;1.04713105;0.399986;0.0309141726;10;0.666667;0;1.06533321;0.999998;0.999998
