time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.183020;1.04713173;0.666643333;0.0515469002;0.636637428;0.049226717;1.06259597;1.06106047;0.65011286;0.0807385041;1.04713203;0.399986;0.0309281767;10;0.666667;0;1.06533322;0.999998;0.999998
21.184020;1.04713372;0.666643333;0.0515718926;0.636636219;0.049250506;1.06260497;1.06106348;0.650111035;0.0807602864;1.047134;0.399986;0.0309431795;10;0.666667;0;1.06533324;0.999998;0.999998
21.185020;1.04713472;0.666643333;0.0515952187;0.63663562;0.0492727491;1.06261296;1.06106649;0.650109211;0.0807836386;1.04713498;0.399986;0.0309571812;10;0.666667;0;1.06533326;0.999998;0.999998
21.187020;1.04713671;0.666643333;0.0516435385;0.636634428;0.0493188237;1.06262995;1.06107151;0.650106176;0.0808288445;1.04713695;0.399986;0.0309861822;10;0.666667;0;1.0653333;0.999998;0.999998
21.188020;1.0471387;0.666643333;0.0516668657;0.636633227;0.0493410164;1.06263894;1.06107352;0.650104964;0.0808506977;1.04713894;0.399986;0.0310001816;10;0.666667;0;1.06533331;0.999998;0.999998
21.189020;1.04713969;0.666643333;0.0516901933;0.636632636;0.0493632552;1.06264694;1.06107653;0.650103141;0.0808740436;1.04713992;0.399986;0.0310141803;10;0.666667;0;1.06533333;0.999998;0.999998
21.190020;1.04714069;0.666643333;0.051715188;0.636632045;0.0493870848;1.06265494;1.06107954;0.650101318;0.0808958168;1.04714091;0.399986;0.0310291785;10;0.666667;0;1.06533335;0.999998;0.999998
21.191020;1.04714168;0.666643333;0.0517385167;0.636631456;0.0494093222;1.06266393;1.06108155;0.650100107;0.0809176641;1.0471419;0.399986;0.0310431763;10;0.666667;0;1.06533336;0.999998;0.999998
21.192020;1.04714367;0.666643333;0.0517618461;0.636630258;0.0494315121;1.06267193;1.06108456;0.650098284;0.0809410041;1.04714389;0.399986;0.0310571738;10;0.666667;0;1.06533337;0.999998;0.999998
21.194020;1.04714566;0.666643333;0.0518101729;0.636629076;0.0494775774;1.06268893;1.06108958;0.65009525;0.0809846135;1.04714587;0.399986;0.0310861676;10;0.666667;0;1.0653334;0.999998;0.999998
21.195020;1.04714665;0.666643333;0.0518335035;0.636628484;0.0494998141;1.06269692;1.06109159;0.65009404;0.081008025;1.04714686;0.399986;0.031100164;10;0.666667;0;1.0653334;0.999998;0.999998
21.196020;1.04714864;0.666643333;0.0518568345;0.636627282;0.0495220036;1.06270592;1.06109459;0.650092217;0.0810297881;1.04714884;0.399986;0.0311141604;10;0.666667;0;1.06533341;0.999998;0.999998
21.197020;1.04714964;0.666643333;0.0518801656;0.636626685;0.0495442407;1.06271392;1.0610976;0.650090392;0.0810515502;1.04714983;0.399986;0.0311281574;10;0.666667;0;1.06533342;0.999998;0.999998
21.198020;1.04715063;0.666643333;0.0519051636;0.636626086;0.0495680698;1.06272192;1.0610996;0.650089179;0.0810733879;1.04715082;0.399986;0.0311431554;10;0.666667;0;1.06533342;0.999998;0.999998
21.200020;1.04715262;0.666643333;0.0519518259;0.63662488;0.0496125456;1.06273891;1.0611046;0.650086134;0.0811185563;1.0471528;0.399986;0.031171156;10;0.666667;0;1.06533342;0.999998;0.999998
21.201020;1.04715462;0.666643333;0.0519751565;0.636623664;0.049634736;1.06274691;1.0611076;0.650084303;0.0811403165;1.04715479;0.399986;0.031185159;10;0.666667;0;1.06533342;0.999998;0.999998
21.202020;1.04715562;0.666643333;0.0519984867;0.636623054;0.0496569733;1.06275591;1.06110959;0.650083083;0.0811621531;1.04715578;0.399986;0.031199164;10;0.666667;0;1.06533342;0.999998;0.999998
21.203020;1.04715663;0.666643333;0.0520218166;0.636622441;0.0496792097;1.0627639;1.06111258;0.650081248;0.0811839131;1.04715677;0.399986;0.0312131709;10;0.666667;0;1.06533342;0.999998;0.999998
21.204020;1.04715763;0.666643333;0.0520451463;0.636621825;0.0497014451;1.0627719;1.06111457;0.650080024;0.0812073202;1.04715776;0.399986;0.0312271797;10;0.666667;0;1.06533342;0.999998;0.999998
21.205020;1.04715964;0.666643333;0.0520684761;0.636620599;0.0497236318;1.0627799;1.06111756;0.650078186;0.0812290798;1.04715976;0.399986;0.0312411901;10;0.666667;0;1.06533341;0.999998;0.999998
21.206020;1.04716064;0.666643333;0.0520934727;0.636619979;0.0497474563;1.06278891;1.06111954;0.65007696;0.0812509156;1.04716075;0.399986;0.031256202;10;0.666667;0;1.06533341;0.999998;0.999998
21.207020;1.04716165;0.666643333;0.052116803;0.636619358;0.0497696881;1.06279691;1.06112253;0.650075119;0.0812726745;1.04716175;0.399986;0.0312702154;10;0.666667;0;1.0653334;0.999998;0.999998
21.208020;1.04716266;0.666643333;0.0521401337;0.636618736;0.0497919191;1.06280492;1.06112551;0.650074848;0.0812944331;1.04716275;0.399986;0.0312842301;10;0.666667;0;1.0653334;0.999998;0.999998
21.209020;1.04716367;0.666643333;0.0521634652;0.636618113;0.0498141495;1.06281293;1.06112749;0.650073617;0.081316268;1.04716374;0.399986;0.0312982459;10;0.666667;0;1.06533339;0.999998;0.999998
21.210020;1.04716568;0.666643333;0.0521867978;0.636616881;0.0498363316;1.06282095;1.06113047;0.650071773;0.0813380261;1.04716574;0.399986;0.0313122623;10;0.666667;0;1.06533338;0.999998;0.999998
21.211020;1.0471667;0.666643333;0.0522101316;0.636616256;0.049858561;1.06282997;1.06113245;0.65007054;0.0813598606;1.04716674;0.399986;0.031326279;10;0.666667;0;1.06533337;0.999998;0.999998
21.212020;1.04716771;0.666643333;0.0522318001;0.636615632;0.0498791986;1.06283799;1.06113543;0.650068693;0.0813816181;1.04716774;0.399986;0.0313392957;10;0.666667;0;1.06533336;0.999998;0.999998
21.213020;1.04716873;0.666643333;0.0522551363;0.636615006;0.0499014276;1.06284601;1.0611374;0.650067459;0.081403452;1.04716874;0.399986;0.0313533121;10;0.666667;0;1.06533335;0.999998;0.999998
21.214020;1.04717074;0.666643333;0.0522784734;0.636613772;0.0499236093;1.06285404;1.06114038;0.650065611;0.0814252084;1.04717073;0.399986;0.0313673281;10;0.666667;0;1.06533334;0.999998;0.999998
21.216020;1.04717278;0.666643333;0.0523251493;0.636612521;0.0499680687;1.0628701;1.06114533;0.650062528;0.0814687947;1.04717273;0.399986;0.0313953588;10;0.666667;0;1.06533332;0.999998;0.999998
21.217020;1.04717379;0.666643333;0.0523484873;0.636611896;0.0499902986;1.06287913;1.06114731;0.650061292;0.0814906243;1.04717372;0.399986;0.0314093733;10;0.666667;0;1.06533331;0.999998;0.999998
21.218020;1.04717481;0.666643333;0.0523718252;0.636611273;0.0500125289;1.06288717;1.06115028;0.650059444;0.0815123757;1.04717471;0.399986;0.0314233872;10;0.666667;0;1.0653333;0.999998;0.999998
21.219020;1.04717683;0.666643333;0.0523951628;0.636610042;0.0500347114;1.06289521;1.06115226;0.650058208;0.0815342022;1.0471767;0.399986;0.0314374002;10;0.666667;0;1.06533328;0.999998;0.999998
21.220020;1.04717785;0.666643333;0.0524185005;0.636609421;0.0500569419;1.06290324;1.06115523;0.65005636;0.08155595;1.0471777;0.399986;0.0314514123;10;0.666667;0;1.06533327;0.999998;0.999998
21.221020;1.04717888;0.666643333;0.0524401716;0.636608801;0.0500775813;1.06291129;1.0611572;0.650055126;0.0815777727;1.04717869;0.399986;0.0314644235;10;0.666667;0;1.06533325;0.999998;0.999998
21.222020;1.0471799;0.666643333;0.0524635094;0.636608183;0.0500998133;1.06291933;1.06116017;0.650053279;0.0815979462;1.04717968;0.399986;0.0314784339;10;0.666667;0;1.06533323;0.999998;0.999998
21.223020;1.04718092;0.666643333;0.0524868475;0.636607567;0.0501220465;1.06292737;1.06116214;0.650052047;0.0816197657;1.04718067;0.399986;0.0314924434;10;0.666667;0;1.06533322;0.999998;0.999998
21.224020;1.04718295;0.666643333;0.0525101857;0.636606345;0.0501442334;1.06293541;1.06116511;0.650050204;0.081641507;1.04718266;0.399986;0.0315064524;10;0.666667;0;1.0653332;0.999998;0.999998
21.225020;1.04718397;0.666643333;0.0525318577;0.636605732;0.0501648785;1.06294344;1.06116708;0.650048974;0.0816633241;1.04718365;0.399986;0.0315194611;10;0.666667;0;1.06533318;0.999998;0.999998
21.226020;1.047185;0.666643333;0.0525551964;0.63660512;0.050187117;1.06295148;1.06116905;0.650047746;0.0816851406;1.04718464;0.399986;0.0315334695;10;0.666667;0;1.06533317;0.999999;0.999999
21.227020;1.04718602;0.666643333;0.0525785354;0.63660451;0.0502093575;1.06295951;1.06117202;0.650045906;0.0817053087;1.04718563;0.399986;0.0315474776;10;0.666667;0;1.06533315;0.999999;0.999999
21.228020;1.04718704;0.666643333;0.0526002079;0.636603901;0.0502300084;1.06296854;1.06117398;0.650044679;0.0817271238;1.04718663;0.399986;0.0315604855;10;0.666667;0;1.06533314;0.999999;0.999999
21.229020;1.04718807;0.666643333;0.0526235471;0.636603292;0.0502522528;1.06297656;1.06117695;0.650042842;0.0817488608;1.04718762;0.399986;0.0315744932;10;0.666667;0;1.06533312;0.999999;0.999999
21.230020;1.04719009;0.666643333;0.0526468865;0.636602077;0.0502744512;1.06298458;1.06117892;0.650041616;0.0817706739;1.04718961;0.399986;0.0315885009;10;0.666667;0;1.0653331;0.999999;0.999999
21.231020;1.0471911;0.666643333;0.0526685591;0.636601471;0.050295108;1.0629926;1.06118189;0.65003978;0.0817908387;1.04719061;0.399986;0.0316015083;10;0.666667;0;1.06533308;0.999999;0.999999
21.232020;1.04719212;0.666643333;0.0526918983;0.636600866;0.0503173583;1.06300061;1.06118386;0.650038556;0.0818126508;1.0471916;0.399986;0.0316155149;10;0.666667;0;1.06533307;0.999999;0.999999
21.233020;1.04719313;0.666643333;0.0527152368;0.636600263;0.0503396101;1.06300861;1.06118683;0.650036719;0.0818343858;1.0471926;0.399986;0.0316295203;10;0.666667;0;1.06533305;0.999999;0.999999
21.234020;1.04719414;0.666643333;0.052736908;0.636599663;0.050360272;1.06301562;1.0611888;0.650035495;0.0818546277;1.04719359;0.399986;0.0316425242;10;0.666667;0;1.06533303;0.999999;0.999999
21.235020;1.04719615;0.666643333;0.0527602448;0.636598458;0.0503824784;1.06302362;1.06119178;0.650033657;0.0818763636;1.04719559;0.399986;0.0316565267;10;0.666667;0;1.065333;0.999999;0.999999
21.237020;1.04719817;0.666643333;0.0528052476;0.63659727;0.0504253983;1.06303961;1.06119574;0.650031209;0.0819184213;1.04719759;0.399986;0.0316835273;10;0.666667;0;1.06533296;0.999999;0.999999
21.238020;1.04719918;0.666643333;0.0528269133;0.636596678;0.0504460631;1.06304761;1.06119873;0.650029372;0.0819401595;1.04719859;0.399986;0.0316965259;10;0.666667;0;1.06533294;0.999999;0.999999
21.239020;1.04720018;0.666643333;0.052850244;0.636596089;0.050468319;1.0630556;1.06120071;0.650028149;0.0819604054;1.0471996;0.399986;0.0317105236;10;0.666667;0;1.06533293;0.999999;0.999999
21.240020;1.04720119;0.666643333;0.0528719065;0.6365955;0.0504889831;1.06306359;1.0612037;0.650026315;0.0819821459;1.0472006;0.399986;0.0317235204;10;0.666667;0;1.06533291;0.999999;0.999999
21.241020;1.04720319;0.666643333;0.0528952343;0.636594305;0.0505111898;1.06307158;1.06120569;0.650025094;0.0820039653;1.04720261;0.399986;0.0317375165;10;0.666667;0;1.06533289;0.999999;0.999999
21.242020;1.0472042;0.666643333;0.0529168943;0.636593719;0.0505318521;1.06307957;1.06120869;0.650023262;0.0820241383;1.04720362;0.399986;0.0317505119;10;0.666667;0;1.06533288;0.999999;0.999999
21.244020;1.04720621;0.666643333;0.0529618774;0.63659255;0.0505747645;1.06309554;1.06121267;0.650020827;0.0820662147;1.04720565;0.399986;0.0317775009;10;0.666667;0;1.06533285;0.999999;0.999999
21.245020;1.04720721;0.666643333;0.0529852005;0.636591967;0.0505970139;1.06310353;1.06121566;0.650018998;0.0820863924;1.04720667;0.399986;0.0317914947;10;0.666667;0;1.06533284;0.999999;0.999999
21.246020;1.04720822;0.666643333;0.053006856;0.636591383;0.0506176698;1.06311051;1.06121766;0.650017784;0.0821082189;1.04720769;0.399986;0.0318044879;10;0.666667;0;1.06533283;0.999999;0.999999
21.247020;1.04721023;0.666643333;0.0530285106;0.636590191;0.0506382755;1.06311849;1.06122065;0.650015957;0.0821283983;1.04720971;0.399986;0.0318174806;10;0.666667;0;1.06533283;0.999999;0.999999
21.248020;1.04721124;0.666643333;0.0530518314;0.636589607;0.0506605191;1.06312648;1.06122264;0.650014743;0.0821502258;1.04721073;0.399986;0.0318314728;10;0.666667;0;1.06533282;0.999999;0.999999
21.249020;1.04721225;0.666643333;0.0530734852;0.636589021;0.0506811697;1.06313446;1.06122563;0.650014487;0.0821704057;1.04721175;0.399986;0.0318444644;10;0.666667;0;1.06533282;0.999999;0.999999
21.251020;1.04721428;0.666643333;0.0531184607;0.636587844;0.0507240581;1.06315043;1.06122962;0.650012057;0.0822124922;1.0472138;0.399986;0.0318714467;10;0.666667;0;1.06533283;0.999999;0.999999
21.252020;1.0472153;0.666643333;0.0531401161;0.63658725;0.0507447047;1.06315741;1.06123262;0.650010228;0.0822326737;1.04721483;0.399986;0.0318844377;10;0.666667;0;1.06533283;0.999999;0.999999
21.253020;1.04721631;0.666643333;0.0531617723;0.636586653;0.0507653498;1.06316539;1.06123461;0.650009011;0.0822545043;1.04721586;0.399986;0.0318974286;10;0.666667;0;1.06533284;0.999999;0.999999
21.254020;1.04721833;0.666643333;0.0531850959;0.636585445;0.050787536;1.06317337;1.0612366;0.650007793;0.0822747653;1.04721788;0.399986;0.0319114193;10;0.666667;0;1.06533284;0.999999;0.999999
21.257020;1.04722137;0.666643333;0.053250069;0.636583634;0.050849452;1.0631963;1.06124459;0.65000291;0.082336969;1.04722096;0.399986;0.0319503888;10;0.666667;0;1.06533287;0.999999;0.999999
21.258020;1.04722238;0.666643333;0.0532733934;0.636583027;0.0508716773;1.06320428;1.06124658;0.65000169;0.0823572341;1.04722198;0.399986;0.0319643777;10;0.666667;0;1.06533288;0.999999;0.999999
21.259020;1.04722338;0.666643333;0.053295051;0.63658242;0.0508923088;1.06321226;1.06124857;0.650000469;0.0823775008;1.04722301;0.399986;0.0319773662;10;0.666667;0;1.06533289;0.999999;0.999999
21.260020;1.04722439;0.666643333;0.0533167085;0.636581809;0.0509129382;1.06321924;1.06125156;0.649998634;0.082399262;1.04722403;0.399986;0.0319903542;10;0.666667;0;1.0653329;0.999999;0.999999
21.261020;1.04722639;0.666643333;0.0533383662;0.636580589;0.0509335173;1.06322721;1.06125355;0.64999741;0.0824195323;1.04722605;0.399986;0.0320033417;10;0.666667;0;1.06533292;0.999999;0.999999
21.262020;1.04722739;0.666643333;0.0533600245;0.636579976;0.0509541435;1.06323519;1.06125553;0.649996184;0.0824398047;1.04722707;0.399986;0.0320163283;10;0.666667;0;1.06533293;0.999999;0.999999
21.265020;1.04723038;0.666643333;0.0534250045;0.636578131;0.0510160148;1.06325813;1.06126349;0.649991271;0.0825004784;1.04723013;0.399986;0.0320552799;10;0.666667;0;1.06533298;0.999999;0.999999
21.266020;1.04723138;0.666643333;0.0534483331;0.636577516;0.0510382278;1.06326611;1.06126547;0.649990038;0.0825223289;1.04723114;0.399986;0.0320692606;10;0.666667;0;1.06533299;0.999999;0.999999
21.267020;1.04723237;0.666643333;0.0534699959;0.6365769;0.051058848;1.06327309;1.06126745;0.649988806;0.0825426102;1.04723216;0.399986;0.03208224;10;0.666667;0;1.06533301;0.999999;0.999999
21.268020;1.04723436;0.666643333;0.0534916592;0.636575675;0.0510794184;1.06328108;1.06127044;0.649986961;0.0825628145;1.04723417;0.399986;0.032095218;10;0.666667;0;1.06533303;0.999999;0.999999
21.270020;1.04723635;0.666643333;0.0535349867;0.63657444;0.0511206529;1.06329606;1.06127441;0.649984499;0.0826033779;1.04723619;0.399986;0.032121171;10;0.666667;0;1.06533307;0.999999;0.999999
21.271020;1.04723733;0.666643333;0.0535566511;0.636573823;0.0511412683;1.06330405;1.06127739;0.649982657;0.0826235798;1.04723719;0.399986;0.0321341463;10;0.666667;0;1.06533309;0.999999;0.999999
21.273020;1.04723931;0.666643333;0.0535999825;0.636572587;0.0511824957;1.06331903;1.06128136;0.649980204;0.0826641325;1.0472392;0.399986;0.032160096;10;0.666667;0;1.06533312;0.999999;0.999999
21.274020;1.0472403;0.666643333;0.053619983;0.636571968;0.0512015168;1.06332703;1.06128435;0.649978368;0.082684327;1.04724021;0.399986;0.0321720713;10;0.666667;0;1.06533314;0.999999;0.999999
21.275020;1.04724128;0.666643333;0.053641651;0.636571347;0.0512221291;1.06333403;1.06128634;0.649977146;0.0827045967;1.04724121;0.399986;0.0321850474;10;0.666667;0;1.06533316;0.999999;0.999999
21.276020;1.04724327;0.666643333;0.0536633193;0.636570118;0.0512426922;1.06334203;1.06128833;0.649975926;0.0827248636;1.04724322;0.399986;0.0321980248;10;0.666667;0;1.06533317;0.999999;0.999999
21.277020;1.04724425;0.666643333;0.0536849877;0.636569496;0.0512633044;1.06334903;1.06129132;0.649974094;0.0827450497;1.04724422;0.399986;0.0322110038;10;0.666667;0;1.06533319;0.999999;0.999999
21.279020;1.04724623;0.666643333;0.0537283216;0.636568251;0.0513045301;1.06336404;1.0612953;0.649971662;0.0827855696;1.04724623;0.399986;0.032236968;10;0.666667;0;1.06533322;0.999999;0.999999
21.280020;1.04724722;0.666643333;0.0537499859;0.636567627;0.0513251441;1.06337205;1.0612983;0.649969835;0.0828057474;1.04724724;0.399986;0.0322499533;10;0.666667;0;1.06533323;0.999999;0.999999
21.281020;1.0472482;0.666643333;0.0537716475;0.636567002;0.051345759;1.06337906;1.06130029;0.649968623;0.0828260005;1.04724825;0.399986;0.0322629404;10;0.666667;0;1.06533325;0.999999;0.999999
21.283020;1.04725019;0.666643333;0.0538132947;0.636565752;0.0513854014;1.06339409;1.06130429;0.6499662;0.0828649294;1.04725027;0.399986;0.03228792;10;0.666667;0;1.06533327;0.999999;0.999999
21.284020;1.04725118;0.666643333;0.0538349468;0.636565125;0.0514060206;1.0634021;1.06130729;0.649964377;0.0828850978;1.04725128;0.399986;0.0323009123;10;0.666667;0;1.06533328;0.999999;0.999999
21.285020;1.04725318;0.666643333;0.053856596;0.63656389;0.0514265925;1.06340912;1.06130929;0.649963166;0.0829053429;1.04725329;0.399986;0.0323139063;10;0.666667;0;1.06533328;0.999999;0.999999
21.286020;1.04725418;0.666643333;0.0538765758;0.636563261;0.051445624;1.06341713;1.0613113;0.649961955;0.0829255866;1.0472543;0.399986;0.0323259019;10;0.666667;0;1.06533328;0.999999;0.999999
21.287020;1.04725518;0.666643333;0.0538982202;0.636562631;0.0514662492;1.06342415;1.06131431;0.649960133;0.0829457514;1.04725531;0.399986;0.0323388993;10;0.666667;0;1.06533328;0.999999;0.999999
21.288020;1.04725618;0.666643333;0.0539198633;0.636562001;0.0514868772;1.06343217;1.06131631;0.649958922;0.0829644236;1.04725632;0.399986;0.0323518984;10;0.666667;0;1.06533328;0.999999;0.999999
21.289020;1.04725718;0.666643333;0.0539415058;0.63656137;0.0515075083;1.06343919;1.06131833;0.649959281;0.0829846661;1.04725733;0.399986;0.032364899;10;0.666667;0;1.06533328;0.999999;0.999999
21.290020;1.04725818;0.666643333;0.0539614817;0.63656074;0.0515265514;1.06344721;1.06132134;0.649957457;0.0830048303;1.04725834;0.399986;0.0323769009;10;0.666667;0;1.06533327;0.999999;0.999999
21.292020;1.04726019;0.666643333;0.0540047694;0.63655948;0.0515678314;1.06346225;1.06132538;0.649955031;0.0830437456;1.04726035;0.399986;0.0324029078;10;0.666667;0;1.06533326;0.999999;0.999999
21.293020;1.0472612;0.666643333;0.0540247482;0.63655885;0.0515868847;1.06346927;1.0613274;0.649953817;0.0830639893;1.04726136;0.399986;0.0324149125;10;0.666667;0;1.06533324;0.999999;0.999999
21.294020;1.04726221;0.666643333;0.0540463948;0.636558221;0.0516075317;1.06347629;1.06133042;0.649951989;0.0830841555;1.04726236;0.399986;0.0324279177;10;0.666667;0;1.06533323;0.999999;0.999999
21.295020;1.04726422;0.666643333;0.0540663756;0.636556985;0.0516265398;1.06348431;1.06133245;0.649950772;0.0831028308;1.04726436;0.399986;0.0324399231;10;0.666667;0;1.06533321;0.999999;0.999999
21.297020;1.04726625;0.666643333;0.0541096731;0.636555728;0.0516678406;1.06349835;1.06133651;0.649948336;0.0831433261;1.04726637;0.399986;0.0324659327;10;0.666667;0;1.06533318;0.999999;0.999999
21.298020;1.04726726;0.666643333;0.0541296563;0.6365551;0.0516869003;1.06350638;1.06133954;0.649946504;0.0831619273;1.04726737;0.399986;0.0324779364;10;0.666667;0;1.06533316;0.999999;0.999999
21.301020;1.0472703;0.666643333;0.0541929425;0.636553212;0.0517472608;1.06352844;1.06134564;0.649942839;0.0832211161;1.04727037;0.399986;0.0325159423;10;0.666667;0;1.0653331;0.999999;0.999999
21.302020;1.04727131;0.666643333;0.0542129284;0.636552581;0.0517663187;1.06353546;1.06134867;0.649941002;0.0832397236;1.04727137;0.399986;0.0325279423;10;0.666667;0;1.06533309;0.999999;0.999999
21.303020;1.04727232;0.666643333;0.0542345822;0.63655195;0.051786967;1.06354348;1.0613507;0.649939777;0.0832599813;1.04727237;0.399986;0.0325409412;10;0.666667;0;1.06533308;0.999999;0.999999
21.305020;1.04727435;0.666643333;0.0542762285;0.636550686;0.0518266685;1.06355752;1.06135475;0.649937322;0.0832989301;1.04727436;0.399986;0.0325659346;10;0.666667;0;1.06533306;0.999999;0.999999
21.306020;1.04727536;0.666643333;0.0542962216;0.636550055;0.0518457217;1.06356454;1.06135778;0.649935479;0.0833175426;1.04727536;0.399986;0.0325779289;10;0.666667;0;1.06533305;0.999999;0.999999
21.307020;1.04727738;0.666643333;0.0543162171;0.636548815;0.051864724;1.06357256;1.0613598;0.649934248;0.083337805;1.04727736;0.399986;0.0325899214;10;0.666667;0;1.06533305;0.999999;0.999999
21.309020;1.0472794;0.666643333;0.0543578816;0.636547553;0.0519044143;1.06358661;1.06136383;0.649931781;0.0833767616;1.04727935;0.399986;0.0326149006;10;0.666667;0;1.06533305;0.999999;0.999999
21.310020;1.04728042;0.666643333;0.0543778838;0.636546924;0.0519234604;1.06359363;1.06136684;0.649929933;0.0833953763;1.04728035;0.399986;0.0326268873;10;0.666667;0;1.06533305;0.999999;0.999999
21.314020;1.04728448;0.666643333;0.0544612422;0.636544414;0.0520027989;1.0636227;1.06137487;0.649924966;0.0834732842;1.04728433;0.399986;0.032676824;10;0.666667;0;1.06533306;0.999999;0.999999
21.315020;1.04728549;0.666643333;0.0544812508;0.636543789;0.0520218294;1.06363072;1.06137787;0.649923106;0.0834918956;1.04728532;0.399986;0.0326888075;10;0.666667;0;1.06533306;0.999999;0.999999
21.317020;1.04728752;0.666643333;0.0545229348;0.636542541;0.0520614714;1.06364475;1.06138187;0.64992061;0.0835308445;1.04728731;0.399986;0.0327137752;10;0.666667;0;1.06533306;0.999999;0.999999
21.318020;1.04728853;0.666643333;0.0545429434;0.636541919;0.0520804927;1.06365176;1.06138387;0.649919361;0.0835495329;1.04728831;0.399986;0.0327257602;10;0.666667;0;1.06533306;0.999999;0.999999
21.319020;1.04728954;0.666643333;0.0545629519;0.636541298;0.0520995122;1.06365877;1.06138687;0.649917501;0.0835681418;1.04728931;0.399986;0.0327377464;10;0.666667;0;1.06533306;0.999999;0.999999
21.321020;1.04729156;0.666643333;0.0546029697;0.636540061;0.052137548;1.06367379;1.06139087;0.649915008;0.0836070856;1.04729131;0.399986;0.0327617225;10;0.666667;0;1.06533307;0.999999;0.999999
21.322020;1.04729256;0.666643333;0.0546246462;0.636539444;0.0521581564;1.06368079;1.06139287;0.649913764;0.0836257717;1.04729232;0.399986;0.0327747121;10;0.666667;0;1.06533307;0.999999;0.999999
21.323020;1.04729457;0.666643333;0.0546446568;0.636538221;0.0521771234;1.0636878;1.06139487;0.64991252;0.0836444576;1.04729433;0.399986;0.0327867026;10;0.666667;0;1.06533307;0.999999;0.999999
21.324020;1.04729557;0.666643333;0.0546646685;0.636537607;0.05219614;1.0636948;1.06139687;0.649911278;0.0836631433;1.04729534;0.399986;0.0327986937;10;0.666667;0;1.06533307;0.999999;0.999999
21.325020;1.04729657;0.666643333;0.0546846813;0.636536996;0.0522151568;1.06370179;1.06139986;0.649909425;0.0836833203;1.04729635;0.399986;0.0328106853;10;0.666667;0;1.06533307;0.999999;0.999999
21.329020;1.0473006;0.666643333;0.0547647426;0.63653456;0.0522912298;1.06372976;1.06140785;0.649904468;0.0837580618;1.04730042;0.399986;0.0328586562;10;0.666667;0;1.06533309;0.999999;0.999999
21.330020;1.0473016;0.666643333;0.0547847597;0.636533954;0.0523102507;1.06373675;1.06141084;0.649904187;0.0837766667;1.04730144;0.399986;0.0328706489;10;0.666667;0;1.0653331;0.999999;0.999999
21.336020;1.04730765;0.666643333;0.0549048578;0.636530348;0.0524244296;1.0637796;1.06142278;0.649896754;0.0838887454;1.04730755;0.399986;0.0329425856;10;0.666667;0;1.06533315;0.999999;0.999999
21.337020;1.04730865;0.666643333;0.0549248708;0.636529753;0.0524434692;1.06378657;1.06142577;0.649894903;0.0839073421;1.04730856;0.399986;0.032954573;10;0.666667;0;1.06533316;0.999999;0.999999
21.341020;1.04731266;0.666643333;0.0550049095;0.636527395;0.0525196482;1.06381443;1.06143369;0.649889954;0.0839820413;1.04731259;0.399986;0.0330025282;10;0.666667;0;1.06533319;0.999999;0.999999
21.342020;1.04731366;0.666643333;0.0550232498;0.636526812;0.0525371067;1.06382139;1.06143566;0.649888718;0.0840007161;1.04731359;0.399986;0.0330135193;10;0.666667;0;1.0653332;0.999999;0.999999
21.343020;1.04731466;0.666643333;0.0550432561;0.636526232;0.0525561584;1.06382735;1.06143764;0.649887483;0.0840193917;1.04731459;0.399986;0.0330255112;10;0.666667;0;1.0653332;0.999999;0.999999
21.344020;1.04731566;0.666643333;0.0550632622;0.636525653;0.0525752115;1.06383432;1.06144061;0.649885639;0.0840379888;1.04731558;0.399986;0.0330375038;10;0.666667;0;1.06533321;0.999999;0.999999
21.352020;1.0473236;0.666643333;0.0552199667;0.636521067;0.0527244603;1.06388904;1.06145637;0.649875841;0.0841842916;1.04732343;0.399986;0.0331314782;10;0.666667;0;1.0653332;0.999999;0.999999
21.353020;1.04732459;0.666643333;0.0552399672;0.636520492;0.0527435121;1.06389601;1.06145935;0.649874012;0.0842028957;1.0473244;0.399986;0.0331434775;10;0.666667;0;1.0653332;0.999999;0.999999
21.356020;1.04732758;0.666643333;0.0552982932;0.636518756;0.0527990707;1.06391694;1.06146527;0.649870368;0.0842573731;1.04732731;0.399986;0.033178476;10;0.666667;0;1.06533321;0.999999;0.999999
21.357020;1.04732957;0.666643333;0.055316621;0.636517564;0.0528164769;1.06392392;1.06146725;0.649869156;0.0842760547;1.04732928;0.399986;0.033189476;10;0.666667;0;1.06533321;0.999999;0.999999
21.360020;1.04733255;0.666643333;0.0553749284;0.636515797;0.0528720221;1.06394388;1.06147319;0.649865515;0.0843305318;1.0473322;0.399986;0.0332244776;10;0.666667;0;1.06533323;0.999999;0.999999
21.361020;1.04733355;0.666643333;0.0553949171;0.636515202;0.0528910646;1.06395088;1.06147517;0.6498643;0.0843476458;1.04733318;0.399986;0.0332364778;10;0.666667;0;1.06533324;0.999999;0.999999
21.362020;1.04733454;0.666643333;0.055413238;0.636514605;0.0529085143;1.06395787;1.06147716;0.649863085;0.0843663311;1.04733415;0.399986;0.0332474771;10;0.666667;0;1.06533324;0.999999;0.999999
21.363020;1.04733553;0.666643333;0.0554332248;0.636514006;0.0529275542;1.06396388;1.06147915;0.649861868;0.0843834477;1.04733513;0.399986;0.0332594752;10;0.666667;0;1.06533324;0.999999;0.999999
21.364020;1.04733653;0.666643333;0.0554515444;0.636513405;0.052945002;1.06397088;1.06148214;0.649860038;0.0844020566;1.04733611;0.399986;0.0332704717;10;0.666667;0;1.06533325;0.999999;0.999999
21.365020;1.04733752;0.666643333;0.0554715302;0.636512803;0.0529640407;1.06397789;1.06148413;0.649858822;0.0844207464;1.04733709;0.399986;0.0332824667;10;0.666667;0;1.06533325;0.999999;0.999999
21.366020;1.04733751;0.666643333;0.0554898494;0.636512808;0.0529815388;1.06398491;1.06148613;0.649857605;0.0844378674;1.04733707;0.399986;0.03329346;10;0.666667;0;1.06533325;0.999999;0.999999
21.370020;1.04734148;0.666643333;0.0555664618;0.636510396;0.0530545192;1.06401098;1.06149413;0.649852744;0.0845094991;1.04734101;0.399986;0.0333394165;10;0.666667;0;1.06533326;0.999999;0.999999
21.371020;1.04734248;0.666643333;0.0555847826;0.636509795;0.053071971;1.064018;1.06149613;0.649853102;0.0845266229;1.047342;0.399986;0.0333504015;10;0.666667;0;1.06533326;0.999999;0.999999
21.374020;1.04734547;0.666643333;0.0556414184;0.636507986;0.0531259233;1.06403807;1.06150215;0.649849467;0.0845811386;1.04734495;0.399986;0.0333843511;10;0.666667;0;1.06533326;0.999999;0.999999
21.375020;1.04734647;0.666643333;0.0556614114;0.636507384;0.0531449695;1.06404509;1.06150416;0.649848257;0.0845982664;1.04734594;0.399986;0.0333963335;10;0.666667;0;1.06533326;0.999999;0.999999
21.378020;1.04734946;0.666643333;0.0557164014;0.636505573;0.0531973347;1.06406515;1.0615102;0.649844626;0.0846512306;1.0473489;0.399986;0.0334292811;10;0.666667;0;1.06533325;0.999999;0.999999
21.389020;1.04736039;0.666643333;0.0559230992;0.636498932;0.05339408;1.06413735;1.06153252;0.649831302;0.0848445272;1.0473598;0.399986;0.0335531522;10;0.666667;0;1.06533314;0.999999;0.999999
21.395020;1.04736634;0.666643333;0.0560331195;0.636495356;0.0534988161;1.06417643;1.06154475;0.649823998;0.0849489581;1.04736574;0.399986;0.0336191239;10;0.666667;0;1.06533306;0.999999;0.999999
21.397020;1.04736832;0.666643333;0.0560697948;0.636494174;0.0535337419;1.06418945;1.06154882;0.649821546;0.0849832221;1.04736772;0.399986;0.0336411104;10;0.666667;0;1.06533305;0.999999;0.999999
21.399020;1.04737032;0.666643333;0.056106475;0.63649299;0.0535686749;1.06420148;1.06155288;0.649819085;0.0850174752;1.04736971;0.399986;0.0336630937;10;0.666667;0;1.06533303;0.999999;0.999999
21.400020;1.04737032;0.666643333;0.0561248173;0.636493004;0.0535861946;1.06420849;1.06155491;0.649817853;0.0850345977;1.04736971;0.399986;0.0336740847;10;0.666667;0;1.06533303;0.999999;0.999999
21.411020;1.04738131;0.666643333;0.0563233221;0.636486313;0.0537752002;1.06427857;1.06157705;0.649804236;0.0852212361;1.04738078;0.399986;0.0337929975;10;0.666667;0;1.06533308;0.999999;0.999999
21.412020;1.0473823;0.666643333;0.0563416708;0.636485685;0.0537926695;1.06428457;1.06157906;0.649804568;0.0852367661;1.04738178;0.399986;0.0338039887;10;0.666667;0;1.06533309;0.999999;0.999999
21.413020;1.0473833;0.666643333;0.056360018;0.636485055;0.0538101372;1.06429058;1.06158108;0.64980333;0.0852538646;1.04738279;0.399986;0.0338149789;10;0.666667;0;1.0653331;0.999999;0.999999
21.414020;1.04738429;0.666643333;0.0563766968;0.636484424;0.0538260118;1.06429758;1.06158309;0.649802091;0.0852709614;1.0473838;0.399986;0.0338249681;10;0.666667;0;1.0653331;0.999999;0.999999
21.415020;1.04738529;0.666643333;0.0563950403;0.63648379;0.0538434761;1.06430358;1.06158411;0.649801466;0.0852881369;1.0473848;0.399986;0.0338359567;10;0.666667;0;1.0653331;0.999999;0.999999
21.416020;1.04738528;0.666643333;0.0564133814;0.636483765;0.0538609901;1.06430958;1.06158613;0.64980023;0.0853036604;1.0473848;0.399986;0.0338469449;10;0.666667;0;1.0653331;0.999999;0.999999
21.421020;1.04739025;0.666643333;0.056501716;0.636480601;0.0539451014;1.06434155;1.06159623;0.649794072;0.085387533;1.0473898;0.399986;0.0338998905;10;0.666667;0;1.0653331;0.999999;0.999999
21.425020;1.04739421;0.666643333;0.0565716792;0.636478073;0.0540117405;1.06436548;1.06160429;0.649789181;0.0854542905;1.04739379;0.399986;0.0339418663;10;0.666667;0;1.0653331;0.999999;0.999999
21.426020;1.0473952;0.666643333;0.0565900007;0.636477441;0.0540291953;1.06437246;1.06160531;0.649788574;0.0854698794;1.04739478;0.399986;0.0339528648;10;0.666667;0;1.0653331;0.999999;0.999999
21.427020;1.04739618;0.666643333;0.0566066552;0.636476811;0.0540450583;1.06437844;1.06160732;0.649787355;0.0854869566;1.04739578;0.399986;0.0339628654;10;0.666667;0;1.06533311;0.999999;0.999999
21.428020;1.04739617;0.666643333;0.0566249758;0.63647679;0.0540625633;1.06438442;1.06160932;0.649786136;0.0855024623;1.04739578;0.399986;0.0339738683;10;0.666667;0;1.06533311;0.999999;0.999999
21.432020;1.04740009;0.666643333;0.0566949178;0.636474287;0.0541291863;1.06440933;1.06161734;0.649781252;0.0855676108;1.04739976;0.399986;0.0340159041;10;0.666667;0;1.06533315;0.999999;0.999999
21.434020;1.04740205;0.666643333;0.0567298813;0.636473043;0.0541624943;1.06442128;1.06162133;0.649778802;0.0856001782;1.04740174;0.399986;0.0340369332;10;0.666667;0;1.06533318;0.999999;0.999999
21.435020;1.04740303;0.666643333;0.0567465273;0.636472425;0.0541783522;1.06442725;1.06162233;0.649778187;0.085617327;1.04740273;0.399986;0.0340469491;10;0.666667;0;1.06533319;0.999999;0.999999
21.438020;1.04740597;0.666643333;0.0567981214;0.636470578;0.0542275145;1.06444517;1.0616283;0.649774504;0.0856653939;1.0474057;0.399986;0.0340779992;10;0.666667;0;1.06533324;0.999999;0.999999
21.439020;1.04740596;0.666643333;0.0568164275;0.636470572;0.0542450141;1.06445115;1.06163028;0.649773276;0.0856808956;1.04740569;0.399986;0.0340890159;10;0.666667;0;1.06533325;0.999999;0.999999
21.442020;1.04740891;0.666643333;0.0568663427;0.636468733;0.0542925844;1.06446907;1.06163623;0.649769592;0.0857305552;1.04740867;0.399986;0.0341190656;10;0.666667;0;1.06533329;0.999999;0.999999
21.443020;1.0474099;0.666643333;0.0568846491;0.63646812;0.0543100331;1.06447505;1.06163721;0.649768976;0.0857461477;1.04740966;0.399986;0.0341300821;10;0.666667;0;1.0653333;0.999999;0.999999
21.447020;1.04741387;0.666643333;0.0569528952;0.63646566;0.0543750611;1.06449896;1.06164512;0.649764062;0.0858097817;1.04741362;0.399986;0.0341711547;10;0.666667;0;1.06533333;0.999999;0.999999
21.448020;1.04741387;0.666643333;0.0569695464;0.636465649;0.0543909737;1.06450494;1.0616471;0.649762833;0.0858253008;1.04741361;0.399986;0.0341811773;10;0.666667;0;1.06533334;0.999999;0.999999
21.449020;1.04741487;0.666643333;0.0569862004;0.63646503;0.0544068348;1.06451091;1.06164808;0.649762217;0.0858424718;1.04741461;0.399986;0.0341912029;10;0.666667;0;1.06533334;0.999999;0.999999
21.451020;1.04741686;0.666643333;0.0570211834;0.636463784;0.0544401497;1.06452287;1.06165205;0.649759761;0.0858735152;1.04741659;0.399986;0.0342122638;10;0.666667;0;1.06533334;0.999999;0.999999
21.452020;1.04741785;0.666643333;0.0570378458;0.63646316;0.0544560119;1.06452885;1.06165404;0.649758534;0.0858890384;1.04741758;0.399986;0.0342222992;10;0.666667;0;1.06533334;0.999999;0.999999
21.453020;1.04741885;0.666643333;0.0570545109;0.636462533;0.0544718743;1.06453482;1.06165602;0.649758877;0.0859045629;1.04741858;0.399986;0.0342323375;10;0.666667;0;1.06533334;0.999999;0.999999
21.454020;1.04741984;0.666643333;0.0570711784;0.636461906;0.0544877366;1.0645408;1.06165801;0.649757649;0.0859216587;1.04741957;0.399986;0.0342423785;10;0.666667;0;1.06533334;0.999999;0.999999
21.455020;1.04742084;0.666643333;0.0570878479;0.636461279;0.0545035988;1.06454678;1.061659;0.649757033;0.0859372668;1.04742056;0.399986;0.0342524217;10;0.666667;0;1.06533334;0.999999;0.999999
21.456020;1.04742083;0.666643333;0.0571045194;0.63646126;0.054519513;1.06455276;1.06166098;0.649755804;0.0859527955;1.04742055;0.399986;0.0342624667;10;0.666667;0;1.06533333;0.999999;0.999999
21.459020;1.0474238;0.666643333;0.0571545404;0.63645938;0.0545671001;1.0645707;1.06166694;0.649752111;0.08599939;1.04742352;0.399986;0.0342926089;10;0.666667;0;1.06533331;0.999999;0.999999
21.460020;1.0474248;0.666643333;0.0571712152;0.636458755;0.0545829628;1.06457668;1.06166792;0.649751489;0.0860150056;1.04742451;0.399986;0.0343026576;10;0.666667;0;1.0653333;0.999999;0.999999
21.463020;1.04742776;0.666643333;0.0572212434;0.636456889;0.0546305528;1.06459363;1.06167388;0.649747777;0.0860631876;1.04742747;0.399986;0.0343328048;10;0.666667;0;1.06533325;0.999999;0.999999
21.464020;1.04742775;0.666643333;0.0572379213;0.636456878;0.054646469;1.06459962;1.06167586;0.649746536;0.0860787277;1.04742746;0.399986;0.0343428535;10;0.666667;0;1.06533323;0.999999;0.999999
21.465020;1.04742874;0.666643333;0.0572546004;0.636456261;0.0546623336;1.0646056;1.06167685;0.649745906;0.0860943496;1.04742845;0.399986;0.0343529018;10;0.666667;0;1.06533321;0.999999;0.999999
21.467020;1.04743071;0.666643333;0.0572879626;0.636455031;0.054694064;1.06461758;1.06168083;0.64974342;0.0861254314;1.04743042;0.399986;0.034372996;10;0.666667;0;1.06533317;0.999999;0.999999
21.469020;1.04743267;0.666643333;0.0573213294;0.636453814;0.0547257952;1.06462855;1.06168481;0.649740936;0.0861549395;1.0474324;0.399986;0.0343930859;10;0.666667;0;1.06533312;0.999999;0.999999
21.470020;1.04743365;0.666643333;0.0573380139;0.63645321;0.0547416604;1.06463454;1.0616858;0.649740307;0.0861705568;1.04743339;0.399986;0.0344031289;10;0.666667;0;1.0653331;0.999999;0.999999
21.471020;1.04743363;0.666643333;0.0573546991;0.636453217;0.0547575776;1.06464052;1.06168779;0.649739069;0.0861860905;1.04743338;0.399986;0.0344131703;10;0.666667;0;1.06533307;0.999999;0.999999
21.473020;1.04743559;0.666643333;0.0573864039;0.636452022;0.0547877146;1.06465149;1.06169178;0.649736599;0.0862171503;1.04743537;0.399986;0.0344322478;10;0.666667;0;1.06533301;0.999999;0.999999
21.474020;1.04743657;0.666643333;0.05740309;0.636451428;0.0548035775;1.06465747;1.06169278;0.649735979;0.0862327582;1.04743637;0.399986;0.0344422835;10;0.666667;0;1.06533298;0.999999;0.999999
21.476020;1.04743852;0.666643333;0.0574364637;0.636450244;0.0548352996;1.06466943;1.06169676;0.649733523;0.0862638062;1.04743836;0.399986;0.034462348;10;0.666667;0;1.06533292;0.999999;0.999999
21.477020;1.0474395;0.666643333;0.057453151;0.636449655;0.0548511585;1.06467441;1.06169876;0.649732298;0.0862777583;1.04743936;0.399986;0.0344723769;10;0.666667;0;1.06533289;0.999999;0.999999
21.478020;1.04743948;0.666643333;0.057468172;0.636449674;0.0548654773;1.06468039;1.06169975;0.649731687;0.0862933602;1.04743936;0.399986;0.0344814038;10;0.666667;0;1.06533286;0.999999;0.999999
21.481020;1.04744242;0.666643333;0.0575165673;0.636447909;0.0549114502;1.06469732;1.06170573;0.649728026;0.0863399163;1.04744238;0.399986;0.0345104776;10;0.666667;0;1.06533278;0.999999;0.999999
21.482020;1.04744341;0.666643333;0.0575332538;0.63644732;0.0549273018;1.0647033;1.06170673;0.64972742;0.0863539451;1.04744338;0.399986;0.0345205008;10;0.666667;0;1.06533275;0.999999;0.999999
21.483020;1.0474444;0.666643333;0.05754994;0.636446733;0.0549431517;1.06470928;1.06170872;0.649726204;0.0863694625;1.04744439;0.399986;0.0345305237;10;0.666667;0;1.06533273;0.999999;0.999999
21.484020;1.04744439;0.666643333;0.0575666256;0.636446753;0.0549590524;1.06471426;1.06171071;0.649724989;0.0863849802;1.04744441;0.399986;0.0345405466;10;0.666667;0;1.06533271;0.999999;0.999999
21.485020;1.04744538;0.666643333;0.0575816439;0.636446164;0.0549733079;1.06472025;1.0617127;0.649723776;0.0864004988;1.04744542;0.399986;0.0345495695;10;0.666667;0;1.0653327;0.999999;0.999999
21.486020;1.04744638;0.666643333;0.0575983284;0.636445576;0.0549891534;1.06472624;1.06171369;0.649723176;0.0864145306;1.04744643;0.399986;0.0345595924;10;0.666667;0;1.06533269;0.999999;0.999999
21.489020;1.04744938;0.666643333;0.0576467134;0.636443812;0.0550350971;1.06474222;1.06171965;0.64971955;0.086459534;1.04744948;0.399986;0.0345886571;10;0.666667;0;1.06533267;0.999999;0.999999
21.490020;1.04744938;0.666643333;0.0576617302;0.636443831;0.0550494045;1.06474822;1.06172063;0.649718955;0.0864751452;1.0474495;0.399986;0.0345976762;10;0.666667;0;1.06533267;0.999999;0.999999
21.493020;1.0474524;0.666643333;0.0577101138;0.636442065;0.0550953577;1.06476525;1.06172659;0.64971534;0.0865201876;1.04745254;0.399986;0.0346267223;10;0.666667;0;1.06533268;0.999999;0.999999
21.494020;1.0474534;0.666643333;0.057725132;0.636441474;0.0551096174;1.06477027;1.06172757;0.649714747;0.0865342458;1.04745356;0.399986;0.034635734;10;0.666667;0;1.06533269;0.999999;0.999999
21.495020;1.04745441;0.666643333;0.0577418185;0.636440883;0.0551254698;1.06477629;1.06172956;0.649715114;0.0865497968;1.04745457;0.399986;0.0346457444;10;0.666667;0;1.0653327;0.999999;0.999999
21.496020;1.04745442;0.666643333;0.0577568399;0.636440898;0.0551397857;1.06478232;1.06173154;0.649713912;0.0865637824;1.04745458;0.399986;0.0346547539;10;0.666667;0;1.06533272;0.999999;0.999999
21.497020;1.04745543;0.666643333;0.0577735294;0.636440303;0.0551556422;1.06478735;1.06173252;0.649713322;0.0865794229;1.0474556;0.399986;0.0346647629;10;0.666667;0;1.06533273;0.999999;0.999999
21.499020;1.04745746;0.666643333;0.057805246;0.636439108;0.0551857706;1.06479842;1.06173649;0.649710919;0.0866089798;1.04745763;0.399986;0.0346837811;10;0.666667;0;1.06533276;0.999999;0.999999
21.500020;1.04745847;0.666643333;0.0578202722;0.636438507;0.0552000427;1.06480446;1.06173747;0.649710329;0.0866230579;1.04745864;0.399986;0.0346927909;10;0.666667;0;1.06533278;0.999999;0.999999
21.501020;1.04745848;0.666643333;0.0578369655;0.636438511;0.0552159612;1.06480951;1.06173946;0.649709126;0.0866386255;1.04745866;0.399986;0.0347028016;10;0.666667;0;1.06533279;0.999999;0.999999
21.503020;1.04746052;0.666643333;0.0578686851;0.636437298;0.0552461082;1.06482059;1.06174344;0.649706717;0.0866681928;1.04746069;0.399986;0.0347218246;10;0.666667;0;1.06533282;0.999999;0.999999
21.504020;1.04746154;0.666643333;0.0578837106;0.636436687;0.0552603888;1.06482664;1.06174444;0.649706121;0.0866822729;1.0474617;0.399986;0.0347308366;10;0.666667;0;1.06533283;0.999999;0.999999
21.505020;1.04746256;0.666643333;0.0578987349;0.636436075;0.0552746704;1.06483168;1.06174643;0.649704911;0.0866978402;1.04746271;0.399986;0.0347398485;10;0.666667;0;1.06533283;0.999999;0.999999
21.506020;1.04746358;0.666643333;0.0579154243;0.636435459;0.0552905438;1.06483772;1.06174843;0.649703697;0.0867118365;1.04746372;0.399986;0.0347498605;10;0.666667;0;1.06533284;0.999999;0.999999
21.507020;1.0474636;0.666643333;0.0579304451;0.636435448;0.0553048787;1.06484276;1.06174943;0.649703093;0.0867259123;1.04746374;0.399986;0.0347588723;10;0.666667;0;1.06533284;0.999999;0.999999
21.509020;1.04746565;0.666643333;0.0579621471;0.636434202;0.0553350321;1.06485384;1.06175344;0.649700653;0.0867554635;1.04746576;0.399986;0.0347778955;10;0.666667;0;1.06533284;0.999999;0.999999
21.510020;1.04746668;0.666643333;0.0579771613;0.636433573;0.0553493115;1.06485988;1.06175445;0.649700043;0.0867695323;1.04746677;0.399986;0.0347869066;10;0.666667;0;1.06533284;0.999999;0.999999
21.511020;1.0474677;0.666643333;0.0579921733;0.636432942;0.0553635895;1.06486491;1.06175646;0.649698819;0.0867850867;1.04746778;0.399986;0.0347959172;10;0.666667;0;1.06533284;0.999999;0.999999
21.512020;1.04746773;0.666643333;0.0580071829;0.636432915;0.0553779187;1.06487094;1.06175847;0.649697593;0.0867990692;1.04746779;0.399986;0.0348049274;10;0.666667;0;1.06533283;0.999999;0.999999
21.513020;1.04746875;0.666643333;0.0580238571;0.636432277;0.0553937845;1.06487597;1.06175948;0.649696979;0.0868131316;1.0474688;0.399986;0.0348149372;10;0.666667;0;1.06533282;0.999999;0.999999
21.515020;1.0474708;0.666643333;0.0580538673;0.636430994;0.0554223289;1.06488701;1.06176351;0.649694522;0.0868426584;1.04747081;0.399986;0.0348329547;10;0.666667;0;1.06533281;0.999999;0.999999
21.516020;1.04747182;0.666643333;0.0580688704;0.63643035;0.0554365992;1.06489203;1.06176452;0.649693906;0.0868567173;1.04747182;0.399986;0.0348419618;10;0.666667;0;1.0653328;0.999999;0.999999
21.517020;1.04747184;0.666643333;0.0580838721;0.636430311;0.0554509215;1.06489804;1.06176653;0.649692675;0.0868706935;1.04747182;0.399986;0.0348509675;10;0.666667;0;1.06533279;0.999999;0.999999
21.518020;1.04747286;0.666643333;0.0581005395;0.636429666;0.0554667812;1.06490305;1.06176855;0.649691442;0.086886238;1.04747283;0.399986;0.0348609713;10;0.666667;0;1.06533279;0.999999;0.999999
21.519020;1.04747388;0.666645;0.0581155393;0.636430609;0.0554810489;1.06490805;1.06176956;0.649690819;0.0869002933;1.04747383;0.399987;0.0348699734;10;0.666667;0;1.06533278;0.999999;0.999999
21.521020;1.04747592;0.666645;0.0581455379;0.636429318;0.0555095821;1.06491905;1.06177359;0.649688341;0.0869282345;1.04747583;0.399987;0.0348879721;10;0.666667;0;1.06533277;0.999999;0.999999
21.522020;1.04747594;0.666645;0.0581605376;0.636429282;0.0555239008;1.06492405;1.06177461;0.649687711;0.0869422844;1.04747584;0.399987;0.034896969;10;0.666667;0;1.06533276;0.999999;0.999999
21.524020;1.04747798;0.666645;0.0581905393;0.636428002;0.0555524291;1.06493504;1.06177763;0.649685828;0.0869718669;1.04747784;0.399987;0.0349149583;10;0.666667;0;1.06533276;0.999999;0.999999
21.525020;1.047479;0.666645;0.0582055417;0.636427367;0.0555666914;1.06494004;1.06177965;0.649684577;0.0869858295;1.04747884;0.399987;0.0349239507;10;0.666667;0;1.06533276;0.999999;0.999999
21.526020;1.04747902;0.666645;0.0582222117;0.636427344;0.0555825969;1.06494603;1.06178166;0.649683323;0.0869997902;1.04747884;0.399987;0.0349339417;10;0.666667;0;1.06533276;0.999999;0.999999
21.527020;1.04748003;0.666645;0.058237216;0.636426719;0.0555968574;1.06495102;1.06178268;0.649682679;0.0870138308;1.04747984;0.399987;0.0349429316;10;0.666667;0;1.06533276;0.999999;0.999999
21.529020;1.04748205;0.666645;0.0582672258;0.63642548;0.0556253773;1.06496201;1.0617867;0.649680164;0.0870417431;1.04748185;0.399987;0.0349609094;10;0.666667;0;1.06533276;0.999999;0.999999
21.530020;1.04748306;0.666645;0.058282231;0.636424865;0.0556396377;1.064967;1.06178772;0.649679517;0.087055779;1.04748285;0.399987;0.0349698978;10;0.666667;0;1.06533276;0.999999;0.999999
21.531020;1.04748306;0.666645;0.0582972363;0.636424862;0.0556539522;1.06497199;1.06178973;0.649678257;0.0870697316;1.04748285;0.399987;0.0349788858;10;0.666667;0;1.06533276;0.999999;0.999999
21.532020;1.04748406;0.666645;0.0583122416;0.636424256;0.0556682149;1.06497697;1.06179074;0.649677611;0.0870837655;1.04748386;0.399987;0.0349878731;10;0.666667;0;1.06533277;0.999999;0.999999
21.534020;1.04748606;0.666645;0.0583405848;0.636423049;0.0556951545;1.06498794;1.06179477;0.649675091;0.0871116688;1.04748587;0.399987;0.0350048452;10;0.666667;0;1.06533277;0.999999;0.999999
21.535020;1.04748605;0.666645;0.058355589;0.636423058;0.0557094759;1.06499293;1.06179578;0.649674444;0.0871257036;1.04748587;0.399987;0.0350138298;10;0.666667;0;1.06533277;0.999999;0.999999
21.536020;1.04748704;0.666645;0.0583705926;0.636422462;0.0557237459;1.06499791;1.06179779;0.649673186;0.0871396578;1.04748687;0.399987;0.0350228132;10;0.666667;0;1.06533277;0.999999;0.999999
21.537020;1.04748803;0.666645;0.0583855953;0.636421868;0.0557380173;1.06500389;1.0617998;0.649673498;0.0871536136;1.04748787;0.399987;0.0350317955;10;0.666667;0;1.06533277;0.999999;0.999999
21.538020;1.04748902;0.666645;0.0584005973;0.636421278;0.0557522899;1.06500887;1.06180081;0.649672855;0.0871676532;1.04748887;0.399987;0.0350407765;10;0.666667;0;1.06533278;0.999999;0.999999
21.539020;1.04749;0.666645;0.0584155986;0.636420688;0.0557665636;1.06501385;1.06180283;0.649671601;0.0871816123;1.04748987;0.399987;0.0350497563;10;0.666667;0;1.06533278;0.999999;0.999999
21.540020;1.04748998;0.666645;0.0584305992;0.636420708;0.0557808914;1.06501883;1.06180384;0.64967096;0.0871956549;1.04748986;0.399987;0.0350587344;10;0.666667;0;1.06533279;0.999999;0.999999
21.541020;1.04749096;0.666645;0.058445599;0.636420122;0.055795167;1.06502382;1.06180585;0.649669708;0.0872096166;1.04749085;0.399987;0.0350677105;10;0.666667;0;1.06533279;0.999999;0.999999
21.542020;1.04749194;0.666645;0.0584605978;0.636419536;0.0558094434;1.0650298;1.06180686;0.649669071;0.0872236619;1.04749184;0.399987;0.0350766845;10;0.666667;0;1.0653328;0.999999;0.999999
21.543020;1.04749292;0.666645;0.0584739288;0.636418952;0.0558221298;1.06503478;1.06180888;0.649667825;0.0872360566;1.04749283;0.399987;0.0350846562;10;0.666667;0;1.06533281;0.999999;0.999999
21.544020;1.0474929;0.666645;0.0584889251;0.636418978;0.0558364611;1.06503977;1.06181089;0.649666579;0.0872500222;1.04749281;0.399987;0.0350936257;10;0.666667;0;1.06533282;0.999999;0.999999
21.547020;1.04749583;0.666645;0.0585322381;0.636417242;0.0558777054;1.06505472;1.06181492;0.649664082;0.0872920913;1.04749575;0.399987;0.035119524;10;0.666667;0;1.06533285;0.999999;0.999999
21.548020;1.04749581;0.666645;0.0585472279;0.636417274;0.0558920373;1.06506071;1.06181693;0.649662845;0.0873060623;1.04749572;0.399987;0.0351284875;10;0.666667;0;1.06533285;0.999999;0.999999
21.549020;1.04749679;0.666645;0.0585622158;0.636416699;0.0559063161;1.06506569;1.06181894;0.649661611;0.0873184651;1.04749669;0.399987;0.0351374502;10;0.666667;0;1.06533286;0.999999;0.999999
21.550020;1.04749777;0.666645;0.058577202;0.636416126;0.0559205953;1.06507068;1.06181994;0.649660992;0.0873325212;1.04749766;0.399987;0.0351464127;10;0.666667;0;1.06533286;0.999999;0.999999
21.551020;1.04749875;0.666645;0.05859052;0.636415553;0.0559332836;1.06507566;1.06182195;0.649659764;0.0873464966;1.04749863;0.399987;0.0351543756;10;0.666667;0;1.06533287;0.999999;0.999999
21.552020;1.04749874;0.666645;0.0586055036;0.636415589;0.0559476166;1.06508065;1.06182296;0.649659149;0.0873605559;1.0474986;0.399987;0.0351633391;10;0.666667;0;1.06533287;0.999999;0.999999
21.553020;1.04749973;0.666645;0.0586204864;0.636415016;0.0559618961;1.06508563;1.06182497;0.649657926;0.0873729646;1.04749957;0.399987;0.0351723035;10;0.666667;0;1.06533287;0.999999;0.999999
21.554020;1.04750072;0.666645;0.058633802;0.636414444;0.055974584;1.06509061;1.06182598;0.649657317;0.0873870268;1.04750054;0.399987;0.0351802689;10;0.666667;0;1.06533286;0.999999;0.999999
21.555020;1.04750171;0.666645;0.058648784;0.63641387;0.055988862;1.06509559;1.06182799;0.649656099;0.0874010081;1.04750151;0.399987;0.0351892354;10;0.666667;0;1.06533286;0.999999;0.999999
21.556020;1.0475017;0.666645;0.0586637655;0.636413904;0.0560031922;1.06510057;1.061829;0.649655496;0.0874135039;1.04750148;0.399987;0.0351982031;10;0.666667;0;1.06533285;0.999999;0.999999
