time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.558020;1.04750369;0.666645;0.058692061;0.636412754;0.0560301502;1.06511052;1.06183302;0.649653072;0.0874414745;1.04750344;0.399987;0.0352151422;10;0.666667;0;1.06533284;0.999999;0.999999
21.559020;1.04750469;0.666645;0.0587053756;0.636412177;0.0560428315;1.0651155;1.06183404;0.649652474;0.0874539745;1.04750442;0.399987;0.0352231138;10;0.666667;0;1.06533284;0.999999;0.999999
21.560020;1.04750469;0.666645;0.0587203576;0.636412206;0.0560571565;1.06512048;1.06183606;0.649651266;0.0874679628;1.0475044;0.399987;0.0352320869;10;0.666667;0;1.06533284;0.999999;0.999999
21.562020;1.04750669;0.666645;0.0587486584;0.636411044;0.0560841057;1.06513044;1.06183909;0.649649465;0.0874944543;1.04750637;0.399987;0.0352490389;10;0.666667;0;1.06533283;0.999999;0.999999
21.563020;1.0475077;0.666645;0.0587636443;0.636410462;0.0560983746;1.06513542;1.0618401;0.649648871;0.0875085272;1.04750736;0.399987;0.0352580182;10;0.666667;0;1.06533283;0.999999;0.999999
21.564020;1.0475077;0.666645;0.058776965;0.636410487;0.0561111053;1.0651404;1.06184212;0.649647666;0.0875209484;1.04750734;0.399987;0.0352659997;10;0.666667;0;1.06533283;0.999999;0.999999
21.565020;1.04750871;0.666645;0.0587919537;0.636409904;0.0561253722;1.06514539;1.06184313;0.649647074;0.0875350223;1.04750833;0.399987;0.0352749834;10;0.666667;0;1.06533283;0.999999;0.999999
21.567020;1.04751072;0.666645;0.0588202669;0.636408734;0.0561523102;1.06515536;1.06184616;0.649645281;0.0875615185;1.04751031;0.399987;0.0352919572;10;0.666667;0;1.06533284;0.999999;0.999999
21.568020;1.04751073;0.666645;0.0588335909;0.636408756;0.0561650342;1.06516035;1.06184818;0.649644079;0.0875739407;1.0475103;0.399987;0.0352999472;10;0.666667;0;1.06533284;0.999999;0.999999
21.569020;1.04751174;0.666645;0.0588485821;0.636408169;0.0561792934;1.06516534;1.0618492;0.649643491;0.0875880151;1.04751129;0.399987;0.0353089394;10;0.666667;0;1.06533285;0.999999;0.999999
21.570020;1.04751275;0.666645;0.0588619071;0.63640758;0.0561919593;1.06517033;1.06185121;0.649642291;0.0876004375;1.04751228;0.399987;0.0353169336;10;0.666667;0;1.06533286;0.999999;0.999999
21.571020;1.04751276;0.666645;0.0588752327;0.636407597;0.0562046768;1.06517532;1.06185223;0.649641703;0.0876145121;1.04751227;0.399987;0.0353249299;10;0.666667;0;1.06533287;0.999999;0.999999
21.573020;1.04751478;0.666645;0.0589035536;0.636406412;0.0562315907;1.06518531;1.06185525;0.649639917;0.0876410088;1.04751425;0.399987;0.0353419272;10;0.666667;0;1.06533291;0.999999;0.999999
21.574020;1.04751578;0.666645;0.0589185493;0.636405818;0.0562458415;1.06519031;1.06185726;0.649638717;0.0876534307;1.04751524;0.399987;0.035350928;10;0.666667;0;1.06533293;0.999999;0.999999
21.575020;1.04751579;0.666645;0.05893188;0.63640583;0.0562585541;1.06519531;1.06185927;0.649637516;0.0876658518;1.04751523;0.399987;0.03535893;10;0.666667;0;1.06533295;0.999999;0.999999
21.576020;1.04751679;0.666645;0.0589452123;0.636405232;0.0562712127;1.06520031;1.06186028;0.649636925;0.0876799237;1.04751623;0.399987;0.0353669333;10;0.666667;0;1.06533297;0.999999;0.999999
21.578020;1.04751879;0.666645;0.0589735486;0.636404035;0.0562981209;1.06521032;1.0618633;0.649635128;0.0877064099;1.04751821;0.399987;0.0353839433;10;0.666667;0;1.06533302;0.999999;0.999999
21.579020;1.04751878;0.666645;0.058986886;0.636404042;0.0563108336;1.06521432;1.0618653;0.649633923;0.0877188236;1.0475182;0.399987;0.0353919496;10;0.666667;0;1.06533305;0.999999;0.999999
21.580020;1.04751977;0.666645;0.0590018913;0.636403441;0.056325084;1.06521933;1.0618663;0.649634898;0.0877313177;1.0475192;0.399987;0.0354009563;10;0.666667;0;1.06533308;0.999999;0.999999
21.581020;1.04752076;0.666645;0.0590152312;0.636402839;0.0563377435;1.06522434;1.06186731;0.649634301;0.0877453788;1.04752019;0.399987;0.0354089633;10;0.666667;0;1.0653331;0.999999;0.999999
21.582020;1.04752075;0.666645;0.0590285723;0.636402844;0.0563504566;1.06522935;1.06186931;0.649633093;0.0877577852;1.04752018;0.399987;0.0354169703;10;0.666667;0;1.06533313;0.999999;0.999999
21.583020;1.04752174;0.666645;0.0590419148;0.636402242;0.0563631152;1.06523437;1.06187032;0.649632496;0.0877702713;1.04752118;0.399987;0.0354249776;10;0.666667;0;1.06533316;0.999999;0.999999
21.584020;1.04752273;0.666645;0.0590569249;0.636401637;0.0563773639;1.06523938;1.06187233;0.649631287;0.0877826717;1.04752218;0.399987;0.0354339854;10;0.666667;0;1.06533318;0.999999;0.999999
21.585020;1.04752371;0.666645;0.0590702689;0.636401031;0.0563900206;1.0652434;1.06187333;0.649630689;0.0877967208;1.04752317;0.399987;0.0354419938;10;0.666667;0;1.0653332;0.999999;0.999999
21.586020;1.0475237;0.666645;0.0590836133;0.636401032;0.0564027302;1.06524841;1.06187534;0.649629479;0.0878091145;1.04752317;0.399987;0.0354500032;10;0.666667;0;1.06533323;0.999999;0.999999
21.587020;1.04752468;0.666645;0.0590969581;0.636400425;0.0564153854;1.06525343;1.06187635;0.649628879;0.087821588;1.04752417;0.399987;0.0354580136;10;0.666667;0;1.06533325;0.999999;0.999999
21.588020;1.04752566;0.666645;0.0591103029;0.636399817;0.0564280401;1.06525845;1.06187836;0.649627666;0.0878339766;1.04752518;0.399987;0.0354660252;10;0.666667;0;1.06533327;0.999999;0.999999
21.589020;1.04752565;0.666645;0.0591236477;0.636399817;0.0564407482;1.06526348;1.06187938;0.649627063;0.0878480159;1.04752518;0.399987;0.0354740382;10;0.666667;0;1.06533328;0.999999;0.999999
21.590020;1.04752663;0.666645;0.0591386588;0.636399211;0.056454993;1.0652675;1.06188139;0.649625845;0.0878604025;1.04752618;0.399987;0.0354830526;10;0.666667;0;1.0653333;0.999999;0.999999
21.591020;1.04752762;0.666645;0.0591520027;0.636398605;0.0564676467;1.06527252;1.0618824;0.649625236;0.0878728723;1.04752718;0.399987;0.0354910685;10;0.666667;0;1.06533331;0.999999;0.999999
21.592020;1.04752861;0.666645;0.0591653455;0.636398001;0.0564803003;1.06527755;1.06188442;0.649624013;0.0878852605;1.04752818;0.399987;0.0354990855;10;0.666667;0;1.06533333;0.999999;0.999999
21.593020;1.0475286;0.666645;0.0591786873;0.636398005;0.0564930082;1.06528257;1.06188544;0.649623399;0.0878977332;1.04752818;0.399987;0.0355071032;10;0.666667;0;1.06533334;0.999999;0.999999
21.594020;1.0475296;0.666645;0.0591920282;0.636397403;0.0565056628;1.06528659;1.06188745;0.649622171;0.087911695;1.04752919;0.399987;0.0355151214;10;0.666667;0;1.06533335;0.999999;0.999999
21.595020;1.04753059;0.666645;0.0592053679;0.636396804;0.0565183182;1.06529161;1.06188847;0.649621554;0.0879241721;1.04753019;0.399987;0.0355231394;10;0.666667;0;1.06533336;0.999999;0.999999
21.596020;1.04753059;0.666645;0.0592187065;0.636396812;0.0565310283;1.06529663;1.06189049;0.649620322;0.0879365682;1.04753019;0.399987;0.0355311571;10;0.666667;0;1.06533337;0.999999;0.999999
21.598020;1.0475326;0.666645;0.0592453808;0.636395617;0.0565563436;1.06530567;1.06189253;0.649619081;0.087961529;1.0475322;0.399987;0.0355471899;10;0.666667;0;1.06533338;0.999999;0.999999
21.599020;1.04753261;0.666645;0.0592587163;0.636395628;0.0565690567;1.06531069;1.06189456;0.649617848;0.0879739268;1.04753221;0.399987;0.0355552046;10;0.666667;0;1.06533339;0.999999;0.999999
21.600020;1.04753362;0.666645;0.059272051;0.636395031;0.0565817171;1.06531571;1.06189558;0.649617227;0.0879864067;1.04753322;0.399987;0.0355632178;10;0.666667;0;1.06533339;0.999999;0.999999
21.601020;1.04753463;0.666645;0.0592853845;0.636394435;0.056594379;1.06532073;1.06189761;0.649615996;0.0879988027;1.04753423;0.399987;0.0355712291;10;0.666667;0;1.0653334;0.999999;0.999999
21.602020;1.04753465;0.666645;0.0592987171;0.636394445;0.0566070966;1.06532474;1.06189864;0.649615377;0.0880112804;1.04753424;0.399987;0.0355792384;10;0.666667;0;1.0653334;0.999999;0.999999
21.603020;1.04753567;0.666645;0.0593120486;0.636393847;0.0566197621;1.06532976;1.06190066;0.649614148;0.0880236738;1.04753525;0.399987;0.0355872455;10;0.666667;0;1.0653334;0.999999;0.999999
21.604020;1.04753669;0.666645;0.0593253788;0.636393248;0.0566324297;1.06533478;1.06190169;0.649613532;0.0880361486;1.04753626;0.399987;0.0355952502;10;0.666667;0;1.0653334;0.999999;0.999999
21.605020;1.04753771;0.666645;0.0593387078;0.636392646;0.0566450998;1.06533879;1.06190372;0.649612306;0.0880485389;1.04753728;0.399987;0.0356032527;10;0.666667;0;1.0653334;0.999999;0.999999
21.606020;1.04753773;0.666645;0.0593520352;0.636392649;0.0566578266;1.06534381;1.06190475;0.649611694;0.0880610104;1.04753729;0.399987;0.0356112532;10;0.666667;0;1.0653334;0.999999;0.999999
21.607020;1.04753875;0.666645;0.0593653606;0.636392044;0.0566705022;1.06534782;1.06190577;0.649611084;0.0880734798;1.0475383;0.399987;0.0356192518;10;0.666667;0;1.0653334;0.999999;0.999999
21.608020;1.04753977;0.666645;0.0593786836;0.636391435;0.0566831803;1.06535284;1.0619078;0.649609862;0.0880858643;1.04753931;0.399987;0.0356272486;10;0.666667;0;1.06533339;0.999999;0.999999
21.609020;1.0475398;0.666645;0.0593920038;0.636391433;0.0566959148;1.06535786;1.06190882;0.649609255;0.0880983297;1.04753932;0.399987;0.0356352438;10;0.666667;0;1.06533338;0.999999;0.999999
21.610020;1.04754082;0.666645;0.059405321;0.636390823;0.0567085972;1.06536187;1.06191084;0.649608036;0.0881107103;1.04754033;0.399987;0.0356432375;10;0.666667;0;1.06533337;0.999999;0.999999
21.611020;1.04754185;0.666645;0.0594186353;0.63639021;0.0567212814;1.06536689;1.06191186;0.649607428;0.0881231722;1.04754135;0.399987;0.0356512298;10;0.666667;0;1.06533336;0.999999;0.999999
21.612020;1.04754187;0.666645;0.0594302805;0.636390205;0.0567324306;1.06537191;1.06191287;0.649606821;0.0881356326;1.04754136;0.399987;0.035658221;10;0.666667;0;1.06533334;0.999999;0.999999
21.613020;1.0475429;0.666645;0.0594435902;0.636389593;0.0567451183;1.06537592;1.06191489;0.649605599;0.0881480087;1.04754237;0.399987;0.0356662112;10;0.666667;0;1.06533333;0.999999;0.999999
21.614020;1.04754392;0.666645;0.0594568985;0.636388981;0.0567578077;1.06538094;1.0619159;0.649604988;0.0881588977;1.04754339;0.399987;0.0356742004;10;0.666667;0;1.06533331;0.999999;0.999999
21.615020;1.04754395;0.666645;0.0594702053;0.636388978;0.0567705522;1.06538495;1.06191791;0.649603763;0.0881712726;1.0475434;0.399987;0.0356821886;10;0.666667;0;1.06533329;0.999999;0.999999
21.617020;1.04754601;0.666645;0.0594968165;0.636387761;0.0567959348;1.06539398;1.06191993;0.649602532;0.0881961887;1.04754543;0.399987;0.0356981621;10;0.666667;0;1.06533325;0.999999;0.999999
21.618020;1.04754603;0.666645;0.0595084547;0.636387762;0.0568070894;1.06539899;1.06192193;0.649601302;0.088208564;1.04754544;0.399987;0.035705148;10;0.666667;0;1.06533323;0.999999;0.999999
21.620020;1.04754809;0.666645;0.0595350641;0.636386553;0.0568324712;1.06540801;1.06192494;0.649599449;0.0882318289;1.04754747;0.399987;0.0357211205;10;0.666667;0;1.06533318;0.999999;0.999999
21.621020;1.04754812;0.666645;0.0595483685;0.636386556;0.0568452154;1.06541302;1.06192594;0.649598825;0.0882442884;1.04754748;0.399987;0.035729108;10;0.666667;0;1.06533316;0.999999;0.999999
21.622020;1.04754915;0.666645;0.0595600065;0.636385953;0.0568563134;1.06541702;1.06192694;0.6495982;0.0882567489;1.04754849;0.399987;0.035736097;10;0.666667;0;1.06533314;0.999999;0.999999
21.623020;1.04755017;0.666645;0.0595733116;0.636385349;0.0568690015;1.06542203;1.06192894;0.64959696;0.0882691278;1.0475495;0.399987;0.0357440877;10;0.666667;0;1.06533311;0.999999;0.999999
21.624020;1.0475502;0.666645;0.0595866178;0.636385352;0.0568817435;1.06542604;1.06192994;0.649596329;0.0882800224;1.0475495;0.399987;0.0357520803;10;0.666667;0;1.06533309;0.999999;0.999999
21.625078;1.04755122;0.666645;0.0595999235;0.636384748;0.0568944317;1.06543105;1.06193194;0.649596653;0.0882924052;1.0475505;0.399987;0.0357600751;10;0.666667;0;1.06533306;0.999999;0.999999
21.626078;1.04755225;0.666645;0.0596115652;0.636384143;0.0569055283;1.06543506;1.06193293;0.649596019;0.0883048742;1.0475515;0.399987;0.0357670727;10;0.666667;0;1.06533304;0.999999;0.999999
21.627078;1.04755227;0.666645;0.0596248748;0.636384145;0.0569182707;1.06544008;1.06193393;0.649595382;0.0883173458;1.04755149;0.399987;0.0357750731;10;0.666667;0;1.06533302;0.999999;0.999999
21.629078;1.04755431;0.666645;0.059649831;0.636382931;0.0569420586;1.06544911;1.06193691;0.649593494;0.0883406437;1.04755346;0.399987;0.035790083;10;0.666667;0;1.06533298;0.999999;0.999999
21.630078;1.04755432;0.666645;0.0596631443;0.636382931;0.0569548037;1.06545313;1.0619389;0.649592244;0.0883530388;1.04755344;0.399987;0.0357980923;10;0.666667;0;1.06533296;0.999999;0.999999
21.631078;1.04755534;0.666645;0.0596764593;0.636382322;0.0569674956;1.06545815;1.0619399;0.649591606;0.0883655188;1.04755441;0.399987;0.0358061041;10;0.666667;0;1.06533294;0.999999;0.999999
21.632078;1.04755636;0.666645;0.0596881092;0.636381713;0.0569785973;1.06546217;1.06194089;0.649590968;0.088376431;1.04755539;0.399987;0.0358131181;10;0.666667;0;1.06533293;0.999999;0.999999
21.633078;1.04755638;0.666645;0.0597014283;0.636381711;0.056991345;1.06546719;1.06194288;0.649589719;0.088388831;1.04755536;0.399987;0.0358211341;10;0.666667;0;1.06533291;0.999999;0.999999
21.635078;1.04755841;0.666645;0.0597264077;0.636380492;0.0570151424;1.06547624;1.06194485;0.649588448;0.0884122307;1.0475573;0.399987;0.0358361698;10;0.666667;0;1.06533288;0.999999;0.999999
21.636078;1.04755843;0.666645;0.0597397352;0.63638049;0.0570278915;1.06548026;1.06194683;0.649587204;0.088424632;1.04755727;0.399987;0.035844189;10;0.666667;0;1.06533287;0.999999;0.999999
21.637078;1.04755945;0.666645;0.0597513992;0.636379881;0.0570389952;1.06548529;1.06194782;0.649586572;0.0884355459;1.04755824;0.399987;0.0358512087;10;0.666667;0;1.06533286;0.999999;0.999999
21.638078;1.04756046;0.666645;0.0597647331;0.636379271;0.0570516895;1.06548931;1.0619488;0.649585943;0.0884480273;1.04755921;0.399987;0.0358592288;10;0.666667;0;1.06533284;0.999999;0.999999
21.639078;1.04756048;0.666645;0.0597764035;0.636379269;0.0570628466;1.06549332;1.06195078;0.649584702;0.0884604228;1.04755919;0.399987;0.0358662489;10;0.666667;0;1.06533283;0.999999;0.999999
21.641078;1.0475625;0.666645;0.0598014202;0.63637805;0.0570866391;1.06550235;1.06195374;0.649582836;0.0884837182;1.04756114;0.399987;0.0358812875;10;0.666667;0;1.06533281;0.999999;0.999999
21.642078;1.04756251;0.666645;0.0598147666;0.636378048;0.0570993823;1.06550737;1.06195471;0.64958221;0.0884946178;1.04756112;0.399987;0.0358893052;10;0.666667;0;1.0653328;0.999999;0.999999
21.643078;1.04756351;0.666645;0.0598281163;0.636377439;0.0571120681;1.06551138;1.06195568;0.649581586;0.0885070836;1.04756211;0.399987;0.0358973214;10;0.666667;0;1.06533279;0.999999;0.999999
21.644078;1.04756452;0.666645;0.0598398027;0.636376828;0.0571231599;1.06551638;1.06195765;0.64958035;0.0885194628;1.04756309;0.399987;0.0359043358;10;0.666667;0;1.06533277;0.999999;0.999999
21.645078;1.04756452;0.666645;0.0598531591;0.636376825;0.0571358939;1.06552039;1.06195862;0.649579727;0.0885303524;1.04756308;0.399987;0.0359123478;10;0.666667;0;1.06533276;0.999999;0.999999
21.646078;1.04756552;0.666645;0.0598648522;0.636376214;0.0571469793;1.0655254;1.06195959;0.649579103;0.0885428083;1.04756408;0.399987;0.035919357;10;0.666667;0;1.06533275;0.999999;0.999999
21.647078;1.04756652;0.666645;0.0598782149;0.636375602;0.0571596527;1.0655294;1.06196156;0.64957787;0.0885551776;1.04756507;0.399987;0.0359273628;10;0.666667;0;1.06533274;0.999999;0.999999
21.648078;1.04756652;0.666645;0.0598899137;0.636375597;0.0571707869;1.0655334;1.06196253;0.649577247;0.088566058;1.04756507;0.399987;0.0359343648;10;0.666667;0;1.06533272;0.999999;0.999999
21.649078;1.04756752;0.666645;0.0599032814;0.636374985;0.0571834552;1.06553841;1.0619635;0.649576625;0.0885785052;1.04756608;0.399987;0.0359423623;10;0.666667;0;1.06533271;0.999999;0.999999
21.650078;1.04756851;0.666645;0.0599166509;0.636374371;0.0571961216;1.06554241;1.06196547;0.649575393;0.0885892978;1.04756709;0.399987;0.0359503549;10;0.666667;0;1.0653327;0.999999;0.999999
21.651078;1.04756851;0.666645;0.0599283548;0.636374364;0.0572072499;1.06554741;1.06196644;0.649574772;0.0886017416;1.0475671;0.399987;0.0359573426;10;0.666667;0;1.06533268;0.999999;0.999999
21.652078;1.0475695;0.666645;0.0599417264;0.636373749;0.0572199132;1.06555141;1.06196842;0.64957354;0.0886141012;1.04756812;0.399987;0.0359653256;10;0.666667;0;1.06533267;0.999999;0.999999
21.653078;1.0475705;0.666645;0.0599534317;0.636373131;0.0572309845;1.0655564;1.0619694;0.64957292;0.0886249743;1.04756914;0.399987;0.0359723045;10;0.666667;0;1.06533266;0.999999;0.999999
21.654078;1.0475705;0.666645;0.0599668042;0.63637312;0.0572437006;1.0655604;1.06197038;0.649572301;0.0886374171;1.04756916;0.399987;0.03598028;10;0.666667;0;1.06533265;0.999999;0.999999
21.655078;1.04757149;0.666646667;0.05997851;0.636374092;0.0572547709;1.06556539;1.06197236;0.649571068;0.0886482075;1.04757019;0.399988;0.0359872528;10;0.666667;0;1.06533264;0.999999;0.999999
21.656078;1.04757149;0.666646667;0.0599918825;0.636374078;0.0572674867;1.06556938;1.06197335;0.649570449;0.088660652;1.04757021;0.399988;0.0359952235;10;0.666667;0;1.06533263;0.999999;0.999999
21.657078;1.0475725;0.666646667;0.0600052544;0.636373454;0.0572801483;1.06557337;1.06197434;0.64956983;0.0886730979;1.04757125;0.399988;0.0360031928;10;0.666667;0;1.06533262;0.999999;0.999999
21.658078;1.0475735;0.666646667;0.0600169591;0.636372829;0.0572912194;1.06557835;1.06197633;0.649570168;0.0886838928;1.04757228;0.399988;0.0360101611;10;0.666667;0;1.06533261;0.999999;0.999999
21.659078;1.04757351;0.666646667;0.0600303293;0.636372811;0.0573039368;1.06558234;1.06197732;0.64956955;0.0886963425;1.04757231;0.399988;0.0360181289;10;0.666667;0;1.06533261;0.999999;0.999999
21.660078;1.04757451;0.666646667;0.0600420315;0.636372183;0.0573150094;1.06558732;1.06197831;0.649568933;0.0887072248;1.04757335;0.399988;0.0360250966;10;0.666667;0;1.0653326;0.999999;0.999999
21.661078;1.04757552;0.666646667;0.0600553986;0.636371555;0.057327674;1.06559131;1.06198031;0.649567704;0.0887195949;1.04757438;0.399988;0.0360330643;10;0.666667;0;1.0653326;0.999999;0.999999
21.662078;1.04757553;0.666646667;0.0600670972;0.636371534;0.0573388033;1.06559629;1.0619813;0.649567089;0.0887320503;1.04757442;0.399988;0.0360400324;10;0.666667;0;1.06533259;0.999999;0.999999
21.663078;1.04757654;0.666646667;0.0600804606;0.636370905;0.0573514699;1.06560028;1.0619833;0.649565862;0.0887428545;1.04757545;0.399988;0.0360480011;10;0.666667;0;1.06533259;0.999999;0.999999
21.664078;1.04757755;0.666646667;0.0600921557;0.636370276;0.0573625468;1.06560426;1.06198429;0.649565249;0.0887553133;1.04757649;0.399988;0.0360549703;10;0.666667;0;1.06533259;0.999999;0.999999
21.665078;1.04757757;0.666646667;0.060105516;0.636370255;0.0573752708;1.06560925;1.06198528;0.649564637;0.0887662043;1.04757652;0.399988;0.0360629403;10;0.666667;0;1.06533258;0.999999;0.999999
21.666822;1.04757959;0.666646667;0.0601272268;0.636369005;0.0573958407;1.06561722;1.06198827;0.649562805;0.0887879108;1.04757858;0.399988;0.0360758901;10;0.666667;0;1.06533259;0.999999;0.999999
21.667334;1.0475796;0.666646667;0.0601339057;0.636368996;0.0574022045;1.06561921;1.06198826;0.649562806;0.0887926162;1.0475786;0.399988;0.0360798761;10;0.666667;0;1.06533259;0.999999;0.999999
21.668846;1.04758062;0.666646667;0.0601522745;0.636368362;0.0574196522;1.06562618;1.06199024;0.649561589;0.0888112775;1.04757965;0.399988;0.0360908361;10;0.666667;0;1.06533259;0.999999;0.999999
21.669846;1.04758064;0.666646667;0.0601656304;0.636368345;0.0574323827;1.06563016;1.06199222;0.649560372;0.0888220967;1.04757968;0.399988;0.0360988113;10;0.666667;0;1.0653326;0.999999;0.999999
21.671846;1.04758267;0.666646667;0.0601906743;0.6363671;0.0574561461;1.06563912;1.06199419;0.649559166;0.0888470493;1.04758175;0.399988;0.0361137659;10;0.666667;0;1.06533261;0.999999;0.999999
21.672846;1.04758269;0.666646667;0.0602023625;0.636367085;0.0574672881;1.0656431;1.06199617;0.649557956;0.0888578759;1.04758178;0.399988;0.0361207458;10;0.666667;0;1.06533262;0.999999;0.999999
21.674846;1.04758472;0.666646667;0.0602274041;0.63636584;0.0574910555;1.06565206;1.06199913;0.649556155;0.0888811881;1.04758384;0.399988;0.0361357118;10;0.666667;0;1.06533263;0.999999;0.999999
21.675846;1.04758473;0.666646667;0.0602407571;0.636365826;0.0575037904;1.06565604;1.06200011;0.649555564;0.0888936736;1.04758387;0.399988;0.036143698;10;0.666667;0;1.06533264;0.999999;0.999999
21.676846;1.04758573;0.666646667;0.0602524425;0.636365204;0.0575148797;1.06566102;1.06200108;0.649554977;0.0889045919;1.0475849;0.399988;0.0361506867;10;0.666667;0;1.06533265;0.999999;0.999999
21.677846;1.04758674;0.666646667;0.0602657936;0.636364584;0.0575275598;1.06566501;1.06200306;0.64955378;0.088916998;1.04758592;0.399988;0.0361586782;10;0.666667;0;1.06533266;0.999999;0.999999
21.678846;1.04758674;0.666646667;0.0602774772;0.636364572;0.057538704;1.06566999;1.06200403;0.649553196;0.0889279205;1.04758595;0.399988;0.0361656727;10;0.666667;0;1.06533267;0.999999;0.999999
21.679846;1.04758774;0.666646667;0.0602908263;0.636363951;0.0575513837;1.06567398;1.062005;0.649552615;0.0889404141;1.04758698;0.399988;0.0361736704;10;0.666667;0;1.06533269;0.999999;0.999999
21.680846;1.04758874;0.666646667;0.0603025077;0.636363333;0.057562472;1.06567796;1.06200697;0.649551423;0.0889512561;1.047588;0.399988;0.0361806711;10;0.666667;0;1.0653327;0.999999;0.999999
21.681846;1.04758873;0.666646667;0.0603158541;0.636363322;0.0575752055;1.06568295;1.06200794;0.649550844;0.0889637524;1.04758802;0.399988;0.0361886747;10;0.666667;0;1.06533271;0.999999;0.999999
21.682846;1.04758972;0.666646667;0.0603275324;0.636362704;0.0575862922;1.06568694;1.06200891;0.649551835;0.0889746804;1.04758904;0.399988;0.0361956807;10;0.666667;0;1.06533271;0.999999;0.999999
21.683846;1.04759071;0.666646667;0.0603392089;0.636362087;0.057597378;1.06569093;1.06201088;0.649550646;0.0889870947;1.04759006;0.399988;0.0362026891;10;0.666667;0;1.06533272;0.999999;0.999999
21.684846;1.04759069;0.666646667;0.0603525505;0.636362079;0.0576101087;1.06569592;1.06201185;0.649550068;0.0889980241;1.04759008;0.399988;0.0362106996;10;0.666667;0;1.06533273;0.999999;0.999999
21.685846;1.04759167;0.666646667;0.0603642235;0.636361465;0.0576211921;1.06569991;1.06201282;0.649549491;0.0890105231;1.04759109;0.399988;0.0362177121;10;0.666667;0;1.06533273;0.999999;0.999999
21.686846;1.04759165;0.666646667;0.0603775617;0.636361458;0.0576339203;1.06570391;1.06201479;0.6495483;0.089021369;1.0475911;0.399988;0.0362257264;10;0.666667;0;1.06533273;0.999999;0.999999
21.688846;1.0475936;0.666646667;0.060400899;0.636360234;0.0576560807;1.06571291;1.06201674;0.649547144;0.0890447975;1.04759312;0.399988;0.0362397598;10;0.666667;0;1.06533271;0.999999;0.999999
21.689846;1.04759357;0.666646667;0.0604142311;0.63636023;0.0576688047;1.06571691;1.06201871;0.649545954;0.0890556425;1.04759312;0.399988;0.0362477786;10;0.666667;0;1.0653327;0.999999;0.999999
21.691846;1.04759551;0.666646667;0.0604375541;0.636359012;0.0576909562;1.06572591;1.06202066;0.649544799;0.0890790673;1.04759512;0.399988;0.0362618185;10;0.666667;0;1.06533267;0.999999;0.999999
21.692846;1.04759547;0.666646667;0.0604492112;0.636359012;0.0577020847;1.06572991;1.06202164;0.649544221;0.0890899937;1.04759511;0.399988;0.0362688389;10;0.666667;0;1.06533266;0.999999;0.999999
21.693846;1.04759644;0.666646667;0.0604625322;0.636358405;0.0577147478;1.06573391;1.06202361;0.649543033;0.0891008348;1.04759611;0.399988;0.036276859;10;0.666667;0;1.06533264;0.999999;0.999999
21.694846;1.04759741;0.666646667;0.0604741835;0.636357799;0.0577258187;1.06573891;1.06202459;0.649542456;0.0891133277;1.0475971;0.399988;0.0362838784;10;0.666667;0;1.06533262;0.999999;0.999999
21.695846;1.04759739;0.666646667;0.0604858325;0.636357801;0.0577369441;1.06574291;1.06202557;0.649541879;0.0891242499;1.04759709;0.399988;0.0362908971;10;0.666667;0;1.0653326;0.999999;0.999999
21.696846;1.04759836;0.666646667;0.0604974792;0.636357196;0.057748014;1.06574691;1.06202754;0.649540687;0.0891350864;1.04759808;0.399988;0.0362979147;10;0.666667;0;1.06533258;0.999999;0.999999
21.697846;1.04759833;0.666646667;0.0605107909;0.636357199;0.0577607299;1.06575091;1.06202852;0.649540107;0.0891460046;1.04759807;0.399988;0.0363059312;10;0.666667;0;1.06533256;0.999999;0.999999
21.698846;1.04759931;0.666646667;0.0605224349;0.636356597;0.0577718;1.0657549;1.0620295;0.649539523;0.0891584897;1.04759905;0.399988;0.0363129465;10;0.666667;0;1.06533255;0.999999;0.999999
21.699846;1.04760029;0.666646667;0.0605340778;0.636355995;0.0577828703;1.06575989;1.06203148;0.649538325;0.0891693191;1.04760004;0.399988;0.0363199605;10;0.666667;0;1.06533254;0.999999;0.999999
21.700846;1.04760027;0.666646667;0.0605457205;0.636356001;0.0577939962;1.06576389;1.06203246;0.649537735;0.0891802303;1.04760002;0.399988;0.0363269732;10;0.666667;0;1.06533253;0.999999;0.999999
21.701846;1.04760125;0.666646667;0.0605573631;0.636355401;0.0578050677;1.06576788;1.06203345;0.649537143;0.0891911396;1.047601;0.399988;0.0363339846;10;0.666667;0;1.06533252;0.999999;0.999999
21.702846;1.04760123;0.666646667;0.060569006;0.636355409;0.0578161956;1.06577187;1.06203444;0.649536546;0.0892020475;1.04760099;0.399988;0.0363409946;10;0.666667;0;1.06533251;0.999999;0.999999
21.703846;1.04760221;0.666646667;0.0605823168;0.636354811;0.0578288605;1.06577585;1.06203643;0.649535336;0.0892144396;1.04760197;0.399988;0.0363490033;10;0.666667;0;1.06533251;0.999999;0.999999
21.704846;1.04760319;0.666646667;0.0605939622;0.636354211;0.0578399359;1.06578084;1.06203742;0.649534733;0.0892253455;1.04760295;0.399988;0.0363560104;10;0.666667;0;1.06533251;0.999999;0.999999
21.705846;1.04760318;0.666646667;0.0606056095;0.63635422;0.057851068;1.06578483;1.06203841;0.64953413;0.089236251;1.04760293;0.399988;0.036363016;10;0.666667;0;1.0653325;0.999999;0.999999
21.706846;1.04760416;0.666648333;0.0606172589;0.636355212;0.0578621465;1.06578882;1.06204041;0.649532912;0.0892470722;1.04760392;0.399989;0.0363700201;10;0.666667;0;1.0653325;0.999999;0.999999
21.707846;1.04760515;0.666648333;0.0606289106;0.636354611;0.0578732264;1.06579281;1.0620414;0.649532304;0.0892579772;1.0476049;0.399989;0.036377023;10;0.666667;0;1.0653325;0.999999;0.999999
21.708846;1.04760513;0.666648333;0.0606405647;0.636354618;0.0578843627;1.0657968;1.06204239;0.649531696;0.0892688818;1.04760488;0.399989;0.0363840249;10;0.666667;0;1.0653325;0.999999;0.999999
21.709846;1.04760611;0.666648333;0.0606522215;0.636354017;0.0578954449;1.0658008;1.06204339;0.649531087;0.0892797861;1.04760587;0.399989;0.036391026;10;0.666667;0;1.0653325;0.999999;0.999999
21.710846;1.0476061;0.666648333;0.0606638807;0.636354022;0.0579065834;1.06580479;1.06204538;0.649529867;0.0892906058;1.04760585;0.399989;0.0363980263;10;0.666667;0;1.06533251;0.999999;0.999999
21.712846;1.04760806;0.666648333;0.0606872066;0.636352814;0.0579287527;1.06581377;1.06204736;0.64952865;0.089312412;1.04760782;0.399989;0.0364120254;10;0.666667;0;1.06533251;0.999999;0.999999
21.713846;1.04760804;0.666648333;0.0606988728;0.636352817;0.0579398942;1.06581777;1.06204835;0.649528042;0.0893233148;1.04760781;0.399989;0.0364190243;10;0.666667;0;1.06533251;0.999999;0.999999
21.714846;1.04760902;0.666648333;0.0607105409;0.636352212;0.0579509811;1.06582176;1.06205034;0.649526822;0.0893341334;1.0476088;0.399989;0.0364260228;10;0.666667;0;1.06533251;0.999999;0.999999
21.715846;1.047609;0.666648333;0.0607222109;0.636352214;0.0579621242;1.06582576;1.06205134;0.649526213;0.0893450362;1.04760879;0.399989;0.0364330209;10;0.666667;0;1.06533251;0.999999;0.999999
21.717846;1.04761094;0.666648333;0.0607455552;0.636351001;0.0579843007;1.06583375;1.06205332;0.649524992;0.0893668423;1.04761078;0.399989;0.0364470162;10;0.666667;0;1.06533252;0.999999;0.999999
21.718846;1.04761091;0.666648333;0.0607572292;0.636351002;0.0579954445;1.06583775;1.06205532;0.649523769;0.0893776616;1.04761077;0.399989;0.0364540138;10;0.666667;0;1.06533253;0.999999;0.999999
21.719846;1.04761188;0.666648333;0.0607672374;0.636350394;0.0580049422;1.06584176;1.06205632;0.649523156;0.0893885655;1.04761177;0.399989;0.0364600117;10;0.666667;0;1.06533254;0.999999;0.999999
21.720846;1.04761185;0.666648333;0.0607789127;0.636350394;0.0580160861;1.06584576;1.06205732;0.649524112;0.0893994699;1.04761176;0.399989;0.0364670103;10;0.666667;0;1.06533255;0.999999;0.999999
21.721846;1.04761282;0.666648333;0.0607905881;0.636349786;0.0580271746;1.06584977;1.06205832;0.649523499;0.0894103749;1.04761276;0.399989;0.0364740098;10;0.666667;0;1.06533256;0.999999;0.999999
21.722846;1.04761379;0.666648333;0.0608022632;0.636349178;0.0580382628;1.06585378;1.06206032;0.649522272;0.0894211962;1.04761376;0.399989;0.0364810101;10;0.666667;0;1.06533257;0.999999;0.999999
21.723846;1.04761376;0.666648333;0.0608139377;0.636349178;0.0580494058;1.06585779;1.06206133;0.649521658;0.0894321019;1.04761377;0.399989;0.0364880111;10;0.666667;0;1.06533258;0.999999;0.999999
21.724846;1.04761473;0.666648333;0.0608256114;0.63634857;0.0580604927;1.0658618;1.06206234;0.649521043;0.0894414381;1.04761477;0.399989;0.0364950129;10;0.666667;0;1.0653326;0.999999;0.999999
21.725846;1.0476147;0.666648333;0.0608356175;0.63634857;0.0580700432;1.06586582;1.06206335;0.64952043;0.089452343;1.04761478;0.399989;0.0365010155;10;0.666667;0;1.06533261;0.999999;0.999999
21.726846;1.04761567;0.666648333;0.060847289;0.636347963;0.0580811282;1.06586984;1.06206436;0.649519816;0.0894632471;1.04761579;0.399989;0.0365080189;10;0.666667;0;1.06533263;0.999999;0.999999
21.727846;1.04761664;0.666648333;0.060858959;0.636347355;0.0580922125;1.06587386;1.06206637;0.64951859;0.0894740659;1.04761681;0.399989;0.0365150232;10;0.666667;0;1.06533265;0.999999;0.999999
21.728846;1.04761661;0.666648333;0.0608706276;0.636347355;0.0581033518;1.06587787;1.06206738;0.649517976;0.0894849679;1.04761682;0.399989;0.036522028;10;0.666667;0;1.06533267;0.999999;0.999999
21.729846;1.04761759;0.666648333;0.0608822946;0.636346748;0.0581144357;1.06588189;1.06206838;0.649517362;0.0894958689;1.04761784;0.399989;0.0365290331;10;0.666667;0;1.06533269;0.999999;0.999999
21.730846;1.04761757;0.666648333;0.0608922931;0.636346746;0.0581239843;1.06588591;1.06206939;0.649516747;0.0895051992;1.04761786;0.399989;0.0365350383;10;0.666667;0;1.06533272;0.999999;0.999999
21.731846;1.04761855;0.666648333;0.0609039568;0.636346136;0.0581350687;1.06588993;1.0620714;0.64951552;0.0895160132;1.04761888;0.399989;0.0365420437;10;0.666667;0;1.06533274;0.999999;0.999999
21.732846;1.04761854;0.666648333;0.0609156191;0.636346132;0.0581462091;1.06589395;1.06207241;0.649514903;0.0895269099;1.0476189;0.399989;0.0365490493;10;0.666667;0;1.06533277;0.999999;0.999999
21.734846;1.04762051;0.666648333;0.0609372732;0.636344905;0.05816679;1.06590199;1.06207442;0.649513663;0.0895471294;1.04762095;0.399989;0.0365620617;10;0.666667;0;1.06533282;0.999999;0.999999
21.735846;1.0476205;0.666648333;0.0609489316;0.636344898;0.0581779324;1.06590601;1.06207542;0.649513041;0.0895580217;1.04762098;0.399989;0.0365690685;10;0.666667;0;1.06533285;0.999999;0.999999
21.736846;1.04762149;0.666648333;0.0609589221;0.636344283;0.0581874291;1.06590903;1.06207743;0.649511805;0.0895688284;1.047622;0.399989;0.0365750755;10;0.666667;0;1.06533288;0.999999;0.999999
21.737846;1.04762149;0.666648333;0.0609705779;0.636344274;0.0581985727;1.06591305;1.06207843;0.64951118;0.0895781491;1.04762203;0.399989;0.0365820823;10;0.666667;0;1.06533291;0.999999;0.999999
21.738846;1.04762248;0.666648333;0.0609822322;0.636343657;0.0582096612;1.06591707;1.06207944;0.649510554;0.0895890383;1.04762305;0.399989;0.0365890887;10;0.666667;0;1.06533294;0.999999;0.999999
21.739846;1.04762248;0.666648333;0.0609922183;0.636343646;0.0582192144;1.06592109;1.06208044;0.649509927;0.0895999271;1.04762307;0.399989;0.0365950942;10;0.666667;0;1.06533296;0.999999;0.999999
21.741846;1.04762447;0.666648333;0.0610138524;0.636342407;0.0582398004;1.06592913;1.06208245;0.649508669;0.0896201338;1.04762512;0.399989;0.036608102;10;0.666667;0;1.06533302;0.999999;0.999999
21.742846;1.04762447;0.666648333;0.0610255009;0.636342394;0.0582509441;1.06593315;1.06208445;0.649507428;0.0896293674;1.04762515;0.399989;0.0366151039;10;0.666667;0;1.06533305;0.999999;0.999999
21.743846;1.04762547;0.666648333;0.0610354819;0.636341772;0.0582604409;1.06593616;1.06208546;0.649506798;0.089640254;1.04762617;0.399989;0.0366211045;10;0.666667;0;1.06533307;0.999999;0.999999
21.744846;1.04762547;0.666648333;0.0610471293;0.636341759;0.058271584;1.06594018;1.06208646;0.649506167;0.0896511402;1.04762619;0.399989;0.0366281043;10;0.666667;0;1.06533309;0.999999;0.999999
21.745846;1.04762647;0.666648333;0.0610571103;0.636341138;0.0582810808;1.0659442;1.06208747;0.649505537;0.0896604566;1.04762721;0.399989;0.0366341039;10;0.666667;0;1.06533311;0.999999;0.999999
21.746846;1.04762647;0.666648333;0.0610687587;0.636341125;0.0582922248;1.06594821;1.06208847;0.649504905;0.089671342;1.04762723;0.399989;0.0366411041;10;0.666667;0;1.06533313;0.999999;0.999999
21.747846;1.04762748;0.666648333;0.0610787419;0.636340506;0.0583017229;1.06595222;1.06209047;0.649503663;0.0896805736;1.04762824;0.399989;0.0366471055;10;0.666667;0;1.06533315;0.999999;0.999999
21.748846;1.04762848;0.666648333;0.061090394;0.636339886;0.058312813;1.06595624;1.06209148;0.649503031;0.0896914591;1.04762926;0.399989;0.0366541085;10;0.666667;0;1.06533316;0.999999;0.999999
21.749846;1.04762849;0.666648333;0.0611003822;0.636339876;0.0583223692;1.06595925;1.06209248;0.649502401;0.0897007755;1.04762927;0.399989;0.0366601135;10;0.666667;0;1.06533317;0.999999;0.999999
21.750846;1.0476295;0.666648333;0.0611120405;0.636339259;0.0583334619;1.06596326;1.06209349;0.649501769;0.0897116615;1.04763028;0.399989;0.036667121;10;0.666667;0;1.06533317;0.999999;0.999999
21.751846;1.04762951;0.666648333;0.0611220363;0.636339249;0.0583430206;1.06596727;1.06209449;0.649501139;0.0897209785;1.04763029;0.399989;0.036673131;10;0.666667;0;1.06533318;0.999999;0.999999
21.752846;1.04763052;0.666648333;0.0611337033;0.636338631;0.0583541159;1.06597128;1.06209549;0.649500506;0.089731865;1.0476313;0.399989;0.0366801434;10;0.666667;0;1.06533318;0.999999;0.999999
21.753846;1.04763054;0.666648333;0.0611437085;0.636338621;0.0583636767;1.06597428;1.0620965;0.649499874;0.0897411823;1.04763131;0.399989;0.036686158;10;0.666667;0;1.06533318;0.999999;0.999999
21.754846;1.04763156;0.666648333;0.0611553854;0.636338004;0.0583747732;1.06597829;1.0620985;0.64949863;0.0897504148;1.04763232;0.399989;0.0366931748;10;0.666667;0;1.06533318;0.999999;0.999999
21.755846;1.04763158;0.666648333;0.0611654004;0.636337993;0.0583843343;1.0659823;1.06209951;0.649497997;0.0897613005;1.04763233;0.399989;0.0366991937;10;0.666667;0;1.06533318;0.999999;0.999999
21.757846;1.04763363;0.666648333;0.0611871104;0.636336755;0.0584049337;1.06598931;1.06210152;0.64949673;0.0897815;1.04763433;0.399989;0.0367122377;10;0.666667;0;1.06533318;0.999999;0.999999
21.758846;1.04763366;0.666648333;0.0611971382;0.636336743;0.0584144918;1.06599332;1.06210252;0.649496098;0.0897908137;1.04763433;0.399989;0.0367182625;10;0.666667;0;1.06533318;0.999999;0.999999
21.759846;1.04763469;0.666648333;0.0612071694;0.636336125;0.0584239928;1.06599734;1.06210353;0.649495464;0.0898001266;1.04763533;0.399989;0.0367242889;10;0.666667;0;1.06533319;0.999999;0.999999
21.760846;1.04763472;0.666648333;0.0612188702;0.636336113;0.0584351394;1.06600035;1.06210455;0.649494832;0.0898110083;1.04763533;0.399989;0.0367313167;10;0.666667;0;1.06533319;0.999999;0.999999
21.761846;1.04763576;0.666648333;0.0612289066;0.636335494;0.0584446384;1.06600436;1.06210656;0.649493589;0.0898202362;1.04763633;0.399989;0.0367373455;10;0.666667;0;1.0653332;0.999999;0.999999
21.762846;1.04763579;0.666648333;0.0612389446;0.636335483;0.0584541925;1.06600838;1.06210758;0.649492958;0.0898295488;1.04763632;0.399989;0.036743375;10;0.666667;0;1.0653332;0.999999;0.999999
21.763846;1.04763683;0.666648333;0.0612489838;0.636334865;0.0584636903;1.06601239;1.0621086;0.649492328;0.0898404311;1.04763731;0.399989;0.0367494048;10;0.666667;0;1.0653332;0.999999;0.999999
21.764846;1.04763687;0.666648333;0.0612606905;0.636334854;0.0584748339;1.06601541;1.06210962;0.6494917;0.0898497446;1.0476373;0.399989;0.0367564342;10;0.666667;0;1.06533321;0.999999;0.999999
21.765846;1.04763791;0.666648333;0.0612707308;0.636334235;0.0584843299;1.06601942;1.06211064;0.649491072;0.0898590585;1.04763829;0.399989;0.0367624627;10;0.666667;0;1.06533321;0.999999;0.999999
21.766846;1.04763795;0.666648333;0.0612807711;0.636334224;0.0584938805;1.06602344;1.06211167;0.649490448;0.0898699419;1.04763827;0.399989;0.0367684898;10;0.666667;0;1.06533322;0.999999;0.999999
21.768846;1.04764003;0.666648333;0.0613025161;0.636332987;0.0585144571;1.06603047;1.06211372;0.649489202;0.0898885704;1.04764024;0.399989;0.036781539;10;0.666667;0;1.06533323;0.999999;0.999999
21.769846;1.04764007;0.666648333;0.0613125531;0.636332976;0.0585240045;1.06603348;1.06211575;0.649487969;0.0898977999;1.04764022;0.399989;0.0367875607;10;0.666667;0;1.06533324;0.999999;0.999999
21.770846;1.04764111;0.666648333;0.0613225879;0.636332357;0.0585334957;1.06603749;1.06211678;0.649487349;0.0899071138;1.0476412;0.399989;0.0367935803;10;0.666667;0;1.06533326;0.999999;0.999999
21.771846;1.04764115;0.666648333;0.06133262;0.636332346;0.0585430427;1.0660415;1.06211781;0.649486731;0.0899179968;1.04764118;0.399989;0.0367995978;10;0.666667;0;1.06533327;0.999999;0.999999
21.772846;1.04764219;0.666648333;0.0613426492;0.636331729;0.0585525337;1.06604451;1.06211884;0.649486114;0.0899273104;1.04764217;0.399989;0.0368056134;10;0.666667;0;1.06533328;0.999999;0.999999
21.773846;1.04764223;0.666648333;0.0613526749;0.636331719;0.0585620805;1.06604852;1.06211987;0.649485499;0.0899366238;1.04764215;0.399989;0.0368116274;10;0.666667;0;1.0653333;0.999999;0.999999
21.774846;1.04764327;0.666648333;0.0613643638;0.636331104;0.0585731624;1.06605152;1.0621209;0.649484884;0.089945937;1.04764313;0.399989;0.03681864;10;0.666667;0;1.06533331;0.999999;0.999999
21.775846;1.0476433;0.666648333;0.0613743825;0.636331095;0.0585827096;1.06605552;1.06212192;0.64948427;0.0899552499;1.04764311;0.399989;0.0368246512;10;0.666667;0;1.06533333;0.999999;0.999999
21.776846;1.04764434;0.666648333;0.0613843975;0.63633048;0.0585922013;1.06605953;1.06212295;0.649483656;0.0899645627;1.0476441;0.399989;0.0368306612;10;0.666667;0;1.06533335;0.999999;0.999999
21.777846;1.04764437;0.666648333;0.0613944089;0.636330473;0.0586017493;1.06606253;1.06212398;0.649483044;0.0899754446;1.04764409;0.399989;0.0368366697;10;0.666667;0;1.06533337;0.999999;0.999999
21.778846;1.0476454;0.666648333;0.0614044167;0.63632986;0.0586112418;1.06606653;1.062126;0.64948182;0.0899846726;1.04764508;0.399989;0.0368426766;10;0.666667;0;1.06533338;0.999999;0.999999
21.779846;1.04764542;0.666648333;0.0614144209;0.636329855;0.0586207903;1.06606952;1.06212702;0.649481207;0.0899939849;1.04764507;0.399989;0.0368486814;10;0.666667;0;1.0653334;0.999999;0.999999
21.780846;1.04764645;0.666648333;0.0614244215;0.636329244;0.0586302825;1.06607352;1.06212804;0.649480596;0.0900032968;1.04764606;0.399989;0.0368546838;10;0.666667;0;1.06533342;0.999999;0.999999
21.781846;1.04764647;0.666648333;0.0614344185;0.636329242;0.0586398299;1.06607651;1.06212905;0.649479984;0.0900126082;1.04764606;0.399989;0.0368606837;10;0.666667;0;1.06533344;0.999999;0.999999
21.782846;1.04764749;0.666648333;0.0614444119;0.636328634;0.0586493202;1.0660805;1.06213006;0.649479371;0.090021919;1.04764705;0.399989;0.0368666812;10;0.666667;0;1.06533345;0.999999;0.999999
21.783846;1.04764751;0.666648333;0.0614544017;0.636328634;0.0586588654;1.06608349;1.06213107;0.649478758;0.0900312294;1.04764705;0.399989;0.0368726766;10;0.666667;0;1.06533347;0.999999;0.999999
21.784846;1.04764852;0.666648333;0.0614643883;0.636328027;0.0586683532;1.06608748;1.06213207;0.649478142;0.09004054;1.04764806;0.399989;0.0368786703;10;0.666667;0;1.06533348;0.999999;0.999999
21.785846;1.04764853;0.666648333;0.0614743719;0.636328028;0.0586778957;1.06609146;1.06213306;0.649477527;0.0900498507;1.04764806;0.399989;0.0368846628;10;0.666667;0;1.0653335;0.999999;0.999999
21.787846;1.04765053;0.666648333;0.0614943307;0.636326815;0.0586968646;1.06609744;1.06213504;0.64947629;0.0900684736;1.04765008;0.399989;0.0368966451;10;0.666667;0;1.06533353;0.999999;0.999999
21.788846;1.04765053;0.666648333;0.0615043063;0.636326816;0.0587064032;1.06610143;1.06213602;0.649475669;0.0900777859;1.04765009;0.399989;0.0369026351;10;0.666667;0;1.06533354;0.999999;0.999999
21.789846;1.04765153;0.666648333;0.0615142797;0.63632621;0.0587158849;1.06610442;1.062137;0.649475049;0.0900870989;1.0476511;0.399989;0.0369086242;10;0.666667;0;1.06533354;0.999999;0.999999
21.790846;1.04765152;0.666648333;0.0615242512;0.636326212;0.0587254219;1.06610841;1.06213797;0.649475996;0.0900964129;1.04765111;0.399989;0.0369146125;10;0.666667;0;1.06533355;0.999999;0.999999
21.791846;1.04765251;0.666648333;0.0615342211;0.636325608;0.0587349023;1.0661114;1.06213995;0.649474764;0.0901056432;1.04765212;0.399989;0.0369205997;10;0.666667;0;1.06533356;0.999999;0.999999
21.792846;1.0476525;0.666648333;0.0615441897;0.636325611;0.0587444383;1.0661154;1.06214092;0.649474144;0.0901149596;1.04765213;0.399989;0.0369265861;10;0.666667;0;1.06533356;0.999999;0.999999
21.793846;1.04765349;0.666648333;0.0615524909;0.636325008;0.0587523272;1.06611839;1.06214189;0.649473523;0.0901242775;1.04765314;0.399989;0.0369315715;10;0.666667;0;1.06533356;0.999999;0.999999
21.794846;1.04765348;0.666648333;0.0615624581;0.636325011;0.058761863;1.06612239;1.06214287;0.649472904;0.090133597;1.04765315;0.399989;0.0369375561;10;0.666667;0;1.06533356;0.999999;0.999999
21.795846;1.04765446;0.666648333;0.0615724251;0.636324407;0.0587713425;1.06612539;1.06214384;0.649472284;0.0901413488;1.04765417;0.399989;0.0369435397;10;0.666667;0;1.06533356;0.999999;0.999999
21.796846;1.04765444;0.666648333;0.0615823921;0.63632441;0.0587808781;1.06612939;1.06214482;0.649471666;0.0901506711;1.04765418;0.399989;0.0369495225;10;0.666667;0;1.06533356;0.999999;0.999999
21.797846;1.04765543;0.666648333;0.0615923595;0.636323807;0.0587903576;1.06613239;1.0621458;0.649471049;0.0901599947;1.04765519;0.399989;0.036955505;10;0.666667;0;1.06533356;0.999999;0.999999
21.798846;1.04765541;0.666648333;0.0616023275;0.63632381;0.0587998935;1.06613539;1.06214678;0.649470433;0.0901693195;1.0476552;0.399989;0.0369614874;10;0.666667;0;1.06533356;0.999999;0.999999
21.799846;1.0476564;0.666648333;0.0616106293;0.636323205;0.058807783;1.0661394;1.06214776;0.649469819;0.0901786452;1.04765621;0.399989;0.03696647;10;0.666667;0;1.06533356;0.999999;0.999999
21.800846;1.04765638;0.666648333;0.0616205984;0.636323209;0.05881732;1.0661424;1.06214874;0.649469206;0.090187972;1.04765622;0.399989;0.0369724532;10;0.666667;0;1.06533356;0.999999;0.999999
21.801846;1.04765737;0.666648333;0.0616305679;0.636322606;0.0588268015;1.06614641;1.06214973;0.649468595;0.0901957303;1.04765722;0.399989;0.0369784371;10;0.666667;0;1.06533356;0.999999;0.999999
21.802846;1.04765736;0.666648333;0.0616405377;0.63632261;0.0588363396;1.06614942;1.06215072;0.649467984;0.0902050587;1.04765723;0.399989;0.0369844221;10;0.666667;0;1.06533356;0.999999;0.999999
21.803846;1.04765835;0.666648333;0.0616488411;0.636322007;0.0588442311;1.06615242;1.06215171;0.649467376;0.0902143879;1.04765823;0.399989;0.0369894085;10;0.666667;0;1.06533356;0.999999;0.999999
21.804846;1.04765834;0.666648333;0.0616588118;0.636322011;0.0588537694;1.06615643;1.0621527;0.649466767;0.0902237181;1.04765824;0.399989;0.0369953963;10;0.666667;0;1.06533356;0.999999;0.999999
21.805846;1.04765933;0.666648333;0.0616687833;0.636321408;0.0588632513;1.06615944;1.06215369;0.64946616;0.0902330498;1.04765924;0.399989;0.0370013855;10;0.666667;0;1.06533356;0.999999;0.999999
21.806846;1.04765932;0.666648333;0.0616787559;0.636321412;0.0588727888;1.06616245;1.06215469;0.649465553;0.0902408137;1.04765924;0.399989;0.0370073763;10;0.666667;0;1.06533356;0.999999;0.999999
21.807846;1.04766032;0.666648333;0.0616870629;0.63632081;0.058880679;1.06616645;1.06215569;0.649464949;0.0902501486;1.04766024;0.399989;0.0370123684;10;0.666667;0;1.06533355;0.999999;0.999999
21.808846;1.04766031;0.666648333;0.0616970376;0.636320814;0.0588902162;1.06616946;1.06215669;0.649464344;0.090259485;1.04766024;0.399989;0.037018362;10;0.666667;0;1.06533355;0.999999;0.999999
21.809846;1.04766131;0.666648333;0.0617070129;0.636320212;0.0588996971;1.06617247;1.06215769;0.649463743;0.0902672537;1.04766124;0.399989;0.037024357;10;0.666667;0;1.06533354;0.999999;0.999999
21.810846;1.04766131;0.666648333;0.0617153219;0.636320216;0.0589076438;1.06617647;1.06215869;0.649463142;0.0902765929;1.04766124;0.399989;0.0370293533;10;0.666667;0;1.06533352;0.999999;0.999999
21.811846;1.04766231;0.666648333;0.0617252977;0.636319612;0.0589171254;1.06617947;1.06215969;0.649462543;0.0902859333;1.04766223;0.399989;0.0370353507;10;0.666667;0;1.06533351;0.999999;0.999999
21.812846;1.0476623;0.666648333;0.0617352736;0.636319617;0.0589266637;1.06618248;1.0621607;0.649461946;0.0902937056;1.04766222;0.399989;0.037041349;10;0.666667;0;1.06533349;0.999999;0.999999
21.813846;1.0476633;0.666648333;0.0617435829;0.636319014;0.0589345554;1.06618648;1.06216171;0.649461349;0.0903030481;1.04766321;0.399989;0.0370463479;10;0.666667;0;1.06533347;0.999999;0.999999
21.815846;1.04766329;0.666648333;0.0617618691;0.636319025;0.0589520432;1.06619248;1.06216373;0.64946016;0.0903201666;1.04766319;0.399989;0.0370573466;10;0.666667;0;1.06533342;0.999999;0.999999
21.816846;1.04766428;0.666648333;0.0617718459;0.636318425;0.0589615263;1.06619648;1.06216474;0.649459568;0.0903295121;1.04766417;0.399989;0.0370633463;10;0.666667;0;1.06533339;0.999999;0.999999
21.817846;1.04766427;0.666648333;0.0617818232;0.636318432;0.0589710654;1.06619948;1.06216576;0.649458976;0.0903388588;1.04766415;0.399989;0.0370693463;10;0.666667;0;1.06533336;0.999999;0.999999
21.818846;1.04766526;0.666648333;0.0617901342;0.636317831;0.0589789573;1.06620248;1.06216677;0.649458387;0.0903466375;1.04766513;0.399989;0.0370743467;10;0.666667;0;1.06533333;0.999999;0.999999
21.819846;1.04766525;0.666648333;0.0618001124;0.636317838;0.058988496;1.06620547;1.06216779;0.649457799;0.0903559867;1.04766511;0.399989;0.0370803476;10;0.666667;0;1.0653333;0.999999;0.999999
21.820846;1.04766623;0.666648333;0.0618084244;0.636317239;0.0589963878;1.06620947;1.06216881;0.649457212;0.0903637674;1.04766608;0.399989;0.0370853492;10;0.666667;0;1.06533326;0.999999;0.999999
21.821846;1.04766622;0.666648333;0.0618184041;0.636317247;0.059005927;1.06621246;1.06216982;0.649456625;0.0903731178;1.04766606;0.399989;0.0370913512;10;0.666667;0;1.06533323;0.999999;0.999999
21.822846;1.0476672;0.666648333;0.0618267182;0.636316647;0.0590138194;1.06621545;1.06217084;0.649456038;0.0903808991;1.04766703;0.399989;0.0370963536;10;0.666667;0;1.06533319;0.999999;0.999999
21.823846;1.04766718;0.666648333;0.0618367003;0.636316655;0.0590233594;1.06621844;1.06217186;0.649455452;0.0903902492;1.047667;0.399989;0.0371023563;10;0.666667;0;1.06533316;0.999999;0.999999
21.824846;1.04766817;0.666648333;0.0618450171;0.636316056;0.0590312527;1.06622142;1.06217288;0.649454864;0.0903980299;1.04766797;0.399989;0.0371073592;10;0.666667;0;1.06533313;0.999999;0.999999
21.825846;1.04766815;0.666648333;0.0618550021;0.636316062;0.0590407936;1.06622541;1.06217389;0.649454277;0.0904073789;1.04766794;0.399989;0.0371133626;10;0.666667;0;1.06533309;0.999999;0.999999
21.826846;1.04766913;0.666648333;0.061863322;0.636315461;0.0590486875;1.06622839;1.06217491;0.649453689;0.0904151579;1.04766891;0.399989;0.0371183664;10;0.666667;0;1.06533306;0.999999;0.999999
21.827846;1.04766912;0.666648333;0.0618733103;0.636315464;0.0590582284;1.06623137;1.06217593;0.649453102;0.0904245046;1.04766888;0.399989;0.0371243707;10;0.666667;0;1.06533303;0.999999;0.999999
21.828846;1.0476701;0.666648333;0.0618816336;0.636314858;0.0590661216;1.06623435;1.06217694;0.649452512;0.0904322805;1.04766985;0.399989;0.0371293752;10;0.666667;0;1.065333;0.999999;0.999999
21.829846;1.04767008;0.666648333;0.0618899584;0.636314858;0.0590740703;1.06623734;1.06217796;0.649451923;0.0904416234;1.04766982;0.399989;0.0371343799;10;0.666667;0;1.06533296;0.999999;0.999999
