time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.830846;1.04767107;0.666648333;0.0618999514;0.63631425;0.0590835522;1.06624132;1.06217897;0.649451333;0.0904493947;1.0476708;0.399989;0.0371403847;10;0.666667;0;1.06533293;0.999999;0.999999
21.831846;1.04767106;0.666648333;0.0619082793;0.636314247;0.0590914983;1.0662443;1.06217999;0.64945074;0.0904587323;1.04767077;0.399989;0.0371453892;10;0.666667;0;1.0653329;0.999999;0.999999
21.832846;1.04767205;0.666648333;0.0619182754;0.636313637;0.0591009774;1.06624728;1.062181;0.649450145;0.0904664978;1.04767174;0.399989;0.0371513933;10;0.666667;0;1.06533287;0.999999;0.999999
21.833846;1.04767203;0.666648333;0.0619266066;0.636313633;0.0591089206;1.06625027;1.06218202;0.649449547;0.0904758295;1.04767172;0.399989;0.0371563966;10;0.666667;0;1.06533284;0.999999;0.999999
21.834846;1.04767302;0.666648333;0.0619349393;0.63631302;0.0591168063;1.06625325;1.06218303;0.649448947;0.0904835894;1.04767269;0.399989;0.0371613987;10;0.666667;0;1.06533281;0.999999;0.999999
21.836846;1.04767301;0.666648333;0.0619532764;0.63631301;0.0591342802;1.06625922;1.06218506;0.649447738;0.0905006706;1.04767265;0.399989;0.0371723981;10;0.666667;0;1.06533277;0.999999;0.999999
21.837846;1.047674;0.666648333;0.0619616136;0.636312399;0.059142166;1.0662632;1.06218608;0.64944713;0.0905084233;1.04767363;0.399989;0.0371773953;10;0.666667;0;1.06533274;0.999999;0.999999
21.838846;1.04767399;0.666648333;0.061971618;0.636312397;0.0591517004;1.06626619;1.0621871;0.649446518;0.0905161735;1.04767362;0.399989;0.037183391;10;0.666667;0;1.06533272;0.999999;0.999999
21.839846;1.04767498;0.666648333;0.0619799555;0.636311789;0.0591595889;1.06626918;1.06218812;0.649445905;0.0905254905;1.0476746;0.399989;0.0371883853;10;0.666667;0;1.06533271;0.999999;0.999999
21.840846;1.04767497;0.666648333;0.0619882924;0.63631179;0.0591675357;1.06627217;1.06218914;0.649445289;0.0905332362;1.04767459;0.399989;0.0371933783;10;0.666667;0;1.06533269;0.999999;0.999999
21.841846;1.04767596;0.666648333;0.0619982952;0.636311184;0.0591770189;1.06627517;1.06219016;0.649444671;0.0905409797;1.04767559;0.399989;0.0371993701;10;0.666667;0;1.06533268;0.999999;0.999999
21.842846;1.04767596;0.666648333;0.0620066303;0.636311188;0.0591849699;1.06627816;1.06219118;0.649444051;0.0905502903;1.04767558;0.399989;0.0372043607;10;0.666667;0;1.06533267;0.999999;0.999999
21.843846;1.04767695;0.666648333;0.0620149641;0.636310585;0.0591928666;1.06628117;1.06219221;0.64944343;0.0905580304;1.04767657;0.399989;0.0372093502;10;0.666667;0;1.06533266;0.999999;0.999999
21.844846;1.04767694;0.666648333;0.0620232965;0.636310591;0.0592008222;1.06628417;1.06219323;0.649442807;0.0905657693;1.04767657;0.399989;0.0372143387;10;0.666667;0;1.06533265;0.999999;0.999999
21.845846;1.04767793;0.666648333;0.0620332939;0.636309989;0.0592103147;1.06628718;1.06219426;0.649442182;0.0905735077;1.04767757;0.399989;0.0372203261;10;0.666667;0;1.06533264;0.999999;0.999999
21.846846;1.04767792;0.666648333;0.062041623;0.636309996;0.0592182752;1.06629019;1.06219428;0.649442167;0.0905828997;1.04767757;0.399989;0.0372253124;10;0.666667;0;1.06533264;0.999999;0.999999
21.847846;1.04767792;0.666648333;0.0620499504;0.636310004;0.059226238;1.0662932;1.0621953;0.64944154;0.0905906369;1.04767756;0.399989;0.0372302978;10;0.666667;0;1.06533263;0.999999;0.999999
21.848846;1.04767891;0.666648333;0.0620582759;0.636309406;0.0592341464;1.06629622;1.06219633;0.64944091;0.0905983738;1.04767856;0.399989;0.0372352825;10;0.666667;0;1.06533263;0.999999;0.999999
21.849846;1.0476789;0.666648333;0.0620665997;0.636309415;0.0592421128;1.06630024;1.06219735;0.649440279;0.0906061105;1.04767856;0.399989;0.0372402665;10;0.666667;0;1.06533262;0.999999;0.999999
21.850846;1.0476799;0.666648333;0.0620765881;0.636308817;0.0592516147;1.06630326;1.06219837;0.649439648;0.0906154163;1.04767956;0.399989;0.0372462501;10;0.666667;0;1.06533262;0.999999;0.999999
21.851846;1.04767989;0.666648333;0.0620849078;0.636308828;0.0592595828;1.06630628;1.06219939;0.649439014;0.0906231529;1.04767956;0.399989;0.0372512332;10;0.666667;0;1.06533262;0.999999;0.999999
21.852846;1.04768089;0.666648333;0.0620932255;0.636308231;0.0592674944;1.0663093;1.06220041;0.649438381;0.0906308898;1.04768056;0.399989;0.037256216;10;0.666667;0;1.06533262;0.999999;0.999999
21.853846;1.04768089;0.666648333;0.0621015415;0.636308243;0.0592754619;1.06631232;1.06220143;0.649437746;0.090638627;1.04768055;0.399989;0.0372611985;10;0.666667;0;1.06533262;0.999999;0.999999
21.854846;1.04768188;0.666648333;0.062109856;0.636307648;0.0592833717;1.06631534;1.06220245;0.649437111;0.0906463647;1.04768155;0.399989;0.0372661809;10;0.666667;0;1.06533262;0.999999;0.999999
21.856846;1.04768188;0.666648333;0.0621264823;0.636307675;0.0592993006;1.06632137;1.06220447;0.649435839;0.0906618419;1.04768155;0.399989;0.0372761457;10;0.666667;0;1.06533263;0.999999;0.999999
21.857846;1.04768289;0.666648333;0.0621347945;0.636307082;0.0593072064;1.06632438;1.06220548;0.649435204;0.090671151;1.04768255;0.399989;0.0372811283;10;0.666667;0;1.06533263;0.999999;0.999999
21.858846;1.04768289;0.666648333;0.0621431062;0.636307096;0.0593151675;1.0663274;1.06220649;0.649436136;0.0906788923;1.04768255;0.399989;0.0372861111;10;0.666667;0;1.06533263;0.999999;0.999999
21.859846;1.04768389;0.666648333;0.0621530843;0.636306502;0.0593246612;1.06633041;1.06220649;0.649436111;0.0906867209;1.04768355;0.399989;0.0372920943;10;0.666667;0;1.06533263;0.999999;0.999999
21.860846;1.04768389;0.666648333;0.0621613957;0.636306518;0.059332619;1.06633242;1.06220749;0.649435474;0.0906944663;1.04768355;0.399989;0.0372970779;10;0.666667;0;1.06533263;0.999999;0.999999
21.861846;1.0476849;0.666648333;0.062169707;0.636305926;0.0593405184;1.06633542;1.06220849;0.649434836;0.0907022139;1.04768455;0.399989;0.0373020624;10;0.666667;0;1.06533263;0.999999;0.999999
21.862846;1.0476849;0.666648333;0.0621780189;0.636305943;0.0593484727;1.06633843;1.06220949;0.649434196;0.0907099639;1.04768454;0.399989;0.0373070476;10;0.666667;0;1.06533263;0.999999;0.999999
21.863846;1.0476859;0.666648333;0.0621863316;0.636305353;0.0593563688;1.06634143;1.06221049;0.649433557;0.0907177161;1.04768554;0.399989;0.0373120336;10;0.666667;0;1.06533263;0.999999;0.999999
21.865846;1.04768591;0.666648333;0.0622029607;0.636305388;0.0593722698;1.06634743;1.06221248;0.649432276;0.0907332276;1.04768554;0.399989;0.0373220085;10;0.666667;0;1.06533262;0.999999;0.999999
21.866846;1.04768691;0.666648333;0.0622112777;0.636304798;0.0593801614;1.06635043;1.06221347;0.649431636;0.0907409867;1.04768654;0.399989;0.0373269974;10;0.666667;0;1.06533261;0.999999;0.999999
21.867846;1.04768692;0.666648333;0.0622195962;0.636304817;0.0593881086;1.06635343;1.06221447;0.649430994;0.0907487484;1.04768654;0.399989;0.0373319875;10;0.666667;0;1.0653326;0.999999;0.999999
21.868846;1.04768792;0.666648333;0.0622279165;0.636304228;0.0593959977;1.06635642;1.06221546;0.649430354;0.0907565126;1.04768755;0.399989;0.0373369788;10;0.666667;0;1.06533259;0.999999;0.999999
21.869846;1.04768793;0.666648333;0.062234572;0.636304246;0.0594023516;1.06635942;1.06221546;0.649430324;0.0907643647;1.04768755;0.399989;0.0373409715;10;0.666667;0;1.06533258;0.999999;0.999999
21.870846;1.04768893;0.666648333;0.0622428958;0.636303656;0.0594102387;1.06636241;1.06221645;0.649429682;0.0907721334;1.04768855;0.399989;0.0373459658;10;0.666667;0;1.06533257;0.999999;0.999999
21.871846;1.04768894;0.666648333;0.0622512212;0.636303673;0.0594181817;1.06636541;1.06221744;0.649429041;0.0907799042;1.04768855;0.399989;0.0373509618;10;0.666667;0;1.06533255;0.999999;0.999999
21.872846;1.04768895;0.666648333;0.0622595475;0.636303689;0.0594261245;1.0663674;1.06221844;0.6494284;0.0907876767;1.04768855;0.399989;0.0373559598;10;0.666667;0;1.06533254;0.999999;0.999999
21.873846;1.04768996;0.666648333;0.0622678746;0.636303096;0.0594340103;1.06637039;1.06221943;0.649427758;0.0907954508;1.04768956;0.399989;0.0373609595;10;0.666667;0;1.06533253;0.999999;0.999999
21.874846;1.04768997;0.666648333;0.0622762024;0.63630311;0.0594419532;1.06637338;1.06222043;0.649427117;0.0908032262;1.04768956;0.399989;0.0373659608;10;0.666667;0;1.06533253;0.999999;0.999999
21.875846;1.04769098;0.666648333;0.0622845303;0.636302516;0.0594498397;1.06637638;1.06222142;0.649426477;0.0908110029;1.04769057;0.399989;0.0373709635;10;0.666667;0;1.06533252;0.999999;0.999999
21.876846;1.04769099;0.666648333;0.0622928581;0.636302528;0.0594577836;1.06637937;1.06222242;0.64942584;0.0908172114;1.04769058;0.399989;0.0373759673;10;0.666667;0;1.06533252;0.999999;0.999999
21.877846;1.047691;0.666648333;0.0623011854;0.63630254;0.0594657281;1.06638237;1.06222242;0.649425817;0.0908250752;1.04769058;0.399989;0.0373809722;10;0.666667;0;1.06533252;0.999999;0.999999
21.878846;1.04769201;0.666648333;0.0623078452;0.636301943;0.0594720256;1.06638536;1.06222342;0.649425184;0.0908328542;1.04769159;0.399989;0.0373849778;10;0.666667;0;1.06533252;0.999999;0.999999
21.879846;1.04769202;0.666648333;0.0623161711;0.636301953;0.0594799707;1.06638736;1.06222442;0.649424554;0.0908406334;1.0476916;0.399989;0.0373899837;10;0.666667;0;1.06533253;0.999999;0.999999
21.880846;1.04769302;0.666648333;0.0623244964;0.636301354;0.0594878592;1.06639036;1.06222542;0.649423927;0.0908484131;1.04769262;0.399989;0.0373949898;10;0.666667;0;1.06533254;0.999999;0.999999
21.881846;1.04769303;0.666648333;0.0623328215;0.636301363;0.059495804;1.06639337;1.06222643;0.649423303;0.090856193;1.04769263;0.399989;0.0373999958;10;0.666667;0;1.06533255;0.999999;0.999999
21.882846;1.04769403;0.666648333;0.0623411466;0.636300764;0.0595036916;1.06639637;1.06222743;0.649422681;0.0908639734;1.04769364;0.399989;0.0374050015;10;0.666667;0;1.06533257;0.999999;0.999999
21.884846;1.04769404;0.666648333;0.0623561302;0.63630078;0.0595179871;1.06640239;1.06222944;0.649421446;0.0908779672;1.04769368;0.399989;0.037414012;10;0.666667;0;1.0653326;0.999999;0.999999
21.885846;1.04769504;0.666648333;0.0623644553;0.636300181;0.0595258719;1.0664044;1.06222945;0.649421444;0.0908858359;1.04769469;0.399989;0.0374190163;10;0.666667;0;1.06533262;0.999999;0.999999
21.886846;1.04769504;0.666648333;0.0623727804;0.636300189;0.0595338126;1.06640742;1.06223045;0.649420833;0.0908936204;1.04769471;0.399989;0.0374240198;10;0.666667;0;1.06533264;0.999999;0.999999
21.887846;1.04769603;0.666648333;0.0623794387;0.636299589;0.0595401044;1.06641043;1.06223146;0.649420224;0.0909014066;1.04769573;0.399989;0.0374280223;10;0.666667;0;1.06533265;0.999999;0.999999
21.889846;1.04769602;0.666648333;0.0623960882;0.636299606;0.0595559789;1.06641546;1.06223346;0.649419012;0.0909154145;1.04769578;0.399989;0.0374380229;10;0.666667;0;1.06533269;0.999999;0.999999
21.890846;1.04769702;0.666648333;0.0624044121;0.636299008;0.0595638573;1.06641848;1.06223447;0.649418408;0.090923205;1.0476968;0.399989;0.0374430208;10;0.666667;0;1.06533271;0.999999;0.999999
21.891846;1.04769701;0.666648333;0.0624110686;0.636299018;0.0595702006;1.0664215;1.06223447;0.649418415;0.0909295131;1.04769682;0.399989;0.0374470169;10;0.666667;0;1.06533272;0.999999;0.999999
21.892846;1.047698;0.666648333;0.0624193907;0.636298421;0.0595780768;1.06642452;1.06223547;0.649417811;0.0909373049;1.04769784;0.399989;0.0374520114;10;0.666667;0;1.06533274;0.999999;0.999999
21.894846;1.04769797;0.666648333;0.0624343647;0.636298445;0.0595923511;1.06642956;1.06223748;0.649416605;0.0909528871;1.04769789;0.399989;0.0374609956;10;0.666667;0;1.06533276;0.999999;0.999999
21.895846;1.04769896;0.666648333;0.0624426833;0.63629785;0.0596002272;1.06643259;1.06223848;0.649416003;0.0909591077;1.0476989;0.399989;0.0374659853;10;0.666667;0;1.06533277;0.999999;0.999999
21.896846;1.04769895;0.666648333;0.0624510007;0.636297864;0.0596081606;1.06643561;1.06223948;0.649415401;0.0909668957;1.04769892;0.399989;0.0374709732;10;0.666667;0;1.06533278;1;1
21.897846;1.04769993;0.666648333;0.0624576501;0.636297273;0.0596144474;1.06643763;1.06224048;0.6494148;0.0909731128;1.04769994;0.399989;0.0374749595;10;0.666667;0;1.06533279;1;1
21.898846;1.04769992;0.666648333;0.0624659653;0.63629729;0.0596223827;1.06644066;1.06224048;0.649414812;0.0909809826;1.04769995;0.399989;0.0374799441;10;0.666667;0;1.0653328;1;1
21.899846;1.04769991;0.666648333;0.0624726133;0.636297308;0.0596287285;1.06644368;1.06224148;0.649414214;0.0909887644;1.04769997;0.399989;0.0374839275;10;0.666667;0;1.06533281;1;1
21.900846;1.0477009;0.666648333;0.062480928;0.63629672;0.059636609;1.0664457;1.06224247;0.649413618;0.0909949747;1.04770099;0.399989;0.03748891;10;0.666667;0;1.06533281;1;1
21.901846;1.04770089;0.666648333;0.0624892434;0.636296739;0.0596445475;1.06644873;1.06224346;0.649413022;0.0910027509;1.047701;0.399989;0.037493892;10;0.666667;0;1.06533282;1;1
21.902846;1.04770188;0.666648333;0.0624958934;0.636296151;0.0596508395;1.06645175;1.06224445;0.649412428;0.0910105242;1.04770202;0.399989;0.0374978739;10;0.666667;0;1.06533282;1;1
21.903846;1.04770188;0.666648333;0.0625042119;0.636296171;0.0596587806;1.06645377;1.06224443;0.649412447;0.091016811;1.04770203;0.399989;0.037502856;10;0.666667;0;1.06533283;1;1
21.904846;1.04770187;0.666648333;0.0625108659;0.636296189;0.0596651327;1.0664568;1.06224542;0.649411855;0.0910245784;1.04770205;0.399989;0.0375068386;10;0.666667;0;1.06533283;1;1
21.905846;1.04770287;0.666648333;0.062519189;0.636295598;0.0596730208;1.06645982;1.0622464;0.649411263;0.0910307743;1.04770306;0.399989;0.0375118218;10;0.666667;0;1.06533283;1;1
21.906846;1.04770287;0.666648333;0.0625258479;0.636295612;0.0596793771;1.06646184;1.06224737;0.649410673;0.0910385368;1.04770308;0.399989;0.0375158059;10;0.666667;0;1.06533283;1;1
21.907846;1.04770387;0.666648333;0.062534176;0.636295017;0.0596872695;1.06646486;1.06224835;0.649410082;0.091044728;1.04770409;0.399989;0.037520791;10;0.666667;0;1.06533283;1;1
21.908846;1.04770388;0.666648333;0.06254084;0.636295025;0.05969363;1.06646787;1.06224932;0.649409491;0.0910524859;1.0477041;0.399989;0.0375247771;10;0.666667;0;1.06533284;1;1
21.909846;1.04770388;0.666648333;0.0625491731;0.63629503;0.059701583;1.06646989;1.06224929;0.649409512;0.0910587582;1.04770412;0.399989;0.0375297645;10;0.666667;0;1.06533284;1;1
21.910846;1.04770489;0.666648333;0.0625558419;0.636294423;0.0597078898;1.0664729;1.06225027;0.649408921;0.091066512;1.04770513;0.399989;0.0375337529;10;0.666667;0;1.06533285;1;1
21.911846;1.0477049;0.666648333;0.0625641791;0.636294419;0.0597158457;1.06647591;1.06225124;0.649408328;0.091072695;1.04770514;0.399989;0.0375387425;10;0.666667;0;1.06533286;1;1
21.912846;1.04770591;0.666648333;0.0625708512;0.636293805;0.0597221546;1.06647792;1.0622522;0.649407736;0.0910804456;1.04770616;0.399989;0.0375427332;10;0.666667;0;1.06533286;1;1
21.913846;1.04770593;0.666648333;0.062579191;0.636293792;0.0597301121;1.06648092;1.06225317;0.649407142;0.0910866259;1.04770617;0.399989;0.0375477251;10;0.666667;0;1.06533287;1;1
21.914846;1.04770594;0.666648333;0.0625858649;0.636293774;0.0597364792;1.06648293;1.06225314;0.64940716;0.0910944602;1.04770619;0.399989;0.037551718;10;0.666667;0;1.06533288;1;1
21.915846;1.04770696;0.666648333;0.0625925391;0.636293144;0.0597427899;1.06648593;1.06225411;0.649406564;0.0911006395;1.0477072;0.399989;0.0375557121;10;0.666667;0;1.06533289;1;1
21.916846;1.04770698;0.666648333;0.0626008802;0.636293117;0.059750749;1.06648793;1.06225509;0.649405968;0.0911083883;1.04770722;0.399989;0.0375607074;10;0.666667;0;1.0653329;1;1
21.917846;1.047707;0.666648333;0.0626075544;0.636293085;0.0597571178;1.06649092;1.06225606;0.649406941;0.0911145693;1.04770724;0.399989;0.0375647036;10;0.666667;0;1.06533291;1;1
21.918846;1.04770802;0.666648333;0.0626158955;0.636292442;0.0597650203;1.06649392;1.06225703;0.649406344;0.0911207519;1.04770825;0.399989;0.0375697005;10;0.666667;0;1.06533292;1;1
21.919846;1.04770804;0.666648333;0.0626225701;0.636292403;0.0597713887;1.06649591;1.06225701;0.649406357;0.0911285916;1.04770827;0.399989;0.0375736979;10;0.666667;0;1.06533293;1;1
21.920846;1.04770906;0.666648333;0.0626292454;0.636291754;0.0597776991;1.06649891;1.06225799;0.64940576;0.0911347787;1.04770928;0.399989;0.0375776957;10;0.666667;0;1.06533295;1;1
21.922846;1.04770911;0.666648333;0.0626442659;0.636291661;0.0597920205;1.06650389;1.06225995;0.649404563;0.0911487287;1.04770931;0.399989;0.0375866928;10;0.666667;0;1.06533296;1;1
21.923846;1.04771014;0.666648333;0.0626509449;0.636291006;0.0597983269;1.06650588;1.06225994;0.649404575;0.0911550078;1.04771031;0.399989;0.0375906921;10;0.666667;0;1.06533297;1;1
21.925846;1.04771019;0.666648333;0.0626659723;0.63629091;0.0598126434;1.06651086;1.0622619;0.649403376;0.0911689677;1.04771033;0.399989;0.0375996925;10;0.666667;0;1.06533299;1;1
21.926846;1.04771122;0.666648333;0.0626726532;0.636290256;0.0598189495;1.06651384;1.06226288;0.649402774;0.0911751648;1.04771133;0.399989;0.0376036931;10;0.666667;0;1.065333;1;1
21.927846;1.04771124;0.666648333;0.0626810008;0.636290214;0.0598269039;1.06651683;1.06226387;0.649402173;0.0911829317;1.04771133;0.399989;0.0376086939;10;0.666667;0;1.06533301;1;1
21.928846;1.04771226;0.666648333;0.062687681;0.636289568;0.0598332112;1.06651881;1.06226385;0.649402183;0.0911892163;1.04771233;0.399989;0.0376126946;10;0.666667;0;1.06533302;1;1
21.930846;1.04771229;0.666648333;0.0627010408;0.636289503;0.0598459417;1.06652377;1.06226581;0.649400979;0.0912031843;1.04771233;0.399989;0.0376206962;10;0.666667;0;1.06533304;1;1
21.931846;1.04771331;0.666648333;0.0627093873;0.636288872;0.0598538411;1.06652675;1.06226679;0.649400376;0.0912093836;1.04771332;0.399989;0.0376256972;10;0.666667;0;1.06533305;1;1
21.932846;1.04771332;0.666648333;0.0627160678;0.636288853;0.059860207;1.06652873;1.06226677;0.649400384;0.0912156678;1.04771332;0.399989;0.0376296984;10;0.666667;0;1.06533306;1;1
21.933846;1.04771333;0.666648333;0.0627227491;0.636288839;0.0598665726;1.0665307;1.06226775;0.649399781;0.0912218645;1.04771331;0.399989;0.0376336998;10;0.666667;0;1.06533307;1;1
21.934846;1.04771434;0.666648333;0.0627294317;0.636288223;0.0598728806;1.06653367;1.06226874;0.649399175;0.0912296279;1.04771431;0.399989;0.0376377016;10;0.666667;0;1.06533308;1;1
21.935846;1.04771434;0.666648333;0.0627361156;0.636288221;0.0598792451;1.06653564;1.06226973;0.64939857;0.0912358195;1.0477143;0.399989;0.0376417038;10;0.666667;0;1.06533309;1;1
21.936846;1.04771534;0.666648333;0.0627444677;0.636287619;0.0598871427;1.06653861;1.06226971;0.649398576;0.091242094;1.04771529;0.399989;0.0376467065;10;0.666667;0;1.0653331;1;1
21.938846;1.04771534;0.666648333;0.062757843;0.636287644;0.0598998694;1.06654355;1.0622717;0.649397361;0.0912544619;1.04771528;0.399989;0.0376547138;10;0.666667;0;1.06533312;1;1
21.939846;1.04771634;0.666648333;0.0627645328;0.636287058;0.0599061755;1.06654551;1.06227269;0.649396753;0.0912622102;1.04771627;0.399989;0.0376587183;10;0.666667;0;1.06533313;1;1
21.940846;1.04771633;0.666648333;0.062771224;0.636287085;0.0599125389;1.06654847;1.06227269;0.649396755;0.0912684727;1.04771626;0.399989;0.0376627234;10;0.666667;0;1.06533313;1;1
21.941846;1.04771632;0.666648333;0.0627779165;0.636287115;0.0599189029;1.06655044;1.06227369;0.649396144;0.0912746468;1.04771625;0.399989;0.0376667291;10;0.666667;0;1.06533314;1;1
21.942846;1.04771731;0.666648333;0.0627862769;0.636286543;0.0599268009;1.0665524;1.06227469;0.649395531;0.091280819;1.04771725;0.399989;0.0376717355;10;0.666667;0;1.06533314;1;1
21.943846;1.0477173;0.666648333;0.0627929712;0.63628658;0.0599331657;1.06655537;1.06227569;0.649394917;0.0912869894;1.04771724;0.399989;0.0376757424;10;0.666667;0;1.06533314;1;1
21.944846;1.04771728;0.666648333;0.0627996661;0.63628662;0.0599395309;1.06655733;1.06227569;0.649394912;0.0912932444;1.04771724;0.399989;0.0376797497;10;0.666667;0;1.06533314;1;1
21.945846;1.04771827;0.666648333;0.0628063611;0.636286054;0.0599458389;1.06656029;1.06227669;0.649394296;0.0912994125;1.04771824;0.399989;0.0376837574;10;0.666667;0;1.06533314;1;1
21.946846;1.04771825;0.666648333;0.0628130558;0.636286096;0.0599522042;1.06656226;1.06227769;0.649393677;0.091307149;1.04771824;0.399989;0.0376877655;10;0.666667;0;1.06533313;1;1
21.947846;1.04771824;0.66665;0.0628197498;0.63628773;0.0599585695;1.06656422;1.06227869;0.649393058;0.0913133164;1.04771825;0.39999;0.0376917738;10;0.666667;0;1.06533313;1;1
21.948846;1.04771922;0.66665;0.0628264426;0.636287165;0.0599648774;1.06656719;1.06227869;0.64939305;0.0913195697;1.04771925;0.39999;0.037695782;10;0.666667;0;1.06533312;1;1
21.950846;1.0477192;0.66665;0.062839822;0.636287245;0.059977608;1.06657212;1.0622807;0.64939181;0.091331905;1.04771926;0.39999;0.0377037976;10;0.666667;0;1.06533311;1;1
21.951846;1.04772019;0.66665;0.0628465079;0.636286674;0.0599839169;1.06657408;1.06228071;0.649391803;0.091338159;1.04772027;0.39999;0.0377078042;10;0.666667;0;1.0653331;1;1
21.952846;1.04772018;0.66665;0.0628531909;0.63628671;0.0599902841;1.06657604;1.06228171;0.649391185;0.0913443273;1.04772027;0.39999;0.03771181;10;0.666667;0;1.06533309;1;1
21.953846;1.04772117;0.66665;0.0628598711;0.636286136;0.0599965955;1.06657901;1.06228272;0.649390569;0.091350496;1.04772128;0.39999;0.0377158149;10;0.666667;0;1.06533308;1;1
21.954846;1.04772116;0.66665;0.0628665487;0.636286168;0.060002966;1.06658098;1.06228373;0.649389952;0.0913566652;1.04772129;0.39999;0.0377198192;10;0.666667;0;1.06533307;1;1
21.955846;1.04772115;0.66665;0.062873224;0.636286197;0.0600093384;1.06658294;1.06228374;0.649389948;0.0913629212;1.04772129;0.39999;0.037723823;10;0.666667;0;1.06533305;1;1
21.956846;1.04772214;0.66665;0.0628798973;0.636285617;0.0600156555;1.06658591;1.06228475;0.649389334;0.0913690924;1.0477223;0.39999;0.0377278266;10;0.666667;0;1.06533304;1;1
21.957846;1.04772214;0.66665;0.0628865687;0.636285641;0.0600220314;1.06658788;1.06228575;0.64938872;0.0913752654;1.0477223;0.39999;0.0377318301;10;0.666667;0;1.06533302;1;1
21.958846;1.04772213;0.66665;0.0628932383;0.636285664;0.0600284082;1.06658985;1.06228576;0.649388719;0.0913815265;1.0477223;0.39999;0.0377358334;10;0.666667;0;1.06533301;1;1
21.959846;1.04772312;0.66665;0.0628999064;0.636285076;0.0600347277;1.06659283;1.06228677;0.649388107;0.0913877039;1.0477233;0.39999;0.0377398366;10;0.666667;0;1.06533299;1;1
21.961846;1.04772311;0.66665;0.0629132392;0.63628511;0.0600474776;1.06659679;1.06228879;0.649386886;0.0914000673;1.0477233;0.39999;0.0377478428;10;0.666667;0;1.06533296;1;1
21.962846;1.04772411;0.66665;0.0629199046;0.636284517;0.0600537916;1.06659977;1.06228879;0.649386888;0.0914063394;1.0477243;0.39999;0.0377518459;10;0.666667;0;1.06533294;1;1
21.964846;1.0477241;0.66665;0.0629332332;0.636284537;0.0600665237;1.06660374;1.06229081;0.64938567;0.0914187206;1.04772429;0.39999;0.0377598518;10;0.666667;0;1.06533292;1;1
21.965846;1.0477251;0.66665;0.0629382297;0.636283937;0.0600712358;1.06660573;1.06229082;0.649385674;0.0914234327;1.04772529;0.39999;0.0377628544;10;0.666667;0;1.06533291;1;1
21.967846;1.04772509;0.66665;0.0629515523;0.636283945;0.0600839441;1.06661073;1.06229284;0.64938446;0.0914358308;1.04772527;0.39999;0.0377708583;10;0.666667;0;1.06533289;1;1
21.968846;1.04772609;0.66665;0.0629582112;0.636283339;0.0600902354;1.06661273;1.06229285;0.649384465;0.0914421198;1.04772626;0.39999;0.0377748595;10;0.666667;0;1.06533288;1;1
21.970846;1.0477261;0.66665;0.0629715246;0.636283334;0.0601029248;1.06661774;1.06229487;0.649383253;0.0914545323;1.04772624;0.39999;0.0377828601;10;0.666667;0;1.06533288;1;1
21.971846;1.0477271;0.66665;0.0629781788;0.636282719;0.0601092097;1.06661976;1.06229588;0.649382649;0.091460741;1.04772723;0.39999;0.0377868594;10;0.666667;0;1.06533288;1;1
21.972846;1.0477271;0.66665;0.0629831646;0.636282708;0.0601139606;1.06662177;1.06229589;0.649382655;0.0914654679;1.04772721;0.39999;0.037789858;10;0.666667;0;1.06533288;1;1
21.973846;1.0477271;0.66665;0.0629898154;0.636282695;0.0601203026;1.06662379;1.0622969;0.649383619;0.0914716783;1.0477272;0.39999;0.0377938559;10;0.666667;0;1.06533289;1;1
21.974846;1.0477281;0.66665;0.0629964648;0.636282072;0.0601265882;1.06662682;1.06229791;0.649383017;0.0914778892;1.04772818;0.39999;0.037797853;10;0.666667;0;1.0653329;1;1
21.975846;1.04772809;0.66665;0.0630031129;0.636282053;0.0601329332;1.06662884;1.06229793;0.649383026;0.0914841863;1.04772817;0.39999;0.0378018495;10;0.666667;0;1.06533291;1;1
21.976846;1.04772808;0.66665;0.0630080937;0.636282031;0.06013769;1.06663087;1.06229894;0.649382425;0.0914903973;1.04772816;0.39999;0.0378048456;10;0.666667;0;1.06533293;1;1
21.977846;1.04772908;0.66665;0.0630147408;0.636281401;0.0601439832;1.0666329;1.06229996;0.649381825;0.091495039;1.04772914;0.39999;0.0378088412;10;0.666667;0;1.06533294;1;1
21.978846;1.04772906;0.66665;0.0630213879;0.636281376;0.060150337;1.06663493;1.06229997;0.649381837;0.0915013353;1.04772913;0.39999;0.0378128367;10;0.666667;0;1.06533296;1;1
21.979846;1.04772905;0.66665;0.0630280354;0.636281349;0.060156694;1.06663797;1.06230099;0.64938124;0.0915075448;1.04772911;0.39999;0.037816832;10;0.666667;0;1.06533298;1;1
21.980846;1.04773003;0.66665;0.0630330169;0.636280714;0.060161406;1.06664;1.062302;0.649380644;0.0915137536;1.0477301;0.39999;0.0378198274;10;0.666667;0;1.06533301;1;1
21.981846;1.04773001;0.66665;0.0630396661;0.636280686;0.0601677691;1.06664204;1.06230201;0.649380659;0.0915184787;1.04773009;0.39999;0.0378238229;10;0.666667;0;1.06533303;1;1
21.982846;1.04772999;0.66665;0.0630463163;0.636280658;0.0601741348;1.06664408;1.06230303;0.649380063;0.0915246857;1.04773008;0.39999;0.0378278187;10;0.666667;0;1.06533306;1;1
21.983846;1.04773097;0.66665;0.0630513009;0.636280023;0.0601788542;1.06664612;1.06230404;0.649379465;0.0915308916;1.04773107;0.39999;0.0378308148;10;0.666667;0;1.06533308;1;1
21.984846;1.04773095;0.66665;0.0630579534;0.636279996;0.0601852237;1.06664815;1.06230405;0.649379479;0.0915371827;1.04773105;0.39999;0.0378348111;10;0.666667;0;1.06533311;1;1
21.986846;1.04773089;0.66665;0.0630712613;0.636279945;0.0601979664;1.06665323;1.06230607;0.649378284;0.091548019;1.04773103;0.39999;0.0378428035;10;0.666667;0;1.06533317;1;1
21.987846;1.04773187;0.66665;0.0630762497;0.636279314;0.060202691;1.06665527;1.06230607;0.649378296;0.0915543052;1.04773202;0.39999;0.0378457992;10;0.666667;0;1.06533319;1;1
21.989846;1.04773182;0.66665;0.0630878954;0.636279268;0.0602138477;1.06665934;1.06230808;0.649377095;0.0915651295;1.047732;0.39999;0.0378527885;10;0.666667;0;1.06533325;1;1
21.990846;1.04773279;0.66665;0.0630945531;0.636278638;0.0602201647;1.06666137;1.06230808;0.649377105;0.0915714089;1.04773299;0.39999;0.0378567821;10;0.666667;0;1.06533327;1;1
21.992846;1.04773275;0.66665;0.0631062057;0.636278594;0.0602313239;1.06666542;1.06231008;0.649375899;0.0915822213;1.04773297;0.39999;0.037863767;10;0.666667;0;1.06533332;1;1
21.993846;1.04773373;0.66665;0.0631128675;0.636277964;0.0602376415;1.06666844;1.06231008;0.649375906;0.0915869271;1.04773396;0.39999;0.0378677581;10;0.666667;0;1.06533335;1;1
21.995846;1.0477337;0.66665;0.0631245297;0.636277921;0.0602488007;1.06667247;1.06231108;0.649375301;0.0915993864;1.04773394;0.39999;0.0378747378;10;0.666667;0;1.0653334;1;1
21.996846;1.04773469;0.66665;0.0631311967;0.636277293;0.0602551178;1.06667448;1.06231207;0.649374691;0.0916040015;1.04773492;0.39999;0.0378787265;10;0.666667;0;1.06533343;1;1
21.997846;1.04773469;0.66665;0.0631361985;0.636277272;0.0602599014;1.06667649;1.06231307;0.649374077;0.0916101841;1.04773491;0.39999;0.0378817145;10;0.666667;0;1.06533345;1;1
21.998846;1.04773468;0.66665;0.0631428684;0.636277252;0.0602662753;1.0666785;1.06231307;0.649374073;0.0916148822;1.0477349;0.39999;0.037885702;10;0.666667;0;1.06533348;1;1
21.999846;1.04773569;0.66665;0.0631478728;0.636276625;0.0602710005;1.0666805;1.06231407;0.649373453;0.0916210614;1.04773588;0.39999;0.0378886892;10;0.666667;0;1.0653335;1;1
22.000846;1.04773569;0.66665;0.0631545451;0.636276607;0.0602773736;1.0666825;1.06231507;0.649372833;0.0916256703;1.04773587;0.39999;0.0378926761;10;0.666667;0;1.06533352;1;1
22.001846;1.0477357;0.66665;0.0631595513;0.63627659;0.060282156;1.0666845;1.06231507;0.649372822;0.0916319331;1.04773585;0.39999;0.037895663;10;0.666667;0;1.06533353;1;1
22.002846;1.04773572;0.66665;0.0631662247;0.636276576;0.0602885291;1.0666865;1.06231607;0.649372198;0.0916381088;1.04773583;0.39999;0.03789965;10;0.666667;0;1.06533355;1;1
22.003846;1.04773673;0.66665;0.0631712316;0.636275957;0.0602932542;1.06668849;1.06231707;0.649371574;0.091642715;1.04773681;0.39999;0.0379026377;10;0.666667;0;1.06533356;1;1
22.005846;1.04773678;0.66665;0.0631829119;0.636275941;0.0603044101;1.06669247;1.06231807;0.649370932;0.0916535829;1.04773678;0.39999;0.0379096168;10;0.666667;0;1.06533358;1;1
22.006846;1.0477378;0.66665;0.0631895854;0.636275329;0.0603107256;1.06669446;1.06231807;0.649370916;0.0916582763;1.04773776;0.39999;0.0379136088;10;0.666667;0;1.06533358;1;1
22.008846;1.04773786;0.66665;0.0631995988;0.636275328;0.0603202892;1.06669844;1.06232006;0.649369663;0.0916690623;1.04773773;0.39999;0.0379195981;10;0.666667;0;1.06533359;1;1
22.009846;1.04773889;0.66665;0.0632062727;0.636274724;0.0603266034;1.06670043;1.06232006;0.649369648;0.0916753275;1.04773871;0.39999;0.0379235952;10;0.666667;0;1.06533359;1;1
22.011846;1.04773894;0.66665;0.0632179557;0.636274738;0.0603377536;1.06670441;1.06232205;0.649368395;0.0916861185;1.04773869;0.39999;0.0379305944;10;0.666667;0;1.06533358;1;1
22.012846;1.04773896;0.66665;0.0632229649;0.636274748;0.0603425321;1.0667064;1.06232205;0.649368381;0.0916908163;1.04773868;0.39999;0.0379335966;10;0.666667;0;1.06533358;1;1
22.013846;1.04773999;0.66665;0.0632296413;0.636274151;0.0603488427;1.06670838;1.06232304;0.649367756;0.0916969969;1.04773967;0.39999;0.0379376008;10;0.666667;0;1.06533357;1;1
22.014846;1.04774001;0.66665;0.0632346511;0.636274163;0.0603536193;1.06671037;1.06232304;0.649367742;0.0917016951;1.04773966;0.39999;0.0379406071;10;0.666667;0;1.06533357;1;1
22.015846;1.04774003;0.66665;0.0632396607;0.636274174;0.0603583954;1.06671236;1.06232403;0.649367116;0.0917063072;1.04773966;0.39999;0.0379436154;10;0.666667;0;1.06533356;1;1
22.016846;1.04774104;0.66665;0.0632463365;0.636273578;0.0603647043;1.06671435;1.06232503;0.649366489;0.0917124888;1.04774065;0.39999;0.0379476256;10;0.666667;0;1.06533355;1;1
22.019846;1.04774107;0.66665;0.0632630239;0.636273611;0.0603806243;1.06672032;1.06232601;0.649365829;0.0917280727;1.04774064;0.39999;0.0379576655;10;0.666667;0;1.06533353;1;1
22.020846;1.04774208;0.66665;0.0632680282;0.636273013;0.0603853448;1.06672232;1.06232701;0.649365201;0.0917326893;1.04774163;0.39999;0.0379606799;10;0.666667;0;1.06533352;1;1
22.021846;1.04774208;0.66665;0.0632730311;0.636273021;0.0603901241;1.06672431;1.062328;0.649364575;0.0917373075;1.04774162;0.39999;0.037963694;10;0.666667;0;1.06533351;1;1
22.022846;1.04774208;0.66665;0.0632796996;0.636273028;0.0603964951;1.0667263;1.062328;0.64936456;0.0917435827;1.04774161;0.39999;0.0379677074;10;0.666667;0;1.0653335;1;1
22.023846;1.04774308;0.66665;0.0632847005;0.636272428;0.0604012186;1.06672829;1.062329;0.649363935;0.0917482046;1.04774259;0.39999;0.03797072;10;0.666667;0;1.06533349;1;1
22.024846;1.04774307;0.66665;0.0632897007;0.636272433;0.0604060007;1.06673028;1.06232899;0.649363924;0.0917529144;1.04774258;0.39999;0.0379737322;10;0.666667;0;1.06533348;1;1
22.026846;1.04774306;0.66665;0.0633013667;0.636272441;0.0604171572;1.06673426;1.06233098;0.649362684;0.0917637349;1.04774254;0.39999;0.0379807561;10;0.666667;0;1.06533346;1;1
22.027846;1.04774405;0.66665;0.0633063662;0.636271835;0.0604218832;1.06673626;1.06233098;0.649362679;0.0917684491;1.04774352;0.39999;0.0379837681;10;0.666667;0;1.06533344;1;1
22.029846;1.04774403;0.66665;0.0633163657;0.636271835;0.0604314522;1.06673925;1.06233197;0.649362062;0.0917793632;1.04774348;0.39999;0.0379897921;10;0.666667;0;1.0653334;1;1
22.030846;1.04774502;0.66665;0.0633230324;0.636271226;0.0604377703;1.06674124;1.06233296;0.649361452;0.0917839937;1.04774446;0.39999;0.037993804;10;0.666667;0;1.06533338;1;1
22.031846;1.04774501;0.66665;0.0633280329;0.636271222;0.0604425554;1.06674324;1.06233296;0.649363024;0.0917887112;1.04774444;0.39999;0.0379968157;10;0.666667;0;1.06533335;1;1
22.033846;1.04774499;0.66665;0.063338035;0.636271208;0.0604521247;1.06674724;1.06233495;0.649361816;0.0917995426;1.04774441;0.39999;0.0380028381;10;0.666667;0;1.06533329;1;1
22.034846;1.04774598;0.66665;0.0633430363;0.636270592;0.0604568511;1.06674924;1.06233495;0.649361826;0.09180426;1.04774539;0.39999;0.0380058492;10;0.666667;0;1.06533325;1;1
22.035846;1.04774597;0.66665;0.0633497041;0.63627058;0.0604632257;1.06675125;1.06233594;0.649361226;0.0918088903;1.04774538;0.39999;0.0380098604;10;0.666667;0;1.06533322;1;1
22.036846;1.04774596;0.66665;0.0633547049;0.636270566;0.0604680092;1.06675325;1.06233594;0.64936124;0.0918136068;1.04774536;0.39999;0.0380128717;10;0.666667;0;1.06533317;1;1
22.037846;1.04774595;0.66665;0.0633597051;0.636270551;0.0604727923;1.06675426;1.06233694;0.649360643;0.0918182361;1.04774535;0.39999;0.0380158832;10;0.666667;0;1.06533313;1;1
22.038846;1.04774695;0.66665;0.0633647044;0.636269927;0.060477517;1.06675626;1.06233694;0.649360658;0.0918245201;1.04774633;0.39999;0.0380188946;10;0.666667;0;1.06533309;1;1
22.040846;1.04774694;0.66665;0.0633746996;0.636269895;0.06048708;1.06676027;1.06233895;0.649359469;0.0918337742;1.04774632;0.39999;0.038024917;10;0.666667;0;1.065333;1;1
22.041846;1.04774794;0.66665;0.0633796953;0.636269271;0.0604918023;1.06676227;1.06233895;0.649359486;0.0918384856;1.04774731;0.39999;0.0380279283;10;0.666667;0;1.06533296;1;1
22.042846;1.04774794;0.66665;0.0633846901;0.636269257;0.0604965812;1.06676427;1.06233995;0.649358891;0.0918431087;1.0477473;0.39999;0.0380309398;10;0.666667;0;1.06533292;1;1
22.043846;1.04774794;0.66665;0.0633913509;0.636269244;0.0605029491;1.06676527;1.06233996;0.649358908;0.0918478161;1.0477473;0.39999;0.0380349517;10;0.666667;0;1.06533289;1;1
22.044846;1.04774793;0.66665;0.0633963443;0.636269233;0.0605077247;1.06676727;1.06234096;0.649358313;0.0918524347;1.0477473;0.39999;0.0380379642;10;0.666667;0;1.06533285;1;1
22.045846;1.04774893;0.66665;0.0634013371;0.636268615;0.0605124406;1.06676926;1.06234097;0.649358328;0.0918571372;1.04774829;0.39999;0.0380409772;10;0.666667;0;1.06533282;1;1
22.046846;1.04774892;0.66665;0.0634063293;0.636268607;0.0605172124;1.06677124;1.06234197;0.649357732;0.0918617506;1.04774829;0.39999;0.0380439911;10;0.666667;0;1.06533279;1;1
22.047846;1.04774892;0.66665;0.0634113208;0.6362686;0.0605219824;1.06677323;1.06234198;0.649357747;0.0918680167;1.04774829;0.39999;0.0380470057;10;0.666667;0;1.06533276;1;1
22.048846;1.04774891;0.66665;0.0634163116;0.636268594;0.060526751;1.06677421;1.06234298;0.649357151;0.091872625;1.04774829;0.39999;0.0380500209;10;0.666667;0;1.06533274;1;1
22.049846;1.0477499;0.66665;0.0634213019;0.636267984;0.0605314602;1.06677619;1.06234398;0.649356553;0.0918772311;1.0477493;0.39999;0.0380530363;10;0.666667;0;1.06533271;1;1
22.050846;1.04774988;0.66665;0.0634262921;0.636267982;0.0605362261;1.06677817;1.06234399;0.649356567;0.0918819219;1.0477493;0.39999;0.0380560518;10;0.666667;0;1.06533269;1;1
22.051846;1.04774987;0.66665;0.0634312826;0.636267982;0.0605409911;1.06678015;1.06234499;0.649355969;0.0918865246;1.04774931;0.39999;0.0380590669;10;0.666667;0;1.06533267;1;1
22.052846;1.04774985;0.66665;0.0634362739;0.636267984;0.0605457556;1.06678113;1.06234499;0.649355983;0.0918912127;1.04774932;0.39999;0.0380620814;10;0.666667;0;1.06533266;1;1
22.053846;1.04775083;0.666651667;0.0634412664;0.636268971;0.0605504622;1.06678311;1.06234599;0.649355384;0.0918958139;1.04775034;0.399991;0.038065095;10;0.666667;0;1.06533264;1;1
22.054846;1.04775081;0.666651667;0.0634462606;0.636268976;0.0605552267;1.06678509;1.06234599;0.649355397;0.0919005016;1.04775035;0.399991;0.0380681071;10;0.666667;0;1.06533262;1;1
22.055846;1.04775078;0.666651667;0.0634512567;0.636268983;0.0605599917;1.06678707;1.06234699;0.649354798;0.0919051033;1.04775037;0.399991;0.0380711173;10;0.666667;0;1.0653326;1;1
22.056846;1.04775176;0.666651667;0.0634562549;0.636268384;0.0605646996;1.06678805;1.06234699;0.649354809;0.0919097927;1.0477514;0.399991;0.0380741253;10;0.666667;0;1.06533259;1;1
22.057846;1.04775173;0.666651667;0.0634612548;0.636268393;0.0605694665;1.06679003;1.06234799;0.649354209;0.091914397;1.04775142;0.399991;0.0380771308;10;0.666667;0;1.06533257;1;1
22.059846;1.04775168;0.666651667;0.0634712592;0.636268413;0.0605790037;1.06679399;1.062349;0.64935362;0.0919236959;1.04775148;0.399991;0.0380831348;10;0.666667;0;1.06533254;1;1
22.060846;1.04775266;0.666651667;0.063476263;0.636267818;0.0605837162;1.06679497;1.062349;0.64935363;0.0919283902;1.0477525;0.399991;0.0380861333;10;0.666667;0;1.06533252;1;1
22.061846;1.04775263;0.666651667;0.0634812673;0.63626783;0.0605884874;1.06679696;1.06235001;0.649353029;0.0919329988;1.04775253;0.399991;0.0380891295;10;0.666667;0;1.0653325;1;1
22.062846;1.04775261;0.666651667;0.063486272;0.636267842;0.0605932595;1.06679894;1.06235001;0.649353038;0.0919361258;1.04775256;0.399991;0.0380921235;10;0.666667;0;1.06533248;1;1
22.063846;1.04775258;0.666651667;0.0634896102;0.636267855;0.0605964416;1.06679993;1.06235102;0.649352434;0.0919407363;1.04775259;0.399991;0.0380941157;10;0.666667;0;1.06533247;1;1
22.064846;1.04775356;0.666651667;0.0634946155;0.636267259;0.0606011574;1.06680191;1.06235203;0.649351828;0.091945348;1.04775361;0.399991;0.0380971061;10;0.666667;0;1.06533245;1;1
22.065846;1.04775353;0.666651667;0.0634996212;0.636267271;0.0606059316;1.0668039;1.06235204;0.649351832;0.0919500477;1.04775364;0.399991;0.0381000951;10;0.666667;0;1.06533243;1;1
22.066846;1.0477535;0.666651667;0.0635046276;0.636267282;0.0606107064;1.06680588;1.06235306;0.649351223;0.0919546623;1.04775366;0.399991;0.0381030831;10;0.666667;0;1.06533242;1;1
22.067846;1.04775348;0.666651667;0.0635096349;0.636267293;0.060615482;1.06680687;1.06235307;0.649351224;0.0919593646;1.04775369;0.399991;0.0381060703;10;0.666667;0;1.0653324;1;1
22.068846;1.04775445;0.666651667;0.0635146432;0.636266696;0.0606202003;1.06680886;1.06235409;0.649350612;0.0919639812;1.04775471;0.399991;0.0381090567;10;0.666667;0;1.06533238;1;1
22.070846;1.04775441;0.666651667;0.0635229972;0.636266712;0.0606281648;1.06681183;1.06235513;0.649349995;0.0919733026;1.04775475;0.399991;0.0381140281;10;0.666667;0;1.06533234;1;1
22.071846;1.04775438;0.666651667;0.0635280096;0.636266718;0.0606329441;1.06681381;1.06235515;0.649349991;0.0919764382;1.04775476;0.399991;0.0381170136;10;0.666667;0;1.06533232;1;1
22.072846;1.04775536;0.666651667;0.0635330234;0.636266115;0.060637667;1.0668158;1.06235616;0.649349375;0.0919810563;1.04775578;0.399991;0.038119999;10;0.666667;0;1.06533229;1;1
22.073846;1.04775534;0.666651667;0.0635380387;0.636266118;0.0606424491;1.06681678;1.06235618;0.64934937;0.0919857611;1.04775579;0.399991;0.0381229843;10;0.666667;0;1.06533227;1;1
22.076846;1.04775529;0.666651667;0.0635514237;0.636266117;0.0606552125;1.06682172;1.06235821;0.649348139;0.0919981347;1.04775583;0.399991;0.038130936;10;0.666667;0;1.06533218;1;1
22.077846;1.04775628;0.666651667;0.0635564413;0.636265505;0.0606599414;1.0668237;1.06235822;0.649348138;0.0920028402;1.04775684;0.399991;0.0381339173;10;0.666667;0;1.06533215;1;1
22.078846;1.04775627;0.666651667;0.0635614581;0.636265499;0.060664729;1.06682469;1.06235923;0.649347525;0.0920074588;1.04775685;0.399991;0.0381368966;10;0.666667;0;1.06533212;1;1
22.079846;1.04775626;0.666651667;0.0635664738;0.63626549;0.0606695175;1.06682667;1.06235923;0.649347524;0.0920121637;1.04775686;0.399991;0.0381398739;10;0.666667;0;1.06533209;1;1
22.080846;1.04775625;0.666651667;0.0635698215;0.636265479;0.0606727161;1.06682865;1.06236023;0.649346911;0.0920167816;1.04775687;0.399991;0.038141849;10;0.666667;0;1.06533206;1;1
22.081846;1.04775725;0.666651667;0.0635748344;0.636264859;0.0606774482;1.06682964;1.06236023;0.64934691;0.092019917;1.04775787;0.399991;0.0381448219;10;0.666667;0;1.06533203;1;1
22.082846;1.04775724;0.666651667;0.0635798455;0.636264845;0.0606822387;1.06683162;1.06236123;0.649346298;0.0920245347;1.04775788;0.399991;0.0381477928;10;0.666667;0;1.065332;1;1
22.083846;1.04775724;0.666651667;0.0635831878;0.63626483;0.0606854386;1.06683261;1.06236123;0.649346297;0.0920292391;1.04775788;0.399991;0.0381497622;10;0.666667;0;1.06533197;1;1
22.084846;1.04775725;0.666651667;0.0635881946;0.636264814;0.0606902291;1.0668346;1.06236222;0.649345685;0.0920338573;1.04775789;0.399991;0.0381527305;10;0.666667;0;1.06533195;1;1
22.085846;1.04775825;0.666651667;0.0635931991;0.636264191;0.0606949612;1.0668366;1.06236222;0.649345684;0.0920369935;1.04775889;0.399991;0.0381556985;10;0.666667;0;1.06533192;1;1
22.087846;1.04775828;0.666651667;0.0636015339;0.636264158;0.0607029479;1.06683959;1.0623632;0.649345071;0.0920463187;1.0477589;0.399991;0.0381606351;10;0.666667;0;1.06533188;1;1
22.088846;1.04775829;0.666651667;0.063606531;0.636264141;0.0607077348;1.06684059;1.06236419;0.649344458;0.0920493698;1.04775891;0.399991;0.0381636046;10;0.666667;0;1.06533186;1;1
22.089846;1.04775931;0.666651667;0.0636115261;0.636263518;0.0607124622;1.0668426;1.06236418;0.649344456;0.0920540764;1.04775991;0.399991;0.0381665754;10;0.666667;0;1.06533184;1;1
22.090846;1.04775933;0.666651667;0.0636148524;0.636263502;0.0607156556;1.0668436;1.06236417;0.649344453;0.0920587826;1.04775992;0.399991;0.038168548;10;0.666667;0;1.06533183;1;1
22.091846;1.04775935;0.666651667;0.0636198433;0.636263489;0.0607204383;1.06684561;1.06236516;0.649343838;0.0920618325;1.04775992;0.399991;0.0381715226;10;0.666667;0;1.06533181;1;1
22.093846;1.04775939;0.666651667;0.0636281527;0.636263468;0.0607284088;1.06684863;1.06236615;0.649343216;0.0920711531;1.04775994;0.399991;0.0381764793;10;0.666667;0;1.06533179;1;1
22.094846;1.04776041;0.666651667;0.0636331382;0.636262854;0.0607331295;1.06685064;1.06236614;0.649344777;0.0920742862;1.04776095;0.399991;0.038179462;10;0.666667;0;1.06533178;1;1
22.095846;1.04776044;0.666651667;0.0636364557;0.636262849;0.0607363164;1.06685165;1.06236714;0.649344156;0.0920789002;1.04776096;0.399991;0.0381814476;10;0.666667;0;1.06533177;1;1
22.097846;1.04776048;0.666651667;0.0636464213;0.636262845;0.0607458685;1.06685468;1.06236815;0.649343521;0.0920866434;1.04776098;0.399991;0.0381874277;10;0.666667;0;1.06533174;1;1
22.098846;1.0477615;0.666651667;0.0636497367;0.636262237;0.0607489938;1.06685669;1.06236815;0.649343508;0.0920913418;1.04776199;0.399991;0.0381894221;10;0.666667;0;1.06533173;1;1
22.099846;1.04776152;0.666651667;0.0636547185;0.636262239;0.0607537659;1.0668577;1.06236916;0.649342884;0.0920943842;1.047762;0.399991;0.0381924191;10;0.666667;0;1.06533172;1;1
22.100846;1.04776155;0.666651667;0.0636580333;0.636262241;0.0607569455;1.06685972;1.06236917;0.64934287;0.092099082;1.04776201;0.399991;0.0381944186;10;0.666667;0;1.06533171;1;1
22.102846;1.04776159;0.666651667;0.0636663301;0.636262247;0.0607648892;1.06686274;1.0623702;0.649342231;0.0921068231;1.04776204;0.399991;0.0381994225;10;0.666667;0;1.06533169;1;1
22.103846;1.04776261;0.666651667;0.0636713122;0.636261644;0.060769595;1.06686375;1.06237121;0.649341605;0.0921114357;1.04776305;0.399991;0.0382024259;10;0.666667;0;1.06533167;1;1
22.105846;1.04776266;0.666651667;0.0636796106;0.636261658;0.0607775258;1.06686676;1.06237124;0.649341573;0.0921192669;1.04776307;0.399991;0.0382074335;10;0.666667;0;1.06533165;1;1
22.106846;1.04776269;0.666651667;0.0636829269;0.636261667;0.0607806937;1.06686877;1.06237226;0.649340943;0.0921223113;1.04776308;0.399991;0.0382094374;10;0.666667;0;1.06533164;1;1
22.107846;1.04776371;0.666651667;0.06368791;0.636261072;0.0607853937;1.06686978;1.06237228;0.649340924;0.0921270108;1.04776409;0.399991;0.0382124416;10;0.666667;0;1.06533164;1;1
22.108846;1.04776374;0.666651667;0.0636912269;0.636261087;0.060788561;1.06687078;1.06237329;0.649340291;0.0921300541;1.0477641;0.399991;0.0382144464;10;0.666667;0;1.06533163;1;1
22.109846;1.04776377;0.666651667;0.0636962107;0.636261105;0.0607933194;1.06687279;1.0623733;0.649340269;0.0921347523;1.04776411;0.399991;0.038217452;10;0.666667;0;1.06533163;1;1
22.110846;1.0477638;0.666651667;0.0636995282;0.636261126;0.0607964881;1.0668738;1.06237432;0.649339636;0.0921377944;1.04776412;0.399991;0.0382194584;10;0.666667;0;1.06533163;1;1
22.111846;1.04776383;0.666651667;0.0637045127;0.636261148;0.0608012487;1.0668758;1.06237433;0.649339613;0.092142492;1.04776412;0.399991;0.0382224655;10;0.666667;0;1.06533163;1;1
22.112846;1.04776486;0.666651667;0.0637078309;0.636260566;0.0608043626;1.06687681;1.06237534;0.64933898;0.0921455344;1.04776513;0.399991;0.0382244731;10;0.666667;0;1.06533164;1;1
22.114846;1.04776492;0.666651667;0.0637161358;0.636260622;0.0608123034;1.06687981;1.06237536;0.64933894;0.0921533647;1.04776513;0.399991;0.038229489;10;0.666667;0;1.06533165;1;1
22.116846;1.04776497;0.666651667;0.0637244437;0.636260686;0.0608202517;1.06688282;1.06237638;0.649338297;0.0921611155;1.04776513;0.399991;0.0382345047;10;0.666667;0;1.06533167;1;1
22.117846;1.047766;0.666651667;0.0637277654;0.636260111;0.0608233744;1.06688382;1.06237739;0.649337673;0.0921641668;1.04776613;0.399991;0.038236512;10;0.666667;0;1.06533169;1;1
22.118846;1.04776602;0.666651667;0.0637327542;0.636260146;0.0608281466;1.06688582;1.06237739;0.649337663;0.0921688761;1.04776613;0.399991;0.0382395187;10;0.666667;0;1.0653317;1;1
22.119846;1.04776604;0.666651667;0.0637360766;0.636260182;0.0608313283;1.06688682;1.0623784;0.649337043;0.0921719326;1.04776613;0.399991;0.0382415246;10;0.666667;0;1.06533172;1;1
22.120846;1.04776606;0.666651667;0.0637410655;0.636260218;0.0608361006;1.06688882;1.0623784;0.649337036;0.0921750783;1.04776613;0.399991;0.0382445297;10;0.666667;0;1.06533174;1;1
22.121846;1.04776608;0.666651667;0.0637443874;0.636260254;0.0608392816;1.06688982;1.0623784;0.649337031;0.0921797955;1.04776614;0.399991;0.0382465342;10;0.666667;0;1.06533177;1;1
22.122846;1.04776709;0.666651667;0.0637477089;0.636259683;0.0608424038;1.06689082;1.0623794;0.649336414;0.0921828594;1.04776714;0.399991;0.0382485382;10;0.666667;0;1.06533179;1;1
22.123846;1.0477671;0.666651667;0.0637526966;0.636259718;0.0608471738;1.06689282;1.0623794;0.649336409;0.0921875814;1.04776715;0.399991;0.038251542;10;0.666667;0;1.06533182;1;1
22.125846;1.04776711;0.666651667;0.0637593371;0.636259784;0.0608535296;1.06689481;1.06238039;0.649335786;0.0921938074;1.04776717;0.399991;0.0382555501;10;0.666667;0;1.06533189;1;1
22.126846;1.04776811;0.666651667;0.0637643234;0.636259206;0.0608582389;1.06689681;1.06238138;0.649335168;0.0921984487;1.04776819;0.399991;0.0382585549;10;0.666667;0;1.06533193;1;1
22.128846;1.0477681;0.666651667;0.0637709623;0.636259256;0.0608645897;1.06689982;1.06238135;0.649335153;0.0922047718;1.04776823;0.399991;0.0382625671;10;0.666667;0;1.06533202;1;1
22.131846;1.04776807;0.666651667;0.0637825884;0.636259311;0.0608756982;1.06690383;1.06238329;0.649333904;0.0922156581;1.04776829;0.399991;0.0382695903;10;0.666667;0;1.06533217;1;1
22.132846;1.04776905;0.666651667;0.0637859095;0.636258718;0.06087881;1.06690483;1.06238327;0.649333896;0.0922188218;1.04776931;0.399991;0.0382715985;10;0.666667;0;1.06533221;1;1
22.133846;1.04776903;0.666651667;0.0637908983;0.636258731;0.0608835695;1.06690584;1.06238325;0.649333889;0.0922235535;1.04776934;0.399991;0.0382746066;10;0.666667;0;1.06533226;1;1
22.136846;1.04776898;0.666651667;0.063800874;0.636258763;0.060893072;1.06690987;1.06238519;0.649332654;0.0922344279;1.04776941;0.399991;0.0382806272;10;0.666667;0;1.06533239;1;1
22.137846;1.04776995;0.666651667;0.0638058696;0.636258164;0.0608977713;1.06691188;1.06238516;0.649332652;0.0922375837;1.04777044;0.399991;0.0382836325;10;0.666667;0;1.06533243;1;1
22.138846;1.04776993;0.666651667;0.0638092006;0.636258172;0.0609009377;1.0669129;1.06238514;0.649332652;0.0922407373;1.04777046;0.399991;0.0382856371;10;0.666667;0;1.06533247;1;1
22.141846;1.04776985;0.666651667;0.0638208749;0.636258186;0.0609120256;1.06691694;1.06238708;0.649331441;0.0922515805;1.04777052;0.399991;0.0382926487;10;0.666667;0;1.06533259;1;1
22.142846;1.04777082;0.666651667;0.0638242154;0.636257582;0.0609151336;1.06691796;1.06238706;0.649331449;0.0922547264;1.04777153;0.399991;0.0382946521;10;0.666667;0;1.06533262;1;1
