time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.143846;1.0477708;0.666651667;0.0638275578;0.636257583;0.0609183004;1.06691897;1.06238704;0.649331459;0.0922578711;1.04777154;0.399991;0.038296655;10;0.666667;0;1.06533266;1;1
22.146846;1.0477707;0.666651667;0.0638375958;0.636257581;0.0609278083;1.06692301;1.06238898;0.649330282;0.0922686958;1.04777156;0.399991;0.038302661;10;0.666667;0;1.06533276;1;1
22.147846;1.04777167;0.666651667;0.0638426121;0.636256973;0.0609325129;1.06692403;1.06238896;0.649330302;0.0922718385;1.04777257;0.399991;0.0383056624;10;0.666667;0;1.06533279;1;1
22.148846;1.04777164;0.666651667;0.0638459637;0.63625697;0.0609356862;1.06692604;1.06238894;0.649330324;0.0922749814;1.04777256;0.399991;0.0383076643;10;0.666667;0;1.06533282;1;1
22.149846;1.04777161;0.666651667;0.0638493172;0.636256967;0.0609388608;1.06692705;1.06238992;0.649329736;0.092278038;1.04777256;0.399991;0.0383096671;10;0.666667;0;1.06533284;1;1
22.150846;1.04777157;0.666651667;0.0638526722;0.636256964;0.0609420361;1.06692805;1.0623899;0.649329759;0.0922811815;1.04777256;0.399991;0.0383116711;10;0.666667;0;1.06533287;1;1
22.151846;1.04777154;0.666651667;0.0638560285;0.63625696;0.0609452118;1.06692906;1.06239088;0.649329172;0.0922842384;1.04777255;0.399991;0.0383136765;10;0.666667;0;1.0653329;1;1
22.152846;1.04777151;0.666651667;0.0638593854;0.636256957;0.060948388;1.06693107;1.06239086;0.649329196;0.0922873819;1.04777254;0.399991;0.0383156835;10;0.666667;0;1.06533293;1;1
22.153846;1.04777248;0.666651667;0.0638627424;0.636256346;0.0609515065;1.06693208;1.06239084;0.64932922;0.0922920943;1.04777354;0.399991;0.0383176919;10;0.666667;0;1.06533295;1;1
22.154846;1.04777245;0.666651667;0.0638660991;0.636256344;0.0609546841;1.06693309;1.06239182;0.64932863;0.092295151;1.04777353;0.399991;0.0383197014;10;0.666667;0;1.06533298;1;1
22.156846;1.04777239;0.666651667;0.0638728095;0.636256343;0.0609610437;1.06693511;1.06239178;0.649328671;0.0923014379;1.04777351;0.399991;0.0383237216;10;0.666667;0;1.06533303;1;1
22.157846;1.04777237;0.666651667;0.0638761629;0.636256343;0.0609642265;1.06693712;1.06239275;0.649328077;0.0923044945;1.0477735;0.399991;0.0383257311;10;0.666667;0;1.06533305;1;1
22.158846;1.04777335;0.666651667;0.0638811816;0.636255736;0.0609689441;1.06693813;1.06239273;0.649328092;0.0923076381;1.04777448;0.399991;0.0383287393;10;0.666667;0;1.06533308;1;1
22.159846;1.04777333;0.666651667;0.0638845325;0.636255734;0.0609721316;1.06693914;1.06239371;0.649327494;0.0923106947;1.04777447;0.399991;0.0383307458;10;0.666667;0;1.0653331;1;1
22.161846;1.04777329;0.666651667;0.0638912311;0.636255727;0.0609785134;1.06694117;1.06239366;0.649327512;0.0923169811;1.04777444;0.399991;0.0383347522;10;0.666667;0;1.06533314;1;1
22.162846;1.04777328;0.666653333;0.0638945784;0.636257312;0.0609817074;1.06694318;1.06239464;0.649326907;0.0923200368;1.04777442;0.399992;0.0383367521;10;0.666667;0;1.06533316;1;1
22.163846;1.04777327;0.666653333;0.0638979244;0.636257305;0.0609849033;1.0669442;1.06239462;0.64932848;0.0923231789;1.0477744;0.399992;0.03833875;10;0.666667;0;1.06533318;1;1
22.164846;1.04777425;0.666653333;0.0639012693;0.63625669;0.060988043;1.06694521;1.0623946;0.649328482;0.0923263205;1.04777538;0.399992;0.038340746;10;0.666667;0;1.0653332;1;1
22.165846;1.04777424;0.666653333;0.0639046129;0.63625668;0.0609912424;1.06694623;1.06239558;0.649327869;0.0923293751;1.04777536;0.399992;0.0383427401;10;0.666667;0;1.06533321;1;1
22.167846;1.04777423;0.666653333;0.0639112975;0.636256659;0.0609976447;1.06694826;1.06239554;0.64932786;0.0923356593;1.04777532;0.399992;0.0383467235;10;0.666667;0;1.06533324;1;1
22.168846;1.04777422;0.666653333;0.0639146387;0.636256648;0.0610008464;1.06695027;1.06239653;0.649327242;0.0923387163;1.0477753;0.399992;0.0383487133;10;0.666667;0;1.06533325;1;1
22.169846;1.04777422;0.666653333;0.0639179793;0.636256637;0.061004048;1.06695128;1.06239651;0.649327234;0.092341862;1.04777528;0.399992;0.0383507022;10;0.666667;0;1.06533326;1;1
22.170846;1.04777522;0.666653333;0.063919653;0.636256017;0.0610056;1.06695229;1.0623965;0.649327224;0.09234501;1.04777626;0.399992;0.0383516902;10;0.666667;0;1.06533327;1;1
22.173846;1.04777522;0.666653333;0.0639296743;0.63625598;0.0610151943;1.0669553;1.06239846;0.649325969;0.0923542941;1.04777619;0.399992;0.0383576488;10;0.666667;0;1.06533329;1;1
22.175846;1.04777523;0.666653333;0.0639363572;0.636255954;0.0610215812;1.06695829;1.06239843;0.64932595;0.09236061;1.04777615;0.399992;0.038361618;10;0.666667;0;1.0653333;1;1
22.176846;1.04777623;0.666653333;0.0639396995;0.636255334;0.0610247136;1.06695929;1.06239942;0.64932533;0.092363683;1.04777713;0.399992;0.0383636027;10;0.666667;0;1.06533331;1;1
22.178846;1.04777624;0.666653333;0.0639463859;0.636255307;0.0610310888;1.06696127;1.0623994;0.649325317;0.0923684353;1.0477771;0.399992;0.0383675747;10;0.666667;0;1.06533331;1;1
22.179846;1.04777624;0.666653333;0.0639497295;0.636255295;0.0610342732;1.06696226;1.06240039;0.649324701;0.0923715084;1.04777708;0.399992;0.0383695622;10;0.666667;0;1.06533331;1;1
22.181846;1.04777625;0.666653333;0.0639547495;0.636255271;0.0610390448;1.06696423;1.06240038;0.649324696;0.0923778254;1.04777705;0.399992;0.0383725401;10;0.666667;0;1.06533331;1;1
22.182846;1.04777725;0.666653333;0.0639580921;0.636254652;0.0610421648;1.06696522;1.06240137;0.649324084;0.0923808949;1.04777803;0.399992;0.0383745301;10;0.666667;0;1.0653333;1;1
22.184846;1.04777726;0.666653333;0.0639647763;0.636254627;0.0610485168;1.0669672;1.06240136;0.64932409;0.0923872031;1.04777801;0.399992;0.0383785105;10;0.666667;0;1.06533328;1;1
22.185846;1.04777726;0.666653333;0.0639681181;0.636254612;0.0610516909;1.06696818;1.06240236;0.649323483;0.0923886985;1.04777799;0.399992;0.0383805001;10;0.666667;0;1.06533327;1;1
22.186846;1.04777726;0.666653333;0.06397146;0.636254597;0.0610548636;1.06696917;1.06240235;0.649323488;0.0923918473;1.04777798;0.399992;0.0383824889;10;0.666667;0;1.06533326;1;1
22.187846;1.04777727;0.666653333;0.0639731353;0.636254581;0.0610564442;1.06697116;1.06240235;0.649323492;0.0923949935;1.04777797;0.399992;0.038383477;10;0.666667;0;1.06533325;1;1
22.188846;1.04777827;0.666653333;0.0639764774;0.636253957;0.0610595557;1.06697215;1.06240335;0.649322885;0.0923980501;1.04777896;0.399992;0.0383854646;10;0.666667;0;1.06533324;1;1
22.191846;1.04777828;0.666653333;0.0639848371;0.636253898;0.0610674667;1.06697511;1.06240334;0.649322886;0.0924058968;1.04777893;0.399992;0.0383904294;10;0.666667;0;1.0653332;1;1
22.192846;1.04777829;0.666653333;0.0639881787;0.636253876;0.0610706321;1.0669761;1.06240434;0.649322273;0.092408944;1.04777892;0.399992;0.0383924194;10;0.666667;0;1.06533319;1;1
22.194846;1.04777829;0.666653333;0.0639948594;0.636253829;0.0610769607;1.06697807;1.06240434;0.649322262;0.0924152071;1.04777889;0.399992;0.0383964026;10;0.666667;0;1.06533317;1;1
22.195846;1.04777929;0.666653333;0.0639981973;0.636253196;0.0610800662;1.06697906;1.06240533;0.649321643;0.0924166809;1.04777988;0.399992;0.0383983957;10;0.666667;0;1.06533316;1;1
22.197846;1.0477793;0.666653333;0.0640031997;0.636253146;0.0610848032;1.06698103;1.06240532;0.649321621;0.0924229379;1.04777985;0.399992;0.038401385;10;0.666667;0;1.06533314;1;1
22.198846;1.0477793;0.666653333;0.0640065299;0.636253121;0.0610879675;1.06698202;1.06240631;0.649320996;0.0924259789;1.04777984;0.399992;0.0384033813;10;0.666667;0;1.06533313;1;1
22.200846;1.04777931;0.666653333;0.0640115137;0.636253074;0.0610927074;1.06698401;1.06240629;0.649320966;0.0924306668;1.04777982;0.399992;0.0384063779;10;0.666667;0;1.06533311;1;1
22.201846;1.04778031;0.666653333;0.0640148336;0.636252445;0.0610958155;1.066985;1.06240728;0.649320339;0.0924337093;1.04778082;0.399992;0.0384083782;10;0.666667;0;1.06533311;1;1
22.203846;1.04778033;0.666653333;0.0640197968;0.636252408;0.0611005607;1.06698698;1.06240725;0.649320308;0.0924384021;1.04778081;0.399992;0.0384113829;10;0.666667;0;1.0653331;1;1
22.204846;1.04778033;0.666653333;0.0640231077;0.636252391;0.0611037302;1.06698798;1.06240823;0.649319682;0.0924414475;1.04778081;0.399992;0.0384133872;10;0.666667;0;1.0653331;1;1
22.207846;1.04778037;0.666653333;0.0640313662;0.636252352;0.0611116574;1.06699095;1.06240818;0.649319644;0.0924492811;1.04778081;0.399992;0.0384184066;10;0.666667;0;1.06533309;1;1
22.208846;1.04778138;0.666653333;0.064033007;0.636251736;0.0611131846;1.06699195;1.06240916;0.649319025;0.0924507608;1.04778181;0.399992;0.0384194149;10;0.666667;0;1.06533309;1;1
22.210846;1.04778141;0.666653333;0.0640396224;0.636251722;0.0611195434;1.06699393;1.06240913;0.649319012;0.0924570328;1.04778182;0.399992;0.0384234339;10;0.666667;0;1.06533309;1;1
22.211846;1.04778143;0.666653333;0.0640412639;0.636251718;0.0611211357;1.06699492;1.06241011;0.649318396;0.0924585127;1.04778183;0.399992;0.0384244449;10;0.666667;0;1.0653331;1;1
22.212846;1.04778145;0.666653333;0.0640445722;0.636251715;0.0611243211;1.06699591;1.0624101;0.649318393;0.0924616476;1.04778184;0.399992;0.0384264571;10;0.666667;0;1.0653331;1;1
22.213846;1.04778146;0.666653333;0.0640478807;0.636251713;0.061127509;1.0669959;1.06241009;0.64931839;0.0924647814;1.04778185;0.399992;0.0384284708;10;0.666667;0;1.0653331;1;1
22.214846;1.04778149;0.666653333;0.0640495229;0.636251712;0.0611291088;1.06699689;1.06241007;0.649318389;0.0924663454;1.04778187;0.399992;0.0384294861;10;0.666667;0;1.06533311;1;1
22.215846;1.04778151;0.666653333;0.0640528319;0.636251712;0.0611323018;1.06699788;1.06241106;0.649317777;0.0924693899;1.04778188;0.399992;0.0384315031;10;0.666667;0;1.06533311;1;1
22.216846;1.04778253;0.666653333;0.0640544741;0.636251106;0.0611338484;1.06699886;1.06241106;0.649317776;0.0924709517;1.0477829;0.399992;0.0384325217;10;0.666667;0;1.06533311;1;1
22.217846;1.04778255;0.666653333;0.0640577827;0.636251108;0.0611370467;1.06699985;1.06241105;0.649317775;0.0924740816;1.04778292;0.399992;0.0384345421;10;0.666667;0;1.06533312;1;1
22.218846;1.04778258;0.666653333;0.0640594242;0.63625111;0.0611386569;1.06700084;1.06241205;0.649317163;0.0924755554;1.04778293;0.399992;0.0384355643;10;0.666667;0;1.06533312;1;1
22.221846;1.04778265;0.666653333;0.0640676793;0.636251123;0.0611466844;1.0670038;1.06241204;0.64931716;0.0924833721;1.04778298;0.399992;0.0384406397;10;0.666667;0;1.06533312;1;1
22.222846;1.04778268;0.666653333;0.0640709864;0.636251129;0.0611498947;1.06700479;1.06241305;0.649316546;0.0924864125;1.04778299;0.399992;0.0384426669;10;0.666667;0;1.06533312;1;1
22.223846;1.0477837;0.666653333;0.0640726272;0.636250528;0.0611514575;1.06700579;1.06241305;0.649316543;0.0924879705;1.047784;0.399992;0.0384436946;10;0.666667;0;1.06533312;1;1
22.225846;1.04778374;0.666653333;0.0640775797;0.636250543;0.0611562931;1.06700677;1.06241307;0.649316531;0.0924926535;1.04778401;0.399992;0.0384467501;10;0.666667;0;1.0653331;1;1
22.226846;1.04778376;0.666653333;0.0640808924;0.63625055;0.0611595065;1.06700776;1.06241408;0.649315912;0.0924956916;1.04778401;0.399992;0.0384487771;10;0.666667;0;1.06533309;1;1
22.228846;1.04778379;0.666653333;0.0640858581;0.636250566;0.0611643414;1.06700975;1.06241411;0.649315893;0.0925003716;1.047784;0.399992;0.0384518285;10;0.666667;0;1.06533307;1;1
22.229846;1.0477838;0.666653333;0.0640875112;0.636250573;0.0611659624;1.06701074;1.06241513;0.649315271;0.0925018396;1.04778399;0.399992;0.0384528527;10;0.666667;0;1.06533306;1;1
22.230846;1.04778382;0.666653333;0.0640891669;0.636250582;0.0611675825;1.06701173;1.06241514;0.64931526;0.0925049633;1.04778398;0.399992;0.0384538758;10;0.666667;0;1.06533304;1;1
22.231846;1.04778483;0.666653333;0.0640924916;0.636249982;0.0611707342;1.06701273;1.06241516;0.649315249;0.0925065184;1.04778497;0.399992;0.0384558978;10;0.666667;0;1.06533302;1;1
22.232846;1.04778484;0.666653333;0.0640941522;0.636249991;0.061172353;1.06701273;1.06241518;0.64931524;0.0925096427;1.04778495;0.399992;0.0384569188;10;0.666667;0;1.06533301;1;1
22.233846;1.04778485;0.666653333;0.0640974817;0.636250001;0.0611755622;1.06701372;1.06241621;0.64931462;0.0925111114;1.04778493;0.399992;0.0384589385;10;0.666667;0;1.06533299;1;1
22.236846;1.04778488;0.666653333;0.0641041503;0.636250035;0.0611820083;1.06701672;1.06241628;0.649314603;0.0925173495;1.04778488;0.399992;0.0384629886;10;0.666667;0;1.06533292;1;1
22.237846;1.04778488;0.666653333;0.0641074887;0.636250048;0.0611852175;1.06701773;1.0624173;0.64931399;0.0925203877;1.04778486;0.399992;0.038465002;10;0.666667;0;1.06533289;1;1
22.238846;1.04778489;0.666653333;0.0641091624;0.636250062;0.0611868358;1.06701773;1.06241732;0.649313989;0.0925219442;1.04778484;0.399992;0.0384660137;10;0.666667;0;1.06533287;1;1
22.239846;1.04778589;0.666653333;0.064110838;0.636249471;0.0611883956;1.06701873;1.06241734;0.64931399;0.0925250692;1.04778583;0.399992;0.0384670236;10;0.666667;0;1.06533284;1;1
22.240846;1.04778589;0.666653333;0.0641141817;0.636249489;0.0611916039;1.06701974;1.06241736;0.649313993;0.0925266253;1.04778581;0.399992;0.0384690319;10;0.666667;0;1.06533282;1;1
22.241846;1.04778589;0.666653333;0.0641158604;0.636249509;0.061193221;1.06702074;1.06241838;0.649314954;0.0925280944;1.0477858;0.399992;0.0384700385;10;0.666667;0;1.0653328;1;1
22.244846;1.04778587;0.666653333;0.0641225717;0.636249581;0.0611996573;1.06702275;1.06241841;0.649314972;0.0925343325;1.04778575;0.399992;0.0384740501;10;0.666667;0;1.06533274;1;1
22.245846;1.04778586;0.666653333;0.0641259231;0.636249609;0.061202861;1.06702375;1.06241942;0.649314369;0.0925373711;1.04778574;0.399992;0.0384760523;10;0.666667;0;1.06533272;1;1
22.246846;1.04778585;0.666653333;0.0641276092;0.636249639;0.0612044731;1.06702475;1.06241942;0.649314379;0.0925389282;1.04778573;0.399992;0.0384770542;10;0.666667;0;1.0653327;1;1
22.247846;1.04778684;0.666653333;0.0641292968;0.636249064;0.0612060259;1.06702575;1.06241943;0.649314389;0.0925420541;1.04778671;0.399992;0.0384780563;10;0.666667;0;1.06533269;1;1
22.248846;1.04778684;0.666653333;0.0641326522;0.636249096;0.0612092271;1.06702575;1.06241943;0.6493144;0.0925436114;1.0477867;0.399992;0.0384800589;10;0.666667;0;1.06533268;1;1
22.249846;1.04778683;0.666653333;0.0641343421;0.63624913;0.0612108372;1.06702674;1.06242043;0.649313802;0.0925450818;1.04778669;0.399992;0.0384810624;10;0.666667;0;1.06533267;1;1
22.252846;1.0477868;0.666653333;0.0641410829;0.636249232;0.0612172541;1.06702873;1.06242045;0.649313849;0.0925513258;1.04778666;0.399992;0.0384850815;10;0.666667;0;1.06533264;1;1
22.253846;1.0477868;0.666653333;0.0641427745;0.636249266;0.061218861;1.06702973;1.06242146;0.649313257;0.0925527979;1.04778665;0.399992;0.0384860913;10;0.666667;0;1.06533264;1;1
22.255846;1.04778679;0.666653333;0.0641478238;0.636249334;0.0612236621;1.06703172;1.06242148;0.649313299;0.0925574848;1.04778665;0.399992;0.038489116;10;0.666667;0;1.06533263;1;1
22.256846;1.04778779;0.666653333;0.0641495152;0.636248759;0.0612252069;1.06703172;1.06242149;0.649313321;0.092559043;1.04778765;0.399992;0.0384901304;10;0.666667;0;1.06533264;1;1
22.257846;1.04778779;0.666653333;0.0641512068;0.63624879;0.0612268086;1.06703272;1.06242151;0.649313343;0.0925621688;1.04778765;0.399992;0.0384911458;10;0.666667;0;1.06533264;1;1
22.258846;1.04778779;0.666653333;0.0641528988;0.636248819;0.061228409;1.06703372;1.06242252;0.649312754;0.0925636378;1.04778765;0.399992;0.0384921622;10;0.666667;0;1.06533265;1;1
22.261846;1.0477878;0.666653333;0.0641596475;0.636248887;0.0612347935;1.06703574;1.06242257;0.649312815;0.0925698711;1.04778766;0.399992;0.0384962117;10;0.666667;0;1.06533268;1;1
22.262846;1.04778781;0.666653333;0.0641613442;0.636248904;0.0612363893;1.06703675;1.06242359;0.649312221;0.0925713385;1.04778767;0.399992;0.0384972263;10;0.666667;0;1.06533269;1;1
22.263846;1.04778782;0.666653333;0.0641630421;0.636248917;0.0612379841;1.06703777;1.06242361;0.649312237;0.092572893;1.04778767;0.399992;0.0384982392;10;0.666667;0;1.0653327;1;1
22.265846;1.04778783;0.666653333;0.064168107;0.636248934;0.061242763;1.06703879;1.06242364;0.649312263;0.0925760022;1.04778767;0.399992;0.0385012585;10;0.666667;0;1.06533273;1;1
22.266846;1.04778883;0.666653333;0.0641698059;0.63624833;0.0612442981;1.06703981;1.06242366;0.649312273;0.0925791256;1.04778867;0.399992;0.0385022644;10;0.666667;0;1.06533275;1;1
22.267846;1.04778883;0.666653333;0.0641715036;0.636248332;0.0612458913;1.06703982;1.06242468;0.64931167;0.0925805931;1.04778867;0.399992;0.0385032674;10;0.666667;0;1.06533276;1;1
22.271846;1.04778883;0.666653333;0.0641799364;0.636248316;0.0612538547;1.06704287;1.06242473;0.649311679;0.0925868137;1.04778867;0.399992;0.0385082475;10;0.666667;0;1.06533282;1;1
22.272846;1.04778884;0.666653333;0.0641816196;0.636248308;0.0612554486;1.06704388;1.06242574;0.649311065;0.0925898522;1.04778868;0.399992;0.0385092353;10;0.666667;0;1.06533283;1;1
22.273846;1.04778884;0.666655;0.064183299;0.636249891;0.061257043;1.0670439;1.06242575;0.64931106;0.0925914104;1.04778868;0.399993;0.0385102205;10;0.666667;0;1.06533285;1;1
22.275846;1.04778885;0.666655;0.064186646;0.636249871;0.0612602334;1.06704592;1.06242576;0.649311048;0.0925945307;1.04778869;0.399993;0.0385121847;10;0.666667;0;1.06533288;1;1
22.276846;1.04778985;0.666655;0.0641899802;0.636249254;0.0612633611;1.06704593;1.06242576;0.64931104;0.0925960931;1.04778969;0.399993;0.0385141647;10;0.666667;0;1.0653329;1;1
22.277846;1.04778986;0.666655;0.064191644;0.636249242;0.0612649568;1.06704694;1.06242675;0.649310421;0.0925975696;1.04778969;0.399993;0.0385151439;10;0.666667;0;1.06533292;1;1
22.280846;1.04778988;0.666655;0.0641966155;0.636249204;0.0612697425;1.06704896;1.06242674;0.649310394;0.092603834;1.0477897;0.399993;0.0385180825;10;0.666667;0;1.06533298;1;1
22.281846;1.04778989;0.666655;0.0641982673;0.636249191;0.0612713372;1.06704996;1.06242674;0.649310383;0.0926053997;1.04778971;0.399993;0.0385190633;10;0.666667;0;1.06533301;1;1
22.282846;1.0477899;0.666655;0.0641999175;0.636249178;0.0612729315;1.06704996;1.06242774;0.649309761;0.0926068783;1.04778971;0.399993;0.0385200447;10;0.666667;0;1.06533304;1;1
22.285846;1.04778992;0.666655;0.0642048647;0.636249147;0.0612777093;1.06705197;1.06242772;0.649309724;0.0926115737;1.04778974;0.399993;0.0385229931;10;0.666667;0;1.06533312;1;1
22.286846;1.04779093;0.666655;0.0642065147;0.636248534;0.0612792407;1.06705297;1.06242772;0.649309711;0.0926131377;1.04779075;0.399993;0.0385239772;10;0.666667;0;1.06533315;1;1
22.287846;1.04779094;0.666655;0.064208166;0.63624853;0.0612808288;1.06705297;1.06242871;0.649309087;0.0926146138;1.04779076;0.399993;0.038524962;10;0.666667;0;1.06533318;1;1
22.291846;1.04779096;0.666655;0.0642147909;0.636248537;0.0612871528;1.06705595;1.06242868;0.649309045;0.0926208551;1.04779082;0.399993;0.0385289074;10;0.666667;0;1.06533327;1;1
22.292846;1.04779097;0.666655;0.064216453;0.636248544;0.0612887261;1.06705594;1.06242967;0.649308428;0.0926223244;1.04779084;0.399993;0.038529896;10;0.666667;0;1.06533329;1;1
22.296846;1.04779097;0.666655;0.0642231207;0.636248584;0.0612949887;1.0670589;1.0624296;0.649308413;0.0926285346;1.04779092;0.399993;0.0385338623;10;0.666667;0;1.06533335;1;1
22.297846;1.04779098;0.666655;0.0642247918;0.636248597;0.0612965472;1.06705888;1.06242959;0.649308411;0.0926300836;1.04779094;0.399993;0.0385348572;10;0.666667;0;1.06533336;1;1
22.298846;1.04779198;0.666655;0.0642264647;0.636248002;0.0612980446;1.06705987;1.06243057;0.649307797;0.092631544;1.04779196;0.399993;0.0385358533;10;0.666667;0;1.06533337;1;1
22.303846;1.04779203;0.666655;0.0642348487;0.636248082;0.061305798;1.0670618;1.0624305;0.649307769;0.0926392677;1.04779202;0.399993;0.0385408444;10;0.666667;0;1.0653334;1;1
22.304846;1.04779204;0.666655;0.0642365272;0.636248098;0.0613073458;1.06706278;1.06243149;0.64930715;0.0926407264;1.04779203;0.399993;0.0385418429;10;0.666667;0;1.0653334;1;1
22.309846;1.04779211;0.666655;0.064243251;0.636248147;0.0613134962;1.06706573;1.06243148;0.649307099;0.0926469249;1.04779205;0.399993;0.0385458286;10;0.666667;0;1.06533337;1;1
22.310846;1.04779212;0.666655;0.0642449299;0.636248149;0.0613150463;1.06706572;1.06243248;0.649306478;0.0926484002;1.04779205;0.399993;0.0385468247;10;0.666667;0;1.06533337;1;1
22.311846;1.04779313;0.666655;0.0642466095;0.63624754;0.0613165387;1.06706671;1.06243249;0.649306468;0.0926499659;1.04779305;0.399993;0.0385478208;10;0.666667;0;1.06533336;1;1
22.316846;1.04779315;0.666655;0.064253349;0.636247478;0.0613227079;1.0670687;1.06243251;0.649306422;0.0926562647;1.04779302;0.399993;0.0385518103;10;0.666667;0;1.0653333;1;1
22.317846;1.04779315;0.666655;0.0642550302;0.636247456;0.0613242615;1.06706971;1.06243352;0.649305803;0.0926577565;1.04779302;0.399993;0.0385528126;10;0.666667;0;1.06533329;1;1
22.319846;1.04779315;0.666655;0.0642583908;0.636247406;0.0613273725;1.06707073;1.06243354;0.649305791;0.0926609159;1.04779301;0.399993;0.038554824;10;0.666667;0;1.06533326;1;1
22.320846;1.04779314;0.666655;0.0642600699;0.636247379;0.0613289307;1.06707074;1.06243355;0.649305787;0.0926609267;1.047793;0.399993;0.0385558336;10;0.666667;0;1.06533325;1;1
22.323846;1.04779313;0.666655;0.0642634351;0.636247293;0.0613320297;1.06707178;1.06243357;0.649305782;0.092665662;1.047793;0.399993;0.0385578771;10;0.666667;0;1.0653332;1;1
22.324846;1.04779312;0.666655;0.0642651108;0.636247263;0.0613335984;1.0670728;1.06243457;0.649305172;0.0926671516;1.047793;0.399993;0.0385588963;10;0.666667;0;1.06533319;1;1
22.325846;1.04779412;0.666655;0.064265119;0.636246624;0.0613335207;1.06707281;1.06243457;0.649305174;0.0926671589;1.04779401;0.399993;0.0385589175;10;0.666667;0;1.06533317;1;1
22.328846;1.0477941;0.666655;0.0642701381;0.636246518;0.0613382545;1.06707488;1.06243458;0.649305185;0.0926718817;1.04779401;0.399993;0.0385619885;10;0.666667;0;1.06533314;1;1
22.329846;1.0477941;0.666655;0.0642701425;0.636246478;0.0613382484;1.0670749;1.06243457;0.649306759;0.0926718851;1.04779402;0.399993;0.0385620123;10;0.666667;0;1.06533313;1;1
22.330846;1.04779409;0.666655;0.0642718126;0.636246437;0.0613398359;1.06707492;1.06243457;0.649306766;0.0926734557;1.04779402;0.399993;0.0385630353;10;0.666667;0;1.06533313;1;1
22.331846;1.04779409;0.666655;0.0642734816;0.636246393;0.061341426;1.06707594;1.06243557;0.649306164;0.0926749373;1.04779402;0.399993;0.0385640568;10;0.666667;0;1.06533312;1;1
22.338846;1.04779408;0.666655;0.0642818043;0.636246087;0.0613494184;1.06707907;1.06243556;0.64930624;0.0926827548;1.04779402;0.399993;0.0385691296;10;0.666667;0;1.06533317;1;1
22.339846;1.04779408;0.666655;0.0642818003;0.636246049;0.0613494271;1.06707908;1.06243656;0.64930564;0.092682665;1.04779402;0.399993;0.0385691267;10;0.666667;0;1.06533318;1;1
22.340846;1.04779408;0.666655;0.0642834629;0.636246012;0.0613510271;1.06708009;1.06243657;0.64930565;0.0926842326;1.04779402;0.399993;0.0385701208;10;0.666667;0;1.0653332;1;1
22.341846;1.04779509;0.666655;0.0642851259;0.636245372;0.0613525693;1.06708011;1.06243658;0.64930566;0.092685802;1.04779503;0.399993;0.0385711119;10;0.666667;0;1.06533321;1;1
22.347846;1.04779509;0.666655;0.0642917869;0.636245234;0.0613590221;1.06708214;1.06243669;0.64930571;0.0926921087;1.04779507;0.399993;0.0385750075;10;0.666667;0;1.0653333;1;1
22.348846;1.04779509;0.666655;0.0642917882;0.636245222;0.0613590426;1.06708315;1.06243772;0.649305105;0.0926920306;1.04779508;0.399993;0.0385749854;10;0.666667;0;1.06533331;1;1
22.356846;1.04779517;0.666655;0.0643001391;0.6362452;0.0613671906;1.06708512;1.06243799;0.64930514;0.0926999818;1.04779522;0.399993;0.0385798272;10;0.666667;0;1.06533339;1;1
22.357846;1.04779519;0.666655;0.0643001385;0.636245206;0.0613672132;1.06708612;1.06243902;0.649304531;0.0926999085;1.04779524;0.399993;0.0385798123;10;0.666667;0;1.06533339;1;1
22.360846;1.04779527;0.666655;0.0643034616;0.636245236;0.0613704525;1.0670871;1.06243912;0.64930454;0.0927030783;1.04779528;0.399993;0.0385817772;10;0.666667;0;1.06533339;1;1
22.361846;1.0477963;0.666655;0.0643051229;0.63624464;0.0613720001;1.0670871;1.06243915;0.649304544;0.0927046532;1.04779629;0.399993;0.0385827697;10;0.666667;0;1.06533339;1;1
22.367846;1.04779645;0.666655;0.0643100955;0.636244738;0.0613768336;1.06708908;1.06243928;0.649304583;0.0927093543;1.0477963;0.399993;0.0385857892;10;0.666667;0;1.06533333;1;1
22.368846;1.04779647;0.666655;0.0643100918;0.636244759;0.0613768393;1.06708908;1.06244029;0.649303981;0.0927092622;1.0477963;0.399993;0.0385858045;10;0.666667;0;1.06533332;1;1
22.369846;1.04779649;0.666655;0.0643117545;0.63624478;0.0613784349;1.06708908;1.06244031;0.64930399;0.0927108254;1.0477963;0.399993;0.0385868232;10;0.666667;0;1.06533331;1;1
22.371846;1.04779652;0.666655;0.0643117444;0.636244822;0.0613784439;1.06709009;1.06244033;0.649304007;0.092712382;1.0477963;0.399993;0.0385868697;10;0.666667;0;1.06533328;1;1
22.380846;1.0477965;0.666655;0.064318295;0.636244988;0.0613848708;1.06709216;1.06244035;0.649304093;0.0927170166;1.04779623;0.399993;0.0385911815;10;0.666667;0;1.0653332;1;1
22.381846;1.04779649;0.666655;0.0643199434;0.636245004;0.0613864735;1.06709218;1.06244135;0.649303492;0.0927184897;1.04779621;0.399993;0.0385922202;10;0.666667;0;1.06533319;1;1
22.385846;1.0477964;0.666655;0.0643215505;0.636245068;0.061388127;1.06709327;1.06244132;0.649303537;0.0927200289;1.04779613;0.399993;0.0385933702;10;0.666667;0;1.06533316;1;1
22.386846;1.04779638;0.666656667;0.0643232084;0.636246675;0.0613897356;1.0670933;1.06244131;0.649303547;0.0927215917;1.04779611;0.399994;0.0385944059;10;0.666667;0;1.06533316;1;1
22.387846;1.04779735;0.666656667;0.064323203;0.636246083;0.0613896952;1.06709332;1.0624413;0.649303557;0.0927215866;1.04779708;0.399994;0.0385944407;10;0.666667;0;1.06533315;1;1
22.395846;1.04779718;0.666656667;0.0643282638;0.636246207;0.0613945876;1.06709548;1.06244122;0.649303619;0.0927262714;1.04779691;0.399994;0.0385976283;10;0.666667;0;1.0653331;1;1
22.396846;1.04779716;0.666656667;0.0643282787;0.636246222;0.061394596;1.06709549;1.06244122;0.649303623;0.0927262692;1.0477969;0.399994;0.0385976365;10;0.666667;0;1.06533309;1;1
22.397846;1.04779714;0.666656667;0.0643282933;0.636246236;0.061394603;1.0670955;1.06244222;0.649303013;0.0927261793;1.04779689;0.399994;0.0385976412;10;0.666667;0;1.06533309;1;1
22.398846;1.04779712;0.666656667;0.0643283071;0.636246251;0.0613946089;1.06709651;1.06244223;0.649303013;0.0927277452;1.04779687;0.399994;0.0385976425;10;0.666667;0;1.06533308;1;1
22.421846;1.04779673;0.666656667;0.0643364343;0.636246377;0.061402459;1.06709827;1.06244247;0.649302776;0.0927359302;1.04779689;0.399994;0.0386023992;10;0.666667;0;1.06533297;1;1
22.422846;1.04779672;0.666656667;0.0643380833;0.636246375;0.061404046;1.06709925;1.06244345;0.649302161;0.0927358751;1.0477969;0.399994;0.0386033988;10;0.666667;0;1.06533297;1;1
22.429846;1.04779669;0.666656667;0.0643379618;0.636246396;0.0614040107;1.06709911;1.06244331;0.64930217;0.0927376497;1.047797;0.399994;0.0386034253;10;0.666667;0;1.06533294;1;1
22.430846;1.04779668;0.666656667;0.0643379474;0.636246405;0.0614040025;1.06709908;1.06244329;0.64930375;0.0927376722;1.04779702;0.399994;0.0386034325;10;0.666667;0;1.06533293;1;1
22.469846;1.04779662;0.666656667;0.0643378752;0.636246528;0.0614039099;1.06709895;1.06244292;0.649303685;0.0927359079;1.04779798;0.399994;0.0386034001;10;0.666667;0;1.06533278;1;1
22.470846;1.04779662;0.666656667;0.0643362111;0.636246508;0.0614023285;1.06709796;1.06244291;0.649303676;0.092735878;1.04779801;0.399994;0.0386023786;10;0.666667;0;1.06533279;1;1
22.471846;1.04779661;0.666656667;0.064336214;0.636246488;0.0614023367;1.06709797;1.06244189;0.649304279;0.0927359359;1.04779803;0.399994;0.0386023562;10;0.666667;0;1.0653328;1;1
22.476846;1.04779659;0.666656667;0.0643362463;0.636246373;0.0614023633;1.06709807;1.06244181;0.649304239;0.0927342411;1.0477981;0.399994;0.0386022389;10;0.666667;0;1.06533286;1;1
22.477846;1.04779658;0.666656667;0.0643345903;0.636246347;0.0614007749;1.06709809;1.0624418;0.64930423;0.0927342214;1.04779811;0.399994;0.038601218;10;0.666667;0;1.06533287;1;1
22.496846;1.04779644;0.666656667;0.0643281603;0.636246116;0.0613942301;1.06709555;1.06244174;0.649304187;0.0927263455;1.04779791;0.399994;0.0385971698;10;0.666667;0;1.06533321;1;1
22.497846;1.04779642;0.666656667;0.0643281727;0.636246124;0.0613942058;1.06709556;1.06244074;0.649304799;0.092726446;1.04779789;0.399994;0.0385971811;10;0.666667;0;1.06533322;1;1
22.500846;1.0477964;0.666656667;0.0643265396;0.636246159;0.0613925397;1.06709558;1.06244076;0.649304797;0.0927249194;1.04779784;0.399994;0.03859622;10;0.666667;0;1.06533327;1;1
22.501846;1.04779639;0.666656667;0.0643248815;0.636246175;0.0613909235;1.06709459;1.06244077;0.649304794;0.0927249335;1.04779782;0.399994;0.0385952336;10;0.666667;0;1.06533328;1;1
22.502846;1.04779639;0.666658333;0.0643248881;0.636247782;0.0613908978;1.06709459;1.06244077;0.64930479;0.0927233787;1.0477978;0.399995;0.038595247;10;0.666667;0;1.06533329;1;1
22.506846;1.04779639;0.666658333;0.0643232248;0.636247864;0.0613892067;1.06709357;1.06244078;0.649304775;0.092721863;1.04779771;0.399995;0.0385942927;10;0.666667;0;1.06533333;1;1
22.507846;1.0477954;0.666658333;0.0643232206;0.636248492;0.0613892415;1.06709356;1.06244077;0.649304774;0.092721876;1.04779669;0.399995;0.038594301;10;0.666667;0;1.06533333;1;1
22.513846;1.04779549;0.666658333;0.06431818;0.636248596;0.0613843563;1.06709249;1.06244074;0.649304807;0.0927188115;1.04779654;0.399995;0.038591313;10;0.666667;0;1.06533338;1;1
22.514846;1.04779551;0.666658333;0.0643181725;0.63624861;0.0613843446;1.06709248;1.06243973;0.64930543;0.0927173395;1.04779652;0.399995;0.0385913076;10;0.666667;0;1.06533338;1;1
22.527846;1.04779584;0.666658333;0.0643097895;0.636248632;0.0613764009;1.06708932;1.06243969;0.649305651;0.0927095315;1.04779627;0.399995;0.0385861218;10;0.666667;0;1.06533346;1;1
22.528846;1.04779586;0.666658333;0.0643081242;0.636248618;0.0613748185;1.06708831;1.0624387;0.649306281;0.0927080453;1.04779624;0.399995;0.0385851166;10;0.666667;0;1.06533347;1;1
22.531846;1.04779591;0.666658333;0.0643064644;0.636248561;0.0613732543;1.06708827;1.06243873;0.649306338;0.0927064569;1.04779617;0.399995;0.0385841229;10;0.666667;0;1.06533348;1;1
22.532846;1.04779593;0.666658333;0.0643048013;0.636248538;0.0613716739;1.06708726;1.06243874;0.649306356;0.092706449;1.04779614;0.399995;0.0385831314;10;0.666667;0;1.06533348;1;1
22.534846;1.04779595;0.666658333;0.0643031443;0.636248491;0.0613701073;1.06708722;1.06243877;0.649306391;0.0927048634;1.04779609;0.399995;0.0385821546;10;0.666667;0;1.06533348;1;1
22.535846;1.04779496;0.666658333;0.0643031503;0.636249074;0.0613701796;1.0670862;1.06243879;0.649306407;0.0927032863;1.04779507;0.399995;0.0385821682;10;0.666667;0;1.06533348;1;1
22.538846;1.04779499;0.666658333;0.0643015054;0.636249;0.0613686341;1.06708612;1.06243884;0.649306448;0.0927016981;1.04779501;0.399995;0.0385812113;10;0.666667;0;1.06533346;1;1
22.539846;1.04779499;0.666658333;0.064299847;0.636248976;0.0613670587;1.0670851;1.06243785;0.649307072;0.0927002141;1.04779499;0.399995;0.0385802248;10;0.666667;0;1.06533345;1;1
22.549846;1.04779498;0.666658333;0.0642916276;0.636248816;0.0613592197;1.06708184;1.06243802;0.649307135;0.0926924747;1.04779492;0.399995;0.0385752893;10;0.666667;0;1.06533336;1;1
22.550846;1.04779498;0.666658333;0.0642899802;0.636248813;0.0613576328;1.06708182;1.06243704;0.649307745;0.092691011;1.04779492;0.399995;0.0385742867;10;0.666667;0;1.06533334;1;1
22.554846;1.04779493;0.666658333;0.0642867359;0.636248808;0.0613544476;1.06708076;1.0624371;0.649307728;0.0926879415;1.04779494;0.399995;0.0385722593;10;0.666667;0;1.06533329;1;1
22.555846;1.04779492;0.666658333;0.0642850933;0.636248809;0.0613528513;1.06707975;1.06243711;0.649309288;0.0926863885;1.04779495;0.399995;0.0385712486;10;0.666667;0;1.06533328;1;1
22.556846;1.0477949;0.666658333;0.0642851177;0.636248809;0.0613528432;1.06707974;1.06243712;0.649309278;0.0926864039;1.04779496;0.399995;0.0385712365;10;0.666667;0;1.06533327;1;1
22.557846;1.04779388;0.666658333;0.0642834752;0.636249418;0.0613513007;1.06707974;1.06243713;0.649309266;0.0926848501;1.04779397;0.399995;0.0385702232;10;0.666667;0;1.06533326;1;1
22.558846;1.04779386;0.666658333;0.064283499;0.636249419;0.0613512879;1.06707873;1.06243714;0.649309252;0.0926848646;1.04779398;0.399995;0.0385702091;10;0.666667;0;1.06533324;1;1
22.559846;1.04779384;0.666658333;0.0642818556;0.636249422;0.0613496822;1.06707873;1.06243615;0.649309848;0.092683397;1.04779399;0.399995;0.0385691943;10;0.666667;0;1.06533324;1;1
22.563846;1.04779375;0.666658333;0.0642769402;0.636249432;0.0613448327;1.06707671;1.06243616;0.649309774;0.0926803021;1.04779402;0.399995;0.0385661332;10;0.666667;0;1.06533321;1;1
22.566846;1.04779367;0.666658333;0.0642753308;0.636249438;0.0613431745;1.06707569;1.06243616;0.64930971;0.0926771777;1.04779403;0.399995;0.0385650898;10;0.666667;0;1.06533321;1;1
22.567846;1.04779365;0.666658333;0.0642736826;0.63624944;0.0613415607;1.06707568;1.06243615;0.649309688;0.0926756095;1.04779403;0.399995;0.0385640766;10;0.666667;0;1.0653332;1;1
22.568846;1.04779363;0.666658333;0.0642720343;0.636249442;0.0613399472;1.06707568;1.06243515;0.649310276;0.0926741268;1.04779403;0.399995;0.0385630643;10;0.666667;0;1.0653332;1;1
22.574846;1.04779351;0.666658333;0.0642654614;0.636249461;0.0613334596;1.06707265;1.06243509;0.649310123;0.0926678206;1.047794;0.399995;0.0385590127;10;0.666667;0;1.06533319;1;1
22.575846;1.04779248;0.666658333;0.0642654726;0.636250071;0.0613335012;1.06707265;1.06243508;0.649310096;0.0926678131;1.047793;0.399995;0.0385590077;10;0.666667;0;1.06533319;1;1
22.576846;1.04779246;0.666658333;0.0642638159;0.636250074;0.0613318945;1.06707164;1.06243507;0.649310071;0.0926662373;1.04779299;0.399995;0.0385580041;10;0.666667;0;1.06533319;1;1
22.577846;1.04779244;0.666658333;0.0642621581;0.636250076;0.0613302887;1.06707164;1.06243406;0.649310657;0.0926647499;1.04779298;0.399995;0.0385570022;10;0.666667;0;1.06533318;1;1
22.583846;1.04779233;0.666658333;0.064255538;0.636250108;0.0613238482;1.06706961;1.062434;0.649310555;0.0926584832;1.04779296;0.399995;0.0385530501;10;0.666667;0;1.0653332;1;1
22.584846;1.04779232;0.666658333;0.0642538808;0.636250118;0.0613222487;1.06706861;1.06243399;0.649310545;0.0926569257;1.04779296;0.399995;0.0385520704;10;0.666667;0;1.0653332;1;1
22.585846;1.0477923;0.666658333;0.0642538911;0.636250131;0.0613222421;1.06706861;1.06243298;0.649311148;0.0926570269;1.04779296;0.399995;0.0385520941;10;0.666667;0;1.06533321;1;1
22.590846;1.04779226;0.666658333;0.0642472898;0.636250213;0.061315883;1.06706661;1.06243295;0.649311129;0.092650851;1.04779297;0.399995;0.0385482487;10;0.666667;0;1.06533322;1;1
22.591846;1.04779127;0.666658333;0.0642456384;0.636250838;0.061314358;1.06706561;1.06243295;0.649311129;0.0926493049;1.04779197;0.399995;0.0385472816;10;0.666667;0;1.06533322;1;1
22.592846;1.04779127;0.666658333;0.0642439874;0.636250855;0.0613127764;1.06706561;1.06243194;0.64931174;0.0926478458;1.04779198;0.399995;0.0385463131;10;0.666667;0;1.06533321;1;1
22.597846;1.04779132;0.666658333;0.0642390551;0.636250909;0.061308065;1.06706261;1.06243189;0.649311748;0.0926432394;1.04779202;0.399995;0.0385434258;10;0.666667;0;1.06533315;1;1
22.598846;1.04779134;0.666658333;0.0642373971;0.636250913;0.0613064888;1.06706261;1.06243187;0.649311748;0.0926416863;1.04779202;0.399995;0.0385424375;10;0.666667;0;1.06533314;1;1
22.599846;1.04779137;0.666658333;0.0642357363;0.636250915;0.0613049129;1.06706161;1.06243085;0.649312358;0.0926402183;1.04779203;0.399995;0.0385414454;10;0.666667;0;1.06533312;1;1
22.605846;1.04779154;0.666658333;0.0642273766;0.636250881;0.0612970397;1.06705958;1.06243073;0.649312321;0.092632402;1.047792;0.399995;0.0385364196;10;0.666667;0;1.065333;1;1
22.606846;1.04779058;0.666658333;0.0642256974;0.636251477;0.0612955198;1.06705856;1.06242971;0.649312924;0.0926309161;1.04779098;0.399995;0.038535403;10;0.666667;0;1.06533297;1;1
22.612846;1.04779081;0.666658333;0.0642172755;0.636251405;0.0612876362;1.06705547;1.06242962;0.649312864;0.0926230169;1.04779083;0.399995;0.0385302459;10;0.666667;0;1.06533277;1;1
22.613846;1.04779084;0.666658333;0.064217259;0.636251392;0.0612876457;1.06705546;1.06242861;0.649313466;0.0926215228;1.0477908;0.399995;0.0385302133;10;0.666667;0;1.06533273;1;1
22.618846;1.04779101;0.666658333;0.0642088344;0.636251322;0.0612797272;1.06705237;1.06242861;0.649313433;0.0926151926;1.04779063;0.399995;0.0385250447;10;0.666667;0;1.06533254;1;1
22.619846;1.04779103;0.666658333;0.0642071493;0.636251306;0.0612781419;1.06705235;1.06242762;0.649314043;0.0926137032;1.0477906;0.399995;0.038524012;10;0.666667;0;1.06533251;1;1
22.620846;1.04779005;0.666658333;0.0642071312;0.636251898;0.0612782052;1.06705134;1.06242763;0.649314044;0.0926121279;1.04778958;0.399995;0.0385239804;10;0.666667;0;1.06533248;1;1
22.623846;1.0477901;0.666658333;0.0642020793;0.636251853;0.0612734451;1.06705032;1.06242768;0.649314067;0.0926089743;1.04778952;0.399995;0.0385208952;10;0.666667;0;1.06533241;1;1
22.624846;1.0477901;0.66666;0.0642003957;0.636253429;0.0612718575;1.06704932;1.0624277;0.649314081;0.0926074;1.0477895;0.399996;0.0385198712;10;0.666667;0;1.0653324;1;1
22.625846;1.04779011;0.66666;0.0641987119;0.636253415;0.0612702695;1.06704932;1.06242773;0.649314096;0.0926058248;1.04778949;0.399996;0.0385188499;10;0.666667;0;1.06533239;1;1
22.626846;1.0477901;0.66666;0.0641970276;0.636253401;0.0612686807;1.06704832;1.06242675;0.649314725;0.0926043357;1.04778948;0.399996;0.0385178314;10;0.666667;0;1.06533238;1;1
22.627846;1.04779009;0.66666;0.0641953425;0.636253386;0.0612670915;1.06704833;1.06242678;0.649314744;0.0926027583;1.04778948;0.399996;0.0385168158;10;0.666667;0;1.06533238;1;1
22.631846;1.04779004;0.66666;0.0641902665;0.636253327;0.0612623248;1.0670454;1.06242692;0.649314831;0.0925964333;1.04778949;0.399996;0.038513779;10;0.666667;0;1.0653324;1;1
22.632846;1.04778902;0.66666;0.0641885818;0.636253919;0.0612607943;1.06704542;1.06242595;0.649315466;0.0925949346;1.0477885;0.399996;0.0385127751;10;0.666667;0;1.06533241;1;1
22.634846;1.04778898;0.66666;0.0641852161;0.63625389;0.0612576146;1.06704446;1.06242603;0.649315518;0.0925933263;1.04778852;0.399996;0.0385107728;10;0.666667;0;1.06533244;1;1
22.637846;1.04778891;0.66666;0.0641801773;0.63625385;0.0612528354;1.06704253;1.06242614;0.6493156;0.0925885505;1.04778857;0.399996;0.0385077795;10;0.666667;0;1.06533251;1;1
22.638846;1.04778889;0.66666;0.0641785;0.636253839;0.0612512383;1.06704155;1.06242518;0.649316239;0.0925870434;1.04778858;0.399996;0.0385067838;10;0.666667;0;1.06533254;1;1
22.642846;1.04778882;0.66666;0.0641717986;0.636253791;0.0612448265;1.06703962;1.0624253;0.649316338;0.0925806589;1.04778868;0.399996;0.0385028103;10;0.666667;0;1.06533267;1;1
22.643846;1.04778881;0.66666;0.0641701241;0.636253778;0.0612432179;1.06703963;1.06242433;0.649316969;0.0925791491;1.04778871;0.399996;0.0385018194;10;0.666667;0;1.0653327;1;1
22.644846;1.04778781;0.66666;0.0641684494;0.636254371;0.0612416659;1.06703864;1.06242436;0.649316985;0.0925775524;1.04778775;0.399996;0.0385008298;10;0.666667;0;1.06533274;1;1
22.648846;1.04778784;0.66666;0.0641617479;0.636254316;0.0612352091;1.06703668;1.06242445;0.649317019;0.0925711775;1.04778788;0.399996;0.0384968882;10;0.666667;0;1.06533286;1;1
22.649846;1.04778786;0.66666;0.0641600723;0.636254304;0.0612335921;1.06703569;1.06242348;0.649317633;0.0925696752;1.04778792;0.399996;0.0384959078;10;0.666667;0;1.06533289;1;1
22.650846;1.04778787;0.66666;0.0641583971;0.636254294;0.0612319743;1.06703569;1.0624235;0.649317634;0.092568088;1.04778795;0.399996;0.0384949295;10;0.666667;0;1.06533292;1;1
22.654846;1.04778797;0.66666;0.0641516957;0.636254275;0.0612254957;1.06703272;1.06242361;0.649317637;0.0925617601;1.04778807;0.399996;0.038491032;10;0.666667;0;1.06533302;1;1
22.655846;1.047788;0.66666;0.0641500188;0.636254277;0.0612238753;1.06703273;1.06242264;0.649318249;0.0925602715;1.04778809;0.399996;0.0384900603;10;0.666667;0;1.06533305;1;1
22.656846;1.04778703;0.66666;0.064148341;0.636254889;0.0612223134;1.06703174;1.06242267;0.64931825;0.0925586985;1.04778712;0.399996;0.0384890891;10;0.666667;0;1.06533307;1;1
22.659846;1.04778711;0.66666;0.0641433039;0.636254922;0.0612174525;1.06702976;1.06242276;0.649318256;0.092553996;1.04778717;0.399996;0.0384861739;10;0.666667;0;1.06533311;1;1
22.660846;1.04778714;0.66666;0.0641416239;0.636254937;0.0612158319;1.06702977;1.06242179;0.649318869;0.0925525204;1.04778719;0.399996;0.0384852005;10;0.666667;0;1.06533313;1;1
22.664846;1.04778724;0.66666;0.0641349057;0.636255014;0.06120935;1.0670268;1.06242189;0.649318878;0.0925447132;1.04778724;0.399996;0.0384812967;10;0.666667;0;1.06533316;1;1
22.665846;1.04778727;0.66666;0.064133229;0.636255035;0.0612077314;1.06702581;1.06242091;0.64931949;0.0925432414;1.04778725;0.399996;0.0384803181;10;0.666667;0;1.06533316;1;1
22.666846;1.0477873;0.66666;0.0641315545;0.636255057;0.0612061145;1.06702582;1.06242093;0.649319491;0.0925416817;1.04778725;0.399996;0.0384793383;10;0.666667;0;1.06533316;1;1
22.667846;1.04778632;0.66666;0.0641282153;0.636255687;0.0612029676;1.06702483;1.06242094;0.649319492;0.0925401212;1.04778625;0.399996;0.0384773573;10;0.666667;0;1.06533317;1;1
22.669846;1.04778638;0.66666;0.0641248763;0.63625573;0.0611997457;1.06702385;1.06242095;0.649319492;0.0925369965;1.04778626;0.399996;0.0384753921;10;0.666667;0;1.06533316;1;1
22.670846;1.04778641;0.66666;0.0641232094;0.636255753;0.0611981388;1.06702286;1.06241996;0.649320102;0.0925355193;1.04778626;0.399996;0.0384744078;10;0.666667;0;1.06533316;1;1
22.674846;1.04778651;0.66666;0.0641165567;0.63625584;0.0611917289;1.0670209;1.06241995;0.649320087;0.0925276827;1.04778625;0.399996;0.0384704545;10;0.666667;0;1.06533314;1;1
22.675846;1.04778654;0.66666;0.0641148966;0.63625586;0.0611901279;1.06701991;1.06241894;0.649320694;0.0925261996;1.04778625;0.399996;0.0384694605;10;0.666667;0;1.06533313;1;1
22.676846;1.04778656;0.66666;0.0641132376;0.63625588;0.0611885268;1.06701893;1.06241893;0.649320688;0.092524628;1.04778625;0.399996;0.0384684642;10;0.666667;0;1.06533312;1;1
22.677846;1.04778559;0.66666;0.0641099132;0.636256506;0.0611853931;1.06701894;1.06241892;0.649320683;0.0925230546;1.04778525;0.399996;0.0384664659;10;0.666667;0;1.06533311;1;1
22.679846;1.04778562;0.66666;0.0641066005;0.636256542;0.0611821894;1.06701697;1.06241889;0.649320674;0.0925199034;1.04778525;0.399996;0.0384644654;10;0.666667;0;1.06533309;1;1
22.680846;1.04778564;0.66666;0.0641049453;0.636256558;0.0611805872;1.06701699;1.06241788;0.649321282;0.0925184127;1.04778525;0.399996;0.0384634642;10;0.666667;0;1.06533308;1;1
22.684846;1.04778567;0.66666;0.0640983307;0.636256594;0.0611741834;1.06701406;1.0624178;0.649321281;0.092510519;1.04778528;0.399996;0.0384594614;10;0.666667;0;1.06533302;1;1
22.685846;1.04778567;0.66666;0.064095012;0.636256594;0.0611709941;1.06701308;1.06241678;0.649321893;0.0925090225;1.0477853;0.399996;0.0384574623;10;0.666667;0;1.065333;1;1
22.687846;1.04778566;0.66666;0.0640917095;0.63625658;0.0611677994;1.06701212;1.06241674;0.649321893;0.0925058533;1.04778532;0.399996;0.038455467;10;0.666667;0;1.06533297;1;1
22.688846;1.04778465;0.66666;0.0640900582;0.636257175;0.0611662614;1.06701114;1.06241672;0.649321892;0.0925026989;1.04778433;0.399996;0.0384544707;10;0.666667;0;1.06533295;1;1
22.689846;1.04778464;0.66666;0.0640884061;0.636257158;0.0611646658;1.06701116;1.0624167;0.64932189;0.0925011125;1.04778434;0.399996;0.0384534757;10;0.666667;0;1.06533293;1;1
22.690846;1.04778463;0.66666;0.064086753;0.636257139;0.0611630709;1.06701018;1.06241568;0.649322497;0.092499612;1.04778435;0.399996;0.0384524821;10;0.666667;0;1.06533292;1;1
22.693846;1.04778457;0.66666;0.0640801176;0.636257064;0.061156701;1.06700824;1.06241562;0.649322471;0.0924948421;1.04778437;0.399996;0.0384485144;10;0.666667;0;1.06533287;1;1
22.694846;1.04778455;0.66666;0.0640784583;0.636257036;0.0611551104;1.06700726;1.06241561;0.649322457;0.0924916814;1.04778438;0.399996;0.0384475302;10;0.666667;0;1.06533285;1;1
22.695846;1.04778453;0.66666;0.0640767977;0.636257007;0.0611535217;1.06700728;1.06241459;0.649323051;0.0924901762;1.04778438;0.399996;0.0384465486;10;0.666667;0;1.06533284;1;1
22.696846;1.0477845;0.66666;0.0640751354;0.636256979;0.0611519351;1.06700629;1.06241458;0.649323032;0.0924885839;1.04778439;0.399996;0.0384455693;10;0.666667;0;1.06533282;1;1
22.697846;1.04778348;0.66666;0.064071805;0.636257557;0.0611488188;1.0670053;1.06241457;0.64932301;0.0924869919;1.04778339;0.399996;0.0384435921;10;0.666667;0;1.06533281;1;1
22.699846;1.04778343;0.66666;0.0640684725;0.636257505;0.0611456597;1.06700433;1.06241455;0.649322958;0.0924822413;1.0477834;0.399996;0.0384416428;10;0.666667;0;1.06533278;1;1
22.700846;1.0477834;0.66666;0.0640668038;0.63625748;0.061144085;1.06700334;1.06241354;0.649323541;0.0924807385;1.0477834;0.399996;0.0384406704;10;0.666667;0;1.06533277;1;1
22.703846;1.04778333;0.66666;0.0640601199;0.636257418;0.0611377885;1.06700135;1.06241352;0.649323445;0.0924759725;1.0477834;0.399996;0.0384367583;10;0.666667;0;1.06533273;1;1
22.704846;1.04778331;0.66666;0.0640584436;0.636257401;0.0611362256;1.06700035;1.06241252;0.649324024;0.0924729028;1.0477834;0.399996;0.038435788;10;0.666667;0;1.06533271;1;1
22.705846;1.04778329;0.66666;0.0640567654;0.636257387;0.061134665;1.06700034;1.06241252;0.64932399;0.0924713153;1.0477834;0.399996;0.038434817;10;0.666667;0;1.0653327;1;1
22.706846;1.04778327;0.66666;0.0640550852;0.636257375;0.0611331068;1.06699934;1.06241252;0.649323957;0.0924697282;1.0477834;0.399996;0.0384338449;10;0.666667;0;1.06533269;1;1
22.707846;1.04778225;0.66666;0.0640517365;0.636257974;0.0611300183;1.06699833;1.06241252;0.649323925;0.0924681421;1.0477824;0.399996;0.038431871;10;0.666667;0;1.06533268;1;1
22.708846;1.04778223;0.66666;0.0640500528;0.636257968;0.061128464;1.06699732;1.06241253;0.649323894;0.0924649882;1.04778239;0.399996;0.0384308948;10;0.666667;0;1.06533267;1;1
22.709846;1.04778222;0.66666;0.0640483675;0.636257964;0.0611269113;1.06699731;1.06241153;0.649324475;0.0924634912;1.04778239;0.399996;0.0384299161;10;0.666667;0;1.06533267;1;1
22.712846;1.04778218;0.66666;0.064041639;0.636257967;0.06112067;1.06699429;1.06241152;0.649324404;0.0924571777;1.04778236;0.399996;0.0384259641;10;0.666667;0;1.06533265;1;1
22.713846;1.04778217;0.66666;0.0640399509;0.636257971;0.061119121;1.06699428;1.06241052;0.649324999;0.0924556858;1.04778235;0.399996;0.0384249755;10;0.666667;0;1.06533265;1;1
22.715846;1.04778215;0.66666;0.0640349095;0.63625798;0.0611144315;1.06699227;1.06241051;0.649324979;0.0924525325;1.04778232;0.399996;0.0384219928;10;0.666667;0;1.06533266;1;1
22.716846;1.04778114;0.66666;0.0640332235;0.636258593;0.061112939;1.06699227;1.0624105;0.649324976;0.0924493899;1.04778131;0.399996;0.0384209992;10;0.666667;0;1.06533266;1;1
22.717846;1.04778114;0.66666;0.0640315388;0.636258598;0.0611113868;1.06699127;1.0624105;0.649324977;0.0924478185;1.04778129;0.399996;0.0384200042;10;0.666667;0;1.06533267;1;1
22.718846;1.04778113;0.66666;0.0640298554;0.636258603;0.0611098325;1.06699027;1.06240949;0.649325592;0.0924463364;1.04778127;0.399996;0.0384190077;10;0.666667;0;1.06533268;1;1
22.721846;1.04778112;0.66666;0.0640231477;0.636258619;0.0611035631;1.06698827;1.06240946;0.649325623;0.0924400769;1.0477812;0.399996;0.0384150082;10;0.666667;0;1.06533271;1;1
22.722846;1.04778112;0.66666;0.0640198042;0.636258625;0.0611004064;1.06698727;1.06240846;0.64932625;0.0924386053;1.04778118;0.399996;0.0384130048;10;0.666667;0;1.06533272;1;1
22.724846;1.04778111;0.66666;0.0640164561;0.63625864;0.0610972643;1.06698628;1.06240845;0.649326286;0.0924339263;1.04778113;0.399996;0.0384109931;10;0.666667;0;1.06533276;1;1
22.725846;1.04778012;0.66666;0.0640147846;0.636259256;0.0610957468;1.06698529;1.06240845;0.649327876;0.0924323748;1.04778011;0.399996;0.0384099852;10;0.666667;0;1.06533278;1;1
22.726846;1.04778012;0.66666;0.0640114481;0.636259267;0.0610925775;1.0669843;1.06240744;0.649328509;0.0924309124;1.04778009;0.399996;0.0384079762;10;0.666667;0;1.06533279;1;1
22.730846;1.04778014;0.66666;0.0640031171;0.636259316;0.0610846462;1.06698133;1.06240742;0.649328597;0.0924215942;1.04778002;0.399996;0.0384029333;10;0.666667;0;1.06533286;1;1
