time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.731846;1.04778015;0.66666;0.0640014544;0.636259329;0.061083056;1.06698034;1.06240641;0.649329228;0.0924201394;1.04778;0.399996;0.0384019205;10;0.666667;0;1.06533287;1;1
22.733846;1.04778018;0.66666;0.0639964642;0.636259356;0.0610782803;1.06697935;1.0624064;0.649329263;0.09241549;1.04777998;0.399996;0.0383988903;10;0.666667;0;1.06533289;1;1
22.734846;1.0477792;0.66666;0.063994803;0.636259976;0.0610767435;1.06697836;1.06240639;0.649329277;0.092413951;1.04777897;0.399996;0.0383978726;10;0.666667;0;1.0653329;1;1
22.735846;1.04777921;0.66666;0.0639914755;0.63625999;0.0610735558;1.06697736;1.06240538;0.649329902;0.0924124996;1.04777896;0.399996;0.0383958528;10;0.666667;0;1.06533291;1;1
22.738846;1.04777925;0.66666;0.0639848281;0.636260037;0.0610671634;1.06697536;1.06240536;0.649329924;0.0924063176;1.04777895;0.399996;0.038391779;10;0.666667;0;1.06533292;1;1
22.739846;1.04777927;0.66666;0.0639831685;0.636260053;0.0610655603;1.06697435;1.06240435;0.649330537;0.0924032987;1.04777895;0.399996;0.038390749;10;0.666667;0;1.06533292;1;1
22.742846;1.04777931;0.66666;0.0639765213;0.636260097;0.061059158;1.06697232;1.06240433;0.649330529;0.0923971225;1.04777897;0.399996;0.0383866455;10;0.666667;0;1.06533292;1;1
22.743846;1.04777832;0.66666;0.0639748591;0.636260717;0.061057613;1.0669713;1.06240333;0.649331134;0.0923956753;1.04777798;0.399996;0.0383856081;10;0.666667;0;1.06533292;1;1
22.746846;1.04777835;0.66666;0.0639681975;0.636260748;0.0610512163;1.06696824;1.06240332;0.649331109;0.0923895076;1.04777802;0.399996;0.0383814929;10;0.666667;0;1.06533294;1;1
22.747846;1.04777836;0.66666;0.0639648632;0.636260756;0.0610480251;1.06696822;1.06240232;0.64933171;0.0923864933;1.04777803;0.399996;0.0383794554;10;0.666667;0;1.06533294;1;1
22.750846;1.04777836;0.66666;0.0639581892;0.63626077;0.0610416385;1.06696514;1.06240232;0.649331682;0.0923803263;1.04777808;0.399996;0.0383753496;10;0.666667;0;1.06533297;1;1
22.751846;1.04777736;0.66666;0.0639565197;0.636261379;0.0610400993;1.06696411;1.06240133;0.649332286;0.0923788799;1.0477771;0.399996;0.0383743156;10;0.666667;0;1.06533298;1;1
22.754846;1.04777734;0.66666;0.0639498461;0.636261377;0.0610337174;1.06696203;1.06240135;0.649332275;0.0923727083;1.04777718;0.399996;0.0383702127;10;0.666667;0;1.065333;1;1
22.755846;1.04777732;0.66666;0.0639465115;0.636261374;0.0610305297;1.066961;1.06240035;0.649332887;0.0923696914;1.04777721;0.399996;0.0383681771;10;0.666667;0;1.06533301;1;1
22.756846;1.04777731;0.666661667;0.063944844;0.636262962;0.0610289329;1.06695997;1.06240035;0.649332888;0.0923681559;1.04777724;0.399997;0.0383671405;10;0.666667;0;1.06533302;1;1
22.758846;1.04777727;0.666661667;0.0639398434;0.636262955;0.0610241494;1.06695891;1.06240035;0.649332897;0.0923635153;1.0477773;0.399997;0.0383640639;10;0.666667;0;1.06533302;1;1
22.759846;1.04777625;0.666661667;0.0639381766;0.636263557;0.0610226123;1.06695788;1.06239934;0.649333515;0.092362066;1.04777633;0.399997;0.0383630238;10;0.666667;0;1.06533303;1;1
22.762846;1.04777617;0.666661667;0.063929842;0.63626354;0.0610146488;1.0669548;1.06239932;0.649333546;0.0923543167;1.0477764;0.399997;0.0383578987;10;0.666667;0;1.06533302;1;1
22.763846;1.04777613;0.666661667;0.063928174;0.636263534;0.0610130566;1.06695377;1.06239831;0.649334169;0.0923528648;1.04777642;0.399997;0.0383568562;10;0.666667;0;1.06533302;1;1
22.766846;1.04777603;0.666661667;0.0639215005;0.636263512;0.0610066994;1.06695171;1.06239826;0.649334209;0.0923466721;1.04777649;0.399997;0.0383527318;10;0.666667;0;1.06533302;1;1
22.767846;1.047776;0.666661667;0.0639181644;0.636263504;0.0610035245;1.06695069;1.06239724;0.649334833;0.0923436458;1.0477765;0.399997;0.038350693;10;0.666667;0;1.06533301;1;1
22.768846;1.04777496;0.666661667;0.0639164952;0.636264103;0.0610020009;1.06694968;1.06239723;0.649334847;0.0923420995;1.04777552;0.399997;0.038349656;10;0.666667;0;1.06533301;1;1
22.770846;1.0477749;0.666661667;0.0639114902;0.636264087;0.0609972538;1.06694865;1.0623972;0.649334873;0.0923374328;1.04777556;0.399997;0.0383465887;10;0.666667;0;1.065333;1;1
22.771846;1.04777486;0.666661667;0.0639098212;0.63626408;0.0609956788;1.06694763;1.06239618;0.649335497;0.0923343993;1.04777558;0.399997;0.0383455588;10;0.666667;0;1.065333;1;1
22.774846;1.04777478;0.666661667;0.0639014843;0.636264063;0.0609877836;1.0669446;1.06239614;0.649335532;0.0923281672;1.04777565;0.399997;0.0383404879;10;0.666667;0;1.06533298;1;1
22.775846;1.04777475;0.666661667;0.0638998189;0.636264059;0.0609862147;1.06694359;1.06239513;0.649336155;0.0923266974;1.04777566;0.399997;0.0383394707;10;0.666667;0;1.06533298;1;1
22.776846;1.04777373;0.666661667;0.0638964886;0.636264664;0.0609831137;1.06694259;1.06239512;0.649336165;0.0923235712;1.04777468;0.399997;0.0383374567;10;0.666667;0;1.06533297;1;1
22.777846;1.04777372;0.666661667;0.0638948267;0.636264664;0.0609815452;1.06694258;1.06239511;0.649336174;0.0923220129;1.0477747;0.399997;0.0383364458;10;0.666667;0;1.06533297;1;1
22.778846;1.0477737;0.666661667;0.0638915004;0.636264665;0.0609783852;1.06694157;1.0623941;0.649336794;0.0923189719;1.04777471;0.399997;0.0383344381;10;0.666667;0;1.06533296;1;1
22.781846;1.04777369;0.666661667;0.0638848703;0.636264676;0.0609720784;1.06693856;1.06239408;0.649336817;0.0923127209;1.04777474;0.399997;0.0383304344;10;0.666667;0;1.06533296;1;1
22.782846;1.04777369;0.666661667;0.0638815555;0.636264682;0.0609689117;1.06693755;1.06239308;0.649337434;0.0923096764;1.04777474;0.399997;0.0383284388;10;0.666667;0;1.06533296;1;1
22.783846;1.0477727;0.666661667;0.0638799106;0.636265296;0.0609673914;1.06693655;1.06239308;0.649337439;0.092308113;1.04777375;0.399997;0.0383274451;10;0.666667;0;1.06533296;1;1
22.785846;1.04777273;0.666661667;0.0638749645;0.636265312;0.0609626374;1.06693556;1.06239309;0.649337446;0.0923034151;1.04777375;0.399997;0.0383244608;10;0.666667;0;1.06533297;1;1
22.786846;1.04777275;0.666661667;0.0638716628;0.636265321;0.060959462;1.06693457;1.06239209;0.64933806;0.0923003677;1.04777375;0.399997;0.038322469;10;0.666667;0;1.06533297;1;1
22.789846;1.04777283;0.666661667;0.0638651061;0.636265347;0.0609531062;1.06693159;1.06239211;0.649338066;0.0922941001;1.04777373;0.399997;0.0383184877;10;0.666667;0;1.065333;1;1
22.790846;1.04777286;0.666661667;0.0638618125;0.636265355;0.0609499241;1.0669306;1.06239112;0.64933868;0.0922910512;1.04777373;0.399997;0.0383164905;10;0.666667;0;1.06533301;1;1
22.791846;1.04777189;0.666661667;0.0638601859;0.636265968;0.0609483898;1.06692961;1.06239113;0.649338685;0.0922894835;1.04777273;0.399997;0.0383154911;10;0.666667;0;1.06533302;1;1
22.792846;1.04777192;0.666661667;0.0638568923;0.636265974;0.0609452059;1.06692963;1.06239114;0.649338693;0.0922863461;1.04777272;0.399997;0.0383134891;10;0.666667;0;1.06533304;1;1
22.793846;1.04777195;0.666661667;0.0638552641;0.636265978;0.0609436124;1.06692864;1.06239015;0.649339315;0.0922848632;1.04777272;0.399997;0.0383124842;10;0.666667;0;1.06533305;1;1
22.796846;1.04777205;0.666661667;0.0638470327;0.63626598;0.0609356487;1.06692568;1.06239017;0.649339361;0.0922770066;1.04777272;0.399997;0.0383074515;10;0.666667;0;1.06533308;1;1
22.797846;1.04777208;0.666661667;0.0638453942;0.636265977;0.0609340541;1.06692469;1.06238918;0.649339993;0.0922739479;1.04777272;0.399997;0.0383064348;10;0.666667;0;1.06533309;1;1
22.798846;1.04777211;0.666661667;0.0638420862;0.636265973;0.0609308684;1.0669237;1.06238918;0.649340017;0.0922723695;1.04777272;0.399997;0.0383044156;10;0.666667;0;1.0653331;1;1
22.799846;1.04777114;0.666661667;0.063840442;0.636266574;0.0609293315;1.06692272;1.06238918;0.649340044;0.0922692207;1.04777172;0.399997;0.0383033945;10;0.666667;0;1.06533311;1;1
22.800846;1.04777116;0.666661667;0.0638371288;0.636266568;0.0609261455;1.06692173;1.06238918;0.649340074;0.0922676392;1.04777172;0.399997;0.0383013716;10;0.666667;0;1.06533311;1;1
22.801846;1.04777119;0.666661667;0.0638354802;0.63626656;0.0609245503;1.06692074;1.06238818;0.649340719;0.0922645744;1.04777173;0.399997;0.0383003476;10;0.666667;0;1.06533311;1;1
22.803846;1.04777125;0.666661667;0.0638305116;0.636266542;0.0609197689;1.06691976;1.06238817;0.649340794;0.0922598361;1.04777173;0.399997;0.0382972973;10;0.666667;0;1.06533311;1;1
22.804846;1.04777128;0.666661667;0.0638271922;0.636266531;0.0609165828;1.06691877;1.06238717;0.649341445;0.0922583364;1.04777173;0.399997;0.0382952718;10;0.666667;0;1.06533311;1;1
22.805846;1.0477713;0.666661667;0.0638238716;0.63626652;0.0609133966;1.06691778;1.06238716;0.649341488;0.0922551801;1.04777173;0.399997;0.0382932464;10;0.666667;0;1.0653331;1;1
22.806846;1.04777033;0.666661667;0.0638222171;0.636267115;0.0609118595;1.06691679;1.06238716;0.649341531;0.0922535915;1.04777073;0.399997;0.0382922209;10;0.666667;0;1.0653331;1;1
22.807846;1.04777035;0.666661667;0.0638188951;0.636267103;0.0609086738;1.0669158;1.06238715;0.649341576;0.0922504332;1.04777072;0.399997;0.0382901953;10;0.666667;0;1.06533309;1;1
22.808846;1.04777038;0.666661667;0.0638172396;0.636267092;0.0609070789;1.06691481;1.06238614;0.649342231;0.0922473611;1.04777072;0.399997;0.0382891692;10;0.666667;0;1.06533309;1;1
22.810846;1.04777042;0.666661667;0.0638122612;0.63626707;0.060902298;1.06691283;1.06238613;0.649342317;0.0922426107;1.0477707;0.399997;0.0382861156;10;0.666667;0;1.06533307;1;1
22.811846;1.04777044;0.666661667;0.0638089382;0.636267061;0.0608991115;1.06691184;1.06238512;0.649342969;0.0922411065;1.04777069;0.399997;0.0382840886;10;0.666667;0;1.06533307;1;1
22.812846;1.04777045;0.666661667;0.0638072816;0.636267054;0.0608975148;1.06691086;1.06238512;0.649343006;0.0922379465;1.04777068;0.399997;0.0382830619;10;0.666667;0;1.06533306;1;1
22.813846;1.04777047;0.666661667;0.0638039578;0.636267049;0.0608943265;1.06690987;1.06238511;0.64934304;0.092236355;1.04777067;0.399997;0.0382810362;10;0.666667;0;1.06533306;1;1
22.814846;1.04776948;0.666661667;0.0638006336;0.636267655;0.0608911949;1.06690988;1.0623851;0.649343071;0.0922331944;1.04776965;0.399997;0.0382790118;10;0.666667;0;1.06533305;1;1
22.815846;1.04776949;0.666661667;0.0637989754;0.636267656;0.0608895946;1.06690889;1.06238409;0.649343708;0.0922301203;1.04776964;0.399997;0.0382779894;10;0.666667;0;1.06533305;1;1
22.817846;1.04776951;0.666661667;0.0637939901;0.636267668;0.0608847986;1.06690691;1.06238407;0.649343748;0.0922253666;1.0477696;0.399997;0.0382749516;10;0.666667;0;1.06533305;1;1
22.818846;1.04776951;0.666661667;0.0637906627;0.636267679;0.0608816034;1.06690592;1.06238305;0.649344373;0.092223861;1.04776958;0.399997;0.0382729369;10;0.666667;0;1.06533305;1;1
22.820846;1.04776951;0.666661667;0.0637856709;0.636267709;0.0608768012;1.06690393;1.06238301;0.649344385;0.0922175399;1.04776953;0.399997;0.0382699183;10;0.666667;0;1.06533305;1;1
22.821846;1.0477685;0.666661667;0.0637823392;0.636268334;0.0608736624;1.06690293;1.06238299;0.649344384;0.0922159494;1.04776851;0.399997;0.0382679152;10;0.666667;0;1.06533306;1;1
22.822846;1.04776849;0.666661667;0.0637806725;0.636268354;0.0608720562;1.06690193;1.06238197;0.64934499;0.0922128781;1.04776848;0.399997;0.0382669165;10;0.666667;0;1.06533307;1;1
22.824846;1.04776846;0.666661667;0.063774001;0.636268395;0.0608656629;1.06689994;1.06238191;0.649344969;0.0922081351;1.04776843;0.399997;0.0382629312;10;0.666667;0;1.06533309;1;1
22.825846;1.04776844;0.666661667;0.0637723306;0.636268414;0.0608640576;1.06689894;1.06238089;0.649345564;0.0922050675;1.04776841;0.399997;0.038261944;10;0.666667;0;1.0653331;1;1
22.827846;1.0477684;0.666661667;0.0637673219;0.636268447;0.0608592581;1.06689693;1.06238083;0.649345526;0.0922003297;1.04776836;0.399997;0.0382589778;10;0.666667;0;1.06533313;1;1
22.828846;1.04776737;0.666661667;0.0637639841;0.636269068;0.0608561219;1.06689593;1.0623808;0.649345505;0.0921971767;1.04776734;0.399997;0.0382569976;10;0.666667;0;1.06533315;1;1
22.829846;1.04776734;0.666661667;0.0637606465;0.636269079;0.0608529283;1.06689493;1.06237977;0.649346094;0.0921956794;1.04776732;0.399997;0.0382550183;10;0.666667;0;1.06533317;1;1
22.830846;1.04776731;0.666661667;0.0637589754;0.636269088;0.0608513261;1.06689492;1.06237974;0.649346069;0.0921925265;1.04776731;0.399997;0.038254039;10;0.666667;0;1.06533318;1;1
22.831846;1.04776728;0.666661667;0.0637556378;0.636269095;0.0608481341;1.06689392;1.06237971;0.649346043;0.0921909425;1.04776729;0.399997;0.0382520591;10;0.666667;0;1.0653332;1;1
22.832846;1.04776724;0.666661667;0.0637539667;0.636269101;0.0608465339;1.06689291;1.06237869;0.649346627;0.0921878765;1.04776728;0.399997;0.0382510782;10;0.666667;0;1.06533322;1;1
22.834846;1.04776717;0.666661667;0.0637472902;0.636269111;0.0608401558;1.06689089;1.06237863;0.649346571;0.0921831391;1.04776726;0.399997;0.0382471116;10;0.666667;0;1.06533325;1;1
22.835846;1.04776613;0.666661667;0.0637456177;0.636269723;0.0608386176;1.06688988;1.0623786;0.649346543;0.0921799855;1.04776625;0.399997;0.0382461255;10;0.666667;0;1.06533327;1;1
22.836846;1.0477661;0.666661667;0.0637422781;0.636269729;0.0608354321;1.06688887;1.06237757;0.649347125;0.0921769182;1.04776625;0.399997;0.0382441376;10;0.666667;0;1.06533329;1;1
22.838846;1.04776603;0.666661667;0.0637372635;0.636269744;0.0608306567;1.06688684;1.06237751;0.649347065;0.0921721774;1.04776624;0.399997;0.0382411576;10;0.666667;0;1.06533331;1;1
22.839846;1.04776599;0.666661667;0.063733922;0.636269753;0.0608274761;1.06688582;1.06237648;0.649347646;0.0921691086;1.04776625;0.399997;0.0382391666;10;0.666667;0;1.06533333;1;1
22.841846;1.04776592;0.666661667;0.0637289044;0.636269776;0.0608227087;1.06688378;1.06237642;0.649347587;0.0921643656;1.04776626;0.399997;0.038236185;10;0.666667;0;1.06533334;1;1
22.842846;1.04776489;0.666661667;0.0637255615;0.636270398;0.0608195883;1.06688277;1.0623754;0.649348171;0.0921612963;1.04776526;0.399997;0.0382341947;10;0.666667;0;1.06533335;1;1
22.845846;1.0477648;0.666661667;0.0637171953;0.63627045;0.0608116385;1.06687971;1.06237533;0.649348102;0.092153398;1.04776529;0.399997;0.0382292262;10;0.666667;0;1.06533337;1;1
22.846846;1.04776477;0.666661667;0.06371385;0.636270471;0.0608084556;1.0668787;1.06237431;0.649348695;0.0921518988;1.04776531;0.399997;0.0382272375;10;0.666667;0;1.06533337;1;1
22.848846;1.04776472;0.666661667;0.0637088245;0.636270519;0.0608036762;1.06687666;1.06237429;0.649348666;0.092145592;1.04776534;0.399997;0.038224262;10;0.666667;0;1.06533337;1;1
22.849846;1.04776369;0.666661667;0.0637054774;0.636271151;0.0608005476;1.06687564;1.06237328;0.649349264;0.092144096;1.04776435;0.399997;0.0382222757;10;0.666667;0;1.06533337;1;1
22.851846;1.04776364;0.666661667;0.0637004476;0.636271205;0.0607957637;1.06687359;1.06237326;0.649349241;0.0921377961;1.04776439;0.399997;0.0382193079;10;0.666667;0;1.06533337;1;1
22.852846;1.04776361;0.666661667;0.0636970984;0.636271232;0.0607925763;1.06687257;1.06237226;0.64934984;0.0921363034;1.04776441;0.399997;0.0382173272;10;0.666667;0;1.06533337;1;1
22.855846;1.04776354;0.666661667;0.0636887168;0.636271315;0.0607846067;1.06686949;1.06237225;0.649349802;0.0921284313;1.04776446;0.399997;0.0382123996;10;0.666667;0;1.06533336;1;1
22.856846;1.04776252;0.666661667;0.0636870349;0.636271949;0.06078307;1.06686847;1.06237125;0.649350398;0.0921253717;1.04776347;0.399997;0.0382114285;10;0.666667;0;1.06533336;1;1
22.858846;1.04776248;0.666661667;0.0636803396;0.636271999;0.0607767031;1.06686643;1.06237126;0.649350368;0.0921190794;1.04776349;0.399997;0.0382074931;10;0.666667;0;1.06533336;1;1
22.859846;1.04776247;0.666661667;0.0636786593;0.636272021;0.060775113;1.06686542;1.06237027;0.649350964;0.0921175887;1.0477635;0.399997;0.0382065285;10;0.666667;0;1.06533336;1;1
22.861846;1.04776244;0.666661667;0.0636719654;0.636272061;0.0607687581;1.06686339;1.0623703;0.649350934;0.0921112961;1.04776352;0.399997;0.0382026054;10;0.666667;0;1.06533337;1;1
22.862846;1.04776243;0.666661667;0.0636686179;0.636272079;0.0607655841;1.06686238;1.06236931;0.64935153;0.0921098052;1.04776352;0.399997;0.0382006467;10;0.666667;0;1.06533337;1;1
22.863846;1.04776143;0.666661667;0.0636669368;0.636272702;0.0607640611;1.06686137;1.06236933;0.649351516;0.0921066588;1.04776252;0.399997;0.0381996898;10;0.666667;0;1.06533338;1;1
22.864846;1.04776142;0.666661667;0.0636635884;0.636272716;0.0607608916;1.06686037;1.06236935;0.649351503;0.0921035125;1.04776253;0.399997;0.0381977344;10;0.666667;0;1.06533339;1;1
22.865846;1.04776142;0.666661667;0.0636602397;0.636272729;0.0607577238;1.06685937;1.06236837;0.649352102;0.0921004527;1.04776253;0.399997;0.0381957803;10;0.666667;0;1.0653334;1;1
22.868846;1.04776142;0.666661667;0.0636518579;0.636272761;0.0607498165;1.06685637;1.06236844;0.649352072;0.0920925819;1.04776251;0.399997;0.0381909239;10;0.666667;0;1.06533342;1;1
22.869846;1.04776043;0.666661667;0.0636485079;0.636273379;0.0607467085;1.06685537;1.06236747;0.649352675;0.0920895222;1.04776151;0.399997;0.0381889725;10;0.666667;0;1.06533343;1;1
22.871846;1.04776044;0.666661667;0.0636434742;0.636273398;0.0607419652;1.06685338;1.06236754;0.649352661;0.0920847998;1.04776148;0.399997;0.0381860681;10;0.666667;0;1.06533345;1;1
22.872846;1.04776045;0.666661667;0.0636401241;0.636273408;0.0607387971;1.06685239;1.06236657;0.649353268;0.0920817423;1.04776147;0.399997;0.0381841144;10;0.666667;0;1.06533346;1;1
22.874846;1.04776048;0.666661667;0.0636350904;0.636273426;0.0607340499;1.0668504;1.06236664;0.649353257;0.0920770266;1.04776143;0.399997;0.0381812027;10;0.666667;0;1.06533347;1;1
22.875846;1.04776049;0.666661667;0.0636317399;0.636273435;0.06073088;1.06684941;1.06236568;0.649353863;0.092073973;1.04776141;0.399997;0.038179244;10;0.666667;0;1.06533348;1;1
22.876846;1.0477595;0.666661667;0.0636283892;0.636274049;0.0607277676;1.06684842;1.06236572;0.649353859;0.092070834;1.04776039;0.399997;0.0381772833;10;0.666667;0;1.06533349;1;1
22.877846;1.04775952;0.666661667;0.063626705;0.636274057;0.0607261872;1.06684744;1.06236576;0.649353855;0.0920676965;1.04776037;0.399997;0.0381763201;10;0.666667;0;1.06533349;1;1
22.878846;1.04775954;0.666661667;0.0636233539;0.636274063;0.0607230154;1.06684645;1.06236479;0.649354463;0.0920662156;1.04776034;0.399997;0.0381743544;10;0.666667;0;1.06533349;1;1
22.880846;1.04775957;0.666661667;0.0636166517;0.636274073;0.0607166683;1.06684449;1.06236486;0.649354457;0.0920599464;1.04776029;0.399997;0.0381704151;10;0.666667;0;1.0653335;1;1
22.881846;1.04775958;0.666661667;0.0636149672;0.636274076;0.0607150832;1.06684351;1.06236389;0.649355066;0.0920568998;1.04776026;0.399997;0.0381694418;10;0.666667;0;1.0653335;1;1
22.882846;1.0477596;0.666661667;0.063611616;0.636274079;0.0607119057;1.06684253;1.06236392;0.649355064;0.0920553359;1.04776024;0.399997;0.0381674663;10;0.666667;0;1.0653335;1;1
22.883846;1.04775861;0.666661667;0.0636082651;0.636274687;0.0607087844;1.06684155;1.06236395;0.649355061;0.0920522033;1.04775922;0.399997;0.0381654887;10;0.666667;0;1.0653335;1;1
22.884846;1.04775863;0.666661667;0.0636049148;0.636274686;0.0607056035;1.06684058;1.06236397;0.649355057;0.092049071;1.0477592;0.399997;0.0381635091;10;0.666667;0;1.0653335;1;1
22.885846;1.04775864;0.666661667;0.0636015653;0.636274683;0.060702421;1.0668396;1.062363;0.649355664;0.0920460253;1.04775918;0.399997;0.0381615272;10;0.666667;0;1.0653335;1;1
22.887846;1.04775865;0.666661667;0.0635965358;0.636274669;0.0606976413;1.06683765;1.06236304;0.649355651;0.0920413298;1.04775914;0.399997;0.0381585567;10;0.666667;0;1.0653335;1;1
22.888846;1.04775866;0.666661667;0.0635931891;0.636274657;0.0606944535;1.06683668;1.06236206;0.649356253;0.0920382839;1.04775912;0.399997;0.0381565679;10;0.666667;0;1.0653335;1;1
22.889846;1.04775766;0.666661667;0.0635898433;0.63627525;0.0606913221;1.06683571;1.06236208;0.649356243;0.0920351507;1.04775811;0.399997;0.0381545765;10;0.666667;0;1.0653335;1;1
22.890846;1.04775767;0.666661667;0.063588165;0.636275231;0.0606897222;1.06683473;1.06236209;0.649356232;0.0920320167;1.04775809;0.399997;0.0381535825;10;0.666667;0;1.0653335;1;1
22.891846;1.04775767;0.666661667;0.063584821;0.63627521;0.0606865307;1.06683376;1.0623611;0.649356832;0.092030537;1.04775808;0.399997;0.0381515857;10;0.666667;0;1.06533351;1;1
22.892846;1.04775767;0.666661667;0.063581478;0.636275185;0.0606833384;1.06683278;1.06236111;0.64935682;0.0920274008;1.04775807;0.399997;0.0381495862;10;0.666667;0;1.06533351;1;1
22.893846;1.04775767;0.666661667;0.063578136;0.636275158;0.0606801456;1.0668308;1.06236112;0.649356807;0.0920242633;1.04775806;0.399997;0.0381475839;10;0.666667;0;1.06533351;1;1
22.894846;1.04775767;0.666661667;0.0635747956;0.636275128;0.0606769522;1.06682983;1.06236011;0.649357405;0.0920212115;1.04775805;0.399997;0.0381455788;10;0.666667;0;1.0653335;1;1
22.895846;1.04775767;0.666661667;0.0635731235;0.636275097;0.0606753491;1.06682885;1.06236011;0.649357392;0.092018072;1.04775805;0.399997;0.0381445711;10;0.666667;0;1.0653335;1;1
22.896846;1.04775666;0.666661667;0.0635697863;0.636275671;0.0606722132;1.06682788;1.0623601;0.649357378;0.0920165005;1.04775704;0.399997;0.0381425609;10;0.666667;0;1.0653335;1;1
22.897846;1.04775665;0.666661667;0.0635664506;0.636275637;0.0606690197;1.0668269;1.06235909;0.649357977;0.0920134454;1.04775703;0.399997;0.0381405483;10;0.666667;0;1.0653335;1;1
22.899846;1.04775664;0.666661667;0.0635614494;0.636275563;0.060664225;1.06682496;1.06235905;0.649357951;0.0920071573;1.04775702;0.399997;0.038137516;10;0.666667;0;1.06533349;1;1
22.900846;1.04775662;0.666661667;0.0635581167;0.636275524;0.0606610334;1.06682399;1.06235803;0.649358549;0.0920040972;1.04775702;0.399997;0.0381354961;10;0.666667;0;1.06533349;1;1
22.901846;1.04775661;0.666661667;0.0635547844;0.636275485;0.0606578426;1.06682301;1.062358;0.649358537;0.0920025179;1.04775702;0.399997;0.0381334736;10;0.666667;0;1.06533349;1;1
22.902846;1.04775559;0.666661667;0.0635514519;0.636276052;0.0606547104;1.06682204;1.06235797;0.649358526;0.0919993684;1.04775602;0.399997;0.0381314484;10;0.666667;0;1.06533348;1;1
22.903846;1.04775557;0.666663333;0.063548119;0.636277603;0.060651521;1.06682106;1.06235694;0.649359126;0.0919963045;1.04775602;0.399998;0.0381294203;10;0.666667;0;1.06533348;1;1
22.904846;1.04775555;0.666663333;0.0635464523;0.636277564;0.0606499231;1.06682009;1.06235691;0.649359116;0.0919931535;1.04775602;0.399998;0.0381283893;10;0.666667;0;1.06533347;1;1
22.905846;1.04775553;0.666663333;0.0635431184;0.636277528;0.0606467353;1.06681911;1.06235688;0.649359107;0.0919900026;1.04775602;0.399998;0.0381263553;10;0.666667;0;1.06533347;1;1
22.906846;1.04775551;0.666663333;0.0635397842;0.636277494;0.0606435487;1.06681813;1.06235585;0.649359709;0.0919885076;1.04775603;0.399998;0.0381243185;10;0.666667;0;1.06533346;1;1
22.908846;1.04775545;0.666663333;0.0635331144;0.636277434;0.0606371793;1.06681617;1.06235578;0.649359694;0.0919822093;1.04775604;0.399998;0.0381202366;10;0.666667;0;1.06533345;1;1
22.909846;1.04775442;0.666663333;0.0635297784;0.636278016;0.0606340547;1.06681518;1.06235475;0.649360299;0.0919791486;1.04775505;0.399998;0.0381181922;10;0.666667;0;1.06533344;1;1
22.912846;1.04775433;0.666663333;0.0635214317;0.636277953;0.0606261059;1.06681123;1.06235466;0.649360277;0.0919712828;1.04775507;0.399998;0.0381130501;10;0.666667;0;1.0653334;1;1
22.913846;1.0477543;0.666663333;0.0635180934;0.636277937;0.060622928;1.06681024;1.06235363;0.649360881;0.0919682264;1.04775508;0.399998;0.0381110009;10;0.666667;0;1.06533339;1;1
22.914846;1.04775426;0.666663333;0.0635147558;0.636277922;0.0606197507;1.06680925;1.0623536;0.649360874;0.0919650836;1.04775508;0.399998;0.0381089513;10;0.666667;0;1.06533337;1;1
22.915846;1.04775323;0.666663333;0.0635114193;0.636278516;0.0606166316;1.06680826;1.06235357;0.649360868;0.0919619407;1.04775409;0.399998;0.0381069015;10;0.666667;0;1.06533336;1;1
22.916846;1.04775319;0.666663333;0.0635097508;0.636278506;0.0606150454;1.06680727;1.06235255;0.649361474;0.0919588838;1.0477541;0.399998;0.0381058519;10;0.666667;0;1.06533334;1;1
22.918846;1.04775313;0.666663333;0.0635030858;0.636278491;0.0606086907;1.06680528;1.0623525;0.649361465;0.0919525941;1.04775411;0.399998;0.038101754;10;0.666667;0;1.0653333;1;1
22.919846;1.0477531;0.666663333;0.0634997561;0.636278486;0.0606055122;1.06680429;1.06235147;0.649362073;0.0919511032;1.04775412;0.399998;0.0380997061;10;0.666667;0;1.06533327;1;1
22.920846;1.04775308;0.666663333;0.0634964282;0.636278483;0.0606023326;1.06680329;1.06235145;0.649362071;0.0919479559;1.04775413;0.399998;0.0380976591;10;0.666667;0;1.06533325;1;1
22.921846;1.04775206;0.666663333;0.0634931016;0.636279089;0.0605992096;1.06680229;1.06235143;0.649362069;0.0919448077;1.04775313;0.399998;0.0380956131;10;0.666667;0;1.06533323;1;1
22.922846;1.04775204;0.666663333;0.063491443;0.636279088;0.0605976182;1.06680129;1.0623504;0.649362681;0.0919417453;1.04775314;0.399998;0.0380945682;10;0.666667;0;1.0653332;1;1
22.924846;1.04775201;0.666663333;0.063484795;0.636279089;0.0605912521;1.06679827;1.06235037;0.64936268;0.0919354468;1.04775316;0.399998;0.038090482;10;0.666667;0;1.06533316;1;1
22.925846;1.04775199;0.666663333;0.0634814722;0.636279089;0.060588069;1.06679727;1.06234935;0.649363291;0.0919323845;1.04775318;0.399998;0.038088441;10;0.666667;0;1.06533314;1;1
22.926846;1.04775199;0.666663333;0.0634781497;0.63627909;0.0605848864;1.06679626;1.06234934;0.649363291;0.091930805;1.04775319;0.399998;0.0380864018;10;0.666667;0;1.06533312;1;1
22.927846;1.04775098;0.666663333;0.0634748274;0.636279697;0.0605817626;1.06679525;1.06234932;0.649363291;0.0919276575;1.0477522;0.399998;0.038084365;10;0.666667;0;1.0653331;1;1
22.928846;1.04775098;0.666663333;0.0634715049;0.636279696;0.0605785825;1.06679424;1.06234832;0.649363902;0.0919245975;1.04775221;0.399998;0.038082331;10;0.666667;0;1.06533308;1;1
22.930846;1.04775098;0.666663333;0.0634665255;0.636279688;0.0605738189;1.06679222;1.0623483;0.649363903;0.0919183066;1.04775222;0.399998;0.0380792737;10;0.666667;0;1.06533305;1;1
22.931846;1.04775099;0.666663333;0.0634632019;0.636279681;0.0605706446;1.06679121;1.0623473;0.649364515;0.0919152484;1.04775222;0.399998;0.0380772513;10;0.666667;0;1.06533304;1;1
22.933846;1.04775101;0.666663333;0.063456554;0.636279658;0.0605643006;1.06678919;1.06234731;0.649364518;0.0919089593;1.04775222;0.399998;0.0380732199;10;0.666667;0;1.06533301;1;1
22.934846;1.04775002;0.666663333;0.0634532294;0.63628025;0.0605611882;1.06678718;1.06234631;0.649365132;0.09190747;1.04775122;0.399998;0.0380712113;10;0.666667;0;1.06533301;1;1
22.936846;1.04775005;0.666663333;0.0634465787;0.636280216;0.0605548501;1.06678517;1.06234533;0.649365751;0.0919012673;1.0477512;0.399998;0.0380672093;10;0.666667;0;1.065333;1;1
22.938846;1.04775007;0.666663333;0.0634415911;0.63628018;0.060550105;1.06678315;1.06234537;0.649365764;0.0918949795;1.04775117;0.399998;0.0380642279;10;0.666667;0;1.065333;1;1
22.939846;1.04775009;0.666663333;0.0634382619;0.636280162;0.0605469378;1.06678215;1.06234438;0.649366384;0.0918919228;1.04775115;0.399998;0.0380622452;10;0.666667;0;1.065333;1;1
22.940846;1.0477491;0.666663333;0.0634349313;0.636280753;0.0605438292;1.06678115;1.06234441;0.649366393;0.0918887801;1.04775013;0.399998;0.0380602681;10;0.666667;0;1.06533301;1;1
22.941846;1.04774912;0.666663333;0.0634315991;0.636280738;0.0605406636;1.06678015;1.06234443;0.649366402;0.0918856379;1.0477501;0.399998;0.0380582966;10;0.666667;0;1.06533302;1;1
22.942846;1.04774914;0.666663333;0.0634282656;0.636280726;0.0605374992;1.06677915;1.06234345;0.649367022;0.0918825826;1.04775007;0.399998;0.0380563303;10;0.666667;0;1.06533303;1;1
22.944846;1.04774917;0.666663333;0.0634215967;0.636280708;0.0605311751;1.06677615;1.0623435;0.649367038;0.0918778695;1.04775001;0.399998;0.0380524119;10;0.666667;0;1.06533305;1;1
22.945846;1.04774919;0.666663333;0.0634182617;0.636280704;0.0605280158;1.06677515;1.06234253;0.649367655;0.0918748157;1.04774997;0.399998;0.0380504587;10;0.666667;0;1.06533306;1;1
22.946846;1.04774821;0.666663333;0.0634165935;0.63628131;0.0605265072;1.06677415;1.06234255;0.649367659;0.0918716761;1.04774893;0.399998;0.0380495085;10;0.666667;0;1.06533307;1;1
22.947846;1.04774823;0.666663333;0.0634132585;0.636281311;0.0605233524;1.06677315;1.06234258;0.649367661;0.0918685372;1.0477489;0.399998;0.0380475605;10;0.666667;0;1.06533308;1;1
22.948846;1.04774825;0.666663333;0.0634099234;0.636281313;0.0605202003;1.06677215;1.0623416;0.649368272;0.0918654855;1.04774886;0.399998;0.0380456139;10;0.666667;0;1.06533309;1;1
22.950846;1.04774829;0.666663333;0.0634032526;0.636281322;0.060513904;1.06677015;1.06234165;0.649368264;0.0918592113;1.04774879;0.399998;0.0380417216;10;0.666667;0;1.06533312;1;1
22.951846;1.04774831;0.666663333;0.0633999171;0.636281329;0.0605107594;1.06676914;1.06234067;0.649368868;0.0918561619;1.04774875;0.399998;0.0380397746;10;0.666667;0;1.06533313;1;1
22.952846;1.04774733;0.666663333;0.0633965817;0.636281944;0.0605076747;1.06676714;1.06234069;0.64936886;0.0918530267;1.04774772;0.399998;0.0380378263;10;0.666667;0;1.06533314;1;1
22.953846;1.04774736;0.666663333;0.0633932463;0.636281951;0.0605045336;1.06676614;1.06234071;0.649368851;0.0918498922;1.04774769;0.399998;0.0380358763;10;0.666667;0;1.06533315;1;1
22.954846;1.04774738;0.666663333;0.0633899114;0.636281959;0.0605013934;1.06676513;1.06233973;0.649369453;0.0918468445;1.04774767;0.399998;0.0380339242;10;0.666667;0;1.06533316;1;1
22.956846;1.04774744;0.666663333;0.0633832425;0.636281972;0.0604951125;1.06676311;1.06233977;0.649369435;0.0918421458;1.04774763;0.399998;0.0380300127;10;0.666667;0;1.06533317;1;1
22.957846;1.04774748;0.666663333;0.0633815754;0.636281976;0.0604935609;1.0667621;1.06233879;0.649370038;0.0918390988;1.04774761;0.399998;0.0380290528;10;0.666667;0;1.06533317;1;1
22.958846;1.04774651;0.666663333;0.0633782417;0.636282585;0.060490474;1.06676109;1.06233882;0.649370029;0.0918359658;1.0477466;0.399998;0.0380270897;10;0.666667;0;1.06533318;1;1
22.959846;1.04774655;0.666663333;0.0633749083;0.636282585;0.0604873266;1.06676007;1.06233884;0.649370021;0.0918328328;1.04774659;0.399998;0.0380251232;10;0.666667;0;1.06533318;1;1
22.960846;1.04774658;0.666663333;0.0633715748;0.636282583;0.0604841763;1.06675806;1.06233786;0.649370624;0.0918297866;1.04774659;0.399998;0.0380231532;10;0.666667;0;1.06533318;1;1
22.962846;1.04774666;0.666663333;0.0633649075;0.636282573;0.0604778659;1.06675602;1.06233791;0.64937061;0.0918235214;1.04774658;0.399998;0.0380192029;10;0.666667;0;1.06533318;1;1
22.963846;1.0477467;0.666663333;0.0633615739;0.636282565;0.0604747062;1.06675501;1.06233694;0.649371215;0.0918204747;1.04774659;0.399998;0.0380172229;10;0.666667;0;1.06533318;1;1
22.964846;1.04774574;0.666663333;0.0633582404;0.636283163;0.060471601;1.06675399;1.06233696;0.649371209;0.0918173409;1.04774559;0.399998;0.0380152399;10;0.666667;0;1.06533318;1;1
22.965846;1.04774577;0.666663333;0.0633549074;0.636283151;0.060468435;1.06675297;1.06233698;0.649371204;0.0918142061;1.04774559;0.399998;0.0380132542;10;0.666667;0;1.06533317;1;1
22.968846;1.04774588;0.666663333;0.0633449104;0.636283104;0.0604589185;1.06674893;1.06233505;0.649372419;0.0918049648;1.04774561;0.399998;0.0380072846;10;0.666667;0;1.06533318;1;1
22.969846;1.04774591;0.666663333;0.0633415778;0.636283086;0.0604557404;1.06674792;1.06233507;0.649372417;0.0918018233;1.04774562;0.399998;0.0380052907;10;0.666667;0;1.06533318;1;1
22.970846;1.04774495;0.666663333;0.0633382444;0.636283674;0.0604526171;1.06674691;1.06233509;0.649372417;0.0917986804;1.04774463;0.399998;0.0380032948;10;0.666667;0;1.06533318;1;1
22.971846;1.04774498;0.666663333;0.0633349099;0.636283656;0.060449433;1.0667459;1.06233411;0.649373028;0.0917956231;1.04774465;0.399998;0.0380012967;10;0.666667;0;1.06533319;1;1
22.973846;1.04774505;0.666663333;0.0633282365;0.636283621;0.060443055;1.06674388;1.06233415;0.649373031;0.0917893345;1.04774468;0.399998;0.037997294;10;0.666667;0;1.06533319;1;1
22.974846;1.04774508;0.666663333;0.0633265644;0.636283605;0.0604414518;1.06674187;1.06233316;0.649373645;0.0917862771;1.0477447;0.399998;0.0379962896;10;0.666667;0;1.06533319;1;1
22.975846;1.04774511;0.666663333;0.0633232242;0.636283592;0.0604382549;1.06674087;1.06233318;0.649373649;0.0917847029;1.04774472;0.399998;0.0379942835;10;0.666667;0;1.06533319;1;1
22.976846;1.04774414;0.666663333;0.0633198835;0.636284189;0.0604351131;1.06673986;1.0623332;0.649373655;0.0917815612;1.04774374;0.399998;0.0379922762;10;0.666667;0;1.06533319;1;1
22.977846;1.04774417;0.666663333;0.0633165424;0.636284181;0.0604319113;1.06673886;1.06233222;0.649374273;0.0917785077;1.04774377;0.399998;0.037990268;10;0.666667;0;1.06533319;1;1
22.979846;1.04774423;0.666663333;0.063309861;0.636284174;0.0604255043;1.06673685;1.06233225;0.649374294;0.0917722353;1.04774381;0.399998;0.0379862503;10;0.666667;0;1.06533318;1;1
22.980846;1.04774425;0.666663333;0.0633065214;0.636284174;0.0604223004;1.06673585;1.06233127;0.649374919;0.0917691899;1.04774383;0.399998;0.037984241;10;0.666667;0;1.06533317;1;1
22.981846;1.04774427;0.666663333;0.0633031827;0.636284176;0.0604190974;1.06673384;1.06233128;0.649374935;0.0917660614;1.04774385;0.399998;0.0379822314;10;0.666667;0;1.06533316;1;1
22.982846;1.04774329;0.666663333;0.0632998451;0.636284786;0.0604159532;1.06673283;1.0623313;0.649374954;0.0917629359;1.04774287;0.399998;0.0379802214;10;0.666667;0;1.06533315;1;1
22.985846;1.04774334;0.666663333;0.0632898374;0.636284801;0.0604063603;1.0667298;1.06232933;0.649376243;0.091753749;1.04774292;0.399998;0.037974189;10;0.666667;0;1.06533313;1;1
22.986846;1.04774335;0.666663333;0.0632865033;0.636284806;0.0604031677;1.06672878;1.06232934;0.649376268;0.0917506339;1.04774293;0.399998;0.0379721773;10;0.666667;0;1.06533312;1;1
22.987846;1.04774236;0.666663333;0.0632831702;0.63628542;0.0604000355;1.06672676;1.06232935;0.649376293;0.0917475213;1.04774194;0.399998;0.0379701649;10;0.666667;0;1.06533311;1;1
22.988846;1.04774237;0.666663333;0.0632798384;0.636285426;0.0603968481;1.06672574;1.06232835;0.64937693;0.0917444976;1.04774194;0.399998;0.0379681519;10;0.666667;0;1.0653331;1;1
22.990846;1.04774238;0.666663333;0.0632731783;0.636285439;0.0603904779;1.0667237;1.06232836;0.649376979;0.0917382857;1.04774194;0.399998;0.0379641239;10;0.666667;0;1.06533307;1;1
22.991846;1.04774238;0.666663333;0.0632698496;0.636285447;0.0603872939;1.06672268;1.06232737;0.649377612;0.0917352698;1.04774194;0.399998;0.0379621091;10;0.666667;0;1.06533306;1;1
22.992846;1.04774239;0.666663333;0.0632665212;0.636285454;0.0603841095;1.06672166;1.06232737;0.649377632;0.0917321699;1.04774194;0.399998;0.0379600936;10;0.666667;0;1.06533304;1;1
22.993846;1.04774139;0.666663333;0.0632631928;0.636286069;0.0603809822;1.06671964;1.06232737;0.649377649;0.0917290715;1.04774093;0.399998;0.0379580776;10;0.666667;0;1.06533302;1;1
22.994846;1.04774138;0.666663333;0.0632598645;0.636286078;0.0603777961;1.06671862;1.06232638;0.649378274;0.0917260605;1.04774093;0.399998;0.0379560611;10;0.666667;0;1.06533301;1;1
22.996846;1.04774138;0.666663333;0.0632532073;0.636286095;0.0603714204;1.06671659;1.06232638;0.649378293;0.0917198669;1.04774091;0.399998;0.037952028;10;0.666667;0;1.06533297;1;1
22.997846;1.04774137;0.666663333;0.0632498788;0.636286104;0.0603682307;1.06671558;1.06232538;0.649378908;0.0917168564;1.0477409;0.399998;0.0379500123;10;0.666667;0;1.06533296;1;1
22.998846;1.04774136;0.666663333;0.0632465504;0.636286114;0.06036504;1.06671458;1.06232538;0.649378907;0.0917137596;1.04774089;0.399998;0.0379479973;10;0.666667;0;1.06533294;1;1
22.999846;1.04774036;0.666663333;0.0632432221;0.636286731;0.0603619056;1.06671257;1.06232438;0.649379515;0.0917107489;1.04773988;0.399998;0.0379459833;10;0.666667;0;1.06533293;1;1
23.001846;1.04774034;0.666663333;0.0632365657;0.636286752;0.0603555185;1.06671057;1.06232438;0.649379497;0.0917045549;1.04773986;0.399998;0.0379419587;10;0.666667;0;1.0653329;1;1
23.002846;1.04774033;0.666663333;0.063233237;0.636286762;0.060352323;1.06670957;1.06232338;0.649380094;0.091701544;1.04773985;0.399998;0.0379399483;10;0.666667;0;1.06533288;1;1
23.004846;1.04774031;0.666663333;0.0632265799;0.636286783;0.0603459274;1.06670756;1.06232338;0.649380061;0.091695348;1.04773983;0.399998;0.0379359316;10;0.666667;0;1.06533286;1;1
23.005846;1.0477393;0.666663333;0.063223252;0.636287401;0.060342785;1.06670556;1.06232238;0.649380654;0.0916923348;1.04773883;0.399998;0.0379339248;10;0.666667;0;1.06533285;1;1
23.007846;1.04773929;0.666663333;0.0632165992;0.636287421;0.0603363816;1.06670356;1.06232238;0.649380613;0.0916861321;1.04773882;0.399998;0.0379299124;10;0.666667;0;1.06533284;1;1
23.008846;1.04773929;0.666663333;0.0632132743;0.63628743;0.0603331782;1.06670256;1.06232138;0.649381203;0.0916831151;1.04773882;0.399998;0.0379279062;10;0.666667;0;1.06533283;1;1
23.010846;1.04773928;0.666663333;0.0632066269;0.636287447;0.0603267673;1.06670056;1.06232137;0.649381159;0.091676903;1.04773882;0.399998;0.0379238922;10;0.666667;0;1.06533283;1;1
23.011846;1.04773828;0.666663333;0.0632033038;0.636288061;0.0603236174;1.06669856;1.06232036;0.649381749;0.0916738805;1.04773783;0.399998;0.0379218838;10;0.666667;0;1.06533283;1;1
23.013846;1.04773829;0.666663333;0.0631966576;0.636288072;0.0603171993;1.06669656;1.06231934;0.649382319;0.091666174;1.04773784;0.399998;0.0379178631;10;0.666667;0;1.06533283;1;1
23.015846;1.0477383;0.666663333;0.063190009;0.636288076;0.0603107786;1.06669456;1.06231932;0.649382282;0.0916599418;1.04773786;0.399998;0.0379138369;10;0.666667;0;1.06533284;1;1
23.016846;1.0477373;0.666663333;0.0631866832;0.636288682;0.0603076255;1.06669256;1.06231831;0.649382878;0.0916569088;1.04773688;0.399998;0.0379118224;10;0.666667;0;1.06533284;1;1
23.018846;1.04773731;0.666663333;0.0631800272;0.636288674;0.0603012045;1.06669055;1.06231828;0.649382851;0.0916506633;1.04773691;0.399998;0.0379077935;10;0.666667;0;1.06533285;1;1
23.021846;1.04773733;0.666663333;0.0631700327;0.636288651;0.0602915771;1.06668654;1.06231623;0.649384046;0.091641452;1.04773698;0.399998;0.0379017553;10;0.666667;0;1.06533286;1;1
23.022846;1.04773633;0.666663333;0.0631666989;0.63628925;0.0602884281;1.06668553;1.06231621;0.649384038;0.09163832;1.047736;0.399998;0.0378997447;10;0.666667;0;1.06533287;1;1
23.023846;1.04773633;0.666663333;0.0631633641;0.636289241;0.0602852234;1.06668453;1.06231618;0.649384031;0.0916351861;1.04773603;0.399998;0.0378977354;10;0.666667;0;1.06533288;1;1
23.024846;1.04773634;0.666663333;0.0631600285;0.636289231;0.0602820204;1.06668352;1.06231516;0.649384636;0.0916321367;1.04773605;0.399998;0.0378957274;10;0.666667;0;1.06533289;1;1
23.026846;1.04773635;0.666663333;0.0631533538;0.636289213;0.0602756205;1.06668052;1.06231511;0.649384628;0.0916258612;1.0477361;0.399998;0.0378917152;10;0.666667;0;1.06533292;1;1
23.027846;1.04773635;0.666663333;0.063148348;0.636289203;0.0602708333;1.06667952;1.06231408;0.649385239;0.091622808;1.04773612;0.399998;0.0378887105;10;0.666667;0;1.06533293;1;1
23.028846;1.04773536;0.666663333;0.0631450076;0.636289801;0.0602676969;1.06667852;1.06231406;0.649385239;0.0916196676;1.04773514;0.399998;0.0378867064;10;0.666667;0;1.06533295;1;1
23.029846;1.04773536;0.666663333;0.0631416662;0.636289793;0.0602645056;1.06667753;1.06231403;0.649385242;0.0916165259;1.04773515;0.399998;0.0378847027;10;0.666667;0;1.06533296;1;1
23.032846;1.04773537;0.666663333;0.0631316376;0.636289773;0.0602549436;1.06667355;1.06231197;0.649386483;0.0916072672;1.04773519;0.399998;0.0378786916;10;0.666667;0;1.06533299;1;1
23.033846;1.04773437;0.666663333;0.0631282945;0.636290376;0.060251817;1.06667256;1.06231196;0.649386493;0.0916025533;1.04773419;0.399998;0.0378766874;10;0.666667;0;1.065333;1;1
23.034846;1.04773438;0.666663333;0.0631249518;0.636290372;0.0602486339;1.06667158;1.06231195;0.649386503;0.0915994081;1.0477342;0.399998;0.0378746829;10;0.666667;0;1.065333;1;1
23.035846;1.04773438;0.666663333;0.0631216099;0.63629037;0.0602454512;1.0666706;1.06231094;0.649387126;0.0915963493;1.0477342;0.399998;0.0378726781;10;0.666667;0;1.065333;1;1
23.037846;1.04773438;0.666663333;0.0631149293;0.636290365;0.060239086;1.06666763;1.06231092;0.64938715;0.0915900607;1.04773421;0.399998;0.0378686666;10;0.666667;0;1.065333;1;1
23.038846;1.04773439;0.666663333;0.0631115911;0.636290363;0.0602359031;1.06666665;1.06230992;0.649387776;0.0915870038;1.04773421;0.399998;0.0378666599;10;0.666667;0;1.065333;1;1
23.039846;1.04773339;0.666663333;0.0631082544;0.636290968;0.0602327771;1.06666567;1.06230992;0.64938779;0.091583862;1.04773321;0.399998;0.0378646528;10;0.666667;0;1.06533299;1;1
23.040846;1.04773339;0.666663333;0.0631049193;0.636290967;0.0602295932;1.06666469;1.06230892;0.649388414;0.0915808076;1.0477332;0.399998;0.0378626454;10;0.666667;0;1.06533298;1;1
23.042846;1.04773338;0.666663333;0.0630982531;0.636290966;0.060223224;1.06666173;1.06230892;0.649388441;0.0915745299;1.04773319;0.399998;0.0378586307;10;0.666667;0;1.06533295;1;1
23.043846;1.04773338;0.666663333;0.0630949223;0.636290966;0.0602200387;1.06666075;1.06230792;0.649389065;0.0915714778;1.04773318;0.399998;0.0378566236;10;0.666667;0;1.06533294;1;1
23.044846;1.04773238;0.666663333;0.0630899262;0.636291576;0.0602153201;1.06665976;1.06230792;0.649389077;0.0915683396;1.04773217;0.399998;0.0378536166;10;0.666667;0;1.06533292;1;1
23.045846;1.04773237;0.666663333;0.0630865984;0.63629158;0.0602121348;1.06665877;1.06230792;0.649389088;0.0915652006;1.04773216;0.399998;0.0378516096;10;0.666667;0;1.0653329;1;1
23.046846;1.04773236;0.666663333;0.063083272;0.636291586;0.0602089503;1.06665678;1.06230692;0.64938971;0.091560578;1.04773215;0.399998;0.0378496027;10;0.666667;0;1.06533288;1;1
23.048846;1.04773234;0.666663333;0.0630766244;0.636291604;0.0602025859;1.06665479;1.06230691;0.649389725;0.0915542946;1.04773212;0.399998;0.0378455892;10;0.666667;0;1.06533284;1;1
23.049846;1.04773233;0.666663333;0.0630733033;0.636291616;0.0601994071;1.06665379;1.06230591;0.649390343;0.0915512368;1.04773211;0.399998;0.0378435828;10;0.666667;0;1.06533281;1;1
23.050846;1.04773132;0.666663333;0.0630699843;0.636292236;0.0601962888;1.06665178;1.0623059;0.649390348;0.0915480911;1.0477311;0.399998;0.037841577;10;0.666667;0;1.06533279;1;1
23.051846;1.04773131;0.666663333;0.0630666673;0.636292251;0.0601931163;1.06665077;1.06230489;0.649390964;0.0915450299;1.04773108;0.399998;0.0378395722;10;0.666667;0;1.06533277;1;1
23.053846;1.04773129;0.666663333;0.0630600382;0.636292281;0.0601867814;1.06664875;1.06230487;0.649390973;0.091538729;1.04773106;0.399998;0.0378355673;10;0.666667;0;1.06533273;1;1
23.054846;1.04773128;0.666663333;0.0630567258;0.636292296;0.0601836183;1.06664773;1.06230386;0.649391588;0.0915356618;1.04773105;0.399998;0.0378335677;10;0.666667;0;1.06533271;1;1
23.055846;1.04773127;0.666663333;0.0630534141;0.63629231;0.0601804575;1.06664571;1.06230385;0.649391591;0.0915325068;1.04773104;0.399998;0.0378315704;10;0.666667;0;1.06533269;1;1
23.056846;1.04773027;0.666663333;0.063050103;0.636292929;0.0601773559;1.06664468;1.06230383;0.649391594;0.0915293503;1.04773004;0.399998;0.0378295753;10;0.666667;0;1.06533267;1;1
23.059846;1.04773025;0.666663333;0.0630385015;0.636292951;0.0601662959;1.06664059;1.0623018;0.649392826;0.0915184771;1.04773002;0.399998;0.0378226013;10;0.666667;0;1.06533263;1;1
23.060846;1.04773025;0.666663333;0.0630351881;0.636292951;0.0601631409;1.06663956;1.06230179;0.64939283;0.091515316;1.04773002;0.399998;0.0378206132;10;0.666667;0;1.06533261;1;1
23.061846;1.04772925;0.666663333;0.0630318732;0.636293556;0.0601600437;1.06663852;1.06230178;0.649392834;0.0915121537;1.04772901;0.399998;0.0378186263;10;0.666667;0;1.0653326;1;1
23.062846;1.04772925;0.666663333;0.0630285569;0.63629355;0.0601568895;1.06663749;1.06230077;0.649393448;0.0915090763;1.04772901;0.399998;0.0378166407;10;0.666667;0;1.06533259;1;1
23.064846;1.04772925;0.666663333;0.0630219206;0.636293527;0.0601505816;1.06663442;1.06230076;0.649393452;0.0915027455;1.04772901;0.399998;0.037812673;10;0.666667;0;1.06533258;1;1
23.066846;1.04772926;0.666663333;0.0630152807;0.636293492;0.0601442725;1.06663235;1.06229974;0.649394062;0.091496497;1.04772902;0.399998;0.0378087103;10;0.666667;0;1.06533258;1;1
23.067846;1.04772826;0.666663333;0.0630102929;0.636294077;0.0601395832;1.06663132;1.06229874;0.64939467;0.0914918464;1.04772802;0.399998;0.0378057309;10;0.666667;0;1.06533257;1;1
23.069846;1.04772827;0.666663333;0.0630036477;0.636294026;0.0601332668;1.06662826;1.06229872;0.649394662;0.0914855121;1.04772804;0.399998;0.0378017748;10;0.666667;0;1.06533257;1;1
23.070846;1.04772828;0.666663333;0.0630003235;0.636293997;0.0601301062;1.06662723;1.06229772;0.649395267;0.0914824328;1.04772805;0.399998;0.0377997976;10;0.666667;0;1.06533258;1;1
23.071846;1.04772829;0.666663333;0.0629969982;0.636293966;0.0601269438;1.06662621;1.06229771;0.649395261;0.0914792689;1.04772806;0.399998;0.0377978206;10;0.666667;0;1.06533258;1;1
23.072846;1.0477273;0.666665;0.0629936716;0.636296131;0.0601238369;1.06662419;1.06229671;0.649395865;0.0914761927;1.04772707;0.399999;0.0377958438;10;0.666667;0;1.06533258;1;1
23.074846;1.04772732;0.666665;0.0629870135;0.63629606;0.0601175029;1.06662216;1.06229671;0.649395849;0.0914698724;1.0477271;0.399999;0.0377918899;10;0.666667;0;1.06533259;1;1
23.075846;1.04772733;0.666665;0.0629836812;0.636296024;0.0601143334;1.06662115;1.06229571;0.649396452;0.0914652313;1.04772711;0.399999;0.0377899126;10;0.666667;0;1.0653326;1;1
23.077846;1.04772736;0.666665;0.0629753432;0.636295953;0.0601064004;1.06661813;1.06229572;0.649396434;0.0914589193;1.04772714;0.399999;0.0377849571;10;0.666667;0;1.06533261;1;1
23.078846;1.04772637;0.666665;0.0629720045;0.636296527;0.0601032859;1.06661712;1.06229473;0.649397036;0.0914558518;1.04772615;0.399999;0.0377829786;10;0.666667;0;1.06533262;1;1
23.080846;1.04772639;0.666665;0.0629653215;0.636296468;0.0600969416;1.06661412;1.06229375;0.649397634;0.0914496357;1.04772617;0.399999;0.0377790196;10;0.666667;0;1.06533264;1;1
23.082846;1.0477264;0.666665;0.0629586334;0.636296426;0.0600905956;1.06661213;1.06229378;0.649397625;0.0914433385;1.04772618;0.399999;0.0377750575;10;0.666667;0;1.06533267;1;1
23.083846;1.04772539;0.666665;0.0629552885;0.636297019;0.0600874786;1.06661113;1.0622928;0.649398235;0.0914387077;1.04772519;0.399999;0.0377730754;10;0.666667;0;1.06533268;1;1
23.084846;1.04772539;0.666665;0.0629519436;0.636297009;0.0600843028;1.06661014;1.06229281;0.649398235;0.09143556;1.04772519;0.399999;0.0377710929;10;0.666667;0;1.06533269;1;1
23.085846;1.04772538;0.666665;0.0629469323;0.636297004;0.0600795346;1.06660815;1.06229283;0.649398238;0.091432412;1.0477252;0.399999;0.0377681105;10;0.666667;0;1.0653327;1;1
23.087846;1.04772535;0.666665;0.0629402456;0.636297007;0.0600731738;1.06660617;1.06229187;0.64939886;0.0914262014;1.0477252;0.399999;0.0377641475;10;0.666667;0;1.06533272;1;1
23.088846;1.04772433;0.666665;0.0629369044;0.636297621;0.0600700477;1.06660519;1.06229089;0.649399481;0.0914231388;1.0477242;0.399999;0.0377621677;10;0.666667;0;1.06533272;1;1
23.090846;1.04772429;0.666665;0.0629302272;0.636297646;0.0600636747;1.06660222;1.06229093;0.649399502;0.0914152716;1.0477242;0.399999;0.0377582115;10;0.666667;0;1.06533274;1;1
23.092846;1.04772423;0.666665;0.0629235566;0.636297682;0.0600572941;1.06660025;1.06228998;0.649400137;0.0914090591;1.04772419;0.399999;0.0377542582;10;0.666667;0;1.06533275;1;1
23.093846;1.0477242;0.666665;0.0629185563;0.636297703;0.0600525107;1.06659826;1.062289;0.649400761;0.0914059963;1.04772419;0.399999;0.037751282;10;0.666667;0;1.06533276;1;1
23.094846;1.04772318;0.666665;0.0629152232;0.636298333;0.0600493745;1.06659728;1.06228902;0.649400773;0.0914028483;1.04772319;0.399999;0.0377493055;10;0.666667;0;1.06533277;1;1
23.095846;1.04772315;0.666665;0.0629118905;0.636298358;0.0600461805;1.0665963;1.06228905;0.649400784;0.0913997016;1.04772318;0.399999;0.0377473286;10;0.666667;0;1.06533277;1;1
23.096846;1.04772312;0.666665;0.0629085578;0.636298384;0.0600429866;1.06659531;1.06228807;0.649401405;0.0913966423;1.04772317;0.399999;0.037745351;10;0.666667;0;1.06533278;1;1
23.098846;1.04772306;0.666665;0.0629018925;0.63629844;0.0600366008;1.06659235;1.06228812;0.649401421;0.0913887884;1.04772316;0.399999;0.0377413918;10;0.666667;0;1.0653328;1;1
23.099846;1.04772203;0.666665;0.0628985594;0.636299077;0.0600334668;1.06659137;1.06228714;0.649402038;0.0913857354;1.04772215;0.399999;0.0377394094;10;0.666667;0;1.06533281;1;1
