time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
23.101846;1.04772197;0.666665;0.0628902246;0.636299135;0.0600254975;1.06658841;1.06228618;0.649402657;0.0913795507;1.04772214;0.399999;0.0377344373;10;0.666667;0;1.06533283;1;1
23.103846;1.04772191;0.666665;0.0628835505;0.636299191;0.0600191248;1.06658645;1.06228622;0.649402661;0.09137172;1.04772213;0.399999;0.0377304565;10;0.666667;0;1.06533285;1;1
23.104846;1.04772188;0.666665;0.0628802102;0.636299218;0.0600159406;1.06658448;1.06228524;0.649403273;0.0913686778;1.04772212;0.399999;0.037728464;10;0.666667;0;1.06533286;1;1
23.105846;1.04772085;0.666665;0.0628768674;0.636299851;0.0600128148;1.06658351;1.06228527;0.649403273;0.0913655511;1.04772112;0.399999;0.0377264707;10;0.666667;0;1.06533287;1;1
23.106846;1.04772082;0.666665;0.0628735219;0.636299876;0.0600096329;1.06658254;1.06228429;0.649403882;0.0913625119;1.04772112;0.399999;0.0377244768;10;0.666667;0;1.06533288;1;1
23.108846;1.04772076;0.666665;0.0628651565;0.636299926;0.0600016812;1.06657961;1.06228433;0.649403877;0.0913562646;1.0477211;0.399999;0.0377194871;10;0.666667;0;1.06533289;1;1
23.109846;1.04772074;0.666665;0.0628618035;0.636299952;0.059998502;1.06657865;1.06228335;0.649404483;0.0913532283;1.0477211;0.399999;0.0377174911;10;0.666667;0;1.06533289;1;1
23.110846;1.04771971;0.666665;0.0628584482;0.636300585;0.0599953808;1.06657769;1.06228336;0.649404476;0.0913485377;1.04772009;0.399999;0.0377154944;10;0.666667;0;1.0653329;1;1
23.111846;1.04771968;0.666665;0.0628550912;0.636300612;0.0599922027;1.06657673;1.06228338;0.649404469;0.0913454165;1.04772008;0.399999;0.037713497;10;0.666667;0;1.0653329;1;1
23.114846;1.0477196;0.666665;0.0628433468;0.636300698;0.0599810789;1.06657285;1.06228143;0.64940566;0.0913362253;1.04772005;0.399999;0.0377065;10;0.666667;0;1.06533289;1;1
23.115846;1.04771858;0.666665;0.0628399865;0.636301336;0.0599779589;1.06657188;1.06228144;0.649405648;0.0913331036;1.04771904;0.399999;0.037704499;10;0.666667;0;1.06533288;1;1
23.116846;1.04771855;0.666665;0.0628366261;0.636301366;0.0599747819;1.06656992;1.06228145;0.649405634;0.0913284122;1.04771903;0.399999;0.037702497;10;0.666667;0;1.06533288;1;1
23.119846;1.0477185;0.666665;0.062826548;0.636301462;0.0599652531;1.06656601;1.06227948;0.649406816;0.0913192115;1.047719;0.399999;0.037696482;10;0.666667;0;1.06533286;1;1
23.120846;1.04771848;0.666665;0.0628215244;0.636301495;0.0599604864;1.06656503;1.0622795;0.649406801;0.0913160858;1.04771899;0.399999;0.0376934732;10;0.666667;0;1.06533285;1;1
23.121846;1.04771747;0.666665;0.0628181694;0.636302136;0.0599573677;1.06656405;1.06227951;0.649406786;0.0913113905;1.04771799;0.399999;0.0376914627;10;0.666667;0;1.06533284;1;1
23.124846;1.04771745;0.666665;0.0628081195;0.636302239;0.0599478398;1.06656008;1.06227756;0.649407958;0.0913021799;1.04771799;0.399999;0.0376854236;10;0.666667;0;1.06533281;1;1
23.125846;1.04771745;0.666665;0.0628047748;0.636302275;0.0599446636;1.06655909;1.06227757;0.649407939;0.0912990516;1.04771799;0.399999;0.0376834096;10;0.666667;0;1.0653328;1;1
23.126846;1.04771646;0.666665;0.0627997657;0.636302918;0.0599399536;1.06655809;1.06227759;0.649407918;0.0912959229;1.047717;0.399999;0.0376803959;10;0.666667;0;1.06533279;1;1
23.127846;1.04771646;0.666665;0.0627964251;0.636302955;0.0599367763;1.06655609;1.06227661;0.649408509;0.0912913107;1.047717;0.399999;0.0376783829;10;0.666667;0;1.06533278;1;1
23.129846;1.04771648;0.666665;0.062789749;0.636303027;0.059930418;1.06655407;1.06227664;0.649408459;0.0912850506;1.04771703;0.399999;0.0376743602;10;0.666667;0;1.06533276;1;1
23.130846;1.04771649;0.666665;0.0627864133;0.636303063;0.0599272368;1.06655206;1.06227566;0.649409042;0.0912820054;1.04771704;0.399999;0.0376723507;10;0.666667;0;1.06533276;1;1
23.131846;1.04771551;0.666665;0.0627814122;0.636303704;0.0599225213;1.06655105;1.06227567;0.649409013;0.0912788735;1.04771605;0.399999;0.0376693424;10;0.666667;0;1.06533275;1;1
23.132846;1.04771552;0.666665;0.0627780792;0.636303737;0.0599193389;1.06655004;1.06227468;0.649409593;0.0912742577;1.04771607;0.399999;0.0376673352;10;0.666667;0;1.06533274;1;1
23.134846;1.04771555;0.666665;0.0627714178;0.636303796;0.0599129744;1.06654701;1.06227471;0.649409529;0.09126799;1.04771611;0.399999;0.0376633243;10;0.666667;0;1.06533272;1;1
23.136846;1.04771559;0.666665;0.0627647616;0.636303843;0.0599066116;1.06654498;1.06227373;0.649410078;0.0912618064;1.04771616;0.399999;0.0376593189;10;0.666667;0;1.06533271;1;1
23.137846;1.0477146;0.666665;0.0627597682;0.63630447;0.0599018974;1.06654396;1.06227274;0.649410659;0.0912571881;1.04771518;0.399999;0.0376563187;10;0.666667;0;1.06533271;1;1
23.139846;1.04771463;0.666665;0.0627531166;0.636304499;0.0598955364;1.06654093;1.06227277;0.649410605;0.0912509158;1.04771523;0.399999;0.0376523226;10;0.666667;0;1.0653327;1;1
23.141846;1.04771466;0.666665;0.0627464663;0.636304515;0.0598891746;1.0665379;1.06227179;0.649411172;0.0912447258;1.04771529;0.399999;0.0376483305;10;0.666667;0;1.0653327;1;1
23.142846;1.04771367;0.666665;0.0627414745;0.636305124;0.0598844595;1.06653689;1.06227079;0.649411766;0.0912416722;1.04771432;0.399999;0.0376453352;10;0.666667;0;1.0653327;1;1
23.144846;1.0477137;0.666665;0.0627348231;0.636305116;0.0598780954;1.06653486;1.06227081;0.649411743;0.0912338222;1.04771439;0.399999;0.0376413457;10;0.666667;0;1.06533271;1;1
23.146846;1.04771374;0.666665;0.0627281683;0.63630509;0.0598717287;1.06653184;1.06226982;0.649412345;0.0912276242;1.04771446;0.399999;0.037637357;10;0.666667;0;1.06533272;1;1
23.147846;1.04771275;0.666665;0.0627248394;0.636305678;0.0598686014;1.06653082;1.06226883;0.649412958;0.0912245671;1.0477135;0.399999;0.037635363;10;0.666667;0;1.06533272;1;1
23.149846;1.04771278;0.666665;0.0627165116;0.636305628;0.0598606388;1.06652779;1.06226884;0.649412971;0.091216711;1.04771357;0.399999;0.0376303756;10;0.666667;0;1.06533274;1;1
23.151846;1.04771281;0.666665;0.0627098457;0.636305561;0.0598542618;1.06652576;1.06226785;0.649413606;0.0912105106;1.04771363;0.399999;0.0376263898;10;0.666667;0;1.06533276;1;1
23.152846;1.04771183;0.666665;0.0627065109;0.636306131;0.0598511281;1.06652374;1.06226685;0.649414231;0.0912058856;1.04771266;0.399999;0.0376243974;10;0.666667;0;1.06533278;1;1
23.154846;1.04771184;0.666665;0.0626981715;0.636306048;0.0598431506;1.06652171;1.06226686;0.649414262;0.091199606;1.04771272;0.399999;0.0376194128;10;0.666667;0;1.06533281;1;1
23.157846;1.04771185;0.666665;0.0626881583;0.636305916;0.059833561;1.06651767;1.06226487;0.649415539;0.0911887998;1.0477128;0.399999;0.03761343;10;0.666667;0;1.06533286;1;1
23.158846;1.04771084;0.666665;0.0626831533;0.636306479;0.0598288298;1.06651666;1.06226487;0.649415559;0.0911856652;1.04771182;0.399999;0.037610433;10;0.666667;0;1.06533288;1;1
23.159846;1.04771084;0.666665;0.0626798147;0.636306437;0.0598256325;1.06651465;1.06226487;0.649415578;0.0911825308;1.04771185;0.399999;0.0376084341;10;0.666667;0;1.0653329;1;1
23.160846;1.04771083;0.666665;0.0626764758;0.636306396;0.059822436;1.06651364;1.06226388;0.649416209;0.0911794823;1.04771187;0.399999;0.0376064332;10;0.666667;0;1.06533292;1;1
23.162846;1.04771081;0.666665;0.0626697975;0.63630632;0.0598160454;1.06651062;1.06226388;0.649416249;0.0911716449;1.0477119;0.399999;0.0376024249;10;0.666667;0;1.06533296;1;1
23.163846;1.0477098;0.666665;0.0626647921;0.636306892;0.0598113179;1.06650961;1.06226288;0.64941688;0.0911685975;1.04771091;0.399999;0.0375994173;10;0.666667;0;1.06533298;1;1
23.165846;1.04770978;0.666665;0.062658116;0.636306829;0.0598049323;1.06650659;1.06226189;0.649417535;0.0911624207;1.04771092;0.399999;0.0375953963;10;0.666667;0;1.06533303;1;1
23.167846;1.04770976;0.666665;0.0626514423;0.636306776;0.059798549;1.06650458;1.06226189;0.649417578;0.0911545965;1.04771092;0.399999;0.0375913698;10;0.666667;0;1.06533307;1;1
23.168846;1.04770875;0.666665;0.0626464391;0.636307361;0.0597938246;1.06650358;1.06226089;0.649418211;0.091151558;1.04770992;0.399999;0.0375883553;10;0.666667;0;1.06533309;1;1
23.170846;1.04770873;0.666665;0.0626397665;0.636307321;0.0597874459;1.06650058;1.06225989;0.649418865;0.0911454018;1.0477099;0.399999;0.0375843239;10;0.666667;0;1.06533312;1;1
23.172846;1.0477087;0.666665;0.0626330938;0.636307292;0.0597810722;1.06649759;1.06225989;0.649418907;0.0911375983;1.04770988;0.399999;0.0375802902;10;0.666667;0;1.06533315;1;1
23.173846;1.0477077;0.666665;0.0626280906;0.636307888;0.0597763538;1.0664966;1.06225889;0.64942111;0.0911345693;1.04770886;0.399999;0.0375772726;10;0.666667;0;1.06533316;1;1
23.174846;1.04770769;0.666665;0.0626247538;0.63630788;0.0597731707;1.0664956;1.06225889;0.649421132;0.0911314562;1.04770884;0.399999;0.0375752545;10;0.666667;0;1.06533317;1;1
23.175846;1.04770768;0.666665;0.0626214164;0.636307874;0.0597699893;1.06649461;1.06225789;0.649421765;0.0911268618;1.04770882;0.399999;0.0375732356;10;0.666667;0;1.06533318;1;1
23.177846;1.04770767;0.666665;0.062613073;0.636307869;0.0597620408;1.06649163;1.06225788;0.649421812;0.0911206455;1.04770877;0.399999;0.0375681966;10;0.666667;0;1.06533319;1;1
23.178846;1.04770767;0.666665;0.0626097335;0.636307869;0.0597588641;1.06649064;1.06225687;0.649422447;0.0911176262;1.04770875;0.399999;0.0375661769;10;0.666667;0;1.0653332;1;1
23.179846;1.04770666;0.666665;0.0626063929;0.636308477;0.0597557459;1.06648864;1.06225686;0.649422469;0.091114523;1.04770772;0.399999;0.0375641575;10;0.666667;0;1.0653332;1;1
23.180846;1.04770666;0.666665;0.0626030513;0.63630848;0.0597525722;1.06648765;1.06225586;0.649423102;0.0911099379;1.04770769;0.399999;0.0375621387;10;0.666667;0;1.06533321;1;1
23.182846;1.04770666;0.666665;0.0625946988;0.636308486;0.0597446387;1.06648467;1.06225584;0.649423139;0.091103736;1.04770763;0.399999;0.0375571038;10;0.666667;0;1.06533321;1;1
23.183846;1.04770666;0.666665;0.062591355;0.63630849;0.0597414703;1.06648368;1.06225483;0.649423765;0.0911007206;1.04770759;0.399999;0.037555088;10;0.666667;0;1.06533321;1;1
23.184846;1.04770566;0.666665;0.062588011;0.636309101;0.0597383611;1.06648269;1.06225482;0.649423777;0.0910960494;1.04770656;0.399999;0.0375530734;10;0.666667;0;1.06533321;1;1
23.185846;1.04770567;0.666665;0.062584667;0.636309105;0.0597351968;1.06648169;1.0622538;0.649424398;0.0910930316;1.04770653;0.399999;0.0375510601;10;0.666667;0;1.06533321;1;1
23.187846;1.04770567;0.666665;0.0625763133;0.636309111;0.0597272844;1.06647871;1.06225378;0.649424407;0.0910868183;1.04770647;0.399999;0.037546037;10;0.666667;0;1.0653332;1;1
23.188846;1.04770568;0.666665;0.0625729706;0.636309114;0.0597241268;1.06647772;1.06225277;0.649425019;0.0910822246;1.04770644;0.399999;0.0375440274;10;0.666667;0;1.0653332;1;1
23.189846;1.04770469;0.666665;0.0625696288;0.636309725;0.0597210287;1.06647573;1.06225276;0.649425018;0.0910791112;1.04770541;0.399999;0.0375420188;10;0.666667;0;1.0653332;1;1
23.190846;1.0477047;0.666665;0.0625662882;0.63630973;0.0597178757;1.06647473;1.06225175;0.649425625;0.0910760803;1.04770539;0.399999;0.0375400111;10;0.666667;0;1.0653332;1;1
23.192846;1.04770473;0.666665;0.0625579439;0.636309747;0.0597099842;1.06647175;1.06225172;0.64942561;0.0910698364;1.04770534;0.399999;0.037534998;10;0.666667;0;1.06533319;1;1
23.193846;1.04770475;0.666665;0.0625546072;0.636309758;0.0597068352;1.06647076;1.06225071;0.649426213;0.0910652255;1.04770531;0.399999;0.0375329923;10;0.666667;0;1.06533319;1;1
23.194846;1.04770376;0.666665;0.0625512717;0.636310378;0.0597037434;1.06646977;1.06225069;0.649426201;0.091062094;1.04770429;0.399999;0.037530987;10;0.666667;0;1.06533318;1;1
23.195846;1.04770378;0.666665;0.0625462708;0.636310392;0.0596990032;1.06646778;1.06224968;0.649426801;0.0910590443;1.04770427;0.399999;0.0375279821;10;0.666667;0;1.06533318;1;1
23.197846;1.04770381;0.666665;0.0625396057;0.636310426;0.0596927015;1.0664658;1.06224964;0.649426779;0.0910511941;1.04770423;0.399999;0.0375239735;10;0.666667;0;1.06533316;1;1
23.198846;1.04770383;0.666665;0.062536275;0.636310444;0.0596895484;1.06646481;1.06224862;0.64942738;0.0910481348;1.04770422;0.399999;0.0375219703;10;0.666667;0;1.06533315;1;1
23.199846;1.04770284;0.666665;0.0625329454;0.636311072;0.0596864499;1.06646282;1.0622486;0.649427372;0.0910449876;1.0477032;0.399999;0.0375199681;10;0.666667;0;1.06533314;1;1
23.200846;1.04770285;0.666665;0.0625279502;0.636311092;0.0596817014;1.06646183;1.06224758;0.649427978;0.0910419244;1.04770319;0.399999;0.0375169669;10;0.666667;0;1.06533313;1;1
23.202846;1.04770286;0.666665;0.062521295;0.636311134;0.0596753788;1.06645886;1.06224753;0.649427972;0.0910340541;1.04770316;0.399999;0.037512967;10;0.666667;0;1.0653331;1;1
23.204846;1.04770286;0.666665;0.0625129742;0.636311176;0.0596674566;1.06645688;1.06224649;0.649428588;0.0910278336;1.04770314;0.399999;0.0375079675;10;0.666667;0;1.06533307;1;1
23.205846;1.04770186;0.666665;0.0625096471;0.636311803;0.059664345;1.0664549;1.06224547;0.649429207;0.0910231953;1.04770214;0.399999;0.0375059671;10;0.666667;0;1.06533306;1;1
23.207846;1.04770185;0.666665;0.0625029915;0.636311842;0.0596580022;1.06645292;1.06224542;0.649429231;0.0910168828;1.04770214;0.399999;0.0375019643;10;0.666667;0;1.06533302;1;1
23.209846;1.04770183;0.666665;0.0624946669;0.636311876;0.0596500609;1.06644993;1.06224437;0.649429878;0.0910090855;1.04770214;0.399999;0.0374969593;10;0.666667;0;1.06533298;1;1
23.210846;1.04770082;0.666665;0.0624913373;0.636312498;0.0596469394;1.06644894;1.06224334;0.649430509;0.0910060141;1.04770115;0.399999;0.0374949562;10;0.666667;0;1.06533296;1;1
23.211846;1.0477008;0.666665;0.0624880072;0.63631251;0.0596437588;1.06644794;1.06224332;0.649430532;0.0910028578;1.04770116;0.399999;0.0374929529;10;0.666667;0;1.06533294;1;1
23.212846;1.04770079;0.666665;0.0624830104;0.63631252;0.059638985;1.06644594;1.06224329;0.649430556;0.0909997022;1.04770116;0.399999;0.0374899492;10;0.666667;0;1.06533292;1;1
23.213846;1.04770077;0.666665;0.0624796801;0.636312528;0.0596357993;1.06644494;1.06224226;0.649431193;0.0909950643;1.04770117;0.399999;0.0374879453;10;0.666667;0;1.0653329;1;1
23.214846;1.04770076;0.666665;0.0624763499;0.636312533;0.0596326106;1.06644394;1.06224223;0.649431219;0.0909919106;1.04770118;0.399999;0.0374859413;10;0.666667;0;1.06533288;1;1
23.215846;1.04769975;0.666665;0.0624730195;0.636313143;0.059629476;1.06644194;1.0622412;0.649431856;0.0909888441;1.04770019;0.399999;0.0374839372;10;0.666667;0;1.06533286;1;1
23.217846;1.04769972;0.666665;0.0624646922;0.63631314;0.059621494;1.06643993;1.06224014;0.64943252;0.0909810611;1.04770021;0.399999;0.0374789297;10;0.666667;0;1.06533282;1;1
23.219846;1.0476997;0.666665;0.0624580311;0.636313128;0.0596150938;1.06643691;1.06224008;0.649432573;0.0909747689;1.04770023;0.399999;0.0374749235;10;0.666667;0;1.0653328;1;1
23.220846;1.04769869;0.666665;0.0624547004;0.636313725;0.0596119478;1.06643589;1.06223906;0.649433212;0.0909717114;1.04769924;0.399999;0.0374729214;10;0.666667;0;1.06533279;1;1
23.221846;1.04769869;0.666665;0.062449703;0.636313713;0.0596071528;1.06643388;1.06223903;0.649433238;0.0909670009;1.04769925;0.399999;0.03746992;10;0.666667;0;1.06533279;1;1
23.222846;1.04769868;0.666665;0.0624463725;0.636313699;0.0596039475;1.06643286;1.06223801;0.649432306;0.0909639471;1.04769926;0.399999;0.0374679196;10;0.666667;0;1.06533279;1;1
23.224846;1.04769867;0.666665;0.0624397125;0.636313664;0.0595975369;1.06642983;1.06223797;0.649432357;0.0909576739;1.04769928;0.399999;0.0374639224;10;0.666667;0;1.06533279;1;1
23.225846;1.04769767;0.666665;0.0624347169;0.636314251;0.0595927986;1.06642881;1.06223696;0.649432992;0.0909530561;1.04769828;0.399999;0.0374609259;10;0.666667;0;1.06533279;1;1
23.227846;1.04769766;0.666665;0.0624280608;0.636314203;0.0595863929;1.06642578;1.06223594;0.649433647;0.0909468765;1.04769829;0.399999;0.0374569374;10;0.666667;0;1.0653328;1;1
23.228846;1.04769766;0.666665;0.0624247334;0.636314177;0.0595831918;1.06642477;1.06223593;0.649433667;0.0909437446;1.04769829;0.399999;0.0374549453;10;0.666667;0;1.06533281;1;1
23.229846;1.04769765;0.666665;0.0624197395;0.63631415;0.0595784013;1.06642376;1.06223593;0.649433685;0.0909390437;1.04769829;0.399999;0.0374519546;10;0.666667;0;1.06533282;1;1
23.230846;1.04769665;0.666665;0.0624164119;0.636314729;0.0595752599;1.06642175;1.06223493;0.649434313;0.0909359972;1.04769728;0.399999;0.0374499649;10;0.666667;0;1.06533282;1;1
23.231846;1.04769664;0.666665;0.0624130836;0.636314701;0.0595720631;1.06642075;1.06223493;0.649434327;0.0909328644;1.04769728;0.399999;0.0374479759;10;0.666667;0;1.06533283;1;1
23.232846;1.04769663;0.666665;0.0624097547;0.636314673;0.0595688678;1.06641974;1.06223394;0.649434952;0.0909282471;1.04769727;0.399999;0.037445987;10;0.666667;0;1.06533284;1;1
23.234846;1.04769661;0.666665;0.0624014287;0.636314617;0.0595608899;1.06641674;1.06223396;0.649434973;0.0909219759;1.04769726;0.399999;0.0374410074;10;0.666667;0;1.06533286;1;1
23.235846;1.0476956;0.666665;0.0623980993;0.636315197;0.0595577549;1.06641574;1.06223298;0.649435591;0.0909189242;1.04769624;0.399999;0.0374390156;10;0.666667;0;1.06533287;1;1
23.237846;1.04769558;0.666665;0.0623897762;0.636315145;0.0595497829;1.06641274;1.06223201;0.649436215;0.0909111634;1.04769622;0.399999;0.037434026;10;0.666667;0;1.06533289;1;1
23.239846;1.04769555;0.666665;0.0623831235;0.636315099;0.0595434047;1.06641075;1.06223205;0.64943622;0.0909048847;1.04769618;0.399999;0.0374300279;10;0.666667;0;1.06533292;1;1
23.240846;1.04769554;0.666665;0.0623797989;0.636315079;0.0595402166;1.06640875;1.06223107;0.649436831;0.0909002623;1.04769617;0.399999;0.0374280264;10;0.666667;0;1.06533293;1;1
23.241846;1.04769453;0.666665;0.0623748087;0.636315668;0.0595354948;1.06640776;1.0622311;0.649436829;0.0908971239;1.04769515;0.399999;0.0374250241;10;0.666667;0;1.06533295;1;1
23.242846;1.04769452;0.666665;0.0623714861;0.636315651;0.0595323071;1.06640677;1.06223012;0.649437436;0.0908940716;1.04769513;0.399999;0.0374230217;10;0.666667;0;1.06533296;1;1
23.244846;1.04769451;0.666665;0.0623648422;0.636315625;0.0595259309;1.06640378;1.06223016;0.649437424;0.090886229;1.0476951;0.399999;0.0374190196;10;0.666667;0;1.06533298;1;1
23.245846;1.0476945;0.666665;0.0623598534;0.636315616;0.0595211513;1.06640279;1.06222918;0.649438028;0.0908831787;1.04769508;0.399999;0.0374160205;10;0.666667;0;1.06533298;1;1
23.246846;1.04769349;0.666665;0.0623565307;0.636316217;0.0595180186;1.0664008;1.0622292;0.64943802;0.0908800432;1.04769407;0.399999;0.037414023;10;0.666667;0;1.06533299;1;1
23.247846;1.04769349;0.666665;0.0623532069;0.636316215;0.0595148282;1.0663998;1.06222821;0.649438622;0.0908754244;1.04769405;0.399999;0.0374120275;10;0.666667;0;1.06533299;1;1
23.249846;1.04769347;0.666665;0.0623448898;0.636316219;0.0595068545;1.06639682;1.06222823;0.649438603;0.0908691506;1.04769403;0.399999;0.0374070425;10;0.666667;0;1.06533298;1;1
23.250846;1.04769347;0.666665;0.0623415634;0.636316225;0.0595036623;1.06639582;1.06222724;0.649439204;0.0908660962;1.04769402;0.399999;0.0374050529;10;0.666667;0;1.06533297;1;1
23.251846;1.04769246;0.666665;0.0623382367;0.636316841;0.0595005268;1.06639483;1.06222724;0.649439193;0.0908613841;1.04769301;0.399999;0.0374030646;10;0.666667;0;1.06533296;1;1
23.252846;1.04769246;0.666665;0.0623332434;0.636316852;0.0594957437;1.06639284;1.06222624;0.649439794;0.0908583231;1.047693;0.399999;0.0374000775;10;0.666667;0;1.06533294;1;1
23.254846;1.04769246;0.666665;0.0623265908;0.636316878;0.05948936;1.06639084;1.06222624;0.649439768;0.0908520189;1.04769299;0.399999;0.0373961061;10;0.666667;0;1.0653329;1;1
23.255846;1.04769246;0.666665;0.0623232651;0.636316893;0.0594861687;1.06638885;1.06222524;0.649440363;0.0908473784;1.04769299;0.399999;0.0373941219;10;0.666667;0;1.06533287;1;1
23.256846;1.04769147;0.666665;0.0623182737;0.636317515;0.0594814438;1.06638785;1.06222523;0.649440346;0.0908442186;1.04769199;0.399999;0.0373911387;10;0.666667;0;1.06533285;1;1
23.258846;1.04769148;0.666665;0.062311628;0.636317539;0.0594750638;1.06638485;1.06222422;0.649440918;0.0908364094;1.04769199;0.399999;0.0373871744;10;0.666667;0;1.0653328;1;1
23.259846;1.04769149;0.666665;0.0623083075;0.636317548;0.0594718748;1.06638385;1.06222321;0.649441507;0.0908333298;1.04769199;0.399999;0.0373851926;10;0.666667;0;1.06533278;1;1
23.260846;1.0476915;0.666665;0.0623033221;0.636317555;0.0594670956;1.06638285;1.0622232;0.649441483;0.0908301635;1.04769199;0.399999;0.0373822107;10;0.666667;0;1.06533276;1;1
23.261846;1.04769051;0.666665;0.062300005;0.636318165;0.059463965;1.06638085;1.06222319;0.649441457;0.0908269962;1.04769099;0.399999;0.037380228;10;0.666667;0;1.06533274;1;1
23.264846;1.04769055;0.666665;0.0622883906;0.63631816;0.0594528225;1.06637685;1.06222117;0.649442594;0.0908160923;1.047691;0.399999;0.0373732735;10;0.666667;0;1.06533269;1;1
23.265846;1.04769057;0.666665;0.0622850742;0.636318153;0.0594496427;1.06637584;1.06222116;0.649442564;0.0908129233;1.04769101;0.399999;0.0373712854;10;0.666667;0;1.06533267;1;1
23.266846;1.04768958;0.666665;0.0622817569;0.636318751;0.0594465218;1.06637484;1.06222116;0.649442532;0.0908081857;1.04769001;0.399999;0.037369295;10;0.666667;0;1.06533266;1;1
23.269846;1.04768963;0.666665;0.0622701285;0.636318705;0.0594354091;1.06637082;1.06221913;0.649443662;0.090797289;1.04769001;0.399999;0.0373623078;10;0.666667;0;1.06533264;1;1
23.270846;1.04768965;0.666665;0.0622668033;0.636318683;0.059432238;1.06636981;1.06221913;0.649443633;0.0907941258;1.04769;0.399999;0.0373603064;10;0.666667;0;1.06533264;1;1
23.271846;1.04768866;0.666665;0.0622618081;0.636319267;0.0594275333;1.0663678;1.06221912;0.649443604;0.0907909644;1.047689;0.399999;0.0373573021;10;0.666667;0;1.06533263;1;1
23.274846;1.04768872;0.666665;0.0622518012;0.636319186;0.0594180209;1.06636378;1.06221709;0.64944475;0.0907800948;1.04768898;0.399999;0.0373512715;10;0.666667;0;1.06533263;1;1
23.275846;1.04768874;0.666665;0.0622467917;0.636319156;0.059413258;1.06636277;1.06221709;0.64944473;0.0907769427;1.04768898;0.399999;0.037348256;10;0.666667;0;1.06533263;1;1
23.276846;1.04768776;0.666665;0.0622434454;0.636319733;0.0594101417;1.06636176;1.06221708;0.649444714;0.0907722246;1.04768797;0.399999;0.0373462386;10;0.666667;0;1.06533263;1;1
23.277846;1.04768778;0.666665;0.0622400962;0.636319704;0.0594069677;1.06635976;1.06221607;0.649445313;0.0907691642;1.04768796;0.399999;0.0373442196;10;0.666667;0;1.06533263;1;1
23.278846;1.0476878;0.666666667;0.0622367444;0.636321266;0.0594037925;1.06635875;1.06221606;0.649445304;0.0907660216;1.04768796;0.4;0.0373421997;10;0.666667;0;1.06533263;1;1
23.280846;1.04768786;0.666666667;0.0622283676;0.636321213;0.0593958482;1.06635574;1.06221505;0.649445911;0.0907582631;1.04768795;0.4;0.0373371582;10;0.666667;0;1.06533264;1;1
23.281846;1.04768689;0.666666667;0.0622250097;0.636321797;0.0593927265;1.06635473;1.06221404;0.649446526;0.0907552166;1.04768694;0.4;0.0373351372;10;0.666667;0;1.06533264;1;1
23.283846;1.04768695;0.666666667;0.0622166225;0.63632176;0.0593847772;1.06635172;1.06221403;0.649446543;0.0907489647;1.04768694;0.4;0.0373300957;10;0.666667;0;1.06533265;1;1
23.285846;1.04768702;0.666666667;0.062209896;0.636321738;0.0593784179;1.06634971;1.06221301;0.649447181;0.0907412445;1.04768694;0.4;0.0373260559;10;0.666667;0;1.06533266;1;1
23.286846;1.04768606;0.666666667;0.0622048639;0.636322339;0.0593737042;1.0663477;1.06221201;0.64944781;0.0907382166;1.04768593;0.4;0.0373230367;10;0.666667;0;1.06533267;1;1
23.288846;1.04768612;0.666666667;0.0621981293;0.636322336;0.0593673432;1.06634568;1.06221199;0.649447847;0.0907304283;1.04768593;0.4;0.037318999;10;0.666667;0;1.06533268;1;1
23.291846;1.04768621;0.666666667;0.0621863561;0.636322345;0.0593562002;1.06634163;1.06220996;0.649449134;0.090719711;1.04768593;0.4;0.0373119399;10;0.666667;0;1.06533269;1;1
23.292846;1.04768523;0.666666667;0.0621829872;0.636322958;0.0593530691;1.06633961;1.06220995;0.649449158;0.0907166049;1.04768493;0.4;0.0373099183;10;0.666667;0;1.0653327;1;1
23.293846;1.04768524;0.666666667;0.0621796188;0.636322965;0.0593498797;1.06633859;1.06220994;0.649449181;0.0907134981;1.04768492;0.4;0.0373078956;10;0.666667;0;1.06533271;1;1
23.294846;1.04768525;0.666666667;0.0621745845;0.636322974;0.0593450979;1.06633756;1.06220893;0.649449817;0.0907089066;1.04768492;0.4;0.0373048718;10;0.666667;0;1.06533271;1;1
23.295846;1.04768526;0.666666667;0.0621712181;0.636322983;0.0593419059;1.06633554;1.06220892;0.649449841;0.0907057974;1.04768491;0.4;0.0373028469;10;0.666667;0;1.06533272;1;1
23.296846;1.04768527;0.666666667;0.0621678531;0.636322994;0.059338713;1.06633452;1.06220791;0.649450476;0.0907027724;1.0476849;0.4;0.0373008208;10;0.666667;0;1.06533272;1;1
23.297846;1.04768427;0.666666667;0.0621628235;0.636323612;0.0593339853;1.0663335;1.06220789;0.6494505;0.0906996607;1.04768389;0.4;0.0372977937;10;0.666667;0;1.06533273;1;1
23.298846;1.04768427;0.666666667;0.0621594626;0.636323625;0.0593307913;1.06633147;1.06220788;0.649450524;0.0906949788;1.04768388;0.4;0.0372957656;10;0.666667;0;1.06533274;1;1
23.301846;1.04768425;0.666666667;0.0621477257;0.636323666;0.0593196172;1.06632741;1.06220585;0.649451813;0.0906842366;1.04768384;0.4;0.0372886773;10;0.666667;0;1.06533276;1;1
23.302846;1.04768323;0.666666667;0.0621443727;0.63632429;0.0593164791;1.0663264;1.06220584;0.649451833;0.090681121;1.04768283;0.4;0.0372866474;10;0.666667;0;1.06533276;1;1
23.303846;1.04768322;0.666666667;0.0621410216;0.636324308;0.059313284;1.06632538;1.06220584;0.649451851;0.0906780055;1.04768281;0.4;0.0372846177;10;0.666667;0;1.06533276;1;1
23.304846;1.0476832;0.666666667;0.0621376723;0.636324326;0.0593100889;1.06632337;1.06220483;0.649452478;0.0906749756;1.0476828;0.4;0.0372825883;10;0.666667;0;1.06533277;1;1
23.305846;1.04768318;0.666666667;0.0621326586;0.636324345;0.0593053027;1.06632236;1.06220483;0.649452492;0.0906702918;1.04768279;0.4;0.0372795591;10;0.666667;0;1.06533277;1;1
23.306846;1.04768316;0.666666667;0.0621293136;0.636324366;0.0593021073;1.06632135;1.06220383;0.649453116;0.0906672629;1.04768278;0.4;0.0372775303;10;0.666667;0;1.06533277;1;1
23.307846;1.04768214;0.666666667;0.0621259707;0.636324994;0.0592989684;1.06631934;1.06220384;0.649453126;0.0906641492;1.04768177;0.4;0.0372755017;10;0.666667;0;1.06533277;1;1
23.308846;1.04768211;0.666666667;0.0621209629;0.636325015;0.0592941825;1.06631834;1.06220284;0.649453746;0.0906595523;1.04768177;0.4;0.0372724734;10;0.666667;0;1.06533276;1;1
23.310846;1.04768205;0.666666667;0.062114285;0.63632506;0.0592877939;1.06631533;1.06220285;0.649453757;0.0906533263;1.04768176;0.4;0.0372684188;10;0.666667;0;1.06533276;1;1
23.311846;1.04768202;0.666666667;0.0621109481;0.636325083;0.0592846008;1.06631433;1.06220186;0.649454373;0.0906502987;1.04768176;0.4;0.037266393;10;0.666667;0;1.06533276;1;1
23.312846;1.04768099;0.666666667;0.0621059457;0.636325713;0.0592798744;1.06631333;1.06220187;0.649454375;0.0906456163;1.04768076;0.4;0.0372633688;10;0.666667;0;1.06533275;1;1
23.313846;1.04768096;0.666666667;0.0621026112;0.636325736;0.059276683;1.06631133;1.06220088;0.649454986;0.0906425876;1.04768076;0.4;0.0372613466;10;0.666667;0;1.06533275;1;1
23.315846;1.0476809;0.666666667;0.062094279;0.636325778;0.0592687125;1.06630933;1.06220089;0.649454982;0.0906347869;1.04768076;0.4;0.0372563112;10;0.666667;0;1.06533275;1;1
23.316846;1.04768087;0.666666667;0.0620909477;0.636325796;0.0592655244;1.06630734;1.0621999;0.64945559;0.0906317537;1.04768076;0.4;0.037254299;10;0.666667;0;1.06533275;1;1
23.317846;1.04767984;0.666666667;0.0620876171;0.636326421;0.059262394;1.06630634;1.06219991;0.649455584;0.0906286332;1.04767977;0.4;0.0372522909;10;0.666667;0;1.06533274;1;1
23.318846;1.04767981;0.666666667;0.0620842872;0.636326435;0.0592592083;1.06630535;1.06219892;0.649456188;0.0906240268;1.04767977;0.4;0.037250287;10;0.666667;0;1.06533274;1;1
23.320846;1.04767976;0.666666667;0.0620759625;0.636326452;0.0592512493;1.06630235;1.06219892;0.649456172;0.0906177754;1.04767978;0.4;0.0372452911;10;0.666667;0;1.06533274;1;1
23.321846;1.04767974;0.666666667;0.0620726343;0.636326455;0.0592480664;1.06630135;1.06219793;0.649456774;0.0906147325;1.04767978;0.4;0.0372432985;10;0.666667;0;1.06533273;1;1
23.322846;1.04767871;0.666666667;0.0620693071;0.636327061;0.0592449403;1.06629935;1.06219793;0.649456765;0.0906100335;1.04767879;0.4;0.0372413092;10;0.666667;0;1.06533273;1;1
23.323846;1.04767869;0.666666667;0.0620643138;0.636327057;0.0592401673;1.06629834;1.06219693;0.649457368;0.0906069874;1.04767879;0.4;0.0372383228;10;0.666667;0;1.06533273;1;1
23.324846;1.04767868;0.666666667;0.0620609881;0.636327049;0.0592369853;1.06629734;1.06219693;0.649457358;0.0906038547;1.04767879;0.4;0.0372363387;10;0.666667;0;1.06533272;1;1
23.325846;1.04767866;0.666666667;0.0620576631;0.636327039;0.0592338036;1.06629533;1.06219592;0.64945796;0.0905992366;1.0476788;0.4;0.0372343564;10;0.666667;0;1.06533272;1;1
23.326846;1.04767865;0.666666667;0.0620526721;0.636327028;0.0592290314;1.06629433;1.06219592;0.649457951;0.0905961007;1.0476788;0.4;0.0372313755;10;0.666667;0;1.06533271;1;1
23.327846;1.04767763;0.666666667;0.0620493483;0.636327623;0.0592259069;1.06629232;1.06219592;0.649457943;0.0905929631;1.0476778;0.4;0.0372293952;10;0.666667;0;1.06533271;1;1
23.328846;1.04767762;0.666666667;0.0620460246;0.63632761;0.0592227265;1.0662913;1.06219492;0.649458548;0.0905899089;1.0476778;0.4;0.037227415;10;0.666667;0;1.06533271;1;1
23.329846;1.04767761;0.666666667;0.0620427007;0.636327599;0.0592195469;1.06629029;1.06219492;0.649458542;0.0905851983;1.0476778;0.4;0.0372254344;10;0.666667;0;1.0653327;1;1
23.330846;1.04767761;0.666666667;0.0620377094;0.636327588;0.0592147773;1.06628828;1.06219391;0.649459149;0.0905821401;1.04767781;0.4;0.0372224532;10;0.666667;0;1.0653327;1;1
23.331846;1.0476776;0.666666667;0.0620343837;0.636327579;0.0592115996;1.06628726;1.06219391;0.649459147;0.0905789945;1.04767781;0.4;0.0372204713;10;0.666667;0;1.0653327;1;1
23.332846;1.0476766;0.666666667;0.0620310565;0.63632818;0.059208479;1.06628625;1.06219391;0.649459146;0.0905742778;1.04767681;0.4;0.0372184886;10;0.666667;0;1.0653327;1;1
23.335846;1.04767659;0.666666667;0.0620193987;0.63632817;0.059197362;1.0662822;1.06219189;0.649460375;0.090564996;1.04767683;0.4;0.0372115353;10;0.666667;0;1.06533272;1;1
23.336846;1.0476766;0.666666667;0.062016065;0.63632817;0.0591941882;1.06628019;1.06219189;0.649460378;0.0905602746;1.04767684;0.4;0.0372095494;10;0.666667;0;1.06533273;1;1
23.337846;1.0476756;0.666666667;0.0620110629;0.636328779;0.059189481;1.06627918;1.06219188;0.649460383;0.0905571224;1.04767585;0.4;0.0372065633;10;0.666667;0;1.06533274;1;1
23.340846;1.0476756;0.666666667;0.062001048;0.636328794;0.0591799638;1.06627515;1.06218986;0.649461627;0.0905462707;1.04767589;0.4;0.0372006049;10;0.666667;0;1.06533277;1;1
23.341846;1.0476756;0.666666667;0.0619960407;0.636328802;0.0591752004;1.06627415;1.06218986;0.649461637;0.0905431213;1.0476759;0.4;0.0371976192;10;0.666667;0;1.06533278;1;1
23.342846;1.0476746;0.666666667;0.0619926994;0.63632942;0.0591720841;1.06627215;1.06218985;0.649461648;0.0905399727;1.04767492;0.4;0.0371956339;10;0.666667;0;1.0653328;1;1
23.343846;1.0476746;0.666666667;0.0619893582;0.636329432;0.0591689111;1.06627115;1.06218885;0.649462272;0.0905353408;1.04767493;0.4;0.0371936489;10;0.666667;0;1.06533281;1;1
23.344846;1.04767461;0.666666667;0.0619843509;0.636329446;0.0591641467;1.06627016;1.06218885;0.649462286;0.0905321934;1.04767495;0.4;0.0371906642;10;0.666667;0;1.06533282;1;1
23.346846;1.04767461;0.666666667;0.0619776725;0.636329482;0.0591577975;1.06626719;1.06218784;0.649462929;0.0905244159;1.04767498;0.4;0.0371866952;10;0.666667;0;1.06533285;1;1
23.347846;1.04767361;0.666666667;0.0619743349;0.636330111;0.059154678;1.06626622;1.06218684;0.649463557;0.0905213543;1.04767399;0.4;0.0371847109;10;0.666667;0;1.06533286;1;1
23.349846;1.04767361;0.666666667;0.061965995;0.636330164;0.0591467326;1.06626327;1.06218684;0.649463593;0.0905134906;1.04767401;0.4;0.0371797428;10;0.666667;0;1.06533289;1;1
23.350846;1.04767361;0.666666667;0.0619626594;0.636330194;0.0591435541;1.06626231;1.06218583;0.649464222;0.0905104273;1.04767402;0.4;0.0371777591;10;0.666667;0;1.0653329;1;1
23.351846;1.04767361;0.666666667;0.061957658;0.636330226;0.0591387842;1.06626035;1.06218583;0.649464239;0.090507278;1.04767403;0.4;0.0371747756;10;0.666667;0;1.06533291;1;1
23.352846;1.04767261;0.666666667;0.0619543245;0.636330867;0.059135661;1.06625939;1.06218483;0.649464865;0.0905042128;1.04767304;0.4;0.0371727925;10;0.666667;0;1.06533292;1;1
23.354846;1.04767262;0.666666667;0.0619476606;0.636330941;0.0591293011;1.06625647;1.06218481;0.649464892;0.0904963401;1.04767307;0.4;0.0371688292;10;0.666667;0;1.06533294;1;1
23.355846;1.04767263;0.666666667;0.0619426637;0.636330981;0.0591245303;1.06625551;1.0621838;0.649465514;0.0904932719;1.04767308;0.4;0.0371658494;10;0.666667;0;1.06533295;1;1
23.356846;1.04767264;0.666666667;0.0619393345;0.636331022;0.0591213504;1.06625455;1.06218379;0.649465525;0.0904885483;1.04767309;0.4;0.0371638709;10;0.666667;0;1.06533296;1;1
23.357846;1.04767165;0.666666667;0.0619360062;0.636331672;0.0591182273;1.06625259;1.06218278;0.649466146;0.0904854779;1.04767211;0.4;0.037161894;10;0.666667;0;1.06533296;1;1
23.359846;1.04767167;0.666666667;0.0619276859;0.636331758;0.0591102787;1.06625066;1.06218276;0.64946616;0.090479163;1.04767213;0.4;0.0371569453;10;0.666667;0;1.06533298;1;1
23.360846;1.04767169;0.666666667;0.0619243609;0.636331802;0.059107101;1.06624869;1.06218176;0.649466777;0.0904745197;1.04767214;0.4;0.0371549734;10;0.666667;0;1.06533298;1;1
23.362846;1.04767172;0.666666667;0.0619160481;0.636331885;0.0590991574;1.06624674;1.06218074;0.649467395;0.0904682824;1.04767216;0.4;0.0371500336;10;0.666667;0;1.06533298;1;1
23.363846;1.04767073;0.666666667;0.0619127271;0.63633253;0.059096039;1.06624476;1.06218073;0.649467397;0.0904635505;1.04767117;0.4;0.0371480648;10;0.666667;0;1.06533299;1;1
23.364846;1.04767075;0.666666667;0.0619094078;0.636332566;0.0590928651;1.06624378;1.06217972;0.649468009;0.0904604724;1.04767118;0.4;0.0371460961;10;0.666667;0;1.06533299;1;1
23.366846;1.04767078;0.666666667;0.0619011072;0.636332627;0.0590849292;1.06624081;1.06217971;0.64946801;0.0904525759;1.04767119;0.4;0.0371411571;10;0.666667;0;1.06533298;1;1
23.367846;1.04767079;0.666666667;0.0618977924;0.636332651;0.0590817577;1.06623981;1.0621787;0.649468623;0.0904494974;1.0476712;0.4;0.0371391861;10;0.666667;0;1.06533298;1;1
23.368846;1.0476698;0.666666667;0.061894479;0.636333277;0.0590786429;1.06623882;1.0621787;0.649468625;0.0904463341;1.04767021;0.4;0.0371372137;10;0.666667;0;1.06533298;1;1
23.369846;1.04766981;0.666666667;0.0618895002;0.636333292;0.0590738814;1.06623682;1.0621777;0.64946924;0.0904432568;1.04767021;0.4;0.0371342395;10;0.666667;0;1.06533297;1;1
23.371846;1.04766983;0.666666667;0.0618828792;0.63633331;0.05906754;1.06623483;1.06217769;0.64946925;0.0904353665;1.04767023;0.4;0.0371302855;10;0.666667;0;1.06533295;1;1
23.372846;1.04766984;0.666666667;0.0618795699;0.636333313;0.0590643686;1.06623283;1.06217669;0.649469868;0.0904322936;1.04767024;0.4;0.0371283058;10;0.666667;0;1.06533294;1;1
23.373846;1.04766885;0.666666667;0.0618745945;0.63633392;0.0590596622;1.06623182;1.06217669;0.649469876;0.0904275681;1.04766924;0.4;0.0371253243;10;0.666667;0;1.06533293;1;1
23.374846;1.04766885;0.666666667;0.0618712862;0.636333916;0.0590564894;1.06623082;1.0621757;0.649470495;0.0904244982;1.04766925;0.4;0.0371233411;10;0.666667;0;1.06533291;1;1
23.376846;1.04766886;0.666666667;0.0618630051;0.636333897;0.0590485503;1.06622782;1.06217571;0.649470513;0.0904181914;1.04766927;0.4;0.0371183696;10;0.666667;0;1.06533288;1;1
23.377846;1.04766886;0.666666667;0.0618596998;0.636333882;0.0590453749;1.06622681;1.06217472;0.649471134;0.0904135549;1.04766928;0.4;0.0371163817;10;0.666667;0;1.06533286;1;1
23.378846;1.04766786;0.666666667;0.0618563965;0.636334472;0.0590422551;1.06622481;1.06217473;0.649471143;0.0904104024;1.04766829;0.4;0.0371143929;10;0.666667;0;1.06533284;1;1
23.379846;1.04766786;0.666666667;0.0618530952;0.636334451;0.059039078;1.06622381;1.06217374;0.649471761;0.090407335;1.04766831;0.4;0.0371124035;10;0.666667;0;1.06533282;1;1
23.381846;1.04766784;0.666666667;0.0618448329;0.636334403;0.0590311308;1.0662208;1.06217377;0.649471771;0.0903994611;1.04766833;0.4;0.0371074237;10;0.666667;0;1.06533279;1;1
23.382846;1.04766783;0.666666667;0.0618415379;0.636334375;0.0590279517;1.0662198;1.06217278;0.649472384;0.0903963942;1.04766835;0.4;0.0371054333;10;0.666667;0;1.06533277;1;1
23.383846;1.04766682;0.666666667;0.0618382442;0.636334954;0.0590248283;1.0662188;1.06217279;0.649472383;0.0903932429;1.04766736;0.4;0.0371034423;10;0.666667;0;1.06533276;1;1
23.384846;1.0476668;0.666666667;0.0618332851;0.636334924;0.0590200572;1.0662168;1.06217181;0.649472993;0.0903886089;1.04766738;0.4;0.0371004507;10;0.666667;0;1.06533275;1;1
23.385846;1.04766679;0.666666667;0.0618299937;0.636334892;0.0590168761;1.06621581;1.06217182;0.649472988;0.0903854607;1.04766739;0.4;0.0370984584;10;0.666667;0;1.06533273;1;1
23.386846;1.04766677;0.666666667;0.0618267031;0.63633486;0.0590136942;1.06621481;1.06217084;0.649473591;0.0903823999;1.04766741;0.4;0.0370964655;10;0.666667;0;1.06533272;1;1
23.387846;1.04766674;0.666666667;0.0618217464;0.636334827;0.0590089204;1.06621282;1.06217085;0.649473582;0.0903776872;1.04766742;0.4;0.0370934723;10;0.666667;0;1.06533271;1;1
23.388846;1.04766572;0.666666667;0.0618184568;0.636335402;0.0590057922;1.06621182;1.06217086;0.64947357;0.0903745461;1.04766644;0.4;0.0370914787;10;0.666667;0;1.0653327;1;1
23.389846;1.0476657;0.666666667;0.0618151674;0.63633537;0.0590026059;1.06621083;1.06216988;0.649474168;0.0903714922;1.04766646;0.4;0.0370894844;10;0.666667;0;1.0653327;1;1
23.390846;1.04766567;0.666666667;0.061811878;0.63633534;0.0589994179;1.06620885;1.06216989;0.649474152;0.0903683546;1.04766647;0.4;0.0370874894;10;0.666667;0;1.06533269;1;1
23.391846;1.04766564;0.666666667;0.0618069217;0.636335311;0.0589946373;1.06620786;1.06216891;0.649474745;0.0903637336;1.04766649;0.4;0.0370844933;10;0.666667;0;1.06533268;1;1
23.392846;1.04766561;0.666666667;0.0618036315;0.636335284;0.0589914458;1.06620688;1.06216892;0.649474725;0.0903605964;1.0476665;0.4;0.0370824958;10;0.666667;0;1.06533267;1;1
23.393846;1.04766458;0.666666667;0.0618003409;0.636335865;0.0589883091;1.06620489;1.06216893;0.649474703;0.0903574586;1.04766552;0.4;0.0370804971;10;0.666667;0;1.06533267;1;1
23.396846;1.0476645;0.666666667;0.061788797;0.636335802;0.058977134;1.06620095;1.06216695;0.64947585;0.0903466399;1.04766555;0.4;0.0370734946;10;0.666667;0;1.06533265;1;1
23.397846;1.04766447;0.666666667;0.0617855022;0.636335784;0.0589739378;1.06619997;1.06216696;0.649475824;0.0903419296;1.04766556;0.4;0.0370714918;10;0.666667;0;1.06533265;1;1
23.398846;1.04766344;0.666666667;0.0617805394;0.636336377;0.0589692066;1.06619899;1.06216696;0.649475799;0.0903387883;1.04766456;0.4;0.0370684878;10;0.666667;0;1.06533265;1;1
23.401846;1.04766337;0.666666667;0.0617706443;0.636336337;0.0589596151;1.06619506;1.06216496;0.649476951;0.0903279643;1.04766456;0.4;0.0370624688;10;0.666667;0;1.06533266;1;1
23.402846;1.04766335;0.666666667;0.0617656775;0.636336325;0.0589548277;1.06619308;1.06216495;0.649476931;0.0903248222;1.04766456;0.4;0.03705946;10;0.666667;0;1.06533266;1;1
23.403846;1.04766233;0.666666667;0.0617623769;0.636336921;0.0589516881;1.0661921;1.06216495;0.649476914;0.09032168;1.04766355;0.4;0.0370574497;10;0.666667;0;1.06533267;1;1
23.404846;1.04766231;0.666666667;0.0617590756;0.63633691;0.0589484933;1.06619112;1.06216395;0.64947751;0.0903170531;1.04766354;0.4;0.0370554378;10;0.666667;0;1.06533268;1;1
23.405846;1.0476623;0.666666667;0.0617541074;0.636336901;0.0589437091;1.06618914;1.06216394;0.649477497;0.0903139097;1.04766353;0.4;0.0370524242;10;0.666667;0;1.06533268;1;1
23.407846;1.04766228;0.666666667;0.061747504;0.636336882;0.0589373273;1.06618718;1.06216293;0.649478085;0.0903077051;1.04766349;0.4;0.0370483918;10;0.666667;0;1.0653327;1;1
23.408846;1.04766128;0.666666667;0.0617442017;0.636337482;0.0589341954;1.0661852;1.06216193;0.649478688;0.0903030745;1.04766247;0.4;0.0370463731;10;0.666667;0;1.06533271;1;1
23.410846;1.04766128;0.666666667;0.0617359283;0.63633747;0.058926233;1.06618323;1.06216192;0.64947867;0.090296778;1.04766242;0.4;0.0370413306;10;0.666667;0;1.06533273;1;1
23.412846;1.0476613;0.666666667;0.0617293175;0.636337465;0.0589198666;1.06618027;1.06216092;0.649479265;0.0902889933;1.04766236;0.4;0.0370372817;10;0.666667;0;1.06533275;1;1
23.413846;1.04766031;0.666666667;0.0617243438;0.636338073;0.0589151505;1.06617928;1.06215992;0.649479869;0.090285927;1.04766133;0.4;0.0370342551;10;0.666667;0;1.06533276;1;1
23.415846;1.04766035;0.666666667;0.0617177268;0.63633808;0.0589087913;1.0661763;1.06215992;0.649479856;0.0902780549;1.04766126;0.4;0.0370301974;10;0.666667;0;1.06533278;1;1
23.417846;1.0476604;0.666666667;0.0617094377;0.636338097;0.0589008469;1.06617332;1.06215893;0.649480458;0.0902718397;1.04766118;0.4;0.0370251358;10;0.666667;0;1.0653328;1;1
23.418846;1.04765943;0.666666667;0.0617061236;0.636338715;0.0588977284;1.06617233;1.06215794;0.649481064;0.0902672073;1.04766015;0.4;0.0370231048;10;0.666667;0;1.06533281;1;1
23.420846;1.04765949;0.666666667;0.0616978213;0.636338741;0.0588897912;1.06616934;1.06215797;0.649481055;0.0902609149;1.04766007;0.4;0.0370180455;10;0.666667;0;1.06533283;1;1
23.422846;1.04765955;0.666666667;0.0616911763;0.636338768;0.0588834476;1.06616735;1.062157;0.649481659;0.0902531429;1.04766;0.4;0.0370139923;10;0.666667;0;1.06533285;1;1
23.423846;1.04765858;0.666666667;0.0616878511;0.636339389;0.0588803328;1.06616536;1.06215602;0.649482266;0.0902500854;1.04765896;0.4;0.0370119687;10;0.666667;0;1.06533286;1;1
23.425846;1.04765864;0.666666667;0.0616795291;0.636339416;0.0588724017;1.06616337;1.06215606;0.649482255;0.0902422332;1.0476589;0.4;0.0370069286;10;0.666667;0;1.06533288;1;1
23.426846;1.04765866;0.666666667;0.0616761991;0.63633943;0.0588692328;1.06616137;1.06215509;0.649482861;0.0902391771;1.04765887;0.4;0.0370049124;10;0.666667;0;1.06533289;1;1
23.428846;1.04765871;0.666666667;0.0616678674;0.636339458;0.0588613078;1.06615938;1.06215415;0.649483454;0.0902329794;1.04765881;0.4;0.0369998886;10;0.666667;0;1.06533291;1;1
23.429846;1.04765772;0.666666667;0.0616645322;0.63634008;0.0588581988;1.06615738;1.06215418;0.649483442;0.0902282683;1.04765779;0.4;0.036997881;10;0.666667;0;1.06533292;1;1
23.430846;1.04765774;0.666666667;0.0616611953;0.636340095;0.0588550347;1.06615638;1.06215321;0.649484041;0.0902252103;1.04765776;0.4;0.0369958762;10;0.666667;0;1.06533293;1;1
23.432846;1.04765776;0.666666667;0.06165285;0.636340128;0.0588471186;1.06615338;1.06215327;0.649484014;0.0902189209;1.04765772;0.4;0.0369908754;10;0.666667;0;1.06533297;1;1
23.433846;1.04765777;0.666666667;0.0616495086;0.636340146;0.0588439574;1.06615238;1.0621523;0.649484611;0.0902142898;1.0476577;0.4;0.0369888795;10;0.666667;0;1.06533299;1;1
23.434846;1.04765677;0.666666667;0.0616461662;0.636340772;0.0588408531;1.06615137;1.06215233;0.649484598;0.0902111411;1.04765668;0.4;0.0369868864;10;0.666667;0;1.06533301;1;1
23.435846;1.04765678;0.666666667;0.0616411559;0.636340792;0.0588361025;1.06614937;1.06215136;0.649485199;0.0902080755;1.04765666;0.4;0.0369838961;10;0.666667;0;1.06533303;1;1
23.437846;1.04765678;0.666666667;0.0616344662;0.636340833;0.0588297844;1.06614736;1.06215141;0.64948518;0.0902001994;1.04765663;0.4;0.0369799231;10;0.666667;0;1.06533308;1;1
23.438846;1.04765678;0.666666667;0.0616311208;0.636340854;0.0588266256;1.06614535;1.06215043;0.649485784;0.0901971285;1.04765661;0.4;0.03697794;10;0.666667;0;1.06533311;1;1
23.439846;1.04765577;0.666666667;0.0616261085;0.636341483;0.058821932;1.06614434;1.06215045;0.649485779;0.0901939717;1.04765559;0.4;0.0369749586;10;0.666667;0;1.06533313;1;1
23.440846;1.04765577;0.666666667;0.0616227628;0.636341504;0.058818773;1.06614333;1.06214947;0.649486387;0.0901893304;1.04765558;0.4;0.0369729786;10;0.666667;0;1.06533316;1;1
23.442846;1.04765575;0.666666667;0.0616144042;0.636341543;0.0588108629;1.0661403;1.0621495;0.649486385;0.0901830175;1.04765555;0.4;0.0369680212;10;0.666667;0;1.0653332;1;1
23.443846;1.04765574;0.666666667;0.061611058;0.636341562;0.0588077021;1.06613928;1.06214852;0.649486999;0.0901783787;1.04765554;0.4;0.0369660429;10;0.666667;0;1.06533322;1;1
23.444846;1.04765473;0.666666667;0.0616077117;0.636342187;0.0588045961;1.06613726;1.06214853;0.649487005;0.0901752263;1.04765453;0.4;0.0369640645;10;0.666667;0;1.06533324;1;1
23.445846;1.04765472;0.666666667;0.0616043652;0.636342203;0.0588014325;1.06613625;1.06214753;0.649487626;0.0901721609;1.04765452;0.4;0.0369620856;10;0.666667;0;1.06533326;1;1
23.447846;1.04765469;0.666666667;0.0615960061;0.636342232;0.0587935103;1.06613321;1.06214754;0.649487657;0.0901642977;1.04765452;0.4;0.036957125;10;0.666667;0;1.0653333;1;1
23.448846;1.04765467;0.666666667;0.0615926598;0.636342244;0.058790343;1.06613219;1.06214654;0.649488288;0.0901612389;1.04765452;0.4;0.0369551431;10;0.666667;0;1.06533331;1;1
23.449846;1.04765366;0.666666667;0.0615893129;0.636342863;0.0587872308;1.06613117;1.06214653;0.649488312;0.0901580975;1.04765352;0.4;0.0369531599;10;0.666667;0;1.06533333;1;1
23.450846;1.04765364;0.666666667;0.0615842985;0.636342872;0.0587824708;1.06612915;1.06214553;0.649488951;0.0901550435;1.04765353;0.4;0.0369501753;10;0.666667;0;1.06533335;1;1
23.452846;1.04765362;0.666666667;0.0615775987;0.636342887;0.0587761306;1.06612711;1.06214551;0.64948901;0.0901472039;1.04765356;0.4;0.0369462013;10;0.666667;0;1.06533338;1;1
23.453846;1.0476536;0.666666667;0.0615742463;0.636342892;0.0587729599;1.0661251;1.0621445;0.649489652;0.090144157;1.04765357;0.4;0.0369442115;10;0.666667;0;1.06533339;1;1
23.454846;1.04765259;0.666666667;0.0615692256;0.636343503;0.0587682544;1.06612408;1.06214448;0.649489684;0.0901394579;1.04765259;0.4;0.0369412198;10;0.666667;0;1.06533341;1;1
23.455846;1.04765258;0.666666667;0.0615658702;0.636343506;0.0587650838;1.06612307;1.06214347;0.649490328;0.0901364145;1.04765261;0.4;0.0369392262;10;0.666667;0;1.06533343;1;1
23.456846;1.04765257;0.666666667;0.0615625134;0.636343507;0.0587619133;1.06612105;1.06214345;0.649490359;0.0901332871;1.04765264;0.4;0.0369372309;10;0.666667;0;1.06533344;1;1
23.457846;1.04765256;0.666666667;0.0615591554;0.636343507;0.0587587432;1.06612004;1.06214244;0.649491001;0.0901302453;1.04765266;0.4;0.0369352343;10;0.666667;0;1.06533346;1;1
23.458846;1.04765255;0.666666667;0.0615541302;0.636343505;0.0587539823;1.06611903;1.06214242;0.649491029;0.0901255499;1.04765269;0.4;0.0369322369;10;0.666667;0;1.06533348;1;1
23.459846;1.04765154;0.666666667;0.0615507715;0.636344107;0.0587508684;1.06611702;1.0621424;0.649491057;0.0901224236;1.04765171;0.4;0.0369302392;10;0.666667;0;1.0653335;1;1
23.461846;1.04765152;0.666666667;0.0615423897;0.636344093;0.0587429362;1.066115;1.06214137;0.649491717;0.0901162555;1.04765176;0.4;0.0369252449;10;0.666667;0;1.06533353;1;1
23.462846;1.04765152;0.666666667;0.0615390344;0.636344083;0.0587397642;1.06611299;1.06214035;0.64949235;0.090111644;1.04765179;0.4;0.0369232493;10;0.666667;0;1.06533355;1;1
23.463846;1.04765151;0.666666667;0.0615356816;0.636344071;0.0587365911;1.06611198;1.06214034;0.649492369;0.0901085161;1.04765181;0.4;0.036921255;10;0.666667;0;1.06533357;1;1
23.464846;1.0476505;0.666666667;0.0615323315;0.636344665;0.0587334723;1.06611096;1.06214033;0.649492387;0.0901053875;1.04765083;0.4;0.036919262;10;0.666667;0;1.06533358;1;1
23.465846;1.0476505;0.666666667;0.0615273176;0.63634465;0.0587287046;1.06610895;1.06213932;0.649493014;0.0901007735;1.04765085;0.4;0.0369162705;10;0.666667;0;1.06533359;1;1
23.467846;1.04765049;0.666666667;0.0615206313;0.636344616;0.0587223438;1.06610692;1.0621383;0.649493651;0.0900945981;1.04765088;0.4;0.0369122922;10;0.666667;0;1.06533361;1;1
23.468846;1.04765049;0.666666667;0.0615172917;0.636344597;0.0587191597;1.0661059;1.0621383;0.649493661;0.0900914683;1.0476509;0.4;0.0369103052;10;0.666667;0;1.06533361;1;1
23.469846;1.04764949;0.666666667;0.0615122874;0.636345185;0.0587144382;1.06610388;1.06213829;0.64949367;0.0900867697;1.04764991;0.4;0.0369073195;10;0.666667;0;1.06533361;1;1
