time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
23.472846;1.04764949;0.666666667;0.061502281;0.636345125;0.058704864;1.06609983;1.06213629;0.649494915;0.0900775556;1.04764992;0.4;0.0369013661;10;0.666667;0;1.0653336;1;1
23.473846;1.04764949;0.666666667;0.0614972789;0.636345104;0.0587000782;1.06609882;1.06213629;0.649494922;0.0900728603;1.04764993;0.4;0.0368983817;10;0.666667;0;1.0653336;1;1
23.474846;1.0476485;0.666666667;0.0614939425;0.636345692;0.0586969378;1.06609781;1.06213629;0.649494929;0.0900697352;1.04764893;0.4;0.0368963967;10;0.666667;0;1.06533359;1;1
23.477846;1.04764852;0.666666667;0.0614822583;0.63634563;0.0586857513;1.06609378;1.0621343;0.649496177;0.0900589666;1.04764894;0.4;0.0368894345;10;0.666667;0;1.06533355;1;1
23.479846;1.04764853;0.666666667;0.061475572;0.63634559;0.0586793518;1.06609077;1.0621343;0.649496194;0.0900527231;1.04764894;0.4;0.036885451;10;0.666667;0;1.06533352;1;1
23.480846;1.04764754;0.666666667;0.0614722267;0.636346179;0.0586762092;1.06608976;1.06213331;0.649496814;0.0900481165;1.04764794;0.4;0.0368834561;10;0.666667;0;1.0653335;1;1
23.482846;1.04764755;0.666666667;0.0614638647;0.636346146;0.0586682258;1.06608675;1.06213232;0.649497441;0.0900419538;1.04764794;0.4;0.0368784605;10;0.666667;0;1.06533347;1;1
23.484846;1.04764757;0.666666667;0.0614571633;0.636346119;0.0586618407;1.06608375;1.06213233;0.649497459;0.0900341305;1.04764794;0.4;0.0368744585;10;0.666667;0;1.06533343;1;1
23.485846;1.04764658;0.666666667;0.0614521439;0.636346715;0.058657116;1.06608275;1.06213134;0.649498081;0.0900310852;1.04764694;0.4;0.0368714556;10;0.666667;0;1.06533341;1;1
23.486846;1.04764659;0.666666667;0.0614487903;0.636346706;0.0586539275;1.06608175;1.06213135;0.649498092;0.0900279534;1.04764693;0.4;0.0368694516;10;0.666667;0;1.06533339;1;1
23.488846;1.04764661;0.666666667;0.0614420834;0.636346689;0.0586475532;1.06607875;1.06213036;0.649498726;0.0900202003;1.04764693;0.4;0.0368654402;10;0.666667;0;1.06533336;1;1
23.489846;1.04764662;0.666666667;0.0614370646;0.636346682;0.0586427755;1.06607775;1.06212937;0.64949935;0.0900171485;1.04764693;0.4;0.0368624329;10;0.666667;0;1.06533335;1;1
23.490846;1.04764563;0.666666667;0.0614337138;0.636347284;0.0586396445;1.06607576;1.06212937;0.649499362;0.0900140107;1.04764593;0.4;0.0368604246;10;0.666667;0;1.06533333;1;1
23.491846;1.04764564;0.666666667;0.0614303645;0.636347278;0.0586364568;1.06607476;1.06212937;0.649499373;0.0900108719;1.04764593;0.4;0.0368584152;10;0.666667;0;1.06533331;1;1
23.494846;1.04764568;0.666666667;0.0614186556;0.636347267;0.0586252999;1.06607078;1.06212737;0.649500627;0.0900000482;1.04764592;0.4;0.0368513814;10;0.666667;0;1.06533327;1;1
23.495846;1.0476447;0.666666667;0.0614153096;0.636347872;0.0586221661;1.06606979;1.06212737;0.649500636;0.0899969043;1.04764492;0.4;0.0368493692;10;0.666667;0;1.06533325;1;1
23.496846;1.04764471;0.666666667;0.061411964;0.636347872;0.0586189756;1.0660688;1.06212737;0.649500645;0.0899921898;1.04764491;0.4;0.0368473572;10;0.666667;0;1.06533324;1;1
23.497846;1.04764473;0.666666667;0.0614069521;0.636347873;0.0586141936;1.06606681;1.06212637;0.649501263;0.0899891282;1.04764491;0.4;0.0368443457;10;0.666667;0;1.06533322;1;1
23.498846;1.04764474;0.666666667;0.0614036072;0.636347874;0.0586110018;1.06606582;1.06212636;0.64950127;0.0899859806;1.04764491;0.4;0.0368423349;10;0.666667;0;1.06533321;1;1
23.499846;1.04764476;0.666666667;0.0614002629;0.636347877;0.0586078092;1.06606484;1.06212536;0.649501888;0.0899829167;1.0476449;0.4;0.0368403251;10;0.666667;0;1.0653332;1;1
23.500846;1.04764377;0.666666667;0.0613969194;0.636348489;0.0586046719;1.06606285;1.06212535;0.649501894;0.0899781977;1.0476439;0.4;0.0368383164;10;0.666667;0;1.06533319;1;1
23.501846;1.04764379;0.666666667;0.0613919102;0.636348493;0.0585998873;1.06606186;1.06212535;0.6495019;0.0899750467;1.0476439;0.4;0.0368353085;10;0.666667;0;1.06533318;1;1
23.504846;1.04764384;0.666666667;0.0613818921;0.63634851;0.0585903034;1.06605791;1.06212333;0.649503139;0.0899641907;1.04764389;0.4;0.036829287;10;0.666667;0;1.06533316;1;1
23.505846;1.04764286;0.666666667;0.0613785565;0.636349123;0.0585871644;1.06605693;1.06212332;0.649503144;0.089961039;1.04764289;0.4;0.0368272799;10;0.666667;0;1.06533316;1;1
23.506846;1.04764287;0.666666667;0.0613735562;0.636349128;0.0585823787;1.06605494;1.06212331;0.64950315;0.089957888;1.04764288;0.4;0.0368242725;10;0.666667;0;1.06533316;1;1
23.509846;1.04764292;0.666666667;0.0613635668;0.63634914;0.0585727956;1.06605099;1.06212128;0.649504396;0.0899470436;1.04764289;0.4;0.0368182484;10;0.666667;0;1.06533317;1;1
23.510846;1.04764193;0.666666667;0.0613585729;0.63634975;0.0585680666;1.06605;1.06212127;0.649504405;0.0899438983;1.0476419;0.4;0.0368152391;10;0.666667;0;1.06533317;1;1
23.511846;1.04764194;0.666666667;0.0613552459;0.636349749;0.0585648731;1.06604902;1.06212125;0.649504416;0.0899407542;1.04764191;0.4;0.0368132287;10;0.666667;0;1.06533317;1;1
23.514846;1.04764199;0.666666667;0.0613435935;0.636349732;0.0585537089;1.06604506;1.06211921;0.649505676;0.0899299277;1.04764195;0.4;0.0368061902;10;0.666667;0;1.06533317;1;1
23.515846;1.047642;0.666666667;0.061340262;0.636349719;0.0585505213;1.06604408;1.06211919;0.649505691;0.0899267867;1.04764196;0.4;0.036804175;10;0.666667;0;1.06533317;1;1
23.516846;1.04764102;0.666666667;0.0613369284;0.636350309;0.058547391;1.0660421;1.06211917;0.649505705;0.089922077;1.04764098;0.4;0.0368021588;10;0.666667;0;1.06533316;1;1
23.519846;1.04764107;0.666666667;0.0613252453;0.636350237;0.0585362479;1.06603815;1.06211711;0.649506964;0.0899128255;1.04764104;0.4;0.0367951076;10;0.666667;0;1.06533315;1;1
23.520846;1.04764109;0.666666667;0.0613219008;0.636350208;0.0585330648;1.06603717;1.06211709;0.649506971;0.089908116;1.04764105;0.4;0.0367930908;10;0.666667;0;1.06533314;1;1
23.521846;1.04764011;0.666666667;0.0613185536;0.636350785;0.0585299381;1.06603619;1.06211707;0.649506976;0.0899049752;1.04764007;0.4;0.0367910745;10;0.666667;0;1.06533314;1;1
23.524846;1.04764017;0.666666667;0.0613068338;0.636350684;0.0585187999;1.06603226;1.062115;0.649508193;0.0898941494;1.0476401;0.4;0.0367840325;10;0.666667;0;1.0653331;1;1
23.525846;1.04764019;0.666666667;0.0613034799;0.636350649;0.0585156172;1.06603128;1.06211498;0.649508186;0.089891006;1.04764011;0.4;0.0367820214;10;0.666667;0;1.06533309;1;1
23.526846;1.0476392;0.666666667;0.0613001249;0.636351222;0.05851249;1.06602931;1.06211496;0.649508175;0.0898878623;1.04763911;0.4;0.0367800119;10;0.666667;0;1.06533308;1;1
23.527846;1.04763922;0.666666667;0.0612951024;0.636351187;0.0585077156;1.06602833;1.06211394;0.649508772;0.0898848037;1.04763911;0.4;0.0367770036;10;0.666667;0;1.06533307;1;1
23.528846;1.04763924;0.666666667;0.0612917457;0.636351153;0.0585045321;1.06602735;1.06211393;0.649508756;0.0898800922;1.04763911;0.4;0.0367749963;10;0.666667;0;1.06533305;1;1
23.529846;1.04763925;0.666666667;0.0612883883;0.63635112;0.0585013481;1.06602537;1.06211291;0.649509349;0.0898770362;1.04763911;0.4;0.0367729897;10;0.666667;0;1.06533304;1;1
23.530846;1.04763927;0.666666667;0.0612850306;0.636351089;0.058498164;1.06602439;1.0621129;0.649509328;0.0898738979;1.04763911;0.4;0.0367709834;10;0.666667;0;1.06533303;1;1
23.531846;1.04763828;0.666666667;0.0612816727;0.636351666;0.0584950354;1.06602341;1.06211289;0.649509305;0.0898707625;1.0476381;0.4;0.0367689771;10;0.666667;0;1.06533301;1;1
23.534846;1.04763833;0.666666667;0.0612699327;0.636351588;0.0584838934;1.06601945;1.06211087;0.649510451;0.0898599748;1.04763808;0.4;0.0367619558;10;0.666667;0;1.06533297;1;1
23.535846;1.04763835;0.666666667;0.0612665761;0.636351567;0.0584807118;1.06601746;1.06211086;0.649510422;0.0898568516;1.04763806;0.4;0.0367599476;10;0.666667;0;1.06533295;1;1
23.536846;1.04763737;0.666666667;0.0612615536;0.636352157;0.0584759968;1.06601647;1.06211086;0.649510391;0.0898537312;1.04763705;0.4;0.0367569391;10;0.666667;0;1.06533294;1;1
23.537846;1.04763738;0.666666667;0.0612581985;0.636352142;0.0584728188;1.06601548;1.06210985;0.64951097;0.0898491283;1.04763704;0.4;0.0367549305;10;0.666667;0;1.06533292;1;1
23.538846;1.0476374;0.666666667;0.0612548443;0.636352131;0.0584696431;1.06601449;1.06210985;0.649510937;0.0898460119;1.04763702;0.4;0.0367529219;10;0.666667;0;1.0653329;1;1
23.539846;1.04763741;0.666666667;0.0612514908;0.636352123;0.0584664696;1.06601249;1.06210884;0.649511513;0.0898429816;1.04763701;0.4;0.0367509133;10;0.666667;0;1.06533289;1;1
23.541846;1.04763744;0.666666667;0.0612431188;0.636352117;0.0584585399;1.0660105;1.06210882;0.649511437;0.0898351858;1.04763697;0.4;0.0367458962;10;0.666667;0;1.06533286;1;1
23.542846;1.04763645;0.666666667;0.0612397668;0.636352727;0.0584554305;1.06600851;1.06210781;0.649512008;0.0898321581;1.04763595;0.4;0.036743888;10;0.666667;0;1.06533285;1;1
23.544846;1.04763645;0.666666667;0.0612330624;0.636352742;0.0584491086;1.06600651;1.06210679;0.649512535;0.0898260185;1.04763591;0.4;0.0367398721;10;0.666667;0;1.06533282;1;1
23.546846;1.04763645;0.666666667;0.0612246893;0.636352769;0.0584412059;1.06600352;1.06210676;0.649512451;0.0898182227;1.04763587;0.4;0.0367348559;10;0.666667;0;1.0653328;1;1
23.547846;1.04763545;0.666666667;0.0612213347;0.636353393;0.0584381091;1.06600252;1.06210574;0.649513022;0.0898151917;1.04763484;0.4;0.036732847;10;0.666667;0;1.06533279;1;1
23.549846;1.04763542;0.666666667;0.0612146231;0.636353435;0.0584318095;1.06599952;1.06210469;0.649513556;0.0898090384;1.0476348;0.4;0.0367288277;10;0.666667;0;1.06533277;1;1
23.551846;1.0476354;0.666666667;0.061206244;0.636353489;0.058423925;1.06599752;1.06210464;0.649513487;0.08980122;1.04763476;0.4;0.0367238085;10;0.666667;0;1.06533275;1;1
23.552846;1.04763438;0.666666667;0.0612028882;0.636354128;0.0584208355;1.06599551;1.06210361;0.649514069;0.0897981756;1.04763374;0.4;0.0367218001;10;0.666667;0;1.06533275;1;1
23.554846;1.04763435;0.666666667;0.0611961793;0.636354198;0.0584145467;1.0659935;1.06210255;0.649514627;0.0897904249;1.0476337;0.4;0.0367177879;10;0.666667;0;1.06533274;1;1
23.556846;1.04763431;0.666666667;0.0611878084;0.636354273;0.0584066685;1.06599048;1.06210249;0.649514584;0.0897841493;1.04763366;0.4;0.0367127848;10;0.666667;0;1.06533273;1;1
23.557846;1.0476333;0.666666667;0.0611844585;0.636354918;0.0584035813;1.06598947;1.06210146;0.649515177;0.0897810927;1.04763264;0.4;0.0367107878;10;0.666667;0;1.06533273;1;1
23.558846;1.04763328;0.666666667;0.0611811103;0.636354956;0.0584004386;1.06598845;1.06210144;0.649515161;0.0897779496;1.04763262;0.4;0.0367087942;10;0.666667;0;1.06533273;1;1
23.559846;1.04763326;0.666666667;0.0611760968;0.636354992;0.0583957051;1.06598644;1.06210041;0.649515758;0.08977332;1.0476326;0.4;0.036705804;10;0.666667;0;1.06533273;1;1
23.561846;1.04763324;0.666666667;0.0611694076;0.636355061;0.0583894184;1.0659844;1.06210036;0.649515737;0.0897670251;1.04763257;0.4;0.0367018334;10;0.666667;0;1.06533274;1;1
23.562846;1.04763222;0.666666667;0.0611660656;0.6363557;0.0583863294;1.06598238;1.06209933;0.649516342;0.08976396;1.04763155;0.4;0.0366998521;10;0.666667;0;1.06533274;1;1
23.563846;1.04763221;0.666666667;0.0611627254;0.636355729;0.058383183;1.06598135;1.06209931;0.649516336;0.08975924;1.04763153;0.4;0.0366978725;10;0.666667;0;1.06533275;1;1
23.564846;1.0476322;0.666666667;0.0611577209;0.636355755;0.0583784436;1.06598033;1.06209828;0.649516943;0.0897561728;1.04763151;0.4;0.0366948941;10;0.666667;0;1.06533276;1;1
23.566846;1.04763218;0.666666667;0.0611510532;0.636355799;0.0583721391;1.06597728;1.06209823;0.649516941;0.0897498672;1.04763148;0.4;0.0366909385;10;0.666667;0;1.06533278;1;1
23.567846;1.04763218;0.666666667;0.061147724;0.636355818;0.0583689825;1.06597626;1.06209721;0.649517555;0.0897467978;1.04763147;0.4;0.0366889608;10;0.666667;0;1.06533279;1;1
23.568846;1.04763117;0.666668333;0.0611443985;0.636358034;0.0583658785;1.06597523;1.06209719;0.649517558;0.0897420739;1.04763046;0.400001;0.0366869829;10;0.666667;0;1.0653328;1;1
23.569846;1.04763116;0.666668333;0.0611394103;0.63635805;0.0583611248;1.06597321;1.06209617;0.649518172;0.0897390031;1.04763045;0.400001;0.0366840049;10;0.666667;0;1.06533281;1;1
23.571846;1.04763115;0.666668333;0.0611327788;0.636358078;0.0583547883;1.06597116;1.06209613;0.649518182;0.0897326913;1.04763043;0.400001;0.036680048;10;0.666667;0;1.06533283;1;1
23.572846;1.04763114;0.666668333;0.0611294687;0.63635809;0.0583516141;1.06597014;1.06209512;0.649518801;0.0897296199;1.04763042;0.400001;0.0366780691;10;0.666667;0;1.06533285;1;1
23.573846;1.04763013;0.666668333;0.0611261621;0.636358708;0.0583484912;1.06596812;1.06209511;0.649518807;0.0897248951;1.04762941;0.400001;0.03667609;10;0.666667;0;1.06533286;1;1
23.574846;1.04763012;0.666668333;0.0611211921;0.636358718;0.058343717;1.06596709;1.0620941;0.649519426;0.0897218247;1.04762941;0.400001;0.0366731112;10;0.666667;0;1.06533287;1;1
23.576846;1.0476301;0.666668333;0.061114594;0.636358734;0.0583373364;1.06596405;1.06209409;0.649519442;0.0897155164;1.0476294;0.400001;0.036669154;10;0.666667;0;1.0653329;1;1
23.577846;1.04763008;0.666668333;0.0611112984;0.636358742;0.0583341393;1.06596303;1.06209309;0.64952006;0.0897124474;1.0476294;0.400001;0.0366671754;10;0.666667;0;1.06533291;1;1
23.578846;1.04762907;0.666668333;0.0611080043;0.636359357;0.0583309937;1.06596201;1.06209309;0.649520068;0.089707725;1.0476284;0.400001;0.0366651967;10;0.666667;0;1.06533292;1;1
23.579846;1.04762905;0.666668333;0.0611047112;0.636359364;0.0583277885;1.06596099;1.0620931;0.649520075;0.0897045721;1.0476284;0.400001;0.0366632175;10;0.666667;0;1.06533293;1;1
23.582846;1.04762899;0.666668333;0.0610931646;0.636359384;0.0583165599;1.06595694;1.06209113;0.649521312;0.0896952851;1.04762841;0.400001;0.0366562743;10;0.666667;0;1.06533296;1;1
23.583846;1.04762896;0.666668333;0.0610898686;0.636359391;0.0583133406;1.06595493;1.06209115;0.649521315;0.0896905649;1.04762842;0.400001;0.0366542898;10;0.666667;0;1.06533297;1;1
23.584846;1.04762794;0.666668333;0.06108657;0.636360004;0.0583101741;1.06595392;1.06209116;0.649521317;0.0896874142;1.04762743;0.400001;0.0366523031;10;0.666667;0;1.06533298;1;1
23.585846;1.04762792;0.666668333;0.0610816018;0.636360011;0.0583053587;1.06595291;1.06209018;0.649521929;0.0896843479;1.04762744;0.400001;0.0366493141;10;0.666667;0;1.06533299;1;1
23.586846;1.0476279;0.666668333;0.0610782969;0.636360017;0.0583021326;1.0659519;1.0620902;0.649521929;0.0896811965;1.04762745;0.400001;0.0366473229;10;0.666667;0;1.065333;1;1
23.587846;1.04762787;0.666668333;0.0610749886;0.636360024;0.0582989056;1.0659499;1.06208922;0.649522539;0.0896781284;1.04762746;0.400001;0.0366453296;10;0.666667;0;1.06533301;1;1
23.588846;1.04762785;0.666668333;0.0610716769;0.636360031;0.058295678;1.0659489;1.06208924;0.649522537;0.0896734052;1.04762748;0.400001;0.0366433343;10;0.666667;0;1.06533302;1;1
23.589846;1.04762684;0.666668333;0.0610683619;0.636360647;0.0582925061;1.06594789;1.06208926;0.649522534;0.0896702498;1.04762649;0.400001;0.0366413374;10;0.666667;0;1.06533303;1;1
23.592846;1.04762678;0.666668333;0.0610567312;0.636360673;0.0582812339;1.06594389;1.06208733;0.649523742;0.089660944;1.04762654;0.400001;0.0366343384;10;0.666667;0;1.06533306;1;1
23.593846;1.04762677;0.666668333;0.0610534033;0.636360683;0.0582780073;1.0659429;1.06208735;0.649523736;0.089656215;1.04762656;0.400001;0.0366323365;10;0.666667;0;1.06533307;1;1
23.594846;1.04762575;0.666668333;0.0610500722;0.6363613;0.0582748368;1.0659409;1.06208737;0.649523729;0.089653055;1.04762558;0.400001;0.0366303336;10;0.666667;0;1.06533308;1;1
23.597846;1.04762572;0.666668333;0.0610383959;0.636361328;0.0582635749;1.06593692;1.06208544;0.649524933;0.0896437448;1.04762564;0.400001;0.0366233208;10;0.666667;0;1.06533312;1;1
23.598846;1.04762571;0.666668333;0.0610350561;0.636361336;0.0582603554;1.06593593;1.06208546;0.649524929;0.0896390169;1.04762566;0.400001;0.0366213154;10;0.666667;0;1.06533313;1;1
23.599846;1.0476247;0.666668333;0.0610317159;0.636361951;0.0582571941;1.06593494;1.06208548;0.649524927;0.0896358593;1.04762468;0.400001;0.0366193093;10;0.666667;0;1.06533314;1;1
23.602846;1.04762468;0.666668333;0.0610200317;0.636361968;0.0582459679;1.06593098;1.06208356;0.649526153;0.0896265659;1.04762474;0.400001;0.0366122886;10;0.666667;0;1.06533318;1;1
23.604846;1.04762468;0.666668333;0.0610133593;0.636361978;0.0582395557;1.065929;1.06208361;0.649526162;0.0896187016;1.04762478;0.400001;0.0366082759;10;0.666667;0;1.06533322;1;1
23.605846;1.04762368;0.666668333;0.0610100253;0.636362591;0.058236408;1.06592702;1.06208264;0.649526779;0.0896156432;1.04762379;0.400001;0.0366062709;10;0.666667;0;1.06533324;1;1
23.607846;1.04762368;0.666668333;0.061001695;0.636362602;0.058228415;1.06592505;1.0620827;0.649526793;0.089609367;1.04762383;0.400001;0.0366012646;10;0.666667;0;1.06533328;1;1
23.608846;1.04762369;0.666668333;0.0609983649;0.636362608;0.0582252156;1.06592307;1.06208173;0.649527412;0.0896063175;1.04762384;0.400001;0.0365992632;10;0.666667;0;1.0653333;1;1
23.609846;1.04762369;0.666668333;0.0609950355;0.636362614;0.0582220168;1.06592208;1.06208176;0.649527419;0.0896016168;1.04762386;0.400001;0.0365972626;10;0.666667;0;1.06533333;1;1
23.610846;1.04762269;0.666668333;0.0609917061;0.636363226;0.0582188739;1.0659211;1.06208079;0.649528038;0.0895985719;1.04762288;0.400001;0.0365952628;10;0.666667;0;1.06533335;1;1
23.612846;1.04762269;0.666668333;0.0609850458;0.636363236;0.0582124783;1.06591813;1.06208085;0.649528054;0.0895923179;1.04762292;0.400001;0.0365912646;10;0.666667;0;1.0653334;1;1
23.613846;1.04762269;0.666668333;0.0609800479;0.636363241;0.0582076905;1.06591715;1.06207989;0.649528675;0.0895892771;1.04762294;0.400001;0.0365882655;10;0.666667;0;1.06533343;1;1
23.614846;1.0476227;0.666668333;0.0609767158;0.636363245;0.0582044944;1.06591617;1.06207992;0.649528684;0.0895845834;1.04762297;0.400001;0.0365862657;10;0.666667;0;1.06533345;1;1
23.615846;1.0476217;0.666668333;0.0609733825;0.636363857;0.0582013553;1.06591519;1.06207896;0.649529304;0.0895815439;1.04762199;0.400001;0.036584265;10;0.666667;0;1.06533348;1;1
23.617846;1.0476217;0.666668333;0.0609667125;0.636363864;0.058194971;1.06591222;1.06207902;0.649529324;0.0895752971;1.04762203;0.400001;0.0365802592;10;0.666667;0;1.06533352;1;1
23.620846;1.04762169;0.666668333;0.0609550289;0.63636387;0.0581838189;1.06590826;1.0620771;0.649530579;0.0895645267;1.04762209;0.400001;0.0365732385;10;0.666667;0;1.06533358;1;1
23.621846;1.04762068;0.666668333;0.0609516866;0.636364476;0.0581806908;1.06590727;1.06207712;0.649530589;0.0895614032;1.04762111;0.400001;0.0365712284;10;0.666667;0;1.0653336;1;1
23.622846;1.04762068;0.666668333;0.0609483424;0.636364474;0.0581775083;1.06590628;1.06207714;0.6495306;0.0895582796;1.04762112;0.400001;0.036569217;10;0.666667;0;1.06533361;1;1
23.623846;1.04762067;0.666668333;0.0609449965;0.63636447;0.0581743266;1.06590428;1.06207616;0.649531221;0.0895552399;1.04762114;0.400001;0.0365672045;10;0.666667;0;1.06533362;1;1
23.625846;1.04762066;0.666668333;0.0609366323;0.636364456;0.0581663728;1.06590228;1.06207618;0.649531242;0.0895489905;1.04762117;0.400001;0.0365621771;10;0.666667;0;1.06533364;1;1
23.626846;1.04761965;0.666668333;0.0609332808;0.636365052;0.0581632463;1.06590128;1.06207518;0.649531864;0.0895443798;1.04762019;0.400001;0.0365601629;10;0.666667;0;1.06533364;1;1
23.627846;1.04761964;0.666668333;0.060929928;0.636365038;0.0581600637;1.06589927;1.06207518;0.649531873;0.0895412532;1.04762021;0.400001;0.0365581489;10;0.666667;0;1.06533364;1;1
23.628846;1.04761964;0.666668333;0.060926574;0.636365021;0.0581568803;1.06589826;1.06207418;0.649532492;0.0895382104;1.04762022;0.400001;0.0365561355;10;0.666667;0;1.06533364;1;1
23.630846;1.04761962;0.666668333;0.0609198639;0.636364978;0.0581505107;1.06589623;1.06207416;0.649532506;0.0895319567;1.04762026;0.400001;0.0365521119;10;0.666667;0;1.06533363;1;1
23.631846;1.0476186;0.666668333;0.0609165086;0.63636556;0.0581473799;1.06589421;1.06207315;0.649533124;0.0895289154;1.04761927;0.400001;0.036550102;10;0.666667;0;1.06533362;1;1
23.633846;1.04761858;0.666668333;0.0609081316;0.636365504;0.0581394139;1.06589216;1.06207212;0.649533748;0.0895211845;1.04761931;0.400001;0.0365450863;10;0.666667;0;1.0653336;1;1
23.635846;1.04761855;0.666668333;0.0609014228;0.636365441;0.0581330379;1.06588911;1.06207209;0.649533764;0.0895149484;1.04761934;0.400001;0.036541076;10;0.666667;0;1.06533358;1;1
23.636846;1.04761854;0.666668333;0.0608980694;0.636365407;0.0581298505;1.06588808;1.06207107;0.649534385;0.0895119192;1.04761935;0.400001;0.0365390725;10;0.666667;0;1.06533356;1;1
23.637846;1.04761753;0.666668333;0.0608947174;0.636365982;0.0581267192;1.06588706;1.06207105;0.649534395;0.0895088088;1.04761836;0.400001;0.0365370699;10;0.666667;0;1.06533355;1;1
23.638846;1.04761751;0.666668333;0.0608913669;0.636365948;0.0581235332;1.06588503;1.06207004;0.649535018;0.0895042166;1.04761836;0.400001;0.0365350681;10;0.666667;0;1.06533353;1;1
23.640846;1.04761749;0.666668333;0.060883005;0.636365881;0.0581155729;1.06588299;1.06207001;0.649535039;0.0894980107;1.04761837;0.400001;0.0365300672;10;0.666667;0;1.06533349;1;1
23.641846;1.04761748;0.666668333;0.0608796609;0.636365849;0.0581123904;1.06588196;1.062069;0.649535661;0.0894949951;1.04761838;0.400001;0.036528068;10;0.666667;0;1.06533347;1;1
23.642846;1.04761648;0.666668333;0.0608763195;0.636366425;0.0581092652;1.06587994;1.06206899;0.64953567;0.0894918963;1.04761738;0.400001;0.0365260695;10;0.666667;0;1.06533344;1;1
23.643846;1.04761647;0.666668333;0.0608729808;0.636366395;0.0581060868;1.06587892;1.06206898;0.64953568;0.0894887979;1.04761738;0.400001;0.0365240714;10;0.666667;0;1.06533342;1;1
23.644846;1.04761647;0.666668333;0.0608696452;0.636366366;0.0581029105;1.0658779;1.06206798;0.649536302;0.0894857835;1.04761738;0.400001;0.0365220737;10;0.666667;0;1.06533339;1;1
23.645846;1.04761646;0.666668333;0.0608663129;0.636366339;0.0580997361;1.06587688;1.06206797;0.649536312;0.0894811146;1.04761738;0.400001;0.0365200763;10;0.666667;0;1.06533336;1;1
23.646846;1.04761646;0.666668333;0.0608613172;0.636366314;0.0580949723;1.06587486;1.06206697;0.649536934;0.0894780976;1.04761737;0.400001;0.0365170788;10;0.666667;0;1.06533334;1;1
23.647846;1.04761645;0.666668333;0.0608579915;0.63636629;0.0580918007;1.06587384;1.06206696;0.649536945;0.0894749942;1.04761737;0.400001;0.0365150813;10;0.666667;0;1.06533331;1;1
23.648846;1.04761544;0.666668333;0.0608546691;0.636366877;0.0580886856;1.06587282;1.06206695;0.649536958;0.0894718886;1.04761637;0.400001;0.0365130836;10;0.666667;0;1.06533329;1;1
23.651846;1.04761543;0.666668333;0.0608447179;0.636366825;0.0580791797;1.06586877;1.06206494;0.649538224;0.0894627286;1.04761635;0.400001;0.0365070881;10;0.666667;0;1.06533324;1;1
23.652846;1.04761542;0.666668333;0.0608414053;0.636366812;0.0580760122;1.06586776;1.06206493;0.649538239;0.0894580467;1.04761634;0.400001;0.0365050885;10;0.666667;0;1.06533322;1;1
23.653846;1.04761441;0.666668333;0.060836428;0.636367408;0.0580713091;1.06586674;1.06206492;0.649538255;0.0894549328;1.04761532;0.400001;0.0365020879;10;0.666667;0;1.06533321;1;1
23.654846;1.0476144;0.666668333;0.0608331194;0.636367398;0.0580681405;1.06586472;1.06206391;0.649538883;0.0894519017;1.04761531;0.400001;0.0365000865;10;0.666667;0;1.0653332;1;1
23.656846;1.04761439;0.666668333;0.0608265083;0.636367382;0.058061799;1.06586267;1.0620639;0.649538916;0.0894456667;1.04761528;0.400001;0.03649608;10;0.666667;0;1.06533319;1;1
23.657846;1.04761439;0.666668333;0.0608232056;0.636367375;0.0580586259;1.06586165;1.06206289;0.649539543;0.0894426313;1.04761527;0.400001;0.0364940747;10;0.666667;0;1.06533318;1;1
23.658846;1.04761339;0.666668333;0.0608199044;0.636367975;0.0580555069;1.06585962;1.06206288;0.649539557;0.0894395104;1.04761426;0.400001;0.0364920678;10;0.666667;0;1.06533317;1;1
23.659846;1.04761339;0.666668333;0.0608166044;0.636367968;0.0580523315;1.06585859;1.06206187;0.649540181;0.0894349039;1.04761425;0.400001;0.0364900595;10;0.666667;0;1.06533316;1;1
23.661846;1.04761339;0.666668333;0.0608083392;0.636367954;0.0580443887;1.06585654;1.06206185;0.649540203;0.0894286594;1.04761424;0.400001;0.0364850402;10;0.666667;0;1.06533314;1;1
23.662846;1.0476134;0.666668333;0.06080504;0.636367947;0.058041212;1.06585451;1.06206084;0.649540824;0.0894256204;1.04761423;0.400001;0.0364830303;10;0.666667;0;1.06533313;1;1
23.663846;1.04761341;0.666668333;0.0608017403;0.63636794;0.0580380349;1.06585349;1.06206082;0.649540832;0.0894224962;1.04761423;0.400001;0.0364810205;10;0.666667;0;1.06533313;1;1
23.664846;1.04761243;0.666668333;0.0607984394;0.636368543;0.0580349123;1.06585246;1.06206081;0.649540838;0.0894193709;1.04761323;0.400001;0.0364790111;10;0.666667;0;1.06533312;1;1
23.667846;1.04761249;0.666668333;0.0607885273;0.636368534;0.0580253716;1.0658484;1.06205876;0.649542069;0.0894085831;1.04761322;0.400001;0.0364729855;10;0.666667;0;1.06533312;1;1
23.668846;1.04761252;0.666668333;0.0607852197;0.636368534;0.0580221886;1.06584739;1.06205874;0.649542069;0.0894054502;1.04761322;0.400001;0.0364709783;10;0.666667;0;1.06533312;1;1
23.669846;1.04761155;0.666668333;0.0607819099;0.636369141;0.0580190593;1.06584638;1.06205872;0.649542066;0.089402315;1.04761222;0.400001;0.0364689721;10;0.666667;0;1.06533312;1;1
23.670846;1.04761158;0.666668333;0.0607769312;0.636369143;0.0580142819;1.06584437;1.06205771;0.649542673;0.0893992619;1.04761222;0.400001;0.0364659668;10;0.666667;0;1.06533312;1;1
23.671846;1.04761161;0.666668333;0.0607736167;0.636369146;0.0580110936;1.06584337;1.06205769;0.649542667;0.089396123;1.04761222;0.400001;0.0364639626;10;0.666667;0;1.06533313;1;1
23.672846;1.04761164;0.666668333;0.0607703;0.636369149;0.0580079037;1.06584237;1.06205668;0.64954327;0.0893930665;1.04761222;0.400001;0.0364619592;10;0.666667;0;1.06533313;1;1
23.674846;1.0476117;0.666668333;0.0607636606;0.636369156;0.0580015198;1.06584038;1.06205666;0.649543243;0.0893852123;1.04761221;0.400001;0.0364579546;10;0.666667;0;1.06533315;1;1
23.675846;1.04761073;0.666668333;0.0607603388;0.636369768;0.0579983819;1.06583839;1.06205565;0.649543838;0.0893821525;1.04761121;0.400001;0.0364559529;10;0.666667;0;1.06533316;1;1
23.677846;1.04761079;0.666668333;0.0607536925;0.636369775;0.0579919943;1.06583641;1.06205565;0.649543796;0.0893758641;1.0476112;0.400001;0.0364519492;10;0.666667;0;1.06533318;1;1
23.679846;1.04761085;0.666668333;0.0607453771;0.636369779;0.0579840167;1.06583344;1.06205465;0.64954436;0.0893696604;1.04761119;0.400001;0.0364469438;10;0.666667;0;1.0653332;1;1
23.680846;1.04760987;0.666668333;0.060742052;0.636370388;0.0579808797;1.06583245;1.06205366;0.649544948;0.0893666015;1.04761019;0.400001;0.0364449401;10;0.666667;0;1.06533322;1;1
23.682846;1.04760993;0.666668333;0.0607354;0.636370388;0.057974497;1.06583048;1.06205367;0.649544898;0.0893603183;1.04761019;0.400001;0.0364409306;10;0.666667;0;1.06533325;1;1
23.683846;1.04760996;0.666668333;0.0607320728;0.636370386;0.057971306;1.0658285;1.06205268;0.649545485;0.0893556939;1.04761019;0.400001;0.0364389252;10;0.666667;0;1.06533326;1;1
23.685846;1.04761001;0.666668333;0.0607254142;0.63637038;0.0579649233;1.06582654;1.06205269;0.64954544;0.0893494213;1.04761019;0.400001;0.0364349144;10;0.666667;0;1.06533329;1;1
23.686846;1.04760904;0.666668333;0.060722082;0.636370983;0.0579617868;1.06582557;1.0620517;0.649546031;0.0893463717;1.04760919;0.400001;0.0364329091;10;0.666667;0;1.06533331;1;1
23.688846;1.0476091;0.666668333;0.0607137429;0.636370973;0.0579538113;1.06582262;1.06205071;0.649546603;0.0893401932;1.04760919;0.400001;0.036427899;10;0.666667;0;1.06533335;1;1
23.690846;1.04760915;0.666668333;0.0607070574;0.636370962;0.0579474254;1.06582067;1.06205072;0.649546564;0.0893339342;1.04760919;0.400001;0.0364238909;10;0.666667;0;1.06533339;1;1
23.691846;1.04760818;0.666668333;0.0607037087;0.636371564;0.0579442871;1.06581969;1.06204972;0.649547154;0.0893308895;1.0476082;0.400001;0.0364218878;10;0.666667;0;1.06533341;1;1
23.692846;1.0476082;0.666668333;0.060700356;0.63637156;0.0579410929;1.06581772;1.06204973;0.649547133;0.0893261912;1.0476082;0.400001;0.0364198853;10;0.666667;0;1.06533344;1;1
23.693846;1.04760823;0.666668333;0.060696999;0.636371557;0.0579378985;1.06581675;1.06204973;0.64954711;0.0893230621;1.0476082;0.400001;0.0364178834;10;0.666667;0;1.06533346;1;1
23.696846;1.04760831;0.666668333;0.0606869045;0.636371559;0.0579283137;1.06581282;1.06204774;0.649548264;0.0893138436;1.0476082;0.400001;0.0364118806;10;0.666667;0;1.06533353;1;1
23.697846;1.04760734;0.666668333;0.0606835334;0.636372172;0.0579251743;1.06581185;1.06204774;0.64954824;0.0893107155;1.0476072;0.400001;0.0364098803;10;0.666667;0;1.06533356;1;1
23.698846;1.04760737;0.666668333;0.0606801602;0.636372181;0.0579219801;1.06581087;1.06204774;0.649548216;0.089307588;1.0476072;0.400001;0.0364078803;10;0.666667;0;1.06533358;1;1
23.699846;1.0476074;0.666668333;0.0606751184;0.636372192;0.0579171954;1.0658099;1.06204674;0.649548806;0.0893045452;1.0476072;0.400001;0.0364048802;10;0.666667;0;1.06533361;1;1
23.701846;1.04760746;0.666668333;0.0606683631;0.636372224;0.05791081;1.06580694;1.06204675;0.649548764;0.0892982936;1.04760719;0.400001;0.0364008792;10;0.666667;0;1.06533367;1;1
23.702846;1.0476065;0.666668333;0.0606649832;0.636372852;0.057907674;1.06580597;1.06204575;0.649549358;0.0892936835;1.04760618;0.400001;0.036398878;10;0.666667;0;1.0653337;1;1
23.704846;1.04760657;0.666668333;0.0606582208;0.636372904;0.0579012953;1.06580401;1.06204475;0.649549939;0.0892875174;1.04760615;0.400001;0.0363948742;10;0.666667;0;1.06533376;1;1
23.706846;1.04760664;0.666668333;0.060651459;0.636372966;0.0578949243;1.06580105;1.06204476;0.649549919;0.0892812656;1.04760611;0.400001;0.0363908691;10;0.666667;0;1.06533382;1;1
23.707846;1.04760667;0.666668333;0.0606480802;0.636372999;0.0578917426;1.06580007;1.06204377;0.649550526;0.0892782232;1.04760609;0.400001;0.0363888662;10;0.666667;0;1.06533385;1;1
23.708846;1.04760571;0.666668333;0.0606447038;0.63637364;0.0578886192;1.06579909;1.06204378;0.649550524;0.0892750965;1.04760506;0.400001;0.0363868633;10;0.666667;0;1.06533388;1;1
23.709846;1.04760575;0.666668333;0.0606413305;0.636373673;0.0578854435;1.06579811;1.06204379;0.649550525;0.0892719699;1.04760503;0.400001;0.0363848605;10;0.666667;0;1.06533391;1;1
23.712846;1.04760586;0.666668333;0.0606295657;0.636373771;0.0578743423;1.06579417;1.06204182;0.649551771;0.0892627576;1.04760494;0.400001;0.0363778551;10;0.666667;0;1.06533398;1;1
23.713846;1.0476049;0.666668333;0.0606262074;0.636374409;0.057871232;1.06579318;1.06204184;0.649551784;0.0892580608;1.0476039;0.400001;0.0363758553;10;0.666667;0;1.065334;1;1
23.714846;1.04760493;0.666668333;0.0606228526;0.636374437;0.0578680686;1.0657912;1.06204185;0.649551799;0.0892549324;1.04760387;0.400001;0.0363738565;10;0.666667;0;1.06533401;1;1
23.715846;1.04760497;0.666668333;0.0606195011;0.636374463;0.0578649067;1.06579022;1.06204087;0.649552429;0.0892518865;1.04760384;0.400001;0.0363718585;10;0.666667;0;1.06533403;1;1
23.717846;1.04760503;0.666668333;0.060612806;0.636374505;0.0578585871;1.06578825;1.0620409;0.649552469;0.0892456205;1.04760377;0.400001;0.0363678631;10;0.666667;0;1.06533403;1;1
23.718846;1.04760506;0.666668333;0.0606094617;0.636374521;0.0578554291;1.06578727;1.06203991;0.649553102;0.089242568;1.04760374;0.400001;0.0363658653;10;0.666667;0;1.06533403;1;1
23.719846;1.04760409;0.666668333;0.0606061192;0.636375141;0.0578523274;1.06578528;1.06203993;0.649553124;0.0892394293;1.04760271;0.400001;0.0363638672;10;0.666667;0;1.06533403;1;1
23.720846;1.04760411;0.666668333;0.0606027783;0.63637515;0.0578491713;1.0657843;1.06203895;0.649553758;0.0892363725;1.04760268;0.400001;0.0363618689;10;0.666667;0;1.06533402;1;1
23.722846;1.04760414;0.666668333;0.060596103;0.636375158;0.0578428606;1.06578232;1.06203899;0.649553803;0.0892300854;1.04760262;0.400001;0.0363578714;10;0.666667;0;1.06533399;1;1
23.723846;1.04760415;0.666668333;0.0605927686;0.636375156;0.0578397056;1.06578133;1.06203801;0.649554435;0.0892270236;1.04760259;0.400001;0.0363558726;10;0.666667;0;1.06533397;1;1
23.724846;1.04760416;0.666668333;0.0605894368;0.636375151;0.0578365508;1.06577933;1.06203803;0.649554457;0.0892238763;1.04760257;0.400001;0.036353874;10;0.666667;0;1.06533395;1;1
23.725846;1.04760317;0.666668333;0.0605861075;0.63637575;0.0578334515;1.06577834;1.06203805;0.649554478;0.0892191586;1.04760155;0.400001;0.0363518754;10;0.666667;0;1.06533393;1;1
23.728846;1.04760316;0.666668333;0.0605744673;0.636375701;0.0578223999;1.06577436;1.06203609;0.649555768;0.0892098746;1.04760148;0.400001;0.036344879;10;0.666667;0;1.06533386;1;1
23.729846;1.04760316;0.666668333;0.0605711468;0.636375678;0.0578192481;1.06577337;1.0620361;0.649555791;0.089206722;1.04760146;0.400001;0.0363428793;10;0.666667;0;1.06533384;1;1
23.730846;1.04760215;0.666668333;0.0605678277;0.636376261;0.0578161522;1.06577237;1.06203611;0.649555814;0.0892035686;1.04760044;0.400001;0.0363408786;10;0.666667;0;1.06533381;1;1
23.731846;1.04760214;0.666668333;0.06056451;0.636376235;0.0578130019;1.06577138;1.06203512;0.649556448;0.0892004981;1.04760043;0.400001;0.0363388768;10;0.666667;0;1.06533378;1;1
23.733846;1.04760212;0.666668333;0.0605578769;0.636376181;0.0578067038;1.0657684;1.06203513;0.649556494;0.0891941858;1.04760039;0.400001;0.0363348694;10;0.666667;0;1.06533372;1;1
23.735846;1.04760209;0.666668333;0.0605512455;0.636376127;0.057800408;1.06576641;1.06203414;0.649557151;0.0891879524;1.04760036;0.400001;0.0363308561;10;0.666667;0;1.06533366;1;1
23.736846;1.04760107;0.666668333;0.0605479299;0.63637671;0.0577973155;1.06576542;1.06203315;0.649557784;0.0891848752;1.04759935;0.400001;0.0363288467;10;0.666667;0;1.06533363;1;1
23.738846;1.04760103;0.666668333;0.0605412992;0.636376665;0.0577910182;1.06576243;1.06203315;0.649557821;0.089178546;1.04759933;0.400001;0.0363248222;10;0.666667;0;1.06533357;1;1
23.739846;1.04760102;0.666668333;0.0605379837;0.636376645;0.0577878677;1.06576144;1.06203215;0.649558449;0.0891754613;1.04759933;0.400001;0.0363228077;10;0.666667;0;1.06533354;1;1
23.740846;1.047601;0.666668333;0.0605346683;0.636376627;0.0577847155;1.06576044;1.06203215;0.649558463;0.0891722897;1.04759932;0.400001;0.0363207925;10;0.666667;0;1.06533351;1;1
23.741846;1.04759998;0.666668333;0.0605313531;0.636377219;0.0577816168;1.06575945;1.06203215;0.649558476;0.0891691152;1.04759832;0.400001;0.0363187772;10;0.666667;0;1.06533349;1;1
23.742846;1.04759996;0.666668333;0.060528038;0.636377205;0.0577784609;1.06575846;1.06203115;0.649559098;0.0891644527;1.04759832;0.400001;0.0363167625;10;0.666667;0;1.06533346;1;1
23.744846;1.04759992;0.666668333;0.0605214095;0.636377184;0.0577721431;1.06575547;1.06203114;0.64955911;0.089158092;1.04759833;0.400001;0.0363127373;10;0.666667;0;1.06533342;1;1
23.746846;1.04759987;0.666668333;0.0605147848;0.636377175;0.0577658172;1.06575348;1.06203013;0.649559725;0.0891518101;1.04759834;0.400001;0.0363087199;10;0.666667;0;1.06533338;1;1
23.747846;1.04759885;0.666668333;0.0605098079;0.636377783;0.0577611158;1.06575249;1.06202912;0.649560335;0.0891487111;1.04759735;0.400001;0.0363057141;10;0.666667;0;1.06533337;1;1
23.749846;1.0475988;0.666668333;0.0605031909;0.636377792;0.0577547814;1.06574949;1.06202911;0.649560327;0.0891423488;1.04759737;0.400001;0.0363017071;10;0.666667;0;1.06533335;1;1
23.750846;1.04759878;0.666668333;0.0604998836;0.636377801;0.0577516131;1.06574849;1.0620281;0.649560932;0.0891392544;1.04759738;0.400001;0.0362997054;10;0.666667;0;1.06533334;1;1
23.752846;1.04759872;0.666668333;0.0604932695;0.636377827;0.0577452749;1.06574648;1.06202809;0.649560912;0.0891329045;1.04759741;0.400001;0.0362957048;10;0.666667;0;1.06533334;1;1
23.753846;1.0475977;0.666668333;0.0604899625;0.636378451;0.0577421595;1.06574547;1.06202708;0.649561509;0.0891298172;1.04759642;0.400001;0.0362937057;10;0.666667;0;1.06533334;1;1
23.755846;1.04759764;0.666668333;0.0604833485;0.63637849;0.057735815;1.06574245;1.06202707;0.649561476;0.0891234826;1.04759645;0.400001;0.0362897089;10;0.666667;0;1.06533335;1;1
23.757846;1.04759759;0.666668333;0.0604767343;0.636378533;0.0577294663;1.06574043;1.06202606;0.64956205;0.0891172411;1.04759647;0.400001;0.0362857131;10;0.666667;0;1.06533336;1;1
23.758846;1.04759657;0.666668333;0.0604734264;0.636379162;0.057726346;1.06573942;1.06202506;0.649562641;0.089114165;1.04759549;0.400001;0.0362837153;10;0.666667;0;1.06533337;1;1
23.760846;1.04759652;0.666668333;0.0604668081;0.636379202;0.0577199938;1.06573639;1.06202505;0.649562597;0.0891078474;1.04759552;0.400001;0.0362797201;10;0.666667;0;1.0653334;1;1
23.761846;1.0475965;0.666668333;0.060463497;0.636379221;0.0577168173;1.06573537;1.06202405;0.649563185;0.0891047729;1.04759553;0.400001;0.0362777228;10;0.666667;0;1.06533342;1;1
23.763846;1.04759645;0.666668333;0.0604568704;0.636379256;0.0577104628;1.06573335;1.06202404;0.64956314;0.089098455;1.04759556;0.400001;0.036273728;10;0.666667;0;1.06533344;1;1
23.764846;1.04759543;0.666668333;0.0604535547;0.636379879;0.0577073402;1.06573133;1.06202304;0.649563729;0.0890953791;1.04759457;0.400001;0.0362717299;10;0.666667;0;1.06533346;1;1
23.766846;1.0475954;0.666668333;0.0604469196;0.636379907;0.057700984;1.0657293;1.06202304;0.649563685;0.0890890576;1.04759459;0.400001;0.0362677318;10;0.666667;0;1.06533349;1;1
23.769846;1.04759534;0.666668333;0.0604369587;0.636379939;0.0576914493;1.06572626;1.06202105;0.649564844;0.0890781671;1.04759462;0.400001;0.036261729;10;0.666667;0;1.06533353;1;1
23.770846;1.04759432;0.666668333;0.0604336357;0.636380555;0.0576883257;1.06572424;1.06202105;0.649564824;0.089075002;1.04759363;0.400001;0.0362597269;10;0.666667;0;1.06533355;1;1
23.771846;1.0475943;0.666668333;0.0604303112;0.636380563;0.0576851465;1.06572322;1.06202105;0.649564805;0.0890718358;1.04759364;0.400001;0.0362577243;10;0.666667;0;1.06533356;1;1
23.772846;1.04759429;0.666668333;0.0604269849;0.636380569;0.0576819666;1.0657222;1.06202005;0.649565398;0.0890687524;1.04759364;0.400001;0.0362557215;10;0.666667;0;1.06533358;1;1
23.774846;1.04759425;0.666668333;0.0604203275;0.636380579;0.0576756037;1.06572016;1.06202004;0.649565364;0.089062415;1.04759365;0.400001;0.0362517158;10;0.666667;0;1.06533361;1;1
23.775846;1.04759423;0.666668333;0.0604169967;0.636380581;0.0576724202;1.06571814;1.06201903;0.649565958;0.0890593296;1.04759366;0.400001;0.0362497129;10;0.666667;0;1.06533362;1;1
23.776846;1.04759321;0.666668333;0.0604136646;0.636381188;0.0576692903;1.06571712;1.06201903;0.649565942;0.0890561605;1.04759266;0.400001;0.0362477101;10;0.666667;0;1.06533364;1;1
23.777846;1.04759319;0.666668333;0.0604103316;0.636381186;0.057666104;1.0657161;1.06201902;0.649565926;0.0890529919;1.04759266;0.400001;0.0362457074;10;0.666667;0;1.06533365;1;1
23.780846;1.04759314;0.666668333;0.0604003288;0.636381164;0.0576565394;1.06571304;1.06201699;0.649567106;0.0890436604;1.04759266;0.400001;0.0362397019;10;0.666667;0;1.06533368;1;1
23.781846;1.04759213;0.666668333;0.0603969942;0.636381759;0.0576534046;1.06571102;1.06201698;0.649567092;0.089040497;1.04759166;0.400001;0.036237702;10;0.666667;0;1.06533368;1;1
23.782846;1.04759212;0.666668333;0.0603936596;0.636381745;0.0576502139;1.06571001;1.06201697;0.64956708;0.0890373356;1.04759166;0.400001;0.0362357032;10;0.666667;0;1.06533369;1;1
23.783846;1.04759211;0.666668333;0.0603903253;0.636381729;0.0576470223;1.06570899;1.06201596;0.649567679;0.0890342602;1.04759166;0.400001;0.0362337055;10;0.666667;0;1.06533369;1;1
23.785846;1.04759209;0.666668333;0.0603836564;0.636381694;0.057640636;1.06570696;1.06201594;0.649567658;0.0890279481;1.04759167;0.400001;0.036229712;10;0.666667;0;1.06533369;1;1
23.786846;1.04759209;0.666668333;0.0603803221;0.636381675;0.0576374405;1.06570595;1.06201493;0.649568261;0.089024879;1.04759167;0.400001;0.0362277161;10;0.666667;0;1.06533369;1;1
23.787846;1.04759108;0.666668333;0.0603769882;0.636382265;0.0576342981;1.06570393;1.06201492;0.649568253;0.0890217283;1.04759068;0.400001;0.0362257204;10;0.666667;0;1.0653337;1;1
23.788846;1.04759108;0.666668333;0.0603736547;0.636382246;0.0576310982;1.06570292;1.06201492;0.649568246;0.0890185799;1.04759069;0.400001;0.0362237249;10;0.666667;0;1.0653337;1;1
23.789846;1.04759108;0.666668333;0.0603703222;0.636382228;0.0576278957;1.06570191;1.06201391;0.64956885;0.089015518;1.04759069;0.400001;0.0362217294;10;0.666667;0;1.0653337;1;1
23.791846;1.04759107;0.666668333;0.0603636599;0.636382192;0.0576214815;1.0656999;1.0620139;0.649568838;0.0890092356;1.04759071;0.400001;0.0362177374;10;0.666667;0;1.0653337;1;1
23.792846;1.04759107;0.666668333;0.0603603306;0.636382174;0.0576182698;1.0656989;1.06201289;0.649569445;0.0890061829;1.04759073;0.400001;0.0362157406;10;0.666667;0;1.0653337;1;1
23.793846;1.04759007;0.666668333;0.0603570022;0.636382763;0.0576151102;1.0656969;1.06201289;0.649569441;0.0890030493;1.04758974;0.400001;0.0362137429;10;0.666667;0;1.0653337;1;1
23.794846;1.04759007;0.666668333;0.0603536742;0.636382746;0.0576118932;1.0656959;1.06201189;0.64957005;0.0890000025;1.04758975;0.400001;0.0362117443;10;0.666667;0;1.0653337;1;1
23.796846;1.04759007;0.666668333;0.0603470184;0.636382709;0.0576054542;1.0656939;1.06201188;0.649570048;0.0889937503;1.04758979;0.400001;0.0362077441;10;0.666667;0;1.0653337;1;1
23.797846;1.04759007;0.666668333;0.0603436896;0.63638269;0.0576022333;1.0656929;1.06201088;0.64957066;0.0889907126;1.0475898;0.400001;0.0362057428;10;0.666667;0;1.0653337;1;1
23.798846;1.04759007;0.666668333;0.06034036;0.636382671;0.0575990121;1.0656919;1.06201088;0.649570663;0.088987594;1.04758983;0.400001;0.0362037409;10;0.666667;0;1.06533369;1;1
23.799846;1.04758907;0.666668333;0.0603370292;0.636383258;0.0575958459;1.0656899;1.06201088;0.649570668;0.088984478;1.04758885;0.400001;0.0362017385;10;0.666667;0;1.06533369;1;1
23.800846;1.04758908;0.666668333;0.0603336968;0.636383236;0.0575926246;1.0656889;1.06200989;0.649571288;0.0889814481;1.04758887;0.400001;0.0361997355;10;0.666667;0;1.06533368;1;1
23.802846;1.0475891;0.666668333;0.060327026;0.636383187;0.0575861816;1.0656869;1.0620099;0.649571311;0.0889752255;1.04758892;0.400001;0.0361957285;10;0.666667;0;1.06533367;1;1
23.803846;1.04758911;0.666668333;0.0603236869;0.636383161;0.0575829601;1.0656859;1.06200891;0.64957194;0.0889721992;1.04758894;0.400001;0.0361937247;10;0.666667;0;1.06533366;1;1
23.804846;1.04758912;0.666668333;0.0603203456;0.636383133;0.057579739;1.06568489;1.06200892;0.649571959;0.0889690893;1.04758897;0.400001;0.0361917207;10;0.666667;0;1.06533365;1;1
23.805846;1.04758814;0.666668333;0.060317002;0.636383711;0.057576574;1.06568388;1.06200894;0.649571981;0.088965979;1.04758799;0.400001;0.0361897165;10;0.666667;0;1.06533364;1;1
23.807846;1.04758817;0.666668333;0.0603103092;0.636383652;0.0575701403;1.06568086;1.06200797;0.649572646;0.0889598391;1.04758804;0.400001;0.0361857083;10;0.666667;0;1.06533361;1;1
23.808846;1.04758819;0.666668333;0.060306961;0.636383622;0.0575669278;1.06567985;1.06200698;0.649573289;0.0889583782;1.04758806;0.400001;0.036183705;10;0.666667;0;1.0653336;1;1
23.809846;1.04758821;0.666668333;0.060303612;0.636383591;0.0575637187;1.06567883;1.062007;0.649573322;0.0889552629;1.04758808;0.400001;0.0361817025;10;0.666667;0;1.06533359;1;1
23.810846;1.04758822;0.666668333;0.0603019296;0.636383561;0.0575621041;1.06567782;1.06200701;0.649573357;0.0889521465;1.0475881;0.400001;0.0361807012;10;0.666667;0;1.06533357;1;1
23.811846;1.04758723;0.666668333;0.0602985806;0.636384138;0.0575589572;1.0656768;1.06200603;0.649574005;0.0889491131;1.04758711;0.400001;0.0361787012;10;0.666667;0;1.06533356;1;1
23.813846;1.04758725;0.666668333;0.0602918849;0.636384077;0.0575525646;1.06567376;1.06200605;0.649574076;0.0889428781;1.04758714;0.400001;0.0361747063;10;0.666667;0;1.06533353;1;1
23.814846;1.04758726;0.666668333;0.0602885384;0.636384047;0.0575493735;1.06567274;1.06200507;0.64957472;0.0889398447;1.04758716;0.400001;0.0361727117;10;0.666667;0;1.06533352;1;1
23.815846;1.04758726;0.666668333;0.0602851933;0.636384018;0.057546186;1.06567172;1.06200508;0.649574752;0.0889367283;1.04758717;0.400001;0.0361707192;10;0.666667;0;1.0653335;1;1
23.816846;1.04758626;0.666668333;0.0602818495;0.636384596;0.0575430567;1.0656707;1.06200509;0.64957478;0.0889336124;1.04758618;0.400001;0.0361687287;10;0.666667;0;1.06533348;1;1
23.817846;1.04758626;0.666668333;0.0602785068;0.636384568;0.0575398756;1.06566967;1.0620041;0.649575417;0.0889305808;1.04758619;0.400001;0.0361667401;10;0.666667;0;1.06533346;1;1
23.819846;1.04758624;0.666668333;0.0602718247;0.636384514;0.0575335219;1.06566663;1.06200412;0.649575457;0.0889243508;1.04758621;0.400001;0.0361627684;10;0.666667;0;1.06533341;1;1
23.820846;1.04758623;0.666668333;0.0602684848;0.636384487;0.0575303485;1.06566561;1.06200313;0.649576082;0.0889213194;1.04758622;0.400001;0.0361607848;10;0.666667;0;1.06533339;1;1
23.821846;1.04758621;0.666668333;0.0602651457;0.636384461;0.057527177;1.06566459;1.06200314;0.649576091;0.088918204;1.04758622;0.400001;0.0361588024;10;0.666667;0;1.06533337;1;1
23.822846;1.0475852;0.666668333;0.0602618071;0.636385042;0.057524062;1.06566357;1.06200315;0.649576094;0.0889150883;1.04758523;0.400001;0.036156821;10;0.666667;0;1.06533335;1;1
23.825846;1.04758514;0.666668333;0.0602517932;0.636384966;0.057514556;1.06566052;1.06200116;0.649577298;0.0889059082;1.04758526;0.400001;0.0361508809;10;0.666667;0;1.06533331;1;1
23.827846;1.04758509;0.666668333;0.060245117;0.63638492;0.0575082141;1.0656575;1.06200116;0.649577267;0.0888996744;1.04758528;0.400001;0.0361469225;10;0.666667;0;1.06533329;1;1
23.828846;1.04758407;0.666668333;0.0602417779;0.636385505;0.0575050949;1.06565649;1.06200016;0.64957786;0.0888966405;1.04758429;0.400001;0.036144943;10;0.666667;0;1.06533328;1;1
23.830846;1.04758404;0.666668333;0.0602367633;0.636385465;0.0575003299;1.06565448;1.06200015;0.649577819;0.0888904041;1.04758432;0.400001;0.0361419813;10;0.666667;0;1.06533326;1;1
23.831846;1.04758402;0.666668333;0.060233421;0.636385447;0.0574971483;1.06565347;1.06199914;0.649578409;0.088887369;1.04758433;0.400001;0.0361399987;10;0.666667;0;1.06533326;1;1
23.833846;1.04758398;0.666668333;0.0602267341;0.636385417;0.0574907789;1.06565048;1.06199912;0.64957837;0.0888827002;1.04758434;0.400001;0.0361360306;10;0.666667;0;1.06533325;1;1
23.834846;1.04758297;0.666668333;0.0602233897;0.636386013;0.0574876471;1.06564948;1.06199811;0.649578964;0.0888796646;1.04758335;0.400001;0.0361340453;10;0.666667;0;1.06533324;1;1
23.836846;1.04758294;0.666668333;0.0602166991;0.636385998;0.0574812715;1.06564749;1.06199809;0.649578932;0.0888734257;1.04758337;0.400001;0.0361300737;10;0.666667;0;1.06533323;1;1
23.837846;1.04758293;0.666668333;0.0602133522;0.636385995;0.057478083;1.0656465;1.06199708;0.649579531;0.0888703896;1.04758337;0.400001;0.0361280876;10;0.666667;0;1.06533323;1;1
23.839846;1.04758292;0.666668333;0.0602066548;0.636385997;0.0574717035;1.06564451;1.06199705;0.649579508;0.0888641494;1.04758339;0.400001;0.0361241145;10;0.666667;0;1.06533322;1;1
23.840846;1.04758191;0.666668333;0.0602033045;0.636386608;0.0574685669;1.06564352;1.06199604;0.649578542;0.0888611129;1.04758239;0.400001;0.0361221274;10;0.666667;0;1.06533322;1;1
23.842846;1.04758191;0.666668333;0.0601966034;0.636386628;0.0574621797;1.06564053;1.06199601;0.649578529;0.0888548739;1.04758241;0.400001;0.0361181522;10;0.666667;0;1.06533322;1;1
23.843846;1.04758191;0.666668333;0.0601932534;0.636386642;0.057458984;1.06563953;1.061995;0.649579136;0.0888518391;1.04758242;0.400001;0.0361161646;10;0.666667;0;1.06533322;1;1
23.845846;1.04758191;0.666668333;0.0601882233;0.63638668;0.0574541798;1.06563753;1.06199497;0.64957913;0.0888456044;1.04758245;0.400001;0.0361131908;10;0.666667;0;1.06533323;1;1
23.846846;1.04758091;0.666668333;0.0601848769;0.636387311;0.0574510352;1.06563653;1.06199396;0.64957974;0.0888425715;1.04758146;0.400001;0.036111205;10;0.666667;0;1.06533324;1;1
23.848846;1.04758092;0.666668333;0.0601781877;0.636387365;0.0574446333;1.06563452;1.06199394;0.649579737;0.0888363387;1.04758148;0.400001;0.0361072364;10;0.666667;0;1.06533326;1;1
23.851846;1.04758093;0.666668333;0.0601681657;0.63638746;0.0574350227;1.06563051;1.06199192;0.649580954;0.0888287214;1.04758151;0.400001;0.0361012905;10;0.666667;0;1.0653333;1;1
