time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
23.852846;1.04757993;0.666668333;0.0601648285;0.636388101;0.0574318725;1.0656295;1.06199191;0.64958095;0.088825601;1.04758052;0.400001;0.0360993093;10;0.666667;0;1.06533331;1;1
23.853846;1.04757992;0.666668333;0.0601614932;0.636388136;0.0574286669;1.06562849;1.0619919;0.649580945;0.0888224792;1.04758053;0.400001;0.0360973277;10;0.666667;0;1.06533333;1;1
23.854846;1.04757992;0.666668333;0.0601581595;0.63638817;0.0574254609;1.06562748;1.0619909;0.649581551;0.0888194399;1.04758053;0.400001;0.0360953455;10;0.666667;0;1.06533334;1;1
23.856846;1.04757992;0.666668333;0.0601531638;0.63638824;0.0574206397;1.06562546;1.06199088;0.649581537;0.0888131899;1.04758054;0.400001;0.036092378;10;0.666667;0;1.06533337;1;1
23.857846;1.04757991;0.666668333;0.0601498346;0.636388273;0.0574174339;1.06562346;1.06198988;0.649582141;0.0888101468;1.04758054;0.400001;0.0360903926;10;0.666667;0;1.06533339;1;1
23.858846;1.0475789;0.666668333;0.0601465065;0.636388914;0.0574142835;1.06562245;1.06198987;0.649582134;0.0888070185;1.04757953;0.400001;0.0360884062;10;0.666667;0;1.0653334;1;1
23.859846;1.0475789;0.666668333;0.0601431792;0.636388946;0.0574110792;1.06562145;1.06198986;0.649582128;0.0888038887;1.04757953;0.400001;0.036086419;10;0.666667;0;1.06533342;1;1
23.860846;1.04757889;0.666668333;0.060139853;0.636388976;0.0574078759;1.06562044;1.06198886;0.649582734;0.0888008404;1.04757952;0.400001;0.0360844313;10;0.666667;0;1.06533344;1;1
23.862846;1.04757888;0.666668333;0.060133203;0.636389032;0.0574014726;1.06561844;1.06198885;0.64958273;0.0887961399;1.0475795;0.400001;0.0360804565;10;0.666667;0;1.06533347;1;1
23.863846;1.04757888;0.666668333;0.0601298792;0.636389058;0.0573982727;1.06561744;1.06198785;0.649583343;0.0887930854;1.04757949;0.400001;0.03607847;10;0.666667;0;1.06533348;1;1
23.864846;1.04757788;0.666668333;0.060126556;0.636389691;0.0573951282;1.06561644;1.06198785;0.649583345;0.0887899453;1.04757847;0.400001;0.0360764846;10;0.666667;0;1.0653335;1;1
23.865846;1.04757788;0.666668333;0.0601232331;0.636389715;0.0573919296;1.06561545;1.06198785;0.649583349;0.0887868031;1.04757845;0.400001;0.0360745007;10;0.666667;0;1.06533352;1;1
23.866846;1.04757789;0.666668333;0.0601215772;0.636389739;0.0573903222;1.06561345;1.06198686;0.649583967;0.0887837423;1.04757842;0.400001;0.0360735187;10;0.666667;0;1.06533353;1;1
23.868846;1.04757791;0.666668333;0.060114931;0.636389785;0.057383926;1.06561147;1.06198688;0.649583986;0.0887774467;1.04757837;0.400001;0.0360695612;10;0.666667;0;1.06533356;1;1
23.869846;1.04757792;0.666668333;0.0601116069;0.636389808;0.0573807282;1.06561048;1.06198589;0.649584609;0.0887743786;1.04757835;0.400001;0.0360675854;10;0.666667;0;1.06533358;1;1
23.870846;1.04757794;0.666668333;0.0601082819;0.636389832;0.0573775309;1.06560949;1.06198591;0.649584623;0.088771224;1.04757832;0.400001;0.0360656112;10;0.666667;0;1.06533359;1;1
23.871846;1.04757695;0.666668333;0.0601049563;0.636390464;0.057374389;1.06560851;1.06198593;0.649584639;0.088769636;1.0475773;0.400001;0.0360636381;10;0.666667;0;1.06533361;1;1
23.872846;1.04757697;0.666668333;0.06010163;0.636390488;0.0573711937;1.06560753;1.06198495;0.649585269;0.0887665594;1.04757727;0.400001;0.0360616658;10;0.666667;0;1.06533362;1;1
23.874846;1.04757701;0.666668333;0.0600949754;0.636390536;0.0573648087;1.06560558;1.06198498;0.649585306;0.0887602314;1.04757723;0.400001;0.0360577223;10;0.666667;0;1.06533365;1;1
23.875846;1.04757703;0.666668333;0.0600933134;0.63639056;0.0573632105;1.0656046;1.061984;0.649585937;0.0887571476;1.04757721;0.400001;0.0360567502;10;0.666667;0;1.06533366;1;1
23.876846;1.04757705;0.666668333;0.0600899835;0.636390583;0.0573600234;1.06560263;1.06198402;0.649585956;0.088753978;1.04757719;0.400001;0.0360547769;10;0.666667;0;1.06533368;1;1
23.877846;1.04757607;0.666668333;0.0600866521;0.636391213;0.0573568931;1.06560167;1.06198404;0.649585975;0.0887508065;1.04757617;0.400001;0.0360528015;10;0.666667;0;1.06533369;1;1
23.878846;1.0475761;0.666668333;0.0600833189;0.636391235;0.0573537102;1.0656007;1.06198306;0.649586605;0.088747717;1.04757615;0.400001;0.0360508232;10;0.666667;0;1.06533369;1;1
23.880846;1.04757614;0.666668333;0.0600766471;0.636391275;0.057347351;1.06559877;1.06198308;0.649586644;0.0887429369;1.04757611;0.400001;0.0360468556;10;0.666667;0;1.06533371;1;1
23.881846;1.04757616;0.666668333;0.0600733082;0.636391294;0.0573441753;1.0655978;1.0619821;0.649587277;0.0887398445;1.0475761;0.400001;0.0360448655;10;0.666667;0;1.06533371;1;1
23.882846;1.04757618;0.666668333;0.0600699676;0.636391311;0.0573410026;1.06559684;1.06198211;0.649587298;0.0887366683;1.04757609;0.400001;0.0360428708;10;0.666667;0;1.06533372;1;1
23.883846;1.0475752;0.666668333;0.0600682921;0.636391934;0.0573394783;1.06559588;1.06198212;0.649587319;0.0887334922;1.04757508;0.400001;0.0360418714;10;0.666667;0;1.06533373;1;1
23.884846;1.04757521;0.666668333;0.0600649487;0.636391948;0.057336311;1.06559491;1.06198112;0.649587954;0.0887304;1.04757507;0.400001;0.0360398673;10;0.666667;0;1.06533373;1;1
23.886846;1.04757524;0.666668333;0.0600582601;0.636391971;0.0573299831;1.06559198;1.06198114;0.649588001;0.0887240497;1.04757505;0.400001;0.0360358457;10;0.666667;0;1.06533374;1;1
23.887846;1.04757525;0.666668333;0.0600549158;0.636391981;0.0573268221;1.06559101;1.06198015;0.649588637;0.0887209587;1.04757505;0.400001;0.0360338291;10;0.666667;0;1.06533374;1;1
23.888846;1.04757526;0.666668333;0.0600515718;0.636391991;0.0573236629;1.06559004;1.06198015;0.649588662;0.088719354;1.04757504;0.400001;0.0360318091;10;0.666667;0;1.06533374;1;1
23.889846;1.04757427;0.666668333;0.0600482281;0.636392606;0.0573205598;1.06558907;1.06198016;0.649588688;0.0887161805;1.04757404;0.400001;0.0360297862;10;0.666667;0;1.06533374;1;1
23.890846;1.04757428;0.666668333;0.0600465519;0.636392614;0.0573189939;1.06558809;1.06197916;0.649589326;0.0887130916;1.04757404;0.400001;0.0360287606;10;0.666667;0;1.06533374;1;1
23.892846;1.04757429;0.666668333;0.0600398683;0.636392629;0.057312682;1.06558614;1.06197917;0.649589378;0.0887067503;1.04757404;0.400001;0.0360247015;10;0.666667;0;1.06533374;1;1
23.893846;1.0475743;0.666668333;0.0600365275;0.636392636;0.0573095259;1.06558516;1.06197817;0.649590015;0.0887036656;1.04757404;0.400001;0.0360226684;10;0.666667;0;1.06533374;1;1
23.894846;1.0475743;0.666668333;0.060033187;0.636392642;0.0573063694;1.06558417;1.06197817;0.649590039;0.0887004993;1.04757404;0.400001;0.0360206333;10;0.666667;0;1.06533373;1;1
23.895846;1.0475733;0.666668333;0.0600298466;0.636393255;0.0573032669;1.06558318;1.06197817;0.649590061;0.0886973353;1.04757305;0.400001;0.0360185966;10;0.666667;0;1.06533373;1;1
23.896846;1.04757331;0.666668333;0.0600265056;0.63639326;0.0573001092;1.06558219;1.06197717;0.649590693;0.0886958265;1.04757305;0.400001;0.0360165587;10;0.666667;0;1.06533373;1;1
23.898846;1.04757331;0.666668333;0.0600214891;0.636393269;0.0572953833;1.06557919;1.06197717;0.649590726;0.0886895106;1.04757306;0.400001;0.036013482;10;0.666667;0;1.06533371;1;1
23.899846;1.04757332;0.666668333;0.0600181472;0.636393274;0.0572922243;1.06557818;1.06197617;0.649591349;0.0886864397;1.04757307;0.400001;0.0360114442;10;0.666667;0;1.06533371;1;1
23.901846;1.04757332;0.666668333;0.0600114646;0.636393282;0.057285906;1.06557617;1.06197616;0.649591365;0.0886801375;1.04757309;0.400001;0.0360073729;10;0.666667;0;1.06533369;1;1
23.902846;1.04757233;0.666668333;0.0600081236;0.636393894;0.0572828014;1.06557516;1.06197516;0.64959198;0.0886770731;1.0475721;0.400001;0.03600534;10;0.666667;0;1.06533368;1;1
23.904846;1.04757233;0.666668333;0.0600031082;0.636393903;0.0572780729;1.06557314;1.06197515;0.64959198;0.0886723529;1.04757212;0.400001;0.0360022801;10;0.666667;0;1.06533367;1;1
23.905846;1.04757234;0.666668333;0.059999767;0.636393908;0.0572749128;1.06557213;1.06197415;0.649592588;0.0886692945;1.04757213;0.400001;0.0360002528;10;0.666667;0;1.06533366;1;1
23.907846;1.04757236;0.666668333;0.0599930852;0.636393921;0.0572685904;1.06557011;1.06197414;0.649592572;0.0886630168;1.04757215;0.400001;0.0359962023;10;0.666667;0;1.06533364;1;1
23.908846;1.04757136;0.666668333;0.0599897453;0.636394537;0.0572654827;1.0655691;1.06197314;0.649593171;0.0886599648;1.04757116;0.400001;0.0359941789;10;0.666667;0;1.06533364;1;1
23.909846;1.04757137;0.666668333;0.0599864065;0.636394547;0.0572623194;1.06556709;1.06197313;0.649593157;0.0886568317;1.04757117;0.400001;0.0359921563;10;0.666667;0;1.06533363;1;1
23.910846;1.04757138;0.666668333;0.0599847358;0.636394557;0.0572607458;1.06556608;1.06197313;0.649593141;0.0886552706;1.04757118;0.400001;0.0359911343;10;0.666667;0;1.06533363;1;1
23.911846;1.0475714;0.666668333;0.0599814004;0.63639457;0.05725758;1.06556507;1.06197212;0.649593735;0.0886522257;1.04757118;0.400001;0.0359891129;10;0.666667;0;1.06533362;1;1
23.913846;1.04757142;0.666668333;0.0599747358;0.636394599;0.0572512448;1.06556306;1.06197212;0.649593695;0.088645975;1.0475712;0.400001;0.0359850718;10;0.666667;0;1.0653336;1;1
23.914846;1.04757043;0.666668333;0.0599714073;0.636395223;0.0572481298;1.06556205;1.06197111;0.649594284;0.0886429352;1.0475702;0.400001;0.0359830526;10;0.666667;0;1.0653336;1;1
23.915846;1.04757043;0.666668333;0.0599680811;0.636395241;0.0572449587;1.06556105;1.06197111;0.64959426;0.0886398125;1.0475702;0.400001;0.0359810348;10;0.666667;0;1.06533358;1;1
23.916846;1.04757044;0.666668333;0.059966424;0.63639526;0.0572433771;1.06556004;1.06197111;0.649594233;0.0886382592;1.04757021;0.400001;0.0359800187;10;0.666667;0;1.06533357;1;1
23.917846;1.04757044;0.666668333;0.0599631025;0.63639528;0.0572402032;1.06555904;1.0619701;0.649594816;0.0886352191;1.04757021;0.400001;0.0359780046;10;0.666667;0;1.06533356;1;1
23.919846;1.04757044;0.666668333;0.0599564648;0.636395318;0.057233851;1.06555703;1.0619701;0.649594755;0.0886289669;1.04757022;0.400001;0.0359739834;10;0.666667;0;1.06533352;1;1
23.920846;1.04756944;0.666668333;0.0599531478;0.636395944;0.0572307279;1.06555602;1.0619691;0.649595334;0.0886259211;1.04756922;0.400001;0.0359719761;10;0.666667;0;1.0653335;1;1
23.922846;1.04756944;0.666668333;0.0599481819;0.636395974;0.0572259612;1.06555401;1.0619691;0.649595265;0.0886212239;1.04756923;0.400001;0.0359689673;10;0.666667;0;1.06533345;1;1
23.923846;1.04756945;0.666668333;0.0599448651;0.636395987;0.0572227819;1.065552;1.0619681;0.649595843;0.0886181702;1.04756924;0.400001;0.0359669655;10;0.666667;0;1.06533342;1;1
23.925846;1.04756946;0.666668333;0.0599382267;0.636396007;0.0572164226;1.06554998;1.06196809;0.649595777;0.088611889;1.04756924;0.400001;0.0359629658;10;0.666667;0;1.06533336;1;1
23.926846;1.04756946;0.666668333;0.0599349045;0.636396016;0.0572132431;1.06554897;1.06196709;0.649596357;0.0886088289;1.04756924;0.400001;0.035960967;10;0.666667;0;1.06533333;1;1
23.927846;1.04756847;0.666668333;0.0599332466;0.63639663;0.0572117091;1.06554796;1.06196709;0.649596327;0.0886072535;1.04756824;0.400001;0.0359599683;10;0.666667;0;1.0653333;1;1
23.928846;1.04756849;0.666668333;0.0599299202;0.636396636;0.0572085297;1.06554695;1.06196709;0.649596299;0.0886041078;1.04756825;0.400001;0.0359579693;10;0.666667;0;1.06533326;1;1
23.929846;1.0475685;0.666668333;0.0599265919;0.636396642;0.0572053504;1.06554593;1.06196608;0.649596885;0.0886010451;1.04756825;0.400001;0.0359559698;10;0.666667;0;1.06533322;1;1
23.931846;1.04756854;0.666668333;0.0599199305;0.63639665;0.0571989936;1.0655439;1.06196608;0.649596837;0.0885947527;1.04756824;0.400001;0.0359519695;10;0.666667;0;1.06533315;1;1
23.932846;1.04756856;0.666668333;0.0599182643;0.636396653;0.0571974075;1.06554288;1.06196507;0.649597426;0.0885916903;1.04756824;0.400001;0.0359509686;10;0.666667;0;1.06533311;1;1
23.933846;1.04756759;0.666668333;0.05991493;0.636397264;0.057194286;1.06554187;1.06196507;0.649597404;0.0885901143;1.04756724;0.400001;0.0359489671;10;0.666667;0;1.06533308;1;1
23.934846;1.04756762;0.666668333;0.0599115944;0.636397266;0.057191111;1.06554085;1.06196507;0.649597383;0.0885869691;1.04756724;0.400001;0.0359469651;10;0.666667;0;1.06533304;1;1
23.935846;1.04756765;0.666668333;0.0599082574;0.636397269;0.0571879365;1.06553983;1.06196407;0.649597974;0.0885839081;1.04756724;0.400001;0.0359449626;10;0.666667;0;1.065333;1;1
23.937846;1.04756772;0.666668333;0.0599032466;0.636397274;0.0571831794;1.06553779;1.06196407;0.649597935;0.0885776221;1.04756724;0.400001;0.0359419572;10;0.666667;0;1.06533293;1;1
23.938846;1.04756776;0.666668333;0.0598999064;0.636397276;0.0571800053;1.06553678;1.06196307;0.649598529;0.0885761343;1.04756723;0.400001;0.0359399548;10;0.666667;0;1.0653329;1;1
23.939846;1.04756779;0.666668333;0.0598965654;0.636397277;0.0571768308;1.06553576;1.06196307;0.649598512;0.0885729956;1.04756723;0.400001;0.0359379531;10;0.666667;0;1.06533287;1;1
23.940846;1.04756683;0.666668333;0.0598932237;0.636397885;0.0571737101;1.06553374;1.06196308;0.649598498;0.0885698589;1.04756623;0.400001;0.035935952;10;0.666667;0;1.06533284;1;1
23.941846;1.04756686;0.666668333;0.0598898818;0.636397885;0.057170534;1.06553273;1.06196208;0.649599097;0.088566808;1.04756623;0.400001;0.0359339517;10;0.666667;0;1.06533281;1;1
23.944846;1.04756696;0.666668333;0.0598815244;0.636397884;0.0571625902;1.06552969;1.0619621;0.64959907;0.0885589877;1.04756622;0.400001;0.0359289552;10;0.666667;0;1.06533274;1;1
23.945846;1.04756698;0.666668333;0.0598781848;0.636397882;0.0571594098;1.06552869;1.06196111;0.649599678;0.0885559449;1.04756621;0.400001;0.0359269576;10;0.666667;0;1.06533272;1;1
23.946846;1.04756601;0.666668333;0.0598765131;0.636398486;0.0571578738;1.06552768;1.06196112;0.649599676;0.0885528202;1.04756521;0.400001;0.0359259607;10;0.666667;0;1.06533271;1;1
23.947846;1.04756603;0.666668333;0.0598731755;0.636398481;0.0571546917;1.06552667;1.06196113;0.649599677;0.0885496964;1.0475652;0.400001;0.0359239648;10;0.666667;0;1.0653327;1;1
23.948846;1.04756605;0.666668333;0.0598698383;0.636398474;0.0571515093;1.06552567;1.06196014;0.649600292;0.0885482259;1.04756519;0.400001;0.03592197;10;0.666667;0;1.06533268;1;1
23.950846;1.04756608;0.666668333;0.0598631631;0.636398456;0.0571451443;1.06552366;1.06196017;0.649600309;0.0885419791;1.04756518;0.400001;0.0359179839;10;0.666667;0;1.06533266;1;1
23.951846;1.04756609;0.666668333;0.0598614912;0.636398445;0.0571435532;1.06552266;1.06195918;0.649600933;0.0885389386;1.04756517;0.400001;0.0359169924;10;0.666667;0;1.06533266;1;1
23.952846;1.0475661;0.666668333;0.0598581519;0.636398433;0.0571403716;1.06552166;1.06195919;0.649600948;0.0885358145;1.04756516;0.400001;0.0359150017;10;0.666667;0;1.06533265;1;1
23.953846;1.04756511;0.666668333;0.0598548121;0.636399027;0.0571372454;1.06552065;1.0619592;0.649600964;0.0885342592;1.04756415;0.400001;0.0359130114;10;0.666667;0;1.06533264;1;1
23.954846;1.04756511;0.666668333;0.0598514723;0.636399013;0.0571340657;1.06551966;1.06195821;0.649601595;0.0885312176;1.04756413;0.400001;0.035911021;10;0.666667;0;1.06533264;1;1
23.956846;1.04756512;0.666668333;0.059846461;0.636398979;0.0571293005;1.06551766;1.06195823;0.649601635;0.0885249661;1.04756412;0.400001;0.0359080388;10;0.666667;0;1.06533263;1;1
23.957846;1.04756512;0.666668333;0.0598431235;0.63639896;0.0571261238;1.06551666;1.06195724;0.649602268;0.0885234927;1.04756411;0.400001;0.0359060462;10;0.666667;0;1.06533262;1;1
23.958846;1.04756511;0.666668333;0.0598397874;0.636398941;0.0571229481;1.06551566;1.06195725;0.649602291;0.088520366;1.0475641;0.400001;0.0359040523;10;0.666667;0;1.06533262;1;1
23.959846;1.04756411;0.666668333;0.0598364527;0.636399529;0.0571198277;1.06551467;1.06195726;0.649602313;0.0885172386;1.0475631;0.400001;0.035902057;10;0.666667;0;1.06533261;1;1
23.960846;1.0475641;0.666668333;0.0598347858;0.63639951;0.0571182445;1.06551367;1.06195627;0.649602948;0.0885141937;1.0475631;0.400001;0.03590106;10;0.666667;0;1.0653326;1;1
23.961846;1.04756408;0.666668333;0.0598314538;0.636399492;0.0571150704;1.06551267;1.06195627;0.649602971;0.0885110646;1.0475631;0.400001;0.0358990614;10;0.666667;0;1.0653326;1;1
23.962846;1.04756407;0.666668333;0.0598281229;0.636399475;0.0571118962;1.06551168;1.06195628;0.649602992;0.0885095038;1.0475631;0.400001;0.035897061;10;0.666667;0;1.06533259;1;1
23.963846;1.04756405;0.666668333;0.0598247935;0.636399461;0.0571087216;1.06551068;1.06195528;0.649603626;0.0885064556;1.04756311;0.400001;0.0358950589;10;0.666667;0;1.06533258;1;1
23.965846;1.047564;0.666668333;0.0598198039;0.63639944;0.0571039622;1.06550769;1.06195528;0.649603665;0.0885001894;1.04756312;0.400001;0.0358920506;10;0.666667;0;1.06533257;1;1
23.966846;1.04756298;0.666668333;0.0598164768;0.63640004;0.0571008405;1.0655067;1.06195428;0.649604294;0.0884987072;1.04756212;0.400001;0.0358900447;10;0.666667;0;1.06533257;1;1
23.969846;1.0475629;0.666668333;0.0598081667;0.636400038;0.0570928991;1.06550371;1.06195428;0.649604343;0.0884892936;1.04756214;0.400001;0.0358850234;10;0.666667;0;1.06533257;1;1
23.970846;1.04756287;0.666668333;0.0598048433;0.636400043;0.0570897209;1.06550271;1.06195328;0.64960497;0.0884878053;1.04756215;0.400001;0.0358830164;10;0.666667;0;1.06533257;1;1
23.971846;1.04756284;0.666668333;0.0598015208;0.636400051;0.0570865427;1.06550172;1.06195328;0.649604985;0.0884846628;1.04756215;0.400001;0.0358810098;10;0.666667;0;1.06533257;1;1
23.972846;1.04756181;0.666668333;0.0597998656;0.636400669;0.0570850103;1.06550072;1.06195328;0.649604998;0.0884815189;1.04756116;0.400001;0.0358800035;10;0.666667;0;1.06533258;1;1
23.973846;1.04756178;0.666668333;0.0597965444;0.636400683;0.0570818328;1.06549972;1.06195229;0.649605623;0.0884784569;1.04756116;0.400001;0.0358779973;10;0.666667;0;1.06533258;1;1
23.975846;1.04756173;0.666668333;0.0597899025;0.636400717;0.0570754791;1.06549773;1.0619523;0.649605643;0.0884737322;1.04756117;0.400001;0.035873984;10;0.666667;0;1.06533259;1;1
23.976846;1.0475617;0.666668333;0.0597882481;0.636400737;0.0570738936;1.06549673;1.06195131;0.649606263;0.088470667;1.04756118;0.400001;0.0358729761;10;0.666667;0;1.0653326;1;1
23.978846;1.04756165;0.666668333;0.0597816057;0.636400783;0.0570675409;1.06549472;1.06195133;0.649606275;0.0884659383;1.04756119;0.400001;0.035868956;10;0.666667;0;1.06533261;1;1
23.979846;1.04756063;0.666668333;0.0597782842;0.636401416;0.0570644194;1.06549372;1.06195035;0.64960689;0.0884628727;1.04756019;0.400001;0.0358669436;10;0.666667;0;1.06533262;1;1
23.981846;1.04756058;0.666668333;0.0597733085;0.636401468;0.0570596596;1.06549171;1.06195037;0.649606896;0.0884565761;1.0475602;0.400001;0.0358639145;10;0.666667;0;1.06533263;1;1
23.982846;1.04756056;0.666668333;0.0597699875;0.636401494;0.0570564848;1.0654907;1.06194938;0.649607511;0.0884550814;1.0475602;0.400001;0.0358618979;10;0.666667;0;1.06533264;1;1
23.984846;1.04756052;0.666668333;0.0597650119;0.636401545;0.0570517267;1.06548869;1.0619494;0.649607517;0.0884487895;1.04756019;0.400001;0.0358588611;10;0.666667;0;1.06533266;1;1
23.985846;1.0475595;0.666668333;0.0597616907;0.636402177;0.057048607;1.06548769;1.06194941;0.649607521;0.0884456452;1.04755919;0.400001;0.0358568415;10;0.666667;0;1.06533267;1;1
23.986846;1.04755948;0.666668333;0.0597583694;0.6364022;0.0570454328;1.06548668;1.06194841;0.649608138;0.0884441545;1.04755919;0.400001;0.0358548213;10;0.666667;0;1.06533269;1;1
23.988846;1.04755944;0.666668333;0.0597533936;0.63640224;0.0570406754;1.06548467;1.06194842;0.64960815;0.0884378706;1.04755917;0.400001;0.0358517799;10;0.666667;0;1.06533272;1;1
23.989846;1.04755941;0.666668333;0.0597500721;0.636402256;0.0570375009;1.06548367;1.06194742;0.649608769;0.0884348129;1.04755916;0.400001;0.0358497591;10;0.666667;0;1.06533273;1;1
23.991846;1.04755936;0.666668333;0.059745095;0.636402281;0.0570327414;1.06548165;1.06194742;0.649608786;0.0884301018;1.04755915;0.400001;0.0358467178;10;0.666667;0;1.06533277;1;1
23.992846;1.04755834;0.666668333;0.0597417728;0.636402897;0.0570296198;1.06548065;1.06194641;0.649609408;0.0884270453;1.04755814;0.400001;0.0358446974;10;0.666667;0;1.06533279;1;1
23.994846;1.04755829;0.666668333;0.0597367951;0.636402906;0.057024857;1.06547864;1.0619464;0.649609429;0.0884223366;1.04755812;0.400001;0.0358416581;10;0.666667;0;1.06533282;1;1
23.995846;1.04755827;0.666668333;0.0597334731;0.636402906;0.0570216787;1.06547763;1.06194539;0.649610052;0.0884192819;1.04755812;0.400001;0.0358396393;10;0.666667;0;1.06533284;1;1
23.998846;1.0475582;0.666668333;0.0597251723;0.636402889;0.0570137276;1.06547461;1.06194535;0.649610083;0.0884114465;1.04755809;0.400001;0.0358345894;10;0.666667;0;1.0653329;1;1
23.999846;1.04755718;0.666668333;0.059721848;0.636403486;0.0570105993;1.06547361;1.06194433;0.649610706;0.0884083984;1.04755709;0.400001;0.0358325754;10;0.666667;0;1.06533292;1;1
24.001846;1.04755715;0.666668333;0.0597168624;0.636403456;0.057005823;1.0654716;1.0619443;0.649610726;0.0884037119;1.04755707;0.400001;0.0358295517;10;0.666667;0;1.06533297;1;1
24.002846;1.04755713;0.666668333;0.0597135347;0.636403437;0.0570026391;1.06547059;1.06194328;0.649611346;0.088400671;1.04755706;0.400001;0.0358275419;10;0.666667;0;1.06533299;1;1
24.004846;1.0475571;0.666668333;0.0597068766;0.636403392;0.0569962719;1.06546858;1.06194323;0.649611366;0.0883960015;1.04755705;0.400001;0.035823527;10;0.666667;0;1.06533303;1;1
24.005846;1.04755708;0.666668333;0.0597052124;0.636403366;0.05699468;1.06546758;1.06194221;0.649611987;0.0883929707;1.04755705;0.400001;0.0358225223;10;0.666667;0;1.06533305;1;1
24.006846;1.04755607;0.666668333;0.05970188;0.636403946;0.0569915518;1.06546657;1.06194218;0.649611997;0.0883898607;1.04755605;0.400001;0.0358205197;10;0.666667;0;1.06533307;1;1
24.007846;1.04755606;0.666668333;0.059698546;0.636403917;0.0569883694;1.06546557;1.06194216;0.649612006;0.0883867547;1.04755605;0.400001;0.0358185193;10;0.666667;0;1.0653331;1;1
24.008846;1.04755604;0.666668333;0.0596968772;0.636403887;0.056986778;1.06546456;1.06194113;0.649612628;0.0883853054;1.04755605;0.400001;0.035817521;10;0.666667;0;1.06533312;1;1
24.011846;1.04755602;0.666668333;0.0596885312;0.636403795;0.0569788198;1.06546156;1.06194106;0.649612657;0.0883775873;1.04755607;0.400001;0.0358125365;10;0.666667;0;1.06533318;1;1
24.012846;1.04755602;0.666668333;0.0596851926;0.636403765;0.0569756355;1.06546056;1.06194003;0.649613278;0.0883745789;1.04755608;0.400001;0.0358105448;10;0.666667;0;1.0653332;1;1
24.013846;1.04755502;0.666668333;0.0596818536;0.636404343;0.0569725049;1.06545956;1.06194001;0.649613288;0.0883714878;1.04755509;0.400001;0.0358085544;10;0.666667;0;1.06533322;1;1
24.014846;1.04755502;0.666668333;0.0596801806;0.636404314;0.0569709102;1.06545857;1.06193999;0.649613297;0.0883699661;1.0475551;0.400001;0.0358075649;10;0.666667;0;1.06533324;1;1
24.015846;1.04755503;0.666668333;0.0596768402;0.636404286;0.0569677236;1.06545758;1.06193897;0.649613918;0.088366957;1.04755511;0.400001;0.0358055759;10;0.666667;0;1.06533326;1;1
24.017846;1.04755505;0.666668333;0.0596701559;0.63640423;0.0569613458;1.06545559;1.06193893;0.649613932;0.0883607659;1.04755512;0.400001;0.0358015974;10;0.666667;0;1.06533329;1;1
24.018846;1.04755506;0.666668333;0.0596684784;0.636404202;0.0569597447;1.06545461;1.06193792;0.649614548;0.0883593182;1.04755513;0.400001;0.0358006076;10;0.666667;0;1.06533331;1;1
24.019846;1.04755407;0.666668333;0.059665133;0.636404781;0.0569566042;1.06545362;1.06193791;0.649614551;0.0883562139;1.04755414;0.400001;0.0357986173;10;0.666667;0;1.06533333;1;1
24.021846;1.0475541;0.666668333;0.0596601067;0.636404725;0.0569517979;1.06545165;1.06193789;0.649614552;0.088351561;1.04755415;0.400001;0.0357956349;10;0.666667;0;1.06533337;1;1
24.022846;1.04755411;0.666668333;0.0596567602;0.636404696;0.0569485957;1.06545067;1.06193689;0.649615163;0.0883485255;1.04755416;0.400001;0.0357936426;10;0.666667;0;1.06533338;1;1
24.024846;1.04755414;0.666668333;0.0596517348;0.63640464;0.0569437767;1.0654487;1.06193688;0.649615157;0.0883438416;1.04755417;0.400001;0.0357906553;10;0.666667;0;1.06533341;1;1
24.025846;1.04755416;0.666668333;0.0596483893;0.636404613;0.0569405693;1.06544772;1.06193588;0.649615763;0.08834079;1.04755417;0.400001;0.0357886602;10;0.666667;0;1.06533342;1;1
24.026846;1.04755318;0.666668333;0.0596450444;0.636405193;0.0569374154;1.06544674;1.06193587;0.649615757;0.0883376497;1.04755317;0.400001;0.0357866642;10;0.666667;0;1.06533343;1;1
24.027846;1.0475532;0.666668333;0.0596433663;0.636405165;0.0569357975;1.06544577;1.06193588;0.649615749;0.0883360734;1.04755317;0.400001;0.0357856674;10;0.666667;0;1.06533344;1;1
24.028846;1.04755322;0.666668333;0.0596400221;0.636405137;0.0569325882;1.06544479;1.06193488;0.649616352;0.0883330059;1.04755317;0.400001;0.0357836699;10;0.666667;0;1.06533345;1;1
24.031846;1.04755329;0.666668333;0.0596316586;0.636405053;0.0569245489;1.06544185;1.0619349;0.649616316;0.0883250976;1.04755316;0.400001;0.0357786765;10;0.666667;0;1.06533346;1;1
24.032846;1.04755332;0.666668333;0.0596283158;0.636405024;0.0569213381;1.06544087;1.06193391;0.649616913;0.0883220152;1.04755315;0.400001;0.035776679;10;0.666667;0;1.06533346;1;1
24.033846;1.04755234;0.666668333;0.0596266402;0.636405601;0.0569197724;1.06543989;1.06193392;0.649616898;0.0883204172;1.04755215;0.400001;0.0357756814;10;0.666667;0;1.06533346;1;1
24.034846;1.04755236;0.666668333;0.0596232981;0.636405572;0.0569165613;1.06543891;1.06193394;0.649616883;0.0883172484;1.04755214;0.400001;0.0357736838;10;0.666667;0;1.06533345;1;1
24.035846;1.04755238;0.666668333;0.0596199568;0.636405543;0.0569133503;1.06543792;1.06193296;0.649617479;0.0883141624;1.04755213;0.400001;0.0357716858;10;0.666667;0;1.06533345;1;1
24.037846;1.04755241;0.666668333;0.059614944;0.636405485;0.0569085196;1.06543595;1.06193299;0.64961745;0.0883093947;1.04755212;0.400001;0.0357686881;10;0.666667;0;1.06533345;1;1
24.038846;1.04755243;0.666668333;0.0596116063;0.636405457;0.0569053093;1.06543496;1.06193201;0.649618048;0.0883063107;1.04755212;0.400001;0.0357666875;10;0.666667;0;1.06533345;1;1
24.039846;1.04755244;0.666668333;0.0596099367;0.636405429;0.0569036903;1.06543497;1.06193203;0.649618035;0.0883047142;1.04755212;0.400001;0.0357656853;10;0.666667;0;1.06533344;1;1
24.040846;1.04755145;0.666668333;0.0596066018;0.636406012;0.0569005351;1.06543397;1.06193206;0.649618023;0.0883015496;1.04755112;0.400001;0.035763681;10;0.666667;0;1.06533344;1;1
24.041846;1.04755145;0.666668333;0.0596049348;0.636405988;0.0568989169;1.06543298;1.06193208;0.649618012;0.0882983866;1.04755112;0.400001;0.0357626744;10;0.666667;0;1.06533343;1;1
24.042846;1.04755145;0.666668333;0.0596016023;0.636405967;0.0568957082;1.06543198;1.0619311;0.649618612;0.0882968775;1.04755113;0.400001;0.0357606653;10;0.666667;0;1.06533342;1;1
24.044846;1.04755145;0.666668333;0.0595966069;0.636405934;0.0568908824;1.06542998;1.06193113;0.649618588;0.0882905589;1.04755114;0.400001;0.0357576404;10;0.666667;0;1.0653334;1;1
24.045846;1.04755145;0.666668333;0.0595932769;0.636405922;0.0568876745;1.06542898;1.06193015;0.649619187;0.088289054;1.04755115;0.400001;0.0357556254;10;0.666667;0;1.06533339;1;1
24.046846;1.04755145;0.666668333;0.0595899475;0.636405914;0.0568844671;1.06542797;1.06193016;0.649619173;0.0882858973;1.04755117;0.400001;0.0357536092;10;0.666667;0;1.06533338;1;1
24.047846;1.04755044;0.666668333;0.0595882848;0.636406517;0.0568829058;1.06542696;1.06193018;0.649619159;0.0882827408;1.04755019;0.400001;0.0357525922;10;0.666667;0;1.06533336;1;1
24.048846;1.04755043;0.666668333;0.0595849554;0.636406515;0.0568797002;1.06542596;1.06192919;0.649619756;0.0882812368;1.0475502;0.400001;0.0357505745;10;0.666667;0;1.06533335;1;1
24.051846;1.04755039;0.666668333;0.0595766312;0.636406529;0.0568716843;1.06542292;1.06192921;0.649619712;0.0882733374;1.04755026;0.400001;0.0357455189;10;0.666667;0;1.06533329;1;1
24.052846;1.04755038;0.666668333;0.0595749659;0.636406539;0.0568700766;1.06542191;1.06192821;0.649620309;0.0882702649;1.04755028;0.400001;0.0357445004;10;0.666667;0;1.06533327;1;1
24.053846;1.04755036;0.666668333;0.0595716332;0.636406552;0.0568668799;1.06542089;1.06192821;0.649620296;0.0882686796;1.0475503;0.400001;0.0357424827;10;0.666667;0;1.06533325;1;1
24.054846;1.04754935;0.666668333;0.0595682996;0.636407176;0.0568637401;1.06541988;1.06192821;0.649620284;0.0882655265;1.04754933;0.400001;0.0357404661;10;0.666667;0;1.06533323;1;1
24.055846;1.04754933;0.666668333;0.0595666323;0.636407194;0.0568621398;1.06541885;1.0619272;0.649620886;0.0882624589;1.04754935;0.400001;0.0357394511;10;0.666667;0;1.06533321;1;1
24.058846;1.04754928;0.666668333;0.0595582957;0.636407265;0.0568541748;1.06541578;1.06192718;0.649620868;0.0882545921;1.04754941;0.400001;0.0357344186;10;0.666667;0;1.06533314;1;1
24.059846;1.04754926;0.666668333;0.0595549609;0.636407293;0.0568509953;1.06541476;1.06192618;0.649621478;0.0882531049;1.04754944;0.400001;0.0357324124;10;0.666667;0;1.06533312;1;1
24.060846;1.04754924;0.666668333;0.0595532922;0.636407323;0.0568494092;1.06541373;1.06192617;0.649621477;0.0882499677;1.04754946;0.400001;0.0357314088;10;0.666667;0;1.06533309;1;1
24.061846;1.04754823;0.666668333;0.0595499565;0.636407963;0.0568462888;1.0654127;1.06192615;0.649621478;0.0882484028;1.04754848;0.400001;0.0357294078;10;0.666667;0;1.06533307;1;1
24.062846;1.04754822;0.666668333;0.0595466204;0.636407997;0.0568431162;1.06541167;1.06192514;0.649622091;0.0882453543;1.0475485;0.400001;0.0357274094;10;0.666667;0;1.06533304;1;1
24.064846;1.0475482;0.666668333;0.0595416141;0.636408072;0.0568383689;1.06541062;1.06192511;0.649622101;0.0882406677;1.04754854;0.400001;0.03572442;10;0.666667;0;1.06533299;1;1
24.065846;1.04754819;0.666668333;0.0595382772;0.63640811;0.0568352033;1.06540959;1.06192409;0.64962272;0.0882376258;1.04754855;0.400001;0.0357224288;10;0.666667;0;1.06533297;1;1
24.068846;1.04754819;0.666668333;0.0595315977;0.636408229;0.0568289034;1.06540651;1.06192404;0.649622754;0.0882298303;1.04754858;0.400001;0.0357184658;10;0.666667;0;1.06533291;1;1
24.069846;1.04754719;0.666668333;0.0595282589;0.636408878;0.0568258016;1.06540548;1.06192302;0.64962338;0.0882283638;1.04754759;0.400001;0.0357164802;10;0.666667;0;1.06533289;1;1
24.071846;1.0475472;0.666668333;0.0595232464;0.63640896;0.0568210858;1.06540343;1.06192297;0.64962341;0.0882221279;1.04754759;0.400001;0.0357135088;10;0.666667;0;1.06533286;1;1
24.072846;1.04754721;0.666668333;0.0595199062;0.636409001;0.0568179345;1.0654024;1.06192195;0.649624036;0.0882206633;1.04754758;0.400001;0.035711522;10;0.666667;0;1.06533285;1;1
24.075846;1.04754723;0.666668333;0.0595115501;0.636409121;0.056810079;1.06539934;1.06192187;0.649624071;0.0882128839;1.04754753;0.400001;0.0357065562;10;0.666667;0;1.06533281;1;1
24.076846;1.04754623;0.666668333;0.0595098747;0.636409766;0.0568085768;1.06539832;1.06192084;0.649624691;0.0882098514;1.04754652;0.400001;0.0357055665;10;0.666667;0;1.0653328;1;1
24.078846;1.04754625;0.666668333;0.059504855;0.63640984;0.0568038725;1.06539629;1.06192078;0.649624706;0.0882051905;1.04754647;0.400001;0.035702587;10;0.666667;0;1.06533277;1;1
24.079846;1.04754626;0.666668333;0.059501511;0.636409876;0.0568007235;1.06539627;1.06191975;0.649625326;0.088203728;1.04754645;0.400001;0.0357005973;10;0.666667;0;1.06533276;1;1
24.082594;1.04754627;0.666668333;0.0594948111;0.63640997;0.0567944406;1.06539324;1.06191968;0.64962535;0.0881959432;1.04754639;0.400001;0.0356966264;10;0.666667;0;1.06533272;1;1
24.083594;1.04754527;0.666668333;0.0594914639;0.636410611;0.0567913374;1.06539223;1.06191865;0.649625973;0.0881944779;1.04754537;0.400001;0.0356946374;10;0.666667;0;1.06533271;1;1
24.086594;1.04754525;0.666668333;0.0594830819;0.636410707;0.0567834362;1.06538922;1.06191858;0.649626013;0.0881866883;1.04754533;0.400001;0.0356896731;10;0.666667;0;1.06533267;1;1
24.087594;1.04754524;0.666668333;0.0594813968;0.63641074;0.0567818564;1.06538822;1.06191756;0.64962664;0.0881836502;1.04754532;0.400001;0.0356886863;10;0.666667;0;1.06533266;1;1
24.089594;1.0475452;0.666668333;0.0594763569;0.636410808;0.0567770973;1.06538622;1.06191753;0.649626672;0.0881789759;1.04754531;0.400001;0.0356857153;10;0.666667;0;1.06533264;1;1
24.090594;1.04754518;0.666668333;0.0594730026;0.636410844;0.0567739191;1.06538622;1.06191652;0.6496273;0.0881759367;1.0475453;0.400001;0.035683731;10;0.666667;0;1.06533264;1;1
24.091594;1.04754416;0.666668333;0.0594696481;0.636411488;0.0567707933;1.06538523;1.06191652;0.649627317;0.0881743837;1.0475443;0.400001;0.0356817474;10;0.666667;0;1.06533264;1;1
24.093594;1.04754412;0.666668333;0.0594646063;0.636411563;0.0567660211;1.06538326;1.06191651;0.64962735;0.0881697089;1.04754429;0.400001;0.0356787811;10;0.666667;0;1.06533264;1;1
24.094594;1.04754409;0.666668333;0.059462919;0.636411601;0.0567644296;1.06538228;1.06191551;0.649627979;0.0881666701;1.04754429;0.400001;0.0356777975;10;0.666667;0;1.06533265;1;1
24.096594;1.04754403;0.666668333;0.0594578773;0.636411674;0.0567596574;1.06538032;1.06191552;0.649628009;0.0881619961;1.04754429;0.400001;0.0356748277;10;0.666667;0;1.06533267;1;1
24.097594;1.047544;0.666668333;0.0594545221;0.636411708;0.0567564771;1.06537935;1.06191453;0.649628635;0.0881589571;1.04754428;0.400001;0.035672841;10;0.666667;0;1.06533268;1;1
24.098594;1.04754298;0.666668333;0.0594511659;0.636412347;0.0567533524;1.06537838;1.06191455;0.649628648;0.0881574043;1.04754328;0.400001;0.0356708529;10;0.666667;0;1.0653327;1;1
24.100594;1.04754292;0.666668333;0.0594461179;0.6364124;0.05674859;1.06537644;1.06191458;0.649628673;0.0881511589;1.04754327;0.400001;0.035667872;10;0.666667;0;1.06533273;1;1
24.101594;1.0475429;0.666668333;0.059444427;0.636412424;0.0567470074;1.06537548;1.0619136;0.649629296;0.0881496884;1.04754326;0.400001;0.0356668795;10;0.666667;0;1.06533275;1;1
24.103594;1.04754285;0.666668333;0.0594377145;0.636412463;0.0567406666;1.06537355;1.06191365;0.649629317;0.0881450107;1.04754324;0.400001;0.0356628917;10;0.666667;0;1.06533279;1;1
24.104594;1.04754283;0.666668333;0.0594360271;0.63641248;0.0567390904;1.06537359;1.06191267;0.649629938;0.0881419695;1.04754323;0.400001;0.0356618972;10;0.666667;0;1.06533281;1;1
24.105594;1.04754181;0.666668333;0.0594326744;0.636413101;0.0567359792;1.06537263;1.0619127;0.649629947;0.0881388444;1.04754222;0.400001;0.0356599027;10;0.666667;0;1.06533282;1;1
24.107594;1.04754177;0.666668333;0.0594276406;0.636413122;0.056731243;1.06537071;1.06191275;0.649629967;0.0881341598;1.0475422;0.400001;0.0356569152;10;0.666667;0;1.06533284;1;1
24.108594;1.04754175;0.666668333;0.0594242926;0.63641313;0.0567280807;1.06536974;1.06191178;0.649630588;0.0881326825;1.04754219;0.400001;0.0356549227;10;0.666667;0;1.06533285;1;1
24.110594;1.04754171;0.666668333;0.0594192675;0.636413139;0.0567233505;1.06536782;1.06191183;0.649630606;0.0881264161;1.04754218;0.400001;0.0356519398;10;0.666667;0;1.06533285;1;1
24.111594;1.04754169;0.666668333;0.0594175904;0.636413141;0.056721783;1.06536685;1.06191086;0.649631226;0.0881249316;1.04754217;0.400001;0.0356509487;10;0.666667;0;1.06533285;1;1
24.112594;1.04754067;0.666668333;0.059414248;0.636413748;0.0567186798;1.06536589;1.06191089;0.649631234;0.088121792;1.04754117;0.400001;0.035648957;10;0.666667;0;1.06533284;1;1
24.114594;1.04754064;0.666668333;0.0594092341;0.636413742;0.0567139586;1.06536395;1.06191095;0.64963125;0.0881170746;1.04754117;0.400001;0.0356459701;10;0.666667;0;1.06533284;1;1
24.115594;1.04754062;0.666668333;0.059405896;0.636413736;0.0567108028;1.06536297;1.06190998;0.649631871;0.0881140103;1.04754117;0.400001;0.0356439743;10;0.666667;0;1.06533283;1;1
24.117594;1.0475406;0.666668333;0.0594008904;0.636413719;0.0567060804;1.06536102;1.06191004;0.64963189;0.0881092779;1.04754118;0.400001;0.035640978;10;0.666667;0;1.06533282;1;1
24.118594;1.04754059;0.666668333;0.0593975561;0.636413706;0.0567029219;1.06536003;1.06190908;0.649632511;0.0881077761;1.04754119;0.400001;0.0356389778;10;0.666667;0;1.06533282;1;1
24.119594;1.04754058;0.666668333;0.0593958898;0.636413691;0.056701353;1.06535905;1.06190911;0.649632519;0.0881046196;1.0475412;0.400001;0.0356379767;10;0.666667;0;1.06533281;1;1
24.120594;1.04753958;0.666668333;0.059392558;0.636414281;0.0566982455;1.06535806;1.06190914;0.649632527;0.088101461;1.04754021;0.400001;0.0356359745;10;0.666667;0;1.06533281;1;1
24.121594;1.04753958;0.666668333;0.0593908942;0.636414259;0.0566966729;1.06535807;1.06190917;0.649632533;0.0880998695;1.04754023;0.400001;0.0356349714;10;0.666667;0;1.0653328;1;1
24.122594;1.04753958;0.666668333;0.059387565;0.636414234;0.0566935077;1.06535707;1.0619082;0.649633149;0.0880967891;1.04754024;0.400001;0.0356329673;10;0.666667;0;1.06533279;1;1
24.124594;1.04753959;0.666668333;0.0593825782;0.636414175;0.0566887626;1.06535507;1.06190825;0.649633152;0.0880920257;1.04754027;0.400001;0.0356299569;10;0.666667;0;1.06533278;1;1
24.125594;1.04753959;0.666668333;0.059379254;0.636414141;0.056685592;1.06535407;1.06190728;0.649633762;0.0880889398;1.04754028;0.400001;0.0356279504;10;0.666667;0;1.06533277;1;1
24.126594;1.0475396;0.666668333;0.0593775983;0.636414105;0.056684011;1.06535307;1.0619073;0.649633757;0.0880873394;1.0475403;0.400001;0.0356269427;10;0.666667;0;1.06533276;1;1
24.127594;1.04753861;0.666668333;0.059374278;0.636414675;0.0566808919;1.06535206;1.06190732;0.649633749;0.0880841693;1.04753931;0.400001;0.0356249336;10;0.666667;0;1.06533275;1;1
24.128594;1.04753861;0.666668333;0.05937096;0.636414638;0.0566777176;1.06535106;1.06190633;0.649634351;0.0880810825;1.04753932;0.400001;0.0356229235;10;0.666667;0;1.06533275;1;1
24.131594;1.04753865;0.666668333;0.0593643531;0.636414525;0.0566713712;1.06534805;1.06190637;0.649634307;0.0880747203;1.04753934;0.400001;0.03561889;10;0.666667;0;1.06533272;1;1
24.132594;1.04753866;0.666668333;0.0593610437;0.636414488;0.0566681929;1.06534704;1.06190538;0.649634901;0.0880716394;1.04753934;0.400001;0.0356168798;10;0.666667;0;1.06533271;1;1
24.133594;1.04753867;0.666668333;0.0593577353;0.636414451;0.0566650138;1.06534604;1.06190538;0.649634882;0.0880684774;1.04753935;0.400001;0.0356148711;10;0.666667;0;1.06533271;1;1
24.134594;1.04753768;0.666668333;0.0593560941;0.636415022;0.056663479;1.06534504;1.06190539;0.649634863;0.0880668868;1.04753835;0.400001;0.0356138645;10;0.666667;0;1.0653327;1;1
24.135594;1.0475377;0.666668333;0.0593527858;0.636414987;0.0566602985;1.06534405;1.06190439;0.649635456;0.0880638116;1.04753835;0.400001;0.0356118604;10;0.666667;0;1.06533269;1;1
24.138594;1.04753774;0.666668333;0.0593445215;0.636414889;0.0566523449;1.06534106;1.0619044;0.6496354;0.0880559177;1.04753835;0.400001;0.0356068631;10;0.666667;0;1.06533265;1;1
24.139594;1.04753776;0.666668333;0.0593428757;0.636414861;0.056650753;1.06534007;1.06190339;0.649635993;0.0880544187;1.04753835;0.400001;0.0356058683;10;0.666667;0;1.06533264;1;1
24.140594;1.04753777;0.666668333;0.0593395625;0.636414835;0.056647569;1.06534008;1.06190339;0.649635975;0.0880512684;1.04753834;0.400001;0.0356038751;10;0.666667;0;1.06533262;1;1
24.141594;1.04753679;0.666668333;0.0593362488;0.636415419;0.0566444378;1.06533909;1.06190339;0.649635958;0.088048119;1.04753734;0.400001;0.0356018832;10;0.666667;0;1.06533261;1;1
24.142594;1.0475368;0.666668333;0.0593346013;0.636415398;0.0566428423;1.0653381;1.06190238;0.649636553;0.0880466227;1.04753733;0.400001;0.0356008923;10;0.666667;0;1.06533259;1;1
24.145594;1.04753684;0.666668333;0.0593263249;0.636415349;0.0566348643;1.06533512;1.06190235;0.649636507;0.0880387473;1.04753732;0.400001;0.0355959225;10;0.666667;0;1.06533254;1;1
24.146594;1.04753685;0.666668333;0.0593230109;0.636415339;0.0566316712;1.06533413;1.06190134;0.649637105;0.0880356818;1.04753732;0.400001;0.0355939326;10;0.666667;0;1.06533253;1;1
24.147594;1.04753686;0.666668333;0.059321364;0.636415331;0.0566300676;1.06533313;1.06190133;0.649637091;0.0880325331;1.04753732;0.400001;0.0355929422;10;0.666667;0;1.06533251;1;1
24.148594;1.04753587;0.666668333;0.0593180508;0.636415933;0.0566269253;1.06533213;1.06190132;0.649637077;0.0880309538;1.04753631;0.400001;0.0355909514;10;0.666667;0;1.0653325;1;1
24.149594;1.04753587;0.666668333;0.0593147382;0.63641593;0.0566237276;1.06533113;1.06190031;0.649636105;0.0880278879;1.04753631;0.400001;0.0355889604;10;0.666667;0;1.06533249;1;1
24.151594;1.04753588;0.666668333;0.0593097806;0.636415931;0.0566189196;1.06532913;1.06190029;0.649636075;0.0880231598;1.0475363;0.400001;0.0355859779;10;0.666667;0;1.06533246;1;1
24.152594;1.04753589;0.666668333;0.0593064689;0.636415934;0.0566157186;1.06532812;1.06189928;0.649636671;0.088020094;1.0475363;0.400001;0.0355839868;10;0.666667;0;1.06533244;1;1
24.154594;1.0475359;0.666668333;0.0593015123;0.636415944;0.0566109061;1.06532611;1.06189927;0.649636639;0.0880153673;1.04753629;0.400001;0.0355810053;10;0.666667;0;1.06533241;1;1
24.155594;1.04753491;0.666668333;0.0592998668;0.636416557;0.0566093489;1.06532509;1.06189926;0.649636622;0.0880122199;1.04753528;0.400001;0.0355800143;10;0.666667;0;1.06533239;1;1
24.156594;1.04753492;0.666668333;0.059296554;0.636416563;0.0566061465;1.06532408;1.06189825;0.649637216;0.0880107256;1.04753528;0.400001;0.0355780221;10;0.666667;0;1.06533238;1;1
24.158594;1.04753494;0.666668333;0.0592915915;0.636416574;0.056601333;1.06532204;1.06189824;0.649637177;0.088004434;1.04753526;0.400001;0.0355750311;10;0.666667;0;1.06533235;1;1
24.159594;1.04753495;0.666668333;0.0592882748;0.636416578;0.056598131;1.06532102;1.06189723;0.649637768;0.0880029413;1.04753526;0.400001;0.0355730307;10;0.666667;0;1.06533233;1;1
24.161594;1.04753497;0.666668333;0.0592833034;0.636416581;0.0565933193;1.06531898;1.06189721;0.649637721;0.0879966515;1.04753524;0.400001;0.035570018;10;0.666667;0;1.0653323;1;1
24.162594;1.04753398;0.666668333;0.0592799821;0.636417187;0.0565901729;1.06531795;1.0618972;0.649637696;0.0879950762;1.04753424;0.400001;0.0355680059;10;0.666667;0;1.06533229;1;1
24.163594;1.04753399;0.666668333;0.0592766593;0.636417183;0.0565869735;1.06531793;1.06189619;0.649638283;0.087992014;1.04753423;0.400001;0.0355659904;10;0.666667;0;1.06533228;1;1
24.164594;1.047534;0.666668333;0.0592750017;0.636417177;0.0565853659;1.0653169;1.06189618;0.649638258;0.0879904384;1.04753422;0.400001;0.0355649721;10;0.666667;0;1.06533227;1;1
24.165594;1.04753401;0.666668333;0.059271676;0.636417169;0.056582168;1.06531588;1.06189616;0.649638234;0.0879872934;1.04753422;0.400001;0.0355629515;10;0.666667;0;1.06533225;1;1
24.166594;1.04753401;0.666668333;0.0592683492;0.636417159;0.056578971;1.06531485;1.06189515;0.649638823;0.0879842314;1.04753421;0.400001;0.0355609288;10;0.666667;0;1.06533225;1;1
24.168594;1.04753402;0.666668333;0.0592633605;0.636417137;0.0565741697;1.06531281;1.06189511;0.649638779;0.0879795115;1.04753419;0.400001;0.0355578786;10;0.666667;0;1.06533223;1;1
24.169594;1.04753302;0.666668333;0.0592616995;0.636417732;0.05657262;1.06531179;1.06189408;0.649639369;0.0879764498;1.04753319;0.400001;0.0355568518;10;0.666667;0;1.06533222;1;1
24.172594;1.04753302;0.666668333;0.0592533884;0.636417698;0.056564634;1.06530873;1.061894;0.64963931;0.0879685885;1.04753318;0.400001;0.0355517685;10;0.666667;0;1.06533222;1;1
24.173594;1.04753301;0.666668333;0.0592500656;0.636417688;0.0565614445;1.06530771;1.06189297;0.649639903;0.0879670995;1.04753318;0.400001;0.0355497407;10;0.666667;0;1.06533222;1;1
24.175594;1.047533;0.666668333;0.059245092;0.63641767;0.0565566604;1.06530568;1.06189292;0.649639869;0.0879608221;1.04753318;0.400001;0.0355466859;10;0.666667;0;1.06533222;1;1
24.176594;1.047532;0.666668333;0.0592417747;0.636418271;0.0565535283;1.06530466;1.06189189;0.649640467;0.0879593384;1.04753219;0.400001;0.035544659;10;0.666667;0;1.06533223;1;1
24.178594;1.04753198;0.666668333;0.0592368123;0.63641826;0.0565487489;1.06530263;1.06189184;0.649640441;0.0879530709;1.0475322;0.400001;0.035541606;10;0.666667;0;1.06533224;1;1
24.179594;1.04753197;0.666668333;0.0592335001;0.636418257;0.0565455637;1.06530162;1.06189081;0.649641042;0.0879515913;1.04753221;0.400001;0.0355395797;10;0.666667;0;1.06533225;1;1
24.182594;1.04753195;0.666668333;0.0592252338;0.636418259;0.0565375962;1.06529861;1.06189075;0.649641011;0.087943768;1.04753224;0.400001;0.0355345008;10;0.666667;0;1.06533229;1;1
24.183594;1.04753094;0.666668333;0.0592235892;0.63641887;0.0565360534;1.06529761;1.06188973;0.649641613;0.0879407194;1.04753125;0.400001;0.0355334749;10;0.666667;0;1.0653323;1;1
24.185594;1.04753092;0.666668333;0.0592169648;0.636418882;0.0565296751;1.06529562;1.0618897;0.649641593;0.0879360235;1.04753127;0.400001;0.035529426;10;0.666667;0;1.06533233;1;1
24.186594;1.04753091;0.666668333;0.0592153182;0.63641889;0.0565280749;1.06529463;1.06188869;0.649642194;0.0879329723;1.04753127;0.400001;0.0355284046;10;0.666667;0;1.06533234;1;1
24.189594;1.04753088;0.666668333;0.0592070395;0.636418917;0.056520083;1.06529166;1.06188867;0.649642168;0.0879251368;1.04753129;0.400001;0.0355233582;10;0.666667;0;1.06533237;1;1
24.190594;1.04752987;0.666668333;0.0592037214;0.636419535;0.0565169399;1.06529067;1.06188767;0.649642772;0.0879220837;1.0475303;0.400001;0.0355213497;10;0.666667;0;1.06533238;1;1
24.192594;1.04752985;0.666668333;0.0591987448;0.636419557;0.0565121343;1.0652897;1.06188767;0.649642758;0.087917381;1.04753031;0.400001;0.0355183439;10;0.666667;0;1.0653324;1;1
24.193594;1.04752984;0.666668333;0.0591954189;0.636419568;0.0565089358;1.06528871;1.06188667;0.649643364;0.087915897;1.04753031;0.400001;0.0355163469;10;0.666667;0;1.06533241;1;1
24.195594;1.04752982;0.666668333;0.0591904243;0.636419589;0.0565041301;1.06528675;1.06188669;0.649643355;0.087909623;1.04753032;0.400001;0.0355133641;10;0.666667;0;1.06533244;1;1
24.196594;1.04752981;0.666668333;0.0591870894;0.636419598;0.0565009325;1.06528576;1.06188571;0.649643963;0.0879081371;1.04753033;0.400001;0.0355113779;10;0.666667;0;1.06533245;1;1
24.197594;1.0475288;0.666668333;0.0591837519;0.636420214;0.05649779;1.06528478;1.06188572;0.649643961;0.087904998;1.04752933;0.400001;0.0355093948;10;0.666667;0;1.06533246;1;1
24.199594;1.04752879;0.666668333;0.0591787389;0.636420227;0.0564929928;1.06528282;1.06188576;0.649643962;0.0879002867;1.04752934;0.400001;0.0355064344;10;0.666667;0;1.06533249;1;1
24.200594;1.04752878;0.666668333;0.0591753978;0.636420233;0.0564898019;1.06528184;1.06188478;0.649644576;0.0878972281;1.04752934;0.400001;0.0355044561;10;0.666667;0;1.06533251;1;1
24.202594;1.04752878;0.666668333;0.0591703814;0.636420243;0.0564850177;1.06527987;1.06188482;0.649644589;0.0878925145;1.04752934;0.400001;0.0355015014;10;0.666667;0;1.06533255;1;1
24.203594;1.04752878;0.666668333;0.0591670399;0.636420247;0.0564818332;1.06527889;1.06188384;0.649645211;0.0878894558;1.04752933;0.400001;0.0354995247;10;0.666667;0;1.06533257;1;1
24.204594;1.04752778;0.666668333;0.0591653648;0.636420859;0.0564802956;1.0652779;1.06188386;0.649645223;0.0878863147;1.04752833;0.400001;0.0354985481;10;0.666667;0;1.06533259;1;1
24.205594;1.04752778;0.666668333;0.0591620229;0.636420862;0.0564771146;1.06527691;1.06188388;0.649645237;0.0878847436;1.04752833;0.400001;0.0354965713;10;0.666667;0;1.06533262;1;1
24.206594;1.04752778;0.666668333;0.0591603475;0.636420865;0.056475526;1.06527593;1.0618829;0.649645865;0.0878816866;1.04752832;0.400001;0.0354955938;10;0.666667;0;1.06533264;1;1
24.209594;1.04752778;0.666668333;0.0591519858;0.636420869;0.0564675837;1.06527296;1.06188297;0.649645919;0.0878738419;1.04752831;0.400001;0.0354906545;10;0.666667;0;1.06533273;1;1
24.210594;1.04752778;0.666668333;0.0591486419;0.636420869;0.0564644073;1.06527198;1.06188199;0.649646551;0.0878707888;1.0475283;0.400001;0.0354886726;10;0.666667;0;1.06533276;1;1
24.211594;1.04752678;0.666668333;0.0591452974;0.636421477;0.0564612854;1.06527099;1.06188201;0.649646571;0.0878692238;1.0475273;0.400001;0.0354866899;10;0.666667;0;1.06533279;1;1
24.212594;1.04752677;0.666668333;0.0591436187;0.636421475;0.0564597011;1.06527001;1.06188203;0.649646591;0.0878660909;1.04752731;0.400001;0.0354857067;10;0.666667;0;1.06533283;1;1
24.213594;1.04752677;0.666668333;0.0591402724;0.636421473;0.0564565262;1.06526902;1.06188104;0.649647224;0.0878630422;1.04752731;0.400001;0.0354837228;10;0.666667;0;1.06533286;1;1
24.215594;1.04752676;0.666668333;0.0591352439;0.636421467;0.0564517694;1.06526705;1.06188108;0.649647268;0.0878583541;1.04752732;0.400001;0.0354807533;10;0.666667;0;1.06533294;1;1
