time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
24.216594;1.04752676;0.666668333;0.0591318956;0.636421461;0.0564485965;1.06526607;1.0618801;0.649647902;0.0878553103;1.04752733;0.400001;0.0354787677;10;0.666667;0;1.06533297;1;1
24.217594;1.04752675;0.666668333;0.0591285472;0.636421455;0.056445424;1.06526509;1.06188012;0.649647925;0.0878537547;1.04752734;0.400001;0.0354767816;10;0.666667;0;1.06533301;1;1
24.218594;1.04752574;0.666668333;0.0591268657;0.636422054;0.0564438965;1.06526411;1.06188013;0.649647949;0.0878506308;1.04752634;0.400001;0.0354757949;10;0.666667;0;1.06533305;1;1
24.219594;1.04752573;0.666668333;0.0591235177;0.636422046;0.0564407237;1.06526313;1.06188014;0.649647973;0.087847508;1.04752635;0.400001;0.0354738075;10;0.666667;0;1.06533308;1;1
24.220594;1.04752573;0.666668333;0.0591201702;0.636422036;0.0564375502;1.06526215;1.06187915;0.649648612;0.0878460384;1.04752636;0.400001;0.0354718195;10;0.666667;0;1.06533311;1;1
24.222594;1.0475257;0.666668333;0.0591151425;0.636422015;0.0564327905;1.0652602;1.06187917;0.64964867;0.0878397963;1.04752638;0.400001;0.0354688411;10;0.666667;0;1.06533316;1;1
24.223594;1.04752569;0.666668333;0.0591117958;0.636422004;0.0564296127;1.06525923;1.06187817;0.649649314;0.0878383276;1.04752639;0.400001;0.0354668509;10;0.666667;0;1.06533319;1;1
24.224594;1.04752568;0.666668333;0.059110116;0.636421993;0.0564280241;1.06525825;1.06187818;0.649649347;0.087835206;1.0475264;0.400001;0.03546586;10;0.666667;0;1.06533321;1;1
24.225594;1.04752466;0.666668333;0.0591067699;0.636422589;0.0564248965;1.06525728;1.06187818;0.649649383;0.0878320836;1.0475254;0.400001;0.0354638684;10;0.666667;0;1.06533322;1;1
24.226594;1.04752465;0.666668333;0.0591034242;0.636422577;0.0564217134;1.06525631;1.06187717;0.649650032;0.0878306122;1.04752541;0.400001;0.0354618756;10;0.666667;0;1.06533324;1;1
24.229594;1.04752461;0.666668333;0.0590950591;0.63642254;0.0564137465;1.06525441;1.06187716;0.649650145;0.0878212331;1.04752544;0.400001;0.0354568887;10;0.666667;0;1.06533325;1;1
24.230594;1.0475246;0.666668333;0.059093384;0.636422528;0.0564121499;1.06525344;1.06187615;0.649650795;0.0878197559;1.04752545;0.400001;0.0354558903;10;0.666667;0;1.06533325;1;1
24.231594;1.04752458;0.666668333;0.0590900435;0.636422515;0.0564089622;1.06525247;1.06187614;0.649650833;0.0878166249;1.04752546;0.400001;0.0354538908;10;0.666667;0;1.06533325;1;1
24.232594;1.04752357;0.666668333;0.0590867042;0.636423108;0.0564058285;1.0652515;1.06187613;0.64965087;0.0878134921;1.04752447;0.400001;0.0354518901;10;0.666667;0;1.06533325;1;1
24.233594;1.04752356;0.666668333;0.0590850326;0.636423095;0.0564042323;1.06525053;1.06187512;0.649651519;0.08781201;1.04752448;0.400001;0.0354508885;10;0.666667;0;1.06533324;1;1
24.235594;1.04752355;0.666668333;0.0590783587;0.636423067;0.0563978596;1.06524858;1.06187509;0.649651591;0.0878057372;1.04752449;0.400001;0.0354468826;10;0.666667;0;1.06533322;1;1
24.236594;1.04752355;0.666668333;0.0590766895;0.636423054;0.0563962654;1.06524761;1.06187408;0.649652238;0.0878042511;1.0475245;0.400001;0.0354458789;10;0.666667;0;1.0653332;1;1
24.238594;1.04752355;0.666668333;0.0590700186;0.636423029;0.0563898984;1.06524564;1.06187405;0.649652301;0.0877979717;1.04752452;0.400001;0.0354418709;10;0.666667;0;1.06533317;1;1
24.239594;1.04752255;0.666668333;0.0590683502;0.636423626;0.0563883621;1.06524466;1.06187404;0.649652329;0.0877964001;1.04752352;0.400001;0.0354408666;10;0.666667;0;1.06533315;1;1
24.240594;1.04752256;0.666668333;0.0590650152;0.636423615;0.0563851825;1.06524367;1.06187302;0.649652966;0.0877933407;1.04752353;0.400001;0.0354388618;10;0.666667;0;1.06533313;1;1
24.242594;1.04752259;0.666668333;0.0590600117;0.636423596;0.0563804188;1.06524168;1.061873;0.649653006;0.0877886233;1.04752354;0.400001;0.0354358496;10;0.666667;0;1.06533308;1;1
24.243594;1.04752261;0.666668333;0.0590566766;0.636423588;0.0563772433;1.06524068;1.06187199;0.649653632;0.0877855615;1.04752355;0.400001;0.035433842;10;0.666667;0;1.06533305;1;1
24.245594;1.04752265;0.666668333;0.0590516733;0.636423575;0.0563724858;1.06523868;1.06187197;0.649653652;0.0877808414;1.04752356;0.400001;0.0354308239;10;0.666667;0;1.06533299;1;1
24.246594;1.04752167;0.666668333;0.0590483388;0.636424177;0.0563693664;1.06523767;1.06187096;0.649654269;0.0877777794;1.04752256;0.400001;0.0354288138;10;0.666667;0;1.06533295;1;1
24.249594;1.04752176;0.666668333;0.0590400051;0.636424173;0.0563614423;1.06523464;1.06187092;0.649654271;0.0877699173;1.04752256;0.400001;0.0354237817;10;0.666667;0;1.06533285;1;1
24.250594;1.04752179;0.666668333;0.0590366724;0.636424175;0.0563582731;1.06523363;1.0618699;0.649654877;0.0877668566;1.04752256;0.400001;0.0354217713;10;0.666667;0;1.06533281;1;1
24.252594;1.04752186;0.666668333;0.0590316744;0.636424186;0.0563535304;1.0652316;1.06186987;0.649654861;0.0877621393;1.04752256;0.400001;0.0354187527;10;0.666667;0;1.06533273;1;1
24.253594;1.0475209;0.666668333;0.0590283424;0.636424803;0.0563504194;1.06523059;1.06186885;0.649655462;0.0877590778;1.04752155;0.400001;0.0354167443;10;0.666667;0;1.0653327;1;1
24.255594;1.04752098;0.666668333;0.0590233458;0.636424826;0.0563456835;1.06522856;1.06186881;0.649655432;0.0877543549;1.04752154;0.400001;0.0354137291;10;0.666667;0;1.06533262;1;1
24.256594;1.04752102;0.666668333;0.059020014;0.636424841;0.0563425212;1.06522754;1.06186779;0.649656026;0.0877512887;1.04752154;0.400001;0.0354117221;10;0.666667;0;1.06533258;1;1
24.259594;1.04752113;0.666668333;0.0590116829;0.636424895;0.0563346292;1.06522448;1.06186774;0.649655961;0.0877433979;1.04752151;0.400001;0.0354067026;10;0.666667;0;1.06533246;1;1
24.260594;1.04752016;0.666668333;0.0590100168;0.636425522;0.0563331141;1.06522346;1.06186673;0.649656549;0.0877418921;1.0475205;0.400001;0.0354056967;10;0.666667;0;1.06533242;1;1
24.262594;1.04752022;0.666668333;0.059003352;0.636425562;0.056326794;1.06522141;1.0618667;0.649656504;0.0877355706;1.04752048;0.400001;0.0354016861;10;0.666667;0;1.06533236;1;1
24.263594;1.04752025;0.666668333;0.059001687;0.636425581;0.0563252244;1.06522039;1.06186568;0.649657094;0.0877340602;1.04752046;0.400001;0.0354006815;10;0.666667;0;1.06533233;1;1
24.265594;1.04752029;0.666668333;0.0589950257;0.636425619;0.0563189005;1.06521834;1.06186566;0.649657058;0.0877277317;1.04752043;0.400001;0.0353966735;10;0.666667;0;1.06533228;1;1
24.266594;1.04752031;0.666668333;0.0589933629;0.636425637;0.0563173278;1.06521731;1.06186465;0.649657655;0.0877262181;1.04752042;0.400001;0.0353956702;10;0.666667;0;1.06533227;1;1
24.267594;1.04751933;0.666668333;0.0589900343;0.636426262;0.0563142161;1.06521629;1.06186465;0.649657643;0.0877230508;1.0475194;0.400001;0.0353936672;10;0.666667;0;1.06533225;1;1
24.269594;1.04751936;0.666668333;0.058985046;0.63642629;0.0563094702;1.06521424;1.06186463;0.649657628;0.0877182825;1.04751936;0.400001;0.0353906614;10;0.666667;0;1.06533224;1;1
24.270594;1.04751937;0.666668333;0.0589817194;0.636426302;0.0563062987;1.06521423;1.06186363;0.649658236;0.0877151947;1.04751934;0.400001;0.0353886584;10;0.666667;0;1.06533223;1;1
24.272594;1.04751938;0.666668333;0.0589767329;0.636426318;0.0563015424;1.06521219;1.06186362;0.649658237;0.0877104214;1.04751929;0.400001;0.0353856521;10;0.666667;0;1.06533223;1;1
24.273594;1.04751939;0.666668333;0.0589734062;0.636426323;0.0562983666;1.06521118;1.06186261;0.649658854;0.0877073323;1.04751927;0.400001;0.0353836493;10;0.666667;0;1.06533224;1;1
24.274594;1.04751839;0.666668333;0.0589700794;0.636426933;0.0562952434;1.06521017;1.06186261;0.649658861;0.087704161;1.04751824;0.400001;0.0353816472;10;0.666667;0;1.06533224;1;1
24.275594;1.04751839;0.666668333;0.0589684189;0.636426933;0.0562936561;1.06520915;1.0618626;0.64965887;0.0877009907;1.04751822;0.400001;0.0353806462;10;0.666667;0;1.06533225;1;1
24.276594;1.04751839;0.666668333;0.0589650912;0.636426932;0.0562904765;1.06520814;1.0618616;0.649659493;0.0876994739;1.0475182;0.400001;0.0353786466;10;0.666667;0;1.06533225;1;1
24.279594;1.04751837;0.666668333;0.0589567682;0.636426922;0.0562825223;1.06520511;1.06186161;0.649659535;0.087691546;1.04751812;0.400001;0.035373659;10;0.666667;0;1.06533229;1;1
24.280594;1.04751836;0.666668333;0.0589534354;0.636426917;0.0562793393;1.0652041;1.06186062;0.649660162;0.087688466;1.0475181;0.400001;0.0353716671;10;0.666667;0;1.06533231;1;1
24.281594;1.04751736;0.666668333;0.058951768;0.63642752;0.0562778012;1.0652031;1.06186063;0.649660177;0.0876853052;1.04751707;0.400001;0.0353706773;10;0.666667;0;1.06533232;1;1
24.282594;1.04751735;0.666668333;0.0589484329;0.636427516;0.0562746186;1.06520209;1.06186064;0.649660192;0.0876837155;1.04751705;0.400001;0.0353686894;10;0.666667;0;1.06533235;1;1
24.283594;1.04751734;0.666668333;0.0589450973;0.636427511;0.0562714363;1.06520109;1.06185966;0.649660817;0.0876806403;1.04751703;0.400001;0.0353667034;10;0.666667;0;1.06533237;1;1
24.285594;1.04751733;0.666668333;0.0589400928;0.636427503;0.0562666644;1.06519909;1.0618597;0.649660839;0.0876758973;1.04751699;0.400001;0.0353637366;10;0.666667;0;1.06533242;1;1
24.286594;1.04751732;0.666668333;0.058936758;0.636427499;0.0562634837;1.06519809;1.06185872;0.64966146;0.0876728247;1.04751697;0.400001;0.0353617558;10;0.666667;0;1.06533245;1;1
24.287594;1.04751731;0.666668333;0.0589350905;0.636427495;0.0562618948;1.0651971;1.06185874;0.649661467;0.0876696702;1.04751695;0.400001;0.0353607766;10;0.666667;0;1.06533248;1;1
24.288594;1.0475163;0.666668333;0.0589317569;0.636428098;0.056258769;1.0651961;1.06185877;0.649661471;0.0876680859;1.04751594;0.400001;0.0353587991;10;0.666667;0;1.06533251;1;1
24.289594;1.04751629;0.666668333;0.0589284236;0.636428094;0.0562555901;1.0651951;1.06185879;0.649661473;0.0876649329;1.04751592;0.400001;0.035356823;10;0.666667;0;1.06533255;1;1
24.290412;1.04751629;0.666668333;0.0589267571;0.63642809;0.0562540021;1.06519411;1.06185781;0.649662085;0.0876634353;1.04751591;0.400001;0.0353558431;10;0.666667;0;1.06533257;1;1
24.292436;1.04751626;0.666668333;0.0589217577;0.636428081;0.0562492377;1.06519211;1.06185786;0.649662075;0.0876571349;1.04751588;0.400001;0.0353528944;10;0.666667;0;1.06533263;1;1
24.293436;1.04751625;0.666668333;0.0589184247;0.636428076;0.0562460602;1.06519111;1.06185688;0.649662678;0.0876556391;1.04751587;0.400001;0.03535092;10;0.666667;0;1.06533265;1;1
24.294436;1.04751624;0.666668333;0.058915092;0.636428072;0.0562428823;1.0651901;1.06185691;0.649662665;0.0876524925;1.04751586;0.400001;0.0353489454;10;0.666667;0;1.06533268;1;1
24.295436;1.04751523;0.666668333;0.058913426;0.636428674;0.056241348;1.0651891;1.06185693;0.649662649;0.087649347;1.04751485;0.400001;0.0353479706;10;0.666667;0;1.0653327;1;1
24.296436;1.04751523;0.666668333;0.0589100937;0.636428671;0.0562381676;1.06518809;1.06185695;0.649662631;0.0876477721;1.04751484;0.400001;0.0353459951;10;0.666667;0;1.06533272;1;1
24.297436;1.04751522;0.666668333;0.0589067617;0.636428668;0.0562349853;1.06518708;1.06185597;0.649663223;0.0876447111;1.04751483;0.400001;0.0353440188;10;0.666667;0;1.06533274;1;1
24.299436;1.04751521;0.666668333;0.0589017657;0.636428667;0.0562302061;1.06518505;1.061856;0.649663179;0.0876399965;1.04751483;0.400001;0.0353410633;10;0.666667;0;1.06533277;1;1
24.300436;1.0475152;0.666668333;0.0588984351;0.636428669;0.0562270181;1.06518404;1.06185502;0.649663767;0.0876369387;1.04751483;0.400001;0.035339084;10;0.666667;0;1.06533279;1;1
24.301436;1.0475152;0.666668333;0.0588967717;0.636428672;0.0562254195;1.06518303;1.06185503;0.649663743;0.0876337998;1.04751483;0.400001;0.0353381036;10;0.666667;0;1.0653328;1;1
24.302436;1.0475142;0.666668333;0.0588934417;0.636429285;0.0562222824;1.06518201;1.06185505;0.649663719;0.0876322318;1.04751383;0.400001;0.0353361225;10;0.666667;0;1.06533281;1;1
24.303436;1.0475142;0.666668333;0.0588901119;0.63642929;0.0562190907;1.065181;1.06185406;0.649664306;0.0876291784;1.04751384;0.400001;0.0353341408;10;0.666667;0;1.06533282;1;1
24.306436;1.0475142;0.666668333;0.0588817877;0.636429308;0.0562111034;1.06517897;1.06185409;0.649664232;0.0876213512;1.04751386;0.400001;0.0353291971;10;0.666667;0;1.06533286;1;1
24.307436;1.0475142;0.666668333;0.0588801238;0.636429314;0.0562095004;1.06517797;1.0618531;0.649664818;0.0876183059;1.04751387;0.400001;0.0353282178;10;0.666667;0;1.06533287;1;1
24.308436;1.0475142;0.666668333;0.0588767935;0.63642932;0.0562063054;1.06517696;1.06185312;0.649664792;0.0876167502;1.04751389;0.400001;0.0353262398;10;0.666667;0;1.06533288;1;1
24.309436;1.0475132;0.666668333;0.0588751302;0.636429932;0.0562047542;1.06517597;1.06185313;0.649664764;0.0876136272;1.0475129;0.400001;0.0353252631;10;0.666667;0;1.06533289;1;1
24.310436;1.0475132;0.666668333;0.058871801;0.636429937;0.0562015572;1.06517497;1.06185214;0.649665348;0.0876105886;1.04751291;0.400001;0.0353232873;10;0.666667;0;1.0653329;1;1
24.312436;1.0475132;0.666668333;0.058866812;0.636429945;0.056196752;1.06517298;1.06185215;0.649665289;0.0876059197;1.04751293;0.400001;0.0353203374;10;0.666667;0;1.06533292;1;1
24.313436;1.0475132;0.666668333;0.0588634855;0.636429948;0.0561935535;1.06517198;1.06185116;0.64966587;0.0876028837;1.04751295;0.400001;0.0353183625;10;0.666667;0;1.06533293;1;1
24.315436;1.0475132;0.666668333;0.0588585027;0.636429952;0.0561887484;1.06516999;1.06185117;0.649665807;0.0875982154;1.04751297;0.400001;0.0353154113;10;0.666667;0;1.06533294;1;1
24.316436;1.0475122;0.666668333;0.0588551793;0.63643056;0.0561856052;1.065169;1.06185118;0.649665774;0.0875966647;1.04751197;0.400001;0.0353134349;10;0.666667;0;1.06533294;1;1
24.317436;1.04751219;0.666668333;0.058853523;0.63643056;0.0561840005;1.06516801;1.06185018;0.649666353;0.0875936258;1.04751198;0.400001;0.0353124579;10;0.666667;0;1.06533294;1;1
24.319436;1.04751218;0.666668333;0.0588468765;0.636430557;0.0561776132;1.06516602;1.06185018;0.649666286;0.0875889485;1.04751199;0.400001;0.0353085022;10;0.666667;0;1.06533293;1;1
24.320436;1.04751217;0.666668333;0.0588452183;0.636430555;0.0561760131;1.06516503;1.06184919;0.649666864;0.0875859056;1.04751199;0.400001;0.0353075235;10;0.666667;0;1.06533292;1;1
24.321436;1.04751216;0.666668333;0.058841892;0.636430554;0.0561728238;1.06516403;1.06184919;0.649666832;0.087582779;1.04751199;0.400001;0.0353055441;10;0.666667;0;1.06533291;1;1
24.322436;1.04751215;0.666668333;0.0588402307;0.636430554;0.0561712272;1.06516304;1.06184919;0.649666801;0.0875812209;1.04751199;0.400001;0.0353045634;10;0.666667;0;1.06533289;1;1
24.323436;1.04751114;0.666668333;0.0588369011;0.636431161;0.0561680948;1.06516204;1.06184919;0.649666772;0.0875780923;1.04751099;0.400001;0.035302581;10;0.666667;0;1.06533288;1;1
24.324436;1.04751112;0.666668333;0.0588335697;0.636431163;0.0561649102;1.06516105;1.0618482;0.649667357;0.0875766147;1.04751098;0.400001;0.0353005965;10;0.666667;0;1.06533286;1;1
24.325436;1.04751111;0.666668333;0.0588319033;0.636431165;0.0561633179;1.06516005;1.0618482;0.649667331;0.0875734844;1.04751098;0.400001;0.0352996094;10;0.666667;0;1.06533285;1;1
24.326436;1.04751109;0.666668333;0.0588285684;0.636431168;0.0561601355;1.06516005;1.0618482;0.649667309;0.0875703532;1.04751097;0.400001;0.0352976193;10;0.666667;0;1.06533283;1;1
24.327436;1.04751107;0.666668333;0.0588268985;0.636431171;0.0561585452;1.06515906;1.0618472;0.6496679;0.0875688733;1.04751097;0.400001;0.0352966261;10;0.666667;0;1.06533282;1;1
24.329436;1.04751103;0.666668333;0.0588202201;0.636431174;0.0561521843;1.06515707;1.0618472;0.649667869;0.0875641755;1.04751095;0.400001;0.0352926296;10;0.666667;0;1.06533278;1;1
24.330436;1.04751002;0.666668333;0.0588185453;0.636431781;0.0561506492;1.06515608;1.06184719;0.649667856;0.0875610398;1.04750994;0.400001;0.0352916263;10;0.666667;0;1.06533276;1;1
24.331436;1.04751;0.666668333;0.0588152029;0.636431779;0.0561474696;1.06515508;1.06184618;0.649668459;0.0875579849;1.04750993;0.400001;0.0352896197;10;0.666667;0;1.06533274;1;1
24.333436;1.04750997;0.666668333;0.0588101836;0.636431768;0.0561427031;1.0651531;1.06184614;0.649668444;0.0875532737;1.04750991;0.400001;0.0352865968;10;0.666667;0;1.06533271;1;1
24.334436;1.04750995;0.666668333;0.0588068409;0.63643176;0.0561395249;1.0651521;1.06184512;0.649669052;0.0875517825;1.0475099;0.400001;0.0352845804;10;0.666667;0;1.0653327;1;1
24.336436;1.04750992;0.666668333;0.0588018241;0.636431737;0.0561347593;1.06515011;1.06184508;0.649669049;0.08754706;1.04750988;0.400001;0.035281538;10;0.666667;0;1.06533268;1;1
24.337436;1.04750891;0.666668333;0.0588001504;0.636432331;0.0561332249;1.06514911;1.06184505;0.649669051;0.0875439119;1.04750887;0.400001;0.0352805125;10;0.666667;0;1.06533267;1;1
24.338436;1.0475089;0.666668333;0.0587968111;0.636432317;0.0561300447;1.06514811;1.06184403;0.649669667;0.0875408452;1.04750887;0.400001;0.0352784844;10;0.666667;0;1.06533266;1;1
24.340436;1.04750889;0.666668333;0.0587918023;0.636432287;0.0561252715;1.0651471;1.06184398;0.649669687;0.0875361156;1.04750885;0.400001;0.0352754218;10;0.666667;0;1.06533265;1;1
24.341436;1.04750888;0.666668333;0.0587901327;0.636432274;0.0561236783;1.06514609;1.06184296;0.649670313;0.0875346183;1.04750885;0.400001;0.0352743876;10;0.666667;0;1.06533265;1;1
24.344436;1.04750886;0.666668333;0.0587817947;0.636432246;0.0561157094;1.06514306;1.0618429;0.64967038;0.0875267446;1.04750883;0.400001;0.0352692748;10;0.666667;0;1.06533264;1;1
24.345436;1.04750786;0.666668333;0.0587784607;0.636432848;0.056112574;1.06514205;1.06184188;0.649671022;0.0875252509;1.04750782;0.400001;0.0352672346;10;0.666667;0;1.06533264;1;1
24.348436;1.04750786;0.666668333;0.0587717947;0.636432842;0.0561061826;1.06513899;1.06184182;0.649671134;0.087517391;1.0475078;0.400001;0.0352631104;10;0.666667;0;1.06533263;1;1
24.349436;1.04750786;0.666668333;0.058768462;0.636432843;0.0561029895;1.06513798;1.0618408;0.649671789;0.087514333;1.04750779;0.400001;0.035261069;10;0.666667;0;1.06533263;1;1
24.351436;1.04750788;0.666668333;0.0587634636;0.636432848;0.0560981925;1.06513695;1.06184076;0.649671884;0.0875096254;1.04750778;0.400001;0.0352579878;10;0.666667;0;1.06533262;1;1
24.352436;1.04750689;0.666668333;0.0587617977;0.63643346;0.0560966433;1.06513594;1.06183974;0.649672546;0.0875081402;1.04750677;0.400001;0.0352569485;10;0.666667;0;1.06533262;1;1
24.355436;1.04750694;0.666668333;0.0587534659;0.636433477;0.0560886566;1.06513292;1.06183967;0.649672702;0.0875002985;1.04750674;0.400001;0.0352518394;10;0.666667;0;1.06533262;1;1
24.356436;1.04750696;0.666668333;0.0587518001;0.636433483;0.0560870566;1.06513191;1.06183865;0.649673367;0.0874988123;1.04750673;0.400001;0.035250807;10;0.666667;0;1.06533262;1;1
24.359436;1.04750702;0.666668333;0.0587434718;0.636433501;0.0560790814;1.06512992;1.06183857;0.649673522;0.0874909642;1.04750669;0.400001;0.0352457265;10;0.666667;0;1.06533262;1;1
24.360436;1.04750605;0.666668333;0.0587418085;0.636434113;0.0560775404;1.06512892;1.06183754;0.649674183;0.0874894769;1.04750567;0.400001;0.0352447058;10;0.666667;0;1.06533263;1;1
24.362436;1.0475061;0.666668333;0.0587368175;0.636434117;0.0560727666;1.06512693;1.06183749;0.649674275;0.0874847704;1.04750564;0.400001;0.0352416748;10;0.666667;0;1.06533263;1;1
24.363436;1.04750612;0.666668333;0.0587334895;0.636434117;0.0560695877;1.06512594;1.06183647;0.649674928;0.087481716;1.04750562;0.400001;0.0352396646;10;0.666667;0;1.06533264;1;1
24.366436;1.04750619;0.666668333;0.0587268396;0.636434106;0.0560632493;1.06512295;1.0618364;0.649675035;0.0874754496;1.04750557;0.400001;0.0352356557;10;0.666667;0;1.06533265;1;1
24.367436;1.04750622;0.666668333;0.0587235113;0.6364341;0.0560600813;1.06512296;1.06183537;0.649675676;0.0874723978;1.04750556;0.400001;0.0352336591;10;0.666667;0;1.06533266;1;1
24.368436;1.04750524;0.666668333;0.0587218497;0.636434701;0.0560585606;1.06512196;1.06183535;0.649675702;0.0874708335;1.04750454;0.400001;0.0352326652;10;0.666667;0;1.06533266;1;1
24.370436;1.04750528;0.666668333;0.0587168594;0.636434687;0.0560538293;1.06511997;1.06183532;0.649675746;0.0874661354;1.04750452;0.400001;0.035229684;10;0.666667;0;1.06533266;1;1
24.371436;1.04750529;0.666668333;0.0587135308;0.63643468;0.0560506717;1.06511897;1.0618343;0.649676377;0.0874630833;1.0475045;0.400001;0.0352276961;10;0.666667;0;1.06533266;1;1
24.374436;1.04750533;0.666668333;0.0587068767;0.636434661;0.0560443931;1.06511597;1.06183426;0.649676426;0.0874568152;1.04750448;0.400001;0.035223743;10;0.666667;0;1.06533265;1;1
24.375436;1.04750534;0.666668333;0.0587035465;0.636434655;0.056041242;1.06511596;1.06183325;0.649677053;0.0874537603;1.04750447;0.400001;0.0352217627;10;0.666667;0;1.06533265;1;1
24.376436;1.04750435;0.666668333;0.0587018825;0.636435256;0.056039736;1.06511496;1.06183325;0.649677066;0.0874521926;1.04750347;0.400001;0.0352207848;10;0.666667;0;1.06533264;1;1
24.377436;1.04750436;0.666668333;0.058698551;0.63643525;0.0560365852;1.06511395;1.06183324;0.649677078;0.0874490552;1.04750347;0.400001;0.0352188092;10;0.666667;0;1.06533264;1;1
24.378436;1.04750437;0.666668333;0.0586968856;0.636435243;0.0560350252;1.06511294;1.06183224;0.649677702;0.0874475702;1.04750347;0.400001;0.0352178359;10;0.666667;0;1.06533263;1;1
24.381436;1.04750439;0.666668333;0.0586885517;0.636435221;0.0560271581;1.0651099;1.06183225;0.649677735;0.0874397355;1.04750348;0.400001;0.035212927;10;0.666667;0;1.0653326;1;1
24.382436;1.04750439;0.666668333;0.0586868847;0.636435213;0.0560255944;1.06510989;1.06183126;0.649678358;0.087438256;1.04750348;0.400001;0.0352119599;10;0.666667;0;1.06533258;1;1
24.383436;1.0475034;0.666668333;0.0586852184;0.636435812;0.0560240832;1.06510888;1.06183126;0.649678368;0.0874351269;1.04750248;0.400001;0.0352109936;10;0.666667;0;1.06533257;1;1
24.385436;1.04750342;0.666668333;0.0586802229;0.636435791;0.0560193598;1.06510685;1.06183129;0.649678387;0.0874304466;1.0475025;0.400001;0.0352080615;10;0.666667;0;1.06533253;1;1
24.386436;1.04750343;0.666668333;0.0586768942;0.636435778;0.056016201;1.06510584;1.0618303;0.649679007;0.0874289782;1.0475025;0.400001;0.035206095;10;0.666667;0;1.06533251;1;1
24.389436;1.04750347;0.666668333;0.0586702469;0.636435738;0.0560098996;1.0651038;1.06183033;0.649679019;0.0874227727;1.04750253;0.400001;0.0352021906;10;0.666667;0;1.06533244;1;1
24.390436;1.04750349;0.666668333;0.0586669207;0.636435724;0.0560067372;1.06510279;1.06182934;0.64967963;0.0874197441;1.04750254;0.400001;0.0352002202;10;0.666667;0;1.06533241;1;1
24.391436;1.04750251;0.666668333;0.0586652611;0.636436317;0.0560052192;1.06510178;1.06182935;0.649679627;0.0874182039;1.04750155;0.400001;0.0351992482;10;0.666667;0;1.06533238;1;1
24.393436;1.04750254;0.666668333;0.0586602748;0.636436288;0.0560004856;1.06509977;1.06182937;0.649679616;0.087413555;1.04750157;0.400001;0.0351962996;10;0.666667;0;1.06533232;1;1
24.394436;1.04750256;0.666668333;0.0586586147;0.636436275;0.0559989143;1.06509876;1.06182837;0.649680218;0.0874105277;1.04750158;0.400001;0.0351953229;10;0.666667;0;1.06533229;1;1
24.397436;1.0475026;0.666668333;0.0586502977;0.636436242;0.055991014;1.06509674;1.06182838;0.649680182;0.0874043315;1.04750161;0.400001;0.0351903818;10;0.666667;0;1.0653322;1;1
24.398436;1.04750262;0.666668333;0.0586486348;0.636436233;0.0559894384;1.06509574;1.06182739;0.649680781;0.0874028685;1.04750162;0.400001;0.0351893981;10;0.666667;0;1.06533217;1;1
24.399436;1.04750263;0.666668333;0.0586469709;0.636436226;0.0559878607;1.06509473;1.06182739;0.649680768;0.0873997519;1.04750163;0.400001;0.0351884128;10;0.666667;0;1.06533215;1;1
24.400436;1.04750164;0.666668333;0.0586436391;0.636436825;0.0559847431;1.06509373;1.06182739;0.649680755;0.0873982035;1.04750065;0.400001;0.035186426;10;0.666667;0;1.06533212;1;1
24.401436;1.04750164;0.666668333;0.0586419729;0.636436818;0.0559831605;1.06509373;1.0618274;0.649680745;0.087396654;1.04750066;0.400001;0.0351854375;10;0.666667;0;1.0653321;1;1
24.402436;1.04750164;0.666668333;0.0586386386;0.636436812;0.0559799845;1.06509272;1.0618264;0.649681347;0.0873936164;1.04750068;0.400001;0.0351834474;10;0.666667;0;1.06533208;1;1
24.404436;1.04750164;0.666668333;0.0586353006;0.636436796;0.0559768075;1.06509072;1.06182642;0.649681333;0.0873889453;1.04750071;0.400001;0.0351814618;10;0.666667;0;1.06533204;1;1
24.405436;1.04750163;0.666668333;0.0586319641;0.636436788;0.0559736244;1.06508972;1.06182543;0.649681941;0.0873874766;1.04750073;0.400001;0.0351794662;10;0.666667;0;1.06533202;1;1
24.407436;1.04750161;0.666668333;0.0586269569;0.636436767;0.0559688428;1.06508872;1.06182545;0.649681938;0.0873828048;1.04750078;0.400001;0.0351764686;10;0.666667;0;1.06533198;1;1
24.408436;1.0475006;0.666668333;0.0586252864;0.636437364;0.0559672979;1.06508771;1.06182547;0.649681939;0.0873812533;1.0474998;0.400001;0.0351754661;10;0.666667;0;1.06533196;1;1
24.409436;1.04750058;0.666668333;0.0586236156;0.636437351;0.0559656982;1.06508671;1.06182448;0.649682554;0.087378214;1.04749982;0.400001;0.0351744608;10;0.666667;0;1.06533194;1;1
24.412436;1.0475005;0.666668333;0.058615267;0.636437303;0.0559577136;1.06508471;1.06182452;0.649682573;0.0873719826;1.04749988;0.400001;0.035169428;10;0.666667;0;1.06533187;1;1
24.413436;1.04750047;0.666668333;0.0586135943;0.636437285;0.0559561138;1.06508371;1.06182353;0.649683194;0.0873705084;1.0474999;0.400001;0.0351684112;10;0.666667;0;1.06533184;1;1
24.415436;1.04750041;0.666668333;0.0586085809;0.636437242;0.0559513271;1.06508172;1.06182355;0.649683217;0.0873658222;1.04749993;0.400001;0.0351653685;10;0.666667;0;1.06533178;1;1
24.416436;1.04749938;0.666668333;0.0586069067;0.636437827;0.0559497847;1.06508073;1.06182355;0.64968323;0.0873626925;1.04749895;0.400001;0.0351643427;10;0.666667;0;1.06533175;1;1
24.417436;1.04749935;0.666668333;0.0586035648;0.636437803;0.0559465989;1.06508074;1.06182255;0.649683855;0.0873612139;1.04749896;0.400001;0.0351623144;10;0.666667;0;1.06533173;1;1
24.421436;1.04749922;0.666668333;0.0585951863;0.636437705;0.0559386333;1.06507679;1.06182255;0.649683917;0.087353395;1.04749901;0.400001;0.0351571834;10;0.666667;0;1.06533163;1;1
24.422436;1.04749919;0.666668333;0.0585935055;0.636437681;0.0559370395;1.06507681;1.06182154;0.649684544;0.0873503444;1.04749902;0.400001;0.0351561485;10;0.666667;0;1.06533162;1;1
24.424436;1.04749913;0.666668333;0.058588476;0.636437639;0.0559322595;1.06507484;1.06182152;0.649684569;0.0873456471;1.04749904;0.400001;0.03515308;10;0.666667;0;1.06533159;1;1
24.425436;1.0474981;0.666668333;0.0585867948;0.63643823;0.0559307176;1.06507386;1.06182152;0.649684579;0.0873440826;1.04749806;0.400001;0.0351520476;10;0.666667;0;1.06533159;1;1
24.426436;1.04749808;0.666668333;0.0585834471;0.636438216;0.0559275305;1.06507289;1.06182051;0.649685197;0.0873426;1.04749807;0.400001;0.0351500171;10;0.666667;0;1.06533159;1;1
24.428436;1.04749802;0.666668333;0.0585784193;0.636438198;0.0559227439;1.06507194;1.06182049;0.649685204;0.0873378985;1.0474981;0.400001;0.0351469637;10;0.666667;0;1.0653316;1;1
24.429436;1.047498;0.666668333;0.058576739;0.636438195;0.0559211441;1.06507096;1.06182048;0.649685202;0.0873363314;1.04749811;0.400001;0.0351459412;10;0.666667;0;1.06533162;1;1
24.430436;1.04749797;0.666668333;0.0585750586;0.636438195;0.0559195427;1.06506999;1.06181948;0.64968581;0.0873332761;1.04749812;0.400001;0.0351449213;10;0.666667;0;1.06533163;1;1
24.432436;1.04749792;0.666668333;0.0585700317;0.636438205;0.0559147443;1.06506904;1.06181947;0.649685791;0.0873301381;1.04749814;0.400001;0.0351418879;10;0.666667;0;1.06533168;1;1
24.433436;1.0474969;0.666668333;0.0585683524;0.636438821;0.0559131921;1.06506807;1.06181947;0.649685776;0.0873269983;1.04749715;0.400001;0.0351408739;10;0.666667;0;1.06533171;1;1
24.434436;1.04749688;0.666668333;0.0585650077;0.636438832;0.0559099945;1.06506709;1.06181847;0.649686369;0.0873255093;1.04749716;0.400001;0.0351388614;10;0.666667;0;1.06533174;1;1
24.436436;1.04749684;0.666668333;0.058561657;0.636438863;0.0559067791;1.06506513;1.06181847;0.649686318;0.0873207935;1.04749717;0.400001;0.035136841;10;0.666667;0;1.0653318;1;1
24.437436;1.04749682;0.666668333;0.0585583187;0.636438881;0.055903579;1.06506515;1.06181848;0.649686285;0.0873192185;1.04749717;0.400001;0.035134833;10;0.666667;0;1.06533183;1;1
24.438436;1.0474968;0.666668333;0.0585566502;0.6364389;0.0559019687;1.06506417;1.06181749;0.649686861;0.0873161548;1.04749717;0.400001;0.0351338263;10;0.666667;0;1.06533185;1;1
24.441436;1.04749676;0.666668333;0.0585499952;0.636438966;0.0558955419;1.06506221;1.06181752;0.649686731;0.0873098508;1.04749716;0.400001;0.0351298155;10;0.666667;0;1.06533193;1;1
24.442436;1.04749575;0.666668333;0.0585483371;0.636439596;0.0558939832;1.06506122;1.06181653;0.649687293;0.0873083538;1.04749616;0.400001;0.0351288152;10;0.666667;0;1.06533196;1;1
24.445436;1.04749572;0.666668333;0.0585417045;0.636439658;0.0558875602;1.06505826;1.06181659;0.649687144;0.0873020457;1.04749615;0.400001;0.0351248248;10;0.666667;0;1.06533203;1;1
24.446436;1.04749571;0.666668333;0.058538384;0.636439676;0.0558843598;1.06505827;1.06181561;0.649687705;0.0873005496;1.04749615;0.400001;0.0351228316;10;0.666667;0;1.06533205;1;1
24.449436;1.04749568;0.666668333;0.058531755;0.636439725;0.0558779441;1.0650553;1.06181568;0.64968755;0.0872942531;1.04749616;0.400001;0.035118861;10;0.666667;0;1.06533211;1;1
24.450436;1.04749468;0.666668333;0.0585300996;0.636440348;0.0558763898;1.06505531;1.0618157;0.649687497;0.0872926804;1.04749516;0.400001;0.0351178731;10;0.666667;0;1.06533213;1;1
24.451436;1.04749467;0.666668333;0.0585284434;0.636440362;0.0558747828;1.06505432;1.06181473;0.649688057;0.0872896214;1.04749516;0.400001;0.035116886;10;0.666667;0;1.06533214;1;1
24.454436;1.04749465;0.666668333;0.058521801;0.636440403;0.0558683756;1.06505134;1.06181481;0.649687901;0.0872833386;1.04749517;0.400001;0.0351129282;10;0.666667;0;1.06533219;1;1
24.455436;1.04749465;0.666668333;0.0585201395;0.636440417;0.0558667721;1.06505135;1.06181383;0.649688464;0.0872818487;1.04749517;0.400001;0.035111943;10;0.666667;0;1.0653322;1;1
24.458436;1.04749464;0.666668333;0.0585134802;0.636440455;0.055860375;1.06504838;1.0618139;0.649688332;0.0872755554;1.04749517;0.400001;0.0351079889;10;0.666667;0;1.06533224;1;1
24.459436;1.04749363;0.666668333;0.0585101471;0.636441073;0.0558572361;1.06504838;1.06181292;0.649688905;0.08727406;1.04749417;0.400001;0.0351060039;10;0.666667;0;1.06533225;1;1
24.462436;1.04749362;0.666668333;0.0585051448;0.636441107;0.0558524296;1.06504541;1.06181299;0.64968881;0.0872677489;1.04749417;0.400001;0.0351030432;10;0.666667;0;1.06533228;1;1
24.463436;1.04749362;0.666668333;0.0585018106;0.636441117;0.0558492345;1.06504542;1.06181201;0.649689396;0.0872662477;1.04749418;0.400001;0.0351010536;10;0.666667;0;1.06533229;1;1
24.467436;1.04749364;0.666668333;0.0584934778;0.636441153;0.0558412202;1.06504244;1.0618121;0.649689319;0.0872567647;1.0474942;0.400001;0.0350960859;10;0.666667;0;1.06533231;1;1
24.468436;1.04749264;0.666668333;0.0584918131;0.636441768;0.0558396677;1.06504144;1.06181112;0.649689917;0.0872552585;1.04749321;0.400001;0.0350950933;10;0.666667;0;1.06533231;1;1
24.471436;1.04749267;0.666668333;0.058485155;0.63644179;0.055833265;1.06503945;1.06181118;0.649689889;0.0872489204;1.04749324;0.400001;0.0350911157;10;0.666667;0;1.06533232;1;1
24.472436;1.04749267;0.666668333;0.0584834914;0.636441797;0.0558316642;1.06503845;1.0618102;0.649690495;0.0872474127;1.04749325;0.400001;0.0350901234;10;0.666667;0;1.06533232;1;1
24.473436;1.04749268;0.666668333;0.058480161;0.636441804;0.0558284742;1.06503746;1.06181022;0.649690491;0.0872458229;1.04749326;0.400001;0.0350881314;10;0.666667;0;1.06533232;1;1
24.474436;1.04749269;0.666668333;0.0584784967;0.636441812;0.0558268773;1.06503647;1.06181023;0.649690489;0.0872426637;1.04749327;0.400001;0.0350871398;10;0.666667;0;1.06533232;1;1
24.475436;1.0474927;0.666668333;0.058476832;0.636441819;0.0558252823;1.06503647;1.06181025;0.649690487;0.0872410744;1.04749328;0.400001;0.0350861484;10;0.666667;0;1.06533233;1;1
24.476436;1.0474927;0.666668333;0.0584751667;0.636441827;0.0558236892;1.06503548;1.06180926;0.649691099;0.0872395679;1.04749329;0.400001;0.035085157;10;0.666667;0;1.06533234;1;1
24.477436;1.04749171;0.666668333;0.0584718344;0.636442442;0.05582056;1.06503449;1.06180928;0.649691101;0.0872379799;1.04749231;0.400001;0.0350831656;10;0.666667;0;1.06533235;1;1
24.478436;1.04749172;0.666668333;0.0584701683;0.63644245;0.0558189703;1.06503349;1.06180929;0.649691104;0.0872348232;1.04749232;0.400001;0.0350821741;10;0.666667;0;1.06533236;1;1
24.480436;1.04749173;0.666668333;0.058466835;0.636442465;0.0558157958;1.06503251;1.06180931;0.649691115;0.0872316526;1.04749234;0.400001;0.0350801904;10;0.666667;0;1.06533239;1;1
24.481436;1.04749174;0.666668333;0.0584635007;0.636442472;0.0558126198;1.06503151;1.06180832;0.649691735;0.0872301511;1.04749235;0.400001;0.0350781981;10;0.666667;0;1.0653324;1;1
24.484436;1.04749176;0.666668333;0.0584584953;0.636442492;0.0558078739;1.06502952;1.06180835;0.649691762;0.0872238368;1.04749239;0.400001;0.035075219;10;0.666667;0;1.06533246;1;1
24.485436;1.04749177;0.666668333;0.0584551599;0.636442497;0.0558047031;1.06502853;1.06180736;0.649692383;0.0872223395;1.0474924;0.400001;0.0350732247;10;0.666667;0;1.06533249;1;1
24.486436;1.04749178;0.666668333;0.0584534912;0.636442501;0.0558031243;1.06502853;1.06180736;0.649692392;0.0872191914;1.04749241;0.400001;0.0350722296;10;0.666667;0;1.06533251;1;1
24.487436;1.04749078;0.666668333;0.0584518229;0.636443112;0.0558015994;1.06502753;1.06180737;0.649692401;0.0872176139;1.04749142;0.400001;0.0350712337;10;0.666667;0;1.06533254;1;1
24.489436;1.0474908;0.666668333;0.0584468213;0.636443113;0.0557968525;1.06502552;1.06180737;0.649692418;0.0872144611;1.04749143;0.400001;0.0350682395;10;0.666667;0;1.0653326;1;1
24.490436;1.0474908;0.666668333;0.058445155;0.636443112;0.0557952743;1.06502552;1.06180637;0.649693037;0.0872113982;1.04749144;0.400001;0.0350672415;10;0.666667;0;1.06533264;1;1
24.493436;1.04749082;0.666668333;0.058440162;0.636443096;0.0557905352;1.0650235;1.06180637;0.649693055;0.0872066758;1.04749147;0.400001;0.0350642449;10;0.666667;0;1.06533274;1;1
24.494436;1.04749082;0.666668333;0.0584368325;0.636443086;0.0557873615;1.06502249;1.06180536;0.649693671;0.0872036156;1.04749148;0.400001;0.0350622453;10;0.666667;0;1.06533278;1;1
24.495436;1.04749082;0.666668333;0.0584351701;0.636443074;0.0557857766;1.06502147;1.06180536;0.649693675;0.0872020434;1.04749149;0.400001;0.0350612457;10;0.666667;0;1.06533281;1;1
24.496436;1.04748982;0.666668333;0.0584335079;0.636443667;0.0557842421;1.06502046;1.06180536;0.64969368;0.0872004715;1.04749049;0.400001;0.0350602466;10;0.666667;0;1.06533285;1;1
24.498436;1.04748982;0.666668333;0.0584285176;0.636443631;0.0557794657;1.06501943;1.06180535;0.649693691;0.0871957591;1.0474905;0.400001;0.0350572523;10;0.666667;0;1.06533291;1;1
24.499436;1.04748982;0.666668333;0.0584268563;0.636443611;0.0557778679;1.06501842;1.06180434;0.64969431;0.08719427;1.04749051;0.400001;0.0350562578;10;0.666667;0;1.06533294;1;1
24.502436;1.04748981;0.666668333;0.0584218748;0.636443545;0.0557730529;1.06501636;1.06180432;0.64969433;0.0871895584;1.04749051;0.400001;0.0350532874;10;0.666667;0;1.06533299;1;1
24.503436;1.04748981;0.666668333;0.0584185485;0.636443522;0.0557698501;1.06501535;1.06180331;0.649694949;0.0871865008;1.04749051;0.400001;0.0350513014;10;0.666667;0;1.065333;1;1
24.504436;1.04748981;0.666668333;0.0584168893;0.636443498;0.0557682355;1.06501533;1.06180331;0.649694956;0.0871849307;1.04749051;0.400001;0.0350503171;10;0.666667;0;1.06533301;1;1
24.505436;1.04748881;0.666668333;0.0584152304;0.636444082;0.0557666715;1.06501431;1.0618033;0.649694963;0.0871833605;1.0474895;0.400001;0.0350493338;10;0.666667;0;1.06533301;1;1
24.507436;1.04748882;0.666668333;0.0584102468;0.636444035;0.05576184;1.06501327;1.06180328;0.649694977;0.0871802179;1.04748948;0.400001;0.0350463683;10;0.666667;0;1.065333;1;1
24.508436;1.04748883;0.666668333;0.0584085883;0.636444013;0.0557602178;1.06501225;1.06180228;0.649695598;0.0871771574;1.04748947;0.400001;0.035045385;10;0.666667;0;1.065333;1;1
24.512436;1.04748889;0.666668333;0.0584002852;0.636443931;0.0557521361;1.06500918;1.06180225;0.649695644;0.0871692843;1.04748942;0.400001;0.0350404369;10;0.666667;0;1.06533297;1;1
24.513436;1.04748892;0.666668333;0.0583986251;0.636443914;0.0557505151;1.06500816;1.06180124;0.64969627;0.0871677887;1.04748941;0.400001;0.0350394446;10;0.666667;0;1.06533297;1;1
24.514436;1.04748894;0.666668333;0.0583969648;0.636443898;0.0557488952;1.06500814;1.06180123;0.649696286;0.0871662106;1.04748939;0.400001;0.0350384498;10;0.666667;0;1.06533297;1;1
24.515436;1.04748797;0.666668333;0.0583953043;0.636444491;0.0557473297;1.06500712;1.06180123;0.649696304;0.0871646325;1.04748838;0.400001;0.0350374523;10;0.666667;0;1.06533297;1;1
24.516436;1.047488;0.666668333;0.0583936439;0.636444477;0.0557457124;1.0650061;1.06180122;0.649696322;0.0871630545;1.04748837;0.400001;0.0350364518;10;0.666667;0;1.06533297;1;1
24.517436;1.04748803;0.666668333;0.0583919838;0.636444465;0.0557440965;1.06500608;1.06180021;0.649696952;0.0871599896;1.04748836;0.400001;0.0350354482;10;0.666667;0;1.06533297;1;1
24.521436;1.04748815;0.666668333;0.0583836827;0.636444423;0.0557360581;1.06500301;1.0618002;0.649697018;0.0871536889;1.04748833;0.400001;0.0350304067;10;0.666667;0;1.06533297;1;1
24.522436;1.04748817;0.666668333;0.0583820272;0.636444414;0.05573445;1.065002;1.0617992;0.649697643;0.0871521983;1.04748832;0.400001;0.035029391;10;0.666667;0;1.06533297;1;1
24.524436;1.04748821;0.666668333;0.0583770546;0.636444397;0.0557296456;1.06500097;1.0617992;0.649697664;0.0871474866;1.04748832;0.400001;0.0350263543;10;0.666667;0;1.06533296;1;1
24.525436;1.04748723;0.666668333;0.0583754041;0.636444997;0.0557280931;1.06499996;1.06179921;0.649697671;0.087145918;1.04748732;0.400001;0.0350253336;10;0.666667;0;1.06533296;1;1
24.526436;1.04748724;0.666668333;0.0583737547;0.63644499;0.0557264879;1.06499895;1.06179921;0.649697678;0.0871443514;1.04748733;0.400001;0.0350243114;10;0.666667;0;1.06533296;1;1
24.527436;1.04748725;0.666668333;0.0583721063;0.636444984;0.0557248831;1.06499894;1.06179821;0.649698295;0.0871428694;1.04748733;0.400001;0.0350232881;10;0.666667;0;1.06533295;1;1
24.531436;1.04748725;0.666668333;0.0583638498;0.636444974;0.0557168797;1.06499592;1.06179821;0.64969832;0.0871350676;1.04748735;0.400001;0.0350181881;10;0.666667;0;1.06533293;1;1
24.532436;1.04748725;0.666668333;0.0583622024;0.636444975;0.055715279;1.06499491;1.06179721;0.649698941;0.0871335963;1.04748736;0.400001;0.0350171627;10;0.666667;0;1.06533292;1;1
24.534436;1.04748724;0.666668333;0.0583589065;0.636444981;0.0557120812;1.06499391;1.06179721;0.649698962;0.0871289223;1.04748737;0.400001;0.035015113;10;0.666667;0;1.0653329;1;1
24.535436;1.04748624;0.666668333;0.058355591;0.636445594;0.055708946;1.0649929;1.0617972;0.649698975;0.0871273707;1.04748638;0.400001;0.0350130889;10;0.666667;0;1.06533289;1;1
24.536436;1.04748623;0.666668333;0.0583539412;0.636445599;0.0557073498;1.0649919;1.0617962;0.6496996;0.0871259013;1.04748638;0.400001;0.0350120655;10;0.666667;0;1.06533288;1;1
24.540436;1.0474862;0.666668333;0.0583473313;0.636445622;0.0557009734;1.06498988;1.06179616;0.649699662;0.0871196921;1.0474864;0.400001;0.0350079837;10;0.666667;0;1.06533282;1;1
24.541436;1.04748619;0.666668333;0.058345676;0.636445629;0.0556993812;1.06498888;1.06179515;0.649700288;0.0871166507;1.0474864;0.400001;0.0350069666;10;0.666667;0;1.0653328;1;1
24.544436;1.04748614;0.666668333;0.0583390385;0.63644565;0.0556930204;1.06498686;1.06179511;0.649700322;0.087111985;1.04748641;0.400001;0.0350029239;10;0.666667;0;1.06533275;1;1
24.545436;1.04748512;0.666668333;0.0583373811;0.636446264;0.0556914858;1.06498585;1.06179509;0.649700329;0.087110428;1.04748541;0.400001;0.0350019122;10;0.666667;0;1.06533274;1;1
24.546436;1.0474851;0.666668333;0.0583357235;0.636446269;0.0556898987;1.06498584;1.06179408;0.649700944;0.087108952;1.04748541;0.400001;0.0350009012;10;0.666667;0;1.06533272;1;1
24.550436;1.047485;0.666668333;0.0583274232;0.636446277;0.0556819682;1.06498281;1.06179404;0.649700923;0.0871011443;1.04748541;0.400001;0.0349958582;10;0.666667;0;1.06533268;1;1
24.551436;1.04748497;0.666668333;0.0583257625;0.636446276;0.0556803861;1.0649818;1.06179303;0.649701522;0.0870996661;1.04748541;0.400001;0.0349948477;10;0.666667;0;1.06533268;1;1
24.554436;1.04748489;0.666668333;0.0583207725;0.636446271;0.055675647;1.06497977;1.06179302;0.649701461;0.0870949799;1.04748541;0.400001;0.0349918178;10;0.666667;0;1.06533266;1;1
24.555436;1.04748387;0.666668333;0.0583191066;0.636446877;0.0556741228;1.06497976;1.06179302;0.649701435;0.0870918456;1.04748441;0.400001;0.0349908081;10;0.666667;0;1.06533265;1;1
24.556436;1.04748385;0.666668333;0.0583174397;0.636446877;0.0556725466;1.06497875;1.06179202;0.649702019;0.0870903616;1.04748441;0.400001;0.0349897984;10;0.666667;0;1.06533265;1;1
24.560436;1.04748382;0.666668333;0.0583090911;0.636446895;0.0556646583;1.06497673;1.06179204;0.649701898;0.0870840776;1.04748439;0.400001;0.0349847618;10;0.666667;0;1.06533264;1;1
24.561436;1.04748381;0.666668333;0.0583074164;0.636446906;0.0556630857;1.06497573;1.06179104;0.64970248;0.0870825827;1.04748439;0.400001;0.0349837553;10;0.666667;0;1.06533264;1;1
24.564436;1.04748382;0.666668333;0.0583023828;0.636446954;0.0556583717;1.06497373;1.06179108;0.649702388;0.087076271;1.04748435;0.400001;0.0349807507;10;0.666667;0;1.06533264;1;1
24.565436;1.04748283;0.666668333;0.0583007025;0.636447583;0.0556568543;1.06497274;1.0617911;0.649702357;0.0870746884;1.04748333;0.400001;0.0349797549;10;0.666667;0;1.06533264;1;1
24.566436;1.04748283;0.666668333;0.0582973548;0.636447607;0.0556536927;1.06497274;1.06179011;0.649702939;0.0870731879;1.04748331;0.400001;0.0349777622;10;0.666667;0;1.06533264;1;1
24.570436;1.04748287;0.666668333;0.0582906207;0.636447729;0.0556474065;1.06496976;1.06179019;0.649702824;0.0870668639;1.04748323;0.400001;0.0349738231;10;0.666667;0;1.06533264;1;1
24.571436;1.04748288;0.666668333;0.0582889344;0.636447763;0.0556458335;1.06496877;1.06178921;0.649703411;0.0870653663;1.0474832;0.400001;0.0349728462;10;0.666667;0;1.06533264;1;1
24.572436;1.04748289;0.666668333;0.0582872471;0.636447797;0.05564426;1.06496877;1.06178923;0.649701818;0.0870637869;1.04748318;0.400001;0.0349718722;10;0.666667;0;1.06533264;1;1
24.575436;1.04748293;0.666668333;0.0582821779;0.636447899;0.0556395365;1.06496678;1.0617893;0.649701759;0.0870574773;1.04748309;0.400001;0.034968964;10;0.666667;0;1.06533264;1;1
24.576436;1.04748195;0.666668333;0.0582804864;0.636448539;0.0556380136;1.06496579;1.06178832;0.649702353;0.087055978;1.04748206;0.400001;0.0349679979;10;0.666667;0;1.06533264;1;1
24.580436;1.04748206;0.666668333;0.0582720583;0.636448664;0.0556301048;1.06496381;1.0617884;0.649702297;0.0870496444;1.04748193;0.400001;0.0349631372;10;0.666667;0;1.06533265;1;1
24.581436;1.04748209;0.666668333;0.0582703722;0.636448693;0.0556285211;1.06496281;1.06178742;0.649702899;0.0870481415;1.0474819;0.400001;0.0349621703;10;0.666667;0;1.06533265;1;1
24.585436;1.04748221;0.666668333;0.0582636521;0.636448796;0.0556221653;1.06496085;1.06178747;0.649702876;0.0870402322;1.04748175;0.400001;0.034958288;10;0.666667;0;1.06533267;1;1
24.586436;1.04748224;0.666668333;0.0582619775;0.636448816;0.0556205709;1.06495986;1.06178648;0.649703486;0.0870387298;1.04748171;0.400001;0.0349573132;10;0.666667;0;1.06533267;1;1
24.587436;1.04748127;0.666668333;0.0582603047;0.636449441;0.0556190272;1.06495887;1.06178648;0.649703487;0.0870371456;1.04748067;0.400001;0.0349563365;10;0.666667;0;1.06533268;1;1
24.591436;1.04748136;0.666668333;0.0582519667;0.636449489;0.0556110343;1.06495693;1.06178649;0.649703498;0.0870308136;1.04748049;0.400001;0.0349514101;10;0.666667;0;1.06533266;1;1
24.592436;1.04748138;0.666668333;0.0582503036;0.636449497;0.0556094325;1.06495594;1.0617855;0.649704115;0.0870293145;1.04748045;0.400001;0.034950424;10;0.666667;0;1.06533266;1;1
24.596436;1.04748146;0.666668333;0.0582436614;0.636449529;0.0556030249;1.06495401;1.0617855;0.649704136;0.0870230037;1.04748026;0.400001;0.03494646;10;0.666667;0;1.06533262;1;1
24.597436;1.04748147;0.666668333;0.0582420021;0.636449539;0.055601423;1.06495302;1.06178449;0.649704753;0.0870215126;1.04748022;0.400001;0.0349454632;10;0.666667;0;1.06533261;1;1
24.598436;1.04748049;0.666668333;0.0582403431;0.636450158;0.0555998742;1.06495203;1.06178449;0.649704756;0.0870199417;1.04747917;0.400001;0.0349444638;10;0.666667;0;1.0653326;1;1
24.600436;1.04748052;0.666668333;0.0582370267;0.636450183;0.0555966708;1.06495105;1.06178448;0.649704762;0.0870152379;1.04747909;0.400001;0.0349424574;10;0.666667;0;1.06533258;1;1
24.601436;1.04748054;0.666668333;0.0582353688;0.636450197;0.0555950689;1.06495107;1.06178447;0.649704765;0.087013675;1.04747905;0.400001;0.0349414502;10;0.666667;0;1.06533258;1;1
24.602436;1.04748055;0.666668333;0.0582337108;0.636450213;0.0555934665;1.06495007;1.06178346;0.649705381;0.087012197;1.04747901;0.400001;0.0349404404;10;0.666667;0;1.06533257;1;1
24.606436;1.04748057;0.666668333;0.0582270697;0.636450282;0.0555870501;1.06494809;1.06178342;0.6497054;0.0870059897;1.04747885;0.400001;0.0349363736;10;0.666667;0;1.06533256;1;1
24.607436;1.04748057;0.666668333;0.0582254051;0.636450297;0.0555854443;1.06494709;1.0617824;0.649706018;0.0870045279;1.04747881;0.400001;0.0349353509;10;0.666667;0;1.06533256;1;1
24.608436;1.04748057;0.666668333;0.058223738;0.636450311;0.0555838381;1.06494609;1.06178239;0.649706023;0.0870029871;1.04747877;0.400001;0.0349343266;10;0.666667;0;1.06533256;1;1
24.609436;1.04747956;0.666668333;0.0582220683;0.63645093;0.0555822841;1.06494609;1.06178238;0.649706029;0.0870014488;1.04747773;0.400001;0.0349333016;10;0.666667;0;1.06533256;1;1
24.612436;1.04747953;0.666668333;0.0582170423;0.636450956;0.0555774569;1.06494406;1.06178233;0.649706046;0.0869968458;1.04747763;0.400001;0.0349302302;10;0.666667;0;1.06533258;1;1
24.613436;1.04747951;0.666668333;0.0582153624;0.636450963;0.0555758456;1.06494306;1.06178131;0.649706664;0.0869953963;1.04747761;0.400001;0.0349292098;10;0.666667;0;1.06533259;1;1
24.617436;1.04747944;0.666668333;0.0582086299;0.636450982;0.0555693942;1.06494102;1.06178125;0.649706698;0.086989273;1.04747753;0.400001;0.0349251522;10;0.666667;0;1.06533262;1;1
24.618436;1.04747942;0.666668333;0.0582052783;0.636450985;0.0555661904;1.06494001;1.06178024;0.64970732;0.0869878218;1.04747752;0.400001;0.0349231442;10;0.666667;0;1.06533263;1;1
24.619436;1.0474794;0.666668333;0.0582035928;0.636450986;0.0555645782;1.06494;1.06178022;0.649707331;0.0869862871;1.04747752;0.400001;0.034922139;10;0.666667;0;1.06533264;1;1
24.620436;1.04747838;0.666668333;0.058201907;0.636451594;0.0555630194;1.06493899;1.06178021;0.649707342;0.0869847502;1.04747651;0.400001;0.0349211368;10;0.666667;0;1.06533265;1;1
24.623436;1.04747834;0.666668333;0.0581968482;0.636451585;0.0555581886;1.06493698;1.06178017;0.649707372;0.0869801253;1.04747652;0.400001;0.0349181501;10;0.666667;0;1.06533268;1;1
24.624436;1.04747833;0.666668333;0.0581951615;0.636451579;0.0555565803;1.06493697;1.06177916;0.649707993;0.0869786605;1.04747653;0.400001;0.0349171613;10;0.666667;0;1.06533268;1;1
24.628436;1.0474783;0.666668333;0.0581884114;0.636451531;0.0555501609;1.06493396;1.0617791;0.649708032;0.0869724506;1.0474766;0.400001;0.0349132369;10;0.666667;0;1.06533272;1;1
24.629436;1.04747829;0.666668333;0.0581867227;0.636451514;0.0555485599;1.06493396;1.06177808;0.649708654;0.0869709744;1.04747663;0.400001;0.0349122608;10;0.666667;0;1.06533273;1;1
24.630436;1.04747829;0.666668333;0.0581850332;0.636451495;0.0555469607;1.06493296;1.06177806;0.649708665;0.0869694141;1.04747665;0.400001;0.0349112851;10;0.666667;0;1.06533274;1;1
24.631436;1.04747729;0.666668333;0.0581833429;0.636452082;0.0555454157;1.06493295;1.06177804;0.649708675;0.0869678516;1.04747568;0.400001;0.0349103092;10;0.666667;0;1.06533275;1;1
24.634436;1.04747729;0.666668333;0.0581782677;0.636452013;0.0555406282;1.06493096;1.06177799;0.649708705;0.0869631508;1.04747579;0.400001;0.0349073744;10;0.666667;0;1.06533276;1;1
24.635436;1.04747729;0.666668333;0.0581765752;0.636451988;0.0555390342;1.06492997;1.06177697;0.649709326;0.0869616621;1.04747583;0.400001;0.0349063931;10;0.666667;0;1.06533277;1;1
