time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
24.636436;1.0474773;0.666668333;0.0581748829;0.636451962;0.055537441;1.06492998;1.06177696;0.649709334;0.0869600905;1.04747587;0.400001;0.03490541;10;0.666667;0;1.06533277;1;1
24.640436;1.04747733;0.666668333;0.0581697886;0.636451846;0.0555326693;1.06492803;1.06177688;0.649709369;0.0869537995;1.04747607;0.400001;0.03490246;10;0.666667;0;1.06533276;1;1
24.641436;1.04747735;0.666668333;0.0581681013;0.636451813;0.0555310815;1.06492705;1.06177587;0.64970999;0.0869523087;1.04747612;0.400001;0.034901468;10;0.666667;0;1.06533276;1;1
24.642436;1.04747736;0.666668333;0.0581664154;0.636451778;0.0555294948;1.06492607;1.06177585;0.649709998;0.0869507367;1.04747618;0.400001;0.0349004742;10;0.666667;0;1.06533275;1;1
24.643436;1.04747637;0.666668333;0.0581647305;0.636452348;0.055527962;1.06492609;1.06177583;0.649710007;0.0869491655;1.04747523;0.400001;0.0348994786;10;0.666667;0;1.06533274;1;1
24.645436;1.04747639;0.666668333;0.0581613642;0.636452269;0.0555247918;1.06492513;1.06177579;0.649710022;0.0869460267;1.04747534;0.400001;0.0348974835;10;0.666667;0;1.06533273;1;1
24.646436;1.0474764;0.666668333;0.058159683;0.636452227;0.0555232072;1.06492414;1.06177477;0.649710642;0.0869445407;1.04747539;0.400001;0.0348964848;10;0.666667;0;1.06533271;1;1
24.651436;1.04747643;0.666668333;0.058151313;0.636452016;0.0555152923;1.06492122;1.06177466;0.649710684;0.0869367008;1.04747561;0.400001;0.0348914847;10;0.666667;0;1.06533265;1;1
24.652436;1.04747643;0.666668333;0.0581496479;0.636451976;0.0555137125;1.06492124;1.06177364;0.649711305;0.0869352123;1.04747564;0.400001;0.0348904829;10;0.666667;0;1.06533263;1;1
24.654436;1.04747642;0.666668333;0.0581463268;0.636451901;0.0555105557;1.06492027;1.0617736;0.649711323;0.0869320673;1.0474757;0.400001;0.0348884778;10;0.666667;0;1.06533261;1;1
24.655436;1.04747542;0.666668333;0.0581446699;0.636452474;0.0555090311;1.06491929;1.06177358;0.649711333;0.0869304926;1.04747472;0.400001;0.034887475;10;0.666667;0;1.06533259;1;1
24.656436;1.04747542;0.666668333;0.0581430148;0.636452441;0.0555074538;1.0649183;1.06177356;0.649711343;0.0869289161;1.04747475;0.400001;0.0348864725;10;0.666667;0;1.06533258;1;1
24.657436;1.04747542;0.666668333;0.0581413611;0.63645241;0.0555058765;1.06491832;1.06177354;0.649711353;0.0869273376;1.04747477;0.400001;0.0348854702;10;0.666667;0;1.06533256;1;1
24.658436;1.04747541;0.666668333;0.0581397079;0.636452381;0.0555042992;1.06491734;1.06177252;0.649711975;0.0869258387;1.04747479;0.400001;0.0348844683;10;0.666667;0;1.06533254;1;1
24.660436;1.04747541;0.666668333;0.0581364022;0.63645233;0.0555011446;1.06491638;1.06177248;0.649711995;0.0869226694;1.04747483;0.400001;0.0348824654;10;0.666667;0;1.06533251;1;1
24.663436;1.0474754;0.666668333;0.0581314422;0.636452271;0.0554964125;1.06491542;1.06177243;0.649712026;0.0869194667;1.04747488;0.400001;0.0348794632;10;0.666667;0;1.06533247;1;1
24.664436;1.04747539;0.666668333;0.058131455;0.636452257;0.0554964255;1.06491443;1.06177142;0.649712649;0.0869179534;1.04747489;0.400001;0.0348794627;10;0.666667;0;1.06533245;1;1
24.666436;1.04747538;0.666668333;0.0581281465;0.636452237;0.0554932671;1.06491344;1.06177139;0.649712673;0.0869147579;1.04747492;0.400001;0.034877463;10;0.666667;0;1.06533241;1;1
24.667436;1.04747437;0.666668333;0.0581264921;0.636452838;0.0554917396;1.06491245;1.06177139;0.649712686;0.0869131581;1.04747392;0.400001;0.0348764643;10;0.666667;0;1.0653324;1;1
24.669436;1.04747435;0.666668333;0.0581231839;0.636452836;0.0554885757;1.06491145;1.06177138;0.649712714;0.0869099562;1.04747393;0.400001;0.0348744716;10;0.666667;0;1.06533236;1;1
24.670436;1.04747434;0.666668333;0.0581215302;0.636452839;0.0554869929;1.06491145;1.06177037;0.649713341;0.0869084369;1.04747394;0.400001;0.0348734781;10;0.666667;0;1.06533235;1;1
24.675436;1.04747425;0.666668333;0.0581132587;0.636452901;0.0554790823;1.06490843;1.0617704;0.649713417;0.0869004471;1.04747393;0.400001;0.0348685324;10;0.666667;0;1.06533229;1;1
24.676436;1.04747423;0.666668333;0.0581116031;0.63645292;0.0554775019;1.06490742;1.06176941;0.649714042;0.0868989357;1.04747392;0.400001;0.0348675441;10;0.666667;0;1.06533229;1;1
24.679436;1.04747419;0.666668333;0.0581082987;0.636452982;0.0554743532;1.0649064;1.06176945;0.649714075;0.0868957354;1.0474739;0.400001;0.0348655737;10;0.666667;0;1.06533228;1;1
24.680436;1.04747317;0.666668333;0.0581066399;0.63645361;0.0554728262;1.06490539;1.06176947;0.649714084;0.0868941487;1.04747289;0.400001;0.0348645816;10;0.666667;0;1.06533229;1;1
24.681436;1.04747316;0.666668333;0.0581049798;0.636453629;0.0554712466;1.06490538;1.06176949;0.649714092;0.0868925632;1.04747288;0.400001;0.0348635885;10;0.666667;0;1.06533229;1;1
24.682436;1.04747315;0.666668333;0.0581033184;0.636453647;0.0554696673;1.06490437;1.06176851;0.649714711;0.0868910608;1.04747287;0.400001;0.0348625944;10;0.666667;0;1.0653323;1;1
24.687436;1.04747312;0.666668333;0.0580949957;0.63645371;0.0554617635;1.06490231;1.06176861;0.649714742;0.0868831542;1.04747278;0.400001;0.0348576054;10;0.666667;0;1.06533242;1;1
24.688436;1.04747312;0.666668333;0.0580933298;0.636453717;0.055460179;1.0649013;1.06176762;0.649715362;0.0868816585;1.04747276;0.400001;0.0348566031;10;0.666667;0;1.06533245;1;1
24.691436;1.04747311;0.666668333;0.0580900021;0.63645373;0.0554570101;1.06489925;1.06176767;0.649715396;0.0868785048;1.04747269;0.400001;0.0348545877;10;0.666667;0;1.06533256;1;1
24.692436;1.04747311;0.666668333;0.0580883393;0.636453732;0.0554554222;1.06489923;1.06176769;0.64971541;0.0868769336;1.04747267;0.400001;0.0348535804;10;0.666667;0;1.06533259;1;1
24.693436;1.04747211;0.666668333;0.058086678;0.636454342;0.0554538871;1.06489821;1.0617677;0.649715424;0.086875364;1.04747164;0.400001;0.0348525725;10;0.666667;0;1.06533263;1;1
24.694436;1.0474721;0.666668333;0.0580850183;0.636454345;0.0554522992;1.06489819;1.06176671;0.649716051;0.0868738778;1.04747162;0.400001;0.0348515647;10;0.666667;0;1.06533267;1;1
24.698436;1.04747206;0.666668333;0.0580783946;0.636454357;0.0554459581;1.0648961;1.06176674;0.649716109;0.0868676213;1.04747152;0.400001;0.0348475387;10;0.666667;0;1.0653328;1;1
24.699436;1.04747205;0.666668333;0.0580784083;0.63645436;0.0554459676;1.06489508;1.06176675;0.649716121;0.0868676295;1.0474715;0.400001;0.0348475331;10;0.666667;0;1.06533284;1;1
24.700436;1.04747204;0.666668333;0.0580767559;0.636454362;0.0554443876;1.06489505;1.06176575;0.649716745;0.0868661498;1.04747148;0.400001;0.0348465272;10;0.666667;0;1.06533287;1;1
24.705436;1.04747199;0.666668333;0.0580684901;0.636454367;0.0554365054;1.06489193;1.06176579;0.649716771;0.0868583232;1.04747137;0.400001;0.0348414808;10;0.666667;0;1.06533299;1;1
24.706436;1.04747098;0.666668333;0.0580668348;0.636454975;0.0554349829;1.06489191;1.0617658;0.649716769;0.0868567515;1.04747035;0.400001;0.0348404666;10;0.666667;0;1.06533301;1;1
24.707436;1.04747097;0.666668333;0.0580668454;0.636454974;0.0554349982;1.06489089;1.06176481;0.649717376;0.0868568291;1.04747034;0.400001;0.0348404509;10;0.666667;0;1.06533302;1;1
24.712436;1.04747091;0.666668333;0.0580585559;0.636454963;0.0554271102;1.06488883;1.06176487;0.649717315;0.0868489305;1.04747029;0.400001;0.0348353508;10;0.666667;0;1.06533308;1;1
24.713436;1.04747089;0.666668333;0.058056897;0.636454957;0.0554255317;1.06488782;1.06176388;0.649717909;0.0868474287;1.04747029;0.400001;0.0348343271;10;0.666667;0;1.06533309;1;1
24.718436;1.04747085;0.666668333;0.058050274;0.636454914;0.0554192301;1.06488579;1.06176396;0.649717807;0.0868410879;1.04747027;0.400001;0.0348302168;10;0.666667;0;1.0653331;1;1
24.719436;1.04746984;0.666668333;0.0580486174;0.636455511;0.0554177039;1.06488479;1.06176297;0.649718397;0.0868395909;1.04746927;0.400001;0.0348292009;10;0.666667;0;1.06533309;1;1
24.725436;1.04746986;0.666668333;0.0580403424;0.636455412;0.055409801;1.06488175;1.06176302;0.64971828;0.0868317054;1.04746923;0.400001;0.0348241763;10;0.666667;0;1.06533308;1;1
24.726436;1.04746987;0.666668333;0.0580386825;0.636455391;0.0554082141;1.06488175;1.06176203;0.649718875;0.0868302132;1.04746922;0.400001;0.0348231821;10;0.666667;0;1.06533308;1;1
24.732436;1.04746992;0.666668333;0.0580303666;0.636455272;0.0554002561;1.06487869;1.061762;0.649718798;0.0868223426;1.04746916;0.400001;0.0348182173;10;0.666667;0;1.06533308;1;1
24.733436;1.04746893;0.666668333;0.0580286989;0.636455866;0.0553987146;1.06487768;1.06176099;0.649719399;0.08682085;1.04746815;0.400001;0.0348172184;10;0.666667;0;1.06533309;1;1
24.738436;1.04746894;0.666668333;0.0580220215;0.636455851;0.0553923459;1.06487562;1.0617609;0.649719345;0.0868145455;1.04746814;0.400001;0.0348131842;10;0.666667;0;1.06533314;1;1
24.739436;1.04746894;0.666668333;0.0580203534;0.636455859;0.055390758;1.06487461;1.06175989;0.649719946;0.0868130536;1.04746814;0.400001;0.0348121704;10;0.666667;0;1.06533316;1;1
24.744436;1.04746894;0.666668333;0.0580136993;0.636455949;0.0553844225;1.06487253;1.06175981;0.649719917;0.0868067702;1.04746817;0.400001;0.0348080865;10;0.666667;0;1.06533321;1;1
24.745436;1.04746893;0.666668333;0.0580137081;0.636455976;0.0553844285;1.06487152;1.06175979;0.649719918;0.0868052038;1.04746818;0.400001;0.03480807;10;0.666667;0;1.06533322;1;1
24.746436;1.04746893;0.666668333;0.0580120529;0.636456004;0.0553828426;1.06487151;1.06175879;0.649720533;0.0868052905;1.04746819;0.400001;0.0348070544;10;0.666667;0;1.06533322;1;1
24.747436;1.04746793;0.666668333;0.0580104006;0.636456643;0.0553813086;1.06487049;1.06175878;0.649720538;0.0868037277;1.0474672;0.400001;0.0348060397;10;0.666667;0;1.06533323;1;1
24.752436;1.04746789;0.666668333;0.0580038428;0.6364568;0.0553749419;1.06486847;1.06175876;0.649720572;0.0867975078;1.04746727;0.400001;0.0348019859;10;0.666667;0;1.06533324;1;1
24.753436;1.04746787;0.666668333;0.0580022021;0.636456828;0.0553733446;1.06486847;1.06175776;0.64972119;0.0867960357;1.04746729;0.400001;0.0348009794;10;0.666667;0;1.06533325;1;1
24.759436;1.04746778;0.666668333;0.0579940089;0.636456958;0.0553653156;1.0648655;1.06175777;0.649721211;0.0867883112;1.04746743;0.400001;0.0347959629;10;0.666667;0;1.06533329;1;1
24.760436;1.04746776;0.666668333;0.0579940255;0.636456973;0.0553652978;1.06486451;1.06175677;0.649721822;0.0867868463;1.04746746;0.400001;0.0347959634;10;0.666667;0;1.0653333;1;1
24.761436;1.04746675;0.666668333;0.0579923727;0.636457592;0.0553637403;1.06486452;1.06175677;0.649721821;0.0867852994;1.04746648;0.400001;0.0347949648;10;0.666667;0;1.06533331;1;1
24.764436;1.04746671;0.666668333;0.0579873957;0.636457615;0.0553589004;1.06486257;1.06175679;0.649721806;0.0867822245;1.04746656;0.400001;0.0347919759;10;0.666667;0;1.06533333;1;1
24.766436;1.04746668;0.666668333;0.0579857283;0.63645762;0.0553572566;1.06486261;1.06175681;0.649721791;0.0867806922;1.04746661;0.400001;0.0347909894;10;0.666667;0;1.06533333;1;1
24.767436;1.04746667;0.666668333;0.0579840564;0.636457619;0.0553556371;1.06486163;1.06175582;0.649722394;0.0867792204;1.04746663;0.400001;0.0347899974;10;0.666667;0;1.06533334;1;1
24.773436;1.04746662;0.666668333;0.0579756279;0.636457577;0.0553475131;1.06485874;1.06175591;0.649722359;0.0867714256;1.04746668;0.400001;0.034785044;10;0.666667;0;1.06533332;1;1
24.774436;1.04746661;0.666668333;0.0579756022;0.636457566;0.0553474897;1.06485876;1.06175493;0.649722968;0.0867699378;1.04746668;0.400001;0.0347850487;10;0.666667;0;1.06533331;1;1
24.775436;1.04746661;0.666668333;0.0579739075;0.636457555;0.0553458776;1.06485778;1.06175495;0.649722967;0.0867699351;1.04746668;0.400001;0.034784052;10;0.666667;0;1.06533331;1;1
24.776436;1.0474656;0.666668333;0.0579722107;0.636458151;0.0553443212;1.06485779;1.06175497;0.649722966;0.08676836;1.04746568;0.400001;0.0347830536;10;0.666667;0;1.0653333;1;1
24.781436;1.04746556;0.666668333;0.0579653722;0.636458089;0.0553379147;1.06485586;1.06175507;0.649722984;0.0867620299;1.04746564;0.400001;0.0347790395;10;0.666667;0;1.06533328;1;1
24.782436;1.04746555;0.666668333;0.057965337;0.636458078;0.055337916;1.06485488;1.06175409;0.649723603;0.0867605323;1.04746563;0.400001;0.0347790339;10;0.666667;0;1.06533327;1;1
24.788436;1.04746555;0.666668333;0.0579568041;0.636458045;0.0553300269;1.06485296;1.06175417;0.649723656;0.0867542345;1.04746554;0.400001;0.0347740082;10;0.666667;0;1.06533324;1;1
24.789436;1.04746556;0.666668333;0.0579551054;0.636458047;0.0553284552;1.06485197;1.06175317;0.649724276;0.0867527498;1.04746552;0.400001;0.0347730061;10;0.666667;0;1.06533323;1;1
24.790436;1.04746557;0.666668333;0.0579550735;0.636458051;0.0553284769;1.06485199;1.06175317;0.649724283;0.0867511851;1.04746551;0.400001;0.0347730041;10;0.666667;0;1.06533323;1;1
24.791436;1.04746458;0.666668333;0.0579533751;0.636458665;0.0553269626;1.064851;1.06175317;0.649724291;0.0867496216;1.04746449;0.400001;0.034772002;10;0.666667;0;1.06533322;1;1
24.795436;1.04746464;0.666668333;0.0579482483;0.636458708;0.0553223;1.06485005;1.06175315;0.649724322;0.0867449483;1.04746445;0.400001;0.0347689913;10;0.666667;0;1.0653332;1;1
24.796436;1.04746466;0.666668333;0.0579465503;0.636458722;0.0553207371;1.06484906;1.06175214;0.649724944;0.0867450404;1.04746445;0.400001;0.0347679885;10;0.666667;0;1.0653332;1;1
24.801436;1.04746477;0.666668333;0.0579397196;0.636458792;0.0553145026;1.06484711;1.06175206;0.649725018;0.0867388026;1.04746446;0.400001;0.0347639912;10;0.666667;0;1.06533318;1;1
24.803436;1.04746483;0.666668333;0.0579379836;0.63645882;0.0553129597;1.06484614;1.06175202;0.649725061;0.0867372358;1.04746449;0.400001;0.0347630059;10;0.666667;0;1.06533317;1;1
24.804436;1.04746485;0.666668333;0.0579362821;0.636458835;0.0553113917;1.06484614;1.061751;0.649725698;0.0867357458;1.0474645;0.400001;0.0347620163;10;0.666667;0;1.06533316;1;1
24.806436;1.0474649;0.666668333;0.0579345471;0.636458868;0.055309844;1.06484516;1.06175097;0.649725753;0.0867325972;1.04746454;0.400001;0.0347610407;10;0.666667;0;1.06533315;1;1
24.807436;1.04746393;0.666668333;0.0579328479;0.636459494;0.0553083255;1.06484516;1.06175095;0.649725783;0.0867325902;1.04746356;0.400001;0.0347600537;10;0.666667;0;1.06533314;1;1
24.810436;1.04746399;0.666668333;0.0579294313;0.63645955;0.055305192;1.06484316;1.06175091;0.649725884;0.0867278522;1.04746361;0.400001;0.0347580924;10;0.666667;0;1.06533312;1;1
24.811436;1.04746401;0.666668333;0.0579277435;0.636459569;0.0553036125;1.06484316;1.0617509;0.64972592;0.0867278408;1.04746362;0.400001;0.034757105;10;0.666667;0;1.06533312;1;1
24.812436;1.04746402;0.666668333;0.0579277262;0.636459587;0.055303622;1.06484216;1.06174988;0.649726569;0.0867263408;1.04746364;0.400001;0.0347571177;10;0.666667;0;1.06533311;1;1
24.819436;1.04746406;0.666668333;0.05791938;0.636459677;0.0552956945;1.06484007;1.06174983;0.649726869;0.0867184048;1.04746369;0.400001;0.034752232;10;0.666667;0;1.0653331;1;1
24.820436;1.04746407;0.666668333;0.0579177257;0.636459684;0.0552941035;1.06483905;1.06174883;0.649727526;0.0867169028;1.04746369;0.400001;0.0347512532;10;0.666667;0;1.0653331;1;1
24.822436;1.04746407;0.666668333;0.0579144252;0.636459696;0.055290919;1.06483801;1.06174884;0.649727618;0.086715302;1.0474637;0.400001;0.034749298;10;0.666667;0;1.06533309;1;1
24.823436;1.04746307;0.666668333;0.0579144447;0.636460309;0.0552909698;1.06483799;1.06174885;0.649727663;0.0867137151;1.0474627;0.400001;0.0347493211;10;0.666667;0;1.06533309;1;1
24.824436;1.04746307;0.666668333;0.0579127986;0.636460314;0.0552893764;1.06483697;1.06174886;0.649727708;0.0867136969;1.04746271;0.400001;0.0347483442;10;0.666667;0;1.06533309;1;1
24.827436;1.04746308;0.666668333;0.0579095296;0.636460328;0.0552861874;1.06483591;1.0617489;0.649727835;0.0867089308;1.04746274;0.400001;0.0347464113;10;0.666667;0;1.06533308;1;1
24.828436;1.04746308;0.666668333;0.0579078838;0.636460333;0.0552845943;1.06483589;1.06174792;0.649728484;0.0867089944;1.04746276;0.400001;0.034745432;10;0.666667;0;1.06533308;1;1
24.835436;1.04746308;0.666668333;0.0579013466;0.636460359;0.0552782058;1.06483275;1.06174809;0.649728632;0.086701063;1.04746286;0.400001;0.0347415308;10;0.666667;0;1.06533306;1;1
24.836436;1.04746308;0.666668333;0.0578996931;0.636460365;0.0552766068;1.06483273;1.06174711;0.649729246;0.0866995736;1.04746287;0.400001;0.0347405367;10;0.666667;0;1.06533305;1;1
24.839436;1.04746308;0.666668333;0.0578963882;0.636460386;0.0552733948;1.06483068;1.06174717;0.649729225;0.0866964521;1.04746291;0.400001;0.0347385428;10;0.666667;0;1.06533304;1;1
24.840436;1.04746207;0.666668333;0.0578947276;0.636461003;0.0552718454;1.06483067;1.06174718;0.649729211;0.0866964648;1.04746192;0.400001;0.0347375412;10;0.666667;0;1.06533304;1;1
24.843436;1.04746207;0.666668333;0.0578914026;0.636461033;0.0552686311;1.06482963;1.06174721;0.649729153;0.0866933762;1.04746194;0.400001;0.0347355263;10;0.666667;0;1.06533304;1;1
24.844436;1.04746206;0.666668333;0.0578914019;0.636461044;0.0552686215;1.06482963;1.06174622;0.649729742;0.0866919076;1.04746195;0.400001;0.034735518;10;0.666667;0;1.06533305;1;1
24.851436;1.04746207;0.666668333;0.0578830078;0.636461115;0.0552606132;1.06482663;1.06174623;0.649729543;0.086684217;1.04746199;0.400001;0.0347304224;10;0.666667;0;1.06533313;1;1
24.852436;1.04746207;0.666668333;0.0578813257;0.636461125;0.0552590157;1.06482564;1.06174523;0.649730123;0.0866843239;1.047462;0.400001;0.0347294049;10;0.666667;0;1.06533314;1;1
24.857436;1.04746204;0.666668333;0.0578762399;0.636461161;0.0552542108;1.06482469;1.06174526;0.649729946;0.0866781723;1.04746207;0.400001;0.0347263054;10;0.666667;0;1.06533323;1;1
24.858436;1.04746103;0.666668333;0.0578745555;0.636461771;0.0552526662;1.0648237;1.06174527;0.649729904;0.0866781961;1.0474611;0.400001;0.0347252825;10;0.666667;0;1.06533325;1;1
24.860436;1.04746101;0.666668333;0.0578728516;0.636461772;0.0552510615;1.06482271;1.0617453;0.649729813;0.0866751005;1.04746115;0.400001;0.0347242343;10;0.666667;0;1.06533329;1;1
24.861436;1.047461;0.666668333;0.0578711653;0.636461771;0.0552494626;1.06482272;1.06174432;0.649730377;0.0866752018;1.04746118;0.400001;0.0347232097;10;0.666667;0;1.0653333;1;1
24.863436;1.04746098;0.666668333;0.0578694568;0.636461765;0.0552478525;1.06482174;1.06174435;0.649730274;0.0866720971;1.04746124;0.400001;0.0347221606;10;0.666667;0;1.06533334;1;1
24.869436;1.04746094;0.666668333;0.0578626619;0.636461728;0.0552413942;1.06481982;1.06174445;0.649729951;0.0866674479;1.04746141;0.400001;0.0347180257;10;0.666667;0;1.06533342;1;1
24.870436;1.04746094;0.666668333;0.0578626424;0.63646172;0.0552413733;1.06481983;1.06174346;0.649730512;0.0866659624;1.04746143;0.400001;0.0347180074;10;0.666667;0;1.06533343;1;1
24.872436;1.04746094;0.666668333;0.0578592712;0.636461707;0.0552381468;1.06481887;1.06174347;0.649730416;0.0866643907;1.04746149;0.400001;0.0347159741;10;0.666667;0;1.06533344;1;1
24.875436;1.04746094;0.666668333;0.0578575472;0.636461697;0.0552364912;1.06481792;1.06174347;0.649730289;0.0866612331;1.04746156;0.400001;0.0347149311;10;0.666667;0;1.06533346;1;1
24.876436;1.04745994;0.666668333;0.0578558609;0.636462305;0.055234934;1.06481694;1.06174347;0.649730251;0.0866596554;1.04746059;0.400001;0.0347139184;10;0.666667;0;1.06533346;1;1
24.878436;1.04745994;0.666668333;0.0578541531;0.636462311;0.0552333119;1.06481696;1.06174345;0.649730182;0.08665807;1.04746064;0.400001;0.0347128953;10;0.666667;0;1.06533346;1;1
24.879436;1.04745995;0.666668333;0.0578524648;0.636462316;0.0552317094;1.06481598;1.06174244;0.649730762;0.0866565746;1.04746066;0.400001;0.0347118846;10;0.666667;0;1.06533346;1;1
24.887436;1.04746002;0.666668333;0.0578439518;0.636462402;0.0552237505;1.06481407;1.06174233;0.649730564;0.0866502504;1.04746078;0.400001;0.0347068081;10;0.666667;0;1.06533339;1;1
24.888436;1.04746003;0.666668333;0.0578439326;0.636462415;0.0552237597;1.06481309;1.06174132;0.649731154;0.0866487595;1.04746079;0.400001;0.0347067983;10;0.666667;0;1.06533337;1;1
24.894436;1.04746015;0.666668333;0.0578371934;0.636462485;0.0552174716;1.0648112;1.06174122;0.649731033;0.0866424916;1.04746082;0.400001;0.0347027257;10;0.666667;0;1.06533322;1;1
24.895436;1.04745917;0.666668333;0.057837189;0.636463101;0.0552175385;1.06481122;1.06174121;0.649731016;0.0866424956;1.04745982;0.400001;0.0347027115;10;0.666667;0;1.06533319;1;1
24.896436;1.0474592;0.666668333;0.05783552;0.63646311;0.0552159616;1.06481024;1.06174121;0.649731001;0.0866409297;1.04745981;0.400001;0.0347016973;10;0.666667;0;1.06533317;1;1
24.897436;1.04745922;0.666668333;0.0578338528;0.63646312;0.0552143846;1.06481026;1.0617402;0.6497316;0.0866410145;1.04745981;0.400001;0.0347006837;10;0.666667;0;1.06533314;1;1
24.906436;1.0474594;0.666668333;0.0578256124;0.636463188;0.0552065567;1.06480727;1.06174009;0.649731578;0.0866316594;1.04745978;0.400001;0.034695632;10;0.666667;0;1.06533299;1;1
24.907436;1.04745942;0.666668333;0.0578256356;0.636463189;0.055206564;1.06480726;1.06173907;0.649732198;0.0866317582;1.04745978;0.400001;0.0346956376;10;0.666667;0;1.06533298;1;1
24.914436;1.04745947;0.666668333;0.0578191719;0.63646314;0.0552001686;1.06480411;1.0617389;0.64973228;0.0866256209;1.04745979;0.400001;0.0346917373;10;0.666667;0;1.06533293;1;1
24.915436;1.04745848;0.666668333;0.057817534;0.636463734;0.055198617;1.06480409;1.06173888;0.649732296;0.0866240684;1.04745879;0.400001;0.0346907559;10;0.666667;0;1.06533292;1;1
24.916436;1.04745848;0.666668333;0.0578158954;0.636463719;0.055197012;1.06480407;1.06173786;0.649732924;0.0866241654;1.04745879;0.400001;0.0346897741;10;0.666667;0;1.06533292;1;1
24.925436;1.04745844;0.666668333;0.0578077903;0.636463561;0.0551889534;1.06480097;1.06173779;0.649733046;0.0866163743;1.04745878;0.400001;0.0346849052;10;0.666667;0;1.06533299;1;1
24.926436;1.04745842;0.666668333;0.0578078146;0.636463536;0.0551889474;1.06479997;1.06173679;0.649733662;0.0866148853;1.04745878;0.400001;0.0346849132;10;0.666667;0;1.06533301;1;1
24.927436;1.0474584;0.666668333;0.0578061722;0.636463509;0.0551873516;1.06479996;1.06173679;0.649733664;0.0866133136;1.04745878;0.400001;0.0346839193;10;0.666667;0;1.06533302;1;1
24.932436;1.04745828;0.666668333;0.0578029523;0.636463359;0.0551841683;1.06479796;1.06173675;0.649733641;0.0866101466;1.04745878;0.400001;0.0346819142;10;0.666667;0;1.06533308;1;1
24.935436;1.04745821;0.666668333;0.0577996801;0.636463269;0.0551810008;1.06479794;1.06173674;0.649733613;0.0866069793;1.04745877;0.400001;0.0346798874;10;0.666667;0;1.0653331;1;1
24.936436;1.04745718;0.666668333;0.0577980331;0.636463848;0.0551794677;1.06479694;1.06173674;0.649733602;0.0866069693;1.04745776;0.400001;0.0346788771;10;0.666667;0;1.0653331;1;1
24.937436;1.04745716;0.666668333;0.0577980524;0.636463819;0.0551794725;1.06479693;1.06173574;0.649734203;0.0866054713;1.04745776;0.400001;0.0346788668;10;0.666667;0;1.0653331;1;1
24.946436;1.04745696;0.666668333;0.0577898574;0.636463637;0.0551714966;1.06479388;1.06173583;0.649734155;0.0865975547;1.04745765;0.400001;0.0346737951;10;0.666667;0;1.06533308;1;1
24.947436;1.04745694;0.666668333;0.0577898698;0.636463628;0.0551714878;1.06479387;1.06173485;0.649734767;0.0865976294;1.04745764;0.400001;0.034673792;10;0.666667;0;1.06533307;1;1
24.957436;1.04745673;0.666668333;0.0577816589;0.636463668;0.0551634876;1.06479084;1.06173507;0.649734759;0.0865896686;1.0474575;0.400001;0.034668859;10;0.666667;0;1.06533302;1;1
24.958436;1.04745671;0.666668333;0.0577800004;0.636463682;0.0551619036;1.06479084;1.0617341;0.649735374;0.0865881652;1.04745748;0.400001;0.0346678762;10;0.666667;0;1.06533301;1;1
24.959436;1.04745569;0.666668333;0.0577800073;0.636464303;0.0551619662;1.06478985;1.06173412;0.649735378;0.0865881498;1.04745646;0.400001;0.0346678952;10;0.666667;0;1.06533299;1;1
24.968436;1.04745556;0.666668333;0.0577716697;0.63646441;0.0551541736;1.06478791;1.0617343;0.649735465;0.0865801726;1.04745629;0.400001;0.0346630882;10;0.666667;0;1.06533288;1;1
24.969436;1.04745555;0.666668333;0.05777166;0.636464412;0.0551541914;1.06478692;1.06173332;0.649736092;0.0865802413;1.04745627;0.400001;0.0346631065;10;0.666667;0;1.06533286;1;1
24.980436;1.04745549;0.666668333;0.0577614807;0.636464283;0.0551447325;1.06478391;1.06173338;0.649736347;0.086570606;1.04745615;0.400001;0.0346572705;10;0.666667;0;1.06533273;1;1
24.981436;1.04745548;0.666668333;0.0577614645;0.636464265;0.0551447306;1.0647839;1.06173237;0.649736988;0.0865706609;1.04745614;0.400001;0.0346572864;10;0.666667;0;1.06533272;1;1
24.982436;1.04745448;0.666668333;0.0577597825;0.636464856;0.0551431892;1.06478389;1.06173237;0.649737016;0.0865690644;1.04745513;0.400001;0.0346563028;10;0.666667;0;1.06533271;1;1
24.986436;1.0474545;0.666668333;0.0577564037;0.636464791;0.0551399946;1.06478284;1.06173235;0.649737133;0.086565822;1.04745511;0.400001;0.0346543688;10;0.666667;0;1.06533268;1;1
24.990436;1.04745457;0.666668333;0.0577547225;0.636464743;0.0551383899;1.06478081;1.06173232;0.64973725;0.0865641573;1.04745512;0.400001;0.0346534349;10;0.666667;0;1.06533268;1;1
24.992436;1.04745461;0.666668333;0.0577530579;0.636464725;0.055136788;1.0647808;1.06173229;0.649737304;0.0865625435;1.04745513;0.400001;0.0346524688;10;0.666667;0;1.06533268;1;1
24.993436;1.04745463;0.666668333;0.0577513934;0.636464717;0.0551351907;1.0647808;1.06173127;0.649737942;0.0865610348;1.04745513;0.400001;0.034651486;10;0.666667;0;1.06533269;1;1
25.004436;1.04745487;0.666668333;0.0577429965;0.636464727;0.055127131;1.06477786;1.06173109;0.649738135;0.0865530513;1.04745525;0.400001;0.0346466672;10;0.666667;0;1.06533275;1;1
25.005436;1.04745489;0.666668333;0.057742977;0.636464736;0.0551271219;1.06477787;1.06173008;0.649738757;0.0865531268;1.04745526;0.400001;0.0346466822;10;0.666667;0;1.06533276;1;1
25.007436;1.04745491;0.666668333;0.0577412646;0.636464756;0.0551255153;1.06477689;1.06173007;0.649738773;0.08655155;1.04745528;0.400001;0.0346457103;10;0.666667;0;1.06533278;1;1
25.008436;1.04745392;0.666668333;0.0577412388;0.636465373;0.0551255623;1.0647769;1.06173006;0.649738779;0.0865499798;1.04745429;0.400001;0.0346457233;10;0.666667;0;1.06533279;1;1
25.017436;1.04745398;0.666668333;0.0577343329;0.636465413;0.0551192106;1.06477393;1.06173006;0.649738753;0.0865453833;1.04745431;0.400001;0.0346417878;10;0.666667;0;1.06533292;1;1
25.018436;1.04745398;0.666668333;0.057732644;0.636465415;0.0551176275;1.06477392;1.06172907;0.649739354;0.0865439191;1.0474543;0.400001;0.0346407904;10;0.666667;0;1.06533295;1;1
25.030436;1.04745402;0.666668333;0.057724056;0.63646536;0.0551098145;1.06477083;1.06172921;0.649739076;0.0865364335;1.04745426;0.400001;0.0346358536;10;0.666667;0;1.06533324;1;1
25.031436;1.04745403;0.666668333;0.0577240368;0.636465344;0.0551098196;1.06477082;1.06172822;0.649739665;0.0865365403;1.04745426;0.400001;0.0346358602;10;0.666667;0;1.06533327;1;1
25.034436;1.04745406;0.666668333;0.0577223236;0.63646529;0.0551082286;1.06476978;1.06172822;0.649739608;0.0865350358;1.04745428;0.400001;0.0346348727;10;0.666667;0;1.06533334;1;1
25.035436;1.04745307;0.666668333;0.0577206465;0.636465878;0.0551066854;1.06476977;1.06172822;0.649739592;0.086533485;1.04745328;0.400001;0.0346338739;10;0.666667;0;1.06533337;1;1
25.042436;1.04745316;0.666668333;0.0577156389;0.636465768;0.0551018447;1.0647677;1.06172817;0.649739489;0.0865288914;1.04745329;0.400001;0.0346308391;10;0.666667;0;1.06533353;1;1
25.044436;1.04745319;0.666668333;0.0577156506;0.636465753;0.0551018277;1.06476768;1.06172814;0.649739464;0.0865289236;1.04745327;0.400001;0.034630816;10;0.666667;0;1.06533356;1;1
25.045436;1.0474532;0.666668333;0.0577139909;0.636465748;0.0551002302;1.06476768;1.06172713;0.649738495;0.0865274521;1.04745326;0.400001;0.0346298026;10;0.666667;0;1.06533357;1;1
25.052436;1.04745325;0.666668333;0.057710708;0.636465745;0.0550970393;1.06476565;1.06172704;0.649738481;0.0865228659;1.04745313;0.400001;0.0346276997;10;0.666667;0;1.0653336;1;1
25.059436;1.04745323;0.666668333;0.0577057384;0.636465767;0.0550922712;1.06476471;1.06172697;0.649738527;0.0865198155;1.04745294;0.400001;0.0346246503;10;0.666667;0;1.06533352;1;1
25.060436;1.04745322;0.666668333;0.057705742;0.636465769;0.0550922742;1.06476372;1.06172596;0.64973915;0.0865183332;1.04745292;0.400001;0.0346246534;10;0.666667;0;1.0653335;1;1
25.064436;1.04745318;0.666668333;0.0577024285;0.636465783;0.055089122;1.06476377;1.06172592;0.649739206;0.0865167695;1.04745286;0.400001;0.0346226839;10;0.666667;0;1.06533344;1;1
25.065436;1.04745218;0.666668333;0.0577024353;0.636466396;0.0550891863;1.06476278;1.06172591;0.64973922;0.0865167672;1.04745185;0.400001;0.0346226947;10;0.666667;0;1.06533343;1;1
25.074436;1.04745213;0.666668333;0.0576975443;0.636466468;0.0550845153;1.0647618;1.06172581;0.649739321;0.0865104262;1.04745192;0.400001;0.0346197627;10;0.666667;0;1.06533337;1;1
25.075436;1.04745212;0.666668333;0.0576958971;0.636466477;0.0550829294;1.0647608;1.0617248;0.649739942;0.0865104994;1.04745194;0.400001;0.034618762;10;0.666667;0;1.06533337;1;1
25.091436;1.0474519;0.666668333;0.0576880702;0.636466527;0.0550749481;1.06475789;1.0617245;0.649739949;0.0865023437;1.04745211;0.400001;0.0346134616;10;0.666667;0;1.06533319;1;1
25.092436;1.04745188;0.666668333;0.0576864316;0.636466529;0.0550733624;1.0647579;1.06172349;0.64974055;0.0865008302;1.04745211;0.400001;0.0346124359;10;0.666667;0;1.06533318;1;1
25.098436;1.04745176;0.666668333;0.0576832243;0.636466541;0.0550702381;1.06475695;1.0617235;0.649740486;0.086497572;1.04745211;0.400001;0.0346102796;10;0.666667;0;1.06533314;1;1
25.099436;1.04745074;0.666668333;0.0576832393;0.636467151;0.0550703009;1.06475696;1.06172351;0.649740478;0.0864975587;1.04745111;0.400001;0.0346102522;10;0.666667;0;1.06533313;1;1
25.105436;1.04745069;0.666668333;0.0576799614;0.636467182;0.0550671605;1.06475504;1.06172357;0.649740463;0.0864943777;1.04745109;0.400001;0.0346080785;10;0.666667;0;1.06533313;1;1
25.107436;1.0474507;0.666668333;0.0576799676;0.636467194;0.0550671632;1.06475507;1.06172359;0.649740471;0.0864928106;1.04745107;0.400001;0.0346080228;10;0.666667;0;1.06533312;1;1
25.108436;1.0474507;0.666668333;0.0576783019;0.6364672;0.0550655704;1.06475509;1.06172359;0.649740478;0.0864928147;1.04745106;0.400001;0.0346069963;10;0.666667;0;1.06533312;1;1
25.109436;1.04745071;0.666668333;0.0576783011;0.636467205;0.055065567;1.0647551;1.0617226;0.6497411;0.0864929019;1.04745104;0.400001;0.0346069706;10;0.666667;0;1.06533311;1;1
25.127436;1.0474508;0.666668333;0.057669865;0.636467266;0.0550575452;1.0647522;1.06172269;0.64974136;0.086483832;1.04745053;0.400001;0.0346017103;10;0.666667;0;1.06533282;1;1
25.128436;1.04745079;0.666668333;0.0576682029;0.63646726;0.0550559603;1.06475121;1.06172169;0.649741985;0.0864839388;1.04745051;0.400001;0.0346007119;10;0.666667;0;1.06533281;1;1
25.137436;1.04745063;0.666668333;0.0576649701;0.636467153;0.0550529411;1.06475021;1.06172177;0.649742054;0.0864809588;1.04745034;0.400001;0.0345987871;10;0.666667;0;1.06533274;1;1
25.138436;1.0474496;0.666668333;0.0576649816;0.636467747;0.0550530185;1.06475021;1.06172178;0.649742054;0.0864793935;1.04744932;0.400001;0.0345987982;10;0.666667;0;1.06533274;1;1
25.147436;1.04744934;0.666668333;0.0576600566;0.63646768;0.0550484261;1.06474815;1.06172186;0.649741972;0.0864761818;1.04744919;0.400001;0.0345958805;10;0.666667;0;1.06533272;1;1
25.148436;1.04744932;0.666668333;0.0576600632;0.63646768;0.0550484402;1.06474814;1.06172087;0.649742566;0.0864762464;1.04744918;0.400001;0.0345958852;10;0.666667;0;1.06533273;1;1
25.162436;1.04744933;0.666668333;0.0576534797;0.636467642;0.0550422608;1.06474584;1.06172078;0.649742311;0.0864697666;1.0474493;0.400001;0.034591833;10;0.666667;0;1.06533298;1;1
25.166436;1.04744938;0.666668333;0.0576518629;0.636467619;0.055040683;1.06474575;1.06172072;0.649742271;0.0864681515;1.04744932;0.400001;0.0345908217;10;0.666667;0;1.06533311;1;1
25.169436;1.04744942;0.666668333;0.0576519024;0.636467598;0.0550406742;1.06474471;1.06172067;0.649742246;0.0864665505;1.04744933;0.400001;0.0345908233;10;0.666667;0;1.0653332;1;1
25.170436;1.04744943;0.666668333;0.0576502483;0.636467589;0.0550390787;1.0647447;1.06171966;0.64974285;0.0864666219;1.04744933;0.400001;0.034589826;10;0.666667;0;1.06533323;1;1
25.184436;1.04744963;0.666668333;0.0576454571;0.636467356;0.0550342026;1.06474246;1.06171949;0.64974271;0.0864617375;1.04744944;0.400001;0.0345870523;10;0.666667;0;1.06533339;1;1
25.185436;1.04744865;0.666668333;0.0576454717;0.636467944;0.0550342431;1.06474244;1.06171948;0.649742692;0.0864617223;1.04744845;0.400001;0.0345870819;10;0.666667;0;1.06533339;1;1
25.194436;1.04744877;0.666668333;0.0576421316;0.636467819;0.0550310009;1.0647413;1.06171944;0.649742495;0.0864584705;1.04744853;0.400001;0.0345853158;10;0.666667;0;1.06533334;1;1
25.195436;1.04744878;0.666668333;0.0576421123;0.636467812;0.0550310018;1.06474129;1.06171844;0.649743087;0.0864585453;1.04744854;0.400001;0.0345853287;10;0.666667;0;1.06533333;1;1
25.215436;1.04744877;0.666668333;0.0576350107;0.636467648;0.0550249162;1.06473822;1.06171872;0.649742915;0.0864525032;1.04744864;0.400001;0.034581071;10;0.666667;0;1.06533316;1;1
25.218436;1.04744877;0.666668333;0.0576333113;0.636467631;0.0550233688;1.06473822;1.0617188;0.649742893;0.0864509973;1.04744864;0.400001;0.0345800119;10;0.666667;0;1.06533315;1;1
25.221436;1.04744878;0.666668333;0.05763329;0.636467632;0.055023393;1.06473823;1.06171888;0.649742866;0.0864494896;1.04744863;0.400001;0.0345799635;10;0.666667;0;1.06533314;1;1
25.223436;1.04744879;0.666668333;0.057633281;0.636467643;0.0550233948;1.06473824;1.06171893;0.649742846;0.0864495296;1.04744863;0.400001;0.0345799373;10;0.666667;0;1.06533314;1;1
25.224436;1.0474488;0.666668333;0.0576316105;0.636467652;0.0550217995;1.06473825;1.06171796;0.649743449;0.0864496307;1.04744863;0.400001;0.0345789263;10;0.666667;0;1.06533315;1;1
25.246436;1.047449;0.666668333;0.0576265751;0.636468006;0.0550165902;1.06473573;1.06171794;0.649743678;0.0864433394;1.04744874;0.400001;0.0345761199;10;0.666667;0;1.06533342;1;1
25.247436;1.04744802;0.666668333;0.0576265657;0.636468624;0.0550166249;1.06473574;1.06171792;0.649743711;0.0864433167;1.04744774;0.400001;0.0345761412;10;0.666667;0;1.06533344;1;1
25.259436;1.04744816;0.666668333;0.0576230486;0.636468672;0.0550133242;1.06473479;1.06171783;0.649743993;0.0864400646;1.04744758;0.400001;0.0345743532;10;0.666667;0;1.0653336;1;1
25.260436;1.04744815;0.666668333;0.0576230358;0.636468672;0.0550133251;1.06473479;1.06171684;0.649744613;0.0864401433;1.04744756;0.400001;0.0345743649;10;0.666667;0;1.06533361;1;1
25.283436;1.04744777;0.666668333;0.0576180833;0.636468533;0.0550087625;1.06473391;1.06171699;0.649744364;0.0864352921;1.04744749;0.400001;0.0345714759;10;0.666667;0;1.06533328;1;1
25.285436;1.04744773;0.666668333;0.0576180895;0.636468517;0.0550087509;1.0647329;1.06171695;0.649744321;0.0864353114;1.04744751;0.400001;0.0345714809;10;0.666667;0;1.06533322;1;1
25.297436;1.0474477;0.666668333;0.0576146937;0.636468482;0.055005409;1.06473274;1.06171667;0.649744124;0.0864340832;1.04744751;0.400001;0.0345694521;10;0.666667;0;1.06533287;1;1
25.310436;1.04744799;0.666668333;0.0576132195;0.636468416;0.0550037855;1.06473155;1.06171673;0.649744193;0.0864329095;1.0474473;0.400001;0.0345681356;10;0.666667;0;1.06533253;1;1
25.311436;1.047448;0.666668333;0.05761325;0.636468413;0.0550037869;1.06473154;1.06171576;0.649744833;0.0864329977;1.04744729;0.400001;0.0345680987;10;0.666667;0;1.06533251;1;1
25.345436;1.04744759;0.666668333;0.0576106082;0.636468752;0.055000929;1.06473031;1.06171577;0.649744867;0.086427369;1.04744747;0.400001;0.0345654976;10;0.666667;0;1.06533216;1;1
25.351436;1.04744761;0.666668333;0.0576106397;0.63646869;0.0550010083;1.06472928;1.06171578;0.649744941;0.0864273347;1.04744754;0.400001;0.0345656219;10;0.666667;0;1.06533216;1;1
25.357436;1.04744769;0.666668333;0.0576089303;0.636468606;0.0549995001;1.06472931;1.06171584;0.649745073;0.0864272969;1.04744754;0.400001;0.0345648035;10;0.666667;0;1.06533224;1;1
25.468436;1.04744849;0.666668333;0.0576121427;0.63646905;0.0550025094;1.06473087;1.06171571;0.649745693;0.086429143;1.0474488;0.400001;0.0345662034;10;0.666667;0;1.06533282;1;1
25.474436;1.04744836;0.666668333;0.0576120595;0.636469075;0.0550024858;1.06473079;1.06171587;0.649745689;0.086430739;1.04744867;0.400001;0.0345661699;10;0.666667;0;1.06533279;1;1
25.475436;1.04744834;0.666668333;0.0576120449;0.636469079;0.0550024759;1.06473178;1.0617159;0.649745687;0.0864307417;1.04744865;0.400001;0.0345661718;10;0.666667;0;1.06533278;1;1
25.486436;1.04744813;0.666668333;0.0576135698;0.636469105;0.0550039253;1.06473183;1.06171619;0.649745683;0.0864323401;1.04744826;0.400001;0.0345674201;10;0.666667;0;1.06533268;1;1
25.487436;1.04744812;0.666668333;0.0576135562;0.636469106;0.055003913;1.06473184;1.0617172;0.649745073;0.0864322605;1.04744821;0.400001;0.0345674587;10;0.666667;0;1.06533267;1;1
25.541436;1.04744784;0.666668333;0.0576241899;0.636468933;0.0550128827;1.06473511;1.06171729;0.649745044;0.0864398259;1.04744784;0.400001;0.0345733344;10;0.666667;0;1.06533312;1;1
25.542436;1.04744783;0.666668333;0.0576241884;0.636468933;0.0550128935;1.0647351;1.0617183;0.649744421;0.0864397529;1.04744784;0.400001;0.0345733084;10;0.666667;0;1.06533314;1;1
25.555436;1.04744769;0.666668333;0.0576272732;0.636469033;0.0550161515;1.06473581;1.0617181;0.649744307;0.0864430064;1.04744788;0.400001;0.0345750852;10;0.666667;0;1.06533349;1;1
25.556436;1.04744868;0.666668333;0.0576272492;0.636468439;0.0550160996;1.06473577;1.06171807;0.649744298;0.0864430156;1.04744888;0.400001;0.0345750802;10;0.666667;0;1.06533351;1;1
25.582436;1.04744885;0.666668333;0.0576321945;0.636468186;0.0550206068;1.06473888;1.0617175;0.649744277;0.0864490829;1.04744852;0.400001;0.0345783987;10;0.666667;0;1.06533312;1;1
25.583436;1.04744887;0.666668333;0.057633866;0.636468165;0.0550221889;1.06473891;1.0617185;0.649743655;0.0864489807;1.04744851;0.400001;0.0345794238;10;0.666667;0;1.06533309;1;1
25.589436;1.04744903;0.666668333;0.0576338412;0.636468043;0.0550221304;1.0647391;1.06171859;0.649743567;0.086450437;1.04744844;0.400001;0.0345796231;10;0.666667;0;1.06533294;1;1
25.592436;1.04744909;0.666668333;0.0576354605;0.636467978;0.0550236856;1.06473918;1.06171866;0.649743512;0.0864519683;1.04744839;0.400001;0.0345807391;10;0.666667;0;1.06533288;1;1
25.598436;1.04744916;0.666668333;0.0576369904;0.636467821;0.0550252021;1.06474029;1.06171884;0.649743402;0.0864519159;1.04744825;0.400001;0.0345819436;10;0.666667;0;1.06533273;1;1
25.615436;1.04744904;0.666668333;0.0576414933;0.636467597;0.0550302189;1.06474242;1.06171926;0.649743105;0.0864564815;1.04744798;0.400001;0.0345851796;10;0.666667;0;1.06533254;1;1
25.616436;1.04744903;0.666668333;0.0576414644;0.636467606;0.0550302503;1.06474242;1.06172028;0.649742482;0.0864579654;1.04744798;0.400001;0.0345851813;10;0.666667;0;1.06533254;1;1
25.628436;1.04744901;0.666668333;0.0576447079;0.63646784;0.0550337091;1.06474333;1.0617204;0.649742495;0.0864612251;1.04744808;0.400001;0.0345871891;10;0.666667;0;1.06533276;1;1
25.629436;1.04745001;0.666668333;0.0576447197;0.636467261;0.0550336712;1.06474331;1.06172041;0.649742513;0.086461249;1.04744909;0.400001;0.0345871883;10;0.666667;0;1.06533278;1;1
25.645436;1.04744995;0.666668333;0.0576498912;0.6364677;0.055038649;1.0647452;1.06172021;0.649742855;0.0864662786;1.04744939;0.400001;0.0345902714;10;0.666667;0;1.06533304;1;1
25.646436;1.04744993;0.666668333;0.0576515614;0.636467717;0.0550402567;1.0647452;1.06172118;0.649742258;0.0864662149;1.04744942;0.400001;0.0345912863;10;0.666667;0;1.06533303;1;1
25.672436;1.04744956;0.666668333;0.0576599309;0.636468069;0.0550482127;1.06474799;1.0617207;0.649742027;0.0864758715;1.04745028;0.400001;0.0345963916;10;0.666667;0;1.06533242;1;1
25.673436;1.04744956;0.666668333;0.0576599283;0.636468067;0.0550481777;1.06474798;1.06172169;0.649741404;0.0864757923;1.0474503;0.400001;0.0345963751;10;0.666667;0;1.06533239;1;1
25.684436;1.04744969;0.666668333;0.0576649322;0.636468026;0.0550525464;1.0647499;1.0617217;0.649741321;0.0864789561;1.04745036;0.400001;0.0345991584;10;0.666667;0;1.06533236;1;1
25.685436;1.04745071;0.666668333;0.0576649407;0.636467412;0.055052465;1.06474989;1.06172171;0.649741314;0.0864789578;1.04745135;0.400001;0.0345991348;10;0.666667;0;1.06533237;1;1
25.697436;1.0474509;0.666668333;0.057668401;0.636467263;0.0550553881;1.06475083;1.06172189;0.649741193;0.0864835846;1.04745106;0.400001;0.0346008581;10;0.666667;0;1.06533261;1;1
25.698436;1.04745091;0.666668333;0.0576700724;0.63646725;0.0550569618;1.06475184;1.0617229;0.649740574;0.0864834904;1.04745103;0.400001;0.0346018403;10;0.666667;0;1.06533262;1;1
25.714436;1.04745117;0.666668333;0.0576748462;0.636467171;0.055061619;1.06475386;1.06172292;0.649740805;0.0864895441;1.04745053;0.400001;0.0346046698;10;0.666667;0;1.06533272;1;1
25.716436;1.04745118;0.666668333;0.0576764672;0.636467172;0.0550632133;1.06475385;1.06172291;0.649740862;0.0864910679;1.04745051;0.400001;0.0346056575;10;0.666667;0;1.0653327;1;1
25.717436;1.04745118;0.666666667;0.057676445;0.636465581;0.0550632151;1.06475385;1.0617229;0.649740891;0.0864910444;1.0474505;0.4;0.0346056513;10;0.666667;0;1.06533269;1;1
25.721436;1.04745115;0.666666667;0.0576780321;0.63646557;0.0550648184;1.06475481;1.06172284;0.649741001;0.0864925275;1.04745052;0.4;0.0346066235;10;0.666667;0;1.06533264;1;1
25.722436;1.04745114;0.666666667;0.0576780146;0.636465565;0.0550648226;1.0647548;1.06172383;0.649740414;0.0864924273;1.04745054;0.4;0.0346066157;10;0.666667;0;1.06533262;1;1
25.733436;1.04745088;0.666666667;0.0576829316;0.636465442;0.0550696547;1.06475661;1.06172371;0.649740558;0.0864970659;1.0474507;0.4;0.0346095067;10;0.666667;0;1.06533245;1;1
25.734436;1.04745186;0.666666667;0.0576829366;0.63646482;0.055069609;1.06475659;1.06172372;0.649740562;0.0864970766;1.0474517;0.4;0.034609498;10;0.666667;0;1.06533244;1;1
25.743436;1.04745175;0.666666667;0.057688045;0.636464711;0.0550744835;1.06475744;1.06172389;0.649740553;0.0865003608;1.04745164;0.4;0.0346124738;10;0.666667;0;1.06533251;1;1
25.744436;1.04745175;0.666666667;0.0576880643;0.636464709;0.0550744995;1.06475743;1.06172492;0.649739933;0.0865018668;1.04745162;0.4;0.0346124759;10;0.666667;0;1.06533253;1;1
25.746436;1.04745175;0.666666667;0.0576881054;0.63646471;0.0550745312;1.06475741;1.06172497;0.649739916;0.0865019041;1.0474516;0.4;0.0346124787;10;0.666667;0;1.0653326;1;1
25.755436;1.04745177;0.666666667;0.0576933004;0.636464767;0.0550793992;1.06475934;1.06172517;0.649739874;0.0865052297;1.04745161;0.4;0.0346154688;10;0.666667;0;1.06533295;1;1
25.764436;1.04745178;0.666666667;0.0576967815;0.63646477;0.055082641;1.06476029;1.06172529;0.649739913;0.0865101175;1.04745175;0.4;0.0346174531;10;0.666667;0;1.06533314;1;1
25.765436;1.04745178;0.666666667;0.0576967988;0.63646477;0.0550826497;1.06476029;1.06172628;0.649739305;0.0865100484;1.04745177;0.4;0.0346174497;10;0.666667;0;1.06533315;1;1
25.777436;1.04745184;0.666666667;0.0577037164;0.636464718;0.0550891614;1.06476228;1.06172605;0.649739238;0.0865147914;1.04745194;0.4;0.0346214461;10;0.666667;0;1.06533306;1;1
25.778436;1.04745285;0.666666667;0.0577037308;0.636464105;0.0550891205;1.06476229;1.06172603;0.649739225;0.0865163592;1.04745294;0.4;0.0346214506;10;0.666667;0;1.06533305;1;1
25.784436;1.04745287;0.666666667;0.0577070765;0.636464071;0.0550923814;1.06476338;1.0617259;0.649739151;0.0865179091;1.04745297;0.4;0.0346234909;10;0.666667;0;1.06533298;1;1
25.785436;1.04745288;0.666666667;0.0577070663;0.636464063;0.0550923966;1.06476439;1.06172687;0.649738527;0.086519394;1.04745296;0.4;0.0346234985;10;0.666667;0;1.06533297;1;1
25.804436;1.0474529;0.666666667;0.057714873;0.636463972;0.0551005957;1.064768;1.0617266;0.649738529;0.0865272621;1.04745294;0.4;0.0346287964;10;0.666667;0;1.0653328;1;1
25.805436;1.0474529;0.666666667;0.0577165046;0.636463984;0.0551021942;1.06476804;1.0617276;0.649737923;0.0865271861;1.04745295;0.4;0.0346298184;10;0.666667;0;1.06533279;1;1
25.817436;1.04745299;0.666666667;0.0577212187;0.636464207;0.0551070006;1.06477042;1.06172766;0.649737995;0.0865334357;1.04745291;0.4;0.0346328528;10;0.666667;0;1.06533261;1;1
25.818436;1.04745401;0.666666667;0.0577212082;0.636463624;0.0551069482;1.06477045;1.06172767;0.649738;0.0865334223;1.04745391;0.4;0.034632833;10;0.666667;0;1.0653326;1;1
25.823436;1.04745412;0.666666667;0.0577245131;0.636463743;0.0551101177;1.06477159;1.06172772;0.649738008;0.0865364892;1.04745391;0.4;0.0346347174;10;0.666667;0;1.06533256;1;1
25.824436;1.04745414;0.666666667;0.0577245116;0.636463766;0.0551101096;1.06477162;1.06172873;0.649737395;0.086536394;1.04745391;0.4;0.0346346939;10;0.666667;0;1.06533256;1;1
25.841436;1.04745421;0.666666667;0.0577327637;0.636464078;0.055117761;1.06477488;1.06172887;0.649737228;0.0865441723;1.04745415;0.4;0.0346393586;10;0.666667;0;1.0653325;1;1
25.842436;1.04745419;0.666666667;0.0577344116;0.636464086;0.0551193456;1.06477488;1.06172988;0.649736602;0.0865441103;1.04745415;0.4;0.0346403516;10;0.666667;0;1.0653325;1;1
25.855436;1.04745382;0.666666667;0.0577409538;0.636464065;0.0551259432;1.06477764;1.06172986;0.649736499;0.0865522473;1.04745397;0.4;0.0346444832;10;0.666667;0;1.06533249;1;1
25.856436;1.0474548;0.666666667;0.0577409603;0.63646345;0.0551259133;1.06477761;1.06172985;0.649736489;0.0865522583;1.04745494;0.4;0.0346444999;10;0.666667;0;1.06533248;1;1
25.859436;1.04745475;0.666666667;0.0577426572;0.636463425;0.0551275583;1.06477852;1.06172983;0.64973646;0.0865538493;1.04745486;0.4;0.0346455506;10;0.666667;0;1.06533246;1;1
25.860436;1.04745475;0.666666667;0.05774267;0.636463417;0.0551275697;1.06477849;1.06173082;0.649735839;0.0865537711;1.04745483;0.4;0.0346455673;10;0.666667;0;1.06533244;1;1
25.867436;1.0474548;0.666666667;0.0577461009;0.636463385;0.055130738;1.06477932;1.06173076;0.649735799;0.0865568878;1.04745462;0.4;0.0346476837;10;0.666667;0;1.06533233;1;1
25.876436;1.04745494;0.666666667;0.0577511696;0.636463357;0.0551353769;1.06478119;1.06173076;0.649735783;0.0865615413;1.04745442;0.4;0.0346507798;10;0.666667;0;1.06533215;1;1
25.877436;1.04745495;0.666666667;0.0577528397;0.636463354;0.0551369487;1.06478118;1.06173177;0.649735173;0.0865630255;1.0474544;0.4;0.0346517849;10;0.666667;0;1.06533213;1;1
25.880436;1.04745497;0.666666667;0.0577545164;0.636463353;0.0551384854;1.06478113;1.06173177;0.649735181;0.0865645855;1.04745434;0.4;0.0346527974;10;0.666667;0;1.0653321;1;1
25.889436;1.04745488;0.666666667;0.0577595896;0.636463441;0.0551431435;1.06478297;1.0617318;0.649735166;0.0865677837;1.04745424;0.4;0.034655817;10;0.666667;0;1.06533213;1;1
25.891436;1.04745483;0.666666667;0.0577596154;0.636463482;0.0551431243;1.06478394;1.06173182;0.649735156;0.0865693863;1.04745424;0.4;0.0346558105;10;0.666667;0;1.06533216;1;1
25.892436;1.04745581;0.666666667;0.0577612959;0.636462896;0.0551446527;1.06478392;1.06173183;0.649735151;0.0865694046;1.04745523;0.4;0.0346568051;10;0.666667;0;1.06533217;1;1
25.893436;1.04745579;0.666666667;0.05776131;0.636462921;0.0551446418;1.06478391;1.06173184;0.649735148;0.0865709935;1.04745523;0.4;0.0346567985;10;0.666667;0;1.06533219;1;1
25.894436;1.04745577;0.666666667;0.0577613242;0.636462946;0.0551446298;1.0647839;1.06173285;0.649734535;0.086570932;1.04745523;0.4;0.0346567908;10;0.666667;0;1.06533221;1;1
25.910436;1.04745568;0.666666667;0.0577714966;0.636463145;0.0551538199;1.06478702;1.06173321;0.649734804;0.0865805321;1.04745529;0.4;0.0346627728;10;0.666667;0;1.06533273;1;1
25.911436;1.04745568;0.666666667;0.0577715027;0.63646313;0.0551537947;1.06478804;1.06173424;0.649734219;0.0865804447;1.0474553;0.4;0.0346627803;10;0.666667;0;1.06533277;1;1
25.925436;1.04745574;0.666666667;0.057779935;0.636462813;0.0551616911;1.06479018;1.06173438;0.649734507;0.0865881357;1.04745536;0.4;0.034667981;10;0.666667;0;1.06533316;1;1
25.926436;1.04745674;0.666666667;0.057779942;0.636462182;0.0551616502;1.06479117;1.06173437;0.649734517;0.086588129;1.04745636;0.4;0.0346679954;10;0.666667;0;1.06533318;1;1
25.927436;1.04745674;0.666666667;0.0577799495;0.63646216;0.0551616623;1.06479117;1.06173535;0.649733912;0.086588041;1.04745637;0.4;0.0346680083;10;0.666667;0;1.06533319;1;1
25.942436;1.0474568;0.666666667;0.0577900708;0.636461956;0.0551713088;1.06479398;1.06173483;0.649733815;0.0865973756;1.04745654;0.4;0.03467402;10;0.666667;0;1.06533333;1;1
