time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
25.943436;1.04745682;0.666666667;0.057790077;0.636461954;0.0551713074;1.06479397;1.06173579;0.649733195;0.0865972932;1.04745655;0.4;0.0346740071;10;0.666667;0;1.06533334;1;1
25.958436;1.04745707;0.666666667;0.057798476;0.636461919;0.0551792325;1.06479694;1.06173559;0.649733221;0.0866051113;1.04745661;0.4;0.0346787195;10;0.666667;0;1.06533329;1;1
25.959436;1.04745809;0.666666667;0.0578001362;0.636461306;0.0551807724;1.06479695;1.06173661;0.649732617;0.0866065918;1.04745761;0.4;0.034679699;10;0.666667;0;1.06533327;1;1
25.974436;1.04745824;0.666666667;0.0578083776;0.636461207;0.0551887578;1.06480023;1.06173685;0.649732737;0.0866142983;1.04745769;0.4;0.0346847722;10;0.666667;0;1.06533286;1;1
25.975436;1.04745824;0.666666667;0.0578083731;0.63646121;0.0551887545;1.06480125;1.06173785;0.64973213;0.0866142082;1.04745771;0.4;0.0346848053;10;0.666667;0;1.06533283;1;1
25.989436;1.04745819;0.666666667;0.0578165978;0.636461591;0.0551967173;1.06480445;1.06173782;0.649732277;0.086623594;1.04745812;0.4;0.0346903126;10;0.666667;0;1.0653327;1;1
25.990436;1.04745818;0.666666667;0.0578182542;0.636461634;0.0551983136;1.06480445;1.06173881;0.649731675;0.0866235175;1.04745815;0.4;0.0346913403;10;0.666667;0;1.06533271;1;1
25.991436;1.04745917;0.666666667;0.057818243;0.636461069;0.0551982661;1.06480446;1.0617388;0.649731683;0.0866235234;1.04745918;0.4;0.0346913658;10;0.666667;0;1.06533272;1;1
26.000436;1.04745911;0.666666667;0.0578230926;0.636461412;0.0552030857;1.06480636;1.06173869;0.649731636;0.0866298968;1.04745935;0.4;0.0346944532;10;0.666667;0;1.06533284;1;1
26.002436;1.04745909;0.666666667;0.0578247192;0.636461464;0.0552046811;1.06480632;1.06173866;0.649731592;0.0866299191;1.04745936;0.4;0.0346954354;10;0.666667;0;1.06533288;1;1
26.004436;1.04745907;0.666666667;0.0578263504;0.636461505;0.0552062732;1.06480729;1.06173864;0.649731538;0.0866315064;1.04745937;0.4;0.0346964084;10;0.666667;0;1.06533292;1;1
26.005436;1.04745906;0.666666667;0.0578263348;0.636461521;0.0552062732;1.06480727;1.06173963;0.649730896;0.0866314318;1.04745938;0.4;0.0346963925;10;0.666667;0;1.06533293;1;1
26.019436;1.04745907;0.666666667;0.0578362958;0.636461495;0.0552159591;1.06481021;1.06173961;0.649730534;0.0866407739;1.04745925;0.4;0.034702067;10;0.666667;0;1.06533309;1;1
26.020436;1.04745908;0.666666667;0.0578363025;0.636461479;0.0552159818;1.06481021;1.06174062;0.649729906;0.0866406729;1.04745923;0.4;0.0347020418;10;0.666667;0;1.0653331;1;1
26.021436;1.0474591;0.666666667;0.0578363098;0.636461462;0.0552160048;1.06481121;1.06174063;0.649729892;0.086640652;1.0474592;0.4;0.0347020176;10;0.666667;0;1.0653331;1;1
26.022436;1.04746011;0.666666667;0.0578379843;0.636460836;0.0552175657;1.06481122;1.06174064;0.649729879;0.0866421994;1.04746018;0.4;0.0347029948;10;0.666667;0;1.06533311;1;1
26.033436;1.04746037;0.666666667;0.0578448068;0.636460566;0.0552241073;1.06481326;1.06174073;0.649729821;0.086648145;1.04745982;0.4;0.0347069435;10;0.666667;0;1.06533309;1;1
26.034436;1.04746039;0.666666667;0.0578448276;0.636460534;0.0552241201;1.06481426;1.06174174;0.64972921;0.0866480246;1.04745979;0.4;0.0347069579;10;0.666667;0;1.06533308;1;1
26.048436;1.04746044;0.666666667;0.0578550663;0.636459998;0.0552338799;1.06481737;1.06174181;0.649729474;0.0866568982;1.04745945;0.4;0.0347132154;10;0.666667;0;1.06533291;1;1
26.049436;1.04746044;0.666666667;0.0578550813;0.636459965;0.0552338996;1.06481739;1.06174281;0.64972889;0.0866567981;1.04745943;0.4;0.0347132311;10;0.666667;0;1.0653329;1;1
26.052436;1.04746042;0.666666667;0.0578567946;0.636459877;0.055235555;1.06481843;1.06174285;0.649728961;0.0866583389;1.04745939;0.4;0.0347142714;10;0.666667;0;1.06533288;1;1
26.053436;1.04746142;0.666666667;0.0578584766;0.636459246;0.0552371166;1.06481844;1.06174287;0.64972898;0.0866599065;1.04746038;0.4;0.034715282;10;0.666667;0;1.06533287;1;1
26.062436;1.04746138;0.666666667;0.0578635767;0.636459157;0.0552420623;1.06482044;1.06174305;0.649729057;0.0866647032;1.04746033;0.4;0.0347182823;10;0.666667;0;1.06533282;1;1
26.063436;1.04746138;0.666666667;0.0578635824;0.636459157;0.0552420717;1.06482043;1.06174407;0.649728446;0.0866662103;1.04746034;0.4;0.0347182736;10;0.666667;0;1.06533282;1;1
26.076436;1.0474614;0.666666667;0.0578736759;0.636459266;0.0552516354;1.06482322;1.06174414;0.649728411;0.0866743706;1.04746057;0.4;0.0347241234;10;0.666667;0;1.0653328;1;1
26.077436;1.04746141;0.666666667;0.0578736897;0.636459275;0.0552516366;1.06482321;1.06174514;0.649727793;0.0866743103;1.0474606;0.4;0.0347241077;10;0.666667;0;1.06533279;1;1
26.081436;1.04746141;0.666666667;0.0578754281;0.636459306;0.0552532446;1.06482419;1.06174515;0.649727756;0.0866775159;1.0474607;0.4;0.0347250443;10;0.666667;0;1.06533274;1;1
26.082436;1.04746242;0.666666667;0.0578771163;0.636458704;0.0552547898;1.06482419;1.06174515;0.649727743;0.0866775282;1.04746172;0.4;0.0347260287;10;0.666667;0;1.06533273;1;1
26.090436;1.04746237;0.666666667;0.057882278;0.636458739;0.0552596354;1.06482621;1.06174517;0.649727622;0.0866823121;1.04746188;0.4;0.0347289089;10;0.666667;0;1.06533258;1;1
26.091436;1.04746236;0.666666667;0.0578822894;0.636458745;0.0552596471;1.06482721;1.06174617;0.649726994;0.0866838075;1.0474619;0.4;0.0347288962;10;0.666667;0;1.06533257;1;1
26.104436;1.0474622;0.666666667;0.0578921707;0.636458866;0.0552693498;1.06483034;1.06174606;0.649726898;0.0866917486;1.04746222;0.4;0.0347347345;10;0.666667;0;1.06533238;1;1
26.105436;1.04746219;0.666666667;0.0578921476;0.636458877;0.0552693569;1.06483034;1.06174704;0.649726286;0.0866916792;1.04746224;0.4;0.0347347224;10;0.666667;0;1.06533238;1;1
26.110436;1.04746219;0.666666667;0.0578953681;0.636458925;0.0552725597;1.06483134;1.06174692;0.649726278;0.0866949049;1.04746231;0.4;0.0347366732;10;0.666667;0;1.06533238;1;1
26.111436;1.04746319;0.666666667;0.0578953463;0.636458326;0.0552725073;1.06483134;1.06174689;0.649726275;0.0866964979;1.04746331;0.4;0.0347366668;10;0.666667;0;1.06533238;1;1
26.118436;1.04746321;0.666666667;0.0579001998;0.636458378;0.0552772235;1.06483334;1.06174673;0.649726245;0.0867013938;1.04746333;0.4;0.0347396462;10;0.666667;0;1.06533238;1;1
26.119436;1.04746321;0.666666667;0.057901846;0.636458387;0.0552787986;1.06483334;1.06174771;0.64972563;0.0867013389;1.04746333;0.4;0.0347406448;10;0.666667;0;1.06533238;1;1
26.132436;1.0474632;0.666666667;0.0579099681;0.636458511;0.0552864469;1.06483646;1.06174779;0.649725734;0.0867095249;1.0474632;0.4;0.0347456941;10;0.666667;0;1.06533247;1;1
26.133436;1.0474632;0.666666667;0.0579099696;0.636458524;0.0552864239;1.06483648;1.06174881;0.649725143;0.0867110284;1.04746318;0.4;0.0347457044;10;0.666667;0;1.06533248;1;1
26.139436;1.04746312;0.666666667;0.0579150501;0.6364586;0.0552911099;1.06483853;1.06174892;0.6497253;0.0867142056;1.04746312;0.4;0.0347488097;10;0.666667;0;1.06533256;1;1
26.140436;1.0474641;0.666666667;0.0579150713;0.636458004;0.0552910512;1.06483854;1.06174893;0.64972533;0.0867157757;1.04746411;0.4;0.0347488338;10;0.666667;0;1.06533257;1;1
26.146436;1.04746403;0.666666667;0.0579202054;0.636458047;0.0552958417;1.06484062;1.061749;0.649725489;0.0867189014;1.04746405;0.4;0.0347519834;10;0.666667;0;1.06533268;1;1
26.147436;1.04746402;0.666666667;0.0579202283;0.636458048;0.0552958523;1.06484064;1.06175001;0.649724897;0.0867188147;1.04746404;0.4;0.0347520065;10;0.666667;0;1.0653327;1;1
26.148436;1.04746401;0.666666667;0.0579202517;0.636458047;0.0552958643;1.06484065;1.06175002;0.649724912;0.0867203788;1.04746402;0.4;0.034752028;10;0.666667;0;1.06533272;1;1
26.158436;1.04746389;0.666666667;0.0579288423;0.636457964;0.0553039175;1.06484281;1.06175005;0.649724835;0.0867265884;1.04746388;0.4;0.0347570701;10;0.666667;0;1.06533289;1;1
26.159436;1.04746388;0.666666667;0.057928868;0.636457958;0.0553039154;1.06484382;1.06175005;0.649724803;0.0867265826;1.04746387;0.4;0.0347570569;10;0.666667;0;1.0653329;1;1
26.160436;1.04746386;0.666666667;0.057928893;0.636457955;0.0553039106;1.06484383;1.06175105;0.649724157;0.0867280649;1.04746386;0.4;0.0347570422;10;0.666667;0;1.06533291;1;1
26.167436;1.04746378;0.666666667;0.0579340435;0.636458004;0.0553086012;1.06484583;1.06175101;0.649723897;0.0867327019;1.04746386;0.4;0.0347599311;10;0.666667;0;1.06533298;1;1
26.168436;1.04746477;0.666666667;0.0579357264;0.636457409;0.0553101253;1.06484582;1.061751;0.649723859;0.0867326846;1.04746487;0.4;0.0347609165;10;0.666667;0;1.06533298;1;1
26.172436;1.04746475;0.666666667;0.0579374374;0.636457447;0.0553116665;1.06484677;1.06175096;0.649723714;0.086735732;1.04746489;0.4;0.0347618625;10;0.666667;0;1.06533303;1;1
26.173436;1.04746475;0.666666667;0.0579391093;0.636457451;0.0553132485;1.06484676;1.06175194;0.649723068;0.0867356213;1.04746489;0.4;0.0347628505;10;0.666667;0;1.06533304;1;1
26.186436;1.04746482;0.666666667;0.0579473089;0.636457279;0.0553212388;1.06484968;1.06175177;0.649722799;0.0867445827;1.04746499;0.4;0.0347677794;10;0.666667;0;1.06533323;1;1
26.187436;1.04746484;0.666666667;0.0579489554;0.636457257;0.0553228346;1.06485067;1.06175276;0.649722181;0.0867444661;1.047465;0.4;0.0347687769;10;0.666667;0;1.06533324;1;1
26.194436;1.047465;0.666666667;0.057953798;0.636457111;0.0553276255;1.06485159;1.06175267;0.649722144;0.0867489729;1.04746506;0.4;0.0347717258;10;0.666667;0;1.0653333;1;1
26.195436;1.04746603;0.666666667;0.057953773;0.636456482;0.0553275736;1.06485258;1.06175266;0.649722138;0.0867489523;1.04746608;0.4;0.0347717157;10;0.666667;0;1.0653333;1;1
26.199436;1.04746614;0.666666667;0.0579569999;0.636456403;0.0553307612;1.06485249;1.06175261;0.649722124;0.086752035;1.04746616;0.4;0.0347736703;10;0.666667;0;1.06533332;1;1
26.200436;1.04746617;0.666666667;0.0579569723;0.636456385;0.0553307639;1.06485347;1.0617536;0.649721513;0.0867535152;1.04746618;0.4;0.0347736577;10;0.666667;0;1.06533333;1;1
26.212436;1.04746641;0.666666667;0.0579649915;0.636456305;0.0553387961;1.06485615;1.06175365;0.649721746;0.0867613874;1.04746657;0.4;0.0347785716;10;0.666667;0;1.06533337;1;1
26.213436;1.04746642;0.666666667;0.0579666312;0.636456309;0.0553403908;1.06485612;1.06175467;0.649721167;0.0867613123;1.0474666;0.4;0.0347795724;10;0.666667;0;1.06533338;1;1
26.222436;1.04746644;0.666666667;0.0579713879;0.636456359;0.0553451109;1.06485789;1.06175482;0.649721447;0.0867676598;1.04746671;0.4;0.0347826067;10;0.666667;0;1.06533333;1;1
26.223436;1.04746743;0.666666667;0.0579730344;0.636455758;0.0553466345;1.06485786;1.06175484;0.649721476;0.0867676635;1.04746771;0.4;0.0347836102;10;0.666667;0;1.06533331;1;1
26.225436;1.0474674;0.666666667;0.05797467;0.636455773;0.0553481961;1.06485882;1.06175487;0.649721534;0.0867692363;1.0474677;0.4;0.0347846165;10;0.666667;0;1.06533328;1;1
26.226436;1.04746738;0.666666667;0.0579746589;0.636455782;0.0553481819;1.0648588;1.06175588;0.649720951;0.0867707234;1.04746769;0.4;0.0347846192;10;0.666667;0;1.06533326;1;1
26.238436;1.04746703;0.666666667;0.0579828806;0.636455983;0.0553559602;1.06486167;1.06175606;0.649721314;0.0867784786;1.04746736;0.4;0.034789636;10;0.666667;0;1.06533294;1;1
26.239436;1.047467;0.666666667;0.0579845262;0.636456002;0.0553575306;1.06486166;1.06175707;0.649720727;0.0867783852;1.04746733;0.4;0.0347906318;10;0.666667;0;1.06533291;1;1
26.249436;1.04746684;0.666666667;0.0579909906;0.636456114;0.0553636702;1.06486453;1.06175705;0.649720896;0.0867861493;1.04746704;0.4;0.0347946334;10;0.666667;0;1.06533265;1;1
26.250436;1.04746784;0.666666667;0.0579909837;0.63645551;0.0553635962;1.06486453;1.06175704;0.649720904;0.0867861502;1.04746802;0.4;0.0347946445;10;0.666667;0;1.06533263;1;1
26.251436;1.04746784;0.666666667;0.0579926464;0.636455512;0.0553651673;1.06486452;1.06175704;0.64972091;0.0867861541;1.047468;0.4;0.0347956567;10;0.666667;0;1.06533261;1;1
26.252436;1.04746785;0.666666667;0.0579926453;0.636455513;0.0553651489;1.06486552;1.06175803;0.649720302;0.0867876489;1.04746798;0.4;0.0347956697;10;0.666667;0;1.06533259;1;1
26.264436;1.04746799;0.666666667;0.0580010861;0.636455466;0.0553730825;1.06486851;1.06175798;0.649720266;0.0867957858;1.04746771;0.4;0.0348007906;10;0.666667;0;1.06533259;1;1
26.265436;1.047468;0.666666667;0.0580027675;0.63645546;0.0553746865;1.06486851;1.06175898;0.649719652;0.0867957324;1.04746769;0.4;0.0348017963;10;0.666667;0;1.0653326;1;1
26.276436;1.04746804;0.666666667;0.0580112411;0.636455453;0.0553828911;1.06487152;1.0617589;0.649719595;0.0868038159;1.04746753;0.4;0.0348067752;10;0.666667;0;1.0653328;1;1
26.277436;1.04746904;0.666666667;0.0580112539;0.636454849;0.0553828664;1.06487153;1.06175889;0.649719577;0.0868054006;1.04746853;0.4;0.0348067639;10;0.666667;0;1.06533281;1;1
26.278436;1.04746904;0.666666667;0.0580112668;0.636454853;0.055382894;1.06487154;1.06175988;0.649718946;0.0868053336;1.04746853;0.4;0.0348067522;10;0.666667;0;1.06533282;1;1
26.290436;1.04746908;0.666666667;0.0580214344;0.636454772;0.0553926631;1.06487485;1.06175977;0.649718546;0.0868133903;1.04746869;0.4;0.034812773;10;0.666667;0;1.06533283;1;1
26.291436;1.04746908;0.666666667;0.0580214503;0.636454755;0.0553926683;1.06487588;1.06176077;0.64971789;0.0868148965;1.04746871;0.4;0.0348127879;10;0.666667;0;1.06533282;1;1
26.302436;1.04746912;0.666666667;0.058029985;0.63645449;0.055400579;1.06487809;1.06176092;0.649717465;0.0868212748;1.04746881;0.4;0.034817895;10;0.666667;0;1.06533276;1;1
26.303436;1.04747013;0.666666667;0.0580300076;0.636453851;0.0554005207;1.06487909;1.06176094;0.649717442;0.0868228397;1.04746982;0.4;0.0348178938;10;0.666667;0;1.06533276;1;1
26.304436;1.04747013;0.666666667;0.0580316978;0.63645382;0.0554021071;1.0648791;1.06176195;0.649716811;0.0868227513;1.04746982;0.4;0.0348188902;10;0.666667;0;1.06533276;1;1
26.316436;1.04747023;0.666666667;0.0580403634;0.636453542;0.0554100094;1.06488206;1.06176195;0.649716786;0.0868320832;1.0474699;0.4;0.0348237403;10;0.666667;0;1.06533267;1;1
26.317436;1.04747023;0.666666667;0.0580403895;0.63645353;0.055410005;1.06488205;1.06176293;0.649716182;0.0868319979;1.04746991;0.4;0.0348237244;10;0.666667;0;1.06533266;1;1
26.322436;1.04747019;0.666666667;0.058043844;0.636453485;0.0554131629;1.06488304;1.06176284;0.649716236;0.0868351219;1.04746997;0.4;0.0348256467;10;0.666667;0;1.06533259;1;1
26.328436;1.04747007;0.666666667;0.0580489432;0.636453441;0.0554178937;1.06488507;1.06176275;0.649716351;0.0868398231;1.04747006;0.4;0.0348285407;10;0.666667;0;1.06533252;1;1
26.329436;1.04747005;0.666666667;0.058050618;0.636453435;0.0554194782;1.06488508;1.06176373;0.649715766;0.0868397392;1.04747008;0.4;0.0348295221;10;0.666667;0;1.06533251;1;1
26.330436;1.04747103;0.666666667;0.058050623;0.636452822;0.0554194192;1.0648861;1.06176372;0.649715794;0.0868413054;1.04747109;0.4;0.0348295033;10;0.666667;0;1.0653325;1;1
26.341436;1.04747077;0.666666667;0.0580588693;0.636452814;0.0554273784;1.0648882;1.06176374;0.649716105;0.0868490812;1.04747118;0.4;0.0348342917;10;0.666667;0;1.06533244;1;1
26.342436;1.04747074;0.666666667;0.0580588595;0.636452819;0.055427385;1.0648892;1.06176474;0.649715516;0.0868489973;1.04747118;0.4;0.0348342759;10;0.666667;0;1.06533244;1;1
26.354436;1.04747048;0.666666667;0.0580687568;0.636452918;0.0554369926;1.06489229;1.06176476;0.649715686;0.0868569384;1.04747119;0.4;0.0348401707;10;0.666667;0;1.0653326;1;1
26.355436;1.04747047;0.666666667;0.0580687446;0.636452932;0.0554369908;1.0648923;1.06176575;0.649715078;0.0868584349;1.0474712;0.4;0.0348401671;10;0.666667;0;1.06533261;1;1
26.356436;1.04747146;0.666666667;0.0580687318;0.636452338;0.0554369344;1.0648923;1.06176574;0.64971508;0.0868584421;1.0474722;0.4;0.0348401643;10;0.666667;0;1.06533263;1;1
26.366436;1.04747148;0.666666667;0.0580769155;0.63645246;0.0554447761;1.06489533;1.06176567;0.649715049;0.0868662552;1.04747225;0.4;0.03484515;10;0.666667;0;1.06533277;1;1
26.367436;1.04747148;0.666666667;0.058076899;0.636452473;0.0554447612;1.06489534;1.06176667;0.649714431;0.0868661591;1.04747225;0.4;0.0348451485;10;0.666667;0;1.06533278;1;1
26.379436;1.0474716;0.666666667;0.0580867848;0.63645277;0.0554542066;1.06489836;1.06176666;0.649714348;0.0868738103;1.04747237;0.4;0.0348511191;10;0.666667;0;1.0653329;1;1
26.380436;1.04747162;0.666666667;0.0580867813;0.636452808;0.0554542016;1.06489835;1.06176766;0.649713735;0.0868752868;1.04747238;0.4;0.034851117;10;0.666667;0;1.0653329;1;1
26.381436;1.04747163;0.666666667;0.0580867773;0.636452848;0.0554541954;1.06489934;1.06176766;0.649713736;0.0868752761;1.0474724;0.4;0.0348511149;10;0.666667;0;1.0653329;1;1
26.382436;1.04747264;0.666666667;0.0580884389;0.636452282;0.0554557262;1.06489933;1.06176765;0.649713738;0.0868768355;1.04747341;0.4;0.0348521129;10;0.666667;0;1.0653329;1;1
26.391436;1.04747282;0.666666667;0.0580950111;0.636452584;0.0554620167;1.06490124;1.06176755;0.649713826;0.0868830492;1.04747355;0.4;0.0348561128;10;0.666667;0;1.06533291;1;1
26.392436;1.04747285;0.666666667;0.0580950013;0.636452603;0.0554620136;1.06490223;1.06176854;0.649713225;0.0868829636;1.04747357;0.4;0.0348561179;10;0.666667;0;1.06533291;1;1
26.404436;1.04747329;0.666666667;0.0581049336;0.636452687;0.0554717193;1.06490515;1.06176835;0.64971319;0.0868907432;1.0474737;0.4;0.0348622782;10;0.666667;0;1.06533307;1;1
26.405436;1.04747332;0.666666667;0.0581049294;0.636452694;0.0554717392;1.06490514;1.06176934;0.649712557;0.0868922198;1.0474737;0.4;0.0348623004;10;0.666667;0;1.06533308;1;1
26.407436;1.04747339;0.666666667;0.0581065882;0.636452706;0.0554733691;1.06490513;1.06176934;0.649712511;0.0868937679;1.0474737;0.4;0.0348633483;10;0.666667;0;1.06533311;1;1
26.408436;1.04747441;0.666666667;0.0581065846;0.636452103;0.055473335;1.06490612;1.06176934;0.649712488;0.0868937579;1.0474747;0.4;0.0348633742;10;0.666667;0;1.06533312;1;1
26.417436;1.04747453;0.666666667;0.0581132355;0.636452111;0.0554798327;1.06490805;1.06176948;0.649712341;0.0869000104;1.04747464;0.4;0.0348676919;10;0.666667;0;1.06533321;1;1
26.418436;1.04747453;0.666666667;0.0581149032;0.636452108;0.055481432;1.06490804;1.0617705;0.649711714;0.0869015069;1.04747462;0.4;0.0348687363;10;0.666667;0;1.06533322;1;1
26.429436;1.04747449;0.666666667;0.0581233212;0.636452131;0.0554893077;1.06491089;1.06177073;0.649711494;0.0869095996;1.0474745;0.4;0.0348742311;10;0.666667;0;1.06533317;1;1
26.430436;1.04747449;0.666666667;0.0581233325;0.63645214;0.0554892804;1.06491088;1.06177175;0.649710858;0.0869095446;1.0474745;0.4;0.0348742637;10;0.666667;0;1.06533315;1;1
26.433436;1.04747446;0.666666667;0.0581250282;0.636452165;0.0554907776;1.06491187;1.06177178;0.649710785;0.0869111911;1.04747449;0.4;0.0348753411;10;0.666667;0;1.0653331;1;1
26.434436;1.04747545;0.666666667;0.058126702;0.636451563;0.0554922833;1.06491187;1.06177179;0.649710762;0.0869127835;1.04747549;0.4;0.0348763607;10;0.666667;0;1.06533308;1;1
26.442436;1.04747532;0.666666667;0.058131744;0.63645155;0.0554968383;1.06491393;1.06177192;0.649710652;0.0869175629;1.04747552;0.4;0.0348794267;10;0.666667;0;1.06533296;1;1
26.443436;1.04747531;0.666666667;0.0581334166;0.636451548;0.0554984063;1.06491494;1.06177295;0.649710034;0.086919044;1.04747552;0.4;0.0348804259;10;0.666667;0;1.06533296;1;1
26.454436;1.04747515;0.666666667;0.0581417986;0.636451626;0.0555061822;1.06491812;1.06177323;0.649709995;0.0869267365;1.04747539;0.4;0.0348853481;10;0.666667;0;1.06533294;1;1
26.455436;1.04747514;0.666666667;0.058141801;0.636451637;0.055506178;1.06491813;1.06177425;0.649709385;0.0869266366;1.04747537;0.4;0.0348853365;10;0.666667;0;1.06533294;1;1
26.459436;1.04747509;0.666666667;0.0581451349;0.636451676;0.0555093773;1.06491916;1.06177434;0.649709402;0.0869296989;1.04747529;0.4;0.0348872919;10;0.666667;0;1.06533293;1;1
26.460436;1.04747608;0.666666667;0.0581451321;0.636451076;0.0555093375;1.06491916;1.06177436;0.649709408;0.0869296787;1.04747627;0.4;0.0348872827;10;0.666667;0;1.06533293;1;1
26.467436;1.04747597;0.666666667;0.0581500769;0.636451097;0.0555142856;1.06492116;1.06177448;0.649709484;0.0869357994;1.04747616;0.4;0.0348902447;10;0.666667;0;1.06533295;1;1
26.468436;1.04747596;0.666666667;0.058151732;0.636451096;0.0555159099;1.06492115;1.0617755;0.649708891;0.0869356934;1.04747615;0.4;0.0348912422;10;0.666667;0;1.06533295;1;1
26.479436;1.0474758;0.666666667;0.0581599416;0.636450972;0.0555241796;1.06492417;1.06177568;0.649709206;0.0869432927;1.04747608;0.4;0.0348962676;10;0.666667;0;1.06533306;1;1
26.480436;1.04747578;0.666666667;0.0581599348;0.63645095;0.0555241984;1.06492417;1.0617767;0.649708619;0.086943189;1.04747608;0.4;0.0348962737;10;0.666667;0;1.06533307;1;1
26.485436;1.04747573;0.666666667;0.0581632427;0.63645082;0.0555274503;1.0649262;1.06177677;0.649708704;0.0869477931;1.04747606;0.4;0.0348982914;10;0.666667;0;1.0653331;1;1
26.486436;1.04747672;0.666666667;0.0581649063;0.636450182;0.055528999;1.06492621;1.06177679;0.649708713;0.0869477732;1.04747706;0.4;0.0348992922;10;0.666667;0;1.06533311;1;1
26.492436;1.04747669;0.666666667;0.0581698977;0.636449968;0.0555338265;1.06492824;1.06177686;0.649708712;0.0869523975;1.04747703;0.4;0.034902294;10;0.666667;0;1.06533311;1;1
26.493436;1.0474767;0.666666667;0.0581698987;0.636449928;0.0555338351;1.06492824;1.06177786;0.649708093;0.0869523098;1.04747702;0.4;0.034902297;10;0.666667;0;1.06533311;1;1
26.504436;1.04747677;0.666666667;0.0581783299;0.636449444;0.0555418909;1.06493117;1.06177789;0.649707915;0.0869602201;1.0474768;0.4;0.0349074728;10;0.666667;0;1.06533303;1;1
26.505436;1.04747678;0.666666667;0.0581783453;0.636449403;0.055541903;1.06493116;1.06177888;0.649707282;0.086960152;1.04747678;0.4;0.0349074946;10;0.666667;0;1.06533301;1;1
26.511436;1.04747679;0.666666667;0.0581834494;0.636449215;0.0555467369;1.06493213;1.06177884;0.649707165;0.0869649564;1.04747668;0.4;0.0349105748;10;0.666667;0;1.06533285;1;1
26.512436;1.04747779;0.666666667;0.0581834691;0.636448586;0.0555466875;1.06493313;1.06177883;0.649707149;0.0869665429;1.04747768;0.4;0.0349105783;10;0.666667;0;1.06533283;1;1
26.517436;1.04747781;0.666666667;0.0581885812;0.636448504;0.0555514445;1.06493416;1.06177881;0.649707075;0.086969767;1.04747772;0.4;0.0349135636;10;0.666667;0;1.06533272;1;1
26.518436;1.04747782;0.666666667;0.058188607;0.636448493;0.0555514367;1.06493416;1.06177982;0.64970645;0.0869697038;1.04747774;0.4;0.034913555;10;0.666667;0;1.0653327;1;1
26.529436;1.04747802;0.666666667;0.0581972727;0.636448441;0.055559327;1.0649373;1.06177981;0.649706352;0.0869778113;1.04747785;0.4;0.0349183587;10;0.666667;0;1.06533269;1;1
26.530436;1.04747804;0.666666667;0.0581972984;0.63644844;0.0555593232;1.06493731;1.0617808;0.649705738;0.0869793259;1.04747785;0.4;0.0349183347;10;0.666667;0;1.06533269;1;1
26.538436;1.04747822;0.666666667;0.0582040847;0.636448446;0.0555656527;1.06493934;1.06178068;0.649705791;0.0869842382;1.04747792;0.4;0.0349221458;10;0.666667;0;1.06533269;1;1
26.539436;1.04747924;0.666666667;0.058204091;0.636447843;0.0555655979;1.06494033;1.06178066;0.649705806;0.0869858294;1.04747893;0.4;0.0349221218;10;0.666667;0;1.06533269;1;1
26.542436;1.04747929;0.666666667;0.0582074357;0.63644787;0.0555687807;1.06494132;1.06178059;0.649705864;0.0869874549;1.04747895;0.4;0.0349240457;10;0.666667;0;1.0653327;1;1
26.543436;1.0474793;0.666666667;0.0582074373;0.636447883;0.0555687818;1.06494132;1.06178156;0.649705274;0.0869873887;1.04747896;0.4;0.0349240192;10;0.666667;0;1.0653327;1;1
26.554436;1.04747929;0.666666667;0.0582156961;0.636448137;0.0555767336;1.06494425;1.06178116;0.649705463;0.0869953842;1.04747902;0.4;0.034928767;10;0.666667;0;1.06533277;1;1
26.555436;1.04747928;0.666666667;0.0582156799;0.636448168;0.0555767327;1.06494424;1.06178213;0.649704857;0.0869968833;1.04747902;0.4;0.0349287556;10;0.666667;0;1.06533278;1;1
26.564436;1.04747912;0.666666667;0.0582221281;0.636448469;0.0555831149;1.0649462;1.06178188;0.649704797;0.087003203;1.04747895;0.4;0.0349327764;10;0.666667;0;1.06533287;1;1
26.565436;1.0474801;0.666666667;0.0582237659;0.636447887;0.0555846602;1.0649462;1.06178185;0.649704783;0.0870032011;1.04747994;0.4;0.034933788;10;0.666667;0;1.06533288;1;1
26.567436;1.04748008;0.666666667;0.058225375;0.63644793;0.0555862656;1.06494719;1.06178181;0.649704753;0.087004765;1.04747993;0.4;0.0349348123;10;0.666667;0;1.06533289;1;1
26.568436;1.04748007;0.666666667;0.0582253464;0.636447947;0.0555862717;1.06494719;1.06178279;0.649704125;0.0870062494;1.04747992;0.4;0.0349348245;10;0.666667;0;1.06533289;1;1
26.580436;1.04748003;0.666666667;0.0582333135;0.636448027;0.0555942386;1.06495036;1.06178256;0.649703946;0.0870140894;1.04748003;0.4;0.0349398942;10;0.666667;0;1.0653328;1;1
26.581436;1.04748003;0.666666667;0.0582349434;0.636448024;0.05559583;1.06495139;1.06178355;0.64970332;0.0870140078;1.04748005;0.4;0.0349408905;10;0.666667;0;1.06533278;1;1
26.590436;1.04748003;0.666666667;0.0582412902;0.636448002;0.0556021825;1.06495356;1.06178348;0.649703217;0.0870202462;1.04748023;0.4;0.0349448166;10;0.666667;0;1.06533269;1;1
26.591436;1.04748104;0.666666667;0.0582412617;0.6364474;0.0556021263;1.06495357;1.06178348;0.649703212;0.0870218075;1.04748125;0.4;0.0349448101;10;0.666667;0;1.06533269;1;1
26.592436;1.04748104;0.666666667;0.0582429016;0.636447407;0.0556037138;1.06495359;1.06178347;0.649703209;0.0870217987;1.04748127;0.4;0.0349458049;10;0.666667;0;1.06533269;1;1
26.593436;1.04748104;0.666666667;0.0582428767;0.636447415;0.0556037098;1.06495461;1.06178446;0.649702596;0.0870232773;1.04748128;0.4;0.0349458008;10;0.666667;0;1.06533269;1;1
26.605436;1.0474811;0.666666667;0.0582527047;0.636447583;0.055613117;1.06495769;1.06178445;0.64970279;0.0870310035;1.0474813;0.4;0.034951806;10;0.666667;0;1.06533289;1;1
26.606436;1.04748111;0.666666667;0.0582527015;0.636447596;0.0556130946;1.06495769;1.06178545;0.649702201;0.0870309081;1.04748128;0.4;0.0349518072;10;0.666667;0;1.06533293;1;1
26.616436;1.04748117;0.666666667;0.0582594112;0.636447693;0.0556191675;1.06496051;1.06178554;0.649702395;0.0870386302;1.04748113;0.4;0.0349557487;10;0.666667;0;1.06533328;1;1
26.617436;1.04748217;0.666666667;0.0582610882;0.636447089;0.0556206728;1.06496049;1.06178555;0.649702409;0.0870386246;1.04748211;0.4;0.0349567383;10;0.666667;0;1.0653333;1;1
26.618436;1.04748218;0.666666667;0.0582610999;0.636447092;0.0556206405;1.06496046;1.06178657;0.649701812;0.087040108;1.0474821;0.4;0.0349567278;10;0.666667;0;1.06533332;1;1
26.630436;1.04748215;0.666666667;0.0582697398;0.63644715;0.055628453;1.06496321;1.06178689;0.649701992;0.0870479366;1.04748208;0.4;0.0349617057;10;0.666667;0;1.06533332;1;1
26.631436;1.04748214;0.666666667;0.0582714468;0.636447159;0.0556300517;1.06496419;1.06178792;0.649701397;0.0870478517;1.04748209;0.4;0.0349627105;10;0.666667;0;1.06533331;1;1
26.642436;1.04748195;0.666666667;0.0582801591;0.63644724;0.0556381935;1.06496604;1.06178811;0.649701493;0.0870557461;1.04748218;0.4;0.0349676964;10;0.666667;0;1.06533321;1;1
26.643436;1.04748294;0.666666667;0.0582801834;0.636446634;0.0556381608;1.06496702;1.0617881;0.649701495;0.0870573261;1.04748318;0.4;0.0349676935;10;0.666667;0;1.0653332;1;1
26.644436;1.04748292;0.666666667;0.0582818734;0.636446635;0.0556397714;1.06496701;1.0617891;0.649700885;0.0870572552;1.04748318;0.4;0.0349686913;10;0.666667;0;1.06533319;1;1
26.656436;1.04748278;0.666666667;0.0582904083;0.636446636;0.0556478587;1.06496993;1.06178884;0.649700872;0.0870652076;1.04748297;0.4;0.034973751;10;0.666667;0;1.06533308;1;1
26.657436;1.04748277;0.666666667;0.0582904179;0.636446636;0.0556478602;1.06496993;1.06178983;0.649700255;0.0870666945;1.04748295;0.4;0.0349737657;10;0.666667;0;1.06533306;1;1
26.668436;1.04748272;0.666666667;0.0582988277;0.636446606;0.0556557741;1.06497288;1.06178991;0.649700125;0.08707449;1.04748272;0.4;0.0349789826;10;0.666667;0;1.06533283;1;1
26.669436;1.04748272;0.666666667;0.0582988321;0.636446599;0.0556557672;1.06497287;1.06179093;0.649699498;0.0870744028;1.04748271;0.4;0.034979001;10;0.666667;0;1.06533282;1;1
26.670436;1.04748371;0.666666667;0.058300503;0.636445983;0.0556572984;1.06497286;1.06179095;0.649699484;0.0870743981;1.0474837;0.4;0.0349800188;10;0.666667;0;1.06533281;1;1
26.681436;1.04748365;0.666666667;0.0583089042;0.636445837;0.0556651818;1.06497578;1.0617912;0.649699427;0.0870821827;1.04748368;0.4;0.0349852207;10;0.666667;0;1.06533277;1;1
26.682436;1.04748365;0.666666667;0.0583089148;0.636445819;0.0556651778;1.06497677;1.06179223;0.649698821;0.0870836588;1.04748368;0.4;0.0349852419;10;0.666667;0;1.06533277;1;1
26.694436;1.04748376;0.666666667;0.0583173303;0.636445676;0.0556731529;1.06497981;1.06179239;0.649698961;0.0870913982;1.04748374;0.4;0.0349903901;10;0.666667;0;1.06533279;1;1
26.695436;1.04748378;0.666666667;0.0583189895;0.636445666;0.0556747511;1.06497982;1.0617934;0.649698364;0.0870913106;1.04748376;0.4;0.0349913913;10;0.666667;0;1.0653328;1;1
26.696436;1.04748379;0.666666667;0.0583189794;0.636445657;0.0556747591;1.06497982;1.0617934;0.649698379;0.0870928754;1.04748377;0.4;0.0349913905;10;0.666667;0;1.0653328;1;1
26.697436;1.04748481;0.666666667;0.0583206336;0.63644504;0.0556763058;1.06497983;1.06179341;0.649698394;0.0870928713;1.04748479;0.4;0.034992388;10;0.666667;0;1.0653328;1;1
26.707436;1.04748498;0.666666667;0.0583271479;0.636444985;0.0556827036;1.06498296;1.06179341;0.649698494;0.087100725;1.0474851;0.4;0.0349963002;10;0.666667;0;1.06533272;1;1
26.708436;1.047485;0.666666667;0.0583271365;0.636444988;0.055682696;1.06498298;1.06179441;0.649697882;0.0871006482;1.04748514;0.4;0.0349962843;10;0.666667;0;1.06533271;1;1
26.720436;1.04748523;0.666666667;0.0583370923;0.636445087;0.055692099;1.06498613;1.06179442;0.649697785;0.0871085512;1.04748553;0.4;0.0350019001;10;0.666667;0;1.06533255;1;1
26.721436;1.04748525;0.666666667;0.058337094;0.636445093;0.055692084;1.06498614;1.06179542;0.649697164;0.0871100397;1.04748555;0.4;0.0350018527;10;0.666667;0;1.06533254;1;1
26.722436;1.04748527;0.666666667;0.0583370959;0.636445099;0.0556920684;1.06498714;1.06179542;0.649697156;0.0871100409;1.04748557;0.4;0.0350018057;10;0.666667;0;1.06533253;1;1
26.723436;1.04748628;0.666666667;0.0583387644;0.636444498;0.0556935902;1.06498715;1.06179542;0.64969715;0.087111612;1.04748659;0.4;0.0350027601;10;0.666667;0;1.06533252;1;1
26.733436;1.04748628;0.666666667;0.0583454221;0.636444584;0.055699813;1.06498914;1.06179543;0.649697125;0.0871179035;1.04748664;0.4;0.0350064679;10;0.666667;0;1.06533253;1;1
26.734436;1.04748627;0.666666667;0.0583470821;0.636444595;0.0557013925;1.06499014;1.06179643;0.649696508;0.0871178234;1.04748663;0.4;0.0350074554;10;0.666667;0;1.06533254;1;1
26.746436;1.04748602;0.666666667;0.0583552665;0.636444812;0.0557091328;1.06499289;1.06179622;0.649696402;0.0871257307;1.04748659;0.4;0.0350123742;10;0.666667;0;1.06533267;1;1
26.747436;1.047486;0.666666667;0.0583552571;0.636444832;0.0557091086;1.06499286;1.0617972;0.649695787;0.0871272236;1.0474866;0.4;0.0350123684;10;0.666667;0;1.06533268;1;1
26.749436;1.04748596;0.666666667;0.0583569095;0.636444868;0.0557106512;1.0649928;1.06179716;0.649695785;0.0871288034;1.04748661;0.4;0.035013358;10;0.666667;0;1.06533269;1;1
26.750436;1.04748695;0.666666667;0.0583569043;0.636444276;0.055710574;1.06499378;1.06179714;0.649695784;0.0871288078;1.04748761;0.4;0.0350133534;10;0.666667;0;1.0653327;1;1
26.755436;1.04748688;0.666666667;0.0583618937;0.636444339;0.0557152394;1.06499468;1.06179709;0.649695772;0.0871319547;1.0474876;0.4;0.0350163327;10;0.666667;0;1.06533274;1;1
26.759436;1.04748687;0.666666667;0.0583635585;0.636444385;0.055716759;1.06499565;1.06179711;0.649695751;0.0871350743;1.04748756;0.4;0.0350173159;10;0.666667;0;1.06533276;1;1
26.760436;1.04748688;0.666666667;0.0583652239;0.636444396;0.0557183338;1.06499564;1.06179812;0.649695134;0.0871349829;1.04748754;0.4;0.0350183121;10;0.666667;0;1.06533276;1;1
26.772436;1.04748713;0.666666667;0.0583734445;0.636444494;0.0557262367;1.06499872;1.06179839;0.649695137;0.0871443158;1.04748725;0.4;0.0350233197;10;0.666667;0;1.06533269;1;1
26.773436;1.04748716;0.666666667;0.0583734221;0.636444494;0.055726245;1.06499872;1.06179941;0.64969453;0.0871442336;1.04748722;0.4;0.0350233226;10;0.666667;0;1.06533267;1;1
26.776436;1.04748725;0.666666667;0.0583750121;0.636444484;0.0557278657;1.06499973;1.06179948;0.649694542;0.0871458127;1.04748713;0.4;0.0350243315;10;0.666667;0;1.06533261;1;1
26.777436;1.04748828;0.666666667;0.0583766508;0.636443869;0.0557294147;1.06499973;1.0617995;0.649694546;0.0871473891;1.0474881;0.4;0.0350253346;10;0.666667;0;1.06533259;1;1
26.785436;1.04748846;0.666666667;0.0583814313;0.636443748;0.0557342834;1.06500182;1.06179957;0.649694567;0.0871522227;1.04748791;0.4;0.035028358;10;0.666667;0;1.0653325;1;1
26.786436;1.04748848;0.666666667;0.0583830749;0.63644373;0.0557358871;1.06500283;1.06180058;0.649693956;0.0871521654;1.04748789;0.4;0.0350293591;10;0.666667;0;1.06533249;1;1
26.798436;1.04748849;0.666666667;0.0583912412;0.636443571;0.0557440101;1.06500606;1.06180047;0.649694076;0.0871618534;1.04748792;0.4;0.0350344017;10;0.666667;0;1.0653325;1;1
26.799436;1.04748849;0.666666667;0.0583912322;0.636443571;0.0557440224;1.06500607;1.06180146;0.649693478;0.0871617803;1.04748794;0.4;0.0350344076;10;0.666667;0;1.06533251;1;1
26.804436;1.04748845;0.666666667;0.0583945278;0.636443603;0.0557472571;1.06500706;1.06180137;0.649693526;0.087164941;1.04748809;0.4;0.0350364392;10;0.666667;0;1.06533257;1;1
26.805436;1.04748944;0.666666667;0.0583961904;0.636443005;0.0557488044;1.06500706;1.06180135;0.649693529;0.0871649444;1.04748912;0.4;0.0350374468;10;0.666667;0;1.06533258;1;1
26.811436;1.04748937;0.666666667;0.0583995326;0.636443067;0.0557520364;1.06500898;1.06180127;0.649693508;0.0871696714;1.04748933;0.4;0.0350395104;10;0.666667;0;1.06533264;1;1
26.812436;1.04748936;0.666666667;0.0584012034;0.636443076;0.0557536343;1.06500896;1.06180226;0.649692885;0.0871695906;1.04748936;0.4;0.0350405234;10;0.666667;0;1.06533265;1;1
26.822436;1.04748931;0.666666667;0.0584078733;0.636443098;0.0557600884;1.06501179;1.06180211;0.649692722;0.0871773924;1.04748955;0.4;0.0350446807;10;0.666667;0;1.06533267;1;1
26.825436;1.04748932;0.666666667;0.0584095136;0.63644307;0.0557617197;1.06501175;1.06180205;0.649692685;0.0871789309;1.04748955;0.4;0.0350457278;10;0.666667;0;1.06533265;1;1
26.826436;1.04748933;0.666666667;0.0584095022;0.636443056;0.0557617357;1.06501174;1.06180303;0.649692064;0.0871788385;1.04748954;0.4;0.0350457428;10;0.666667;0;1.06533264;1;1
26.832436;1.0474894;0.666666667;0.0584144285;0.636442948;0.0557666413;1.06501367;1.06180293;0.64969206;0.0871835002;1.04748947;0.4;0.035048845;10;0.666667;0;1.06533255;1;1
26.833436;1.04749041;0.666666667;0.0584144176;0.63644232;0.0557666166;1.06501366;1.06180291;0.649692064;0.0871834981;1.04749046;0.4;0.0350488655;10;0.666667;0;1.06533254;1;1
26.838436;1.04749046;0.666666667;0.0584177097;0.636442228;0.0557699739;1.06501457;1.06180285;0.649692089;0.0871866674;1.04749037;0.4;0.0350509841;10;0.666667;0;1.06533245;1;1
26.839436;1.04749047;0.666666667;0.0584193717;0.636442215;0.0557716061;1.06501555;1.06180384;0.649691481;0.0871881679;1.04749035;0.4;0.0350520121;10;0.666667;0;1.06533243;1;1
26.852436;1.0474904;0.666666667;0.058427782;0.636442247;0.0557800643;1.06501832;1.06180375;0.649691515;0.0871962093;1.04748998;0.4;0.0350574151;10;0.666667;0;1.06533228;1;1
26.853436;1.04749038;0.666666667;0.058429465;0.636442259;0.0557816792;1.06501831;1.06180474;0.649690912;0.0871977071;1.04748994;0.4;0.035058437;10;0.666667;0;1.06533229;1;1
26.860436;1.04749027;0.666666667;0.0584329306;0.63644233;0.0557849695;1.06502037;1.06180475;0.649691016;0.0872008973;1.04748967;0.4;0.0350605055;10;0.666667;0;1.06533234;1;1
26.861436;1.04749126;0.666666667;0.0584346154;0.636441728;0.0557865167;1.06502039;1.06180475;0.649691034;0.0872024658;1.04749063;0.4;0.0350615041;10;0.666667;0;1.06533236;1;1
26.865436;1.04749122;0.666666667;0.0584380116;0.636441728;0.0557897189;1.06502147;1.06180476;0.649691107;0.087204;1.04749048;0.4;0.0350634743;10;0.666667;0;1.06533244;1;1
26.866436;1.04749122;0.666666667;0.0584380242;0.636441724;0.0557897197;1.06502149;1.06180576;0.649690514;0.0872054721;1.04749045;0.4;0.0350634615;10;0.666667;0;1.06533247;1;1
26.879436;1.0474912;0.666666667;0.0584464401;0.63644168;0.055797591;1.06502466;1.06180578;0.649690707;0.0872130314;1.04749027;0.4;0.0350681338;10;0.666667;0;1.06533285;1;1
26.880436;1.0474912;0.666666667;0.0584481146;0.636441688;0.0557991679;1.06502565;1.06180679;0.6496901;0.0872145;1.04749028;0.4;0.0350690953;10;0.666667;0;1.06533288;1;1
26.888436;1.0474912;0.666666667;0.0584531931;0.636441791;0.0558037687;1.06502654;1.06180691;0.649690084;0.0872191139;1.04749037;0.4;0.0350717879;10;0.666667;0;1.06533302;1;1
26.889436;1.0474922;0.666666667;0.0584532031;0.6364412;0.0558036856;1.06502752;1.06180693;0.649690077;0.0872191115;1.04749138;0.4;0.0350717563;10;0.666667;0;1.06533303;1;1
26.892436;1.04749221;0.666666667;0.0584565626;0.636441249;0.055806769;1.06502746;1.06180698;0.649690048;0.0872222563;1.04749142;0.4;0.0350736801;10;0.666667;0;1.06533303;1;1
26.893436;1.04749221;0.666666667;0.0584565697;0.636441265;0.0558067341;1.06502845;1.061808;0.649689424;0.0872221799;1.04749144;0.4;0.0350736609;10;0.666667;0;1.06533303;1;1
26.906436;1.04749223;0.666666667;0.0584649611;0.636441364;0.0558142912;1.06503122;1.06180822;0.649689187;0.087230218;1.04749149;0.4;0.0350786124;10;0.666667;0;1.06533286;1;1
26.907436;1.04749223;0.666666667;0.058466632;0.636441359;0.0558158552;1.0650312;1.06180924;0.649688554;0.0872317301;1.04749148;0.4;0.0350796189;10;0.666667;0;1.06533285;1;1
26.916436;1.04749226;0.666666667;0.0584717015;0.636441248;0.0558204574;1.06503311;1.06180936;0.649688376;0.0872366653;1.04749139;0.4;0.0350827079;10;0.666667;0;1.0653329;1;1
26.917436;1.04749326;0.666666667;0.0584733805;0.636440626;0.0558219931;1.0650331;1.06180938;0.649688359;0.0872382589;1.04749238;0.4;0.0350837238;10;0.666667;0;1.06533292;1;1
26.919436;1.04749327;0.666666667;0.0584734103;0.636440598;0.0558220008;1.0650341;1.06180942;0.649688329;0.0872398754;1.04749237;0.4;0.035083761;10;0.666667;0;1.06533297;1;1
26.920436;1.04749328;0.666666667;0.0584750948;0.636440584;0.0558236011;1.0650341;1.06180945;0.649688316;0.0872398979;1.04749237;0.4;0.0350847823;10;0.666667;0;1.06533299;1;1
26.921436;1.04749328;0.666666667;0.0584751144;0.636440572;0.0558236136;1.0650341;1.06181047;0.649687691;0.0872398373;1.04749237;0.4;0.0350848052;10;0.666667;0;1.06533302;1;1
26.934436;1.04749335;0.666666667;0.0584837388;0.636440577;0.0558319487;1.06503734;1.06181073;0.649687627;0.0872493827;1.04749247;0.4;0.0350901979;10;0.666667;0;1.06533337;1;1
26.935436;1.04749336;0.666666667;0.0584854175;0.636440584;0.0558335808;1.06503837;1.06181174;0.649687018;0.0872492986;1.04749248;0.4;0.0350912255;10;0.666667;0;1.06533339;1;1
26.942436;1.04749338;0.666666667;0.0584904743;0.63644058;0.0558386104;1.06503956;1.06181179;0.649687106;0.0872539401;1.04749259;0.4;0.0350943958;10;0.666667;0;1.0653334;1;1
26.945436;1.04749339;0.666666667;0.0584921753;0.636440547;0.0558402778;1.06504062;1.0618118;0.649687189;0.087255458;1.04749263;0.4;0.0350954605;10;0.666667;0;1.06533336;1;1
26.946436;1.04749439;0.666666667;0.0584921887;0.636439925;0.0558402445;1.06504064;1.0618118;0.649687221;0.0872554389;1.04749364;0.4;0.0350954804;10;0.666667;0;1.06533334;1;1
26.948436;1.0474944;0.666666667;0.0584938822;0.636439891;0.055841867;1.06504166;1.06181179;0.649687289;0.0872569673;1.04749366;0.4;0.0350965171;10;0.666667;0;1.0653333;1;1
26.949436;1.04749441;0.666666667;0.0584938954;0.636439874;0.0558418783;1.06504166;1.06181279;0.649686713;0.0872584324;1.04749366;0.4;0.0350965336;10;0.666667;0;1.06533328;1;1
26.957436;1.04749445;0.666666667;0.058500681;0.636439763;0.055848253;1.06504365;1.06181271;0.64968694;0.0872629207;1.04749367;0.4;0.0351005916;10;0.666667;0;1.06533312;1;1
26.962436;1.04749445;0.666666667;0.0585024416;0.636439737;0.0558497961;1.0650446;1.0618126;0.649687018;0.0872659113;1.04749366;0.4;0.035101545;10;0.666667;0;1.06533307;1;1
26.963436;1.04749445;0.666666667;0.0585041238;0.636439735;0.055851374;1.06504459;1.06181357;0.649686417;0.0872658008;1.04749366;0.4;0.0351025274;10;0.666667;0;1.06533306;1;1
26.975436;1.0474944;0.666666667;0.0585124277;0.636439661;0.0558591017;1.06504763;1.06181312;0.649686596;0.0872733593;1.04749373;0.4;0.0351072389;10;0.666667;0;1.06533318;1;1
26.976436;1.04749539;0.666666667;0.0585124154;0.636439045;0.055859027;1.06504764;1.06181308;0.649686609;0.0872733443;1.04749474;0.4;0.0351072147;10;0.666667;0;1.0653332;1;1
26.977436;1.04749539;0.666666667;0.0585124042;0.636439036;0.0558590056;1.06504765;1.06181404;0.649686008;0.087274819;1.04749475;0.4;0.0351071914;10;0.666667;0;1.06533322;1;1
26.990436;1.04749526;0.666666667;0.0585206545;0.63643895;0.055866714;1.06505078;1.06181373;0.649685905;0.0872826273;1.04749478;0.4;0.0351119691;10;0.666667;0;1.06533342;1;1
26.991436;1.04749526;0.666666667;0.0585223136;0.636438941;0.0558682904;1.06505079;1.06181473;0.649685271;0.0872825478;1.04749477;0.4;0.035112957;10;0.666667;0;1.06533343;1;1
27.004436;1.04749537;0.666666667;0.0585304445;0.636438899;0.0558760465;1.06505382;1.06181492;0.649685029;0.087290514;1.0474947;0.4;0.0351178411;10;0.666667;0;1.06533339;1;1
27.005436;1.04749639;0.666666667;0.0585304255;0.636438297;0.0558759777;1.06505482;1.06181494;0.649685021;0.0872921028;1.0474957;0.4;0.0351178293;10;0.666667;0;1.06533337;1;1
27.006436;1.04749642;0.666666667;0.0585320736;0.636438304;0.0558775547;1.06505482;1.06181596;0.649684402;0.0872920412;1.0474957;0.4;0.0351188176;10;0.666667;0;1.06533336;1;1
27.019436;1.0474968;0.666666667;0.0585402502;0.636438405;0.0558854179;1.06505784;1.06181625;0.64968441;0.0873001445;1.04749582;0.4;0.0351238233;10;0.666667;0;1.06533319;1;1
27.020436;1.04749681;0.666666667;0.0585402418;0.636438414;0.0558854101;1.06505784;1.06181726;0.649683799;0.0873000691;1.04749585;0.4;0.0351238338;10;0.666667;0;1.06533318;1;1
27.034436;1.04749682;0.666666667;0.0585484888;0.636438527;0.055893314;1.06506081;1.06181737;0.649683798;0.0873095135;1.04749624;0.4;0.0351288676;10;0.666667;0;1.06533304;1;1
27.035436;1.0474968;0.666666667;0.0585501499;0.636438536;0.0558949125;1.06506082;1.06181836;0.649683181;0.0873094326;1.04749626;0.4;0.0351298651;10;0.666667;0;1.06533304;1;1
27.036436;1.04749779;0.666666667;0.0585501439;0.636437937;0.0558948681;1.06506183;1.06181835;0.649683177;0.0873094333;1.04749727;0.4;0.0351298623;10;0.666667;0;1.06533303;1;1
27.048436;1.0474975;0.666666667;0.0585583559;0.636437951;0.055903037;1.06506397;1.06181814;0.649683079;0.087317225;1.04749734;0.4;0.0351347732;10;0.666667;0;1.06533297;1;1
27.049436;1.04749748;0.666666667;0.0585583384;0.636437945;0.0559030589;1.06506397;1.06181912;0.649682459;0.0873171362;1.04749735;0.4;0.0351347611;10;0.666667;0;1.06533297;1;1
27.063436;1.04749728;0.666666667;0.0585664152;0.636437885;0.0559113294;1.06506787;1.0618188;0.649682371;0.0873265702;1.04749755;0.4;0.0351395263;10;0.666667;0;1.06533313;1;1
27.064436;1.04749728;0.666666667;0.0585680714;0.636437891;0.055912943;1.06506787;1.06181978;0.649681757;0.0873264923;1.04749757;0.4;0.0351405104;10;0.666667;0;1.06533313;1;1
27.065436;1.04749727;0.666666667;0.0585680626;0.636437897;0.0559129653;1.06506788;1.06181976;0.649681755;0.0873264956;1.04749759;0.4;0.0351404955;10;0.666667;0;1.06533314;1;1
27.066436;1.04749827;0.666666667;0.058568055;0.636437298;0.0559129336;1.06506788;1.06181974;0.649681755;0.0873280673;1.04749861;0.4;0.0351404815;10;0.666667;0;1.06533314;1;1
27.072436;1.04749825;0.666666667;0.0585730213;0.636437318;0.0559178023;1.06506996;1.06181966;0.649681781;0.0873311934;1.04749871;0.4;0.0351434188;10;0.666667;0;1.06533314;1;1
27.076436;1.04749826;0.666666667;0.0585746736;0.636437285;0.0559194138;1.06507002;1.06181963;0.649681815;0.08733431;1.04749876;0.4;0.0351444174;10;0.666667;0;1.06533312;1;1
27.078436;1.04749828;0.666666667;0.0585763392;0.636437254;0.0559210065;1.06507104;1.06181962;0.649681837;0.087334293;1.04749877;0.4;0.0351454319;10;0.666667;0;1.06533311;1;1
27.079436;1.04749829;0.666666667;0.0585763408;0.636437236;0.0559210068;1.06507105;1.06182062;0.649681237;0.0873357708;1.04749878;0.4;0.0351454425;10;0.666667;0;1.06533311;1;1
27.088436;1.04749835;0.666666667;0.0585830888;0.636437064;0.0559273914;1.06507303;1.06182064;0.649681346;0.0873404257;1.04749877;0.4;0.0351496102;10;0.666667;0;1.06533308;1;1
27.093436;1.04749834;0.666666667;0.0585848679;0.63643703;0.0559290322;1.06507396;1.06182066;0.649681393;0.0873435787;1.04749875;0.4;0.0351507569;10;0.666667;0;1.0653331;1;1
27.094436;1.04749834;0.666666667;0.0585865621;0.63643703;0.055930639;1.06507394;1.06182167;0.649680793;0.0873435016;1.04749875;0.4;0.0351517893;10;0.666667;0;1.06533311;1;1
27.096436;1.04749833;0.666666667;0.0585866192;0.636437037;0.055930675;1.06507491;1.06182169;0.64968082;0.0873450843;1.04749873;0.4;0.0351518546;10;0.666667;0;1.06533313;1;1
27.097436;1.04749933;0.666666667;0.0585883146;0.636436435;0.0559322323;1.0650749;1.0618217;0.649680835;0.0873450924;1.04749972;0.4;0.0351528874;10;0.666667;0;1.06533314;1;1
27.108436;1.0474993;0.666666667;0.0585952013;0.636436515;0.0559387713;1.06507699;1.06182191;0.649681064;0.0873514999;1.04749956;0.4;0.0351572711;10;0.666667;0;1.06533327;1;1
27.109436;1.0474993;0.666666667;0.0585952121;0.636436526;0.0559387769;1.06507703;1.06182295;0.649680472;0.0873529906;1.04749954;0.4;0.0351573052;10;0.666667;0;1.06533328;1;1
27.124436;1.04749924;0.666666667;0.058605359;0.636436709;0.055948223;1.06508153;1.06182338;0.649680468;0.0873607477;1.04749907;0.4;0.0351633434;10;0.666667;0;1.06533325;1;1
27.125436;1.04749924;0.666666667;0.0586053674;0.636436719;0.0559482081;1.06508155;1.0618244;0.64967984;0.0873622242;1.04749903;0.4;0.0351633123;10;0.666667;0;1.06533324;1;1
27.128436;1.04749921;0.666666667;0.0586070545;0.636436741;0.0559497546;1.06508258;1.06182445;0.649679784;0.0873637604;1.04749892;0.4;0.0351642078;10;0.666667;0;1.06533323;1;1
27.129436;1.0475002;0.666666667;0.0586070598;0.636436138;0.0559496876;1.06508258;1.06182446;0.649679764;0.0873637499;1.0474999;0.4;0.0351641714;10;0.666667;0;1.06533323;1;1
27.139436;1.04750008;0.666666667;0.058613698;0.636436067;0.0559559465;1.0650845;1.0618246;0.649679515;0.0873700128;1.04749977;0.4;0.0351678574;10;0.666667;0;1.0653332;1;1
27.140436;1.04750006;0.666666667;0.0586136869;0.636436048;0.0559559325;1.06508449;1.06182561;0.649678878;0.0873699397;1.04749978;0.4;0.0351678346;10;0.666667;0;1.0653332;1;1
27.155436;1.04749989;0.666666667;0.0586235129;0.63643575;0.0559653017;1.06508716;1.06182568;0.649678752;0.0873778782;1.04749994;0.4;0.0351736748;10;0.666667;0;1.06533317;1;1
27.156436;1.0474999;0.666666667;0.0586234987;0.636435737;0.0559652925;1.06508714;1.06182666;0.649678147;0.0873793664;1.04749996;0.4;0.0351736712;10;0.666667;0;1.06533317;1;1
27.161436;1.04749997;0.666666667;0.0586267643;0.636435685;0.0559684061;1.06508804;1.06182653;0.649678178;0.087380925;1.04750002;0.4;0.0351756448;10;0.666667;0;1.06533316;1;1
27.162436;1.04750098;0.666666667;0.0586267525;0.63643507;0.0559683339;1.06508902;1.0618265;0.649678183;0.0873824891;1.04750103;0.4;0.0351756382;10;0.666667;0;1.06533316;1;1
27.171436;1.04750111;0.666666667;0.0586316535;0.636435045;0.0559728982;1.06508982;1.06182623;0.64967819;0.0873871283;1.04750111;0.4;0.0351786387;10;0.666667;0;1.06533318;1;1
27.172436;1.04750112;0.666666667;0.0586333109;0.636435044;0.0559744644;1.0650908;1.06182721;0.649677575;0.0873870417;1.04750111;0.4;0.0351796467;10;0.666667;0;1.06533318;1;1
27.186436;1.04750122;0.666666667;0.0586415758;0.636435175;0.0559822176;1.06509358;1.06182694;0.649677313;0.0873949034;1.04750107;0.4;0.0351849047;10;0.666667;0;1.06533325;1;1
27.187436;1.04750123;0.666666667;0.0586415677;0.636435196;0.0559822137;1.06509358;1.06182792;0.649676673;0.0873963898;1.04750106;0.4;0.0351849258;10;0.666667;0;1.06533326;1;1
27.194436;1.04750125;0.666666667;0.0586448284;0.636435333;0.0559854112;1.06509465;1.06182775;0.649676534;0.087399515;1.047501;0.4;0.0351870769;10;0.666667;0;1.06533325;1;1
27.195436;1.04750225;0.666666667;0.0586464849;0.63643474;0.0559869564;1.06509467;1.06182773;0.649676525;0.0873995103;1.04750199;0.4;0.035188099;10;0.666667;0;1.06533324;1;1
27.203436;1.04750217;0.666666667;0.0586497825;0.636434799;0.0559902007;1.06509687;1.06182759;0.649676543;0.0874041295;1.04750191;0.4;0.0351902664;10;0.666667;0;1.06533317;1;1
