time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
27.204436;1.04750216;0.666666667;0.0586514543;0.636434799;0.0559917953;1.06509691;1.06182857;0.649675944;0.0874040318;1.0475019;0.4;0.0351912852;10;0.666667;0;1.06533316;1;1
27.219436;1.04750203;0.666666667;0.0586601652;0.636434711;0.0559997802;1.06510024;1.06182839;0.649676101;0.0874133957;1.04750194;0.4;0.0351964612;10;0.666667;0;1.06533299;1;1
27.220436;1.04750202;0.666666667;0.0586602018;0.6364347;0.0559997849;1.06510025;1.06182938;0.649675499;0.0874133228;1.04750195;0.4;0.0351964579;10;0.666667;0;1.06533298;1;1
27.228436;1.04750199;0.666666667;0.0586654359;0.636434538;0.0560045865;1.06510216;1.0618294;0.649675631;0.0874181143;1.04750199;0.4;0.0351993621;10;0.666667;0;1.06533296;1;1
27.229436;1.04750299;0.666666667;0.0586654559;0.636433901;0.0560045355;1.06510214;1.06182941;0.649675649;0.0874181204;1.04750299;0.4;0.0351993448;10;0.666667;0;1.06533297;1;1
27.235436;1.04750306;0.666666667;0.058668879;0.636433677;0.0560077261;1.06510302;1.06182945;0.649675753;0.0874212454;1.04750296;0.4;0.0352012378;10;0.666667;0;1.06533302;1;1
27.236436;1.04750308;0.666666667;0.0586705577;0.636433637;0.0560093167;1.065104;1.06183045;0.649675158;0.0874211536;1.04750295;0.4;0.0352022221;10;0.666667;0;1.06533302;1;1
27.251436;1.04750325;0.666666667;0.0586790697;0.636433384;0.0560171497;1.06510676;1.06183076;0.649675459;0.0874287758;1.04750292;0.4;0.0352072107;10;0.666667;0;1.06533296;1;1
27.252436;1.04750325;0.666666667;0.0586790767;0.636433392;0.0560171404;1.06510676;1.06183078;0.649675474;0.0874303213;1.04750292;0.4;0.0352072217;10;0.666667;0;1.06533295;1;1
27.253436;1.04750325;0.666666667;0.0586790811;0.636433401;0.0560171323;1.06510676;1.06183181;0.649674877;0.0874302132;1.04750292;0.4;0.035207233;10;0.666667;0;1.06533293;1;1
27.262436;1.04750325;0.666666667;0.058683998;0.63643348;0.0560218535;1.06510888;1.06183191;0.649674993;0.0874346856;1.04750299;0.4;0.0352103447;10;0.666667;0;1.06533279;1;1
27.263436;1.04750425;0.666666667;0.058685644;0.636432876;0.056023382;1.0651089;1.06183191;0.649675007;0.0874346679;1.047504;0.4;0.0352113564;10;0.666667;0;1.06533278;1;1
27.269436;1.04750426;0.666666667;0.0586888146;0.636432882;0.0560264663;1.06511004;1.06183185;0.649675116;0.0874377848;1.04750403;0.4;0.0352134264;10;0.666667;0;1.06533272;1;1
27.270436;1.04750426;0.666666667;0.0586887828;0.636432884;0.0560264439;1.06511006;1.06183284;0.649674527;0.0874392832;1.04750404;0.4;0.0352134377;10;0.666667;0;1.06533272;1;1
27.284436;1.04750422;0.666666667;0.0586966676;0.636433137;0.0560341618;1.06511314;1.06183263;0.649674863;0.0874458808;1.04750418;0.4;0.0352185108;10;0.666667;0;1.06533272;1;1
27.286436;1.04750422;0.666666667;0.0586966049;0.636433222;0.0560341572;1.06511312;1.0618326;0.649674896;0.0874474706;1.04750421;0.4;0.0352184914;10;0.666667;0;1.06533271;1;1
27.287436;1.04750422;0.666666667;0.0586965745;0.636433268;0.0560341585;1.06511311;1.06183359;0.649674297;0.0874473945;1.04750423;0.4;0.0352184767;10;0.666667;0;1.0653327;1;1
27.298436;1.04750424;0.666666667;0.0587030468;0.636433814;0.056040663;1.06511596;1.06183345;0.649674314;0.0874537582;1.04750435;0.4;0.0352221845;10;0.666667;0;1.06533254;1;1
27.299436;1.04750524;0.666666667;0.0587030435;0.636433251;0.0560406317;1.06511595;1.06183344;0.649674305;0.087453778;1.04750536;0.4;0.0352221587;10;0.666667;0;1.06533252;1;1
27.303436;1.04750522;0.666666667;0.0587063802;0.636433406;0.0560439162;1.0651159;1.06183343;0.649674258;0.0874554469;1.0475054;0.4;0.035224076;10;0.666667;0;1.06533245;1;1
27.304436;1.04750521;0.666666667;0.0587063848;0.636433439;0.0560439435;1.06511689;1.06183443;0.649673632;0.0874569638;1.0475054;0.4;0.0352240619;10;0.666667;0;1.06533244;1;1
27.321436;1.04750515;0.666666667;0.0587147278;0.636433536;0.0560521476;1.06511973;1.06183454;0.64967326;0.0874654354;1.04750539;0.4;0.035228932;10;0.666667;0;1.06533245;1;1
27.322436;1.04750514;0.666666667;0.0587163893;0.636433514;0.056053736;1.06511972;1.06183555;0.649672617;0.0874669626;1.0475054;0.4;0.0352299108;10;0.666667;0;1.06533246;1;1
27.334436;1.04750503;0.666666667;0.0587213325;0.636433255;0.0560583994;1.06512173;1.06183557;0.649672121;0.0874720832;1.04750552;0.4;0.0352326652;10;0.666667;0;1.06533263;1;1
27.335436;1.04750602;0.666666667;0.058722995;0.636432635;0.0560599319;1.06512173;1.06183556;0.649672079;0.0874736719;1.04750653;0.4;0.0352336517;10;0.666667;0;1.06533264;1;1
27.338436;1.04750598;0.666666667;0.0587246529;0.636432604;0.05606152;1.06512273;1.06183554;0.64967196;0.0874752771;1.04750654;0.4;0.0352346219;10;0.666667;0;1.06533268;1;1
27.339436;1.04750597;0.666666667;0.0587246511;0.636432593;0.0560615229;1.06512273;1.06183653;0.649671311;0.0874751987;1.04750655;0.4;0.0352346157;10;0.666667;0;1.06533269;1;1
27.356436;1.04750594;0.666666667;0.0587330559;0.636432339;0.0560695034;1.06512573;1.06183657;0.649670912;0.0874827343;1.0475064;0.4;0.0352399934;10;0.666667;0;1.06533279;1;1
27.357436;1.04750594;0.666666667;0.0587347218;0.636432327;0.056071092;1.06512574;1.06183759;0.64967029;0.0874826303;1.04750639;0.4;0.0352410424;10;0.666667;0;1.06533279;1;1
27.372436;1.04750613;0.666666667;0.0587413167;0.636432224;0.0560775156;1.06512889;1.06183799;0.649670172;0.087490353;1.04750638;0.4;0.035245573;10;0.666667;0;1.06533278;1;1
27.373436;1.04750714;0.666666667;0.0587413081;0.636431617;0.0560774753;1.06512891;1.061838;0.649670161;0.0874903579;1.04750739;0.4;0.0352455879;10;0.666667;0;1.06533277;1;1
27.374436;1.04750716;0.666666667;0.0587429664;0.636431618;0.0560790817;1.06512892;1.06183801;0.64967015;0.0874919336;1.04750739;0.4;0.0352465997;10;0.666667;0;1.06533276;1;1
27.375436;1.04750718;0.666666667;0.0587429588;0.636431619;0.0560790991;1.06512994;1.06183902;0.649669527;0.0874918583;1.0475074;0.4;0.0352466083;10;0.666667;0;1.06533276;1;1
27.393436;1.04750739;0.666666667;0.0587511664;0.636431668;0.0560874969;1.06513321;1.06183887;0.649669449;0.0874997737;1.04750726;0.4;0.0352514954;10;0.666667;0;1.06533256;1;1
27.394436;1.04750739;0.666666667;0.0587528225;0.636431668;0.0560891095;1.06513322;1.06183985;0.649668845;0.087501249;1.04750724;0.4;0.035252484;10;0.666667;0;1.06533255;1;1
27.403436;1.04750743;0.666666667;0.0587561012;0.63643167;0.0560923576;1.06513535;1.06183981;0.649668942;0.0875042413;1.04750702;0.4;0.0352543482;10;0.666667;0;1.06533263;1;1
27.410436;1.0475074;0.666666667;0.0587611392;0.636431677;0.0560970701;1.06513645;1.06183991;0.649669047;0.0875088433;1.04750687;0.4;0.0352572081;10;0.666667;0;1.06533275;1;1
27.411436;1.0475084;0.666666667;0.0587611485;0.636431074;0.0560970094;1.06513647;1.06183993;0.649669065;0.0875088301;1.04750785;0.4;0.0352571904;10;0.666667;0;1.06533277;1;1
27.412436;1.04750839;0.666666667;0.0587611577;0.636431081;0.056097004;1.06513649;1.06183995;0.649669082;0.0875088171;1.04750782;0.4;0.0352571739;10;0.666667;0;1.06533279;1;1
27.413436;1.04750838;0.666666667;0.0587611667;0.636431088;0.0560970005;1.06513651;1.06184097;0.649668487;0.0875087217;1.0475078;0.4;0.0352571585;10;0.666667;0;1.06533281;1;1
27.431436;1.04750821;0.666666667;0.0587711607;0.636431206;0.0561065907;1.06513959;1.06184136;0.649668767;0.08751795;1.0475073;0.4;0.0352627909;10;0.666667;0;1.06533291;1;1
27.432436;1.04750821;0.666666667;0.0587711496;0.636431213;0.0561065957;1.06513958;1.06184237;0.649668172;0.0875178578;1.04750729;0.4;0.0352627666;10;0.666667;0;1.06533291;1;1
27.450436;1.04750813;0.666666667;0.058779198;0.636431464;0.0561146296;1.06514329;1.06184234;0.649668184;0.0875258069;1.04750758;0.4;0.0352676243;10;0.666667;0;1.06533263;1;1
27.451436;1.04750913;0.666666667;0.0587791857;0.636430869;0.0561145697;1.06514328;1.06184334;0.649667556;0.0875257464;1.0475086;0.4;0.0352676254;10;0.666667;0;1.06533262;1;1
27.470436;1.04750939;0.666666667;0.0587890769;0.636430574;0.0561238508;1.06514651;1.06184336;0.649667293;0.0875354996;1.04750874;0.4;0.0352737514;10;0.666667;0;1.06533259;1;1
27.471436;1.0475094;0.666666667;0.0587890747;0.63643054;0.0561238318;1.06514654;1.06184436;0.649666671;0.0875354335;1.04750875;0.4;0.0352737647;10;0.666667;0;1.06533257;1;1
27.490436;1.04750926;0.666666667;0.0587976185;0.636430213;0.0561315422;1.06514961;1.06184424;0.649666681;0.0875432354;1.04750908;0.4;0.0352788181;10;0.666667;0;1.06533249;1;1
27.491436;1.04750922;0.666666667;0.0587993127;0.636430227;0.0561331298;1.0651496;1.06184522;0.649666084;0.0875447033;1.04750911;0.4;0.035279813;10;0.666667;0;1.06533249;1;1
27.492436;1.04751019;0.666666667;0.0587993407;0.636429639;0.0561330737;1.0651496;1.06184521;0.649666098;0.0875446831;1.04751013;0.4;0.0352798084;10;0.666667;0;1.0653325;1;1
27.510436;1.04750939;0.666666667;0.0588081827;0.636430264;0.0561411774;1.06515228;1.0618449;0.649666218;0.0875522303;1.04751047;0.4;0.0352847796;10;0.666667;0;1.06533252;1;1
27.511436;1.04750936;0.666666667;0.0588082122;0.636430295;0.0561411843;1.06515228;1.06184588;0.649665614;0.0875521345;1.04751049;0.4;0.0352847812;10;0.666667;0;1.06533252;1;1
27.531436;1.04750892;0.666666667;0.0588169411;0.636430466;0.0561492044;1.06515656;1.06184565;0.649665929;0.0875595641;1.04751045;0.4;0.0352896894;10;0.666667;0;1.06533241;1;1
27.532436;1.04750891;0.666666667;0.0588186128;0.636430452;0.0561507948;1.06515658;1.06184665;0.649665327;0.0875610375;1.04751044;0.4;0.0352906837;10;0.666667;0;1.06533241;1;1
27.534436;1.04750889;0.666666667;0.0588186161;0.63643042;0.05615079;1.06515662;1.06184664;0.64966534;0.0875610195;1.04751043;0.4;0.0352906709;10;0.666667;0;1.06533242;1;1
27.535436;1.04750988;0.666666667;0.058818614;0.636429795;0.056150733;1.06515665;1.06184664;0.649665344;0.087562585;1.04751143;0.4;0.0352906634;10;0.666667;0;1.06533243;1;1
27.552436;1.04750962;0.666666667;0.058826695;0.6364295;0.0561587476;1.06515968;1.06184656;0.64966517;0.08756911;1.04751126;0.4;0.0352955643;10;0.666667;0;1.06533283;1;1
27.553436;1.04750961;0.666666667;0.0588266891;0.63642948;0.0561587574;1.06515965;1.06184756;0.649664544;0.0875690474;1.04751125;0.4;0.0352955742;10;0.666667;0;1.06533285;1;1
27.570436;1.04750971;0.666666667;0.0588337461;0.636429091;0.0561651638;1.06516214;1.06184754;0.649664422;0.0875772244;1.04751115;0.4;0.0352996528;10;0.666667;0;1.06533303;1;1
27.574436;1.0475098;0.666666667;0.0588355413;0.636429023;0.0561667228;1.06516205;1.0618476;0.649664402;0.0875788253;1.04751109;0.4;0.0353006115;10;0.666667;0;1.06533302;1;1
27.575436;1.04750982;0.666666667;0.0588372346;0.636429006;0.0561683057;1.06516203;1.06184862;0.649663788;0.0875787457;1.04751108;0.4;0.0353015992;10;0.666667;0;1.06533302;1;1
27.579436;1.04750992;0.666666667;0.0588389894;0.636428937;0.0561698648;1.06516298;1.06184869;0.649663791;0.0875803004;1.047511;0.4;0.0353025473;10;0.666667;0;1.065333;1;1
27.580436;1.04751094;0.666666667;0.0588390074;0.636428312;0.0561698035;1.06516297;1.06184871;0.649663793;0.0875802911;1.04751198;0.4;0.0353025351;10;0.666667;0;1.06533299;1;1
27.586436;1.04751106;0.666666667;0.0588424122;0.636428214;0.0561729578;1.06516397;1.06184874;0.64966381;0.08758335;1.04751188;0.4;0.0353044987;10;0.666667;0;1.06533293;1;1
27.589436;1.04751109;0.666666667;0.0588424241;0.636428182;0.0561729613;1.065164;1.06184872;0.649663808;0.0875848763;1.04751183;0.4;0.0353045162;10;0.666667;0;1.0653329;1;1
27.596436;1.04751116;0.666666667;0.0588457249;0.636428201;0.0561761703;1.06516507;1.06184865;0.649663777;0.0875863657;1.04751173;0.4;0.0353066165;10;0.666667;0;1.06533282;1;1
27.597436;1.04751117;0.666666667;0.0588457157;0.636428216;0.0561761733;1.06516609;1.06184964;0.649663162;0.0875878426;1.04751173;0.4;0.0353066345;10;0.666667;0;1.06533281;1;1
27.619436;1.04751158;0.666666667;0.0588551364;0.636428534;0.0561854262;1.06516932;1.06184981;0.649663486;0.0875955297;1.04751193;0.4;0.0353131125;10;0.666667;0;1.06533257;1;1
27.620436;1.0475116;0.666666667;0.0588550941;0.636428536;0.0561854109;1.06516932;1.06185084;0.649662906;0.0875954391;1.04751196;0.4;0.0353131122;10;0.666667;0;1.06533256;1;1
27.626436;1.04751167;0.666666667;0.0588564946;0.636428537;0.056186913;1.06517038;1.06185098;0.649663075;0.0875985228;1.04751209;0.4;0.0353140462;10;0.666667;0;1.06533247;1;1
27.627436;1.04751268;0.666666667;0.0588581186;0.636427927;0.0561884361;1.06517038;1.061851;0.649663098;0.0875985151;1.04751311;0.4;0.0353150266;10;0.666667;0;1.06533246;1;1
27.642436;1.04751264;0.666666667;0.0588627839;0.636427825;0.0561931707;1.06517242;1.06185127;0.649663204;0.0876047796;1.04751318;0.4;0.0353177529;10;0.666667;0;1.06533239;1;1
27.643436;1.04751263;0.666666667;0.0588627836;0.636427814;0.0561931855;1.06517241;1.06185228;0.649662585;0.0876046987;1.04751318;0.4;0.0353177444;10;0.666667;0;1.06533239;1;1
27.663436;1.04751256;0.666666667;0.0588713576;0.636427589;0.056201445;1.06517501;1.06185248;0.649662344;0.0876108969;1.04751309;0.4;0.0353226447;10;0.666667;0;1.06533256;1;1
27.664436;1.04751257;0.666666667;0.058871369;0.636427575;0.0562014508;1.065175;1.06185249;0.649663899;0.0876124675;1.04751309;0.4;0.035322641;10;0.666667;0;1.06533257;1;1
27.665436;1.04751258;0.666666667;0.0588730463;0.636427561;0.0562030471;1.06517499;1.06185249;0.649663886;0.08761247;1.04751308;0.4;0.0353236381;10;0.666667;0;1.06533257;1;1
27.666436;1.04751259;0.666666667;0.0588730561;0.636427548;0.0562030522;1.06517498;1.06185348;0.649663262;0.0876123914;1.04751308;0.4;0.0353236362;10;0.666667;0;1.06533257;1;1
27.675436;1.04751281;0.666666667;0.0588764105;0.636427469;0.0562062821;1.06517604;1.06185335;0.649663101;0.0876155977;1.047513;0.4;0.0353257339;10;0.666667;0;1.06533252;1;1
27.676436;1.04751383;0.666666667;0.0588764041;0.636426857;0.0562062322;1.06517706;1.06185333;0.649663076;0.0876156037;1.04751398;0.4;0.0353257588;10;0.666667;0;1.06533251;1;1
27.690436;1.04751402;0.666666667;0.05888126;0.63642699;0.0562109264;1.06517805;1.06185306;0.649662787;0.0876218649;1.04751374;0.4;0.035329115;10;0.666667;0;1.06533252;1;1
27.691436;1.04751403;0.666666667;0.0588829232;0.636427013;0.0562125058;1.06517904;1.06185405;0.649662164;0.0876217793;1.04751372;0.4;0.0353301322;10;0.666667;0;1.06533252;1;1
27.715436;1.04751438;0.666666667;0.0588913863;0.636427669;0.0562204738;1.06518152;1.06185406;0.649662374;0.0876293643;1.04751392;0.4;0.0353353327;10;0.666667;0;1.06533256;1;1
27.716436;1.04751438;0.666666667;0.0588913933;0.636427675;0.0562204764;1.06518148;1.06185507;0.64966177;0.0876308542;1.04751394;0.4;0.0353353417;10;0.666667;0;1.06533256;1;1
27.727436;1.04751432;0.666666667;0.05889476;0.636427569;0.0562235721;1.06518213;1.06185523;0.649661789;0.0876342095;1.04751423;0.4;0.0353373999;10;0.666667;0;1.06533247;1;1
27.728436;1.04751531;0.666666667;0.0588964244;0.636426942;0.0562250934;1.06518211;1.06185524;0.649661781;0.0876342395;1.04751525;0.4;0.0353383996;10;0.666667;0;1.06533245;1;1
27.729436;1.0475153;0.666666667;0.0588964222;0.636426924;0.0562250769;1.0651831;1.06185525;0.649661773;0.0876342702;1.04751527;0.4;0.0353383982;10;0.666667;0;1.06533244;1;1
27.739436;1.04751514;0.666666667;0.0588998274;0.63642681;0.0562281294;1.06518417;1.06185531;0.649661669;0.0876392647;1.04751531;0.4;0.0353403514;10;0.666667;0;1.06533229;1;1
27.740436;1.04751512;0.666666667;0.0588998479;0.636426807;0.0562281228;1.0651842;1.06185532;0.649661656;0.0876392855;1.0475153;0.4;0.0353403479;10;0.666667;0;1.06533227;1;1
27.741436;1.04751511;0.666666667;0.0589015366;0.636426805;0.0562297085;1.06518423;1.06185632;0.649661031;0.0876392219;1.04751529;0.4;0.0353413453;10;0.666667;0;1.06533226;1;1
27.767436;1.04751499;0.666666667;0.058910174;0.63642699;0.056237668;1.06518827;1.06185635;0.649661145;0.0876468891;1.04751512;0.4;0.0353458361;10;0.666667;0;1.06533263;1;1
27.768436;1.04751499;0.666666667;0.0589101705;0.636427;0.0562376632;1.0651883;1.06185736;0.649660552;0.0876483615;1.04751512;0.4;0.0353458224;10;0.666667;0;1.06533264;1;1
27.781436;1.04751497;0.666666667;0.0589150229;0.636427175;0.0562423396;1.06519041;1.06185759;0.649660758;0.0876515146;1.04751521;0.4;0.0353486251;10;0.666667;0;1.06533285;1;1
27.782436;1.04751597;0.666666667;0.0589150058;0.636426587;0.0562422805;1.06519041;1.06185759;0.649660767;0.0876530985;1.04751622;0.4;0.0353485965;10;0.666667;0;1.06533287;1;1
27.794436;1.04751603;0.666666667;0.058919779;0.636426775;0.0562470318;1.06519137;1.06185759;0.649660802;0.0876564199;1.04751616;0.4;0.035351126;10;0.666667;0;1.0653332;1;1
27.795436;1.04751604;0.666666667;0.058919764;0.636426783;0.0562470391;1.06519236;1.06185859;0.649660183;0.0876563463;1.04751614;0.4;0.0353510858;10;0.666667;0;1.06533323;1;1
27.822436;1.0475164;0.666666667;0.058928362;0.636426686;0.0562553607;1.06519529;1.06185851;0.649660141;0.0876652801;1.0475159;0.4;0.0353562469;10;0.666667;0;1.06533334;1;1
27.823436;1.04751641;0.666666667;0.0589283826;0.636426697;0.0562553819;1.06519529;1.06185951;0.649659536;0.0876651921;1.0475159;0.4;0.0353562804;10;0.666667;0;1.06533334;1;1
27.840436;1.04751651;0.666666667;0.0589353186;0.636426976;0.0562620778;1.06519745;1.06185953;0.649659679;0.0876698838;1.04751584;0.4;0.0353606835;10;0.666667;0;1.06533316;1;1
27.841436;1.04751752;0.666666667;0.0589353123;0.636426381;0.0562620324;1.06519745;1.06185953;0.649659684;0.0876698956;1.04751683;0.4;0.0353606957;10;0.666667;0;1.06533315;1;1
27.851436;1.04751755;0.666666667;0.0589385268;0.6364264;0.0562652356;1.06519833;1.06185944;0.649659717;0.0876731716;1.04751674;0.4;0.0353627206;10;0.666667;0;1.06533309;1;1
27.852436;1.04751755;0.666666667;0.058938516;0.636426391;0.0562652334;1.0651983;1.06186042;0.649659105;0.0876731018;1.04751674;0.4;0.0353627114;10;0.666667;0;1.06533309;1;1
27.881436;1.04751746;0.666666667;0.058947056;0.636426222;0.0562724926;1.06520097;1.06185992;0.649658882;0.0876827568;1.04751662;0.4;0.0353676336;10;0.666667;0;1.06533249;1;1
27.882436;1.04751745;0.666666667;0.0589470501;0.636426222;0.0562724503;1.06520098;1.06186093;0.649658247;0.0876826715;1.04751663;0.4;0.0353676433;10;0.666667;0;1.06533247;1;1
27.903436;1.04751703;0.666666667;0.0589532913;0.636426164;0.0562786094;1.06520429;1.06186112;0.649658213;0.0876890266;1.04751685;0.4;0.03537201;10;0.666667;0;1.06533212;1;1
27.904436;1.04751802;0.666666667;0.058953265;0.636425561;0.0562785729;1.06520431;1.06186113;0.649658227;0.0876890389;1.04751787;0.4;0.0353720233;10;0.666667;0;1.06533211;1;1
27.912436;1.04751807;0.666666667;0.0589564493;0.636425624;0.0562818609;1.06520432;1.06186116;0.649658351;0.0876907074;1.04751803;0.4;0.0353740992;10;0.666667;0;1.0653321;1;1
27.913436;1.04751808;0.666666667;0.0589564397;0.636425629;0.0562818691;1.06520531;1.06186216;0.649657757;0.0876906333;1.04751805;0.4;0.0353741049;10;0.666667;0;1.06533211;1;1
27.923436;1.0475183;0.666666667;0.0589598097;0.636425666;0.0562850485;1.06520621;1.06186208;0.64965794;0.087693761;1.0475183;0.4;0.0353761555;10;0.666667;0;1.06533242;1;1
27.931436;1.04751849;0.666666667;0.0589616069;0.636425693;0.0562865609;1.06520611;1.06186193;0.649658002;0.0876967539;1.04751848;0.4;0.0353771742;10;0.666667;0;1.0653327;1;1
27.945436;1.04751872;0.666666667;0.0589650271;0.63642559;0.0562896172;1.06520793;1.06186165;0.649657822;0.087699723;1.04751871;0.4;0.0353791836;10;0.666667;0;1.06533305;1;1
27.946436;1.04751873;0.666666667;0.0589650286;0.636425569;0.0562896111;1.06520792;1.06186264;0.649657198;0.0876996384;1.04751872;0.4;0.0353791802;10;0.666667;0;1.06533306;1;1
27.972436;1.04751864;0.666666667;0.0589735704;0.636424998;0.0562981156;1.06520984;1.06186257;0.649657367;0.0877061492;1.04751842;0.4;0.0353839906;10;0.666667;0;1.06533287;1;1
27.973436;1.04751963;0.666666667;0.0589735776;0.636424389;0.0562980884;1.06520986;1.06186257;0.649657383;0.0877061632;1.04751939;0.4;0.0353840016;10;0.666667;0;1.06533287;1;1
27.979436;1.04751954;0.666666667;0.0589752501;0.636424426;0.0562997525;1.06521102;1.06186254;0.649657474;0.087707806;1.04751924;0.4;0.0353850842;10;0.666667;0;1.06533291;1;1
27.980436;1.04751952;0.666666667;0.0589752459;0.636424441;0.0562997499;1.06521105;1.06186353;0.649656876;0.0877093038;1.04751922;0.4;0.0353850993;10;0.666667;0;1.06533292;1;1
28.015436;1.04751917;0.666666667;0.0589832061;0.636424821;0.0563078819;1.06521469;1.06186389;0.649656288;0.087717549;1.04751888;0.4;0.0353903363;10;0.666667;0;1.06533314;1;1
28.016436;1.04751916;0.666666667;0.058983204;0.63642481;0.0563079072;1.0652147;1.06186491;0.649655669;0.0877174688;1.04751887;0.4;0.0353903272;10;0.666667;0;1.06533312;1;1
28.048436;1.04751879;0.666666667;0.0589912774;0.636424072;0.0563160145;1.065217;1.06186546;0.649655431;0.087725048;1.04751945;0.4;0.0353950516;10;0.666667;0;1.06533324;1;1
28.049436;1.04751979;0.666666667;0.0589912909;0.636423445;0.0563159586;1.06521697;1.06186548;0.649655419;0.0877250443;1.04752047;0.4;0.0353950223;10;0.666667;0;1.06533327;1;1
28.053436;1.0475198;0.666666667;0.0589930261;0.636423403;0.0563175439;1.06521787;1.06186557;0.649655396;0.0877266006;1.04752053;0.4;0.0353959062;10;0.666667;0;1.06533339;1;1
28.054436;1.04751981;0.666666667;0.0589930453;0.6364234;0.056317543;1.06521785;1.06186658;0.649654783;0.0877265143;1.04752054;0.4;0.0353958797;10;0.666667;0;1.06533341;1;1
28.093436;1.04752002;0.666666667;0.0590018122;0.636423436;0.056325596;1.06522095;1.06186624;0.649654969;0.087733772;1.04752057;0.4;0.0354002517;10;0.666667;0;1.06533303;1;1
28.094436;1.04752003;0.666666667;0.0590034956;0.636423432;0.0563271736;1.06522096;1.06186722;0.649654349;0.0877336855;1.04752057;0.4;0.0354012635;10;0.666667;0;1.06533301;1;1
28.110436;1.04752003;0.666666667;0.0590069212;0.636423357;0.0563299266;1.06522251;1.06186716;0.649654367;0.0877381664;1.04752058;0.4;0.0354035301;10;0.666667;0;1.06533278;1;1
28.115436;1.04752007;0.666666667;0.0590068755;0.636423363;0.0563297782;1.06522365;1.06186719;0.649654431;0.0877380239;1.04752063;0.4;0.035403649;10;0.666667;0;1.06533281;1;1
28.116436;1.04752009;0.666666667;0.0590085316;0.636423372;0.0563313435;1.06522367;1.0618672;0.649654446;0.087737999;1.04752064;0.4;0.0354046713;10;0.666667;0;1.06533282;1;1
28.133436;1.04752036;0.666666667;0.0590117437;0.636423723;0.0563341902;1.0652247;1.06186709;0.649654494;0.0877425767;1.04752071;0.4;0.0354068476;10;0.666667;0;1.06533285;1;1
28.134436;1.04752137;0.666666667;0.0590117335;0.636423133;0.0563341322;1.06522469;1.06186708;0.649654483;0.0877425788;1.04752171;0.4;0.0354068572;10;0.666667;0;1.06533285;1;1
28.135436;1.04752138;0.666666667;0.0590117223;0.636423147;0.0563341309;1.06522468;1.06186706;0.64965447;0.0877425806;1.0475217;0.4;0.0354068684;10;0.666667;0;1.06533285;1;1
28.136436;1.04752139;0.666666667;0.0590117099;0.63642316;0.0563341331;1.06522467;1.06186804;0.649653845;0.0877424993;1.04752169;0.4;0.035406881;10;0.666667;0;1.06533285;1;1
28.181436;1.04752141;0.666666667;0.0590214566;0.636422839;0.0563446755;1.06522635;1.06186792;0.649653572;0.0877509059;1.04752099;0.4;0.0354132463;10;0.666667;0;1.06533268;1;1
28.182436;1.0475214;0.666666667;0.0590214726;0.636422848;0.056344693;1.06522634;1.06186894;0.649652978;0.0877524188;1.04752099;0.4;0.0354132413;10;0.666667;0;1.06533265;1;1
28.231436;1.04752103;0.666666667;0.059030066;0.636423095;0.0563521391;1.06523023;1.06186921;0.649653332;0.0877607534;1.04752075;0.4;0.0354182042;10;0.666667;0;1.06533287;1;1
28.232436;1.04752102;0.666666667;0.059030049;0.636423107;0.0563521004;1.06523024;1.06187022;0.649652707;0.0877606823;1.04752075;0.4;0.0354182082;10;0.666667;0;1.06533291;1;1
28.233436;1.04752201;0.666666667;0.0590300326;0.636422509;0.0563520072;1.06523026;1.06187023;0.649652692;0.0877606913;1.04752175;0.4;0.0354182119;10;0.666667;0;1.06533295;1;1
28.284436;1.04752217;0.666666667;0.059040361;0.636422489;0.0563614954;1.0652341;1.0618699;0.649652721;0.0877690147;1.04752149;0.4;0.0354237106;10;0.666667;0;1.06533273;1;1
28.285436;1.04752215;0.666666667;0.0590403346;0.636422492;0.0563615174;1.06523407;1.06186991;0.649652746;0.087768989;1.0475215;0.4;0.035423714;10;0.666667;0;1.06533272;1;1
28.286436;1.04752214;0.666666667;0.0590403059;0.636422495;0.0563615388;1.06523404;1.06187091;0.64965216;0.0877688845;1.04752152;0.4;0.0354237159;10;0.666667;0;1.06533271;1;1
28.293436;1.04752208;0.666666667;0.059041745;0.636422508;0.0563632559;1.06523384;1.06187096;0.649652354;0.0877688266;1.0475217;0.4;0.0354246863;10;0.666667;0;1.06533271;1;1
28.297436;1.04752205;0.666666667;0.0590416166;0.636422531;0.0563632962;1.06523474;1.06187096;0.649652443;0.0877704133;1.04752185;0.4;0.035424637;10;0.666667;0;1.06533278;1;1
28.344826;1.04752174;0.666666667;0.0590481131;0.63642299;0.0563696426;1.06523654;1.06187125;0.649652398;0.0877768018;1.04752247;0.4;0.0354280147;10;0.666667;0;1.06533357;1;1
28.345826;1.04752174;0.666666667;0.0590481172;0.636422983;0.0563696398;1.06523655;1.06187229;0.649651789;0.0877767269;1.04752247;0.4;0.035428037;10;0.666667;0;1.06533358;1;1
28.350826;1.04752175;0.666666667;0.0590497646;0.636422931;0.0563711991;1.0652366;1.06187243;0.649651805;0.0877783551;1.04752248;0.4;0.0354291703;10;0.666667;0;1.06533367;1;1
28.351826;1.04752276;0.666666667;0.0590497541;0.636422309;0.0563711339;1.06523661;1.06187245;0.649651811;0.0877783714;1.04752348;0.4;0.0354292016;10;0.666667;0;1.06533368;1;1
28.407826;1.04752315;0.666666667;0.0590580223;0.636421816;0.0563786829;1.0652403;1.06187172;0.649651259;0.0877868419;1.04752338;0.4;0.0354351548;10;0.666667;0;1.06533365;1;1
28.408826;1.0475232;0.666666667;0.0590580381;0.636421779;0.0563786811;1.06524029;1.06187273;0.649650633;0.0877867524;1.04752338;0.4;0.0354351351;10;0.666667;0;1.06533364;1;1
28.471826;1.04752332;0.666666667;0.0590662607;0.636422539;0.0563873628;1.06524443;1.06187293;0.649650971;0.0877944339;1.04752299;0.4;0.0354394207;10;0.666667;0;1.065333;1;1
28.472826;1.04752332;0.666666667;0.0590662346;0.636422528;0.0563874062;1.06524444;1.06187393;0.649650386;0.0877943553;1.04752299;0.4;0.0354394034;10;0.666667;0;1.06533301;1;1
28.483826;1.04752332;0.666666667;0.0590675042;0.636422393;0.0563892709;1.06524444;1.06187385;0.649650541;0.087795927;1.04752293;0.4;0.0354402467;10;0.666667;0;1.06533311;1;1
28.484826;1.04752433;0.666666667;0.0590674606;0.636421774;0.0563892303;1.06524443;1.06187383;0.649650539;0.0877959258;1.04752392;0.4;0.0354402406;10;0.666667;0;1.06533312;1;1
28.522826;1.04752413;0.666666667;0.0590737503;0.636421566;0.0563951163;1.06524527;1.06187359;0.649650314;0.087802065;1.04752406;0.4;0.0354441472;10;0.666667;0;1.06533335;1;1
28.532826;1.04752393;0.666666667;0.0590738434;0.636421562;0.0563946998;1.06524622;1.06187372;0.649650344;0.0878022315;1.0475238;0.4;0.0354439546;10;0.666667;0;1.06533339;1;1
28.540826;1.0475239;0.666666667;0.0590757077;0.636421528;0.0563961881;1.0652464;1.06187382;0.649650308;0.0878038625;1.04752377;0.4;0.0354449739;10;0.666667;0;1.06533346;1;1
28.541826;1.0475239;0.666666667;0.0590757446;0.636421521;0.0563961923;1.06524643;1.06187483;0.64964969;0.0878037837;1.04752378;0.4;0.0354449918;10;0.666667;0;1.06533347;1;1
28.547826;1.047524;0.666666667;0.0590776745;0.636421494;0.0563978608;1.0652466;1.06187488;0.649649664;0.087805386;1.04752387;0.4;0.0354461328;10;0.666667;0;1.06533349;1;1
28.613826;1.04752399;0.666666667;0.059087137;0.636421276;0.05640694;1.06525073;1.06187507;0.649649656;0.0878137902;1.04752414;0.4;0.0354517004;10;0.666667;0;1.06533277;1;1
28.614826;1.04752399;0.666666667;0.0590871234;0.636421282;0.0564069196;1.06525074;1.06187609;0.649649038;0.0878137114;1.04752412;0.4;0.0354516632;10;0.666667;0;1.06533277;1;1
28.632826;1.0475239;0.666666667;0.0590885209;0.636421737;0.0564080128;1.06525162;1.06187639;0.649648939;0.0878151529;1.04752407;0.4;0.0354522276;10;0.666667;0;1.06533259;1;1
28.633826;1.04752489;0.666666667;0.0590884999;0.636421171;0.0564079349;1.0652516;1.0618764;0.649648931;0.0878151381;1.04752508;0.4;0.0354522083;10;0.666667;0;1.06533258;1;1
28.692826;1.0475249;0.666666667;0.0590956647;0.636421467;0.0564143835;1.06525287;1.0618761;0.649649501;0.0878212139;1.04752566;0.4;0.0354566693;10;0.666667;0;1.06533256;1;1
28.693826;1.04752494;0.666666667;0.0590956536;0.636421466;0.0564143733;1.06525288;1.06187708;0.649648892;0.0878211404;1.04752562;0.4;0.0354566432;10;0.666667;0;1.06533258;1;1
28.776826;1.04752486;0.666666667;0.0591037557;0.636420312;0.0564216618;1.06525705;1.06187706;0.649647934;0.0878307587;1.04752519;0.4;0.0354626507;10;0.666667;0;1.06533256;1;1
28.777826;1.04752486;0.666666667;0.0591054234;0.636420307;0.0564232613;1.06525706;1.06187706;0.649647894;0.0878307448;1.04752521;0.4;0.0354636403;10;0.666667;0;1.06533255;1;1
28.778826;1.04752485;0.666666667;0.0591054218;0.636420304;0.0564232715;1.06525707;1.06187706;0.649647856;0.0878307279;1.04752523;0.4;0.0354636304;10;0.666667;0;1.06533254;1;1
28.779826;1.04752484;0.666666667;0.0591054176;0.636420302;0.0564232833;1.06525708;1.06187806;0.649647209;0.0878306255;1.04752524;0.4;0.0354636209;10;0.666667;0;1.06533252;1;1
28.794826;1.04752477;0.666666667;0.0591068218;0.636420466;0.0564250451;1.06525725;1.06187805;0.649646974;0.0878319019;1.04752515;0.4;0.035464476;10;0.666667;0;1.06533234;1;1
28.803826;1.04752482;0.666666667;0.0591065661;0.636420732;0.056424997;1.06525834;1.06187802;0.649646939;0.0878319444;1.04752494;0.4;0.0354643582;10;0.666667;0;1.0653326;1;1
28.810826;1.04752489;0.666666667;0.0591063765;0.636420973;0.0564249588;1.06525849;1.06187804;0.649646931;0.0878335153;1.0475248;0.4;0.0354642713;10;0.666667;0;1.06533294;1;1
28.811826;1.04752591;0.666666667;0.0591080231;0.636420395;0.0564264902;1.06525851;1.06187804;0.649646933;0.0878335096;1.04752578;0.4;0.0354652537;10;0.666667;0;1.06533298;1;1
28.875826;1.04752681;0.666666667;0.0591136555;0.636420435;0.0564314289;1.06525975;1.06187837;0.649647648;0.0878384422;1.04752624;0.4;0.0354679252;10;0.666667;0;1.06533328;1;1
28.876826;1.04752684;0.666666667;0.0591136542;0.636420438;0.0564314585;1.06525977;1.06187939;0.649647051;0.0878383753;1.04752625;0.4;0.0354679357;10;0.666667;0;1.06533326;1;1
28.986826;1.04752647;0.666666667;0.0591235755;0.636420575;0.0564410577;1.06526275;1.06187978;0.649647732;0.087847759;1.04752575;0.4;0.0354738074;10;0.666667;0;1.06533348;1;1
28.987826;1.04752648;0.666666667;0.0591235882;0.636420583;0.0564410888;1.06526274;1.06188078;0.64964713;0.0878476789;1.04752573;0.4;0.0354738075;10;0.666667;0;1.06533349;1;1
29.038826;1.0475263;0.666666667;0.0591270004;0.636420242;0.0564439614;1.06526476;1.06188005;0.649646818;0.0878498236;1.04752596;0.4;0.0354762746;10;0.666667;0;1.06533332;1;1
29.039826;1.04752728;0.666666667;0.0591269895;0.636419633;0.0564439009;1.06526476;1.06188005;0.649646801;0.0878497999;1.04752696;0.4;0.0354762814;10;0.666667;0;1.06533332;1;1
29.045826;1.04752714;0.666666667;0.0591269316;0.63641963;0.0564438981;1.06526478;1.06188004;0.6496467;0.0878512608;1.04752693;0.4;0.0354763071;10;0.666667;0;1.06533327;1;1
29.073826;1.04752717;0.666666667;0.0591302063;0.636419458;0.0564472853;1.06526486;1.06188038;0.649646519;0.087852918;1.04752672;0.4;0.0354777788;10;0.666667;0;1.06533298;1;1
29.078826;1.04752727;0.666666667;0.0591302453;0.636419382;0.0564473285;1.06526579;1.0618804;0.649646532;0.0878529836;1.04752672;0.4;0.035477756;10;0.666667;0;1.06533293;1;1
29.117826;1.04752737;0.666666667;0.0591320426;0.636419324;0.0564496996;1.0652656;1.06188008;0.64964634;0.0878546324;1.04752693;0.4;0.0354786443;10;0.666667;0;1.06533338;1;1
29.118826;1.04752736;0.666666667;0.05913207;0.636419322;0.0564497199;1.06526563;1.06188107;0.649645724;0.0878545352;1.04752694;0.4;0.0354786683;10;0.666667;0;1.06533338;1;1
29.282826;1.04752677;0.666666667;0.0591417642;0.636419876;0.0564581143;1.06526952;1.06188073;0.649645956;0.0878647807;1.04752666;0.4;0.0354848744;10;0.666667;0;1.06533282;1;1
29.283826;1.04752677;0.666666667;0.0591417551;0.636419858;0.056458101;1.06526951;1.06188171;0.649645352;0.0878647051;1.04752665;0.4;0.0354848741;10;0.666667;0;1.06533281;1;1
29.334826;1.04752672;0.666666667;0.0591431086;0.63641963;0.0564595497;1.06527068;1.06188195;0.649645149;0.087867452;1.04752667;0.4;0.0354858559;10;0.666667;0;1.06533295;1;1
29.382826;1.04752638;0.666666667;0.0591468207;0.636419947;0.056463001;1.06527029;1.06188196;0.649644927;0.0878687007;1.04752734;0.4;0.0354874897;10;0.666667;0;1.06533282;1;1
29.386826;1.04752647;0.666666667;0.0591469031;0.63641999;0.0564630785;1.0652703;1.06188193;0.649644867;0.087868769;1.04752732;0.4;0.0354873997;10;0.666667;0;1.06533284;1;1
29.387826;1.04752749;0.666666667;0.0591469214;0.636419391;0.0564630445;1.06527031;1.06188192;0.649644856;0.0878687852;1.04752831;0.4;0.035487376;10;0.666667;0;1.06533285;1;1
29.401826;1.04752748;0.666666667;0.0591470191;0.636419384;0.0564631462;1.0652715;1.06188189;0.64964494;0.0878688779;1.04752801;0.4;0.0354872243;10;0.666667;0;1.06533302;1;1
29.519826;1.04752829;0.666666667;0.0591498022;0.636418154;0.0564663838;1.06527278;1.06188177;0.649645226;0.0878730091;1.04752802;0.4;0.0354904387;10;0.666667;0;1.06533279;1;1
29.520826;1.04752832;0.666666667;0.0591498248;0.636418139;0.0564664112;1.06527278;1.06188276;0.649644612;0.0878729389;1.04752805;0.4;0.035490469;10;0.666667;0;1.0653328;1;1
29.641826;1.04752751;0.666666667;0.0591532056;0.636419826;0.0564695338;1.06527427;1.06188233;0.649644357;0.087876708;1.04752824;0.4;0.0354928812;10;0.666667;0;1.06533259;1;1
29.661826;1.04752779;0.666666667;0.05915476;0.636419742;0.0564708908;1.06527378;1.06188259;0.649644656;0.0878768108;1.04752774;0.4;0.0354933876;10;0.666667;0;1.06533264;1;1
29.710826;1.04752851;0.666666667;0.0591552541;0.636419619;0.0564708121;1.06527456;1.06188335;0.649644397;0.0878772956;1.04752811;0.4;0.035493186;10;0.666667;0;1.06533226;1;1
30.145826;1.047528;0.666666667;0.0591583333;0.636418947;0.0564742263;1.065275;1.061883;0.649644703;0.0878800521;1.047528;0.4;0.035495;10;0.666667;0;1.065333;1;1
30.219826;1.047528;0.666666667;0.0591566667;0.636418947;0.0564726353;1.065275;1.061883;0.649644703;0.0878800521;1.047528;0.4;0.035494;10;0.666667;0;1.065333;1;1
30.405826;1.047528;0.666666667;0.059155;0.636418947;0.0564710442;1.065275;1.061883;0.649644703;0.087876913;1.047528;0.4;0.035493;10;0.666667;0;1.065333;1;1
30.658826;1.047528;0.666666667;0.0591516667;0.636418947;0.0564678621;1.065273;1.061883;0.649644703;0.0878737739;1.047528;0.4;0.035491;10;0.666667;0;1.065333;1;1
30.667826;1.047528;0.666666667;0.05915;0.636418947;0.0564662711;1.065273;1.061883;0.649644703;0.0878737739;1.047528;0.4;0.03549;10;0.666667;0;1.065333;1;1
30.678826;1.047528;0.666666667;0.05915;0.636418947;0.0564662711;1.065273;1.061882;0.649645315;0.0878738567;1.047528;0.4;0.03549;10;0.666667;0;1.065333;1;1
30.727826;1.047528;0.666666667;0.05915;0.636418947;0.0564662711;1.065273;1.061882;0.649645315;0.0878722871;1.047528;0.4;0.03549;10;0.666667;0;1.065333;1;1
30.879826;1.047528;0.666666667;0.0591466667;0.636418947;0.056463089;1.065271;1.061882;0.649645315;0.087869148;1.047528;0.4;0.035488;10;0.666667;0;1.065333;1;1
30.880826;1.047527;0.666666667;0.0591466667;0.636419554;0.0564631429;1.065271;1.061882;0.649645315;0.087869148;1.047527;0.4;0.035488;10;0.666667;0;1.065333;1;1
31.065826;1.047527;0.666666667;0.0591416667;0.636419554;0.0564583697;1.06527;1.061882;0.649645315;0.0878644394;1.047527;0.4;0.035485;10;0.666667;0;1.065333;1;1
31.407826;1.047527;0.666666667;0.0591316667;0.636419554;0.0564488234;1.065266;1.061881;0.649645927;0.0878551049;1.047527;0.4;0.035479;10;0.666667;0;1.065333;1;1
31.598826;1.047527;0.666666667;0.0591266667;0.636419554;0.0564440503;1.065265;1.06188;0.649646539;0.087850479;1.047527;0.4;0.035476;10;0.666667;0;1.065333;1;1
31.736826;1.047526;0.666666667;0.0591233333;0.636420162;0.0564409221;1.065263;1.06188;0.649646539;0.0878473399;1.047526;0.4;0.035474;10;0.666667;0;1.065333;1;1
32.072826;1.047526;0.666666667;0.0591133333;0.636420162;0.0564313758;1.06526;1.061879;0.649647151;0.0878380054;1.047526;0.4;0.035468;10;0.666667;0;1.065333;1;1
32.304826;1.047526;0.666666667;0.0591083333;0.636420162;0.0564266026;1.065258;1.061878;0.649647762;0.0878333795;1.047526;0.4;0.035465;10;0.666667;0;1.065333;1;1
32.305826;1.047525;0.666666667;0.0591083333;0.63642077;0.0564266565;1.065258;1.061878;0.649647762;0.0878333795;1.047525;0.4;0.035465;10;0.666667;0;1.065333;1;1
32.334826;1.047525;0.666666667;0.0591066667;0.63642077;0.0564250654;1.065257;1.061878;0.649647762;0.0878318099;1.047525;0.4;0.035464;10;0.666667;0;1.065333;1;1
32.379826;1.047525;0.666666667;0.059105;0.63642077;0.0564234744;1.065257;1.061878;0.649647762;0.0878302404;1.047525;0.4;0.035463;10;0.666667;0;1.065333;1;1
32.431826;1.047525;0.666666667;0.059105;0.63642077;0.0564234744;1.065257;1.061878;0.649647762;0.0878302404;1.047525;0.4;0.035463;10;0.666667;0;1.065333;1;1
32.508826;1.047525;0.666666667;0.0591016667;0.63642077;0.0564202923;1.065256;1.061877;0.649648374;0.0878287535;1.047525;0.4;0.035461;10;0.666667;0;1.065333;1;1
32.833826;1.047525;0.666666667;0.059095;0.63642077;0.0564139281;1.065253;1.061877;0.649648374;0.0878209058;1.047525;0.4;0.035457;10;0.666667;0;1.065333;1;1
33.177826;1.047525;0.666666667;0.0590883333;0.63642077;0.0564075639;1.065251;1.061876;0.649648986;0.0878147103;1.047525;0.4;0.035453;10;0.666667;0;1.065333;1;1
33.315826;1.047524;0.666666667;0.0590866667;0.636421377;0.0564060267;1.06525;1.061876;0.649648986;0.0878131408;1.047524;0.4;0.035452;10;0.666667;0;1.065333;1;1
33.422826;1.047524;0.666666667;0.0590833333;0.636421377;0.0564028445;1.065249;1.061875;0.649649598;0.0878100844;1.047524;0.4;0.03545;10;0.666667;0;1.065333;1;1
33.521826;1.047524;0.666666667;0.0590816667;0.636421377;0.0564012535;1.065249;1.061875;0.649649598;0.0878100844;1.047524;0.4;0.035449;10;0.666667;0;1.065333;1;1
33.958826;1.047524;0.666666667;0.0590766667;0.636421377;0.0563964803;1.065247;1.061875;0.649649598;0.0878038062;1.047524;0.4;0.035446;10;0.666667;0;1.065333;1;1
34.559826;1.047524;0.666666667;0.0590716667;0.636421377;0.0563917072;1.065245;1.061874;0.64965021;0.0877976106;1.047524;0.4;0.035443;10;0.666667;0;1.065333;1;1
34.560826;1.047524;0.666666667;0.05907;0.636421377;0.0563901161;1.065245;1.061874;0.64965021;0.0877976106;1.047524;0.4;0.035442;10;0.666667;0;1.065333;1;1
34.825826;1.047524;0.666666667;0.0590683333;0.636421377;0.0563885251;1.065244;1.061874;0.64965021;0.0877960411;1.047524;0.4;0.035441;10;0.666667;0;1.065333;1;1
35.162826;1.047523;0.666666667;0.0590666667;0.636421985;0.0563869878;1.065244;1.061874;0.64965021;0.0877944715;1.047523;0.4;0.03544;10;0.666667;0;1.065333;1;1
35.238826;1.047523;0.666666667;0.0590666667;0.636421985;0.0563869878;1.065243;1.061873;0.649650821;0.0877945542;1.047523;0.4;0.03544;10;0.666667;0;1.065333;1;1
35.595826;1.047523;0.666666667;0.0590666667;0.636421985;0.0563869878;1.065243;1.061873;0.649650821;0.0877929847;1.047523;0.4;0.03544;10;0.666667;0;1.065333;1;1
35.610826;1.047523;0.666666667;0.059065;0.636421985;0.0563853968;1.065243;1.061873;0.649650821;0.0877929847;1.047523;0.4;0.035439;10;0.666667;0;1.065333;1;1
40.563826;1.047523;0.666666667;0.0590666667;0.636421985;0.0563869878;1.065244;1.061873;0.649650821;0.0877945542;1.047523;0.4;0.03544;10;0.666667;0;1.065333;1;1
100.000000;1.047523;0.666666667;0.0590683333;0.636421985;0.0563885789;1.065244;1.061874;0.64965021;0.0877960411;1.047523;0.4;0.035441;10;0.666667;0;1.065333;1;1
