time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.398020;1.046e+00;-6.667e-01;5.083e-03;-6.374e-01;4.860e-03;1.048e+00;1.038e+00;-6.205e-01;3.528e-02;1.046e+00;-4.000e-01;3.050e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.400020;1.046e+00;-6.667e-01;5.112e-03;-6.374e-01;4.887e-03;1.048e+00;1.038e+00;-6.205e-01;3.530e-02;1.046e+00;-4.000e-01;3.067e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.401020;1.046e+00;-6.667e-01;5.125e-03;-6.373e-01;4.900e-03;1.048e+00;1.038e+00;-6.205e-01;3.532e-02;1.046e+00;-4.000e-01;3.075e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.403020;1.046e+00;-6.667e-01;5.155e-03;-6.373e-01;4.929e-03;1.048e+00;1.038e+00;-6.205e-01;3.534e-02;1.046e+00;-4.000e-01;3.093e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.404020;1.046e+00;-6.667e-01;5.168e-03;-6.373e-01;4.941e-03;1.048e+00;1.038e+00;-6.205e-01;3.536e-02;1.046e+00;-4.000e-01;3.102e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.406020;1.046e+00;-6.667e-01;5.197e-03;-6.373e-01;4.968e-03;1.048e+00;1.038e+00;-6.205e-01;3.538e-02;1.046e+00;-4.000e-01;3.119e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.407020;1.046e+00;-6.667e-01;5.212e-03;-6.373e-01;4.982e-03;1.048e+00;1.038e+00;-6.205e-01;3.540e-02;1.046e+00;-4.000e-01;3.128e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.409020;1.046e+00;-6.667e-01;5.240e-03;-6.373e-01;5.009e-03;1.048e+00;1.038e+00;-6.205e-01;3.542e-02;1.046e+00;-4.000e-01;3.145e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.410020;1.046e+00;-6.667e-01;5.255e-03;-6.373e-01;5.023e-03;1.048e+00;1.038e+00;-6.205e-01;3.544e-02;1.046e+00;-4.000e-01;3.154e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.411020;1.046e+00;-6.667e-01;5.268e-03;-6.373e-01;5.036e-03;1.048e+00;1.038e+00;-6.205e-01;3.545e-02;1.046e+00;-4.000e-01;3.162e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.412020;1.046e+00;-6.667e-01;5.283e-03;-6.373e-01;5.050e-03;1.048e+00;1.038e+00;-6.205e-01;3.547e-02;1.046e+00;-4.000e-01;3.171e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.413020;1.046e+00;-6.667e-01;5.298e-03;-6.373e-01;5.065e-03;1.048e+00;1.038e+00;-6.205e-01;3.548e-02;1.046e+00;-4.000e-01;3.180e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.415020;1.046e+00;-6.667e-01;5.327e-03;-6.373e-01;5.092e-03;1.048e+00;1.038e+00;-6.205e-01;3.550e-02;1.046e+00;-4.000e-01;3.197e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.416020;1.046e+00;-6.667e-01;5.340e-03;-6.373e-01;5.104e-03;1.048e+00;1.038e+00;-6.205e-01;3.552e-02;1.046e+00;-4.000e-01;3.204e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.417020;1.046e+00;-6.667e-01;5.355e-03;-6.373e-01;5.119e-03;1.048e+00;1.038e+00;-6.205e-01;3.553e-02;1.046e+00;-4.000e-01;3.213e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.418020;1.046e+00;-6.667e-01;5.370e-03;-6.373e-01;5.133e-03;1.048e+00;1.038e+00;-6.204e-01;3.555e-02;1.046e+00;-4.000e-01;3.222e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.420020;1.046e+00;-6.667e-01;5.398e-03;-6.373e-01;5.160e-03;1.048e+00;1.038e+00;-6.204e-01;3.557e-02;1.046e+00;-4.000e-01;3.239e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.421020;1.046e+00;-6.667e-01;5.412e-03;-6.373e-01;5.173e-03;1.048e+00;1.038e+00;-6.204e-01;3.559e-02;1.046e+00;-4.000e-01;3.247e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.423020;1.046e+00;-6.667e-01;5.442e-03;-6.373e-01;5.201e-03;1.048e+00;1.038e+00;-6.204e-01;3.561e-02;1.046e+00;-4.000e-01;3.265e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.424020;1.046e+00;-6.667e-01;5.455e-03;-6.373e-01;5.214e-03;1.048e+00;1.038e+00;-6.204e-01;3.563e-02;1.046e+00;-4.000e-01;3.273e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.426020;1.046e+00;-6.667e-01;5.485e-03;-6.373e-01;5.243e-03;1.048e+00;1.038e+00;-6.204e-01;3.565e-02;1.046e+00;-4.000e-01;3.291e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.427020;1.046e+00;-6.667e-01;5.498e-03;-6.373e-01;5.255e-03;1.048e+00;1.038e+00;-6.204e-01;3.567e-02;1.046e+00;-4.000e-01;3.299e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.429020;1.046e+00;-6.667e-01;5.527e-03;-6.373e-01;5.282e-03;1.048e+00;1.038e+00;-6.204e-01;3.569e-02;1.046e+00;-4.000e-01;3.316e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.430020;1.046e+00;-6.667e-01;5.542e-03;-6.373e-01;5.297e-03;1.048e+00;1.038e+00;-6.204e-01;3.571e-02;1.046e+00;-4.000e-01;3.325e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.431020;1.046e+00;-6.667e-01;5.557e-03;-6.373e-01;5.311e-03;1.048e+00;1.038e+00;-6.204e-01;3.572e-02;1.046e+00;-4.000e-01;3.334e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.432020;1.046e+00;-6.667e-01;5.570e-03;-6.373e-01;5.324e-03;1.048e+00;1.038e+00;-6.204e-01;3.573e-02;1.046e+00;-4.000e-01;3.342e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.433020;1.046e+00;-6.667e-01;5.585e-03;-6.373e-01;5.338e-03;1.048e+00;1.038e+00;-6.204e-01;3.575e-02;1.046e+00;-4.000e-01;3.351e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.434020;1.046e+00;-6.667e-01;5.598e-03;-6.372e-01;5.351e-03;1.048e+00;1.038e+00;-6.204e-01;3.576e-02;1.046e+00;-4.000e-01;3.359e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.435020;1.046e+00;-6.667e-01;5.613e-03;-6.372e-01;5.365e-03;1.048e+00;1.038e+00;-6.204e-01;3.578e-02;1.046e+00;-4.000e-01;3.368e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.437020;1.046e+00;-6.667e-01;5.642e-03;-6.372e-01;5.392e-03;1.048e+00;1.038e+00;-6.204e-01;3.580e-02;1.046e+00;-4.000e-01;3.385e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.438020;1.046e+00;-6.667e-01;5.657e-03;-6.372e-01;5.406e-03;1.048e+00;1.038e+00;-6.204e-01;3.582e-02;1.046e+00;-4.000e-01;3.394e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.439020;1.046e+00;-6.667e-01;5.672e-03;-6.372e-01;5.421e-03;1.048e+00;1.038e+00;-6.204e-01;3.583e-02;1.046e+00;-4.000e-01;3.403e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.440020;1.046e+00;-6.667e-01;5.685e-03;-6.372e-01;5.433e-03;1.048e+00;1.038e+00;-6.204e-01;3.584e-02;1.046e+00;-4.000e-01;3.411e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.441020;1.046e+00;-6.667e-01;5.700e-03;-6.372e-01;5.448e-03;1.048e+00;1.038e+00;-6.204e-01;3.586e-02;1.046e+00;-4.000e-01;3.420e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.442020;1.046e+00;-6.667e-01;5.713e-03;-6.372e-01;5.461e-03;1.048e+00;1.038e+00;-6.204e-01;3.587e-02;1.046e+00;-4.000e-01;3.428e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.443020;1.046e+00;-6.667e-01;5.728e-03;-6.372e-01;5.475e-03;1.048e+00;1.038e+00;-6.204e-01;3.588e-02;1.046e+00;-4.000e-01;3.437e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.444020;1.046e+00;-6.667e-01;5.743e-03;-6.372e-01;5.489e-03;1.048e+00;1.038e+00;-6.204e-01;3.590e-02;1.046e+00;-4.000e-01;3.446e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.446020;1.046e+00;-6.667e-01;5.772e-03;-6.372e-01;5.516e-03;1.048e+00;1.038e+00;-6.204e-01;3.592e-02;1.046e+00;-4.000e-01;3.463e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.447020;1.046e+00;-6.667e-01;5.785e-03;-6.372e-01;5.529e-03;1.048e+00;1.038e+00;-6.203e-01;3.594e-02;1.046e+00;-4.000e-01;3.471e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.449020;1.046e+00;-6.667e-01;5.815e-03;-6.372e-01;5.557e-03;1.048e+00;1.038e+00;-6.203e-01;3.596e-02;1.046e+00;-4.000e-01;3.489e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.450020;1.046e+00;-6.667e-01;5.828e-03;-6.372e-01;5.570e-03;1.048e+00;1.039e+00;-6.203e-01;3.598e-02;1.046e+00;-4.000e-01;3.497e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.451020;1.046e+00;-6.667e-01;5.843e-03;-6.372e-01;5.585e-03;1.048e+00;1.039e+00;-6.203e-01;3.599e-02;1.046e+00;-4.000e-01;3.506e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.452020;1.046e+00;-6.667e-01;5.857e-03;-6.372e-01;5.599e-03;1.048e+00;1.039e+00;-6.203e-01;3.601e-02;1.046e+00;-4.000e-01;3.515e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.455020;1.046e+00;-6.667e-01;5.899e-03;-6.372e-01;5.639e-03;1.048e+00;1.039e+00;-6.203e-01;3.604e-02;1.046e+00;-4.000e-01;3.540e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.456020;1.046e+00;-6.667e-01;5.914e-03;-6.372e-01;5.653e-03;1.048e+00;1.039e+00;-6.203e-01;3.606e-02;1.046e+00;-4.000e-01;3.549e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.457020;1.046e+00;-6.667e-01;5.929e-03;-6.372e-01;5.667e-03;1.048e+00;1.039e+00;-6.203e-01;3.607e-02;1.046e+00;-4.000e-01;3.558e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.458020;1.046e+00;-6.667e-01;5.942e-03;-6.372e-01;5.680e-03;1.048e+00;1.039e+00;-6.203e-01;3.609e-02;1.046e+00;-4.000e-01;3.566e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.460020;1.046e+00;-6.667e-01;5.972e-03;-6.372e-01;5.709e-03;1.048e+00;1.039e+00;-6.203e-01;3.611e-02;1.046e+00;-4.000e-01;3.584e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.461020;1.046e+00;-6.667e-01;5.986e-03;-6.372e-01;5.721e-03;1.048e+00;1.039e+00;-6.203e-01;3.613e-02;1.046e+00;-4.000e-01;3.592e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.463020;1.046e+00;-6.667e-01;6.014e-03;-6.372e-01;5.748e-03;1.048e+00;1.039e+00;-6.203e-01;3.615e-02;1.046e+00;-4.000e-01;3.608e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.464020;1.046e+00;-6.667e-01;6.029e-03;-6.372e-01;5.763e-03;1.048e+00;1.039e+00;-6.203e-01;3.617e-02;1.046e+00;-4.000e-01;3.617e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.466020;1.046e+00;-6.667e-01;6.057e-03;-6.372e-01;5.790e-03;1.048e+00;1.039e+00;-6.203e-01;3.619e-02;1.046e+00;-4.000e-01;3.634e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.467020;1.046e+00;-6.667e-01;6.072e-03;-6.372e-01;5.804e-03;1.048e+00;1.039e+00;-6.203e-01;3.621e-02;1.046e+00;-4.000e-01;3.643e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.468020;1.046e+00;-6.667e-01;6.087e-03;-6.371e-01;5.818e-03;1.048e+00;1.039e+00;-6.203e-01;3.622e-02;1.046e+00;-4.000e-01;3.652e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.469020;1.046e+00;-6.667e-01;6.101e-03;-6.371e-01;5.831e-03;1.048e+00;1.039e+00;-6.203e-01;3.623e-02;1.046e+00;-4.000e-01;3.660e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.470020;1.046e+00;-6.667e-01;6.116e-03;-6.371e-01;5.845e-03;1.048e+00;1.039e+00;-6.203e-01;3.625e-02;1.046e+00;-4.000e-01;3.669e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.472020;1.046e+00;-6.667e-01;6.144e-03;-6.371e-01;5.872e-03;1.048e+00;1.039e+00;-6.203e-01;3.627e-02;1.046e+00;-4.000e-01;3.686e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.473020;1.046e+00;-6.667e-01;6.159e-03;-6.371e-01;5.887e-03;1.048e+00;1.039e+00;-6.203e-01;3.629e-02;1.046e+00;-4.000e-01;3.695e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.474020;1.046e+00;-6.667e-01;6.172e-03;-6.371e-01;5.899e-03;1.048e+00;1.039e+00;-6.203e-01;3.630e-02;1.046e+00;-4.000e-01;3.703e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.475020;1.046e+00;-6.667e-01;6.187e-03;-6.371e-01;5.914e-03;1.048e+00;1.039e+00;-6.203e-01;3.632e-02;1.046e+00;-4.000e-01;3.712e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.476020;1.046e+00;-6.667e-01;6.202e-03;-6.371e-01;5.928e-03;1.048e+00;1.039e+00;-6.202e-01;3.633e-02;1.046e+00;-4.000e-01;3.721e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.478020;1.046e+00;-6.667e-01;6.231e-03;-6.371e-01;5.955e-03;1.048e+00;1.039e+00;-6.202e-01;3.635e-02;1.046e+00;-4.000e-01;3.738e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.479020;1.046e+00;-6.667e-01;6.244e-03;-6.371e-01;5.968e-03;1.048e+00;1.039e+00;-6.202e-01;3.637e-02;1.046e+00;-4.000e-01;3.746e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.480020;1.046e+00;-6.667e-01;6.259e-03;-6.371e-01;5.982e-03;1.048e+00;1.039e+00;-6.202e-01;3.638e-02;1.046e+00;-4.000e-01;3.755e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.481020;1.046e+00;-6.667e-01;6.274e-03;-6.371e-01;5.996e-03;1.048e+00;1.039e+00;-6.202e-01;3.640e-02;1.046e+00;-4.000e-01;3.764e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.483020;1.046e+00;-6.667e-01;6.302e-03;-6.371e-01;6.023e-03;1.048e+00;1.039e+00;-6.202e-01;3.642e-02;1.046e+00;-4.000e-01;3.781e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.484020;1.046e+00;-6.667e-01;6.317e-03;-6.371e-01;6.038e-03;1.048e+00;1.039e+00;-6.202e-01;3.644e-02;1.046e+00;-4.000e-01;3.791e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.485020;1.047e+00;-6.667e-01;6.331e-03;-6.371e-01;6.050e-03;1.048e+00;1.039e+00;-6.202e-01;3.645e-02;1.047e+00;-4.000e-01;3.799e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.486020;1.047e+00;-6.667e-01;6.346e-03;-6.371e-01;6.065e-03;1.048e+00;1.039e+00;-6.202e-01;3.646e-02;1.047e+00;-4.000e-01;3.808e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.487020;1.047e+00;-6.667e-01;6.361e-03;-6.371e-01;6.079e-03;1.048e+00;1.039e+00;-6.202e-01;3.648e-02;1.047e+00;-4.000e-01;3.817e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.489020;1.047e+00;-6.667e-01;6.389e-03;-6.371e-01;6.106e-03;1.048e+00;1.039e+00;-6.202e-01;3.650e-02;1.047e+00;-4.000e-01;3.834e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.490020;1.047e+00;-6.667e-01;6.402e-03;-6.371e-01;6.119e-03;1.048e+00;1.039e+00;-6.202e-01;3.652e-02;1.047e+00;-4.000e-01;3.842e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.492020;1.047e+00;-6.667e-01;6.432e-03;-6.371e-01;6.147e-03;1.048e+00;1.039e+00;-6.202e-01;3.654e-02;1.047e+00;-4.000e-01;3.860e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.493020;1.047e+00;-6.667e-01;6.446e-03;-6.371e-01;6.160e-03;1.048e+00;1.039e+00;-6.202e-01;3.656e-02;1.047e+00;-4.000e-01;3.868e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.495020;1.047e+00;-6.667e-01;6.476e-03;-6.371e-01;6.189e-03;1.048e+00;1.039e+00;-6.202e-01;3.658e-02;1.047e+00;-4.000e-01;3.886e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.496020;1.047e+00;-6.667e-01;6.489e-03;-6.371e-01;6.201e-03;1.049e+00;1.039e+00;-6.202e-01;3.660e-02;1.047e+00;-4.000e-01;3.894e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.497020;1.047e+00;-6.667e-01;6.504e-03;-6.371e-01;6.216e-03;1.049e+00;1.039e+00;-6.202e-01;3.661e-02;1.047e+00;-4.000e-01;3.903e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.498020;1.047e+00;-6.667e-01;6.517e-03;-6.371e-01;6.228e-03;1.049e+00;1.039e+00;-6.202e-01;3.663e-02;1.047e+00;-4.000e-01;3.911e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.500020;1.047e+00;-6.667e-01;6.548e-03;-6.371e-01;6.257e-03;1.049e+00;1.039e+00;-6.202e-01;3.665e-02;1.047e+00;-4.000e-01;3.929e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.501020;1.047e+00;-6.667e-01;6.562e-03;-6.370e-01;6.270e-03;1.049e+00;1.039e+00;-6.202e-01;3.667e-02;1.047e+00;-4.000e-01;3.937e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.503020;1.047e+00;-6.667e-01;6.592e-03;-6.370e-01;6.298e-03;1.049e+00;1.039e+00;-6.202e-01;3.669e-02;1.047e+00;-4.000e-01;3.955e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.504020;1.047e+00;-6.667e-01;6.605e-03;-6.370e-01;6.311e-03;1.049e+00;1.039e+00;-6.202e-01;3.671e-02;1.047e+00;-4.000e-01;3.963e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.505020;1.047e+00;-6.667e-01;6.620e-03;-6.370e-01;6.325e-03;1.049e+00;1.039e+00;-6.201e-01;3.672e-02;1.047e+00;-4.000e-01;3.972e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.506020;1.047e+00;-6.667e-01;6.635e-03;-6.370e-01;6.340e-03;1.049e+00;1.039e+00;-6.201e-01;3.673e-02;1.047e+00;-4.000e-01;3.981e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.507020;1.047e+00;-6.667e-01;6.648e-03;-6.370e-01;6.352e-03;1.049e+00;1.039e+00;-6.201e-01;3.675e-02;1.047e+00;-4.000e-01;3.989e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.509020;1.047e+00;-6.667e-01;6.677e-03;-6.370e-01;6.379e-03;1.049e+00;1.039e+00;-6.201e-01;3.677e-02;1.047e+00;-4.000e-01;4.006e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.510020;1.047e+00;-6.667e-01;6.692e-03;-6.370e-01;6.394e-03;1.049e+00;1.039e+00;-6.201e-01;3.679e-02;1.047e+00;-4.000e-01;4.015e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.512020;1.047e+00;-6.667e-01;6.720e-03;-6.370e-01;6.421e-03;1.049e+00;1.039e+00;-6.201e-01;3.681e-02;1.047e+00;-4.000e-01;4.032e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.513020;1.047e+00;-6.667e-01;6.735e-03;-6.370e-01;6.435e-03;1.049e+00;1.039e+00;-6.201e-01;3.683e-02;1.047e+00;-4.000e-01;4.041e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.515020;1.047e+00;-6.667e-01;6.763e-03;-6.370e-01;6.462e-03;1.049e+00;1.039e+00;-6.201e-01;3.685e-02;1.047e+00;-4.000e-01;4.058e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.516020;1.047e+00;-6.667e-01;6.778e-03;-6.370e-01;6.476e-03;1.049e+00;1.039e+00;-6.201e-01;3.687e-02;1.047e+00;-4.000e-01;4.067e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.517020;1.047e+00;-6.667e-01;6.792e-03;-6.370e-01;6.489e-03;1.049e+00;1.039e+00;-6.201e-01;3.688e-02;1.047e+00;-4.000e-01;4.075e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.518020;1.047e+00;-6.667e-01;6.807e-03;-6.370e-01;6.503e-03;1.049e+00;1.039e+00;-6.201e-01;3.690e-02;1.047e+00;-4.000e-01;4.084e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.520020;1.047e+00;-6.667e-01;6.835e-03;-6.370e-01;6.530e-03;1.049e+00;1.039e+00;-6.201e-01;3.692e-02;1.047e+00;-4.000e-01;4.101e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.521020;1.047e+00;-6.667e-01;6.850e-03;-6.370e-01;6.545e-03;1.049e+00;1.039e+00;-6.201e-01;3.694e-02;1.047e+00;-4.000e-01;4.110e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.523020;1.047e+00;-6.667e-01;6.878e-03;-6.370e-01;6.572e-03;1.049e+00;1.039e+00;-6.201e-01;3.696e-02;1.047e+00;-4.000e-01;4.127e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.524020;1.047e+00;-6.667e-01;6.893e-03;-6.370e-01;6.586e-03;1.049e+00;1.039e+00;-6.201e-01;3.698e-02;1.047e+00;-4.000e-01;4.137e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.526020;1.047e+00;-6.667e-01;6.922e-03;-6.370e-01;6.613e-03;1.049e+00;1.039e+00;-6.201e-01;3.700e-02;1.047e+00;-4.000e-01;4.154e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.527020;1.047e+00;-6.667e-01;6.937e-03;-6.370e-01;6.627e-03;1.049e+00;1.039e+00;-6.201e-01;3.702e-02;1.047e+00;-4.000e-01;4.163e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.529020;1.047e+00;-6.667e-01;6.965e-03;-6.370e-01;6.654e-03;1.049e+00;1.039e+00;-6.201e-01;3.704e-02;1.047e+00;-4.000e-01;4.180e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.530020;1.047e+00;-6.667e-01;6.980e-03;-6.370e-01;6.668e-03;1.049e+00;1.039e+00;-6.201e-01;3.706e-02;1.047e+00;-4.000e-01;4.189e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.531020;1.047e+00;-6.667e-01;6.993e-03;-6.370e-01;6.681e-03;1.049e+00;1.039e+00;-6.201e-01;3.707e-02;1.047e+00;-4.000e-01;4.197e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.532020;1.047e+00;-6.667e-01;7.008e-03;-6.370e-01;6.695e-03;1.049e+00;1.039e+00;-6.201e-01;3.708e-02;1.047e+00;-4.000e-01;4.206e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.533020;1.047e+00;-6.667e-01;7.023e-03;-6.370e-01;6.710e-03;1.049e+00;1.039e+00;-6.200e-01;3.710e-02;1.047e+00;-4.000e-01;4.215e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.534020;1.047e+00;-6.667e-01;7.037e-03;-6.370e-01;6.723e-03;1.049e+00;1.039e+00;-6.200e-01;3.711e-02;1.047e+00;-4.000e-01;4.223e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.535020;1.047e+00;-6.667e-01;7.052e-03;-6.369e-01;6.737e-03;1.049e+00;1.039e+00;-6.200e-01;3.712e-02;1.047e+00;-4.000e-01;4.232e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.536020;1.047e+00;-6.667e-01;7.067e-03;-6.369e-01;6.751e-03;1.049e+00;1.039e+00;-6.200e-01;3.714e-02;1.047e+00;-4.000e-01;4.241e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.538020;1.047e+00;-6.667e-01;7.095e-03;-6.369e-01;6.778e-03;1.049e+00;1.039e+00;-6.200e-01;3.716e-02;1.047e+00;-4.000e-01;4.258e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.539020;1.047e+00;-6.667e-01;7.108e-03;-6.369e-01;6.791e-03;1.049e+00;1.039e+00;-6.200e-01;3.718e-02;1.047e+00;-4.000e-01;4.266e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.540020;1.047e+00;-6.667e-01;7.123e-03;-6.369e-01;6.805e-03;1.049e+00;1.039e+00;-6.200e-01;3.719e-02;1.047e+00;-4.000e-01;4.275e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.541020;1.047e+00;-6.667e-01;7.138e-03;-6.369e-01;6.819e-03;1.049e+00;1.039e+00;-6.200e-01;3.721e-02;1.047e+00;-4.000e-01;4.284e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.543020;1.047e+00;-6.667e-01;7.167e-03;-6.369e-01;6.846e-03;1.049e+00;1.039e+00;-6.200e-01;3.723e-02;1.047e+00;-4.000e-01;4.301e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.544020;1.047e+00;-6.667e-01;7.182e-03;-6.369e-01;6.861e-03;1.049e+00;1.039e+00;-6.200e-01;3.725e-02;1.047e+00;-4.000e-01;4.310e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.546020;1.047e+00;-6.667e-01;7.210e-03;-6.369e-01;6.888e-03;1.049e+00;1.039e+00;-6.200e-01;3.727e-02;1.047e+00;-4.000e-01;4.327e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.547020;1.047e+00;-6.667e-01;7.223e-03;-6.369e-01;6.900e-03;1.049e+00;1.039e+00;-6.200e-01;3.729e-02;1.047e+00;-4.000e-01;4.335e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.549020;1.047e+00;-6.667e-01;7.253e-03;-6.369e-01;6.929e-03;1.049e+00;1.039e+00;-6.200e-01;3.731e-02;1.047e+00;-4.000e-01;4.353e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.550020;1.047e+00;-6.667e-01;7.267e-03;-6.369e-01;6.942e-03;1.049e+00;1.039e+00;-6.200e-01;3.733e-02;1.047e+00;-4.000e-01;4.361e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.552020;1.047e+00;-6.667e-01;7.297e-03;-6.369e-01;6.970e-03;1.049e+00;1.039e+00;-6.200e-01;3.735e-02;1.047e+00;-4.000e-01;4.378e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.553020;1.047e+00;-6.667e-01;7.310e-03;-6.369e-01;6.983e-03;1.049e+00;1.039e+00;-6.200e-01;3.737e-02;1.047e+00;-4.000e-01;4.386e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.555020;1.047e+00;-6.667e-01;7.338e-03;-6.369e-01;7.010e-03;1.049e+00;1.039e+00;-6.200e-01;3.739e-02;1.047e+00;-4.000e-01;4.403e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.556020;1.047e+00;-6.667e-01;7.353e-03;-6.369e-01;7.024e-03;1.049e+00;1.039e+00;-6.200e-01;3.741e-02;1.047e+00;-4.000e-01;4.412e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.558020;1.047e+00;-6.667e-01;7.382e-03;-6.369e-01;7.051e-03;1.049e+00;1.039e+00;-6.200e-01;3.743e-02;1.047e+00;-4.000e-01;4.429e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.559020;1.047e+00;-6.667e-01;7.397e-03;-6.369e-01;7.066e-03;1.049e+00;1.039e+00;-6.200e-01;3.745e-02;1.047e+00;-4.000e-01;4.438e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.560020;1.047e+00;-6.667e-01;7.412e-03;-6.369e-01;7.080e-03;1.049e+00;1.039e+00;-6.200e-01;3.746e-02;1.047e+00;-4.000e-01;4.447e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.561020;1.047e+00;-6.667e-01;7.425e-03;-6.369e-01;7.093e-03;1.049e+00;1.039e+00;-6.200e-01;3.748e-02;1.047e+00;-4.000e-01;4.455e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.562020;1.047e+00;-6.667e-01;7.440e-03;-6.369e-01;7.107e-03;1.049e+00;1.039e+00;-6.199e-01;3.749e-02;1.047e+00;-4.000e-01;4.464e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.563020;1.047e+00;-6.667e-01;7.453e-03;-6.369e-01;7.120e-03;1.049e+00;1.039e+00;-6.199e-01;3.750e-02;1.047e+00;-4.000e-01;4.472e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.564020;1.047e+00;-6.667e-01;7.468e-03;-6.369e-01;7.134e-03;1.049e+00;1.039e+00;-6.199e-01;3.752e-02;1.047e+00;-4.000e-01;4.481e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.566020;1.047e+00;-6.667e-01;7.497e-03;-6.369e-01;7.161e-03;1.049e+00;1.039e+00;-6.199e-01;3.754e-02;1.047e+00;-4.000e-01;4.498e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.567020;1.047e+00;-6.667e-01;7.512e-03;-6.369e-01;7.175e-03;1.049e+00;1.039e+00;-6.199e-01;3.756e-02;1.047e+00;-4.000e-01;4.507e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.568020;1.047e+00;-6.667e-01;7.527e-03;-6.368e-01;7.190e-03;1.049e+00;1.039e+00;-6.199e-01;3.757e-02;1.047e+00;-4.000e-01;4.516e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.569020;1.047e+00;-6.667e-01;7.540e-03;-6.368e-01;7.203e-03;1.049e+00;1.039e+00;-6.199e-01;3.758e-02;1.047e+00;-4.000e-01;4.524e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.570020;1.047e+00;-6.667e-01;7.555e-03;-6.368e-01;7.218e-03;1.049e+00;1.039e+00;-6.199e-01;3.760e-02;1.047e+00;-4.000e-01;4.533e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.571020;1.047e+00;-6.667e-01;7.568e-03;-6.368e-01;7.230e-03;1.049e+00;1.039e+00;-6.199e-01;3.761e-02;1.047e+00;-4.000e-01;4.541e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.572020;1.047e+00;-6.667e-01;7.583e-03;-6.368e-01;7.245e-03;1.049e+00;1.039e+00;-6.199e-01;3.762e-02;1.047e+00;-4.000e-01;4.550e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.573020;1.047e+00;-6.667e-01;7.598e-03;-6.368e-01;7.259e-03;1.049e+00;1.039e+00;-6.199e-01;3.764e-02;1.047e+00;-4.000e-01;4.559e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.575020;1.047e+00;-6.667e-01;7.627e-03;-6.368e-01;7.286e-03;1.049e+00;1.039e+00;-6.199e-01;3.766e-02;1.047e+00;-4.000e-01;4.576e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.576020;1.047e+00;-6.667e-01;7.642e-03;-6.368e-01;7.300e-03;1.049e+00;1.039e+00;-6.199e-01;3.768e-02;1.047e+00;-4.000e-01;4.585e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.578020;1.047e+00;-6.667e-01;7.670e-03;-6.368e-01;7.327e-03;1.049e+00;1.039e+00;-6.199e-01;3.770e-02;1.047e+00;-4.000e-01;4.602e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.579020;1.047e+00;-6.667e-01;7.683e-03;-6.368e-01;7.339e-03;1.049e+00;1.039e+00;-6.199e-01;3.772e-02;1.047e+00;-4.000e-01;4.610e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.581020;1.047e+00;-6.667e-01;7.713e-03;-6.368e-01;7.367e-03;1.049e+00;1.039e+00;-6.199e-01;3.774e-02;1.047e+00;-4.000e-01;4.628e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.582020;1.047e+00;-6.667e-01;7.727e-03;-6.368e-01;7.380e-03;1.049e+00;1.039e+00;-6.199e-01;3.776e-02;1.047e+00;-4.000e-01;4.636e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.583020;1.047e+00;-6.667e-01;7.742e-03;-6.368e-01;7.394e-03;1.049e+00;1.039e+00;-6.199e-01;3.777e-02;1.047e+00;-4.000e-01;4.645e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.584020;1.047e+00;-6.667e-01;7.757e-03;-6.368e-01;7.409e-03;1.049e+00;1.039e+00;-6.199e-01;3.779e-02;1.047e+00;-4.000e-01;4.654e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.587020;1.047e+00;-6.667e-01;7.798e-03;-6.368e-01;7.448e-03;1.049e+00;1.039e+00;-6.199e-01;3.782e-02;1.047e+00;-4.000e-01;4.679e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.588020;1.047e+00;-6.667e-01;7.813e-03;-6.368e-01;7.463e-03;1.049e+00;1.039e+00;-6.199e-01;3.784e-02;1.047e+00;-4.000e-01;4.688e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.589020;1.047e+00;-6.667e-01;7.828e-03;-6.368e-01;7.477e-03;1.049e+00;1.039e+00;-6.199e-01;3.785e-02;1.047e+00;-4.000e-01;4.697e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.590020;1.047e+00;-6.667e-01;7.842e-03;-6.368e-01;7.490e-03;1.049e+00;1.039e+00;-6.199e-01;3.787e-02;1.047e+00;-4.000e-01;4.705e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.591020;1.047e+00;-6.667e-01;7.857e-03;-6.368e-01;7.504e-03;1.049e+00;1.039e+00;-6.198e-01;3.788e-02;1.047e+00;-4.000e-01;4.714e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.592020;1.047e+00;-6.667e-01;7.872e-03;-6.368e-01;7.518e-03;1.049e+00;1.039e+00;-6.198e-01;3.789e-02;1.047e+00;-4.000e-01;4.723e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.593020;1.047e+00;-6.667e-01;7.885e-03;-6.368e-01;7.531e-03;1.049e+00;1.039e+00;-6.198e-01;3.791e-02;1.047e+00;-4.000e-01;4.731e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.595020;1.047e+00;-6.667e-01;7.913e-03;-6.368e-01;7.558e-03;1.049e+00;1.039e+00;-6.198e-01;3.793e-02;1.047e+00;-4.000e-01;4.748e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.596020;1.047e+00;-6.667e-01;7.928e-03;-6.368e-01;7.572e-03;1.049e+00;1.039e+00;-6.198e-01;3.795e-02;1.047e+00;-4.000e-01;4.757e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.598020;1.047e+00;-6.667e-01;7.958e-03;-6.368e-01;7.599e-03;1.049e+00;1.039e+00;-6.198e-01;3.797e-02;1.047e+00;-4.000e-01;4.774e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.599020;1.047e+00;-6.667e-01;7.973e-03;-6.368e-01;7.614e-03;1.049e+00;1.039e+00;-6.198e-01;3.799e-02;1.047e+00;-4.000e-01;4.783e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.601020;1.047e+00;-6.667e-01;8.001e-03;-6.368e-01;7.641e-03;1.049e+00;1.039e+00;-6.198e-01;3.801e-02;1.047e+00;-4.000e-01;4.800e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.602020;1.047e+00;-6.667e-01;8.016e-03;-6.367e-01;7.655e-03;1.049e+00;1.039e+00;-6.198e-01;3.803e-02;1.047e+00;-4.000e-01;4.809e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.604020;1.047e+00;-6.667e-01;8.044e-03;-6.367e-01;7.682e-03;1.049e+00;1.039e+00;-6.198e-01;3.805e-02;1.047e+00;-4.000e-01;4.826e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.605020;1.047e+00;-6.667e-01;8.059e-03;-6.367e-01;7.696e-03;1.049e+00;1.039e+00;-6.198e-01;3.807e-02;1.047e+00;-4.000e-01;4.835e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.606020;1.047e+00;-6.667e-01;8.073e-03;-6.367e-01;7.709e-03;1.049e+00;1.039e+00;-6.198e-01;3.808e-02;1.047e+00;-4.000e-01;4.843e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.607020;1.047e+00;-6.667e-01;8.088e-03;-6.367e-01;7.723e-03;1.050e+00;1.039e+00;-6.198e-01;3.810e-02;1.047e+00;-4.000e-01;4.852e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.610020;1.047e+00;-6.667e-01;8.131e-03;-6.367e-01;7.764e-03;1.050e+00;1.039e+00;-6.198e-01;3.813e-02;1.047e+00;-4.000e-01;4.878e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.611020;1.047e+00;-6.667e-01;8.144e-03;-6.367e-01;7.777e-03;1.050e+00;1.039e+00;-6.198e-01;3.815e-02;1.047e+00;-4.000e-01;4.886e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.612020;1.047e+00;-6.667e-01;8.159e-03;-6.367e-01;7.791e-03;1.050e+00;1.039e+00;-6.198e-01;3.816e-02;1.047e+00;-4.000e-01;4.895e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.613020;1.047e+00;-6.667e-01;8.173e-03;-6.367e-01;7.804e-03;1.050e+00;1.039e+00;-6.198e-01;3.818e-02;1.047e+00;-4.000e-01;4.903e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.615020;1.047e+00;-6.667e-01;8.203e-03;-6.367e-01;7.833e-03;1.050e+00;1.039e+00;-6.198e-01;3.820e-02;1.047e+00;-4.000e-01;4.921e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.616020;1.047e+00;-6.667e-01;8.216e-03;-6.367e-01;7.845e-03;1.050e+00;1.039e+00;-6.198e-01;3.822e-02;1.047e+00;-4.000e-01;4.929e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.618020;1.047e+00;-6.667e-01;8.244e-03;-6.367e-01;7.872e-03;1.050e+00;1.039e+00;-6.198e-01;3.824e-02;1.047e+00;-4.000e-01;4.946e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.619020;1.047e+00;-6.667e-01;8.259e-03;-6.367e-01;7.887e-03;1.050e+00;1.039e+00;-6.198e-01;3.826e-02;1.047e+00;-4.000e-01;4.955e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.620020;1.047e+00;-6.667e-01;8.274e-03;-6.367e-01;7.901e-03;1.050e+00;1.039e+00;-6.197e-01;3.827e-02;1.047e+00;-4.000e-01;4.964e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.621020;1.047e+00;-6.667e-01;8.288e-03;-6.367e-01;7.914e-03;1.050e+00;1.039e+00;-6.197e-01;3.828e-02;1.047e+00;-4.000e-01;4.972e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.622020;1.047e+00;-6.667e-01;8.303e-03;-6.367e-01;7.928e-03;1.050e+00;1.039e+00;-6.197e-01;3.830e-02;1.047e+00;-4.000e-01;4.981e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.624020;1.047e+00;-6.667e-01;8.331e-03;-6.367e-01;7.955e-03;1.050e+00;1.039e+00;-6.197e-01;3.832e-02;1.047e+00;-4.000e-01;4.998e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.625020;1.047e+00;-6.667e-01;8.346e-03;-6.367e-01;7.969e-03;1.050e+00;1.039e+00;-6.197e-01;3.834e-02;1.047e+00;-4.000e-01;5.007e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.627020;1.047e+00;-6.667e-01;8.374e-03;-6.367e-01;7.996e-03;1.050e+00;1.039e+00;-6.197e-01;3.836e-02;1.047e+00;-4.000e-01;5.024e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.628020;1.047e+00;-6.667e-01;8.389e-03;-6.367e-01;8.010e-03;1.050e+00;1.039e+00;-6.197e-01;3.838e-02;1.047e+00;-4.000e-01;5.033e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.630020;1.047e+00;-6.667e-01;8.418e-03;-6.367e-01;8.037e-03;1.050e+00;1.039e+00;-6.197e-01;3.840e-02;1.047e+00;-4.000e-01;5.050e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.631020;1.047e+00;-6.667e-01;8.431e-03;-6.367e-01;8.050e-03;1.050e+00;1.040e+00;-6.197e-01;3.842e-02;1.047e+00;-4.000e-01;5.058e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.633020;1.047e+00;-6.667e-01;8.461e-03;-6.367e-01;8.079e-03;1.050e+00;1.040e+00;-6.197e-01;3.844e-02;1.047e+00;-4.000e-01;5.076e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.634020;1.047e+00;-6.667e-01;8.474e-03;-6.367e-01;8.091e-03;1.050e+00;1.040e+00;-6.197e-01;3.846e-02;1.047e+00;-4.000e-01;5.084e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.635020;1.047e+00;-6.667e-01;8.489e-03;-6.367e-01;8.106e-03;1.050e+00;1.040e+00;-6.197e-01;3.847e-02;1.047e+00;-4.000e-01;5.093e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.636020;1.047e+00;-6.667e-01;8.503e-03;-6.366e-01;8.118e-03;1.050e+00;1.040e+00;-6.197e-01;3.849e-02;1.047e+00;-4.000e-01;5.101e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.639020;1.047e+00;-6.667e-01;8.546e-03;-6.366e-01;8.160e-03;1.050e+00;1.040e+00;-6.197e-01;3.852e-02;1.047e+00;-4.000e-01;5.127e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.640020;1.047e+00;-6.667e-01;8.561e-03;-6.366e-01;8.174e-03;1.050e+00;1.040e+00;-6.197e-01;3.854e-02;1.047e+00;-4.000e-01;5.136e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.641020;1.047e+00;-6.667e-01;8.574e-03;-6.366e-01;8.187e-03;1.050e+00;1.040e+00;-6.197e-01;3.855e-02;1.047e+00;-4.000e-01;5.144e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.642020;1.047e+00;-6.667e-01;8.589e-03;-6.366e-01;8.201e-03;1.050e+00;1.040e+00;-6.197e-01;3.857e-02;1.047e+00;-4.000e-01;5.153e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.644020;1.047e+00;-6.667e-01;8.618e-03;-6.366e-01;8.228e-03;1.050e+00;1.040e+00;-6.197e-01;3.859e-02;1.047e+00;-4.000e-01;5.170e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.645020;1.047e+00;-6.667e-01;8.633e-03;-6.366e-01;8.242e-03;1.050e+00;1.040e+00;-6.197e-01;3.861e-02;1.047e+00;-4.000e-01;5.179e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.647020;1.047e+00;-6.667e-01;8.661e-03;-6.366e-01;8.269e-03;1.050e+00;1.040e+00;-6.197e-01;3.863e-02;1.047e+00;-4.000e-01;5.196e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.648020;1.047e+00;-6.667e-01;8.676e-03;-6.366e-01;8.283e-03;1.050e+00;1.040e+00;-6.197e-01;3.865e-02;1.047e+00;-4.000e-01;5.205e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.649020;1.047e+00;-6.667e-01;8.689e-03;-6.366e-01;8.296e-03;1.050e+00;1.040e+00;-6.196e-01;3.866e-02;1.047e+00;-4.000e-01;5.213e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.650020;1.047e+00;-6.667e-01;8.704e-03;-6.366e-01;8.310e-03;1.050e+00;1.040e+00;-6.196e-01;3.867e-02;1.047e+00;-4.000e-01;5.222e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.651020;1.047e+00;-6.667e-01;8.718e-03;-6.366e-01;8.323e-03;1.050e+00;1.040e+00;-6.196e-01;3.869e-02;1.047e+00;-4.000e-01;5.230e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.653020;1.047e+00;-6.667e-01;8.746e-03;-6.366e-01;8.350e-03;1.050e+00;1.040e+00;-6.196e-01;3.871e-02;1.047e+00;-4.000e-01;5.247e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.654020;1.047e+00;-6.667e-01;8.761e-03;-6.366e-01;8.364e-03;1.050e+00;1.040e+00;-6.196e-01;3.873e-02;1.047e+00;-4.000e-01;5.256e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.656020;1.047e+00;-6.667e-01;8.789e-03;-6.366e-01;8.391e-03;1.050e+00;1.040e+00;-6.196e-01;3.875e-02;1.047e+00;-4.000e-01;5.273e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.657020;1.047e+00;-6.667e-01;8.804e-03;-6.366e-01;8.406e-03;1.050e+00;1.040e+00;-6.196e-01;3.877e-02;1.047e+00;-4.000e-01;5.282e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.659020;1.047e+00;-6.667e-01;8.832e-03;-6.366e-01;8.433e-03;1.050e+00;1.040e+00;-6.196e-01;3.879e-02;1.047e+00;-4.000e-01;5.299e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.660020;1.047e+00;-6.667e-01;8.847e-03;-6.366e-01;8.447e-03;1.050e+00;1.040e+00;-6.196e-01;3.881e-02;1.047e+00;-4.000e-01;5.308e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.662020;1.047e+00;-6.667e-01;8.875e-03;-6.366e-01;8.474e-03;1.050e+00;1.040e+00;-6.196e-01;3.883e-02;1.047e+00;-4.000e-01;5.325e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.663020;1.047e+00;-6.667e-01;8.888e-03;-6.366e-01;8.487e-03;1.050e+00;1.040e+00;-6.196e-01;3.885e-02;1.047e+00;-4.000e-01;5.333e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.665020;1.047e+00;-6.667e-01;8.917e-03;-6.366e-01;8.514e-03;1.050e+00;1.040e+00;-6.196e-01;3.887e-02;1.047e+00;-4.000e-01;5.350e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.666020;1.047e+00;-6.667e-01;8.932e-03;-6.366e-01;8.528e-03;1.050e+00;1.040e+00;-6.196e-01;3.889e-02;1.047e+00;-4.000e-01;5.359e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.668020;1.047e+00;-6.667e-01;8.960e-03;-6.366e-01;8.555e-03;1.050e+00;1.040e+00;-6.196e-01;3.891e-02;1.047e+00;-4.000e-01;5.376e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.669020;1.047e+00;-6.667e-01;8.975e-03;-6.366e-01;8.569e-03;1.050e+00;1.040e+00;-6.196e-01;3.893e-02;1.047e+00;-4.000e-01;5.385e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.670020;1.047e+00;-6.667e-01;8.988e-03;-6.365e-01;8.582e-03;1.050e+00;1.040e+00;-6.196e-01;3.894e-02;1.047e+00;-4.000e-01;5.393e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.671020;1.047e+00;-6.667e-01;9.003e-03;-6.365e-01;8.596e-03;1.050e+00;1.040e+00;-6.196e-01;3.895e-02;1.047e+00;-4.000e-01;5.402e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.672020;1.047e+00;-6.667e-01;9.018e-03;-6.365e-01;8.610e-03;1.050e+00;1.040e+00;-6.196e-01;3.897e-02;1.047e+00;-4.000e-01;5.411e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.674020;1.047e+00;-6.667e-01;9.047e-03;-6.365e-01;8.637e-03;1.050e+00;1.040e+00;-6.196e-01;3.899e-02;1.047e+00;-4.000e-01;5.428e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.675020;1.047e+00;-6.667e-01;9.060e-03;-6.365e-01;8.650e-03;1.050e+00;1.040e+00;-6.196e-01;3.901e-02;1.047e+00;-4.000e-01;5.436e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.677020;1.047e+00;-6.667e-01;9.088e-03;-6.365e-01;8.677e-03;1.050e+00;1.040e+00;-6.196e-01;3.903e-02;1.047e+00;-4.000e-01;5.453e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.678020;1.047e+00;-6.667e-01;9.103e-03;-6.365e-01;8.691e-03;1.050e+00;1.040e+00;-6.196e-01;3.905e-02;1.047e+00;-4.000e-01;5.462e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.679020;1.047e+00;-6.667e-01;9.118e-03;-6.365e-01;8.706e-03;1.050e+00;1.040e+00;-6.195e-01;3.906e-02;1.047e+00;-4.000e-01;5.471e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.680020;1.047e+00;-6.667e-01;9.132e-03;-6.365e-01;8.718e-03;1.050e+00;1.040e+00;-6.195e-01;3.907e-02;1.047e+00;-4.000e-01;5.479e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.681020;1.047e+00;-6.667e-01;9.147e-03;-6.365e-01;8.733e-03;1.050e+00;1.040e+00;-6.195e-01;3.909e-02;1.047e+00;-4.000e-01;5.488e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.682020;1.047e+00;-6.667e-01;9.160e-03;-6.365e-01;8.745e-03;1.050e+00;1.040e+00;-6.195e-01;3.910e-02;1.047e+00;-4.000e-01;5.496e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.683020;1.047e+00;-6.667e-01;9.175e-03;-6.365e-01;8.761e-03;1.050e+00;1.040e+00;-6.195e-01;3.912e-02;1.047e+00;-4.000e-01;5.505e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.686020;1.047e+00;-6.667e-01;9.218e-03;-6.365e-01;8.802e-03;1.050e+00;1.040e+00;-6.195e-01;3.915e-02;1.047e+00;-4.000e-01;5.531e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.687020;1.047e+00;-6.667e-01;9.232e-03;-6.365e-01;8.815e-03;1.050e+00;1.040e+00;-6.195e-01;3.917e-02;1.047e+00;-4.000e-01;5.539e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.688020;1.047e+00;-6.667e-01;9.247e-03;-6.365e-01;8.829e-03;1.050e+00;1.040e+00;-6.195e-01;3.918e-02;1.047e+00;-4.000e-01;5.548e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.689020;1.047e+00;-6.667e-01;9.260e-03;-6.365e-01;8.841e-03;1.050e+00;1.040e+00;-6.195e-01;3.920e-02;1.047e+00;-4.000e-01;5.556e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.691020;1.047e+00;-6.667e-01;9.288e-03;-6.365e-01;8.868e-03;1.050e+00;1.040e+00;-6.195e-01;3.922e-02;1.047e+00;-4.000e-01;5.573e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.692020;1.047e+00;-6.667e-01;9.303e-03;-6.365e-01;8.883e-03;1.050e+00;1.040e+00;-6.195e-01;3.924e-02;1.047e+00;-4.000e-01;5.582e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.695020;1.047e+00;-6.667e-01;9.347e-03;-6.365e-01;8.923e-03;1.050e+00;1.040e+00;-6.195e-01;3.927e-02;1.047e+00;-4.000e-01;5.608e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.696020;1.047e+00;-6.667e-01;9.360e-03;-6.365e-01;8.936e-03;1.050e+00;1.040e+00;-6.195e-01;3.929e-02;1.047e+00;-4.000e-01;5.616e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.697020;1.047e+00;-6.667e-01;9.375e-03;-6.365e-01;8.950e-03;1.050e+00;1.040e+00;-6.195e-01;3.930e-02;1.047e+00;-4.000e-01;5.625e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.698020;1.047e+00;-6.667e-01;9.388e-03;-6.365e-01;8.963e-03;1.050e+00;1.040e+00;-6.195e-01;3.932e-02;1.047e+00;-4.000e-01;5.633e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.699020;1.048e+00;-6.667e-01;9.403e-03;-6.365e-01;8.977e-03;1.050e+00;1.040e+00;-6.195e-01;3.933e-02;1.048e+00;-4.000e-01;5.642e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.700020;1.048e+00;-6.667e-01;9.418e-03;-6.365e-01;8.991e-03;1.050e+00;1.040e+00;-6.195e-01;3.934e-02;1.048e+00;-4.000e-01;5.651e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.701020;1.048e+00;-6.667e-01;9.432e-03;-6.365e-01;9.004e-03;1.050e+00;1.040e+00;-6.195e-01;3.936e-02;1.048e+00;-4.000e-01;5.659e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.703020;1.048e+00;-6.667e-01;9.460e-03;-6.365e-01;9.031e-03;1.050e+00;1.040e+00;-6.195e-01;3.938e-02;1.048e+00;-4.000e-01;5.676e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.704020;1.048e+00;-6.667e-01;9.475e-03;-6.364e-01;9.045e-03;1.050e+00;1.040e+00;-6.195e-01;3.940e-02;1.048e+00;-4.000e-01;5.685e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.706020;1.048e+00;-6.667e-01;9.503e-03;-6.364e-01;9.072e-03;1.050e+00;1.040e+00;-6.195e-01;3.942e-02;1.048e+00;-4.000e-01;5.702e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.707020;1.048e+00;-6.667e-01;9.517e-03;-6.364e-01;9.085e-03;1.050e+00;1.040e+00;-6.195e-01;3.944e-02;1.048e+00;-4.000e-01;5.710e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.708020;1.048e+00;-6.667e-01;9.532e-03;-6.364e-01;9.099e-03;1.050e+00;1.040e+00;-6.194e-01;3.945e-02;1.048e+00;-4.000e-01;5.719e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.709020;1.048e+00;-6.667e-01;9.547e-03;-6.364e-01;9.113e-03;1.050e+00;1.040e+00;-6.194e-01;3.946e-02;1.048e+00;-4.000e-01;5.728e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.710020;1.048e+00;-6.667e-01;9.560e-03;-6.364e-01;9.126e-03;1.050e+00;1.040e+00;-6.194e-01;3.948e-02;1.048e+00;-4.000e-01;5.736e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.712020;1.048e+00;-6.667e-01;9.588e-03;-6.364e-01;9.153e-03;1.050e+00;1.040e+00;-6.194e-01;3.950e-02;1.048e+00;-4.000e-01;5.753e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.713020;1.048e+00;-6.667e-01;9.603e-03;-6.364e-01;9.167e-03;1.050e+00;1.040e+00;-6.194e-01;3.952e-02;1.048e+00;-4.000e-01;5.762e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.715020;1.048e+00;-6.667e-01;9.632e-03;-6.364e-01;9.194e-03;1.050e+00;1.040e+00;-6.194e-01;3.954e-02;1.048e+00;-4.000e-01;5.779e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.716020;1.048e+00;-6.667e-01;9.645e-03;-6.364e-01;9.207e-03;1.050e+00;1.040e+00;-6.194e-01;3.956e-02;1.048e+00;-4.000e-01;5.787e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.718020;1.048e+00;-6.667e-01;9.673e-03;-6.364e-01;9.234e-03;1.050e+00;1.040e+00;-6.194e-01;3.958e-02;1.048e+00;-4.000e-01;5.804e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.719020;1.048e+00;-6.667e-01;9.688e-03;-6.364e-01;9.248e-03;1.051e+00;1.040e+00;-6.194e-01;3.960e-02;1.048e+00;-4.000e-01;5.813e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.721020;1.048e+00;-6.667e-01;9.717e-03;-6.364e-01;9.275e-03;1.051e+00;1.040e+00;-6.194e-01;3.962e-02;1.048e+00;-4.000e-01;5.830e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.722020;1.048e+00;-6.667e-01;9.732e-03;-6.364e-01;9.289e-03;1.051e+00;1.040e+00;-6.194e-01;3.964e-02;1.048e+00;-4.000e-01;5.839e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.724020;1.048e+00;-6.667e-01;9.760e-03;-6.364e-01;9.316e-03;1.051e+00;1.040e+00;-6.194e-01;3.966e-02;1.048e+00;-4.000e-01;5.856e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
