time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.725020;1.048e+00;-6.667e-01;9.773e-03;-6.364e-01;9.329e-03;1.051e+00;1.040e+00;-6.194e-01;3.968e-02;1.048e+00;-4.000e-01;5.864e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.727020;1.048e+00;-6.667e-01;9.802e-03;-6.364e-01;9.356e-03;1.051e+00;1.040e+00;-6.194e-01;3.970e-02;1.048e+00;-4.000e-01;5.881e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.728020;1.048e+00;-6.667e-01;9.817e-03;-6.364e-01;9.370e-03;1.051e+00;1.040e+00;-6.194e-01;3.972e-02;1.048e+00;-4.000e-01;5.890e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.730020;1.048e+00;-6.667e-01;9.845e-03;-6.364e-01;9.397e-03;1.051e+00;1.040e+00;-6.194e-01;3.974e-02;1.048e+00;-4.000e-01;5.907e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.731020;1.048e+00;-6.667e-01;9.860e-03;-6.364e-01;9.412e-03;1.051e+00;1.040e+00;-6.194e-01;3.976e-02;1.048e+00;-4.000e-01;5.916e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.733020;1.048e+00;-6.667e-01;9.888e-03;-6.364e-01;9.439e-03;1.051e+00;1.040e+00;-6.194e-01;3.978e-02;1.048e+00;-4.000e-01;5.933e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.734020;1.048e+00;-6.667e-01;9.902e-03;-6.364e-01;9.451e-03;1.051e+00;1.040e+00;-6.194e-01;3.980e-02;1.048e+00;-4.000e-01;5.941e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.735020;1.048e+00;-6.667e-01;9.917e-03;-6.364e-01;9.465e-03;1.051e+00;1.040e+00;-6.194e-01;3.981e-02;1.048e+00;-4.000e-01;5.950e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.736020;1.048e+00;-6.667e-01;9.930e-03;-6.364e-01;9.478e-03;1.051e+00;1.040e+00;-6.194e-01;3.982e-02;1.048e+00;-4.000e-01;5.958e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.737020;1.048e+00;-6.667e-01;9.945e-03;-6.364e-01;9.492e-03;1.051e+00;1.040e+00;-6.194e-01;3.984e-02;1.048e+00;-4.000e-01;5.967e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.738020;1.048e+00;-6.667e-01;9.958e-03;-6.364e-01;9.505e-03;1.051e+00;1.040e+00;-6.193e-01;3.985e-02;1.048e+00;-4.000e-01;5.975e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.739020;1.048e+00;-6.667e-01;9.973e-03;-6.363e-01;9.519e-03;1.051e+00;1.040e+00;-6.193e-01;3.986e-02;1.048e+00;-4.000e-01;5.984e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.740020;1.048e+00;-6.667e-01;9.987e-03;-6.363e-01;9.532e-03;1.051e+00;1.040e+00;-6.193e-01;3.988e-02;1.048e+00;-4.000e-01;5.992e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.742020;1.048e+00;-6.667e-01;1.001e-02;-6.363e-01;9.559e-03;1.051e+00;1.040e+00;-6.193e-01;3.990e-02;1.048e+00;-4.000e-01;6.009e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.743020;1.048e+00;-6.667e-01;1.003e-02;-6.363e-01;9.573e-03;1.051e+00;1.040e+00;-6.193e-01;3.992e-02;1.048e+00;-4.000e-01;6.018e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.744020;1.048e+00;-6.667e-01;1.004e-02;-6.363e-01;9.586e-03;1.051e+00;1.040e+00;-6.193e-01;3.993e-02;1.048e+00;-4.000e-01;6.026e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.745020;1.048e+00;-6.667e-01;1.006e-02;-6.363e-01;9.600e-03;1.051e+00;1.040e+00;-6.193e-01;3.994e-02;1.048e+00;-4.000e-01;6.035e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.746020;1.048e+00;-6.667e-01;1.007e-02;-6.363e-01;9.613e-03;1.051e+00;1.040e+00;-6.193e-01;3.996e-02;1.048e+00;-4.000e-01;6.043e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.747020;1.048e+00;-6.667e-01;1.009e-02;-6.363e-01;9.627e-03;1.051e+00;1.040e+00;-6.193e-01;3.997e-02;1.048e+00;-4.000e-01;6.052e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.748020;1.048e+00;-6.667e-01;1.010e-02;-6.363e-01;9.641e-03;1.051e+00;1.040e+00;-6.193e-01;3.998e-02;1.048e+00;-4.000e-01;6.061e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.749020;1.048e+00;-6.667e-01;1.012e-02;-6.363e-01;9.654e-03;1.051e+00;1.040e+00;-6.193e-01;4.000e-02;1.048e+00;-4.000e-01;6.069e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.751020;1.048e+00;-6.667e-01;1.014e-02;-6.363e-01;9.681e-03;1.051e+00;1.040e+00;-6.193e-01;4.002e-02;1.048e+00;-4.000e-01;6.086e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.752020;1.048e+00;-6.667e-01;1.016e-02;-6.363e-01;9.695e-03;1.051e+00;1.040e+00;-6.193e-01;4.004e-02;1.048e+00;-4.000e-01;6.095e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.753020;1.048e+00;-6.667e-01;1.017e-02;-6.363e-01;9.708e-03;1.051e+00;1.040e+00;-6.193e-01;4.005e-02;1.048e+00;-4.000e-01;6.103e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.754020;1.048e+00;-6.667e-01;1.019e-02;-6.363e-01;9.722e-03;1.051e+00;1.040e+00;-6.193e-01;4.006e-02;1.048e+00;-4.000e-01;6.112e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.755020;1.048e+00;-6.667e-01;1.020e-02;-6.363e-01;9.735e-03;1.051e+00;1.040e+00;-6.193e-01;4.008e-02;1.048e+00;-4.000e-01;6.120e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.756020;1.048e+00;-6.667e-01;1.022e-02;-6.363e-01;9.749e-03;1.051e+00;1.040e+00;-6.193e-01;4.009e-02;1.048e+00;-4.000e-01;6.129e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.757020;1.048e+00;-6.667e-01;1.023e-02;-6.363e-01;9.762e-03;1.051e+00;1.040e+00;-6.193e-01;4.010e-02;1.048e+00;-4.000e-01;6.137e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.758020;1.048e+00;-6.667e-01;1.024e-02;-6.363e-01;9.776e-03;1.051e+00;1.040e+00;-6.193e-01;4.012e-02;1.048e+00;-4.000e-01;6.146e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.759020;1.048e+00;-6.667e-01;1.026e-02;-6.363e-01;9.789e-03;1.051e+00;1.040e+00;-6.193e-01;4.013e-02;1.048e+00;-4.000e-01;6.154e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.760020;1.048e+00;-6.667e-01;1.027e-02;-6.363e-01;9.803e-03;1.051e+00;1.040e+00;-6.193e-01;4.014e-02;1.048e+00;-4.000e-01;6.163e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.761020;1.048e+00;-6.667e-01;1.029e-02;-6.363e-01;9.816e-03;1.051e+00;1.040e+00;-6.193e-01;4.015e-02;1.048e+00;-4.000e-01;6.171e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.762020;1.048e+00;-6.667e-01;1.030e-02;-6.363e-01;9.830e-03;1.051e+00;1.040e+00;-6.193e-01;4.017e-02;1.048e+00;-4.000e-01;6.180e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.763020;1.048e+00;-6.667e-01;1.031e-02;-6.363e-01;9.843e-03;1.051e+00;1.040e+00;-6.193e-01;4.018e-02;1.048e+00;-4.000e-01;6.188e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.764020;1.048e+00;-6.667e-01;1.033e-02;-6.363e-01;9.857e-03;1.051e+00;1.040e+00;-6.193e-01;4.019e-02;1.048e+00;-4.000e-01;6.197e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.765020;1.048e+00;-6.667e-01;1.034e-02;-6.363e-01;9.870e-03;1.051e+00;1.040e+00;-6.193e-01;4.021e-02;1.048e+00;-4.000e-01;6.205e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.766020;1.048e+00;-6.667e-01;1.036e-02;-6.363e-01;9.884e-03;1.051e+00;1.040e+00;-6.193e-01;4.022e-02;1.048e+00;-4.000e-01;6.214e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.767020;1.048e+00;-6.667e-01;1.037e-02;-6.363e-01;9.897e-03;1.051e+00;1.040e+00;-6.193e-01;4.024e-02;1.048e+00;-4.000e-01;6.222e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.768020;1.048e+00;-6.667e-01;1.039e-02;-6.363e-01;9.911e-03;1.051e+00;1.040e+00;-6.192e-01;4.025e-02;1.048e+00;-4.000e-01;6.231e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.770020;1.048e+00;-6.667e-01;1.041e-02;-6.363e-01;9.938e-03;1.051e+00;1.040e+00;-6.192e-01;4.027e-02;1.048e+00;-4.000e-01;6.248e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.771020;1.048e+00;-6.667e-01;1.043e-02;-6.363e-01;9.951e-03;1.051e+00;1.040e+00;-6.192e-01;4.029e-02;1.048e+00;-4.000e-01;6.256e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.772020;1.048e+00;-6.667e-01;1.044e-02;-6.363e-01;9.965e-03;1.051e+00;1.040e+00;-6.192e-01;4.030e-02;1.048e+00;-4.000e-01;6.265e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.773020;1.048e+00;-6.667e-01;1.046e-02;-6.362e-01;9.978e-03;1.051e+00;1.040e+00;-6.192e-01;4.031e-02;1.048e+00;-4.000e-01;6.273e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.774020;1.048e+00;-6.667e-01;1.047e-02;-6.362e-01;9.992e-03;1.051e+00;1.040e+00;-6.192e-01;4.033e-02;1.048e+00;-4.000e-01;6.282e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.775020;1.048e+00;-6.667e-01;1.048e-02;-6.362e-01;1.000e-02;1.051e+00;1.040e+00;-6.192e-01;4.034e-02;1.048e+00;-4.000e-01;6.290e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.776020;1.048e+00;-6.667e-01;1.050e-02;-6.362e-01;1.002e-02;1.051e+00;1.040e+00;-6.192e-01;4.035e-02;1.048e+00;-4.000e-01;6.299e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.777020;1.048e+00;-6.667e-01;1.051e-02;-6.362e-01;1.003e-02;1.051e+00;1.040e+00;-6.192e-01;4.037e-02;1.048e+00;-4.000e-01;6.307e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.778020;1.048e+00;-6.667e-01;1.053e-02;-6.362e-01;1.005e-02;1.051e+00;1.040e+00;-6.192e-01;4.038e-02;1.048e+00;-4.000e-01;6.316e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.779020;1.048e+00;-6.667e-01;1.054e-02;-6.362e-01;1.006e-02;1.051e+00;1.040e+00;-6.192e-01;4.039e-02;1.048e+00;-4.000e-01;6.324e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.780020;1.048e+00;-6.667e-01;1.056e-02;-6.362e-01;1.007e-02;1.051e+00;1.040e+00;-6.192e-01;4.041e-02;1.048e+00;-4.000e-01;6.333e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.781020;1.048e+00;-6.667e-01;1.057e-02;-6.362e-01;1.009e-02;1.051e+00;1.040e+00;-6.192e-01;4.042e-02;1.048e+00;-4.000e-01;6.341e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.782020;1.048e+00;-6.667e-01;1.058e-02;-6.362e-01;1.010e-02;1.051e+00;1.040e+00;-6.192e-01;4.043e-02;1.048e+00;-4.000e-01;6.350e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.783020;1.048e+00;-6.667e-01;1.060e-02;-6.362e-01;1.011e-02;1.051e+00;1.040e+00;-6.192e-01;4.045e-02;1.048e+00;-4.000e-01;6.358e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.784020;1.048e+00;-6.667e-01;1.061e-02;-6.362e-01;1.013e-02;1.051e+00;1.040e+00;-6.192e-01;4.046e-02;1.048e+00;-4.000e-01;6.367e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.785020;1.048e+00;-6.667e-01;1.062e-02;-6.362e-01;1.014e-02;1.051e+00;1.040e+00;-6.192e-01;4.047e-02;1.048e+00;-4.000e-01;6.375e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.786020;1.048e+00;-6.667e-01;1.064e-02;-6.362e-01;1.015e-02;1.051e+00;1.040e+00;-6.192e-01;4.049e-02;1.048e+00;-4.000e-01;6.384e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.787020;1.048e+00;-6.667e-01;1.065e-02;-6.362e-01;1.017e-02;1.051e+00;1.040e+00;-6.192e-01;4.050e-02;1.048e+00;-4.000e-01;6.392e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.788020;1.048e+00;-6.667e-01;1.067e-02;-6.362e-01;1.018e-02;1.051e+00;1.040e+00;-6.192e-01;4.051e-02;1.048e+00;-4.000e-01;6.401e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.789020;1.048e+00;-6.667e-01;1.068e-02;-6.362e-01;1.019e-02;1.051e+00;1.040e+00;-6.192e-01;4.053e-02;1.048e+00;-4.000e-01;6.409e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.790020;1.048e+00;-6.667e-01;1.070e-02;-6.362e-01;1.021e-02;1.051e+00;1.040e+00;-6.192e-01;4.054e-02;1.048e+00;-4.000e-01;6.418e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.791020;1.048e+00;-6.667e-01;1.071e-02;-6.362e-01;1.022e-02;1.051e+00;1.040e+00;-6.192e-01;4.055e-02;1.048e+00;-4.000e-01;6.426e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.792020;1.048e+00;-6.667e-01;1.073e-02;-6.362e-01;1.023e-02;1.051e+00;1.040e+00;-6.192e-01;4.057e-02;1.048e+00;-4.000e-01;6.435e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.793020;1.048e+00;-6.667e-01;1.074e-02;-6.362e-01;1.025e-02;1.051e+00;1.040e+00;-6.192e-01;4.058e-02;1.048e+00;-4.000e-01;6.443e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.794020;1.048e+00;-6.667e-01;1.075e-02;-6.362e-01;1.026e-02;1.051e+00;1.040e+00;-6.192e-01;4.059e-02;1.048e+00;-4.000e-01;6.452e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.795020;1.048e+00;-6.667e-01;1.077e-02;-6.362e-01;1.027e-02;1.051e+00;1.040e+00;-6.192e-01;4.061e-02;1.048e+00;-4.000e-01;6.460e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.796020;1.048e+00;-6.667e-01;1.078e-02;-6.362e-01;1.029e-02;1.051e+00;1.040e+00;-6.192e-01;4.062e-02;1.048e+00;-4.000e-01;6.469e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.797020;1.048e+00;-6.667e-01;1.080e-02;-6.362e-01;1.030e-02;1.051e+00;1.040e+00;-6.192e-01;4.063e-02;1.048e+00;-4.000e-01;6.477e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.798020;1.048e+00;-6.667e-01;1.081e-02;-6.362e-01;1.032e-02;1.051e+00;1.040e+00;-6.191e-01;4.065e-02;1.048e+00;-4.000e-01;6.486e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.799020;1.048e+00;-6.667e-01;1.082e-02;-6.362e-01;1.033e-02;1.051e+00;1.040e+00;-6.191e-01;4.066e-02;1.048e+00;-4.000e-01;6.494e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.800020;1.048e+00;-6.667e-01;1.084e-02;-6.362e-01;1.034e-02;1.051e+00;1.040e+00;-6.191e-01;4.067e-02;1.048e+00;-4.000e-01;6.503e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.801020;1.048e+00;-6.667e-01;1.085e-02;-6.362e-01;1.035e-02;1.051e+00;1.040e+00;-6.191e-01;4.068e-02;1.048e+00;-4.000e-01;6.511e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.802020;1.048e+00;-6.667e-01;1.086e-02;-6.362e-01;1.037e-02;1.051e+00;1.040e+00;-6.191e-01;4.070e-02;1.048e+00;-4.000e-01;6.519e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.803020;1.048e+00;-6.667e-01;1.088e-02;-6.362e-01;1.038e-02;1.051e+00;1.040e+00;-6.191e-01;4.071e-02;1.048e+00;-4.000e-01;6.528e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.804020;1.048e+00;-6.667e-01;1.089e-02;-6.362e-01;1.039e-02;1.051e+00;1.040e+00;-6.191e-01;4.072e-02;1.048e+00;-4.000e-01;6.536e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.805020;1.048e+00;-6.667e-01;1.091e-02;-6.362e-01;1.041e-02;1.051e+00;1.040e+00;-6.191e-01;4.074e-02;1.048e+00;-4.000e-01;6.545e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.806020;1.048e+00;-6.667e-01;1.092e-02;-6.362e-01;1.042e-02;1.051e+00;1.040e+00;-6.191e-01;4.075e-02;1.048e+00;-4.000e-01;6.553e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.807020;1.048e+00;-6.667e-01;1.094e-02;-6.362e-01;1.044e-02;1.051e+00;1.040e+00;-6.191e-01;4.077e-02;1.048e+00;-4.000e-01;6.562e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.808020;1.048e+00;-6.667e-01;1.095e-02;-6.361e-01;1.045e-02;1.051e+00;1.040e+00;-6.191e-01;4.078e-02;1.048e+00;-4.000e-01;6.570e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.809020;1.048e+00;-6.667e-01;1.097e-02;-6.361e-01;1.046e-02;1.051e+00;1.040e+00;-6.191e-01;4.079e-02;1.048e+00;-4.000e-01;6.579e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.810020;1.048e+00;-6.667e-01;1.098e-02;-6.361e-01;1.048e-02;1.051e+00;1.040e+00;-6.191e-01;4.080e-02;1.048e+00;-4.000e-01;6.587e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.811020;1.048e+00;-6.667e-01;1.099e-02;-6.361e-01;1.049e-02;1.051e+00;1.040e+00;-6.191e-01;4.082e-02;1.048e+00;-4.000e-01;6.596e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.812020;1.048e+00;-6.667e-01;1.101e-02;-6.361e-01;1.050e-02;1.051e+00;1.040e+00;-6.191e-01;4.083e-02;1.048e+00;-4.000e-01;6.604e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.813020;1.048e+00;-6.667e-01;1.102e-02;-6.361e-01;1.052e-02;1.051e+00;1.041e+00;-6.191e-01;4.084e-02;1.048e+00;-4.000e-01;6.613e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.814020;1.048e+00;-6.667e-01;1.104e-02;-6.361e-01;1.053e-02;1.051e+00;1.041e+00;-6.191e-01;4.086e-02;1.048e+00;-4.000e-01;6.621e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.815020;1.048e+00;-6.667e-01;1.105e-02;-6.361e-01;1.054e-02;1.051e+00;1.041e+00;-6.191e-01;4.087e-02;1.048e+00;-4.000e-01;6.630e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.816020;1.048e+00;-6.667e-01;1.106e-02;-6.361e-01;1.056e-02;1.051e+00;1.041e+00;-6.191e-01;4.088e-02;1.048e+00;-4.000e-01;6.638e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.817020;1.048e+00;-6.667e-01;1.108e-02;-6.361e-01;1.057e-02;1.051e+00;1.041e+00;-6.191e-01;4.090e-02;1.048e+00;-4.000e-01;6.646e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.818020;1.048e+00;-6.667e-01;1.109e-02;-6.361e-01;1.058e-02;1.051e+00;1.041e+00;-6.191e-01;4.091e-02;1.048e+00;-4.000e-01;6.655e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.819020;1.048e+00;-6.667e-01;1.111e-02;-6.361e-01;1.060e-02;1.051e+00;1.041e+00;-6.191e-01;4.092e-02;1.048e+00;-4.000e-01;6.663e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.820020;1.048e+00;-6.667e-01;1.112e-02;-6.361e-01;1.061e-02;1.051e+00;1.041e+00;-6.191e-01;4.094e-02;1.048e+00;-4.000e-01;6.672e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.821020;1.048e+00;-6.667e-01;1.113e-02;-6.361e-01;1.062e-02;1.051e+00;1.041e+00;-6.191e-01;4.095e-02;1.048e+00;-4.000e-01;6.680e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.822020;1.048e+00;-6.667e-01;1.115e-02;-6.361e-01;1.064e-02;1.051e+00;1.041e+00;-6.191e-01;4.096e-02;1.048e+00;-4.000e-01;6.689e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.823020;1.048e+00;-6.667e-01;1.116e-02;-6.361e-01;1.065e-02;1.051e+00;1.041e+00;-6.191e-01;4.098e-02;1.048e+00;-4.000e-01;6.697e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.824020;1.048e+00;-6.667e-01;1.118e-02;-6.361e-01;1.066e-02;1.051e+00;1.041e+00;-6.191e-01;4.099e-02;1.048e+00;-4.000e-01;6.706e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.825020;1.048e+00;-6.667e-01;1.119e-02;-6.361e-01;1.068e-02;1.051e+00;1.041e+00;-6.191e-01;4.100e-02;1.048e+00;-4.000e-01;6.714e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.826020;1.048e+00;-6.667e-01;1.120e-02;-6.361e-01;1.069e-02;1.051e+00;1.041e+00;-6.191e-01;4.102e-02;1.048e+00;-4.000e-01;6.723e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.827020;1.048e+00;-6.667e-01;1.122e-02;-6.361e-01;1.070e-02;1.051e+00;1.041e+00;-6.191e-01;4.103e-02;1.048e+00;-4.000e-01;6.731e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.828020;1.048e+00;-6.667e-01;1.123e-02;-6.361e-01;1.072e-02;1.051e+00;1.041e+00;-6.190e-01;4.104e-02;1.048e+00;-4.000e-01;6.739e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.829020;1.048e+00;-6.667e-01;1.125e-02;-6.361e-01;1.073e-02;1.051e+00;1.041e+00;-6.190e-01;4.106e-02;1.048e+00;-4.000e-01;6.748e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.830020;1.048e+00;-6.667e-01;1.126e-02;-6.361e-01;1.074e-02;1.051e+00;1.041e+00;-6.190e-01;4.107e-02;1.048e+00;-4.000e-01;6.756e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.831020;1.048e+00;-6.667e-01;1.128e-02;-6.361e-01;1.076e-02;1.051e+00;1.041e+00;-6.190e-01;4.108e-02;1.048e+00;-4.000e-01;6.765e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.832020;1.048e+00;-6.667e-01;1.129e-02;-6.361e-01;1.077e-02;1.052e+00;1.041e+00;-6.190e-01;4.109e-02;1.048e+00;-4.000e-01;6.773e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.833020;1.048e+00;-6.667e-01;1.130e-02;-6.361e-01;1.078e-02;1.052e+00;1.041e+00;-6.190e-01;4.111e-02;1.048e+00;-4.000e-01;6.782e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.834020;1.048e+00;-6.667e-01;1.132e-02;-6.361e-01;1.080e-02;1.052e+00;1.041e+00;-6.190e-01;4.112e-02;1.048e+00;-4.000e-01;6.790e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.835020;1.048e+00;-6.667e-01;1.133e-02;-6.361e-01;1.081e-02;1.052e+00;1.041e+00;-6.190e-01;4.113e-02;1.048e+00;-4.000e-01;6.799e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.836020;1.048e+00;-6.667e-01;1.134e-02;-6.361e-01;1.082e-02;1.052e+00;1.041e+00;-6.190e-01;4.115e-02;1.048e+00;-4.000e-01;6.807e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.837020;1.048e+00;-6.667e-01;1.136e-02;-6.361e-01;1.084e-02;1.052e+00;1.041e+00;-6.190e-01;4.116e-02;1.048e+00;-4.000e-01;6.815e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.838020;1.048e+00;-6.667e-01;1.137e-02;-6.361e-01;1.085e-02;1.052e+00;1.041e+00;-6.190e-01;4.117e-02;1.048e+00;-4.000e-01;6.824e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.839020;1.048e+00;-6.667e-01;1.139e-02;-6.361e-01;1.086e-02;1.052e+00;1.041e+00;-6.190e-01;4.119e-02;1.048e+00;-4.000e-01;6.832e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.840020;1.048e+00;-6.667e-01;1.140e-02;-6.361e-01;1.088e-02;1.052e+00;1.041e+00;-6.190e-01;4.120e-02;1.048e+00;-4.000e-01;6.841e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.841020;1.048e+00;-6.667e-01;1.141e-02;-6.361e-01;1.089e-02;1.052e+00;1.041e+00;-6.190e-01;4.121e-02;1.048e+00;-4.000e-01;6.849e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.842020;1.048e+00;-6.667e-01;1.143e-02;-6.361e-01;1.090e-02;1.052e+00;1.041e+00;-6.190e-01;4.123e-02;1.048e+00;-4.000e-01;6.858e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.843020;1.048e+00;-6.667e-01;1.144e-02;-6.361e-01;1.092e-02;1.052e+00;1.041e+00;-6.190e-01;4.124e-02;1.048e+00;-4.000e-01;6.866e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.844020;1.048e+00;-6.667e-01;1.146e-02;-6.360e-01;1.093e-02;1.052e+00;1.041e+00;-6.190e-01;4.125e-02;1.048e+00;-4.000e-01;6.874e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.845020;1.048e+00;-6.667e-01;1.147e-02;-6.360e-01;1.094e-02;1.052e+00;1.041e+00;-6.190e-01;4.126e-02;1.048e+00;-4.000e-01;6.883e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.846020;1.048e+00;-6.667e-01;1.149e-02;-6.360e-01;1.096e-02;1.052e+00;1.041e+00;-6.190e-01;4.128e-02;1.048e+00;-4.000e-01;6.891e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.848020;1.048e+00;-6.667e-01;1.151e-02;-6.360e-01;1.098e-02;1.052e+00;1.041e+00;-6.190e-01;4.130e-02;1.048e+00;-4.000e-01;6.908e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.849020;1.048e+00;-6.667e-01;1.153e-02;-6.360e-01;1.100e-02;1.052e+00;1.041e+00;-6.190e-01;4.132e-02;1.048e+00;-4.000e-01;6.917e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.850020;1.048e+00;-6.667e-01;1.154e-02;-6.360e-01;1.101e-02;1.052e+00;1.041e+00;-6.190e-01;4.133e-02;1.048e+00;-4.000e-01;6.925e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.851020;1.048e+00;-6.667e-01;1.156e-02;-6.360e-01;1.102e-02;1.052e+00;1.041e+00;-6.190e-01;4.134e-02;1.048e+00;-4.000e-01;6.933e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.852020;1.048e+00;-6.667e-01;1.157e-02;-6.360e-01;1.104e-02;1.052e+00;1.041e+00;-6.190e-01;4.136e-02;1.048e+00;-4.000e-01;6.942e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.853020;1.048e+00;-6.667e-01;1.158e-02;-6.360e-01;1.105e-02;1.052e+00;1.041e+00;-6.190e-01;4.137e-02;1.048e+00;-4.000e-01;6.950e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.854020;1.048e+00;-6.667e-01;1.160e-02;-6.360e-01;1.106e-02;1.052e+00;1.041e+00;-6.190e-01;4.138e-02;1.048e+00;-4.000e-01;6.959e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.855020;1.048e+00;-6.667e-01;1.161e-02;-6.360e-01;1.108e-02;1.052e+00;1.041e+00;-6.190e-01;4.140e-02;1.048e+00;-4.000e-01;6.967e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.856020;1.048e+00;-6.667e-01;1.163e-02;-6.360e-01;1.109e-02;1.052e+00;1.041e+00;-6.190e-01;4.141e-02;1.048e+00;-4.000e-01;6.975e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.857020;1.048e+00;-6.667e-01;1.164e-02;-6.360e-01;1.110e-02;1.052e+00;1.041e+00;-6.190e-01;4.142e-02;1.048e+00;-4.000e-01;6.984e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.858020;1.048e+00;-6.667e-01;1.165e-02;-6.360e-01;1.112e-02;1.052e+00;1.041e+00;-6.189e-01;4.144e-02;1.048e+00;-4.000e-01;6.992e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.859020;1.048e+00;-6.667e-01;1.167e-02;-6.360e-01;1.113e-02;1.052e+00;1.041e+00;-6.189e-01;4.145e-02;1.048e+00;-4.000e-01;7.001e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.860020;1.048e+00;-6.667e-01;1.168e-02;-6.360e-01;1.114e-02;1.052e+00;1.041e+00;-6.189e-01;4.146e-02;1.048e+00;-4.000e-01;7.009e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.861020;1.048e+00;-6.667e-01;1.170e-02;-6.360e-01;1.116e-02;1.052e+00;1.041e+00;-6.189e-01;4.148e-02;1.048e+00;-4.000e-01;7.018e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.863020;1.048e+00;-6.667e-01;1.172e-02;-6.360e-01;1.118e-02;1.052e+00;1.041e+00;-6.189e-01;4.150e-02;1.048e+00;-4.000e-01;7.034e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.864020;1.048e+00;-6.667e-01;1.174e-02;-6.360e-01;1.120e-02;1.052e+00;1.041e+00;-6.189e-01;4.152e-02;1.048e+00;-4.000e-01;7.043e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.865020;1.048e+00;-6.667e-01;1.175e-02;-6.360e-01;1.121e-02;1.052e+00;1.041e+00;-6.189e-01;4.153e-02;1.048e+00;-4.000e-01;7.051e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.866020;1.048e+00;-6.667e-01;1.177e-02;-6.360e-01;1.122e-02;1.052e+00;1.041e+00;-6.189e-01;4.154e-02;1.048e+00;-4.000e-01;7.060e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.867020;1.048e+00;-6.667e-01;1.178e-02;-6.360e-01;1.124e-02;1.052e+00;1.041e+00;-6.189e-01;4.155e-02;1.048e+00;-4.000e-01;7.068e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.868020;1.048e+00;-6.667e-01;1.179e-02;-6.360e-01;1.125e-02;1.052e+00;1.041e+00;-6.189e-01;4.157e-02;1.048e+00;-4.000e-01;7.076e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.869020;1.048e+00;-6.667e-01;1.181e-02;-6.360e-01;1.126e-02;1.052e+00;1.041e+00;-6.189e-01;4.158e-02;1.048e+00;-4.000e-01;7.085e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.870020;1.048e+00;-6.667e-01;1.182e-02;-6.360e-01;1.128e-02;1.052e+00;1.041e+00;-6.189e-01;4.159e-02;1.048e+00;-4.000e-01;7.093e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.871020;1.048e+00;-6.667e-01;1.184e-02;-6.360e-01;1.129e-02;1.052e+00;1.041e+00;-6.189e-01;4.161e-02;1.048e+00;-4.000e-01;7.102e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.872020;1.048e+00;-6.667e-01;1.185e-02;-6.360e-01;1.130e-02;1.052e+00;1.041e+00;-6.189e-01;4.162e-02;1.048e+00;-4.000e-01;7.110e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.873020;1.048e+00;-6.667e-01;1.186e-02;-6.360e-01;1.132e-02;1.052e+00;1.041e+00;-6.189e-01;4.163e-02;1.048e+00;-4.000e-01;7.118e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.874020;1.048e+00;-6.667e-01;1.188e-02;-6.360e-01;1.133e-02;1.052e+00;1.041e+00;-6.189e-01;4.165e-02;1.048e+00;-4.000e-01;7.127e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.875020;1.048e+00;-6.667e-01;1.189e-02;-6.360e-01;1.134e-02;1.052e+00;1.041e+00;-6.189e-01;4.166e-02;1.048e+00;-4.000e-01;7.135e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.876020;1.048e+00;-6.667e-01;1.191e-02;-6.360e-01;1.136e-02;1.052e+00;1.041e+00;-6.189e-01;4.167e-02;1.048e+00;-4.000e-01;7.144e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.877020;1.048e+00;-6.667e-01;1.192e-02;-6.360e-01;1.137e-02;1.052e+00;1.041e+00;-6.189e-01;4.169e-02;1.048e+00;-4.000e-01;7.152e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.878020;1.048e+00;-6.667e-01;1.193e-02;-6.360e-01;1.138e-02;1.052e+00;1.041e+00;-6.189e-01;4.170e-02;1.048e+00;-4.000e-01;7.160e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.879020;1.048e+00;-6.667e-01;1.195e-02;-6.359e-01;1.140e-02;1.052e+00;1.041e+00;-6.189e-01;4.171e-02;1.048e+00;-4.000e-01;7.169e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.880020;1.048e+00;-6.667e-01;1.196e-02;-6.359e-01;1.141e-02;1.052e+00;1.041e+00;-6.189e-01;4.172e-02;1.048e+00;-4.000e-01;7.177e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.881020;1.048e+00;-6.667e-01;1.198e-02;-6.359e-01;1.142e-02;1.052e+00;1.041e+00;-6.189e-01;4.174e-02;1.048e+00;-4.000e-01;7.186e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.882020;1.048e+00;-6.667e-01;1.199e-02;-6.359e-01;1.144e-02;1.052e+00;1.041e+00;-6.189e-01;4.175e-02;1.048e+00;-4.000e-01;7.194e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.883020;1.048e+00;-6.667e-01;1.200e-02;-6.359e-01;1.145e-02;1.052e+00;1.041e+00;-6.189e-01;4.176e-02;1.048e+00;-4.000e-01;7.202e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.884020;1.048e+00;-6.667e-01;1.202e-02;-6.359e-01;1.146e-02;1.052e+00;1.041e+00;-6.189e-01;4.178e-02;1.048e+00;-4.000e-01;7.211e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.885020;1.048e+00;-6.667e-01;1.203e-02;-6.359e-01;1.148e-02;1.052e+00;1.041e+00;-6.189e-01;4.179e-02;1.048e+00;-4.000e-01;7.219e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.886020;1.048e+00;-6.667e-01;1.205e-02;-6.359e-01;1.149e-02;1.052e+00;1.041e+00;-6.189e-01;4.180e-02;1.048e+00;-4.000e-01;7.227e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.887020;1.048e+00;-6.667e-01;1.206e-02;-6.359e-01;1.150e-02;1.052e+00;1.041e+00;-6.189e-01;4.182e-02;1.048e+00;-4.000e-01;7.236e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.888020;1.048e+00;-6.667e-01;1.207e-02;-6.359e-01;1.152e-02;1.052e+00;1.041e+00;-6.188e-01;4.183e-02;1.048e+00;-4.000e-01;7.244e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.889020;1.048e+00;-6.667e-01;1.209e-02;-6.359e-01;1.153e-02;1.052e+00;1.041e+00;-6.188e-01;4.184e-02;1.048e+00;-4.000e-01;7.253e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.890020;1.048e+00;-6.667e-01;1.210e-02;-6.359e-01;1.154e-02;1.052e+00;1.041e+00;-6.188e-01;4.186e-02;1.048e+00;-4.000e-01;7.261e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.891020;1.048e+00;-6.667e-01;1.212e-02;-6.359e-01;1.156e-02;1.052e+00;1.041e+00;-6.188e-01;4.187e-02;1.048e+00;-4.000e-01;7.269e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.893020;1.048e+00;-6.667e-01;1.214e-02;-6.359e-01;1.158e-02;1.052e+00;1.041e+00;-6.188e-01;4.189e-02;1.048e+00;-4.000e-01;7.286e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.894020;1.048e+00;-6.667e-01;1.216e-02;-6.359e-01;1.160e-02;1.052e+00;1.041e+00;-6.188e-01;4.191e-02;1.048e+00;-4.000e-01;7.294e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.896020;1.048e+00;-6.667e-01;1.218e-02;-6.359e-01;1.162e-02;1.052e+00;1.041e+00;-6.188e-01;4.193e-02;1.048e+00;-4.000e-01;7.311e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.897020;1.048e+00;-6.667e-01;1.220e-02;-6.359e-01;1.164e-02;1.052e+00;1.041e+00;-6.188e-01;4.195e-02;1.048e+00;-4.000e-01;7.320e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.898020;1.048e+00;-6.667e-01;1.221e-02;-6.359e-01;1.165e-02;1.052e+00;1.041e+00;-6.188e-01;4.196e-02;1.048e+00;-4.000e-01;7.328e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.899020;1.048e+00;-6.667e-01;1.223e-02;-6.359e-01;1.166e-02;1.052e+00;1.041e+00;-6.188e-01;4.197e-02;1.048e+00;-4.000e-01;7.336e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.900020;1.048e+00;-6.667e-01;1.224e-02;-6.359e-01;1.168e-02;1.052e+00;1.041e+00;-6.188e-01;4.198e-02;1.048e+00;-4.000e-01;7.345e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.901020;1.048e+00;-6.667e-01;1.226e-02;-6.359e-01;1.169e-02;1.052e+00;1.041e+00;-6.188e-01;4.200e-02;1.048e+00;-4.000e-01;7.353e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.902020;1.048e+00;-6.667e-01;1.227e-02;-6.359e-01;1.170e-02;1.052e+00;1.041e+00;-6.188e-01;4.201e-02;1.048e+00;-4.000e-01;7.361e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.903020;1.048e+00;-6.667e-01;1.228e-02;-6.359e-01;1.172e-02;1.052e+00;1.041e+00;-6.188e-01;4.202e-02;1.048e+00;-4.000e-01;7.370e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.904020;1.048e+00;-6.667e-01;1.230e-02;-6.359e-01;1.173e-02;1.052e+00;1.041e+00;-6.188e-01;4.204e-02;1.048e+00;-4.000e-01;7.378e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.905020;1.048e+00;-6.667e-01;1.231e-02;-6.359e-01;1.174e-02;1.052e+00;1.041e+00;-6.188e-01;4.205e-02;1.048e+00;-4.000e-01;7.386e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.906020;1.048e+00;-6.667e-01;1.232e-02;-6.359e-01;1.176e-02;1.052e+00;1.041e+00;-6.188e-01;4.206e-02;1.048e+00;-4.000e-01;7.395e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.907020;1.048e+00;-6.667e-01;1.234e-02;-6.359e-01;1.177e-02;1.052e+00;1.041e+00;-6.188e-01;4.208e-02;1.048e+00;-4.000e-01;7.403e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.908020;1.048e+00;-6.667e-01;1.235e-02;-6.359e-01;1.178e-02;1.052e+00;1.041e+00;-6.188e-01;4.209e-02;1.048e+00;-4.000e-01;7.412e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.909020;1.048e+00;-6.667e-01;1.237e-02;-6.359e-01;1.180e-02;1.052e+00;1.041e+00;-6.188e-01;4.210e-02;1.048e+00;-4.000e-01;7.420e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.910020;1.048e+00;-6.667e-01;1.238e-02;-6.359e-01;1.181e-02;1.052e+00;1.041e+00;-6.188e-01;4.212e-02;1.048e+00;-4.000e-01;7.428e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.911020;1.048e+00;-6.667e-01;1.239e-02;-6.359e-01;1.182e-02;1.052e+00;1.041e+00;-6.188e-01;4.213e-02;1.048e+00;-4.000e-01;7.438e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.912020;1.048e+00;-6.667e-01;1.241e-02;-6.359e-01;1.183e-02;1.052e+00;1.041e+00;-6.188e-01;4.214e-02;1.048e+00;-4.000e-01;7.446e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.913020;1.048e+00;-6.667e-01;1.242e-02;-6.359e-01;1.185e-02;1.052e+00;1.041e+00;-6.188e-01;4.215e-02;1.048e+00;-4.000e-01;7.454e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.914020;1.048e+00;-6.667e-01;1.244e-02;-6.359e-01;1.186e-02;1.052e+00;1.041e+00;-6.188e-01;4.217e-02;1.048e+00;-4.000e-01;7.463e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.915020;1.048e+00;-6.667e-01;1.245e-02;-6.358e-01;1.187e-02;1.052e+00;1.041e+00;-6.188e-01;4.218e-02;1.048e+00;-4.000e-01;7.471e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.916020;1.048e+00;-6.667e-01;1.246e-02;-6.358e-01;1.189e-02;1.052e+00;1.041e+00;-6.188e-01;4.219e-02;1.048e+00;-4.000e-01;7.479e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.917020;1.048e+00;-6.667e-01;1.248e-02;-6.358e-01;1.190e-02;1.052e+00;1.041e+00;-6.188e-01;4.221e-02;1.048e+00;-4.000e-01;7.488e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.918020;1.049e+00;-6.667e-01;1.249e-02;-6.358e-01;1.191e-02;1.052e+00;1.041e+00;-6.188e-01;4.222e-02;1.049e+00;-4.000e-01;7.496e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.919020;1.049e+00;-6.667e-01;1.251e-02;-6.358e-01;1.193e-02;1.052e+00;1.041e+00;-6.187e-01;4.223e-02;1.049e+00;-4.000e-01;7.504e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.920020;1.049e+00;-6.667e-01;1.252e-02;-6.358e-01;1.194e-02;1.052e+00;1.041e+00;-6.187e-01;4.225e-02;1.049e+00;-4.000e-01;7.513e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.921020;1.049e+00;-6.667e-01;1.253e-02;-6.358e-01;1.195e-02;1.052e+00;1.041e+00;-6.187e-01;4.226e-02;1.049e+00;-4.000e-01;7.521e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.922020;1.049e+00;-6.667e-01;1.255e-02;-6.358e-01;1.197e-02;1.052e+00;1.041e+00;-6.187e-01;4.227e-02;1.049e+00;-4.000e-01;7.529e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.923020;1.049e+00;-6.667e-01;1.256e-02;-6.358e-01;1.198e-02;1.052e+00;1.041e+00;-6.187e-01;4.229e-02;1.049e+00;-4.000e-01;7.538e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.924020;1.049e+00;-6.667e-01;1.257e-02;-6.358e-01;1.199e-02;1.052e+00;1.041e+00;-6.187e-01;4.230e-02;1.049e+00;-4.000e-01;7.546e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.925020;1.049e+00;-6.667e-01;1.259e-02;-6.358e-01;1.201e-02;1.052e+00;1.041e+00;-6.187e-01;4.231e-02;1.049e+00;-4.000e-01;7.554e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.926020;1.049e+00;-6.667e-01;1.260e-02;-6.358e-01;1.202e-02;1.052e+00;1.041e+00;-6.187e-01;4.232e-02;1.049e+00;-4.000e-01;7.563e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.927020;1.049e+00;-6.667e-01;1.262e-02;-6.358e-01;1.203e-02;1.052e+00;1.041e+00;-6.187e-01;4.234e-02;1.049e+00;-4.000e-01;7.571e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.928020;1.049e+00;-6.667e-01;1.263e-02;-6.358e-01;1.205e-02;1.052e+00;1.041e+00;-6.187e-01;4.235e-02;1.049e+00;-4.000e-01;7.579e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.929020;1.049e+00;-6.667e-01;1.264e-02;-6.358e-01;1.206e-02;1.052e+00;1.041e+00;-6.187e-01;4.236e-02;1.049e+00;-4.000e-01;7.588e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.930020;1.049e+00;-6.667e-01;1.266e-02;-6.358e-01;1.207e-02;1.052e+00;1.041e+00;-6.187e-01;4.238e-02;1.049e+00;-4.000e-01;7.596e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.931020;1.049e+00;-6.667e-01;1.267e-02;-6.358e-01;1.208e-02;1.052e+00;1.041e+00;-6.187e-01;4.239e-02;1.049e+00;-4.000e-01;7.604e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.932020;1.049e+00;-6.667e-01;1.269e-02;-6.358e-01;1.210e-02;1.052e+00;1.041e+00;-6.187e-01;4.240e-02;1.049e+00;-4.000e-01;7.613e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.933020;1.049e+00;-6.667e-01;1.270e-02;-6.358e-01;1.211e-02;1.052e+00;1.041e+00;-6.187e-01;4.241e-02;1.049e+00;-4.000e-01;7.621e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.934020;1.049e+00;-6.667e-01;1.271e-02;-6.358e-01;1.212e-02;1.052e+00;1.041e+00;-6.187e-01;4.243e-02;1.049e+00;-4.000e-01;7.629e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.935020;1.049e+00;-6.667e-01;1.273e-02;-6.358e-01;1.214e-02;1.052e+00;1.041e+00;-6.187e-01;4.244e-02;1.049e+00;-4.000e-01;7.638e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.936020;1.049e+00;-6.667e-01;1.274e-02;-6.358e-01;1.215e-02;1.052e+00;1.041e+00;-6.187e-01;4.245e-02;1.049e+00;-4.000e-01;7.646e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.937020;1.049e+00;-6.667e-01;1.276e-02;-6.358e-01;1.216e-02;1.052e+00;1.041e+00;-6.187e-01;4.247e-02;1.049e+00;-4.000e-01;7.654e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.938020;1.049e+00;-6.667e-01;1.277e-02;-6.358e-01;1.218e-02;1.052e+00;1.041e+00;-6.187e-01;4.248e-02;1.049e+00;-4.000e-01;7.663e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.939020;1.049e+00;-6.667e-01;1.278e-02;-6.358e-01;1.219e-02;1.052e+00;1.041e+00;-6.187e-01;4.249e-02;1.049e+00;-4.000e-01;7.671e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.940020;1.049e+00;-6.667e-01;1.280e-02;-6.358e-01;1.220e-02;1.052e+00;1.041e+00;-6.187e-01;4.251e-02;1.049e+00;-4.000e-01;7.679e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.941020;1.049e+00;-6.667e-01;1.281e-02;-6.358e-01;1.222e-02;1.052e+00;1.041e+00;-6.187e-01;4.252e-02;1.049e+00;-4.000e-01;7.688e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.942020;1.049e+00;-6.667e-01;1.282e-02;-6.358e-01;1.223e-02;1.052e+00;1.041e+00;-6.187e-01;4.253e-02;1.049e+00;-4.000e-01;7.696e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.943020;1.049e+00;-6.667e-01;1.284e-02;-6.358e-01;1.224e-02;1.052e+00;1.041e+00;-6.187e-01;4.254e-02;1.049e+00;-4.000e-01;7.704e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.944020;1.049e+00;-6.667e-01;1.285e-02;-6.358e-01;1.226e-02;1.052e+00;1.041e+00;-6.187e-01;4.256e-02;1.049e+00;-4.000e-01;7.712e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.945020;1.049e+00;-6.667e-01;1.287e-02;-6.358e-01;1.227e-02;1.052e+00;1.041e+00;-6.187e-01;4.257e-02;1.049e+00;-4.000e-01;7.721e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.946020;1.049e+00;-6.667e-01;1.288e-02;-6.358e-01;1.228e-02;1.052e+00;1.041e+00;-6.187e-01;4.258e-02;1.049e+00;-4.000e-01;7.728e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.947020;1.049e+00;-6.667e-01;1.289e-02;-6.358e-01;1.230e-02;1.053e+00;1.041e+00;-6.187e-01;4.260e-02;1.049e+00;-4.000e-01;7.736e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.948020;1.049e+00;-6.667e-01;1.291e-02;-6.358e-01;1.231e-02;1.053e+00;1.041e+00;-6.187e-01;4.261e-02;1.049e+00;-4.000e-01;7.745e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.949020;1.049e+00;-6.667e-01;1.292e-02;-6.358e-01;1.232e-02;1.053e+00;1.041e+00;-6.187e-01;4.262e-02;1.049e+00;-4.000e-01;7.753e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.950020;1.049e+00;-6.667e-01;1.294e-02;-6.358e-01;1.233e-02;1.053e+00;1.041e+00;-6.186e-01;4.264e-02;1.049e+00;-4.000e-01;7.761e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.951020;1.049e+00;-6.667e-01;1.295e-02;-6.357e-01;1.235e-02;1.053e+00;1.041e+00;-6.186e-01;4.265e-02;1.049e+00;-4.000e-01;7.770e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.952020;1.049e+00;-6.667e-01;1.296e-02;-6.357e-01;1.236e-02;1.053e+00;1.041e+00;-6.186e-01;4.266e-02;1.049e+00;-4.000e-01;7.778e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.953020;1.049e+00;-6.667e-01;1.298e-02;-6.357e-01;1.237e-02;1.053e+00;1.041e+00;-6.186e-01;4.267e-02;1.049e+00;-4.000e-01;7.786e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.954020;1.049e+00;-6.667e-01;1.299e-02;-6.357e-01;1.239e-02;1.053e+00;1.041e+00;-6.186e-01;4.269e-02;1.049e+00;-4.000e-01;7.794e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.955020;1.049e+00;-6.667e-01;1.301e-02;-6.357e-01;1.240e-02;1.053e+00;1.041e+00;-6.186e-01;4.270e-02;1.049e+00;-4.000e-01;7.803e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.956020;1.049e+00;-6.667e-01;1.302e-02;-6.357e-01;1.241e-02;1.053e+00;1.041e+00;-6.186e-01;4.271e-02;1.049e+00;-4.000e-01;7.811e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.957020;1.049e+00;-6.667e-01;1.303e-02;-6.357e-01;1.243e-02;1.053e+00;1.041e+00;-6.186e-01;4.272e-02;1.049e+00;-4.000e-01;7.819e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.958020;1.049e+00;-6.667e-01;1.305e-02;-6.357e-01;1.244e-02;1.053e+00;1.041e+00;-6.186e-01;4.274e-02;1.049e+00;-4.000e-01;7.828e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.959020;1.049e+00;-6.667e-01;1.306e-02;-6.357e-01;1.245e-02;1.053e+00;1.041e+00;-6.186e-01;4.275e-02;1.049e+00;-4.000e-01;7.836e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.960020;1.049e+00;-6.667e-01;1.307e-02;-6.357e-01;1.247e-02;1.053e+00;1.041e+00;-6.186e-01;4.276e-02;1.049e+00;-4.000e-01;7.844e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.961020;1.049e+00;-6.667e-01;1.309e-02;-6.357e-01;1.248e-02;1.053e+00;1.041e+00;-6.186e-01;4.278e-02;1.049e+00;-4.000e-01;7.853e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.962020;1.049e+00;-6.667e-01;1.310e-02;-6.357e-01;1.249e-02;1.053e+00;1.041e+00;-6.186e-01;4.279e-02;1.049e+00;-4.000e-01;7.861e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.963020;1.049e+00;-6.667e-01;1.311e-02;-6.357e-01;1.251e-02;1.053e+00;1.041e+00;-6.186e-01;4.280e-02;1.049e+00;-4.000e-01;7.869e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.964020;1.049e+00;-6.667e-01;1.313e-02;-6.357e-01;1.252e-02;1.053e+00;1.041e+00;-6.186e-01;4.282e-02;1.049e+00;-4.000e-01;7.877e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.965020;1.049e+00;-6.667e-01;1.314e-02;-6.357e-01;1.253e-02;1.053e+00;1.041e+00;-6.186e-01;4.283e-02;1.049e+00;-4.000e-01;7.886e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.966020;1.049e+00;-6.667e-01;1.316e-02;-6.357e-01;1.255e-02;1.053e+00;1.041e+00;-6.186e-01;4.284e-02;1.049e+00;-4.000e-01;7.894e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.967020;1.049e+00;-6.667e-01;1.317e-02;-6.357e-01;1.256e-02;1.053e+00;1.041e+00;-6.186e-01;4.285e-02;1.049e+00;-4.000e-01;7.902e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.968020;1.049e+00;-6.667e-01;1.318e-02;-6.357e-01;1.257e-02;1.053e+00;1.041e+00;-6.186e-01;4.287e-02;1.049e+00;-4.000e-01;7.910e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.969020;1.049e+00;-6.667e-01;1.320e-02;-6.357e-01;1.259e-02;1.053e+00;1.041e+00;-6.186e-01;4.288e-02;1.049e+00;-4.000e-01;7.919e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.970020;1.049e+00;-6.667e-01;1.321e-02;-6.357e-01;1.260e-02;1.053e+00;1.041e+00;-6.186e-01;4.289e-02;1.049e+00;-4.000e-01;7.927e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.971020;1.049e+00;-6.667e-01;1.322e-02;-6.357e-01;1.261e-02;1.053e+00;1.041e+00;-6.186e-01;4.291e-02;1.049e+00;-4.000e-01;7.935e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.972020;1.049e+00;-6.667e-01;1.324e-02;-6.357e-01;1.262e-02;1.053e+00;1.041e+00;-6.186e-01;4.292e-02;1.049e+00;-4.000e-01;7.944e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.973020;1.049e+00;-6.667e-01;1.325e-02;-6.357e-01;1.264e-02;1.053e+00;1.041e+00;-6.186e-01;4.293e-02;1.049e+00;-4.000e-01;7.952e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.974020;1.049e+00;-6.667e-01;1.327e-02;-6.357e-01;1.265e-02;1.053e+00;1.041e+00;-6.186e-01;4.295e-02;1.049e+00;-4.000e-01;7.960e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.975020;1.049e+00;-6.667e-01;1.328e-02;-6.357e-01;1.266e-02;1.053e+00;1.041e+00;-6.186e-01;4.296e-02;1.049e+00;-4.000e-01;7.968e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.976020;1.049e+00;-6.667e-01;1.329e-02;-6.357e-01;1.268e-02;1.053e+00;1.041e+00;-6.186e-01;4.297e-02;1.049e+00;-4.000e-01;7.977e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.977020;1.049e+00;-6.667e-01;1.331e-02;-6.357e-01;1.269e-02;1.053e+00;1.041e+00;-6.186e-01;4.298e-02;1.049e+00;-4.000e-01;7.985e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.978020;1.049e+00;-6.667e-01;1.332e-02;-6.357e-01;1.270e-02;1.053e+00;1.041e+00;-6.186e-01;4.300e-02;1.049e+00;-4.000e-01;7.993e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.979020;1.049e+00;-6.667e-01;1.333e-02;-6.357e-01;1.271e-02;1.053e+00;1.041e+00;-6.186e-01;4.301e-02;1.049e+00;-4.000e-01;8.001e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.980020;1.049e+00;-6.667e-01;1.335e-02;-6.357e-01;1.273e-02;1.053e+00;1.041e+00;-6.186e-01;4.302e-02;1.049e+00;-4.000e-01;8.010e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
