time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.981020;1.049e+00;-6.667e-01;1.336e-02;-6.357e-01;1.274e-02;1.053e+00;1.041e+00;-6.185e-01;4.303e-02;1.049e+00;-4.000e-01;8.018e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.982020;1.049e+00;-6.667e-01;1.338e-02;-6.357e-01;1.275e-02;1.053e+00;1.041e+00;-6.185e-01;4.305e-02;1.049e+00;-4.000e-01;8.026e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.983020;1.049e+00;-6.667e-01;1.339e-02;-6.357e-01;1.277e-02;1.053e+00;1.041e+00;-6.185e-01;4.306e-02;1.049e+00;-4.000e-01;8.034e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.984020;1.049e+00;-6.667e-01;1.341e-02;-6.357e-01;1.278e-02;1.053e+00;1.041e+00;-6.185e-01;4.307e-02;1.049e+00;-4.000e-01;8.043e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.985020;1.049e+00;-6.667e-01;1.342e-02;-6.357e-01;1.279e-02;1.053e+00;1.041e+00;-6.185e-01;4.309e-02;1.049e+00;-4.000e-01;8.051e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.986020;1.049e+00;-6.667e-01;1.343e-02;-6.357e-01;1.281e-02;1.053e+00;1.041e+00;-6.185e-01;4.310e-02;1.049e+00;-4.000e-01;8.059e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.987020;1.049e+00;-6.667e-01;1.345e-02;-6.357e-01;1.282e-02;1.053e+00;1.041e+00;-6.185e-01;4.311e-02;1.049e+00;-4.000e-01;8.067e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.988020;1.049e+00;-6.667e-01;1.346e-02;-6.356e-01;1.283e-02;1.053e+00;1.041e+00;-6.185e-01;4.312e-02;1.049e+00;-4.000e-01;8.076e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.989020;1.049e+00;-6.667e-01;1.347e-02;-6.356e-01;1.285e-02;1.053e+00;1.041e+00;-6.185e-01;4.314e-02;1.049e+00;-4.000e-01;8.084e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.990020;1.049e+00;-6.667e-01;1.349e-02;-6.356e-01;1.286e-02;1.053e+00;1.041e+00;-6.185e-01;4.315e-02;1.049e+00;-4.000e-01;8.092e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.991020;1.049e+00;-6.667e-01;1.350e-02;-6.356e-01;1.287e-02;1.053e+00;1.041e+00;-6.185e-01;4.316e-02;1.049e+00;-4.000e-01;8.100e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.992020;1.049e+00;-6.667e-01;1.352e-02;-6.356e-01;1.289e-02;1.053e+00;1.041e+00;-6.185e-01;4.318e-02;1.049e+00;-4.000e-01;8.109e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.995020;1.049e+00;-6.667e-01;1.355e-02;-6.356e-01;1.292e-02;1.053e+00;1.041e+00;-6.185e-01;4.321e-02;1.049e+00;-4.000e-01;8.133e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.996020;1.049e+00;-6.667e-01;1.357e-02;-6.356e-01;1.294e-02;1.053e+00;1.041e+00;-6.185e-01;4.323e-02;1.049e+00;-4.000e-01;8.142e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.997020;1.049e+00;-6.667e-01;1.358e-02;-6.356e-01;1.295e-02;1.053e+00;1.041e+00;-6.185e-01;4.324e-02;1.049e+00;-4.000e-01;8.150e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.998020;1.049e+00;-6.667e-01;1.360e-02;-6.356e-01;1.296e-02;1.053e+00;1.041e+00;-6.185e-01;4.325e-02;1.049e+00;-4.000e-01;8.158e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.999020;1.049e+00;-6.667e-01;1.361e-02;-6.356e-01;1.298e-02;1.053e+00;1.041e+00;-6.185e-01;4.327e-02;1.049e+00;-4.000e-01;8.166e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.000020;1.049e+00;-6.667e-01;1.362e-02;-6.356e-01;1.299e-02;1.053e+00;1.042e+00;-6.185e-01;4.328e-02;1.049e+00;-4.000e-01;8.175e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.001020;1.049e+00;-6.667e-01;1.364e-02;-6.356e-01;1.300e-02;1.053e+00;1.042e+00;-6.185e-01;4.329e-02;1.049e+00;-4.000e-01;8.183e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.002020;1.049e+00;-6.667e-01;1.365e-02;-6.356e-01;1.302e-02;1.053e+00;1.042e+00;-6.185e-01;4.330e-02;1.049e+00;-4.000e-01;8.191e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.003020;1.049e+00;-6.667e-01;1.367e-02;-6.356e-01;1.303e-02;1.053e+00;1.042e+00;-6.185e-01;4.332e-02;1.049e+00;-4.000e-01;8.199e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.004020;1.049e+00;-6.667e-01;1.368e-02;-6.356e-01;1.304e-02;1.053e+00;1.042e+00;-6.185e-01;4.333e-02;1.049e+00;-4.000e-01;8.207e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.005020;1.049e+00;-6.667e-01;1.369e-02;-6.356e-01;1.306e-02;1.053e+00;1.042e+00;-6.185e-01;4.334e-02;1.049e+00;-4.000e-01;8.216e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.006020;1.049e+00;-6.667e-01;1.371e-02;-6.356e-01;1.307e-02;1.053e+00;1.042e+00;-6.185e-01;4.336e-02;1.049e+00;-4.000e-01;8.224e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.008020;1.049e+00;-6.667e-01;1.373e-02;-6.356e-01;1.309e-02;1.053e+00;1.042e+00;-6.185e-01;4.338e-02;1.049e+00;-4.000e-01;8.240e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.009020;1.049e+00;-6.667e-01;1.375e-02;-6.356e-01;1.311e-02;1.053e+00;1.042e+00;-6.185e-01;4.339e-02;1.049e+00;-4.000e-01;8.249e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.010020;1.049e+00;-6.667e-01;1.376e-02;-6.356e-01;1.312e-02;1.053e+00;1.042e+00;-6.185e-01;4.341e-02;1.049e+00;-4.000e-01;8.257e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.011020;1.049e+00;-6.667e-01;1.378e-02;-6.356e-01;1.313e-02;1.053e+00;1.042e+00;-6.185e-01;4.342e-02;1.049e+00;-4.000e-01;8.265e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.012020;1.049e+00;-6.667e-01;1.379e-02;-6.356e-01;1.315e-02;1.053e+00;1.042e+00;-6.184e-01;4.343e-02;1.049e+00;-4.000e-01;8.273e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.013020;1.049e+00;-6.667e-01;1.380e-02;-6.356e-01;1.316e-02;1.053e+00;1.042e+00;-6.184e-01;4.345e-02;1.049e+00;-4.000e-01;8.281e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.014020;1.049e+00;-6.667e-01;1.382e-02;-6.356e-01;1.317e-02;1.053e+00;1.042e+00;-6.184e-01;4.346e-02;1.049e+00;-4.000e-01;8.290e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.015020;1.049e+00;-6.667e-01;1.383e-02;-6.356e-01;1.318e-02;1.053e+00;1.042e+00;-6.184e-01;4.347e-02;1.049e+00;-4.000e-01;8.298e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.016020;1.049e+00;-6.667e-01;1.384e-02;-6.356e-01;1.320e-02;1.053e+00;1.042e+00;-6.184e-01;4.348e-02;1.049e+00;-4.000e-01;8.306e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.017020;1.049e+00;-6.667e-01;1.386e-02;-6.356e-01;1.321e-02;1.053e+00;1.042e+00;-6.184e-01;4.350e-02;1.049e+00;-4.000e-01;8.314e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.018020;1.049e+00;-6.667e-01;1.387e-02;-6.356e-01;1.322e-02;1.053e+00;1.042e+00;-6.184e-01;4.351e-02;1.049e+00;-4.000e-01;8.322e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.019020;1.049e+00;-6.667e-01;1.388e-02;-6.356e-01;1.324e-02;1.053e+00;1.042e+00;-6.184e-01;4.352e-02;1.049e+00;-4.000e-01;8.331e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.020020;1.049e+00;-6.667e-01;1.390e-02;-6.356e-01;1.325e-02;1.053e+00;1.042e+00;-6.184e-01;4.354e-02;1.049e+00;-4.000e-01;8.339e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.022020;1.049e+00;-6.667e-01;1.392e-02;-6.356e-01;1.327e-02;1.053e+00;1.042e+00;-6.184e-01;4.356e-02;1.049e+00;-4.000e-01;8.355e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.023020;1.049e+00;-6.667e-01;1.394e-02;-6.356e-01;1.329e-02;1.053e+00;1.042e+00;-6.184e-01;4.357e-02;1.049e+00;-4.000e-01;8.363e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.024020;1.049e+00;-6.667e-01;1.395e-02;-6.355e-01;1.330e-02;1.053e+00;1.042e+00;-6.184e-01;4.359e-02;1.049e+00;-4.000e-01;8.372e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.025020;1.049e+00;-6.667e-01;1.397e-02;-6.355e-01;1.331e-02;1.053e+00;1.042e+00;-6.184e-01;4.360e-02;1.049e+00;-4.000e-01;8.380e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.026020;1.049e+00;-6.667e-01;1.398e-02;-6.355e-01;1.333e-02;1.053e+00;1.042e+00;-6.184e-01;4.361e-02;1.049e+00;-4.000e-01;8.388e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.027020;1.049e+00;-6.667e-01;1.399e-02;-6.355e-01;1.334e-02;1.053e+00;1.042e+00;-6.184e-01;4.363e-02;1.049e+00;-4.000e-01;8.396e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.028020;1.049e+00;-6.667e-01;1.401e-02;-6.355e-01;1.335e-02;1.053e+00;1.042e+00;-6.184e-01;4.364e-02;1.049e+00;-4.000e-01;8.404e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.029020;1.049e+00;-6.667e-01;1.402e-02;-6.355e-01;1.337e-02;1.053e+00;1.042e+00;-6.184e-01;4.365e-02;1.049e+00;-4.000e-01;8.413e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.030020;1.049e+00;-6.667e-01;1.404e-02;-6.355e-01;1.338e-02;1.053e+00;1.042e+00;-6.184e-01;4.366e-02;1.049e+00;-4.000e-01;8.421e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.031020;1.049e+00;-6.667e-01;1.405e-02;-6.355e-01;1.339e-02;1.053e+00;1.042e+00;-6.184e-01;4.368e-02;1.049e+00;-4.000e-01;8.429e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.032020;1.049e+00;-6.667e-01;1.406e-02;-6.355e-01;1.340e-02;1.053e+00;1.042e+00;-6.184e-01;4.369e-02;1.049e+00;-4.000e-01;8.437e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.033020;1.049e+00;-6.667e-01;1.407e-02;-6.355e-01;1.342e-02;1.053e+00;1.042e+00;-6.184e-01;4.370e-02;1.049e+00;-4.000e-01;8.445e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.034020;1.049e+00;-6.667e-01;1.409e-02;-6.355e-01;1.343e-02;1.053e+00;1.042e+00;-6.184e-01;4.371e-02;1.049e+00;-4.000e-01;8.454e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.035020;1.049e+00;-6.667e-01;1.410e-02;-6.355e-01;1.344e-02;1.053e+00;1.042e+00;-6.184e-01;4.373e-02;1.049e+00;-4.000e-01;8.462e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.036020;1.049e+00;-6.667e-01;1.412e-02;-6.355e-01;1.346e-02;1.053e+00;1.042e+00;-6.184e-01;4.374e-02;1.049e+00;-4.000e-01;8.470e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.038020;1.049e+00;-6.667e-01;1.414e-02;-6.355e-01;1.348e-02;1.053e+00;1.042e+00;-6.184e-01;4.376e-02;1.049e+00;-4.000e-01;8.486e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.039020;1.049e+00;-6.667e-01;1.416e-02;-6.355e-01;1.349e-02;1.053e+00;1.042e+00;-6.184e-01;4.378e-02;1.049e+00;-4.000e-01;8.494e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.040020;1.049e+00;-6.667e-01;1.417e-02;-6.355e-01;1.351e-02;1.053e+00;1.042e+00;-6.184e-01;4.379e-02;1.049e+00;-4.000e-01;8.503e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.041020;1.049e+00;-6.667e-01;1.418e-02;-6.355e-01;1.352e-02;1.053e+00;1.042e+00;-6.184e-01;4.380e-02;1.049e+00;-4.000e-01;8.511e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.042020;1.049e+00;-6.667e-01;1.420e-02;-6.355e-01;1.353e-02;1.053e+00;1.042e+00;-6.184e-01;4.382e-02;1.049e+00;-4.000e-01;8.519e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.043020;1.049e+00;-6.667e-01;1.421e-02;-6.355e-01;1.355e-02;1.053e+00;1.042e+00;-6.184e-01;4.383e-02;1.049e+00;-4.000e-01;8.527e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.044020;1.049e+00;-6.667e-01;1.422e-02;-6.355e-01;1.356e-02;1.053e+00;1.042e+00;-6.183e-01;4.384e-02;1.049e+00;-4.000e-01;8.535e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.045020;1.049e+00;-6.667e-01;1.424e-02;-6.355e-01;1.357e-02;1.053e+00;1.042e+00;-6.183e-01;4.385e-02;1.049e+00;-4.000e-01;8.543e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.046020;1.049e+00;-6.667e-01;1.425e-02;-6.355e-01;1.359e-02;1.053e+00;1.042e+00;-6.183e-01;4.387e-02;1.049e+00;-4.000e-01;8.552e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.047020;1.049e+00;-6.667e-01;1.427e-02;-6.355e-01;1.360e-02;1.053e+00;1.042e+00;-6.183e-01;4.388e-02;1.049e+00;-4.000e-01;8.560e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.049020;1.049e+00;-6.667e-01;1.429e-02;-6.355e-01;1.362e-02;1.053e+00;1.042e+00;-6.183e-01;4.390e-02;1.049e+00;-4.000e-01;8.576e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.050020;1.049e+00;-6.667e-01;1.431e-02;-6.355e-01;1.364e-02;1.053e+00;1.042e+00;-6.183e-01;4.392e-02;1.049e+00;-4.000e-01;8.584e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.052020;1.049e+00;-6.667e-01;1.433e-02;-6.355e-01;1.366e-02;1.053e+00;1.042e+00;-6.183e-01;4.394e-02;1.049e+00;-4.000e-01;8.601e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.053020;1.049e+00;-6.667e-01;1.435e-02;-6.355e-01;1.368e-02;1.053e+00;1.042e+00;-6.183e-01;4.396e-02;1.049e+00;-4.000e-01;8.609e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.054020;1.049e+00;-6.667e-01;1.436e-02;-6.355e-01;1.369e-02;1.053e+00;1.042e+00;-6.183e-01;4.397e-02;1.049e+00;-4.000e-01;8.617e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.055020;1.049e+00;-6.667e-01;1.438e-02;-6.355e-01;1.370e-02;1.053e+00;1.042e+00;-6.183e-01;4.398e-02;1.049e+00;-4.000e-01;8.625e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.056020;1.049e+00;-6.667e-01;1.439e-02;-6.355e-01;1.371e-02;1.053e+00;1.042e+00;-6.183e-01;4.399e-02;1.049e+00;-4.000e-01;8.633e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.057020;1.049e+00;-6.667e-01;1.440e-02;-6.355e-01;1.373e-02;1.053e+00;1.042e+00;-6.183e-01;4.401e-02;1.049e+00;-4.000e-01;8.641e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.058020;1.049e+00;-6.667e-01;1.442e-02;-6.355e-01;1.374e-02;1.053e+00;1.042e+00;-6.183e-01;4.402e-02;1.049e+00;-4.000e-01;8.649e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.059020;1.049e+00;-6.667e-01;1.443e-02;-6.355e-01;1.375e-02;1.053e+00;1.042e+00;-6.183e-01;4.403e-02;1.049e+00;-4.000e-01;8.658e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.060020;1.049e+00;-6.667e-01;1.444e-02;-6.355e-01;1.377e-02;1.053e+00;1.042e+00;-6.183e-01;4.404e-02;1.049e+00;-4.000e-01;8.666e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.061020;1.049e+00;-6.667e-01;1.446e-02;-6.354e-01;1.378e-02;1.053e+00;1.042e+00;-6.183e-01;4.406e-02;1.049e+00;-4.000e-01;8.674e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.063020;1.049e+00;-6.667e-01;1.448e-02;-6.354e-01;1.380e-02;1.053e+00;1.042e+00;-6.183e-01;4.408e-02;1.049e+00;-4.000e-01;8.690e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.064020;1.049e+00;-6.667e-01;1.450e-02;-6.354e-01;1.382e-02;1.054e+00;1.042e+00;-6.183e-01;4.410e-02;1.049e+00;-4.000e-01;8.698e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.066020;1.049e+00;-6.667e-01;1.452e-02;-6.354e-01;1.384e-02;1.054e+00;1.042e+00;-6.183e-01;4.412e-02;1.049e+00;-4.000e-01;8.714e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.067020;1.049e+00;-6.667e-01;1.454e-02;-6.354e-01;1.386e-02;1.054e+00;1.042e+00;-6.183e-01;4.413e-02;1.049e+00;-4.000e-01;8.723e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.068020;1.049e+00;-6.667e-01;1.455e-02;-6.354e-01;1.387e-02;1.054e+00;1.042e+00;-6.183e-01;4.415e-02;1.049e+00;-4.000e-01;8.731e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.069020;1.049e+00;-6.667e-01;1.457e-02;-6.354e-01;1.388e-02;1.054e+00;1.042e+00;-6.183e-01;4.416e-02;1.049e+00;-4.000e-01;8.739e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.070020;1.049e+00;-6.667e-01;1.458e-02;-6.354e-01;1.389e-02;1.054e+00;1.042e+00;-6.183e-01;4.417e-02;1.049e+00;-4.000e-01;8.747e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.071020;1.049e+00;-6.667e-01;1.459e-02;-6.354e-01;1.391e-02;1.054e+00;1.042e+00;-6.183e-01;4.418e-02;1.049e+00;-4.000e-01;8.755e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.072020;1.049e+00;-6.667e-01;1.460e-02;-6.354e-01;1.392e-02;1.054e+00;1.042e+00;-6.183e-01;4.420e-02;1.049e+00;-4.000e-01;8.763e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.073020;1.049e+00;-6.667e-01;1.462e-02;-6.354e-01;1.393e-02;1.054e+00;1.042e+00;-6.183e-01;4.421e-02;1.049e+00;-4.000e-01;8.771e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.074020;1.049e+00;-6.667e-01;1.463e-02;-6.354e-01;1.395e-02;1.054e+00;1.042e+00;-6.183e-01;4.422e-02;1.049e+00;-4.000e-01;8.779e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.075020;1.049e+00;-6.667e-01;1.465e-02;-6.354e-01;1.396e-02;1.054e+00;1.042e+00;-6.183e-01;4.423e-02;1.049e+00;-4.000e-01;8.788e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.076020;1.049e+00;-6.667e-01;1.466e-02;-6.354e-01;1.397e-02;1.054e+00;1.042e+00;-6.182e-01;4.425e-02;1.049e+00;-4.000e-01;8.796e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.077020;1.049e+00;-6.667e-01;1.467e-02;-6.354e-01;1.399e-02;1.054e+00;1.042e+00;-6.182e-01;4.426e-02;1.049e+00;-4.000e-01;8.804e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.078020;1.049e+00;-6.667e-01;1.469e-02;-6.354e-01;1.400e-02;1.054e+00;1.042e+00;-6.182e-01;4.427e-02;1.049e+00;-4.000e-01;8.812e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.079020;1.049e+00;-6.667e-01;1.470e-02;-6.354e-01;1.401e-02;1.054e+00;1.042e+00;-6.182e-01;4.428e-02;1.049e+00;-4.000e-01;8.820e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.080020;1.049e+00;-6.667e-01;1.471e-02;-6.354e-01;1.402e-02;1.054e+00;1.042e+00;-6.182e-01;4.430e-02;1.049e+00;-4.000e-01;8.828e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.081020;1.049e+00;-6.667e-01;1.473e-02;-6.354e-01;1.404e-02;1.054e+00;1.042e+00;-6.182e-01;4.431e-02;1.049e+00;-4.000e-01;8.836e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.083020;1.049e+00;-6.667e-01;1.475e-02;-6.354e-01;1.406e-02;1.054e+00;1.042e+00;-6.182e-01;4.433e-02;1.049e+00;-4.000e-01;8.852e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.084020;1.049e+00;-6.667e-01;1.477e-02;-6.354e-01;1.408e-02;1.054e+00;1.042e+00;-6.182e-01;4.435e-02;1.049e+00;-4.000e-01;8.861e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.086020;1.049e+00;-6.667e-01;1.479e-02;-6.354e-01;1.410e-02;1.054e+00;1.042e+00;-6.182e-01;4.437e-02;1.049e+00;-4.000e-01;8.877e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.087020;1.049e+00;-6.667e-01;1.481e-02;-6.354e-01;1.411e-02;1.054e+00;1.042e+00;-6.182e-01;4.438e-02;1.049e+00;-4.000e-01;8.885e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.088020;1.049e+00;-6.667e-01;1.482e-02;-6.354e-01;1.413e-02;1.054e+00;1.042e+00;-6.182e-01;4.440e-02;1.049e+00;-4.000e-01;8.893e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.089020;1.049e+00;-6.667e-01;1.483e-02;-6.354e-01;1.414e-02;1.054e+00;1.042e+00;-6.182e-01;4.441e-02;1.049e+00;-4.000e-01;8.901e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.090020;1.049e+00;-6.667e-01;1.485e-02;-6.354e-01;1.415e-02;1.054e+00;1.042e+00;-6.182e-01;4.442e-02;1.049e+00;-4.000e-01;8.909e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.091020;1.049e+00;-6.667e-01;1.486e-02;-6.354e-01;1.416e-02;1.054e+00;1.042e+00;-6.182e-01;4.443e-02;1.049e+00;-4.000e-01;8.917e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.092020;1.049e+00;-6.667e-01;1.488e-02;-6.354e-01;1.418e-02;1.054e+00;1.042e+00;-6.182e-01;4.445e-02;1.049e+00;-4.000e-01;8.925e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.094020;1.049e+00;-6.667e-01;1.490e-02;-6.354e-01;1.420e-02;1.054e+00;1.042e+00;-6.182e-01;4.447e-02;1.049e+00;-4.000e-01;8.941e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.095020;1.049e+00;-6.667e-01;1.492e-02;-6.354e-01;1.422e-02;1.054e+00;1.042e+00;-6.182e-01;4.449e-02;1.049e+00;-4.000e-01;8.950e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.097020;1.049e+00;-6.667e-01;1.494e-02;-6.354e-01;1.424e-02;1.054e+00;1.042e+00;-6.182e-01;4.451e-02;1.049e+00;-4.000e-01;8.966e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.098020;1.049e+00;-6.667e-01;1.496e-02;-6.354e-01;1.425e-02;1.054e+00;1.042e+00;-6.182e-01;4.452e-02;1.049e+00;-4.000e-01;8.974e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.099020;1.049e+00;-6.667e-01;1.497e-02;-6.353e-01;1.427e-02;1.054e+00;1.042e+00;-6.182e-01;4.454e-02;1.049e+00;-4.000e-01;8.982e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.100020;1.049e+00;-6.667e-01;1.498e-02;-6.353e-01;1.428e-02;1.054e+00;1.042e+00;-6.182e-01;4.455e-02;1.049e+00;-4.000e-01;8.990e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.101020;1.049e+00;-6.667e-01;1.500e-02;-6.353e-01;1.429e-02;1.054e+00;1.042e+00;-6.182e-01;4.456e-02;1.049e+00;-4.000e-01;8.998e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.102020;1.049e+00;-6.667e-01;1.501e-02;-6.353e-01;1.430e-02;1.054e+00;1.042e+00;-6.182e-01;4.457e-02;1.049e+00;-4.000e-01;9.006e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.103020;1.049e+00;-6.667e-01;1.502e-02;-6.353e-01;1.432e-02;1.054e+00;1.042e+00;-6.182e-01;4.459e-02;1.049e+00;-4.000e-01;9.014e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.104020;1.049e+00;-6.667e-01;1.504e-02;-6.353e-01;1.433e-02;1.054e+00;1.042e+00;-6.182e-01;4.460e-02;1.049e+00;-4.000e-01;9.022e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.105020;1.049e+00;-6.667e-01;1.505e-02;-6.353e-01;1.434e-02;1.054e+00;1.042e+00;-6.182e-01;4.461e-02;1.049e+00;-4.000e-01;9.030e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.106020;1.049e+00;-6.667e-01;1.506e-02;-6.353e-01;1.436e-02;1.054e+00;1.042e+00;-6.182e-01;4.462e-02;1.049e+00;-4.000e-01;9.038e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.107020;1.049e+00;-6.667e-01;1.508e-02;-6.353e-01;1.437e-02;1.054e+00;1.042e+00;-6.182e-01;4.464e-02;1.049e+00;-4.000e-01;9.046e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.108020;1.049e+00;-6.667e-01;1.509e-02;-6.353e-01;1.438e-02;1.054e+00;1.042e+00;-6.181e-01;4.465e-02;1.049e+00;-4.000e-01;9.055e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.109020;1.049e+00;-6.667e-01;1.511e-02;-6.353e-01;1.439e-02;1.054e+00;1.042e+00;-6.181e-01;4.466e-02;1.049e+00;-4.000e-01;9.063e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.110020;1.049e+00;-6.667e-01;1.512e-02;-6.353e-01;1.441e-02;1.054e+00;1.042e+00;-6.181e-01;4.467e-02;1.049e+00;-4.000e-01;9.071e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.111020;1.049e+00;-6.667e-01;1.513e-02;-6.353e-01;1.442e-02;1.054e+00;1.042e+00;-6.181e-01;4.469e-02;1.049e+00;-4.000e-01;9.079e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.112020;1.049e+00;-6.667e-01;1.515e-02;-6.353e-01;1.443e-02;1.054e+00;1.042e+00;-6.181e-01;4.470e-02;1.049e+00;-4.000e-01;9.087e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.113020;1.049e+00;-6.667e-01;1.516e-02;-6.353e-01;1.445e-02;1.054e+00;1.042e+00;-6.181e-01;4.471e-02;1.049e+00;-4.000e-01;9.095e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.114020;1.049e+00;-6.667e-01;1.517e-02;-6.353e-01;1.446e-02;1.054e+00;1.042e+00;-6.181e-01;4.472e-02;1.049e+00;-4.000e-01;9.103e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.115020;1.049e+00;-6.667e-01;1.518e-02;-6.353e-01;1.447e-02;1.054e+00;1.042e+00;-6.181e-01;4.474e-02;1.049e+00;-4.000e-01;9.111e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.116020;1.049e+00;-6.667e-01;1.520e-02;-6.353e-01;1.448e-02;1.054e+00;1.042e+00;-6.181e-01;4.475e-02;1.049e+00;-4.000e-01;9.120e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.117020;1.049e+00;-6.667e-01;1.521e-02;-6.353e-01;1.450e-02;1.054e+00;1.042e+00;-6.181e-01;4.476e-02;1.049e+00;-4.000e-01;9.128e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.118020;1.049e+00;-6.667e-01;1.523e-02;-6.353e-01;1.451e-02;1.054e+00;1.042e+00;-6.181e-01;4.477e-02;1.049e+00;-4.000e-01;9.136e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.119020;1.049e+00;-6.667e-01;1.524e-02;-6.353e-01;1.452e-02;1.054e+00;1.042e+00;-6.181e-01;4.479e-02;1.049e+00;-4.000e-01;9.144e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.120020;1.049e+00;-6.667e-01;1.525e-02;-6.353e-01;1.453e-02;1.054e+00;1.042e+00;-6.181e-01;4.480e-02;1.049e+00;-4.000e-01;9.152e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.121020;1.049e+00;-6.667e-01;1.527e-02;-6.353e-01;1.455e-02;1.054e+00;1.042e+00;-6.181e-01;4.481e-02;1.049e+00;-4.000e-01;9.160e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.122020;1.049e+00;-6.667e-01;1.528e-02;-6.353e-01;1.456e-02;1.054e+00;1.042e+00;-6.181e-01;4.482e-02;1.049e+00;-4.000e-01;9.168e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.123020;1.049e+00;-6.667e-01;1.529e-02;-6.353e-01;1.457e-02;1.054e+00;1.042e+00;-6.181e-01;4.484e-02;1.049e+00;-4.000e-01;9.176e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.124020;1.049e+00;-6.667e-01;1.531e-02;-6.353e-01;1.458e-02;1.054e+00;1.042e+00;-6.181e-01;4.485e-02;1.049e+00;-4.000e-01;9.184e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.125020;1.049e+00;-6.667e-01;1.532e-02;-6.353e-01;1.460e-02;1.054e+00;1.042e+00;-6.181e-01;4.486e-02;1.049e+00;-4.000e-01;9.192e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.126020;1.049e+00;-6.667e-01;1.533e-02;-6.353e-01;1.461e-02;1.054e+00;1.042e+00;-6.181e-01;4.487e-02;1.049e+00;-4.000e-01;9.200e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.127020;1.049e+00;-6.667e-01;1.535e-02;-6.353e-01;1.462e-02;1.054e+00;1.042e+00;-6.181e-01;4.489e-02;1.049e+00;-4.000e-01;9.208e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.128020;1.049e+00;-6.667e-01;1.536e-02;-6.353e-01;1.463e-02;1.054e+00;1.042e+00;-6.181e-01;4.490e-02;1.049e+00;-4.000e-01;9.216e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.129020;1.049e+00;-6.667e-01;1.537e-02;-6.353e-01;1.465e-02;1.054e+00;1.042e+00;-6.181e-01;4.491e-02;1.049e+00;-4.000e-01;9.224e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.130020;1.049e+00;-6.667e-01;1.538e-02;-6.353e-01;1.466e-02;1.054e+00;1.042e+00;-6.181e-01;4.493e-02;1.049e+00;-4.000e-01;9.232e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.131020;1.049e+00;-6.667e-01;1.540e-02;-6.353e-01;1.467e-02;1.054e+00;1.042e+00;-6.181e-01;4.494e-02;1.049e+00;-4.000e-01;9.240e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.132020;1.049e+00;-6.667e-01;1.541e-02;-6.353e-01;1.469e-02;1.054e+00;1.042e+00;-6.181e-01;4.495e-02;1.049e+00;-4.000e-01;9.248e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.133020;1.049e+00;-6.667e-01;1.543e-02;-6.353e-01;1.470e-02;1.054e+00;1.042e+00;-6.181e-01;4.496e-02;1.049e+00;-4.000e-01;9.257e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.134020;1.049e+00;-6.667e-01;1.544e-02;-6.353e-01;1.471e-02;1.054e+00;1.042e+00;-6.181e-01;4.497e-02;1.049e+00;-4.000e-01;9.265e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.135020;1.049e+00;-6.667e-01;1.545e-02;-6.353e-01;1.473e-02;1.054e+00;1.042e+00;-6.181e-01;4.499e-02;1.049e+00;-4.000e-01;9.273e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.136020;1.049e+00;-6.667e-01;1.547e-02;-6.353e-01;1.474e-02;1.054e+00;1.042e+00;-6.181e-01;4.500e-02;1.049e+00;-4.000e-01;9.281e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.137020;1.049e+00;-6.667e-01;1.548e-02;-6.352e-01;1.475e-02;1.054e+00;1.042e+00;-6.181e-01;4.501e-02;1.049e+00;-4.000e-01;9.289e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.138020;1.049e+00;-6.667e-01;1.549e-02;-6.352e-01;1.476e-02;1.054e+00;1.042e+00;-6.181e-01;4.502e-02;1.049e+00;-4.000e-01;9.297e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.139020;1.049e+00;-6.667e-01;1.551e-02;-6.352e-01;1.478e-02;1.054e+00;1.042e+00;-6.181e-01;4.504e-02;1.049e+00;-4.000e-01;9.305e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.140020;1.049e+00;-6.667e-01;1.552e-02;-6.352e-01;1.479e-02;1.054e+00;1.042e+00;-6.180e-01;4.505e-02;1.049e+00;-4.000e-01;9.313e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.141020;1.049e+00;-6.667e-01;1.553e-02;-6.352e-01;1.480e-02;1.054e+00;1.042e+00;-6.180e-01;4.506e-02;1.049e+00;-4.000e-01;9.321e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.142020;1.049e+00;-6.667e-01;1.555e-02;-6.352e-01;1.481e-02;1.054e+00;1.042e+00;-6.180e-01;4.507e-02;1.049e+00;-4.000e-01;9.329e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.143020;1.049e+00;-6.667e-01;1.556e-02;-6.352e-01;1.483e-02;1.054e+00;1.042e+00;-6.180e-01;4.509e-02;1.049e+00;-4.000e-01;9.337e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.144020;1.050e+00;-6.667e-01;1.557e-02;-6.352e-01;1.484e-02;1.054e+00;1.042e+00;-6.180e-01;4.510e-02;1.050e+00;-4.000e-01;9.345e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.145020;1.050e+00;-6.667e-01;1.559e-02;-6.352e-01;1.485e-02;1.054e+00;1.042e+00;-6.180e-01;4.511e-02;1.050e+00;-4.000e-01;9.353e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.146020;1.050e+00;-6.667e-01;1.560e-02;-6.352e-01;1.486e-02;1.054e+00;1.042e+00;-6.180e-01;4.512e-02;1.050e+00;-4.000e-01;9.361e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.147020;1.050e+00;-6.667e-01;1.561e-02;-6.352e-01;1.488e-02;1.054e+00;1.042e+00;-6.180e-01;4.514e-02;1.050e+00;-4.000e-01;9.369e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.148020;1.050e+00;-6.667e-01;1.563e-02;-6.352e-01;1.489e-02;1.054e+00;1.042e+00;-6.180e-01;4.515e-02;1.050e+00;-4.000e-01;9.377e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.150020;1.050e+00;-6.667e-01;1.565e-02;-6.352e-01;1.491e-02;1.054e+00;1.042e+00;-6.180e-01;4.517e-02;1.050e+00;-4.000e-01;9.393e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.151020;1.050e+00;-6.667e-01;1.567e-02;-6.352e-01;1.493e-02;1.054e+00;1.042e+00;-6.180e-01;4.519e-02;1.050e+00;-4.000e-01;9.401e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.153020;1.050e+00;-6.667e-01;1.569e-02;-6.352e-01;1.495e-02;1.054e+00;1.042e+00;-6.180e-01;4.521e-02;1.050e+00;-4.000e-01;9.417e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.154020;1.050e+00;-6.667e-01;1.571e-02;-6.352e-01;1.497e-02;1.054e+00;1.042e+00;-6.180e-01;4.522e-02;1.050e+00;-4.000e-01;9.425e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.155020;1.050e+00;-6.667e-01;1.572e-02;-6.352e-01;1.498e-02;1.054e+00;1.042e+00;-6.180e-01;4.524e-02;1.050e+00;-4.000e-01;9.433e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.156020;1.050e+00;-6.667e-01;1.573e-02;-6.352e-01;1.499e-02;1.054e+00;1.042e+00;-6.180e-01;4.525e-02;1.050e+00;-4.000e-01;9.441e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.157020;1.050e+00;-6.667e-01;1.575e-02;-6.352e-01;1.500e-02;1.054e+00;1.042e+00;-6.180e-01;4.526e-02;1.050e+00;-4.000e-01;9.448e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.158020;1.050e+00;-6.667e-01;1.576e-02;-6.352e-01;1.501e-02;1.054e+00;1.042e+00;-6.180e-01;4.527e-02;1.050e+00;-4.000e-01;9.456e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.159020;1.050e+00;-6.667e-01;1.577e-02;-6.352e-01;1.503e-02;1.054e+00;1.042e+00;-6.180e-01;4.528e-02;1.050e+00;-4.000e-01;9.464e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.160020;1.050e+00;-6.667e-01;1.579e-02;-6.352e-01;1.504e-02;1.054e+00;1.042e+00;-6.180e-01;4.530e-02;1.050e+00;-4.000e-01;9.472e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.162020;1.050e+00;-6.667e-01;1.581e-02;-6.352e-01;1.506e-02;1.054e+00;1.042e+00;-6.180e-01;4.532e-02;1.050e+00;-4.000e-01;9.488e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.163020;1.050e+00;-6.667e-01;1.583e-02;-6.352e-01;1.508e-02;1.054e+00;1.042e+00;-6.180e-01;4.534e-02;1.050e+00;-4.000e-01;9.496e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.165020;1.050e+00;-6.667e-01;1.585e-02;-6.352e-01;1.510e-02;1.054e+00;1.042e+00;-6.180e-01;4.536e-02;1.050e+00;-4.000e-01;9.512e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.166020;1.050e+00;-6.667e-01;1.587e-02;-6.352e-01;1.512e-02;1.054e+00;1.042e+00;-6.180e-01;4.537e-02;1.050e+00;-4.000e-01;9.520e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.167020;1.050e+00;-6.667e-01;1.588e-02;-6.352e-01;1.513e-02;1.054e+00;1.042e+00;-6.180e-01;4.539e-02;1.050e+00;-4.000e-01;9.528e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.169020;1.050e+00;-6.667e-01;1.590e-02;-6.352e-01;1.515e-02;1.054e+00;1.042e+00;-6.180e-01;4.541e-02;1.050e+00;-4.000e-01;9.544e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.170020;1.050e+00;-6.667e-01;1.592e-02;-6.352e-01;1.517e-02;1.054e+00;1.042e+00;-6.180e-01;4.542e-02;1.050e+00;-4.000e-01;9.552e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.171020;1.050e+00;-6.667e-01;1.593e-02;-6.352e-01;1.518e-02;1.054e+00;1.042e+00;-6.180e-01;4.543e-02;1.050e+00;-4.000e-01;9.560e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.172020;1.050e+00;-6.667e-01;1.595e-02;-6.352e-01;1.519e-02;1.054e+00;1.042e+00;-6.180e-01;4.545e-02;1.050e+00;-4.000e-01;9.568e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.173020;1.050e+00;-6.667e-01;1.596e-02;-6.352e-01;1.520e-02;1.054e+00;1.042e+00;-6.179e-01;4.546e-02;1.050e+00;-4.000e-01;9.576e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.174020;1.050e+00;-6.667e-01;1.597e-02;-6.352e-01;1.522e-02;1.054e+00;1.042e+00;-6.179e-01;4.547e-02;1.050e+00;-4.000e-01;9.584e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.175020;1.050e+00;-6.667e-01;1.599e-02;-6.351e-01;1.523e-02;1.054e+00;1.042e+00;-6.179e-01;4.548e-02;1.050e+00;-4.000e-01;9.592e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.176020;1.050e+00;-6.667e-01;1.600e-02;-6.351e-01;1.524e-02;1.054e+00;1.042e+00;-6.179e-01;4.550e-02;1.050e+00;-4.000e-01;9.600e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.177020;1.050e+00;-6.667e-01;1.601e-02;-6.351e-01;1.525e-02;1.054e+00;1.042e+00;-6.179e-01;4.551e-02;1.050e+00;-4.000e-01;9.608e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.178020;1.050e+00;-6.667e-01;1.603e-02;-6.351e-01;1.527e-02;1.054e+00;1.042e+00;-6.179e-01;4.552e-02;1.050e+00;-4.000e-01;9.616e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.179020;1.050e+00;-6.667e-01;1.604e-02;-6.351e-01;1.528e-02;1.054e+00;1.042e+00;-6.179e-01;4.553e-02;1.050e+00;-4.000e-01;9.624e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.180020;1.050e+00;-6.667e-01;1.605e-02;-6.351e-01;1.529e-02;1.054e+00;1.042e+00;-6.179e-01;4.555e-02;1.050e+00;-4.000e-01;9.631e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.181020;1.050e+00;-6.667e-01;1.606e-02;-6.351e-01;1.530e-02;1.054e+00;1.042e+00;-6.179e-01;4.556e-02;1.050e+00;-4.000e-01;9.639e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.182020;1.050e+00;-6.667e-01;1.608e-02;-6.351e-01;1.532e-02;1.054e+00;1.042e+00;-6.179e-01;4.557e-02;1.050e+00;-4.000e-01;9.647e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.183020;1.050e+00;-6.667e-01;1.609e-02;-6.351e-01;1.533e-02;1.054e+00;1.042e+00;-6.179e-01;4.558e-02;1.050e+00;-4.000e-01;9.654e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.184020;1.050e+00;-6.667e-01;1.610e-02;-6.351e-01;1.534e-02;1.055e+00;1.042e+00;-6.179e-01;4.559e-02;1.050e+00;-4.000e-01;9.662e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.185020;1.050e+00;-6.667e-01;1.612e-02;-6.351e-01;1.535e-02;1.055e+00;1.042e+00;-6.179e-01;4.561e-02;1.050e+00;-4.000e-01;9.670e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.186020;1.050e+00;-6.667e-01;1.613e-02;-6.351e-01;1.537e-02;1.055e+00;1.042e+00;-6.179e-01;4.562e-02;1.050e+00;-4.000e-01;9.678e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.187020;1.050e+00;-6.667e-01;1.614e-02;-6.351e-01;1.538e-02;1.055e+00;1.042e+00;-6.179e-01;4.563e-02;1.050e+00;-4.000e-01;9.686e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.188020;1.050e+00;-6.667e-01;1.616e-02;-6.351e-01;1.539e-02;1.055e+00;1.042e+00;-6.179e-01;4.564e-02;1.050e+00;-4.000e-01;9.694e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.189020;1.050e+00;-6.667e-01;1.617e-02;-6.351e-01;1.540e-02;1.055e+00;1.042e+00;-6.179e-01;4.566e-02;1.050e+00;-4.000e-01;9.702e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.190020;1.050e+00;-6.667e-01;1.618e-02;-6.351e-01;1.542e-02;1.055e+00;1.042e+00;-6.179e-01;4.567e-02;1.050e+00;-4.000e-01;9.710e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.191020;1.050e+00;-6.667e-01;1.620e-02;-6.351e-01;1.543e-02;1.055e+00;1.042e+00;-6.179e-01;4.568e-02;1.050e+00;-4.000e-01;9.718e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.192020;1.050e+00;-6.667e-01;1.621e-02;-6.351e-01;1.544e-02;1.055e+00;1.042e+00;-6.179e-01;4.569e-02;1.050e+00;-4.000e-01;9.726e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.193020;1.050e+00;-6.667e-01;1.622e-02;-6.351e-01;1.546e-02;1.055e+00;1.042e+00;-6.179e-01;4.571e-02;1.050e+00;-4.000e-01;9.734e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.194020;1.050e+00;-6.667e-01;1.623e-02;-6.351e-01;1.547e-02;1.055e+00;1.043e+00;-6.179e-01;4.572e-02;1.050e+00;-4.000e-01;9.741e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.195020;1.050e+00;-6.667e-01;1.625e-02;-6.351e-01;1.548e-02;1.055e+00;1.043e+00;-6.179e-01;4.573e-02;1.050e+00;-4.000e-01;9.749e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.196020;1.050e+00;-6.667e-01;1.626e-02;-6.351e-01;1.549e-02;1.055e+00;1.043e+00;-6.179e-01;4.574e-02;1.050e+00;-4.000e-01;9.757e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.197020;1.050e+00;-6.667e-01;1.628e-02;-6.351e-01;1.550e-02;1.055e+00;1.043e+00;-6.179e-01;4.575e-02;1.050e+00;-4.000e-01;9.765e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.198020;1.050e+00;-6.667e-01;1.629e-02;-6.351e-01;1.552e-02;1.055e+00;1.043e+00;-6.179e-01;4.577e-02;1.050e+00;-4.000e-01;9.773e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.199020;1.050e+00;-6.667e-01;1.630e-02;-6.351e-01;1.553e-02;1.055e+00;1.043e+00;-6.179e-01;4.578e-02;1.050e+00;-4.000e-01;9.781e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.200020;1.050e+00;-6.667e-01;1.632e-02;-6.351e-01;1.554e-02;1.055e+00;1.043e+00;-6.179e-01;4.579e-02;1.050e+00;-4.000e-01;9.789e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.201020;1.050e+00;-6.667e-01;1.633e-02;-6.351e-01;1.555e-02;1.055e+00;1.043e+00;-6.179e-01;4.580e-02;1.050e+00;-4.000e-01;9.797e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.202020;1.050e+00;-6.667e-01;1.634e-02;-6.351e-01;1.557e-02;1.055e+00;1.043e+00;-6.179e-01;4.582e-02;1.050e+00;-4.000e-01;9.805e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.203020;1.050e+00;-6.667e-01;1.636e-02;-6.351e-01;1.558e-02;1.055e+00;1.043e+00;-6.179e-01;4.583e-02;1.050e+00;-4.000e-01;9.813e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.205020;1.050e+00;-6.667e-01;1.638e-02;-6.351e-01;1.560e-02;1.055e+00;1.043e+00;-6.179e-01;4.585e-02;1.050e+00;-4.000e-01;9.828e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.206020;1.050e+00;-6.667e-01;1.639e-02;-6.351e-01;1.562e-02;1.055e+00;1.043e+00;-6.178e-01;4.587e-02;1.050e+00;-4.000e-01;9.836e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.207020;1.050e+00;-6.667e-01;1.641e-02;-6.351e-01;1.563e-02;1.055e+00;1.043e+00;-6.178e-01;4.588e-02;1.050e+00;-4.000e-01;9.844e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.209020;1.050e+00;-6.667e-01;1.643e-02;-6.351e-01;1.565e-02;1.055e+00;1.043e+00;-6.178e-01;4.590e-02;1.050e+00;-4.000e-01;9.860e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.210020;1.050e+00;-6.667e-01;1.645e-02;-6.351e-01;1.567e-02;1.055e+00;1.043e+00;-6.178e-01;4.591e-02;1.050e+00;-4.000e-01;9.868e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.211020;1.050e+00;-6.667e-01;1.646e-02;-6.351e-01;1.568e-02;1.055e+00;1.043e+00;-6.178e-01;4.593e-02;1.050e+00;-4.000e-01;9.876e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.212020;1.050e+00;-6.667e-01;1.647e-02;-6.351e-01;1.569e-02;1.055e+00;1.043e+00;-6.178e-01;4.594e-02;1.050e+00;-4.000e-01;9.884e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.213020;1.050e+00;-6.667e-01;1.649e-02;-6.350e-01;1.570e-02;1.055e+00;1.043e+00;-6.178e-01;4.595e-02;1.050e+00;-4.000e-01;9.891e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.214020;1.050e+00;-6.667e-01;1.650e-02;-6.350e-01;1.572e-02;1.055e+00;1.043e+00;-6.178e-01;4.596e-02;1.050e+00;-4.000e-01;9.899e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.215020;1.050e+00;-6.667e-01;1.651e-02;-6.350e-01;1.573e-02;1.055e+00;1.043e+00;-6.178e-01;4.598e-02;1.050e+00;-4.000e-01;9.907e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.216020;1.050e+00;-6.667e-01;1.653e-02;-6.350e-01;1.574e-02;1.055e+00;1.043e+00;-6.178e-01;4.599e-02;1.050e+00;-4.000e-01;9.915e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.217020;1.050e+00;-6.667e-01;1.654e-02;-6.350e-01;1.575e-02;1.055e+00;1.043e+00;-6.178e-01;4.600e-02;1.050e+00;-4.000e-01;9.923e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.218020;1.050e+00;-6.667e-01;1.655e-02;-6.350e-01;1.577e-02;1.055e+00;1.043e+00;-6.178e-01;4.601e-02;1.050e+00;-4.000e-01;9.931e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.219020;1.050e+00;-6.667e-01;1.656e-02;-6.350e-01;1.578e-02;1.055e+00;1.043e+00;-6.178e-01;4.602e-02;1.050e+00;-4.000e-01;9.939e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.220020;1.050e+00;-6.667e-01;1.658e-02;-6.350e-01;1.579e-02;1.055e+00;1.043e+00;-6.178e-01;4.604e-02;1.050e+00;-4.000e-01;9.946e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.221020;1.050e+00;-6.667e-01;1.659e-02;-6.350e-01;1.580e-02;1.055e+00;1.043e+00;-6.178e-01;4.605e-02;1.050e+00;-4.000e-01;9.954e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.222020;1.050e+00;-6.667e-01;1.660e-02;-6.350e-01;1.582e-02;1.055e+00;1.043e+00;-6.178e-01;4.606e-02;1.050e+00;-4.000e-01;9.962e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.223020;1.050e+00;-6.667e-01;1.662e-02;-6.350e-01;1.583e-02;1.055e+00;1.043e+00;-6.178e-01;4.607e-02;1.050e+00;-4.000e-01;9.970e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.224020;1.050e+00;-6.667e-01;1.663e-02;-6.350e-01;1.584e-02;1.055e+00;1.043e+00;-6.178e-01;4.609e-02;1.050e+00;-4.000e-01;9.978e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.225020;1.050e+00;-6.667e-01;1.664e-02;-6.350e-01;1.585e-02;1.055e+00;1.043e+00;-6.178e-01;4.610e-02;1.050e+00;-4.000e-01;9.986e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.226020;1.050e+00;-6.667e-01;1.666e-02;-6.350e-01;1.587e-02;1.055e+00;1.043e+00;-6.178e-01;4.611e-02;1.050e+00;-4.000e-01;9.994e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.227020;1.050e+00;-6.667e-01;1.667e-02;-6.350e-01;1.588e-02;1.055e+00;1.043e+00;-6.178e-01;4.612e-02;1.050e+00;-4.000e-01;1.000e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.228020;1.050e+00;-6.667e-01;1.668e-02;-6.350e-01;1.589e-02;1.055e+00;1.043e+00;-6.178e-01;4.613e-02;1.050e+00;-4.000e-01;1.001e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.229020;1.050e+00;-6.667e-01;1.670e-02;-6.350e-01;1.590e-02;1.055e+00;1.043e+00;-6.178e-01;4.615e-02;1.050e+00;-4.000e-01;1.002e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.230020;1.050e+00;-6.667e-01;1.671e-02;-6.350e-01;1.591e-02;1.055e+00;1.043e+00;-6.178e-01;4.616e-02;1.050e+00;-4.000e-01;1.002e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.231020;1.050e+00;-6.667e-01;1.672e-02;-6.350e-01;1.593e-02;1.055e+00;1.043e+00;-6.178e-01;4.617e-02;1.050e+00;-4.000e-01;1.003e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.232020;1.050e+00;-6.667e-01;1.673e-02;-6.350e-01;1.594e-02;1.055e+00;1.043e+00;-6.178e-01;4.618e-02;1.050e+00;-4.000e-01;1.004e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.233020;1.050e+00;-6.667e-01;1.675e-02;-6.350e-01;1.595e-02;1.055e+00;1.043e+00;-6.178e-01;4.620e-02;1.050e+00;-4.000e-01;1.005e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.234020;1.050e+00;-6.667e-01;1.676e-02;-6.350e-01;1.596e-02;1.055e+00;1.043e+00;-6.178e-01;4.621e-02;1.050e+00;-4.000e-01;1.006e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.235020;1.050e+00;-6.667e-01;1.677e-02;-6.350e-01;1.598e-02;1.055e+00;1.043e+00;-6.178e-01;4.622e-02;1.050e+00;-4.000e-01;1.006e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.236020;1.050e+00;-6.667e-01;1.679e-02;-6.350e-01;1.599e-02;1.055e+00;1.043e+00;-6.178e-01;4.623e-02;1.050e+00;-4.000e-01;1.007e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.237020;1.050e+00;-6.667e-01;1.680e-02;-6.350e-01;1.600e-02;1.055e+00;1.043e+00;-6.178e-01;4.624e-02;1.050e+00;-4.000e-01;1.008e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.238020;1.050e+00;-6.667e-01;1.681e-02;-6.350e-01;1.601e-02;1.055e+00;1.043e+00;-6.178e-01;4.626e-02;1.050e+00;-4.000e-01;1.009e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.239020;1.050e+00;-6.667e-01;1.683e-02;-6.350e-01;1.603e-02;1.055e+00;1.043e+00;-6.177e-01;4.627e-02;1.050e+00;-4.000e-01;1.010e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.240020;1.050e+00;-6.667e-01;1.684e-02;-6.350e-01;1.604e-02;1.055e+00;1.043e+00;-6.177e-01;4.628e-02;1.050e+00;-4.000e-01;1.010e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.241020;1.050e+00;-6.667e-01;1.685e-02;-6.350e-01;1.605e-02;1.055e+00;1.043e+00;-6.177e-01;4.629e-02;1.050e+00;-4.000e-01;1.011e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.242020;1.050e+00;-6.667e-01;1.687e-02;-6.350e-01;1.606e-02;1.055e+00;1.043e+00;-6.177e-01;4.631e-02;1.050e+00;-4.000e-01;1.012e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.243020;1.050e+00;-6.667e-01;1.688e-02;-6.350e-01;1.608e-02;1.055e+00;1.043e+00;-6.177e-01;4.632e-02;1.050e+00;-4.000e-01;1.013e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.244020;1.050e+00;-6.667e-01;1.689e-02;-6.350e-01;1.609e-02;1.055e+00;1.043e+00;-6.177e-01;4.633e-02;1.050e+00;-4.000e-01;1.013e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.245020;1.050e+00;-6.667e-01;1.690e-02;-6.350e-01;1.610e-02;1.055e+00;1.043e+00;-6.177e-01;4.634e-02;1.050e+00;-4.000e-01;1.014e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.246020;1.050e+00;-6.667e-01;1.692e-02;-6.350e-01;1.611e-02;1.055e+00;1.043e+00;-6.177e-01;4.635e-02;1.050e+00;-4.000e-01;1.015e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
