time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.247020;1.050e+00;-6.667e-01;1.693e-02;-6.350e-01;1.612e-02;1.055e+00;1.043e+00;-6.177e-01;4.637e-02;1.050e+00;-4.000e-01;1.016e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.248020;1.050e+00;-6.667e-01;1.694e-02;-6.350e-01;1.614e-02;1.055e+00;1.043e+00;-6.177e-01;4.638e-02;1.050e+00;-4.000e-01;1.017e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.249020;1.050e+00;-6.667e-01;1.696e-02;-6.350e-01;1.615e-02;1.055e+00;1.043e+00;-6.177e-01;4.639e-02;1.050e+00;-4.000e-01;1.017e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.250020;1.050e+00;-6.667e-01;1.697e-02;-6.350e-01;1.616e-02;1.055e+00;1.043e+00;-6.177e-01;4.640e-02;1.050e+00;-4.000e-01;1.018e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.251020;1.050e+00;-6.667e-01;1.698e-02;-6.350e-01;1.617e-02;1.055e+00;1.043e+00;-6.177e-01;4.642e-02;1.050e+00;-4.000e-01;1.019e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.252020;1.050e+00;-6.667e-01;1.699e-02;-6.349e-01;1.619e-02;1.055e+00;1.043e+00;-6.177e-01;4.643e-02;1.050e+00;-4.000e-01;1.020e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.253020;1.050e+00;-6.667e-01;1.701e-02;-6.349e-01;1.620e-02;1.055e+00;1.043e+00;-6.177e-01;4.644e-02;1.050e+00;-4.000e-01;1.021e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.254020;1.050e+00;-6.667e-01;1.702e-02;-6.349e-01;1.621e-02;1.055e+00;1.043e+00;-6.177e-01;4.645e-02;1.050e+00;-4.000e-01;1.021e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.255020;1.050e+00;-6.667e-01;1.703e-02;-6.349e-01;1.622e-02;1.055e+00;1.043e+00;-6.177e-01;4.646e-02;1.050e+00;-4.000e-01;1.022e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.256020;1.050e+00;-6.667e-01;1.705e-02;-6.349e-01;1.624e-02;1.055e+00;1.043e+00;-6.177e-01;4.648e-02;1.050e+00;-4.000e-01;1.023e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.257020;1.050e+00;-6.667e-01;1.706e-02;-6.349e-01;1.625e-02;1.055e+00;1.043e+00;-6.177e-01;4.649e-02;1.050e+00;-4.000e-01;1.024e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.258020;1.050e+00;-6.667e-01;1.707e-02;-6.349e-01;1.626e-02;1.055e+00;1.043e+00;-6.177e-01;4.650e-02;1.050e+00;-4.000e-01;1.024e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.259020;1.050e+00;-6.667e-01;1.709e-02;-6.349e-01;1.627e-02;1.055e+00;1.043e+00;-6.177e-01;4.651e-02;1.050e+00;-4.000e-01;1.025e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.260020;1.050e+00;-6.667e-01;1.710e-02;-6.349e-01;1.629e-02;1.055e+00;1.043e+00;-6.177e-01;4.652e-02;1.050e+00;-4.000e-01;1.026e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.261020;1.050e+00;-6.667e-01;1.711e-02;-6.349e-01;1.630e-02;1.055e+00;1.043e+00;-6.177e-01;4.654e-02;1.050e+00;-4.000e-01;1.027e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.262020;1.050e+00;-6.667e-01;1.713e-02;-6.349e-01;1.631e-02;1.055e+00;1.043e+00;-6.177e-01;4.655e-02;1.050e+00;-4.000e-01;1.027e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.264020;1.050e+00;-6.667e-01;1.715e-02;-6.349e-01;1.633e-02;1.055e+00;1.043e+00;-6.177e-01;4.657e-02;1.050e+00;-4.000e-01;1.029e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.265020;1.050e+00;-6.667e-01;1.716e-02;-6.349e-01;1.635e-02;1.055e+00;1.043e+00;-6.177e-01;4.659e-02;1.050e+00;-4.000e-01;1.030e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.266020;1.050e+00;-6.667e-01;1.718e-02;-6.349e-01;1.636e-02;1.055e+00;1.043e+00;-6.177e-01;4.660e-02;1.050e+00;-4.000e-01;1.031e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.267020;1.050e+00;-6.667e-01;1.719e-02;-6.349e-01;1.637e-02;1.055e+00;1.043e+00;-6.177e-01;4.661e-02;1.050e+00;-4.000e-01;1.031e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.268020;1.050e+00;-6.667e-01;1.720e-02;-6.349e-01;1.638e-02;1.055e+00;1.043e+00;-6.177e-01;4.662e-02;1.050e+00;-4.000e-01;1.032e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.269020;1.050e+00;-6.667e-01;1.722e-02;-6.349e-01;1.640e-02;1.055e+00;1.043e+00;-6.177e-01;4.663e-02;1.050e+00;-4.000e-01;1.033e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.270020;1.050e+00;-6.667e-01;1.723e-02;-6.349e-01;1.641e-02;1.055e+00;1.043e+00;-6.177e-01;4.664e-02;1.050e+00;-4.000e-01;1.034e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.271020;1.050e+00;-6.667e-01;1.724e-02;-6.349e-01;1.642e-02;1.055e+00;1.043e+00;-6.177e-01;4.666e-02;1.050e+00;-4.000e-01;1.035e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.272020;1.050e+00;-6.667e-01;1.725e-02;-6.349e-01;1.643e-02;1.055e+00;1.043e+00;-6.176e-01;4.667e-02;1.050e+00;-4.000e-01;1.035e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.273020;1.050e+00;-6.667e-01;1.727e-02;-6.349e-01;1.645e-02;1.055e+00;1.043e+00;-6.176e-01;4.668e-02;1.050e+00;-4.000e-01;1.036e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.274020;1.050e+00;-6.667e-01;1.728e-02;-6.349e-01;1.646e-02;1.055e+00;1.043e+00;-6.176e-01;4.669e-02;1.050e+00;-4.000e-01;1.037e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.275020;1.050e+00;-6.667e-01;1.729e-02;-6.349e-01;1.647e-02;1.055e+00;1.043e+00;-6.176e-01;4.671e-02;1.050e+00;-4.000e-01;1.038e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.276020;1.050e+00;-6.667e-01;1.731e-02;-6.349e-01;1.648e-02;1.055e+00;1.043e+00;-6.176e-01;4.672e-02;1.050e+00;-4.000e-01;1.038e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.277020;1.050e+00;-6.667e-01;1.732e-02;-6.349e-01;1.649e-02;1.055e+00;1.043e+00;-6.176e-01;4.673e-02;1.050e+00;-4.000e-01;1.039e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.278020;1.050e+00;-6.667e-01;1.733e-02;-6.349e-01;1.651e-02;1.055e+00;1.043e+00;-6.176e-01;4.674e-02;1.050e+00;-4.000e-01;1.040e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.279020;1.050e+00;-6.667e-01;1.734e-02;-6.349e-01;1.652e-02;1.055e+00;1.043e+00;-6.176e-01;4.675e-02;1.050e+00;-4.000e-01;1.041e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.280020;1.050e+00;-6.667e-01;1.736e-02;-6.349e-01;1.653e-02;1.055e+00;1.043e+00;-6.176e-01;4.677e-02;1.050e+00;-4.000e-01;1.042e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.281020;1.050e+00;-6.667e-01;1.737e-02;-6.349e-01;1.654e-02;1.055e+00;1.043e+00;-6.176e-01;4.678e-02;1.050e+00;-4.000e-01;1.042e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.282020;1.050e+00;-6.667e-01;1.738e-02;-6.349e-01;1.655e-02;1.055e+00;1.043e+00;-6.176e-01;4.679e-02;1.050e+00;-4.000e-01;1.043e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.283020;1.050e+00;-6.667e-01;1.740e-02;-6.349e-01;1.657e-02;1.055e+00;1.043e+00;-6.176e-01;4.680e-02;1.050e+00;-4.000e-01;1.044e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.284020;1.050e+00;-6.667e-01;1.741e-02;-6.349e-01;1.658e-02;1.055e+00;1.043e+00;-6.176e-01;4.681e-02;1.050e+00;-4.000e-01;1.045e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.285020;1.050e+00;-6.667e-01;1.742e-02;-6.349e-01;1.659e-02;1.055e+00;1.043e+00;-6.176e-01;4.683e-02;1.050e+00;-4.000e-01;1.045e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.286020;1.050e+00;-6.667e-01;1.743e-02;-6.349e-01;1.660e-02;1.055e+00;1.043e+00;-6.176e-01;4.684e-02;1.050e+00;-4.000e-01;1.046e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.287020;1.050e+00;-6.667e-01;1.745e-02;-6.349e-01;1.662e-02;1.055e+00;1.043e+00;-6.176e-01;4.685e-02;1.050e+00;-4.000e-01;1.047e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.288020;1.050e+00;-6.667e-01;1.746e-02;-6.349e-01;1.663e-02;1.055e+00;1.043e+00;-6.176e-01;4.686e-02;1.050e+00;-4.000e-01;1.048e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.289020;1.050e+00;-6.667e-01;1.748e-02;-6.349e-01;1.664e-02;1.055e+00;1.043e+00;-6.176e-01;4.687e-02;1.050e+00;-4.000e-01;1.048e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.290020;1.050e+00;-6.667e-01;1.749e-02;-6.349e-01;1.665e-02;1.055e+00;1.043e+00;-6.176e-01;4.689e-02;1.050e+00;-4.000e-01;1.049e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.291020;1.050e+00;-6.667e-01;1.750e-02;-6.348e-01;1.666e-02;1.055e+00;1.043e+00;-6.176e-01;4.690e-02;1.050e+00;-4.000e-01;1.050e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.292020;1.050e+00;-6.667e-01;1.751e-02;-6.348e-01;1.668e-02;1.055e+00;1.043e+00;-6.176e-01;4.691e-02;1.050e+00;-4.000e-01;1.051e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.293020;1.050e+00;-6.667e-01;1.753e-02;-6.348e-01;1.669e-02;1.055e+00;1.043e+00;-6.176e-01;4.692e-02;1.050e+00;-4.000e-01;1.052e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.294020;1.050e+00;-6.667e-01;1.754e-02;-6.348e-01;1.670e-02;1.055e+00;1.043e+00;-6.176e-01;4.693e-02;1.050e+00;-4.000e-01;1.052e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.295020;1.050e+00;-6.667e-01;1.755e-02;-6.348e-01;1.671e-02;1.055e+00;1.043e+00;-6.176e-01;4.695e-02;1.050e+00;-4.000e-01;1.053e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.296020;1.050e+00;-6.667e-01;1.757e-02;-6.348e-01;1.673e-02;1.055e+00;1.043e+00;-6.176e-01;4.696e-02;1.050e+00;-4.000e-01;1.054e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.297020;1.050e+00;-6.667e-01;1.758e-02;-6.348e-01;1.674e-02;1.055e+00;1.043e+00;-6.176e-01;4.697e-02;1.050e+00;-4.000e-01;1.055e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.298020;1.050e+00;-6.667e-01;1.759e-02;-6.348e-01;1.675e-02;1.055e+00;1.043e+00;-6.176e-01;4.698e-02;1.050e+00;-4.000e-01;1.055e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.299020;1.050e+00;-6.667e-01;1.760e-02;-6.348e-01;1.676e-02;1.055e+00;1.043e+00;-6.176e-01;4.699e-02;1.050e+00;-4.000e-01;1.056e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.300020;1.050e+00;-6.667e-01;1.762e-02;-6.348e-01;1.677e-02;1.055e+00;1.043e+00;-6.176e-01;4.701e-02;1.050e+00;-4.000e-01;1.057e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.301020;1.050e+00;-6.667e-01;1.763e-02;-6.348e-01;1.679e-02;1.055e+00;1.043e+00;-6.176e-01;4.702e-02;1.050e+00;-4.000e-01;1.058e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.302020;1.050e+00;-6.667e-01;1.764e-02;-6.348e-01;1.680e-02;1.055e+00;1.043e+00;-6.176e-01;4.703e-02;1.050e+00;-4.000e-01;1.059e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.303020;1.050e+00;-6.667e-01;1.766e-02;-6.348e-01;1.681e-02;1.055e+00;1.043e+00;-6.176e-01;4.704e-02;1.050e+00;-4.000e-01;1.059e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.304020;1.050e+00;-6.667e-01;1.767e-02;-6.348e-01;1.682e-02;1.055e+00;1.043e+00;-6.176e-01;4.705e-02;1.050e+00;-4.000e-01;1.060e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.305020;1.050e+00;-6.667e-01;1.768e-02;-6.348e-01;1.684e-02;1.055e+00;1.043e+00;-6.176e-01;4.707e-02;1.050e+00;-4.000e-01;1.061e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.306020;1.050e+00;-6.667e-01;1.769e-02;-6.348e-01;1.685e-02;1.055e+00;1.043e+00;-6.176e-01;4.708e-02;1.050e+00;-4.000e-01;1.062e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.307020;1.050e+00;-6.667e-01;1.771e-02;-6.348e-01;1.686e-02;1.056e+00;1.043e+00;-6.175e-01;4.709e-02;1.050e+00;-4.000e-01;1.062e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.309020;1.050e+00;-6.667e-01;1.773e-02;-6.348e-01;1.688e-02;1.056e+00;1.043e+00;-6.175e-01;4.711e-02;1.050e+00;-4.000e-01;1.064e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.310020;1.050e+00;-6.667e-01;1.774e-02;-6.348e-01;1.690e-02;1.056e+00;1.043e+00;-6.175e-01;4.712e-02;1.050e+00;-4.000e-01;1.065e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.311020;1.050e+00;-6.667e-01;1.776e-02;-6.348e-01;1.691e-02;1.056e+00;1.043e+00;-6.175e-01;4.714e-02;1.050e+00;-4.000e-01;1.065e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.313020;1.050e+00;-6.667e-01;1.778e-02;-6.348e-01;1.693e-02;1.056e+00;1.043e+00;-6.175e-01;4.716e-02;1.050e+00;-4.000e-01;1.067e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.314020;1.050e+00;-6.667e-01;1.780e-02;-6.348e-01;1.694e-02;1.056e+00;1.043e+00;-6.175e-01;4.717e-02;1.050e+00;-4.000e-01;1.068e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.315020;1.050e+00;-6.667e-01;1.781e-02;-6.348e-01;1.696e-02;1.056e+00;1.043e+00;-6.175e-01;4.719e-02;1.050e+00;-4.000e-01;1.069e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.316020;1.050e+00;-6.667e-01;1.782e-02;-6.348e-01;1.697e-02;1.056e+00;1.043e+00;-6.175e-01;4.720e-02;1.050e+00;-4.000e-01;1.069e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.317020;1.050e+00;-6.667e-01;1.783e-02;-6.348e-01;1.698e-02;1.056e+00;1.043e+00;-6.175e-01;4.721e-02;1.050e+00;-4.000e-01;1.070e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.318020;1.050e+00;-6.667e-01;1.785e-02;-6.348e-01;1.699e-02;1.056e+00;1.043e+00;-6.175e-01;4.722e-02;1.050e+00;-4.000e-01;1.071e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.319020;1.050e+00;-6.667e-01;1.786e-02;-6.348e-01;1.701e-02;1.056e+00;1.043e+00;-6.175e-01;4.723e-02;1.050e+00;-4.000e-01;1.072e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.320020;1.050e+00;-6.667e-01;1.787e-02;-6.348e-01;1.702e-02;1.056e+00;1.043e+00;-6.175e-01;4.725e-02;1.050e+00;-4.000e-01;1.072e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.321020;1.050e+00;-6.667e-01;1.788e-02;-6.348e-01;1.703e-02;1.056e+00;1.043e+00;-6.175e-01;4.726e-02;1.050e+00;-4.000e-01;1.073e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.322020;1.050e+00;-6.667e-01;1.790e-02;-6.348e-01;1.704e-02;1.056e+00;1.043e+00;-6.175e-01;4.727e-02;1.050e+00;-4.000e-01;1.074e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.323020;1.050e+00;-6.667e-01;1.791e-02;-6.348e-01;1.705e-02;1.056e+00;1.043e+00;-6.175e-01;4.728e-02;1.050e+00;-4.000e-01;1.075e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.324020;1.050e+00;-6.667e-01;1.792e-02;-6.348e-01;1.707e-02;1.056e+00;1.043e+00;-6.175e-01;4.729e-02;1.050e+00;-4.000e-01;1.075e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.325020;1.050e+00;-6.667e-01;1.794e-02;-6.348e-01;1.708e-02;1.056e+00;1.043e+00;-6.175e-01;4.730e-02;1.050e+00;-4.000e-01;1.076e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.326020;1.050e+00;-6.667e-01;1.795e-02;-6.348e-01;1.709e-02;1.056e+00;1.043e+00;-6.175e-01;4.732e-02;1.050e+00;-4.000e-01;1.077e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.327020;1.050e+00;-6.667e-01;1.796e-02;-6.348e-01;1.710e-02;1.056e+00;1.043e+00;-6.175e-01;4.733e-02;1.050e+00;-4.000e-01;1.078e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.328020;1.050e+00;-6.667e-01;1.797e-02;-6.348e-01;1.711e-02;1.056e+00;1.043e+00;-6.175e-01;4.734e-02;1.050e+00;-4.000e-01;1.078e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.329020;1.050e+00;-6.667e-01;1.799e-02;-6.348e-01;1.713e-02;1.056e+00;1.043e+00;-6.175e-01;4.735e-02;1.050e+00;-4.000e-01;1.079e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.330020;1.050e+00;-6.667e-01;1.800e-02;-6.348e-01;1.714e-02;1.056e+00;1.043e+00;-6.175e-01;4.736e-02;1.050e+00;-4.000e-01;1.080e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.331020;1.050e+00;-6.667e-01;1.801e-02;-6.347e-01;1.715e-02;1.056e+00;1.043e+00;-6.175e-01;4.738e-02;1.050e+00;-4.000e-01;1.081e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.332020;1.050e+00;-6.667e-01;1.802e-02;-6.347e-01;1.716e-02;1.056e+00;1.043e+00;-6.175e-01;4.739e-02;1.050e+00;-4.000e-01;1.081e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.333020;1.050e+00;-6.667e-01;1.804e-02;-6.347e-01;1.717e-02;1.056e+00;1.043e+00;-6.175e-01;4.740e-02;1.050e+00;-4.000e-01;1.082e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.334020;1.050e+00;-6.667e-01;1.805e-02;-6.347e-01;1.719e-02;1.056e+00;1.043e+00;-6.175e-01;4.741e-02;1.050e+00;-4.000e-01;1.083e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.335020;1.050e+00;-6.667e-01;1.806e-02;-6.347e-01;1.720e-02;1.056e+00;1.043e+00;-6.175e-01;4.742e-02;1.050e+00;-4.000e-01;1.084e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.336020;1.050e+00;-6.667e-01;1.808e-02;-6.347e-01;1.721e-02;1.056e+00;1.043e+00;-6.175e-01;4.744e-02;1.050e+00;-4.000e-01;1.085e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.337020;1.050e+00;-6.667e-01;1.809e-02;-6.347e-01;1.722e-02;1.056e+00;1.043e+00;-6.175e-01;4.745e-02;1.050e+00;-4.000e-01;1.085e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.338020;1.050e+00;-6.667e-01;1.810e-02;-6.347e-01;1.723e-02;1.056e+00;1.043e+00;-6.175e-01;4.746e-02;1.050e+00;-4.000e-01;1.086e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.339020;1.050e+00;-6.667e-01;1.812e-02;-6.347e-01;1.725e-02;1.056e+00;1.043e+00;-6.175e-01;4.747e-02;1.050e+00;-4.000e-01;1.087e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.340020;1.050e+00;-6.667e-01;1.813e-02;-6.347e-01;1.726e-02;1.056e+00;1.043e+00;-6.175e-01;4.748e-02;1.050e+00;-4.000e-01;1.088e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.341020;1.050e+00;-6.667e-01;1.814e-02;-6.347e-01;1.727e-02;1.056e+00;1.043e+00;-6.174e-01;4.750e-02;1.050e+00;-4.000e-01;1.088e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.342020;1.050e+00;-6.667e-01;1.815e-02;-6.347e-01;1.728e-02;1.056e+00;1.043e+00;-6.174e-01;4.751e-02;1.050e+00;-4.000e-01;1.089e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.343020;1.050e+00;-6.667e-01;1.817e-02;-6.347e-01;1.729e-02;1.056e+00;1.043e+00;-6.174e-01;4.752e-02;1.050e+00;-4.000e-01;1.090e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.344020;1.050e+00;-6.667e-01;1.818e-02;-6.347e-01;1.731e-02;1.056e+00;1.043e+00;-6.174e-01;4.753e-02;1.050e+00;-4.000e-01;1.091e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.345020;1.050e+00;-6.667e-01;1.819e-02;-6.347e-01;1.732e-02;1.056e+00;1.043e+00;-6.174e-01;4.754e-02;1.050e+00;-4.000e-01;1.091e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.346020;1.050e+00;-6.667e-01;1.820e-02;-6.347e-01;1.733e-02;1.056e+00;1.043e+00;-6.174e-01;4.755e-02;1.050e+00;-4.000e-01;1.092e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.347020;1.050e+00;-6.667e-01;1.821e-02;-6.347e-01;1.734e-02;1.056e+00;1.043e+00;-6.174e-01;4.757e-02;1.050e+00;-4.000e-01;1.093e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.348020;1.050e+00;-6.667e-01;1.823e-02;-6.347e-01;1.735e-02;1.056e+00;1.043e+00;-6.174e-01;4.758e-02;1.050e+00;-4.000e-01;1.094e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.349020;1.050e+00;-6.667e-01;1.824e-02;-6.347e-01;1.737e-02;1.056e+00;1.043e+00;-6.174e-01;4.759e-02;1.050e+00;-4.000e-01;1.094e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.350020;1.050e+00;-6.667e-01;1.825e-02;-6.347e-01;1.738e-02;1.056e+00;1.043e+00;-6.174e-01;4.760e-02;1.050e+00;-4.000e-01;1.095e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.351020;1.050e+00;-6.667e-01;1.827e-02;-6.347e-01;1.739e-02;1.056e+00;1.043e+00;-6.174e-01;4.761e-02;1.050e+00;-4.000e-01;1.096e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.352020;1.050e+00;-6.667e-01;1.828e-02;-6.347e-01;1.740e-02;1.056e+00;1.043e+00;-6.174e-01;4.763e-02;1.050e+00;-4.000e-01;1.097e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.353020;1.050e+00;-6.667e-01;1.829e-02;-6.347e-01;1.741e-02;1.056e+00;1.043e+00;-6.174e-01;4.764e-02;1.050e+00;-4.000e-01;1.098e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.354020;1.050e+00;-6.667e-01;1.831e-02;-6.347e-01;1.743e-02;1.056e+00;1.043e+00;-6.174e-01;4.765e-02;1.050e+00;-4.000e-01;1.098e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.357020;1.050e+00;-6.667e-01;1.834e-02;-6.347e-01;1.746e-02;1.056e+00;1.043e+00;-6.174e-01;4.768e-02;1.050e+00;-4.000e-01;1.101e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.358020;1.050e+00;-6.667e-01;1.835e-02;-6.347e-01;1.747e-02;1.056e+00;1.043e+00;-6.174e-01;4.770e-02;1.050e+00;-4.000e-01;1.101e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.359020;1.050e+00;-6.667e-01;1.837e-02;-6.347e-01;1.749e-02;1.056e+00;1.043e+00;-6.174e-01;4.771e-02;1.050e+00;-4.000e-01;1.102e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.361020;1.050e+00;-6.667e-01;1.839e-02;-6.347e-01;1.751e-02;1.056e+00;1.043e+00;-6.174e-01;4.773e-02;1.050e+00;-4.000e-01;1.104e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.362020;1.050e+00;-6.667e-01;1.841e-02;-6.347e-01;1.752e-02;1.056e+00;1.043e+00;-6.174e-01;4.774e-02;1.050e+00;-4.000e-01;1.104e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.363020;1.050e+00;-6.667e-01;1.842e-02;-6.347e-01;1.753e-02;1.056e+00;1.043e+00;-6.174e-01;4.775e-02;1.050e+00;-4.000e-01;1.105e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.364020;1.050e+00;-6.667e-01;1.843e-02;-6.347e-01;1.755e-02;1.056e+00;1.043e+00;-6.174e-01;4.777e-02;1.050e+00;-4.000e-01;1.106e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.365020;1.050e+00;-6.667e-01;1.844e-02;-6.347e-01;1.756e-02;1.056e+00;1.043e+00;-6.174e-01;4.778e-02;1.050e+00;-4.000e-01;1.107e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.366020;1.050e+00;-6.667e-01;1.846e-02;-6.347e-01;1.757e-02;1.056e+00;1.043e+00;-6.174e-01;4.779e-02;1.050e+00;-4.000e-01;1.107e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.368020;1.050e+00;-6.667e-01;1.848e-02;-6.347e-01;1.759e-02;1.056e+00;1.043e+00;-6.174e-01;4.781e-02;1.050e+00;-4.000e-01;1.109e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.369020;1.050e+00;-6.667e-01;1.849e-02;-6.347e-01;1.761e-02;1.056e+00;1.043e+00;-6.174e-01;4.782e-02;1.050e+00;-4.000e-01;1.110e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.370020;1.050e+00;-6.667e-01;1.851e-02;-6.347e-01;1.762e-02;1.056e+00;1.043e+00;-6.174e-01;4.784e-02;1.050e+00;-4.000e-01;1.110e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.371020;1.050e+00;-6.667e-01;1.852e-02;-6.347e-01;1.763e-02;1.056e+00;1.043e+00;-6.174e-01;4.785e-02;1.050e+00;-4.000e-01;1.111e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.372020;1.050e+00;-6.667e-01;1.853e-02;-6.346e-01;1.764e-02;1.056e+00;1.043e+00;-6.174e-01;4.786e-02;1.050e+00;-4.000e-01;1.112e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.373020;1.050e+00;-6.667e-01;1.854e-02;-6.346e-01;1.765e-02;1.056e+00;1.043e+00;-6.174e-01;4.787e-02;1.050e+00;-4.000e-01;1.113e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.374020;1.050e+00;-6.667e-01;1.856e-02;-6.346e-01;1.767e-02;1.056e+00;1.043e+00;-6.174e-01;4.788e-02;1.050e+00;-4.000e-01;1.113e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.375020;1.050e+00;-6.667e-01;1.857e-02;-6.346e-01;1.768e-02;1.056e+00;1.043e+00;-6.173e-01;4.789e-02;1.050e+00;-4.000e-01;1.114e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.376020;1.050e+00;-6.667e-01;1.858e-02;-6.346e-01;1.769e-02;1.056e+00;1.043e+00;-6.173e-01;4.791e-02;1.050e+00;-4.000e-01;1.115e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.377020;1.050e+00;-6.667e-01;1.860e-02;-6.346e-01;1.770e-02;1.056e+00;1.043e+00;-6.173e-01;4.792e-02;1.050e+00;-4.000e-01;1.116e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.378020;1.050e+00;-6.667e-01;1.861e-02;-6.346e-01;1.771e-02;1.056e+00;1.043e+00;-6.173e-01;4.793e-02;1.050e+00;-4.000e-01;1.116e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.379020;1.050e+00;-6.667e-01;1.862e-02;-6.346e-01;1.773e-02;1.056e+00;1.043e+00;-6.173e-01;4.794e-02;1.050e+00;-4.000e-01;1.117e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.380020;1.050e+00;-6.667e-01;1.863e-02;-6.346e-01;1.774e-02;1.056e+00;1.043e+00;-6.173e-01;4.795e-02;1.050e+00;-4.000e-01;1.118e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.381020;1.050e+00;-6.667e-01;1.865e-02;-6.346e-01;1.775e-02;1.056e+00;1.043e+00;-6.173e-01;4.797e-02;1.050e+00;-4.000e-01;1.119e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.382020;1.050e+00;-6.667e-01;1.866e-02;-6.346e-01;1.776e-02;1.056e+00;1.043e+00;-6.173e-01;4.798e-02;1.050e+00;-4.000e-01;1.120e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.383020;1.051e+00;-6.667e-01;1.867e-02;-6.346e-01;1.777e-02;1.056e+00;1.043e+00;-6.173e-01;4.799e-02;1.051e+00;-4.000e-01;1.120e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.384020;1.051e+00;-6.667e-01;1.868e-02;-6.346e-01;1.779e-02;1.056e+00;1.043e+00;-6.173e-01;4.800e-02;1.051e+00;-4.000e-01;1.121e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.385020;1.051e+00;-6.667e-01;1.869e-02;-6.346e-01;1.780e-02;1.056e+00;1.043e+00;-6.173e-01;4.801e-02;1.051e+00;-4.000e-01;1.122e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.386020;1.051e+00;-6.667e-01;1.871e-02;-6.346e-01;1.781e-02;1.056e+00;1.043e+00;-6.173e-01;4.803e-02;1.051e+00;-4.000e-01;1.123e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.387020;1.051e+00;-6.667e-01;1.872e-02;-6.346e-01;1.782e-02;1.056e+00;1.043e+00;-6.173e-01;4.804e-02;1.051e+00;-4.000e-01;1.123e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.388020;1.051e+00;-6.667e-01;1.873e-02;-6.346e-01;1.783e-02;1.056e+00;1.043e+00;-6.173e-01;4.805e-02;1.051e+00;-4.000e-01;1.124e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.389020;1.051e+00;-6.667e-01;1.875e-02;-6.346e-01;1.784e-02;1.056e+00;1.043e+00;-6.173e-01;4.806e-02;1.051e+00;-4.000e-01;1.125e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.390020;1.051e+00;-6.667e-01;1.876e-02;-6.346e-01;1.786e-02;1.056e+00;1.043e+00;-6.173e-01;4.807e-02;1.051e+00;-4.000e-01;1.125e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.392020;1.051e+00;-6.667e-01;1.878e-02;-6.346e-01;1.788e-02;1.056e+00;1.043e+00;-6.173e-01;4.809e-02;1.051e+00;-4.000e-01;1.127e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.393020;1.051e+00;-6.667e-01;1.880e-02;-6.346e-01;1.789e-02;1.056e+00;1.043e+00;-6.173e-01;4.811e-02;1.051e+00;-4.000e-01;1.128e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.394020;1.051e+00;-6.667e-01;1.881e-02;-6.346e-01;1.790e-02;1.056e+00;1.043e+00;-6.173e-01;4.812e-02;1.051e+00;-4.000e-01;1.128e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.395020;1.051e+00;-6.667e-01;1.882e-02;-6.346e-01;1.792e-02;1.056e+00;1.043e+00;-6.173e-01;4.813e-02;1.051e+00;-4.000e-01;1.129e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.396020;1.051e+00;-6.667e-01;1.883e-02;-6.346e-01;1.793e-02;1.056e+00;1.043e+00;-6.173e-01;4.814e-02;1.051e+00;-4.000e-01;1.130e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.397020;1.051e+00;-6.667e-01;1.885e-02;-6.346e-01;1.794e-02;1.056e+00;1.044e+00;-6.173e-01;4.815e-02;1.051e+00;-4.000e-01;1.131e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.398020;1.051e+00;-6.667e-01;1.886e-02;-6.346e-01;1.795e-02;1.056e+00;1.044e+00;-6.173e-01;4.816e-02;1.051e+00;-4.000e-01;1.132e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.399020;1.051e+00;-6.667e-01;1.887e-02;-6.346e-01;1.796e-02;1.056e+00;1.044e+00;-6.173e-01;4.818e-02;1.051e+00;-4.000e-01;1.132e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.400020;1.051e+00;-6.667e-01;1.888e-02;-6.346e-01;1.797e-02;1.056e+00;1.044e+00;-6.173e-01;4.819e-02;1.051e+00;-4.000e-01;1.133e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.401020;1.051e+00;-6.667e-01;1.890e-02;-6.346e-01;1.799e-02;1.056e+00;1.044e+00;-6.173e-01;4.820e-02;1.051e+00;-4.000e-01;1.134e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.402020;1.051e+00;-6.667e-01;1.891e-02;-6.346e-01;1.800e-02;1.056e+00;1.044e+00;-6.173e-01;4.821e-02;1.051e+00;-4.000e-01;1.134e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.403020;1.051e+00;-6.667e-01;1.892e-02;-6.346e-01;1.801e-02;1.056e+00;1.044e+00;-6.173e-01;4.822e-02;1.051e+00;-4.000e-01;1.135e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.404020;1.051e+00;-6.667e-01;1.893e-02;-6.346e-01;1.802e-02;1.056e+00;1.044e+00;-6.173e-01;4.824e-02;1.051e+00;-4.000e-01;1.136e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.405020;1.051e+00;-6.667e-01;1.895e-02;-6.346e-01;1.803e-02;1.056e+00;1.044e+00;-6.173e-01;4.825e-02;1.051e+00;-4.000e-01;1.137e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.406020;1.051e+00;-6.667e-01;1.896e-02;-6.346e-01;1.805e-02;1.056e+00;1.044e+00;-6.173e-01;4.826e-02;1.051e+00;-4.000e-01;1.137e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.409020;1.051e+00;-6.667e-01;1.899e-02;-6.346e-01;1.808e-02;1.056e+00;1.044e+00;-6.173e-01;4.829e-02;1.051e+00;-4.000e-01;1.140e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.410020;1.051e+00;-6.667e-01;1.901e-02;-6.346e-01;1.809e-02;1.056e+00;1.044e+00;-6.172e-01;4.830e-02;1.051e+00;-4.000e-01;1.141e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.411020;1.051e+00;-6.667e-01;1.902e-02;-6.346e-01;1.810e-02;1.056e+00;1.044e+00;-6.172e-01;4.832e-02;1.051e+00;-4.000e-01;1.141e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.412020;1.051e+00;-6.667e-01;1.903e-02;-6.346e-01;1.812e-02;1.056e+00;1.044e+00;-6.172e-01;4.833e-02;1.051e+00;-4.000e-01;1.142e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.413020;1.051e+00;-6.667e-01;1.904e-02;-6.345e-01;1.813e-02;1.056e+00;1.044e+00;-6.172e-01;4.834e-02;1.051e+00;-4.000e-01;1.143e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.414020;1.051e+00;-6.667e-01;1.906e-02;-6.345e-01;1.814e-02;1.056e+00;1.044e+00;-6.172e-01;4.835e-02;1.051e+00;-4.000e-01;1.144e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.415020;1.051e+00;-6.667e-01;1.907e-02;-6.345e-01;1.815e-02;1.056e+00;1.044e+00;-6.172e-01;4.836e-02;1.051e+00;-4.000e-01;1.144e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.416020;1.051e+00;-6.667e-01;1.908e-02;-6.345e-01;1.816e-02;1.056e+00;1.044e+00;-6.172e-01;4.837e-02;1.051e+00;-4.000e-01;1.145e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.417020;1.051e+00;-6.667e-01;1.910e-02;-6.345e-01;1.817e-02;1.056e+00;1.044e+00;-6.172e-01;4.839e-02;1.051e+00;-4.000e-01;1.146e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.418020;1.051e+00;-6.667e-01;1.911e-02;-6.345e-01;1.819e-02;1.056e+00;1.044e+00;-6.172e-01;4.840e-02;1.051e+00;-4.000e-01;1.146e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.420020;1.051e+00;-6.667e-01;1.913e-02;-6.345e-01;1.821e-02;1.056e+00;1.044e+00;-6.172e-01;4.842e-02;1.051e+00;-4.000e-01;1.148e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.421020;1.051e+00;-6.667e-01;1.915e-02;-6.345e-01;1.822e-02;1.056e+00;1.044e+00;-6.172e-01;4.843e-02;1.051e+00;-4.000e-01;1.149e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.422020;1.051e+00;-6.667e-01;1.916e-02;-6.345e-01;1.823e-02;1.056e+00;1.044e+00;-6.172e-01;4.844e-02;1.051e+00;-4.000e-01;1.150e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.423020;1.051e+00;-6.667e-01;1.917e-02;-6.345e-01;1.825e-02;1.056e+00;1.044e+00;-6.172e-01;4.845e-02;1.051e+00;-4.000e-01;1.150e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.424020;1.051e+00;-6.667e-01;1.918e-02;-6.345e-01;1.826e-02;1.056e+00;1.044e+00;-6.172e-01;4.847e-02;1.051e+00;-4.000e-01;1.151e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.425020;1.051e+00;-6.667e-01;1.920e-02;-6.345e-01;1.827e-02;1.056e+00;1.044e+00;-6.172e-01;4.848e-02;1.051e+00;-4.000e-01;1.152e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.426020;1.051e+00;-6.667e-01;1.921e-02;-6.345e-01;1.828e-02;1.056e+00;1.044e+00;-6.172e-01;4.849e-02;1.051e+00;-4.000e-01;1.152e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.428020;1.051e+00;-6.667e-01;1.923e-02;-6.345e-01;1.830e-02;1.056e+00;1.044e+00;-6.172e-01;4.851e-02;1.051e+00;-4.000e-01;1.154e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.429020;1.051e+00;-6.667e-01;1.925e-02;-6.345e-01;1.832e-02;1.056e+00;1.044e+00;-6.172e-01;4.853e-02;1.051e+00;-4.000e-01;1.155e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.430020;1.051e+00;-6.667e-01;1.926e-02;-6.345e-01;1.833e-02;1.056e+00;1.044e+00;-6.172e-01;4.854e-02;1.051e+00;-4.000e-01;1.155e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.433020;1.051e+00;-6.667e-01;1.929e-02;-6.345e-01;1.836e-02;1.056e+00;1.044e+00;-6.172e-01;4.857e-02;1.051e+00;-4.000e-01;1.158e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.434020;1.051e+00;-6.667e-01;1.931e-02;-6.345e-01;1.837e-02;1.056e+00;1.044e+00;-6.172e-01;4.858e-02;1.051e+00;-4.000e-01;1.158e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.435020;1.051e+00;-6.667e-01;1.932e-02;-6.345e-01;1.839e-02;1.057e+00;1.044e+00;-6.172e-01;4.859e-02;1.051e+00;-4.000e-01;1.159e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.436020;1.051e+00;-6.667e-01;1.933e-02;-6.345e-01;1.840e-02;1.057e+00;1.044e+00;-6.172e-01;4.860e-02;1.051e+00;-4.000e-01;1.160e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.437020;1.051e+00;-6.667e-01;1.934e-02;-6.345e-01;1.841e-02;1.057e+00;1.044e+00;-6.172e-01;4.862e-02;1.051e+00;-4.000e-01;1.161e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.438020;1.051e+00;-6.667e-01;1.936e-02;-6.345e-01;1.842e-02;1.057e+00;1.044e+00;-6.172e-01;4.863e-02;1.051e+00;-4.000e-01;1.161e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.440020;1.051e+00;-6.667e-01;1.938e-02;-6.345e-01;1.844e-02;1.057e+00;1.044e+00;-6.172e-01;4.865e-02;1.051e+00;-4.000e-01;1.163e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.441020;1.051e+00;-6.667e-01;1.939e-02;-6.345e-01;1.846e-02;1.057e+00;1.044e+00;-6.172e-01;4.866e-02;1.051e+00;-4.000e-01;1.164e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.442020;1.051e+00;-6.667e-01;1.941e-02;-6.345e-01;1.847e-02;1.057e+00;1.044e+00;-6.172e-01;4.867e-02;1.051e+00;-4.000e-01;1.164e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.443020;1.051e+00;-6.667e-01;1.942e-02;-6.345e-01;1.848e-02;1.057e+00;1.044e+00;-6.172e-01;4.869e-02;1.051e+00;-4.000e-01;1.165e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.444020;1.051e+00;-6.667e-01;1.943e-02;-6.345e-01;1.849e-02;1.057e+00;1.044e+00;-6.172e-01;4.870e-02;1.051e+00;-4.000e-01;1.166e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.445020;1.051e+00;-6.667e-01;1.944e-02;-6.345e-01;1.850e-02;1.057e+00;1.044e+00;-6.171e-01;4.871e-02;1.051e+00;-4.000e-01;1.167e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.446020;1.051e+00;-6.667e-01;1.946e-02;-6.345e-01;1.852e-02;1.057e+00;1.044e+00;-6.171e-01;4.872e-02;1.051e+00;-4.000e-01;1.167e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.448020;1.051e+00;-6.667e-01;1.948e-02;-6.345e-01;1.854e-02;1.057e+00;1.044e+00;-6.171e-01;4.874e-02;1.051e+00;-4.000e-01;1.169e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.449020;1.051e+00;-6.667e-01;1.949e-02;-6.345e-01;1.855e-02;1.057e+00;1.044e+00;-6.171e-01;4.876e-02;1.051e+00;-4.000e-01;1.170e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.450020;1.051e+00;-6.667e-01;1.950e-02;-6.345e-01;1.856e-02;1.057e+00;1.044e+00;-6.171e-01;4.877e-02;1.051e+00;-4.000e-01;1.170e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.451020;1.051e+00;-6.667e-01;1.952e-02;-6.345e-01;1.857e-02;1.057e+00;1.044e+00;-6.171e-01;4.878e-02;1.051e+00;-4.000e-01;1.171e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.452020;1.051e+00;-6.667e-01;1.953e-02;-6.345e-01;1.858e-02;1.057e+00;1.044e+00;-6.171e-01;4.879e-02;1.051e+00;-4.000e-01;1.172e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.453020;1.051e+00;-6.667e-01;1.954e-02;-6.345e-01;1.860e-02;1.057e+00;1.044e+00;-6.171e-01;4.880e-02;1.051e+00;-4.000e-01;1.172e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.454020;1.051e+00;-6.667e-01;1.955e-02;-6.344e-01;1.861e-02;1.057e+00;1.044e+00;-6.171e-01;4.881e-02;1.051e+00;-4.000e-01;1.173e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.455020;1.051e+00;-6.667e-01;1.956e-02;-6.344e-01;1.862e-02;1.057e+00;1.044e+00;-6.171e-01;4.882e-02;1.051e+00;-4.000e-01;1.174e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.456020;1.051e+00;-6.667e-01;1.958e-02;-6.344e-01;1.863e-02;1.057e+00;1.044e+00;-6.171e-01;4.884e-02;1.051e+00;-4.000e-01;1.175e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.457020;1.051e+00;-6.667e-01;1.959e-02;-6.344e-01;1.864e-02;1.057e+00;1.044e+00;-6.171e-01;4.885e-02;1.051e+00;-4.000e-01;1.175e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.458020;1.051e+00;-6.667e-01;1.960e-02;-6.344e-01;1.865e-02;1.057e+00;1.044e+00;-6.171e-01;4.886e-02;1.051e+00;-4.000e-01;1.176e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.459020;1.051e+00;-6.667e-01;1.962e-02;-6.344e-01;1.867e-02;1.057e+00;1.044e+00;-6.171e-01;4.887e-02;1.051e+00;-4.000e-01;1.177e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.460020;1.051e+00;-6.667e-01;1.963e-02;-6.344e-01;1.868e-02;1.057e+00;1.044e+00;-6.171e-01;4.888e-02;1.051e+00;-4.000e-01;1.178e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.461020;1.051e+00;-6.667e-01;1.964e-02;-6.344e-01;1.869e-02;1.057e+00;1.044e+00;-6.171e-01;4.889e-02;1.051e+00;-4.000e-01;1.178e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.462020;1.051e+00;-6.667e-01;1.965e-02;-6.344e-01;1.870e-02;1.057e+00;1.044e+00;-6.171e-01;4.890e-02;1.051e+00;-4.000e-01;1.179e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.463020;1.051e+00;-6.667e-01;1.966e-02;-6.344e-01;1.871e-02;1.057e+00;1.044e+00;-6.171e-01;4.892e-02;1.051e+00;-4.000e-01;1.180e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.464020;1.051e+00;-6.667e-01;1.968e-02;-6.344e-01;1.872e-02;1.057e+00;1.044e+00;-6.171e-01;4.893e-02;1.051e+00;-4.000e-01;1.181e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.465020;1.051e+00;-6.667e-01;1.969e-02;-6.344e-01;1.874e-02;1.057e+00;1.044e+00;-6.171e-01;4.894e-02;1.051e+00;-4.000e-01;1.181e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.468020;1.051e+00;-6.667e-01;1.972e-02;-6.344e-01;1.877e-02;1.057e+00;1.044e+00;-6.171e-01;4.897e-02;1.051e+00;-4.000e-01;1.184e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.469020;1.051e+00;-6.667e-01;1.974e-02;-6.344e-01;1.878e-02;1.057e+00;1.044e+00;-6.171e-01;4.898e-02;1.051e+00;-4.000e-01;1.184e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.470020;1.051e+00;-6.667e-01;1.975e-02;-6.344e-01;1.879e-02;1.057e+00;1.044e+00;-6.171e-01;4.900e-02;1.051e+00;-4.000e-01;1.185e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.471020;1.051e+00;-6.667e-01;1.976e-02;-6.344e-01;1.881e-02;1.057e+00;1.044e+00;-6.171e-01;4.901e-02;1.051e+00;-4.000e-01;1.186e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.472020;1.051e+00;-6.667e-01;1.977e-02;-6.344e-01;1.882e-02;1.057e+00;1.044e+00;-6.171e-01;4.902e-02;1.051e+00;-4.000e-01;1.186e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.473020;1.051e+00;-6.667e-01;1.979e-02;-6.344e-01;1.883e-02;1.057e+00;1.044e+00;-6.171e-01;4.903e-02;1.051e+00;-4.000e-01;1.187e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.475020;1.051e+00;-6.667e-01;1.981e-02;-6.344e-01;1.885e-02;1.057e+00;1.044e+00;-6.171e-01;4.905e-02;1.051e+00;-4.000e-01;1.189e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.476020;1.051e+00;-6.667e-01;1.982e-02;-6.344e-01;1.886e-02;1.057e+00;1.044e+00;-6.171e-01;4.906e-02;1.051e+00;-4.000e-01;1.189e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.477020;1.051e+00;-6.667e-01;1.984e-02;-6.344e-01;1.887e-02;1.057e+00;1.044e+00;-6.171e-01;4.908e-02;1.051e+00;-4.000e-01;1.190e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.478020;1.051e+00;-6.667e-01;1.985e-02;-6.344e-01;1.889e-02;1.057e+00;1.044e+00;-6.171e-01;4.909e-02;1.051e+00;-4.000e-01;1.191e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.479020;1.051e+00;-6.667e-01;1.986e-02;-6.344e-01;1.890e-02;1.057e+00;1.044e+00;-6.171e-01;4.910e-02;1.051e+00;-4.000e-01;1.192e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.480020;1.051e+00;-6.667e-01;1.987e-02;-6.344e-01;1.891e-02;1.057e+00;1.044e+00;-6.171e-01;4.911e-02;1.051e+00;-4.000e-01;1.192e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.481020;1.051e+00;-6.667e-01;1.988e-02;-6.344e-01;1.892e-02;1.057e+00;1.044e+00;-6.170e-01;4.912e-02;1.051e+00;-4.000e-01;1.193e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.482020;1.051e+00;-6.667e-01;1.990e-02;-6.344e-01;1.893e-02;1.057e+00;1.044e+00;-6.170e-01;4.913e-02;1.051e+00;-4.000e-01;1.194e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.483020;1.051e+00;-6.667e-01;1.991e-02;-6.344e-01;1.894e-02;1.057e+00;1.044e+00;-6.170e-01;4.914e-02;1.051e+00;-4.000e-01;1.195e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.484020;1.051e+00;-6.667e-01;1.992e-02;-6.344e-01;1.896e-02;1.057e+00;1.044e+00;-6.170e-01;4.915e-02;1.051e+00;-4.000e-01;1.195e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.485020;1.051e+00;-6.667e-01;1.993e-02;-6.344e-01;1.897e-02;1.057e+00;1.044e+00;-6.170e-01;4.917e-02;1.051e+00;-4.000e-01;1.196e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.486020;1.051e+00;-6.667e-01;1.995e-02;-6.344e-01;1.898e-02;1.057e+00;1.044e+00;-6.170e-01;4.918e-02;1.051e+00;-4.000e-01;1.197e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.487020;1.051e+00;-6.667e-01;1.996e-02;-6.344e-01;1.899e-02;1.057e+00;1.044e+00;-6.170e-01;4.919e-02;1.051e+00;-4.000e-01;1.197e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.490020;1.051e+00;-6.667e-01;1.999e-02;-6.344e-01;1.902e-02;1.057e+00;1.044e+00;-6.170e-01;4.922e-02;1.051e+00;-4.000e-01;1.200e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.491020;1.051e+00;-6.667e-01;2.001e-02;-6.344e-01;1.904e-02;1.057e+00;1.044e+00;-6.170e-01;4.923e-02;1.051e+00;-4.000e-01;1.200e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.492020;1.051e+00;-6.667e-01;2.002e-02;-6.344e-01;1.905e-02;1.057e+00;1.044e+00;-6.170e-01;4.925e-02;1.051e+00;-4.000e-01;1.201e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.493020;1.051e+00;-6.667e-01;2.003e-02;-6.344e-01;1.906e-02;1.057e+00;1.044e+00;-6.170e-01;4.926e-02;1.051e+00;-4.000e-01;1.202e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.494020;1.051e+00;-6.667e-01;2.004e-02;-6.344e-01;1.907e-02;1.057e+00;1.044e+00;-6.170e-01;4.927e-02;1.051e+00;-4.000e-01;1.202e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.495020;1.051e+00;-6.667e-01;2.005e-02;-6.344e-01;1.908e-02;1.057e+00;1.044e+00;-6.170e-01;4.928e-02;1.051e+00;-4.000e-01;1.203e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.496020;1.051e+00;-6.667e-01;2.007e-02;-6.343e-01;1.909e-02;1.057e+00;1.044e+00;-6.170e-01;4.929e-02;1.051e+00;-4.000e-01;1.204e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.497020;1.051e+00;-6.667e-01;2.008e-02;-6.343e-01;1.910e-02;1.057e+00;1.044e+00;-6.170e-01;4.930e-02;1.051e+00;-4.000e-01;1.205e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.498020;1.051e+00;-6.667e-01;2.009e-02;-6.343e-01;1.912e-02;1.057e+00;1.044e+00;-6.170e-01;4.931e-02;1.051e+00;-4.000e-01;1.205e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.499020;1.051e+00;-6.667e-01;2.010e-02;-6.343e-01;1.913e-02;1.057e+00;1.044e+00;-6.170e-01;4.932e-02;1.051e+00;-4.000e-01;1.206e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.500020;1.051e+00;-6.667e-01;2.012e-02;-6.343e-01;1.914e-02;1.057e+00;1.044e+00;-6.170e-01;4.933e-02;1.051e+00;-4.000e-01;1.207e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.501020;1.051e+00;-6.667e-01;2.013e-02;-6.343e-01;1.915e-02;1.057e+00;1.044e+00;-6.170e-01;4.935e-02;1.051e+00;-4.000e-01;1.208e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.502020;1.051e+00;-6.667e-01;2.014e-02;-6.343e-01;1.916e-02;1.057e+00;1.044e+00;-6.170e-01;4.936e-02;1.051e+00;-4.000e-01;1.208e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.503020;1.051e+00;-6.667e-01;2.015e-02;-6.343e-01;1.917e-02;1.057e+00;1.044e+00;-6.170e-01;4.937e-02;1.051e+00;-4.000e-01;1.209e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.504020;1.051e+00;-6.667e-01;2.016e-02;-6.343e-01;1.919e-02;1.057e+00;1.044e+00;-6.170e-01;4.938e-02;1.051e+00;-4.000e-01;1.210e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.505020;1.051e+00;-6.667e-01;2.018e-02;-6.343e-01;1.920e-02;1.057e+00;1.044e+00;-6.170e-01;4.939e-02;1.051e+00;-4.000e-01;1.211e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.506020;1.051e+00;-6.667e-01;2.019e-02;-6.343e-01;1.921e-02;1.057e+00;1.044e+00;-6.170e-01;4.940e-02;1.051e+00;-4.000e-01;1.211e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.507020;1.051e+00;-6.667e-01;2.020e-02;-6.343e-01;1.922e-02;1.057e+00;1.044e+00;-6.170e-01;4.941e-02;1.051e+00;-4.000e-01;1.212e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.508020;1.051e+00;-6.667e-01;2.021e-02;-6.343e-01;1.923e-02;1.057e+00;1.044e+00;-6.170e-01;4.943e-02;1.051e+00;-4.000e-01;1.213e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.509020;1.051e+00;-6.667e-01;2.022e-02;-6.343e-01;1.924e-02;1.057e+00;1.044e+00;-6.170e-01;4.944e-02;1.051e+00;-4.000e-01;1.213e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.510020;1.051e+00;-6.667e-01;2.024e-02;-6.343e-01;1.925e-02;1.057e+00;1.044e+00;-6.170e-01;4.945e-02;1.051e+00;-4.000e-01;1.214e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.511020;1.051e+00;-6.667e-01;2.025e-02;-6.343e-01;1.927e-02;1.057e+00;1.044e+00;-6.170e-01;4.946e-02;1.051e+00;-4.000e-01;1.215e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.512020;1.051e+00;-6.667e-01;2.026e-02;-6.343e-01;1.928e-02;1.057e+00;1.044e+00;-6.170e-01;4.947e-02;1.051e+00;-4.000e-01;1.216e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.513020;1.051e+00;-6.667e-01;2.027e-02;-6.343e-01;1.929e-02;1.057e+00;1.044e+00;-6.170e-01;4.948e-02;1.051e+00;-4.000e-01;1.216e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
