time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.514020;1.051e+00;-6.667e-01;2.029e-02;-6.343e-01;1.930e-02;1.057e+00;1.044e+00;-6.170e-01;4.949e-02;1.051e+00;-4.000e-01;1.217e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.515020;1.051e+00;-6.667e-01;2.030e-02;-6.343e-01;1.931e-02;1.057e+00;1.044e+00;-6.170e-01;4.950e-02;1.051e+00;-4.000e-01;1.218e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.516020;1.051e+00;-6.667e-01;2.031e-02;-6.343e-01;1.932e-02;1.057e+00;1.044e+00;-6.170e-01;4.952e-02;1.051e+00;-4.000e-01;1.218e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.517020;1.051e+00;-6.667e-01;2.032e-02;-6.343e-01;1.933e-02;1.057e+00;1.044e+00;-6.169e-01;4.953e-02;1.051e+00;-4.000e-01;1.219e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.518020;1.051e+00;-6.667e-01;2.033e-02;-6.343e-01;1.935e-02;1.057e+00;1.044e+00;-6.169e-01;4.954e-02;1.051e+00;-4.000e-01;1.220e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.519020;1.051e+00;-6.667e-01;2.035e-02;-6.343e-01;1.936e-02;1.057e+00;1.044e+00;-6.169e-01;4.955e-02;1.051e+00;-4.000e-01;1.221e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.520020;1.051e+00;-6.667e-01;2.036e-02;-6.343e-01;1.937e-02;1.057e+00;1.044e+00;-6.169e-01;4.956e-02;1.051e+00;-4.000e-01;1.221e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.523020;1.051e+00;-6.667e-01;2.039e-02;-6.343e-01;1.940e-02;1.057e+00;1.044e+00;-6.169e-01;4.959e-02;1.051e+00;-4.000e-01;1.224e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.524020;1.051e+00;-6.667e-01;2.041e-02;-6.343e-01;1.941e-02;1.057e+00;1.044e+00;-6.169e-01;4.961e-02;1.051e+00;-4.000e-01;1.224e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.525020;1.051e+00;-6.667e-01;2.042e-02;-6.343e-01;1.943e-02;1.057e+00;1.044e+00;-6.169e-01;4.962e-02;1.051e+00;-4.000e-01;1.225e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.526020;1.051e+00;-6.667e-01;2.043e-02;-6.343e-01;1.944e-02;1.057e+00;1.044e+00;-6.169e-01;4.963e-02;1.051e+00;-4.000e-01;1.226e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.527020;1.051e+00;-6.667e-01;2.044e-02;-6.343e-01;1.945e-02;1.057e+00;1.044e+00;-6.169e-01;4.964e-02;1.051e+00;-4.000e-01;1.226e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.528020;1.051e+00;-6.667e-01;2.045e-02;-6.343e-01;1.946e-02;1.057e+00;1.044e+00;-6.169e-01;4.965e-02;1.051e+00;-4.000e-01;1.227e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.529020;1.051e+00;-6.667e-01;2.047e-02;-6.343e-01;1.947e-02;1.057e+00;1.044e+00;-6.169e-01;4.966e-02;1.051e+00;-4.000e-01;1.228e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.530020;1.051e+00;-6.667e-01;2.048e-02;-6.343e-01;1.948e-02;1.057e+00;1.044e+00;-6.169e-01;4.967e-02;1.051e+00;-4.000e-01;1.229e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.531020;1.051e+00;-6.667e-01;2.049e-02;-6.343e-01;1.949e-02;1.057e+00;1.044e+00;-6.169e-01;4.968e-02;1.051e+00;-4.000e-01;1.229e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.532020;1.051e+00;-6.667e-01;2.050e-02;-6.343e-01;1.951e-02;1.057e+00;1.044e+00;-6.169e-01;4.970e-02;1.051e+00;-4.000e-01;1.230e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.533020;1.051e+00;-6.667e-01;2.051e-02;-6.343e-01;1.952e-02;1.057e+00;1.044e+00;-6.169e-01;4.971e-02;1.051e+00;-4.000e-01;1.231e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.534020;1.051e+00;-6.667e-01;2.053e-02;-6.343e-01;1.953e-02;1.057e+00;1.044e+00;-6.169e-01;4.972e-02;1.051e+00;-4.000e-01;1.231e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.537020;1.051e+00;-6.667e-01;2.056e-02;-6.343e-01;1.956e-02;1.057e+00;1.044e+00;-6.169e-01;4.975e-02;1.051e+00;-4.000e-01;1.234e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.538020;1.051e+00;-6.667e-01;2.057e-02;-6.342e-01;1.957e-02;1.057e+00;1.044e+00;-6.169e-01;4.976e-02;1.051e+00;-4.000e-01;1.234e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.539020;1.051e+00;-6.667e-01;2.059e-02;-6.342e-01;1.958e-02;1.057e+00;1.044e+00;-6.169e-01;4.977e-02;1.051e+00;-4.000e-01;1.235e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.540020;1.051e+00;-6.667e-01;2.060e-02;-6.342e-01;1.960e-02;1.057e+00;1.044e+00;-6.169e-01;4.978e-02;1.051e+00;-4.000e-01;1.236e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.541020;1.051e+00;-6.667e-01;2.061e-02;-6.342e-01;1.961e-02;1.057e+00;1.044e+00;-6.169e-01;4.980e-02;1.051e+00;-4.000e-01;1.237e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.542020;1.051e+00;-6.667e-01;2.062e-02;-6.342e-01;1.962e-02;1.057e+00;1.044e+00;-6.169e-01;4.981e-02;1.051e+00;-4.000e-01;1.237e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.543020;1.051e+00;-6.667e-01;2.063e-02;-6.342e-01;1.963e-02;1.057e+00;1.044e+00;-6.169e-01;4.982e-02;1.051e+00;-4.000e-01;1.238e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.544020;1.051e+00;-6.667e-01;2.065e-02;-6.342e-01;1.964e-02;1.057e+00;1.044e+00;-6.169e-01;4.983e-02;1.051e+00;-4.000e-01;1.239e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.545020;1.051e+00;-6.667e-01;2.066e-02;-6.342e-01;1.965e-02;1.057e+00;1.044e+00;-6.169e-01;4.984e-02;1.051e+00;-4.000e-01;1.239e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.546020;1.051e+00;-6.667e-01;2.067e-02;-6.342e-01;1.966e-02;1.057e+00;1.044e+00;-6.169e-01;4.985e-02;1.051e+00;-4.000e-01;1.240e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.547020;1.051e+00;-6.667e-01;2.068e-02;-6.342e-01;1.968e-02;1.057e+00;1.044e+00;-6.169e-01;4.986e-02;1.051e+00;-4.000e-01;1.241e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.548020;1.051e+00;-6.667e-01;2.069e-02;-6.342e-01;1.969e-02;1.057e+00;1.044e+00;-6.169e-01;4.987e-02;1.051e+00;-4.000e-01;1.242e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.549020;1.051e+00;-6.667e-01;2.071e-02;-6.342e-01;1.970e-02;1.057e+00;1.044e+00;-6.169e-01;4.988e-02;1.051e+00;-4.000e-01;1.242e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.550020;1.051e+00;-6.667e-01;2.072e-02;-6.342e-01;1.971e-02;1.057e+00;1.044e+00;-6.169e-01;4.990e-02;1.051e+00;-4.000e-01;1.243e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.551020;1.051e+00;-6.667e-01;2.073e-02;-6.342e-01;1.972e-02;1.057e+00;1.044e+00;-6.169e-01;4.991e-02;1.051e+00;-4.000e-01;1.244e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.552020;1.051e+00;-6.667e-01;2.074e-02;-6.342e-01;1.973e-02;1.057e+00;1.044e+00;-6.169e-01;4.992e-02;1.051e+00;-4.000e-01;1.244e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.553020;1.051e+00;-6.667e-01;2.075e-02;-6.342e-01;1.974e-02;1.057e+00;1.044e+00;-6.168e-01;4.993e-02;1.051e+00;-4.000e-01;1.245e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.554020;1.051e+00;-6.667e-01;2.076e-02;-6.342e-01;1.975e-02;1.057e+00;1.044e+00;-6.168e-01;4.994e-02;1.051e+00;-4.000e-01;1.246e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.555020;1.051e+00;-6.667e-01;2.078e-02;-6.342e-01;1.977e-02;1.057e+00;1.044e+00;-6.168e-01;4.995e-02;1.051e+00;-4.000e-01;1.247e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.556020;1.051e+00;-6.667e-01;2.079e-02;-6.342e-01;1.978e-02;1.057e+00;1.044e+00;-6.168e-01;4.996e-02;1.051e+00;-4.000e-01;1.247e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.558020;1.051e+00;-6.667e-01;2.081e-02;-6.342e-01;1.980e-02;1.057e+00;1.044e+00;-6.168e-01;4.998e-02;1.051e+00;-4.000e-01;1.249e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.559020;1.051e+00;-6.667e-01;2.082e-02;-6.342e-01;1.981e-02;1.057e+00;1.044e+00;-6.168e-01;5.000e-02;1.051e+00;-4.000e-01;1.249e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.560020;1.051e+00;-6.667e-01;2.084e-02;-6.342e-01;1.982e-02;1.057e+00;1.044e+00;-6.168e-01;5.001e-02;1.051e+00;-4.000e-01;1.250e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.562020;1.051e+00;-6.667e-01;2.086e-02;-6.342e-01;1.984e-02;1.057e+00;1.044e+00;-6.168e-01;5.003e-02;1.051e+00;-4.000e-01;1.252e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.563020;1.051e+00;-6.667e-01;2.087e-02;-6.342e-01;1.985e-02;1.057e+00;1.044e+00;-6.168e-01;5.004e-02;1.051e+00;-4.000e-01;1.252e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.564020;1.051e+00;-6.667e-01;2.088e-02;-6.342e-01;1.987e-02;1.057e+00;1.044e+00;-6.168e-01;5.005e-02;1.051e+00;-4.000e-01;1.253e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.565020;1.051e+00;-6.667e-01;2.090e-02;-6.342e-01;1.988e-02;1.057e+00;1.044e+00;-6.168e-01;5.006e-02;1.051e+00;-4.000e-01;1.254e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.566020;1.051e+00;-6.667e-01;2.091e-02;-6.342e-01;1.989e-02;1.057e+00;1.044e+00;-6.168e-01;5.007e-02;1.051e+00;-4.000e-01;1.255e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.567020;1.051e+00;-6.667e-01;2.092e-02;-6.342e-01;1.990e-02;1.058e+00;1.044e+00;-6.168e-01;5.008e-02;1.051e+00;-4.000e-01;1.255e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.568020;1.051e+00;-6.667e-01;2.093e-02;-6.342e-01;1.991e-02;1.058e+00;1.044e+00;-6.168e-01;5.010e-02;1.051e+00;-4.000e-01;1.256e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.569020;1.051e+00;-6.667e-01;2.094e-02;-6.342e-01;1.992e-02;1.058e+00;1.044e+00;-6.168e-01;5.011e-02;1.051e+00;-4.000e-01;1.257e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.570020;1.051e+00;-6.667e-01;2.096e-02;-6.342e-01;1.993e-02;1.058e+00;1.044e+00;-6.168e-01;5.012e-02;1.051e+00;-4.000e-01;1.257e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.571020;1.051e+00;-6.667e-01;2.097e-02;-6.342e-01;1.994e-02;1.058e+00;1.044e+00;-6.168e-01;5.013e-02;1.051e+00;-4.000e-01;1.258e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.572020;1.051e+00;-6.667e-01;2.098e-02;-6.342e-01;1.996e-02;1.058e+00;1.044e+00;-6.168e-01;5.014e-02;1.051e+00;-4.000e-01;1.259e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.573020;1.051e+00;-6.667e-01;2.099e-02;-6.342e-01;1.997e-02;1.058e+00;1.044e+00;-6.168e-01;5.015e-02;1.051e+00;-4.000e-01;1.260e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.574020;1.051e+00;-6.667e-01;2.100e-02;-6.342e-01;1.998e-02;1.058e+00;1.044e+00;-6.168e-01;5.016e-02;1.051e+00;-4.000e-01;1.260e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.575020;1.051e+00;-6.667e-01;2.102e-02;-6.342e-01;1.999e-02;1.058e+00;1.044e+00;-6.168e-01;5.017e-02;1.051e+00;-4.000e-01;1.261e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.576020;1.051e+00;-6.667e-01;2.103e-02;-6.342e-01;2.000e-02;1.058e+00;1.044e+00;-6.168e-01;5.018e-02;1.051e+00;-4.000e-01;1.262e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.577020;1.051e+00;-6.667e-01;2.104e-02;-6.342e-01;2.001e-02;1.058e+00;1.044e+00;-6.168e-01;5.019e-02;1.051e+00;-4.000e-01;1.262e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.578020;1.051e+00;-6.667e-01;2.105e-02;-6.342e-01;2.002e-02;1.058e+00;1.044e+00;-6.168e-01;5.021e-02;1.051e+00;-4.000e-01;1.263e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.579020;1.051e+00;-6.667e-01;2.106e-02;-6.342e-01;2.003e-02;1.058e+00;1.044e+00;-6.168e-01;5.022e-02;1.051e+00;-4.000e-01;1.264e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.580020;1.051e+00;-6.667e-01;2.107e-02;-6.342e-01;2.005e-02;1.058e+00;1.044e+00;-6.168e-01;5.023e-02;1.051e+00;-4.000e-01;1.264e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.581020;1.051e+00;-6.667e-01;2.109e-02;-6.341e-01;2.006e-02;1.058e+00;1.044e+00;-6.168e-01;5.024e-02;1.051e+00;-4.000e-01;1.265e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.583020;1.051e+00;-6.667e-01;2.111e-02;-6.341e-01;2.008e-02;1.058e+00;1.044e+00;-6.168e-01;5.026e-02;1.051e+00;-4.000e-01;1.267e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.584020;1.051e+00;-6.667e-01;2.112e-02;-6.341e-01;2.009e-02;1.058e+00;1.044e+00;-6.168e-01;5.027e-02;1.051e+00;-4.000e-01;1.267e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.585020;1.051e+00;-6.667e-01;2.113e-02;-6.341e-01;2.010e-02;1.058e+00;1.044e+00;-6.168e-01;5.028e-02;1.051e+00;-4.000e-01;1.268e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.586020;1.051e+00;-6.667e-01;2.115e-02;-6.341e-01;2.011e-02;1.058e+00;1.044e+00;-6.168e-01;5.029e-02;1.051e+00;-4.000e-01;1.269e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.587020;1.051e+00;-6.667e-01;2.116e-02;-6.341e-01;2.012e-02;1.058e+00;1.044e+00;-6.168e-01;5.031e-02;1.051e+00;-4.000e-01;1.269e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.588020;1.051e+00;-6.667e-01;2.117e-02;-6.341e-01;2.014e-02;1.058e+00;1.044e+00;-6.168e-01;5.032e-02;1.051e+00;-4.000e-01;1.270e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.589020;1.051e+00;-6.667e-01;2.118e-02;-6.341e-01;2.015e-02;1.058e+00;1.044e+00;-6.168e-01;5.033e-02;1.051e+00;-4.000e-01;1.271e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.590020;1.051e+00;-6.667e-01;2.119e-02;-6.341e-01;2.016e-02;1.058e+00;1.044e+00;-6.167e-01;5.034e-02;1.051e+00;-4.000e-01;1.272e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.591020;1.051e+00;-6.667e-01;2.120e-02;-6.341e-01;2.017e-02;1.058e+00;1.044e+00;-6.167e-01;5.035e-02;1.051e+00;-4.000e-01;1.272e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.592020;1.051e+00;-6.667e-01;2.122e-02;-6.341e-01;2.018e-02;1.058e+00;1.044e+00;-6.167e-01;5.036e-02;1.051e+00;-4.000e-01;1.273e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.593020;1.051e+00;-6.667e-01;2.123e-02;-6.341e-01;2.019e-02;1.058e+00;1.044e+00;-6.167e-01;5.037e-02;1.051e+00;-4.000e-01;1.274e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.594020;1.051e+00;-6.667e-01;2.124e-02;-6.341e-01;2.020e-02;1.058e+00;1.044e+00;-6.167e-01;5.038e-02;1.051e+00;-4.000e-01;1.274e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.596020;1.051e+00;-6.667e-01;2.126e-02;-6.341e-01;2.022e-02;1.058e+00;1.044e+00;-6.167e-01;5.040e-02;1.051e+00;-4.000e-01;1.276e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.597020;1.051e+00;-6.667e-01;2.128e-02;-6.341e-01;2.024e-02;1.058e+00;1.044e+00;-6.167e-01;5.042e-02;1.051e+00;-4.000e-01;1.277e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.598020;1.051e+00;-6.667e-01;2.129e-02;-6.341e-01;2.025e-02;1.058e+00;1.044e+00;-6.167e-01;5.043e-02;1.051e+00;-4.000e-01;1.277e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.600020;1.051e+00;-6.667e-01;2.131e-02;-6.341e-01;2.027e-02;1.058e+00;1.044e+00;-6.167e-01;5.045e-02;1.051e+00;-4.000e-01;1.279e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.601020;1.051e+00;-6.667e-01;2.132e-02;-6.341e-01;2.028e-02;1.058e+00;1.044e+00;-6.167e-01;5.046e-02;1.051e+00;-4.000e-01;1.279e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.602020;1.051e+00;-6.667e-01;2.133e-02;-6.341e-01;2.029e-02;1.058e+00;1.044e+00;-6.167e-01;5.047e-02;1.051e+00;-4.000e-01;1.280e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.603020;1.051e+00;-6.667e-01;2.135e-02;-6.341e-01;2.030e-02;1.058e+00;1.044e+00;-6.167e-01;5.048e-02;1.051e+00;-4.000e-01;1.281e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.604020;1.051e+00;-6.667e-01;2.136e-02;-6.341e-01;2.031e-02;1.058e+00;1.044e+00;-6.167e-01;5.049e-02;1.051e+00;-4.000e-01;1.281e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.605020;1.051e+00;-6.667e-01;2.137e-02;-6.341e-01;2.032e-02;1.058e+00;1.044e+00;-6.167e-01;5.050e-02;1.051e+00;-4.000e-01;1.282e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.606020;1.051e+00;-6.667e-01;2.138e-02;-6.341e-01;2.034e-02;1.058e+00;1.044e+00;-6.167e-01;5.051e-02;1.051e+00;-4.000e-01;1.283e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.607020;1.051e+00;-6.667e-01;2.139e-02;-6.341e-01;2.035e-02;1.058e+00;1.044e+00;-6.167e-01;5.052e-02;1.051e+00;-4.000e-01;1.283e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.608020;1.051e+00;-6.667e-01;2.140e-02;-6.341e-01;2.036e-02;1.058e+00;1.044e+00;-6.167e-01;5.053e-02;1.051e+00;-4.000e-01;1.284e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.609020;1.051e+00;-6.667e-01;2.142e-02;-6.341e-01;2.037e-02;1.058e+00;1.044e+00;-6.167e-01;5.055e-02;1.051e+00;-4.000e-01;1.285e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.610020;1.051e+00;-6.667e-01;2.143e-02;-6.341e-01;2.038e-02;1.058e+00;1.044e+00;-6.167e-01;5.056e-02;1.051e+00;-4.000e-01;1.286e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.611020;1.051e+00;-6.667e-01;2.144e-02;-6.341e-01;2.039e-02;1.058e+00;1.044e+00;-6.167e-01;5.057e-02;1.051e+00;-4.000e-01;1.286e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.613020;1.051e+00;-6.667e-01;2.146e-02;-6.341e-01;2.041e-02;1.058e+00;1.044e+00;-6.167e-01;5.059e-02;1.051e+00;-4.000e-01;1.288e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.614020;1.051e+00;-6.667e-01;2.147e-02;-6.341e-01;2.042e-02;1.058e+00;1.045e+00;-6.167e-01;5.060e-02;1.051e+00;-4.000e-01;1.288e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.615020;1.051e+00;-6.667e-01;2.149e-02;-6.341e-01;2.043e-02;1.058e+00;1.045e+00;-6.167e-01;5.061e-02;1.051e+00;-4.000e-01;1.289e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.616020;1.051e+00;-6.667e-01;2.150e-02;-6.341e-01;2.045e-02;1.058e+00;1.045e+00;-6.167e-01;5.062e-02;1.051e+00;-4.000e-01;1.290e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.617020;1.051e+00;-6.667e-01;2.151e-02;-6.341e-01;2.046e-02;1.058e+00;1.045e+00;-6.167e-01;5.063e-02;1.051e+00;-4.000e-01;1.290e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.619020;1.051e+00;-6.667e-01;2.153e-02;-6.341e-01;2.048e-02;1.058e+00;1.045e+00;-6.167e-01;5.065e-02;1.051e+00;-4.000e-01;1.292e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.620020;1.051e+00;-6.667e-01;2.154e-02;-6.341e-01;2.049e-02;1.058e+00;1.045e+00;-6.167e-01;5.067e-02;1.051e+00;-4.000e-01;1.293e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.621020;1.051e+00;-6.667e-01;2.156e-02;-6.341e-01;2.050e-02;1.058e+00;1.045e+00;-6.167e-01;5.068e-02;1.051e+00;-4.000e-01;1.293e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.623020;1.051e+00;-6.667e-01;2.158e-02;-6.341e-01;2.052e-02;1.058e+00;1.045e+00;-6.167e-01;5.070e-02;1.051e+00;-4.000e-01;1.295e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.624020;1.051e+00;-6.667e-01;2.159e-02;-6.341e-01;2.053e-02;1.058e+00;1.045e+00;-6.167e-01;5.071e-02;1.051e+00;-4.000e-01;1.295e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.625020;1.051e+00;-6.667e-01;2.160e-02;-6.340e-01;2.054e-02;1.058e+00;1.045e+00;-6.167e-01;5.072e-02;1.051e+00;-4.000e-01;1.296e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.626020;1.051e+00;-6.667e-01;2.161e-02;-6.340e-01;2.056e-02;1.058e+00;1.045e+00;-6.167e-01;5.073e-02;1.051e+00;-4.000e-01;1.297e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.627020;1.051e+00;-6.667e-01;2.163e-02;-6.340e-01;2.057e-02;1.058e+00;1.045e+00;-6.166e-01;5.074e-02;1.051e+00;-4.000e-01;1.298e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.628020;1.051e+00;-6.667e-01;2.164e-02;-6.340e-01;2.058e-02;1.058e+00;1.045e+00;-6.166e-01;5.075e-02;1.051e+00;-4.000e-01;1.298e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.630020;1.051e+00;-6.667e-01;2.166e-02;-6.340e-01;2.060e-02;1.058e+00;1.045e+00;-6.166e-01;5.077e-02;1.051e+00;-4.000e-01;1.300e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.631020;1.051e+00;-6.667e-01;2.167e-02;-6.340e-01;2.061e-02;1.058e+00;1.045e+00;-6.166e-01;5.078e-02;1.051e+00;-4.000e-01;1.300e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.632020;1.051e+00;-6.667e-01;2.168e-02;-6.340e-01;2.062e-02;1.058e+00;1.045e+00;-6.166e-01;5.080e-02;1.051e+00;-4.000e-01;1.301e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.633020;1.051e+00;-6.667e-01;2.170e-02;-6.340e-01;2.063e-02;1.058e+00;1.045e+00;-6.166e-01;5.081e-02;1.051e+00;-4.000e-01;1.302e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.634020;1.051e+00;-6.667e-01;2.171e-02;-6.340e-01;2.064e-02;1.058e+00;1.045e+00;-6.166e-01;5.082e-02;1.051e+00;-4.000e-01;1.302e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.635020;1.051e+00;-6.667e-01;2.172e-02;-6.340e-01;2.065e-02;1.058e+00;1.045e+00;-6.166e-01;5.083e-02;1.051e+00;-4.000e-01;1.303e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.636020;1.051e+00;-6.667e-01;2.173e-02;-6.340e-01;2.067e-02;1.058e+00;1.045e+00;-6.166e-01;5.084e-02;1.051e+00;-4.000e-01;1.304e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.637020;1.051e+00;-6.667e-01;2.174e-02;-6.340e-01;2.068e-02;1.058e+00;1.045e+00;-6.166e-01;5.085e-02;1.051e+00;-4.000e-01;1.304e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.639020;1.051e+00;-6.667e-01;2.176e-02;-6.340e-01;2.070e-02;1.058e+00;1.045e+00;-6.166e-01;5.087e-02;1.051e+00;-4.000e-01;1.306e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.640020;1.052e+00;-6.667e-01;2.178e-02;-6.340e-01;2.071e-02;1.058e+00;1.045e+00;-6.166e-01;5.088e-02;1.052e+00;-4.000e-01;1.307e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.641020;1.052e+00;-6.667e-01;2.179e-02;-6.340e-01;2.072e-02;1.058e+00;1.045e+00;-6.166e-01;5.089e-02;1.052e+00;-4.000e-01;1.307e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.643020;1.052e+00;-6.667e-01;2.181e-02;-6.340e-01;2.074e-02;1.058e+00;1.045e+00;-6.166e-01;5.091e-02;1.052e+00;-4.000e-01;1.309e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.644020;1.052e+00;-6.667e-01;2.182e-02;-6.340e-01;2.075e-02;1.058e+00;1.045e+00;-6.166e-01;5.093e-02;1.052e+00;-4.000e-01;1.309e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.645020;1.052e+00;-6.667e-01;2.183e-02;-6.340e-01;2.076e-02;1.058e+00;1.045e+00;-6.166e-01;5.094e-02;1.052e+00;-4.000e-01;1.310e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.646020;1.052e+00;-6.667e-01;2.185e-02;-6.340e-01;2.077e-02;1.058e+00;1.045e+00;-6.166e-01;5.095e-02;1.052e+00;-4.000e-01;1.311e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.647020;1.052e+00;-6.667e-01;2.186e-02;-6.340e-01;2.079e-02;1.058e+00;1.045e+00;-6.166e-01;5.096e-02;1.052e+00;-4.000e-01;1.311e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.650020;1.052e+00;-6.667e-01;2.189e-02;-6.340e-01;2.082e-02;1.058e+00;1.045e+00;-6.166e-01;5.099e-02;1.052e+00;-4.000e-01;1.314e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.651020;1.052e+00;-6.667e-01;2.190e-02;-6.340e-01;2.083e-02;1.058e+00;1.045e+00;-6.166e-01;5.100e-02;1.052e+00;-4.000e-01;1.314e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.652020;1.052e+00;-6.667e-01;2.192e-02;-6.340e-01;2.084e-02;1.058e+00;1.045e+00;-6.166e-01;5.101e-02;1.052e+00;-4.000e-01;1.315e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.653020;1.052e+00;-6.667e-01;2.193e-02;-6.340e-01;2.085e-02;1.058e+00;1.045e+00;-6.166e-01;5.102e-02;1.052e+00;-4.000e-01;1.316e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.654020;1.052e+00;-6.667e-01;2.194e-02;-6.340e-01;2.086e-02;1.058e+00;1.045e+00;-6.166e-01;5.103e-02;1.052e+00;-4.000e-01;1.316e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.656020;1.052e+00;-6.667e-01;2.196e-02;-6.340e-01;2.088e-02;1.058e+00;1.045e+00;-6.166e-01;5.105e-02;1.052e+00;-4.000e-01;1.318e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.657020;1.052e+00;-6.667e-01;2.197e-02;-6.340e-01;2.089e-02;1.058e+00;1.045e+00;-6.166e-01;5.106e-02;1.052e+00;-4.000e-01;1.318e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.658020;1.052e+00;-6.667e-01;2.198e-02;-6.340e-01;2.091e-02;1.058e+00;1.045e+00;-6.166e-01;5.108e-02;1.052e+00;-4.000e-01;1.319e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.659020;1.052e+00;-6.667e-01;2.200e-02;-6.340e-01;2.092e-02;1.058e+00;1.045e+00;-6.166e-01;5.109e-02;1.052e+00;-4.000e-01;1.320e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.660020;1.052e+00;-6.667e-01;2.201e-02;-6.340e-01;2.093e-02;1.058e+00;1.045e+00;-6.166e-01;5.110e-02;1.052e+00;-4.000e-01;1.320e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.663020;1.052e+00;-6.667e-01;2.204e-02;-6.340e-01;2.096e-02;1.058e+00;1.045e+00;-6.166e-01;5.113e-02;1.052e+00;-4.000e-01;1.323e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.664020;1.052e+00;-6.667e-01;2.205e-02;-6.340e-01;2.097e-02;1.058e+00;1.045e+00;-6.166e-01;5.114e-02;1.052e+00;-4.000e-01;1.323e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.665020;1.052e+00;-6.667e-01;2.207e-02;-6.340e-01;2.098e-02;1.058e+00;1.045e+00;-6.166e-01;5.115e-02;1.052e+00;-4.000e-01;1.324e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.666020;1.052e+00;-6.667e-01;2.208e-02;-6.340e-01;2.099e-02;1.058e+00;1.045e+00;-6.165e-01;5.116e-02;1.052e+00;-4.000e-01;1.325e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.667020;1.052e+00;-6.667e-01;2.209e-02;-6.340e-01;2.100e-02;1.058e+00;1.045e+00;-6.165e-01;5.117e-02;1.052e+00;-4.000e-01;1.325e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.668020;1.052e+00;-6.667e-01;2.210e-02;-6.340e-01;2.101e-02;1.058e+00;1.045e+00;-6.165e-01;5.118e-02;1.052e+00;-4.000e-01;1.326e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.669020;1.052e+00;-6.667e-01;2.211e-02;-6.339e-01;2.102e-02;1.058e+00;1.045e+00;-6.165e-01;5.119e-02;1.052e+00;-4.000e-01;1.327e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.670020;1.052e+00;-6.667e-01;2.212e-02;-6.339e-01;2.104e-02;1.058e+00;1.045e+00;-6.165e-01;5.120e-02;1.052e+00;-4.000e-01;1.327e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.671020;1.052e+00;-6.667e-01;2.213e-02;-6.339e-01;2.105e-02;1.058e+00;1.045e+00;-6.165e-01;5.121e-02;1.052e+00;-4.000e-01;1.328e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.672020;1.052e+00;-6.667e-01;2.215e-02;-6.339e-01;2.106e-02;1.058e+00;1.045e+00;-6.165e-01;5.122e-02;1.052e+00;-4.000e-01;1.329e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.673020;1.052e+00;-6.667e-01;2.216e-02;-6.339e-01;2.107e-02;1.058e+00;1.045e+00;-6.165e-01;5.123e-02;1.052e+00;-4.000e-01;1.329e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.674020;1.052e+00;-6.667e-01;2.217e-02;-6.339e-01;2.108e-02;1.058e+00;1.045e+00;-6.165e-01;5.125e-02;1.052e+00;-4.000e-01;1.330e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.675020;1.052e+00;-6.667e-01;2.218e-02;-6.339e-01;2.109e-02;1.058e+00;1.045e+00;-6.165e-01;5.126e-02;1.052e+00;-4.000e-01;1.331e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.676020;1.052e+00;-6.667e-01;2.219e-02;-6.339e-01;2.110e-02;1.058e+00;1.045e+00;-6.165e-01;5.127e-02;1.052e+00;-4.000e-01;1.331e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.678020;1.052e+00;-6.667e-01;2.221e-02;-6.339e-01;2.112e-02;1.058e+00;1.045e+00;-6.165e-01;5.129e-02;1.052e+00;-4.000e-01;1.333e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.679020;1.052e+00;-6.667e-01;2.223e-02;-6.339e-01;2.113e-02;1.058e+00;1.045e+00;-6.165e-01;5.130e-02;1.052e+00;-4.000e-01;1.333e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.680020;1.052e+00;-6.667e-01;2.224e-02;-6.339e-01;2.114e-02;1.058e+00;1.045e+00;-6.165e-01;5.131e-02;1.052e+00;-4.000e-01;1.334e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.681020;1.052e+00;-6.667e-01;2.225e-02;-6.339e-01;2.116e-02;1.058e+00;1.045e+00;-6.165e-01;5.132e-02;1.052e+00;-4.000e-01;1.335e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.682020;1.052e+00;-6.667e-01;2.226e-02;-6.339e-01;2.117e-02;1.058e+00;1.045e+00;-6.165e-01;5.133e-02;1.052e+00;-4.000e-01;1.336e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.683020;1.052e+00;-6.667e-01;2.227e-02;-6.339e-01;2.118e-02;1.058e+00;1.045e+00;-6.165e-01;5.134e-02;1.052e+00;-4.000e-01;1.336e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.685020;1.052e+00;-6.667e-01;2.229e-02;-6.339e-01;2.120e-02;1.058e+00;1.045e+00;-6.165e-01;5.136e-02;1.052e+00;-4.000e-01;1.338e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.686020;1.052e+00;-6.667e-01;2.231e-02;-6.339e-01;2.121e-02;1.058e+00;1.045e+00;-6.165e-01;5.137e-02;1.052e+00;-4.000e-01;1.338e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.688020;1.052e+00;-6.667e-01;2.233e-02;-6.339e-01;2.123e-02;1.058e+00;1.045e+00;-6.165e-01;5.139e-02;1.052e+00;-4.000e-01;1.340e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.689020;1.052e+00;-6.667e-01;2.234e-02;-6.339e-01;2.124e-02;1.058e+00;1.045e+00;-6.165e-01;5.141e-02;1.052e+00;-4.000e-01;1.340e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.691020;1.052e+00;-6.667e-01;2.236e-02;-6.339e-01;2.126e-02;1.058e+00;1.045e+00;-6.165e-01;5.143e-02;1.052e+00;-4.000e-01;1.342e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.692020;1.052e+00;-6.667e-01;2.237e-02;-6.339e-01;2.127e-02;1.058e+00;1.045e+00;-6.165e-01;5.144e-02;1.052e+00;-4.000e-01;1.342e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.693020;1.052e+00;-6.667e-01;2.239e-02;-6.339e-01;2.128e-02;1.058e+00;1.045e+00;-6.165e-01;5.145e-02;1.052e+00;-4.000e-01;1.343e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.694020;1.052e+00;-6.667e-01;2.239e-02;-6.339e-01;2.129e-02;1.058e+00;1.045e+00;-6.165e-01;5.146e-02;1.052e+00;-4.000e-01;1.344e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.695020;1.052e+00;-6.667e-01;2.241e-02;-6.339e-01;2.131e-02;1.058e+00;1.045e+00;-6.165e-01;5.147e-02;1.052e+00;-4.000e-01;1.344e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.697020;1.052e+00;-6.667e-01;2.243e-02;-6.339e-01;2.133e-02;1.058e+00;1.045e+00;-6.165e-01;5.149e-02;1.052e+00;-4.000e-01;1.346e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.698020;1.052e+00;-6.667e-01;2.244e-02;-6.339e-01;2.134e-02;1.058e+00;1.045e+00;-6.165e-01;5.150e-02;1.052e+00;-4.000e-01;1.346e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.700020;1.052e+00;-6.667e-01;2.246e-02;-6.339e-01;2.136e-02;1.058e+00;1.045e+00;-6.165e-01;5.152e-02;1.052e+00;-4.000e-01;1.348e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.701020;1.052e+00;-6.667e-01;2.248e-02;-6.339e-01;2.137e-02;1.058e+00;1.045e+00;-6.165e-01;5.153e-02;1.052e+00;-4.000e-01;1.349e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.702020;1.052e+00;-6.667e-01;2.249e-02;-6.339e-01;2.138e-02;1.058e+00;1.045e+00;-6.165e-01;5.154e-02;1.052e+00;-4.000e-01;1.349e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.703020;1.052e+00;-6.667e-01;2.250e-02;-6.339e-01;2.139e-02;1.058e+00;1.045e+00;-6.165e-01;5.155e-02;1.052e+00;-4.000e-01;1.350e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.704020;1.052e+00;-6.667e-01;2.251e-02;-6.339e-01;2.140e-02;1.058e+00;1.045e+00;-6.164e-01;5.156e-02;1.052e+00;-4.000e-01;1.350e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.705020;1.052e+00;-6.667e-01;2.252e-02;-6.339e-01;2.141e-02;1.058e+00;1.045e+00;-6.164e-01;5.157e-02;1.052e+00;-4.000e-01;1.351e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.706020;1.052e+00;-6.667e-01;2.253e-02;-6.339e-01;2.142e-02;1.059e+00;1.045e+00;-6.164e-01;5.159e-02;1.052e+00;-4.000e-01;1.352e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.707020;1.052e+00;-6.667e-01;2.254e-02;-6.339e-01;2.143e-02;1.059e+00;1.045e+00;-6.164e-01;5.159e-02;1.052e+00;-4.000e-01;1.353e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.708020;1.052e+00;-6.667e-01;2.256e-02;-6.339e-01;2.145e-02;1.059e+00;1.045e+00;-6.164e-01;5.161e-02;1.052e+00;-4.000e-01;1.353e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.709020;1.052e+00;-6.667e-01;2.257e-02;-6.339e-01;2.145e-02;1.059e+00;1.045e+00;-6.164e-01;5.162e-02;1.052e+00;-4.000e-01;1.354e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.710020;1.052e+00;-6.667e-01;2.258e-02;-6.339e-01;2.147e-02;1.059e+00;1.045e+00;-6.164e-01;5.163e-02;1.052e+00;-4.000e-01;1.355e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.711020;1.052e+00;-6.667e-01;2.259e-02;-6.339e-01;2.148e-02;1.059e+00;1.045e+00;-6.164e-01;5.164e-02;1.052e+00;-4.000e-01;1.355e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.713020;1.052e+00;-6.667e-01;2.261e-02;-6.339e-01;2.150e-02;1.059e+00;1.045e+00;-6.164e-01;5.166e-02;1.052e+00;-4.000e-01;1.357e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.714020;1.052e+00;-6.667e-01;2.262e-02;-6.339e-01;2.151e-02;1.059e+00;1.045e+00;-6.164e-01;5.167e-02;1.052e+00;-4.000e-01;1.357e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.715020;1.052e+00;-6.667e-01;2.263e-02;-6.338e-01;2.152e-02;1.059e+00;1.045e+00;-6.164e-01;5.168e-02;1.052e+00;-4.000e-01;1.358e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.716020;1.052e+00;-6.667e-01;2.265e-02;-6.338e-01;2.153e-02;1.059e+00;1.045e+00;-6.164e-01;5.169e-02;1.052e+00;-4.000e-01;1.359e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.717020;1.052e+00;-6.667e-01;2.266e-02;-6.338e-01;2.154e-02;1.059e+00;1.045e+00;-6.164e-01;5.170e-02;1.052e+00;-4.000e-01;1.359e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.719020;1.052e+00;-6.667e-01;2.268e-02;-6.338e-01;2.156e-02;1.059e+00;1.045e+00;-6.164e-01;5.172e-02;1.052e+00;-4.000e-01;1.361e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.720020;1.052e+00;-6.667e-01;2.269e-02;-6.338e-01;2.157e-02;1.059e+00;1.045e+00;-6.164e-01;5.173e-02;1.052e+00;-4.000e-01;1.361e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.722020;1.052e+00;-6.667e-01;2.271e-02;-6.338e-01;2.159e-02;1.059e+00;1.045e+00;-6.164e-01;5.175e-02;1.052e+00;-4.000e-01;1.363e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.723020;1.052e+00;-6.667e-01;2.272e-02;-6.338e-01;2.160e-02;1.059e+00;1.045e+00;-6.164e-01;5.176e-02;1.052e+00;-4.000e-01;1.363e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.724020;1.052e+00;-6.667e-01;2.274e-02;-6.338e-01;2.162e-02;1.059e+00;1.045e+00;-6.164e-01;5.177e-02;1.052e+00;-4.000e-01;1.364e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.725020;1.052e+00;-6.667e-01;2.275e-02;-6.338e-01;2.163e-02;1.059e+00;1.045e+00;-6.164e-01;5.178e-02;1.052e+00;-4.000e-01;1.365e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.726020;1.052e+00;-6.667e-01;2.276e-02;-6.338e-01;2.164e-02;1.059e+00;1.045e+00;-6.164e-01;5.179e-02;1.052e+00;-4.000e-01;1.365e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.728020;1.052e+00;-6.667e-01;2.278e-02;-6.338e-01;2.166e-02;1.059e+00;1.045e+00;-6.164e-01;5.181e-02;1.052e+00;-4.000e-01;1.367e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.729020;1.052e+00;-6.667e-01;2.279e-02;-6.338e-01;2.167e-02;1.059e+00;1.045e+00;-6.164e-01;5.183e-02;1.052e+00;-4.000e-01;1.367e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.731020;1.052e+00;-6.667e-01;2.281e-02;-6.338e-01;2.169e-02;1.059e+00;1.045e+00;-6.164e-01;5.185e-02;1.052e+00;-4.000e-01;1.369e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.732020;1.052e+00;-6.667e-01;2.283e-02;-6.338e-01;2.170e-02;1.059e+00;1.045e+00;-6.164e-01;5.186e-02;1.052e+00;-4.000e-01;1.370e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.733020;1.052e+00;-6.667e-01;2.284e-02;-6.338e-01;2.171e-02;1.059e+00;1.045e+00;-6.164e-01;5.187e-02;1.052e+00;-4.000e-01;1.370e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.734020;1.052e+00;-6.667e-01;2.285e-02;-6.338e-01;2.172e-02;1.059e+00;1.045e+00;-6.164e-01;5.188e-02;1.052e+00;-4.000e-01;1.371e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.735020;1.052e+00;-6.667e-01;2.286e-02;-6.338e-01;2.173e-02;1.059e+00;1.045e+00;-6.164e-01;5.189e-02;1.052e+00;-4.000e-01;1.371e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.738020;1.052e+00;-6.667e-01;2.289e-02;-6.338e-01;2.176e-02;1.059e+00;1.045e+00;-6.164e-01;5.192e-02;1.052e+00;-4.000e-01;1.374e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.739020;1.052e+00;-6.667e-01;2.290e-02;-6.338e-01;2.177e-02;1.059e+00;1.045e+00;-6.164e-01;5.193e-02;1.052e+00;-4.000e-01;1.374e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.740020;1.052e+00;-6.667e-01;2.291e-02;-6.338e-01;2.178e-02;1.059e+00;1.045e+00;-6.164e-01;5.194e-02;1.052e+00;-4.000e-01;1.375e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.741020;1.052e+00;-6.667e-01;2.293e-02;-6.338e-01;2.179e-02;1.059e+00;1.045e+00;-6.164e-01;5.195e-02;1.052e+00;-4.000e-01;1.375e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.742020;1.052e+00;-6.667e-01;2.294e-02;-6.338e-01;2.181e-02;1.059e+00;1.045e+00;-6.164e-01;5.196e-02;1.052e+00;-4.000e-01;1.376e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.743020;1.052e+00;-6.667e-01;2.295e-02;-6.338e-01;2.182e-02;1.059e+00;1.045e+00;-6.163e-01;5.197e-02;1.052e+00;-4.000e-01;1.377e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.744020;1.052e+00;-6.667e-01;2.296e-02;-6.338e-01;2.183e-02;1.059e+00;1.045e+00;-6.163e-01;5.198e-02;1.052e+00;-4.000e-01;1.378e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.745020;1.052e+00;-6.667e-01;2.297e-02;-6.338e-01;2.184e-02;1.059e+00;1.045e+00;-6.163e-01;5.199e-02;1.052e+00;-4.000e-01;1.378e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.746020;1.052e+00;-6.667e-01;2.298e-02;-6.338e-01;2.185e-02;1.059e+00;1.045e+00;-6.163e-01;5.200e-02;1.052e+00;-4.000e-01;1.379e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.747020;1.052e+00;-6.667e-01;2.299e-02;-6.338e-01;2.186e-02;1.059e+00;1.045e+00;-6.163e-01;5.201e-02;1.052e+00;-4.000e-01;1.379e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.748020;1.052e+00;-6.667e-01;2.300e-02;-6.338e-01;2.187e-02;1.059e+00;1.045e+00;-6.163e-01;5.202e-02;1.052e+00;-4.000e-01;1.380e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.749020;1.052e+00;-6.667e-01;2.302e-02;-6.338e-01;2.188e-02;1.059e+00;1.045e+00;-6.163e-01;5.203e-02;1.052e+00;-4.000e-01;1.381e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.750020;1.052e+00;-6.667e-01;2.303e-02;-6.338e-01;2.189e-02;1.059e+00;1.045e+00;-6.163e-01;5.204e-02;1.052e+00;-4.000e-01;1.381e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.751020;1.052e+00;-6.667e-01;2.304e-02;-6.338e-01;2.190e-02;1.059e+00;1.045e+00;-6.163e-01;5.205e-02;1.052e+00;-4.000e-01;1.382e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.752020;1.052e+00;-6.667e-01;2.305e-02;-6.338e-01;2.191e-02;1.059e+00;1.045e+00;-6.163e-01;5.207e-02;1.052e+00;-4.000e-01;1.383e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.753020;1.052e+00;-6.667e-01;2.306e-02;-6.338e-01;2.192e-02;1.059e+00;1.045e+00;-6.163e-01;5.207e-02;1.052e+00;-4.000e-01;1.384e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.754020;1.052e+00;-6.667e-01;2.307e-02;-6.338e-01;2.193e-02;1.059e+00;1.045e+00;-6.163e-01;5.209e-02;1.052e+00;-4.000e-01;1.384e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.755020;1.052e+00;-6.667e-01;2.308e-02;-6.338e-01;2.194e-02;1.059e+00;1.045e+00;-6.163e-01;5.209e-02;1.052e+00;-4.000e-01;1.385e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.756020;1.052e+00;-6.667e-01;2.309e-02;-6.338e-01;2.195e-02;1.059e+00;1.045e+00;-6.163e-01;5.211e-02;1.052e+00;-4.000e-01;1.385e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.757020;1.052e+00;-6.667e-01;2.310e-02;-6.338e-01;2.196e-02;1.059e+00;1.045e+00;-6.163e-01;5.212e-02;1.052e+00;-4.000e-01;1.386e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.758020;1.052e+00;-6.667e-01;2.312e-02;-6.338e-01;2.197e-02;1.059e+00;1.045e+00;-6.163e-01;5.213e-02;1.052e+00;-4.000e-01;1.387e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.759020;1.052e+00;-6.667e-01;2.312e-02;-6.338e-01;2.198e-02;1.059e+00;1.045e+00;-6.163e-01;5.214e-02;1.052e+00;-4.000e-01;1.388e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.760020;1.052e+00;-6.667e-01;2.314e-02;-6.338e-01;2.199e-02;1.059e+00;1.045e+00;-6.163e-01;5.215e-02;1.052e+00;-4.000e-01;1.388e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.761020;1.052e+00;-6.667e-01;2.315e-02;-6.337e-01;2.201e-02;1.059e+00;1.045e+00;-6.163e-01;5.216e-02;1.052e+00;-4.000e-01;1.389e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.762020;1.052e+00;-6.667e-01;2.316e-02;-6.337e-01;2.201e-02;1.059e+00;1.045e+00;-6.163e-01;5.217e-02;1.052e+00;-4.000e-01;1.389e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.763020;1.052e+00;-6.667e-01;2.317e-02;-6.337e-01;2.203e-02;1.059e+00;1.045e+00;-6.163e-01;5.218e-02;1.052e+00;-4.000e-01;1.390e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.765020;1.052e+00;-6.667e-01;2.319e-02;-6.337e-01;2.205e-02;1.059e+00;1.045e+00;-6.163e-01;5.220e-02;1.052e+00;-4.000e-01;1.392e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.766020;1.052e+00;-6.667e-01;2.320e-02;-6.337e-01;2.206e-02;1.059e+00;1.045e+00;-6.163e-01;5.221e-02;1.052e+00;-4.000e-01;1.392e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.767020;1.052e+00;-6.667e-01;2.321e-02;-6.337e-01;2.207e-02;1.059e+00;1.045e+00;-6.163e-01;5.222e-02;1.052e+00;-4.000e-01;1.393e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.768020;1.052e+00;-6.667e-01;2.322e-02;-6.337e-01;2.208e-02;1.059e+00;1.045e+00;-6.163e-01;5.223e-02;1.052e+00;-4.000e-01;1.393e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.769020;1.052e+00;-6.667e-01;2.324e-02;-6.337e-01;2.209e-02;1.059e+00;1.045e+00;-6.163e-01;5.224e-02;1.052e+00;-4.000e-01;1.394e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.771020;1.052e+00;-6.667e-01;2.326e-02;-6.337e-01;2.211e-02;1.059e+00;1.045e+00;-6.163e-01;5.226e-02;1.052e+00;-4.000e-01;1.396e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.772020;1.052e+00;-6.667e-01;2.327e-02;-6.337e-01;2.212e-02;1.059e+00;1.045e+00;-6.163e-01;5.227e-02;1.052e+00;-4.000e-01;1.396e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.773020;1.052e+00;-6.667e-01;2.328e-02;-6.337e-01;2.213e-02;1.059e+00;1.045e+00;-6.163e-01;5.228e-02;1.052e+00;-4.000e-01;1.397e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.774020;1.052e+00;-6.667e-01;2.329e-02;-6.337e-01;2.214e-02;1.059e+00;1.045e+00;-6.163e-01;5.229e-02;1.052e+00;-4.000e-01;1.397e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.776020;1.052e+00;-6.667e-01;2.331e-02;-6.337e-01;2.216e-02;1.059e+00;1.045e+00;-6.163e-01;5.231e-02;1.052e+00;-4.000e-01;1.399e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.777020;1.052e+00;-6.667e-01;2.333e-02;-6.337e-01;2.217e-02;1.059e+00;1.045e+00;-6.163e-01;5.232e-02;1.052e+00;-4.000e-01;1.400e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.778020;1.052e+00;-6.667e-01;2.334e-02;-6.337e-01;2.218e-02;1.059e+00;1.045e+00;-6.163e-01;5.233e-02;1.052e+00;-4.000e-01;1.400e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.779020;1.052e+00;-6.667e-01;2.335e-02;-6.337e-01;2.219e-02;1.059e+00;1.045e+00;-6.163e-01;5.234e-02;1.052e+00;-4.000e-01;1.401e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.780020;1.052e+00;-6.667e-01;2.336e-02;-6.337e-01;2.220e-02;1.059e+00;1.045e+00;-6.163e-01;5.235e-02;1.052e+00;-4.000e-01;1.401e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.782020;1.052e+00;-6.667e-01;2.338e-02;-6.337e-01;2.222e-02;1.059e+00;1.045e+00;-6.163e-01;5.237e-02;1.052e+00;-4.000e-01;1.403e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.783020;1.052e+00;-6.667e-01;2.339e-02;-6.337e-01;2.223e-02;1.059e+00;1.045e+00;-6.162e-01;5.238e-02;1.052e+00;-4.000e-01;1.403e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.785020;1.052e+00;-6.667e-01;2.341e-02;-6.337e-01;2.225e-02;1.059e+00;1.045e+00;-6.162e-01;5.240e-02;1.052e+00;-4.000e-01;1.405e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.786020;1.052e+00;-6.667e-01;2.342e-02;-6.337e-01;2.226e-02;1.059e+00;1.045e+00;-6.162e-01;5.241e-02;1.052e+00;-4.000e-01;1.405e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.787020;1.052e+00;-6.667e-01;2.344e-02;-6.337e-01;2.228e-02;1.059e+00;1.045e+00;-6.162e-01;5.242e-02;1.052e+00;-4.000e-01;1.406e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.788020;1.052e+00;-6.667e-01;2.345e-02;-6.337e-01;2.229e-02;1.059e+00;1.045e+00;-6.162e-01;5.243e-02;1.052e+00;-4.000e-01;1.407e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.789020;1.052e+00;-6.667e-01;2.346e-02;-6.337e-01;2.230e-02;1.059e+00;1.045e+00;-6.162e-01;5.244e-02;1.052e+00;-4.000e-01;1.407e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.790020;1.052e+00;-6.667e-01;2.347e-02;-6.337e-01;2.231e-02;1.059e+00;1.045e+00;-6.162e-01;5.245e-02;1.052e+00;-4.000e-01;1.408e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.791020;1.052e+00;-6.667e-01;2.348e-02;-6.337e-01;2.232e-02;1.059e+00;1.045e+00;-6.162e-01;5.247e-02;1.052e+00;-4.000e-01;1.409e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.792020;1.052e+00;-6.667e-01;2.349e-02;-6.337e-01;2.233e-02;1.059e+00;1.045e+00;-6.162e-01;5.247e-02;1.052e+00;-4.000e-01;1.409e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.793020;1.052e+00;-6.667e-01;2.350e-02;-6.337e-01;2.234e-02;1.059e+00;1.045e+00;-6.162e-01;5.249e-02;1.052e+00;-4.000e-01;1.410e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.794020;1.052e+00;-6.667e-01;2.351e-02;-6.337e-01;2.235e-02;1.059e+00;1.045e+00;-6.162e-01;5.249e-02;1.052e+00;-4.000e-01;1.411e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.795020;1.052e+00;-6.667e-01;2.352e-02;-6.337e-01;2.236e-02;1.059e+00;1.045e+00;-6.162e-01;5.251e-02;1.052e+00;-4.000e-01;1.411e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.797020;1.052e+00;-6.667e-01;2.354e-02;-6.337e-01;2.238e-02;1.059e+00;1.045e+00;-6.162e-01;5.253e-02;1.052e+00;-4.000e-01;1.413e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.798020;1.052e+00;-6.667e-01;2.355e-02;-6.337e-01;2.239e-02;1.059e+00;1.045e+00;-6.162e-01;5.254e-02;1.052e+00;-4.000e-01;1.413e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
