time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.799020;1.052e+00;-6.667e-01;2.357e-02;-6.337e-01;2.240e-02;1.059e+00;1.045e+00;-6.162e-01;5.255e-02;1.052e+00;-4.000e-01;1.414e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.800020;1.052e+00;-6.667e-01;2.358e-02;-6.337e-01;2.241e-02;1.059e+00;1.045e+00;-6.162e-01;5.256e-02;1.052e+00;-4.000e-01;1.415e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.801020;1.052e+00;-6.667e-01;2.359e-02;-6.337e-01;2.242e-02;1.059e+00;1.045e+00;-6.162e-01;5.257e-02;1.052e+00;-4.000e-01;1.415e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.803020;1.052e+00;-6.667e-01;2.361e-02;-6.337e-01;2.244e-02;1.059e+00;1.045e+00;-6.162e-01;5.259e-02;1.052e+00;-4.000e-01;1.417e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.804020;1.052e+00;-6.667e-01;2.362e-02;-6.337e-01;2.245e-02;1.059e+00;1.045e+00;-6.162e-01;5.260e-02;1.052e+00;-4.000e-01;1.417e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.805020;1.052e+00;-6.667e-01;2.363e-02;-6.337e-01;2.246e-02;1.059e+00;1.045e+00;-6.162e-01;5.261e-02;1.052e+00;-4.000e-01;1.418e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.806020;1.052e+00;-6.667e-01;2.364e-02;-6.337e-01;2.247e-02;1.059e+00;1.045e+00;-6.162e-01;5.262e-02;1.052e+00;-4.000e-01;1.418e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.807020;1.052e+00;-6.667e-01;2.365e-02;-6.337e-01;2.248e-02;1.059e+00;1.045e+00;-6.162e-01;5.263e-02;1.052e+00;-4.000e-01;1.419e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.808020;1.052e+00;-6.667e-01;2.366e-02;-6.336e-01;2.249e-02;1.059e+00;1.045e+00;-6.162e-01;5.264e-02;1.052e+00;-4.000e-01;1.420e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.809020;1.052e+00;-6.667e-01;2.368e-02;-6.336e-01;2.250e-02;1.059e+00;1.045e+00;-6.162e-01;5.265e-02;1.052e+00;-4.000e-01;1.421e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.810020;1.052e+00;-6.667e-01;2.369e-02;-6.336e-01;2.251e-02;1.059e+00;1.045e+00;-6.162e-01;5.266e-02;1.052e+00;-4.000e-01;1.421e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.811020;1.052e+00;-6.667e-01;2.370e-02;-6.336e-01;2.252e-02;1.059e+00;1.045e+00;-6.162e-01;5.267e-02;1.052e+00;-4.000e-01;1.422e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.812020;1.052e+00;-6.667e-01;2.371e-02;-6.336e-01;2.253e-02;1.059e+00;1.045e+00;-6.162e-01;5.268e-02;1.052e+00;-4.000e-01;1.422e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.814020;1.052e+00;-6.667e-01;2.373e-02;-6.336e-01;2.255e-02;1.059e+00;1.045e+00;-6.162e-01;5.270e-02;1.052e+00;-4.000e-01;1.424e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.815020;1.052e+00;-6.667e-01;2.374e-02;-6.336e-01;2.256e-02;1.059e+00;1.045e+00;-6.162e-01;5.271e-02;1.052e+00;-4.000e-01;1.424e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.817020;1.052e+00;-6.667e-01;2.376e-02;-6.336e-01;2.258e-02;1.059e+00;1.045e+00;-6.162e-01;5.273e-02;1.052e+00;-4.000e-01;1.426e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.818020;1.052e+00;-6.667e-01;2.377e-02;-6.336e-01;2.260e-02;1.059e+00;1.045e+00;-6.162e-01;5.274e-02;1.052e+00;-4.000e-01;1.426e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.819020;1.052e+00;-6.667e-01;2.378e-02;-6.336e-01;2.260e-02;1.059e+00;1.045e+00;-6.162e-01;5.275e-02;1.052e+00;-4.000e-01;1.427e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.820020;1.052e+00;-6.667e-01;2.380e-02;-6.336e-01;2.262e-02;1.059e+00;1.045e+00;-6.162e-01;5.276e-02;1.052e+00;-4.000e-01;1.428e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.821020;1.052e+00;-6.667e-01;2.381e-02;-6.336e-01;2.263e-02;1.059e+00;1.045e+00;-6.162e-01;5.277e-02;1.052e+00;-4.000e-01;1.428e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.822020;1.052e+00;-6.667e-01;2.382e-02;-6.336e-01;2.264e-02;1.059e+00;1.045e+00;-6.162e-01;5.278e-02;1.052e+00;-4.000e-01;1.429e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.823020;1.052e+00;-6.667e-01;2.383e-02;-6.336e-01;2.265e-02;1.059e+00;1.045e+00;-6.161e-01;5.279e-02;1.052e+00;-4.000e-01;1.430e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.824020;1.052e+00;-6.667e-01;2.384e-02;-6.336e-01;2.266e-02;1.059e+00;1.045e+00;-6.161e-01;5.280e-02;1.052e+00;-4.000e-01;1.430e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.825020;1.052e+00;-6.667e-01;2.385e-02;-6.336e-01;2.267e-02;1.059e+00;1.045e+00;-6.161e-01;5.281e-02;1.052e+00;-4.000e-01;1.431e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.826020;1.052e+00;-6.667e-01;2.386e-02;-6.336e-01;2.268e-02;1.059e+00;1.045e+00;-6.161e-01;5.282e-02;1.052e+00;-4.000e-01;1.431e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.829020;1.052e+00;-6.667e-01;2.389e-02;-6.336e-01;2.271e-02;1.059e+00;1.045e+00;-6.161e-01;5.285e-02;1.052e+00;-4.000e-01;1.434e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.830020;1.052e+00;-6.667e-01;2.390e-02;-6.336e-01;2.272e-02;1.059e+00;1.045e+00;-6.161e-01;5.286e-02;1.052e+00;-4.000e-01;1.434e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.831020;1.052e+00;-6.667e-01;2.391e-02;-6.336e-01;2.273e-02;1.059e+00;1.045e+00;-6.161e-01;5.287e-02;1.052e+00;-4.000e-01;1.435e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.832020;1.052e+00;-6.667e-01;2.392e-02;-6.336e-01;2.274e-02;1.059e+00;1.045e+00;-6.161e-01;5.288e-02;1.052e+00;-4.000e-01;1.435e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.833020;1.052e+00;-6.667e-01;2.394e-02;-6.336e-01;2.275e-02;1.059e+00;1.045e+00;-6.161e-01;5.289e-02;1.052e+00;-4.000e-01;1.436e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.834020;1.052e+00;-6.667e-01;2.395e-02;-6.336e-01;2.276e-02;1.059e+00;1.045e+00;-6.161e-01;5.290e-02;1.052e+00;-4.000e-01;1.437e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.835020;1.052e+00;-6.667e-01;2.396e-02;-6.336e-01;2.277e-02;1.059e+00;1.045e+00;-6.161e-01;5.291e-02;1.052e+00;-4.000e-01;1.437e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.837020;1.052e+00;-6.667e-01;2.398e-02;-6.336e-01;2.279e-02;1.059e+00;1.045e+00;-6.161e-01;5.293e-02;1.052e+00;-4.000e-01;1.439e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.838020;1.052e+00;-6.667e-01;2.399e-02;-6.336e-01;2.280e-02;1.059e+00;1.045e+00;-6.161e-01;5.294e-02;1.052e+00;-4.000e-01;1.439e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.840020;1.052e+00;-6.667e-01;2.401e-02;-6.336e-01;2.282e-02;1.059e+00;1.045e+00;-6.161e-01;5.296e-02;1.052e+00;-4.000e-01;1.441e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.841020;1.052e+00;-6.667e-01;2.402e-02;-6.336e-01;2.283e-02;1.059e+00;1.045e+00;-6.161e-01;5.297e-02;1.052e+00;-4.000e-01;1.441e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.843020;1.052e+00;-6.667e-01;2.404e-02;-6.336e-01;2.285e-02;1.059e+00;1.045e+00;-6.161e-01;5.299e-02;1.052e+00;-4.000e-01;1.443e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.844020;1.052e+00;-6.667e-01;2.405e-02;-6.336e-01;2.286e-02;1.059e+00;1.045e+00;-6.161e-01;5.300e-02;1.052e+00;-4.000e-01;1.443e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.845020;1.052e+00;-6.667e-01;2.406e-02;-6.336e-01;2.287e-02;1.059e+00;1.045e+00;-6.161e-01;5.301e-02;1.052e+00;-4.000e-01;1.444e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.846020;1.052e+00;-6.667e-01;2.407e-02;-6.336e-01;2.288e-02;1.059e+00;1.045e+00;-6.161e-01;5.302e-02;1.052e+00;-4.000e-01;1.444e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.847020;1.052e+00;-6.667e-01;2.409e-02;-6.336e-01;2.289e-02;1.059e+00;1.045e+00;-6.161e-01;5.303e-02;1.052e+00;-4.000e-01;1.445e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.848020;1.052e+00;-6.667e-01;2.409e-02;-6.336e-01;2.290e-02;1.059e+00;1.046e+00;-6.161e-01;5.304e-02;1.052e+00;-4.000e-01;1.446e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.849020;1.052e+00;-6.667e-01;2.411e-02;-6.336e-01;2.291e-02;1.059e+00;1.046e+00;-6.161e-01;5.305e-02;1.052e+00;-4.000e-01;1.446e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.851020;1.052e+00;-6.667e-01;2.413e-02;-6.336e-01;2.293e-02;1.059e+00;1.046e+00;-6.161e-01;5.307e-02;1.052e+00;-4.000e-01;1.448e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.852020;1.052e+00;-6.667e-01;2.414e-02;-6.336e-01;2.294e-02;1.060e+00;1.046e+00;-6.161e-01;5.308e-02;1.052e+00;-4.000e-01;1.448e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.854020;1.052e+00;-6.667e-01;2.416e-02;-6.336e-01;2.296e-02;1.060e+00;1.046e+00;-6.161e-01;5.310e-02;1.052e+00;-4.000e-01;1.450e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.855020;1.052e+00;-6.667e-01;2.417e-02;-6.336e-01;2.297e-02;1.060e+00;1.046e+00;-6.161e-01;5.311e-02;1.052e+00;-4.000e-01;1.450e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.856020;1.052e+00;-6.667e-01;2.418e-02;-6.335e-01;2.298e-02;1.060e+00;1.046e+00;-6.161e-01;5.312e-02;1.052e+00;-4.000e-01;1.451e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.857020;1.052e+00;-6.667e-01;2.419e-02;-6.335e-01;2.299e-02;1.060e+00;1.046e+00;-6.161e-01;5.313e-02;1.052e+00;-4.000e-01;1.452e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.858020;1.052e+00;-6.667e-01;2.420e-02;-6.335e-01;2.300e-02;1.060e+00;1.046e+00;-6.161e-01;5.314e-02;1.052e+00;-4.000e-01;1.452e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.859020;1.052e+00;-6.667e-01;2.421e-02;-6.335e-01;2.301e-02;1.060e+00;1.046e+00;-6.161e-01;5.315e-02;1.052e+00;-4.000e-01;1.453e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.860020;1.052e+00;-6.667e-01;2.422e-02;-6.335e-01;2.302e-02;1.060e+00;1.046e+00;-6.161e-01;5.316e-02;1.052e+00;-4.000e-01;1.453e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.862020;1.052e+00;-6.667e-01;2.424e-02;-6.335e-01;2.304e-02;1.060e+00;1.046e+00;-6.161e-01;5.318e-02;1.052e+00;-4.000e-01;1.455e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.863020;1.052e+00;-6.667e-01;2.426e-02;-6.335e-01;2.305e-02;1.060e+00;1.046e+00;-6.161e-01;5.319e-02;1.052e+00;-4.000e-01;1.455e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.864020;1.052e+00;-6.667e-01;2.427e-02;-6.335e-01;2.306e-02;1.060e+00;1.046e+00;-6.160e-01;5.320e-02;1.052e+00;-4.000e-01;1.456e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.865020;1.052e+00;-6.667e-01;2.428e-02;-6.335e-01;2.307e-02;1.060e+00;1.046e+00;-6.160e-01;5.321e-02;1.052e+00;-4.000e-01;1.457e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.866020;1.052e+00;-6.667e-01;2.429e-02;-6.335e-01;2.308e-02;1.060e+00;1.046e+00;-6.160e-01;5.322e-02;1.052e+00;-4.000e-01;1.457e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.868020;1.052e+00;-6.667e-01;2.431e-02;-6.335e-01;2.310e-02;1.060e+00;1.046e+00;-6.160e-01;5.324e-02;1.052e+00;-4.000e-01;1.459e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.869020;1.052e+00;-6.667e-01;2.432e-02;-6.335e-01;2.311e-02;1.060e+00;1.046e+00;-6.160e-01;5.325e-02;1.052e+00;-4.000e-01;1.459e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.870020;1.052e+00;-6.667e-01;2.433e-02;-6.335e-01;2.312e-02;1.060e+00;1.046e+00;-6.160e-01;5.326e-02;1.052e+00;-4.000e-01;1.460e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.871020;1.052e+00;-6.667e-01;2.434e-02;-6.335e-01;2.313e-02;1.060e+00;1.046e+00;-6.160e-01;5.327e-02;1.052e+00;-4.000e-01;1.460e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.873020;1.052e+00;-6.667e-01;2.436e-02;-6.335e-01;2.315e-02;1.060e+00;1.046e+00;-6.160e-01;5.329e-02;1.052e+00;-4.000e-01;1.462e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.874020;1.052e+00;-6.667e-01;2.437e-02;-6.335e-01;2.316e-02;1.060e+00;1.046e+00;-6.160e-01;5.330e-02;1.052e+00;-4.000e-01;1.462e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.876020;1.052e+00;-6.667e-01;2.439e-02;-6.335e-01;2.318e-02;1.060e+00;1.046e+00;-6.160e-01;5.332e-02;1.052e+00;-4.000e-01;1.464e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.877020;1.052e+00;-6.667e-01;2.440e-02;-6.335e-01;2.319e-02;1.060e+00;1.046e+00;-6.160e-01;5.333e-02;1.052e+00;-4.000e-01;1.464e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.878020;1.052e+00;-6.667e-01;2.442e-02;-6.335e-01;2.320e-02;1.060e+00;1.046e+00;-6.160e-01;5.333e-02;1.052e+00;-4.000e-01;1.465e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.879020;1.052e+00;-6.667e-01;2.442e-02;-6.335e-01;2.321e-02;1.060e+00;1.046e+00;-6.160e-01;5.335e-02;1.052e+00;-4.000e-01;1.465e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.880020;1.052e+00;-6.667e-01;2.444e-02;-6.335e-01;2.322e-02;1.060e+00;1.046e+00;-6.160e-01;5.336e-02;1.052e+00;-4.000e-01;1.466e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.881020;1.052e+00;-6.667e-01;2.445e-02;-6.335e-01;2.323e-02;1.060e+00;1.046e+00;-6.160e-01;5.336e-02;1.052e+00;-4.000e-01;1.467e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.882020;1.052e+00;-6.667e-01;2.446e-02;-6.335e-01;2.324e-02;1.060e+00;1.046e+00;-6.160e-01;5.337e-02;1.052e+00;-4.000e-01;1.467e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.884020;1.052e+00;-6.667e-01;2.448e-02;-6.335e-01;2.326e-02;1.060e+00;1.046e+00;-6.160e-01;5.339e-02;1.052e+00;-4.000e-01;1.469e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.885020;1.052e+00;-6.667e-01;2.449e-02;-6.335e-01;2.327e-02;1.060e+00;1.046e+00;-6.160e-01;5.340e-02;1.052e+00;-4.000e-01;1.469e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.887020;1.052e+00;-6.667e-01;2.451e-02;-6.335e-01;2.329e-02;1.060e+00;1.046e+00;-6.160e-01;5.342e-02;1.052e+00;-4.000e-01;1.471e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.888020;1.052e+00;-6.667e-01;2.452e-02;-6.335e-01;2.330e-02;1.060e+00;1.046e+00;-6.160e-01;5.343e-02;1.052e+00;-4.000e-01;1.471e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.890020;1.052e+00;-6.667e-01;2.454e-02;-6.335e-01;2.332e-02;1.060e+00;1.046e+00;-6.160e-01;5.345e-02;1.052e+00;-4.000e-01;1.473e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.891020;1.052e+00;-6.667e-01;2.455e-02;-6.335e-01;2.333e-02;1.060e+00;1.046e+00;-6.160e-01;5.346e-02;1.052e+00;-4.000e-01;1.473e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.892020;1.052e+00;-6.667e-01;2.456e-02;-6.335e-01;2.334e-02;1.060e+00;1.046e+00;-6.160e-01;5.347e-02;1.052e+00;-4.000e-01;1.474e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.893020;1.052e+00;-6.667e-01;2.457e-02;-6.335e-01;2.335e-02;1.060e+00;1.046e+00;-6.160e-01;5.348e-02;1.052e+00;-4.000e-01;1.474e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.895020;1.052e+00;-6.667e-01;2.459e-02;-6.335e-01;2.337e-02;1.060e+00;1.046e+00;-6.160e-01;5.350e-02;1.052e+00;-4.000e-01;1.476e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.896020;1.052e+00;-6.667e-01;2.461e-02;-6.335e-01;2.338e-02;1.060e+00;1.046e+00;-6.160e-01;5.351e-02;1.052e+00;-4.000e-01;1.476e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.897020;1.052e+00;-6.667e-01;2.461e-02;-6.335e-01;2.339e-02;1.060e+00;1.046e+00;-6.160e-01;5.352e-02;1.052e+00;-4.000e-01;1.477e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.898020;1.052e+00;-6.667e-01;2.463e-02;-6.335e-01;2.340e-02;1.060e+00;1.046e+00;-6.160e-01;5.353e-02;1.052e+00;-4.000e-01;1.478e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.899020;1.052e+00;-6.667e-01;2.464e-02;-6.335e-01;2.341e-02;1.060e+00;1.046e+00;-6.160e-01;5.354e-02;1.052e+00;-4.000e-01;1.478e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.900020;1.052e+00;-6.667e-01;2.465e-02;-6.335e-01;2.342e-02;1.060e+00;1.046e+00;-6.160e-01;5.355e-02;1.052e+00;-4.000e-01;1.479e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.901020;1.052e+00;-6.667e-01;2.466e-02;-6.335e-01;2.343e-02;1.060e+00;1.046e+00;-6.160e-01;5.356e-02;1.052e+00;-4.000e-01;1.479e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.903020;1.052e+00;-6.667e-01;2.468e-02;-6.335e-01;2.345e-02;1.060e+00;1.046e+00;-6.160e-01;5.358e-02;1.052e+00;-4.000e-01;1.481e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.904020;1.052e+00;-6.667e-01;2.469e-02;-6.334e-01;2.346e-02;1.060e+00;1.046e+00;-6.160e-01;5.359e-02;1.052e+00;-4.000e-01;1.481e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.905020;1.052e+00;-6.667e-01;2.470e-02;-6.334e-01;2.347e-02;1.060e+00;1.046e+00;-6.160e-01;5.360e-02;1.052e+00;-4.000e-01;1.482e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.906020;1.052e+00;-6.667e-01;2.471e-02;-6.334e-01;2.348e-02;1.060e+00;1.046e+00;-6.159e-01;5.361e-02;1.052e+00;-4.000e-01;1.483e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.907020;1.052e+00;-6.667e-01;2.472e-02;-6.334e-01;2.349e-02;1.060e+00;1.046e+00;-6.159e-01;5.362e-02;1.052e+00;-4.000e-01;1.483e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.909020;1.052e+00;-6.667e-01;2.474e-02;-6.334e-01;2.351e-02;1.060e+00;1.046e+00;-6.159e-01;5.364e-02;1.052e+00;-4.000e-01;1.485e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.910020;1.052e+00;-6.667e-01;2.475e-02;-6.334e-01;2.352e-02;1.060e+00;1.046e+00;-6.159e-01;5.365e-02;1.052e+00;-4.000e-01;1.485e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.911020;1.052e+00;-6.667e-01;2.476e-02;-6.334e-01;2.353e-02;1.060e+00;1.046e+00;-6.159e-01;5.366e-02;1.052e+00;-4.000e-01;1.486e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.912020;1.052e+00;-6.667e-01;2.477e-02;-6.334e-01;2.354e-02;1.060e+00;1.046e+00;-6.159e-01;5.367e-02;1.052e+00;-4.000e-01;1.486e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.914020;1.052e+00;-6.667e-01;2.479e-02;-6.334e-01;2.356e-02;1.060e+00;1.046e+00;-6.159e-01;5.369e-02;1.052e+00;-4.000e-01;1.488e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.915020;1.052e+00;-6.667e-01;2.480e-02;-6.334e-01;2.357e-02;1.060e+00;1.046e+00;-6.159e-01;5.370e-02;1.052e+00;-4.000e-01;1.488e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.917020;1.052e+00;-6.667e-01;2.482e-02;-6.334e-01;2.359e-02;1.060e+00;1.046e+00;-6.159e-01;5.372e-02;1.052e+00;-4.000e-01;1.490e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.918020;1.052e+00;-6.667e-01;2.483e-02;-6.334e-01;2.360e-02;1.060e+00;1.046e+00;-6.159e-01;5.373e-02;1.052e+00;-4.000e-01;1.490e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.919020;1.052e+00;-6.667e-01;2.485e-02;-6.334e-01;2.361e-02;1.060e+00;1.046e+00;-6.159e-01;5.373e-02;1.052e+00;-4.000e-01;1.491e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.920020;1.052e+00;-6.667e-01;2.485e-02;-6.334e-01;2.362e-02;1.060e+00;1.046e+00;-6.159e-01;5.374e-02;1.052e+00;-4.000e-01;1.491e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.921020;1.052e+00;-6.667e-01;2.487e-02;-6.334e-01;2.363e-02;1.060e+00;1.046e+00;-6.159e-01;5.375e-02;1.052e+00;-4.000e-01;1.492e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.922020;1.052e+00;-6.667e-01;2.488e-02;-6.334e-01;2.364e-02;1.060e+00;1.046e+00;-6.159e-01;5.376e-02;1.052e+00;-4.000e-01;1.493e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.923020;1.053e+00;-6.667e-01;2.489e-02;-6.334e-01;2.365e-02;1.060e+00;1.046e+00;-6.159e-01;5.377e-02;1.053e+00;-4.000e-01;1.493e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.924020;1.053e+00;-6.667e-01;2.490e-02;-6.334e-01;2.365e-02;1.060e+00;1.046e+00;-6.159e-01;5.378e-02;1.053e+00;-4.000e-01;1.494e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.925020;1.053e+00;-6.667e-01;2.491e-02;-6.334e-01;2.367e-02;1.060e+00;1.046e+00;-6.159e-01;5.379e-02;1.053e+00;-4.000e-01;1.494e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.926020;1.053e+00;-6.667e-01;2.492e-02;-6.334e-01;2.368e-02;1.060e+00;1.046e+00;-6.159e-01;5.380e-02;1.053e+00;-4.000e-01;1.495e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.927020;1.053e+00;-6.667e-01;2.493e-02;-6.334e-01;2.368e-02;1.060e+00;1.046e+00;-6.159e-01;5.381e-02;1.053e+00;-4.000e-01;1.496e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.928020;1.053e+00;-6.667e-01;2.494e-02;-6.334e-01;2.369e-02;1.060e+00;1.046e+00;-6.159e-01;5.382e-02;1.053e+00;-4.000e-01;1.496e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.930020;1.053e+00;-6.667e-01;2.496e-02;-6.334e-01;2.371e-02;1.060e+00;1.046e+00;-6.159e-01;5.384e-02;1.053e+00;-4.000e-01;1.498e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.931020;1.053e+00;-6.667e-01;2.497e-02;-6.334e-01;2.372e-02;1.060e+00;1.046e+00;-6.159e-01;5.385e-02;1.053e+00;-4.000e-01;1.498e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.932020;1.053e+00;-6.667e-01;2.498e-02;-6.334e-01;2.373e-02;1.060e+00;1.046e+00;-6.159e-01;5.386e-02;1.053e+00;-4.000e-01;1.499e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.933020;1.053e+00;-6.667e-01;2.499e-02;-6.334e-01;2.374e-02;1.060e+00;1.046e+00;-6.159e-01;5.387e-02;1.053e+00;-4.000e-01;1.499e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.935020;1.053e+00;-6.667e-01;2.501e-02;-6.334e-01;2.376e-02;1.060e+00;1.046e+00;-6.159e-01;5.389e-02;1.053e+00;-4.000e-01;1.501e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.936020;1.053e+00;-6.667e-01;2.502e-02;-6.334e-01;2.377e-02;1.060e+00;1.046e+00;-6.159e-01;5.390e-02;1.053e+00;-4.000e-01;1.501e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.938020;1.053e+00;-6.667e-01;2.504e-02;-6.334e-01;2.379e-02;1.060e+00;1.046e+00;-6.159e-01;5.392e-02;1.053e+00;-4.000e-01;1.503e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.939020;1.053e+00;-6.667e-01;2.505e-02;-6.334e-01;2.380e-02;1.060e+00;1.046e+00;-6.159e-01;5.393e-02;1.053e+00;-4.000e-01;1.503e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.940020;1.053e+00;-6.667e-01;2.506e-02;-6.334e-01;2.381e-02;1.060e+00;1.046e+00;-6.159e-01;5.394e-02;1.053e+00;-4.000e-01;1.504e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.941020;1.053e+00;-6.667e-01;2.507e-02;-6.334e-01;2.382e-02;1.060e+00;1.046e+00;-6.159e-01;5.395e-02;1.053e+00;-4.000e-01;1.504e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.943020;1.053e+00;-6.667e-01;2.509e-02;-6.334e-01;2.384e-02;1.060e+00;1.046e+00;-6.159e-01;5.397e-02;1.053e+00;-4.000e-01;1.506e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.944020;1.053e+00;-6.667e-01;2.510e-02;-6.334e-01;2.385e-02;1.060e+00;1.046e+00;-6.159e-01;5.397e-02;1.053e+00;-4.000e-01;1.506e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.945020;1.053e+00;-6.667e-01;2.512e-02;-6.334e-01;2.386e-02;1.060e+00;1.046e+00;-6.159e-01;5.398e-02;1.053e+00;-4.000e-01;1.507e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.946020;1.053e+00;-6.667e-01;2.513e-02;-6.334e-01;2.387e-02;1.060e+00;1.046e+00;-6.159e-01;5.399e-02;1.053e+00;-4.000e-01;1.507e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.947020;1.053e+00;-6.667e-01;2.514e-02;-6.334e-01;2.388e-02;1.060e+00;1.046e+00;-6.159e-01;5.400e-02;1.053e+00;-4.000e-01;1.508e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.948020;1.053e+00;-6.667e-01;2.515e-02;-6.334e-01;2.389e-02;1.060e+00;1.046e+00;-6.158e-01;5.401e-02;1.053e+00;-4.000e-01;1.509e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.949020;1.053e+00;-6.667e-01;2.516e-02;-6.334e-01;2.390e-02;1.060e+00;1.046e+00;-6.158e-01;5.402e-02;1.053e+00;-4.000e-01;1.509e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.950020;1.053e+00;-6.667e-01;2.516e-02;-6.334e-01;2.391e-02;1.060e+00;1.046e+00;-6.158e-01;5.403e-02;1.053e+00;-4.000e-01;1.510e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.951020;1.053e+00;-6.667e-01;2.518e-02;-6.334e-01;2.392e-02;1.060e+00;1.046e+00;-6.158e-01;5.404e-02;1.053e+00;-4.000e-01;1.511e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.952020;1.053e+00;-6.667e-01;2.519e-02;-6.334e-01;2.393e-02;1.060e+00;1.046e+00;-6.158e-01;5.405e-02;1.053e+00;-4.000e-01;1.511e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.953020;1.053e+00;-6.667e-01;2.520e-02;-6.334e-01;2.394e-02;1.060e+00;1.046e+00;-6.158e-01;5.406e-02;1.053e+00;-4.000e-01;1.512e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.954020;1.053e+00;-6.667e-01;2.521e-02;-6.333e-01;2.395e-02;1.060e+00;1.046e+00;-6.158e-01;5.407e-02;1.053e+00;-4.000e-01;1.512e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.956020;1.053e+00;-6.667e-01;2.523e-02;-6.333e-01;2.397e-02;1.060e+00;1.046e+00;-6.158e-01;5.409e-02;1.053e+00;-4.000e-01;1.514e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.957020;1.053e+00;-6.667e-01;2.524e-02;-6.333e-01;2.398e-02;1.060e+00;1.046e+00;-6.158e-01;5.410e-02;1.053e+00;-4.000e-01;1.514e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.959020;1.053e+00;-6.667e-01;2.526e-02;-6.333e-01;2.400e-02;1.060e+00;1.046e+00;-6.158e-01;5.412e-02;1.053e+00;-4.000e-01;1.516e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.960020;1.053e+00;-6.667e-01;2.527e-02;-6.333e-01;2.401e-02;1.060e+00;1.046e+00;-6.158e-01;5.413e-02;1.053e+00;-4.000e-01;1.516e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.961020;1.053e+00;-6.667e-01;2.528e-02;-6.333e-01;2.401e-02;1.060e+00;1.046e+00;-6.158e-01;5.414e-02;1.053e+00;-4.000e-01;1.517e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.962020;1.053e+00;-6.667e-01;2.529e-02;-6.333e-01;2.402e-02;1.060e+00;1.046e+00;-6.158e-01;5.415e-02;1.053e+00;-4.000e-01;1.517e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.964020;1.053e+00;-6.667e-01;2.531e-02;-6.333e-01;2.404e-02;1.060e+00;1.046e+00;-6.158e-01;5.417e-02;1.053e+00;-4.000e-01;1.519e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.965020;1.053e+00;-6.667e-01;2.532e-02;-6.333e-01;2.405e-02;1.060e+00;1.046e+00;-6.158e-01;5.417e-02;1.053e+00;-4.000e-01;1.519e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.966020;1.053e+00;-6.667e-01;2.533e-02;-6.333e-01;2.406e-02;1.060e+00;1.046e+00;-6.158e-01;5.418e-02;1.053e+00;-4.000e-01;1.520e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.967020;1.053e+00;-6.667e-01;2.534e-02;-6.333e-01;2.407e-02;1.060e+00;1.046e+00;-6.158e-01;5.419e-02;1.053e+00;-4.000e-01;1.520e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.969020;1.053e+00;-6.667e-01;2.536e-02;-6.333e-01;2.409e-02;1.060e+00;1.046e+00;-6.158e-01;5.421e-02;1.053e+00;-4.000e-01;1.522e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.970020;1.053e+00;-6.667e-01;2.537e-02;-6.333e-01;2.410e-02;1.060e+00;1.046e+00;-6.158e-01;5.422e-02;1.053e+00;-4.000e-01;1.522e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.971020;1.053e+00;-6.667e-01;2.538e-02;-6.333e-01;2.411e-02;1.060e+00;1.046e+00;-6.158e-01;5.423e-02;1.053e+00;-4.000e-01;1.523e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.972020;1.053e+00;-6.667e-01;2.539e-02;-6.333e-01;2.412e-02;1.060e+00;1.046e+00;-6.158e-01;5.424e-02;1.053e+00;-4.000e-01;1.523e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.974020;1.053e+00;-6.667e-01;2.541e-02;-6.333e-01;2.414e-02;1.060e+00;1.046e+00;-6.158e-01;5.426e-02;1.053e+00;-4.000e-01;1.525e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.975020;1.053e+00;-6.667e-01;2.542e-02;-6.333e-01;2.415e-02;1.060e+00;1.046e+00;-6.158e-01;5.427e-02;1.053e+00;-4.000e-01;1.525e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.977020;1.053e+00;-6.667e-01;2.544e-02;-6.333e-01;2.417e-02;1.060e+00;1.046e+00;-6.158e-01;5.429e-02;1.053e+00;-4.000e-01;1.527e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.978020;1.053e+00;-6.667e-01;2.545e-02;-6.333e-01;2.418e-02;1.060e+00;1.046e+00;-6.158e-01;5.430e-02;1.053e+00;-4.000e-01;1.527e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.979020;1.053e+00;-6.667e-01;2.546e-02;-6.333e-01;2.419e-02;1.060e+00;1.046e+00;-6.158e-01;5.431e-02;1.053e+00;-4.000e-01;1.528e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.980020;1.053e+00;-6.667e-01;2.547e-02;-6.333e-01;2.420e-02;1.060e+00;1.046e+00;-6.158e-01;5.432e-02;1.053e+00;-4.000e-01;1.528e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.981020;1.053e+00;-6.667e-01;2.548e-02;-6.333e-01;2.421e-02;1.060e+00;1.046e+00;-6.158e-01;5.433e-02;1.053e+00;-4.000e-01;1.529e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.982020;1.053e+00;-6.667e-01;2.549e-02;-6.333e-01;2.422e-02;1.060e+00;1.046e+00;-6.158e-01;5.434e-02;1.053e+00;-4.000e-01;1.529e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.983020;1.053e+00;-6.667e-01;2.550e-02;-6.333e-01;2.423e-02;1.060e+00;1.046e+00;-6.158e-01;5.434e-02;1.053e+00;-4.000e-01;1.530e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.984020;1.053e+00;-6.667e-01;2.551e-02;-6.333e-01;2.423e-02;1.060e+00;1.046e+00;-6.158e-01;5.435e-02;1.053e+00;-4.000e-01;1.531e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.985020;1.053e+00;-6.667e-01;2.552e-02;-6.333e-01;2.424e-02;1.060e+00;1.046e+00;-6.158e-01;5.436e-02;1.053e+00;-4.000e-01;1.531e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.987020;1.053e+00;-6.667e-01;2.554e-02;-6.333e-01;2.426e-02;1.060e+00;1.046e+00;-6.158e-01;5.438e-02;1.053e+00;-4.000e-01;1.533e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.988020;1.053e+00;-6.667e-01;2.555e-02;-6.333e-01;2.427e-02;1.060e+00;1.046e+00;-6.158e-01;5.439e-02;1.053e+00;-4.000e-01;1.533e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.989020;1.053e+00;-6.667e-01;2.556e-02;-6.333e-01;2.428e-02;1.060e+00;1.046e+00;-6.158e-01;5.440e-02;1.053e+00;-4.000e-01;1.534e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.990020;1.053e+00;-6.667e-01;2.557e-02;-6.333e-01;2.429e-02;1.060e+00;1.046e+00;-6.158e-01;5.441e-02;1.053e+00;-4.000e-01;1.534e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.991020;1.053e+00;-6.667e-01;2.558e-02;-6.333e-01;2.430e-02;1.060e+00;1.046e+00;-6.158e-01;5.442e-02;1.053e+00;-4.000e-01;1.535e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.992020;1.053e+00;-6.667e-01;2.559e-02;-6.333e-01;2.431e-02;1.060e+00;1.046e+00;-6.157e-01;5.443e-02;1.053e+00;-4.000e-01;1.536e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.993020;1.053e+00;-6.667e-01;2.560e-02;-6.333e-01;2.432e-02;1.060e+00;1.046e+00;-6.157e-01;5.444e-02;1.053e+00;-4.000e-01;1.536e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.994020;1.053e+00;-6.667e-01;2.561e-02;-6.333e-01;2.433e-02;1.060e+00;1.046e+00;-6.157e-01;5.445e-02;1.053e+00;-4.000e-01;1.537e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.995020;1.053e+00;-6.667e-01;2.562e-02;-6.333e-01;2.434e-02;1.060e+00;1.046e+00;-6.157e-01;5.446e-02;1.053e+00;-4.000e-01;1.537e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.997020;1.053e+00;-6.667e-01;2.564e-02;-6.333e-01;2.436e-02;1.060e+00;1.046e+00;-6.157e-01;5.448e-02;1.053e+00;-4.000e-01;1.539e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.998020;1.053e+00;-6.667e-01;2.565e-02;-6.333e-01;2.437e-02;1.060e+00;1.046e+00;-6.157e-01;5.449e-02;1.053e+00;-4.000e-01;1.539e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.999020;1.053e+00;-6.667e-01;2.566e-02;-6.333e-01;2.438e-02;1.060e+00;1.046e+00;-6.157e-01;5.449e-02;1.053e+00;-4.000e-01;1.540e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.000020;1.053e+00;-6.667e-01;2.567e-02;-6.333e-01;2.439e-02;1.060e+00;1.046e+00;-6.157e-01;5.450e-02;1.053e+00;-4.000e-01;1.540e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.002020;1.053e+00;-6.667e-01;2.569e-02;-6.333e-01;2.441e-02;1.060e+00;1.046e+00;-6.157e-01;5.452e-02;1.053e+00;-4.000e-01;1.542e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.003020;1.053e+00;-6.667e-01;2.570e-02;-6.333e-01;2.442e-02;1.060e+00;1.046e+00;-6.157e-01;5.453e-02;1.053e+00;-4.000e-01;1.542e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.004020;1.053e+00;-6.667e-01;2.571e-02;-6.333e-01;2.442e-02;1.060e+00;1.046e+00;-6.157e-01;5.454e-02;1.053e+00;-4.000e-01;1.543e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.005020;1.053e+00;-6.667e-01;2.572e-02;-6.332e-01;2.443e-02;1.060e+00;1.046e+00;-6.157e-01;5.455e-02;1.053e+00;-4.000e-01;1.543e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.007020;1.053e+00;-6.667e-01;2.574e-02;-6.332e-01;2.445e-02;1.060e+00;1.046e+00;-6.157e-01;5.457e-02;1.053e+00;-4.000e-01;1.545e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.008020;1.053e+00;-6.667e-01;2.575e-02;-6.332e-01;2.446e-02;1.061e+00;1.046e+00;-6.157e-01;5.458e-02;1.053e+00;-4.000e-01;1.545e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.009020;1.053e+00;-6.667e-01;2.576e-02;-6.332e-01;2.447e-02;1.061e+00;1.046e+00;-6.157e-01;5.459e-02;1.053e+00;-4.000e-01;1.546e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.010020;1.053e+00;-6.667e-01;2.577e-02;-6.332e-01;2.448e-02;1.061e+00;1.046e+00;-6.157e-01;5.460e-02;1.053e+00;-4.000e-01;1.546e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.011020;1.053e+00;-6.667e-01;2.578e-02;-6.332e-01;2.449e-02;1.061e+00;1.046e+00;-6.157e-01;5.461e-02;1.053e+00;-4.000e-01;1.547e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.012020;1.053e+00;-6.667e-01;2.579e-02;-6.332e-01;2.450e-02;1.061e+00;1.046e+00;-6.157e-01;5.461e-02;1.053e+00;-4.000e-01;1.548e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.013020;1.053e+00;-6.667e-01;2.580e-02;-6.332e-01;2.451e-02;1.061e+00;1.046e+00;-6.157e-01;5.462e-02;1.053e+00;-4.000e-01;1.548e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.014020;1.053e+00;-6.667e-01;2.581e-02;-6.332e-01;2.452e-02;1.061e+00;1.046e+00;-6.157e-01;5.463e-02;1.053e+00;-4.000e-01;1.549e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.015020;1.053e+00;-6.667e-01;2.582e-02;-6.332e-01;2.453e-02;1.061e+00;1.046e+00;-6.157e-01;5.464e-02;1.053e+00;-4.000e-01;1.549e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.017020;1.053e+00;-6.667e-01;2.584e-02;-6.332e-01;2.455e-02;1.061e+00;1.046e+00;-6.157e-01;5.466e-02;1.053e+00;-4.000e-01;1.551e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.018020;1.053e+00;-6.667e-01;2.585e-02;-6.332e-01;2.456e-02;1.061e+00;1.046e+00;-6.157e-01;5.467e-02;1.053e+00;-4.000e-01;1.551e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.019020;1.053e+00;-6.667e-01;2.586e-02;-6.332e-01;2.457e-02;1.061e+00;1.046e+00;-6.157e-01;5.468e-02;1.053e+00;-4.000e-01;1.552e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.020020;1.053e+00;-6.667e-01;2.587e-02;-6.332e-01;2.458e-02;1.061e+00;1.046e+00;-6.157e-01;5.469e-02;1.053e+00;-4.000e-01;1.552e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.021020;1.053e+00;-6.667e-01;2.588e-02;-6.332e-01;2.458e-02;1.061e+00;1.046e+00;-6.157e-01;5.470e-02;1.053e+00;-4.000e-01;1.553e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.022020;1.053e+00;-6.667e-01;2.589e-02;-6.332e-01;2.459e-02;1.061e+00;1.046e+00;-6.157e-01;5.471e-02;1.053e+00;-4.000e-01;1.554e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.023020;1.053e+00;-6.667e-01;2.590e-02;-6.332e-01;2.460e-02;1.061e+00;1.046e+00;-6.157e-01;5.472e-02;1.053e+00;-4.000e-01;1.554e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.024020;1.053e+00;-6.667e-01;2.591e-02;-6.332e-01;2.461e-02;1.061e+00;1.046e+00;-6.157e-01;5.473e-02;1.053e+00;-4.000e-01;1.555e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.025020;1.053e+00;-6.667e-01;2.592e-02;-6.332e-01;2.462e-02;1.061e+00;1.046e+00;-6.157e-01;5.473e-02;1.053e+00;-4.000e-01;1.555e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.027020;1.053e+00;-6.667e-01;2.594e-02;-6.332e-01;2.464e-02;1.061e+00;1.046e+00;-6.157e-01;5.475e-02;1.053e+00;-4.000e-01;1.557e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.028020;1.053e+00;-6.667e-01;2.595e-02;-6.332e-01;2.465e-02;1.061e+00;1.046e+00;-6.157e-01;5.476e-02;1.053e+00;-4.000e-01;1.557e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.029020;1.053e+00;-6.667e-01;2.596e-02;-6.332e-01;2.466e-02;1.061e+00;1.046e+00;-6.157e-01;5.477e-02;1.053e+00;-4.000e-01;1.558e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.030020;1.053e+00;-6.667e-01;2.597e-02;-6.332e-01;2.467e-02;1.061e+00;1.046e+00;-6.157e-01;5.478e-02;1.053e+00;-4.000e-01;1.558e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.031020;1.053e+00;-6.667e-01;2.598e-02;-6.332e-01;2.468e-02;1.061e+00;1.046e+00;-6.157e-01;5.479e-02;1.053e+00;-4.000e-01;1.559e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.032020;1.053e+00;-6.667e-01;2.599e-02;-6.332e-01;2.469e-02;1.061e+00;1.046e+00;-6.157e-01;5.480e-02;1.053e+00;-4.000e-01;1.559e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.034020;1.053e+00;-6.667e-01;2.601e-02;-6.332e-01;2.471e-02;1.061e+00;1.046e+00;-6.157e-01;5.482e-02;1.053e+00;-4.000e-01;1.561e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.035020;1.053e+00;-6.667e-01;2.602e-02;-6.332e-01;2.472e-02;1.061e+00;1.046e+00;-6.157e-01;5.483e-02;1.053e+00;-4.000e-01;1.561e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.036020;1.053e+00;-6.667e-01;2.603e-02;-6.332e-01;2.472e-02;1.061e+00;1.046e+00;-6.156e-01;5.484e-02;1.053e+00;-4.000e-01;1.562e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.037020;1.053e+00;-6.667e-01;2.604e-02;-6.332e-01;2.473e-02;1.061e+00;1.046e+00;-6.156e-01;5.485e-02;1.053e+00;-4.000e-01;1.562e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.038020;1.053e+00;-6.667e-01;2.605e-02;-6.332e-01;2.474e-02;1.061e+00;1.046e+00;-6.156e-01;5.485e-02;1.053e+00;-4.000e-01;1.563e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.039020;1.053e+00;-6.667e-01;2.606e-02;-6.332e-01;2.475e-02;1.061e+00;1.046e+00;-6.156e-01;5.486e-02;1.053e+00;-4.000e-01;1.564e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.040020;1.053e+00;-6.667e-01;2.607e-02;-6.332e-01;2.476e-02;1.061e+00;1.046e+00;-6.156e-01;5.487e-02;1.053e+00;-4.000e-01;1.564e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.041020;1.053e+00;-6.667e-01;2.608e-02;-6.332e-01;2.477e-02;1.061e+00;1.046e+00;-6.156e-01;5.488e-02;1.053e+00;-4.000e-01;1.565e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.042020;1.053e+00;-6.667e-01;2.609e-02;-6.332e-01;2.478e-02;1.061e+00;1.046e+00;-6.156e-01;5.489e-02;1.053e+00;-4.000e-01;1.565e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.044020;1.053e+00;-6.667e-01;2.611e-02;-6.332e-01;2.480e-02;1.061e+00;1.046e+00;-6.156e-01;5.491e-02;1.053e+00;-4.000e-01;1.567e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.045020;1.053e+00;-6.667e-01;2.612e-02;-6.332e-01;2.481e-02;1.061e+00;1.046e+00;-6.156e-01;5.492e-02;1.053e+00;-4.000e-01;1.567e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.046020;1.053e+00;-6.667e-01;2.613e-02;-6.332e-01;2.482e-02;1.061e+00;1.046e+00;-6.156e-01;5.493e-02;1.053e+00;-4.000e-01;1.568e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.047020;1.053e+00;-6.667e-01;2.614e-02;-6.332e-01;2.483e-02;1.061e+00;1.046e+00;-6.156e-01;5.494e-02;1.053e+00;-4.000e-01;1.568e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.048020;1.053e+00;-6.667e-01;2.615e-02;-6.332e-01;2.484e-02;1.061e+00;1.046e+00;-6.156e-01;5.495e-02;1.053e+00;-4.000e-01;1.569e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.049020;1.053e+00;-6.667e-01;2.616e-02;-6.332e-01;2.485e-02;1.061e+00;1.046e+00;-6.156e-01;5.495e-02;1.053e+00;-4.000e-01;1.570e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.050020;1.053e+00;-6.667e-01;2.617e-02;-6.332e-01;2.485e-02;1.061e+00;1.046e+00;-6.156e-01;5.496e-02;1.053e+00;-4.000e-01;1.570e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.051020;1.053e+00;-6.667e-01;2.618e-02;-6.332e-01;2.486e-02;1.061e+00;1.046e+00;-6.156e-01;5.497e-02;1.053e+00;-4.000e-01;1.571e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.052020;1.053e+00;-6.667e-01;2.619e-02;-6.332e-01;2.487e-02;1.061e+00;1.046e+00;-6.156e-01;5.498e-02;1.053e+00;-4.000e-01;1.571e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.053020;1.053e+00;-6.667e-01;2.620e-02;-6.332e-01;2.488e-02;1.061e+00;1.046e+00;-6.156e-01;5.499e-02;1.053e+00;-4.000e-01;1.572e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.054020;1.053e+00;-6.667e-01;2.621e-02;-6.332e-01;2.489e-02;1.061e+00;1.046e+00;-6.156e-01;5.500e-02;1.053e+00;-4.000e-01;1.572e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.056020;1.053e+00;-6.667e-01;2.623e-02;-6.332e-01;2.491e-02;1.061e+00;1.046e+00;-6.156e-01;5.502e-02;1.053e+00;-4.000e-01;1.574e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.057020;1.053e+00;-6.667e-01;2.624e-02;-6.331e-01;2.492e-02;1.061e+00;1.046e+00;-6.156e-01;5.503e-02;1.053e+00;-4.000e-01;1.574e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.059020;1.053e+00;-6.667e-01;2.626e-02;-6.331e-01;2.494e-02;1.061e+00;1.046e+00;-6.156e-01;5.505e-02;1.053e+00;-4.000e-01;1.576e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.060020;1.053e+00;-6.667e-01;2.627e-02;-6.331e-01;2.495e-02;1.061e+00;1.046e+00;-6.156e-01;5.506e-02;1.053e+00;-4.000e-01;1.576e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.061020;1.053e+00;-6.667e-01;2.628e-02;-6.331e-01;2.496e-02;1.061e+00;1.046e+00;-6.156e-01;5.506e-02;1.053e+00;-4.000e-01;1.577e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.062020;1.053e+00;-6.667e-01;2.629e-02;-6.331e-01;2.496e-02;1.061e+00;1.046e+00;-6.156e-01;5.507e-02;1.053e+00;-4.000e-01;1.577e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.063020;1.053e+00;-6.667e-01;2.630e-02;-6.331e-01;2.497e-02;1.061e+00;1.046e+00;-6.156e-01;5.508e-02;1.053e+00;-4.000e-01;1.578e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.064020;1.053e+00;-6.667e-01;2.631e-02;-6.331e-01;2.498e-02;1.061e+00;1.046e+00;-6.156e-01;5.509e-02;1.053e+00;-4.000e-01;1.578e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.066020;1.053e+00;-6.667e-01;2.633e-02;-6.331e-01;2.500e-02;1.061e+00;1.046e+00;-6.156e-01;5.511e-02;1.053e+00;-4.000e-01;1.580e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.067020;1.053e+00;-6.667e-01;2.634e-02;-6.331e-01;2.501e-02;1.061e+00;1.046e+00;-6.156e-01;5.512e-02;1.053e+00;-4.000e-01;1.580e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.068020;1.053e+00;-6.667e-01;2.635e-02;-6.331e-01;2.502e-02;1.061e+00;1.046e+00;-6.156e-01;5.513e-02;1.053e+00;-4.000e-01;1.581e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.069020;1.053e+00;-6.667e-01;2.636e-02;-6.331e-01;2.503e-02;1.061e+00;1.046e+00;-6.156e-01;5.514e-02;1.053e+00;-4.000e-01;1.581e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.070020;1.053e+00;-6.667e-01;2.636e-02;-6.331e-01;2.504e-02;1.061e+00;1.046e+00;-6.156e-01;5.515e-02;1.053e+00;-4.000e-01;1.582e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.071020;1.053e+00;-6.667e-01;2.637e-02;-6.331e-01;2.505e-02;1.061e+00;1.046e+00;-6.156e-01;5.515e-02;1.053e+00;-4.000e-01;1.582e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.072020;1.053e+00;-6.667e-01;2.639e-02;-6.331e-01;2.506e-02;1.061e+00;1.046e+00;-6.156e-01;5.516e-02;1.053e+00;-4.000e-01;1.583e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.073020;1.053e+00;-6.667e-01;2.640e-02;-6.331e-01;2.507e-02;1.061e+00;1.046e+00;-6.156e-01;5.517e-02;1.053e+00;-4.000e-01;1.584e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.074020;1.053e+00;-6.667e-01;2.640e-02;-6.331e-01;2.507e-02;1.061e+00;1.046e+00;-6.156e-01;5.518e-02;1.053e+00;-4.000e-01;1.584e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.075020;1.053e+00;-6.667e-01;2.641e-02;-6.331e-01;2.508e-02;1.061e+00;1.046e+00;-6.156e-01;5.519e-02;1.053e+00;-4.000e-01;1.585e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.076020;1.053e+00;-6.667e-01;2.642e-02;-6.331e-01;2.509e-02;1.061e+00;1.046e+00;-6.156e-01;5.520e-02;1.053e+00;-4.000e-01;1.585e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.078020;1.053e+00;-6.667e-01;2.644e-02;-6.331e-01;2.511e-02;1.061e+00;1.046e+00;-6.156e-01;5.522e-02;1.053e+00;-4.000e-01;1.587e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.079020;1.053e+00;-6.667e-01;2.645e-02;-6.331e-01;2.512e-02;1.061e+00;1.046e+00;-6.156e-01;5.523e-02;1.053e+00;-4.000e-01;1.587e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.080020;1.053e+00;-6.667e-01;2.646e-02;-6.331e-01;2.513e-02;1.061e+00;1.046e+00;-6.156e-01;5.524e-02;1.053e+00;-4.000e-01;1.588e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.081020;1.053e+00;-6.667e-01;2.647e-02;-6.331e-01;2.514e-02;1.061e+00;1.046e+00;-6.155e-01;5.524e-02;1.053e+00;-4.000e-01;1.588e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.082020;1.053e+00;-6.667e-01;2.648e-02;-6.331e-01;2.515e-02;1.061e+00;1.046e+00;-6.155e-01;5.525e-02;1.053e+00;-4.000e-01;1.589e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.083020;1.053e+00;-6.667e-01;2.649e-02;-6.331e-01;2.516e-02;1.061e+00;1.046e+00;-6.155e-01;5.526e-02;1.053e+00;-4.000e-01;1.589e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.085020;1.053e+00;-6.667e-01;2.651e-02;-6.331e-01;2.518e-02;1.061e+00;1.046e+00;-6.155e-01;5.528e-02;1.053e+00;-4.000e-01;1.591e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.086020;1.053e+00;-6.667e-01;2.652e-02;-6.331e-01;2.518e-02;1.061e+00;1.046e+00;-6.155e-01;5.529e-02;1.053e+00;-4.000e-01;1.591e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.087020;1.053e+00;-6.667e-01;2.653e-02;-6.331e-01;2.519e-02;1.061e+00;1.046e+00;-6.155e-01;5.530e-02;1.053e+00;-4.000e-01;1.592e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.088020;1.053e+00;-6.667e-01;2.654e-02;-6.331e-01;2.520e-02;1.061e+00;1.046e+00;-6.155e-01;5.531e-02;1.053e+00;-4.000e-01;1.592e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.090020;1.053e+00;-6.667e-01;2.656e-02;-6.331e-01;2.522e-02;1.061e+00;1.046e+00;-6.155e-01;5.533e-02;1.053e+00;-4.000e-01;1.594e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
