time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.091020;1.053e+00;-6.667e-01;2.657e-02;-6.331e-01;2.523e-02;1.061e+00;1.046e+00;-6.155e-01;5.534e-02;1.053e+00;-4.000e-01;1.594e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.092020;1.053e+00;-6.667e-01;2.658e-02;-6.331e-01;2.524e-02;1.061e+00;1.046e+00;-6.155e-01;5.534e-02;1.053e+00;-4.000e-01;1.595e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.093020;1.053e+00;-6.667e-01;2.659e-02;-6.331e-01;2.525e-02;1.061e+00;1.046e+00;-6.155e-01;5.535e-02;1.053e+00;-4.000e-01;1.595e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.094020;1.053e+00;-6.667e-01;2.660e-02;-6.331e-01;2.526e-02;1.061e+00;1.046e+00;-6.155e-01;5.536e-02;1.053e+00;-4.000e-01;1.596e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.095020;1.053e+00;-6.667e-01;2.661e-02;-6.331e-01;2.527e-02;1.061e+00;1.046e+00;-6.155e-01;5.537e-02;1.053e+00;-4.000e-01;1.596e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.097020;1.053e+00;-6.667e-01;2.663e-02;-6.331e-01;2.529e-02;1.061e+00;1.046e+00;-6.155e-01;5.539e-02;1.053e+00;-4.000e-01;1.598e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.098020;1.053e+00;-6.667e-01;2.663e-02;-6.331e-01;2.529e-02;1.061e+00;1.046e+00;-6.155e-01;5.540e-02;1.053e+00;-4.000e-01;1.598e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.099020;1.053e+00;-6.667e-01;2.665e-02;-6.331e-01;2.530e-02;1.061e+00;1.046e+00;-6.155e-01;5.541e-02;1.053e+00;-4.000e-01;1.599e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.100020;1.053e+00;-6.667e-01;2.666e-02;-6.331e-01;2.531e-02;1.061e+00;1.046e+00;-6.155e-01;5.541e-02;1.053e+00;-4.000e-01;1.599e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.101020;1.053e+00;-6.667e-01;2.667e-02;-6.331e-01;2.532e-02;1.061e+00;1.046e+00;-6.155e-01;5.542e-02;1.053e+00;-4.000e-01;1.600e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.102020;1.053e+00;-6.667e-01;2.667e-02;-6.331e-01;2.533e-02;1.061e+00;1.046e+00;-6.155e-01;5.543e-02;1.053e+00;-4.000e-01;1.600e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.104020;1.053e+00;-6.667e-01;2.669e-02;-6.331e-01;2.535e-02;1.061e+00;1.046e+00;-6.155e-01;5.545e-02;1.053e+00;-4.000e-01;1.602e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.105020;1.053e+00;-6.667e-01;2.670e-02;-6.331e-01;2.536e-02;1.061e+00;1.046e+00;-6.155e-01;5.546e-02;1.053e+00;-4.000e-01;1.602e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.106020;1.053e+00;-6.667e-01;2.671e-02;-6.331e-01;2.537e-02;1.061e+00;1.046e+00;-6.155e-01;5.547e-02;1.053e+00;-4.000e-01;1.603e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.107020;1.053e+00;-6.667e-01;2.672e-02;-6.331e-01;2.537e-02;1.061e+00;1.047e+00;-6.155e-01;5.548e-02;1.053e+00;-4.000e-01;1.603e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.108020;1.053e+00;-6.667e-01;2.673e-02;-6.331e-01;2.538e-02;1.061e+00;1.047e+00;-6.155e-01;5.549e-02;1.053e+00;-4.000e-01;1.604e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.109020;1.053e+00;-6.667e-01;2.674e-02;-6.331e-01;2.539e-02;1.061e+00;1.047e+00;-6.155e-01;5.549e-02;1.053e+00;-4.000e-01;1.605e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.110020;1.053e+00;-6.667e-01;2.675e-02;-6.331e-01;2.540e-02;1.061e+00;1.047e+00;-6.155e-01;5.550e-02;1.053e+00;-4.000e-01;1.605e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.111020;1.053e+00;-6.667e-01;2.676e-02;-6.330e-01;2.541e-02;1.061e+00;1.047e+00;-6.155e-01;5.551e-02;1.053e+00;-4.000e-01;1.606e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.112020;1.053e+00;-6.667e-01;2.677e-02;-6.330e-01;2.542e-02;1.061e+00;1.047e+00;-6.155e-01;5.552e-02;1.053e+00;-4.000e-01;1.606e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.113020;1.053e+00;-6.667e-01;2.678e-02;-6.330e-01;2.543e-02;1.061e+00;1.047e+00;-6.155e-01;5.553e-02;1.053e+00;-4.000e-01;1.607e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.114020;1.053e+00;-6.667e-01;2.679e-02;-6.330e-01;2.544e-02;1.061e+00;1.047e+00;-6.155e-01;5.554e-02;1.053e+00;-4.000e-01;1.607e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.115020;1.053e+00;-6.667e-01;2.680e-02;-6.330e-01;2.545e-02;1.061e+00;1.047e+00;-6.155e-01;5.555e-02;1.053e+00;-4.000e-01;1.608e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.116020;1.053e+00;-6.667e-01;2.681e-02;-6.330e-01;2.546e-02;1.061e+00;1.047e+00;-6.155e-01;5.556e-02;1.053e+00;-4.000e-01;1.608e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.117020;1.053e+00;-6.667e-01;2.682e-02;-6.330e-01;2.546e-02;1.061e+00;1.047e+00;-6.155e-01;5.557e-02;1.053e+00;-4.000e-01;1.609e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.118020;1.053e+00;-6.667e-01;2.683e-02;-6.330e-01;2.547e-02;1.061e+00;1.047e+00;-6.155e-01;5.557e-02;1.053e+00;-4.000e-01;1.610e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.119020;1.053e+00;-6.667e-01;2.684e-02;-6.330e-01;2.548e-02;1.061e+00;1.047e+00;-6.155e-01;5.558e-02;1.053e+00;-4.000e-01;1.610e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.120020;1.053e+00;-6.667e-01;2.685e-02;-6.330e-01;2.549e-02;1.061e+00;1.047e+00;-6.155e-01;5.559e-02;1.053e+00;-4.000e-01;1.611e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.121020;1.053e+00;-6.667e-01;2.686e-02;-6.330e-01;2.550e-02;1.061e+00;1.047e+00;-6.155e-01;5.560e-02;1.053e+00;-4.000e-01;1.611e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.122020;1.053e+00;-6.667e-01;2.687e-02;-6.330e-01;2.551e-02;1.061e+00;1.047e+00;-6.155e-01;5.561e-02;1.053e+00;-4.000e-01;1.612e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.123020;1.053e+00;-6.667e-01;2.687e-02;-6.330e-01;2.552e-02;1.061e+00;1.047e+00;-6.155e-01;5.562e-02;1.053e+00;-4.000e-01;1.612e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.125020;1.053e+00;-6.667e-01;2.689e-02;-6.330e-01;2.554e-02;1.061e+00;1.047e+00;-6.155e-01;5.564e-02;1.053e+00;-4.000e-01;1.614e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.126020;1.053e+00;-6.667e-01;2.690e-02;-6.330e-01;2.555e-02;1.061e+00;1.047e+00;-6.155e-01;5.564e-02;1.053e+00;-4.000e-01;1.614e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.127020;1.053e+00;-6.667e-01;2.691e-02;-6.330e-01;2.555e-02;1.061e+00;1.047e+00;-6.154e-01;5.565e-02;1.053e+00;-4.000e-01;1.615e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.128020;1.053e+00;-6.667e-01;2.692e-02;-6.330e-01;2.556e-02;1.061e+00;1.047e+00;-6.154e-01;5.566e-02;1.053e+00;-4.000e-01;1.615e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.129020;1.053e+00;-6.667e-01;2.693e-02;-6.330e-01;2.557e-02;1.061e+00;1.047e+00;-6.154e-01;5.567e-02;1.053e+00;-4.000e-01;1.616e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.130020;1.053e+00;-6.667e-01;2.694e-02;-6.330e-01;2.558e-02;1.061e+00;1.047e+00;-6.154e-01;5.568e-02;1.053e+00;-4.000e-01;1.616e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.132020;1.053e+00;-6.667e-01;2.696e-02;-6.330e-01;2.560e-02;1.061e+00;1.047e+00;-6.154e-01;5.570e-02;1.053e+00;-4.000e-01;1.618e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.133020;1.053e+00;-6.667e-01;2.697e-02;-6.330e-01;2.561e-02;1.061e+00;1.047e+00;-6.154e-01;5.571e-02;1.053e+00;-4.000e-01;1.618e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.134020;1.053e+00;-6.667e-01;2.698e-02;-6.330e-01;2.562e-02;1.061e+00;1.047e+00;-6.154e-01;5.571e-02;1.053e+00;-4.000e-01;1.619e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.135020;1.053e+00;-6.667e-01;2.699e-02;-6.330e-01;2.563e-02;1.061e+00;1.047e+00;-6.154e-01;5.572e-02;1.053e+00;-4.000e-01;1.619e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.136020;1.053e+00;-6.667e-01;2.700e-02;-6.330e-01;2.563e-02;1.061e+00;1.047e+00;-6.154e-01;5.573e-02;1.053e+00;-4.000e-01;1.620e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.137020;1.053e+00;-6.667e-01;2.701e-02;-6.330e-01;2.564e-02;1.061e+00;1.047e+00;-6.154e-01;5.574e-02;1.053e+00;-4.000e-01;1.620e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.139020;1.053e+00;-6.667e-01;2.703e-02;-6.330e-01;2.566e-02;1.061e+00;1.047e+00;-6.154e-01;5.576e-02;1.053e+00;-4.000e-01;1.622e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.140020;1.053e+00;-6.667e-01;2.704e-02;-6.330e-01;2.567e-02;1.061e+00;1.047e+00;-6.154e-01;5.577e-02;1.053e+00;-4.000e-01;1.622e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.141020;1.053e+00;-6.667e-01;2.704e-02;-6.330e-01;2.568e-02;1.061e+00;1.047e+00;-6.154e-01;5.578e-02;1.053e+00;-4.000e-01;1.623e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.142020;1.053e+00;-6.667e-01;2.705e-02;-6.330e-01;2.569e-02;1.061e+00;1.047e+00;-6.154e-01;5.578e-02;1.053e+00;-4.000e-01;1.623e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.143020;1.053e+00;-6.667e-01;2.706e-02;-6.330e-01;2.570e-02;1.061e+00;1.047e+00;-6.154e-01;5.579e-02;1.053e+00;-4.000e-01;1.624e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.144020;1.053e+00;-6.667e-01;2.707e-02;-6.330e-01;2.570e-02;1.061e+00;1.047e+00;-6.154e-01;5.580e-02;1.053e+00;-4.000e-01;1.624e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.145020;1.053e+00;-6.667e-01;2.708e-02;-6.330e-01;2.571e-02;1.061e+00;1.047e+00;-6.154e-01;5.581e-02;1.053e+00;-4.000e-01;1.625e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.146020;1.053e+00;-6.667e-01;2.709e-02;-6.330e-01;2.572e-02;1.061e+00;1.047e+00;-6.154e-01;5.582e-02;1.053e+00;-4.000e-01;1.625e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.148020;1.053e+00;-6.667e-01;2.711e-02;-6.330e-01;2.574e-02;1.061e+00;1.047e+00;-6.154e-01;5.584e-02;1.053e+00;-4.000e-01;1.627e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.149020;1.053e+00;-6.667e-01;2.712e-02;-6.330e-01;2.575e-02;1.061e+00;1.047e+00;-6.154e-01;5.584e-02;1.053e+00;-4.000e-01;1.627e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.150020;1.053e+00;-6.667e-01;2.713e-02;-6.330e-01;2.576e-02;1.061e+00;1.047e+00;-6.154e-01;5.585e-02;1.053e+00;-4.000e-01;1.628e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.151020;1.053e+00;-6.667e-01;2.714e-02;-6.330e-01;2.577e-02;1.061e+00;1.047e+00;-6.154e-01;5.586e-02;1.053e+00;-4.000e-01;1.628e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.152020;1.053e+00;-6.667e-01;2.715e-02;-6.330e-01;2.577e-02;1.061e+00;1.047e+00;-6.154e-01;5.587e-02;1.053e+00;-4.000e-01;1.629e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.153020;1.053e+00;-6.667e-01;2.716e-02;-6.330e-01;2.578e-02;1.061e+00;1.047e+00;-6.154e-01;5.588e-02;1.053e+00;-4.000e-01;1.629e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.155020;1.053e+00;-6.667e-01;2.718e-02;-6.330e-01;2.580e-02;1.061e+00;1.047e+00;-6.154e-01;5.590e-02;1.053e+00;-4.000e-01;1.631e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.156020;1.053e+00;-6.667e-01;2.719e-02;-6.330e-01;2.581e-02;1.061e+00;1.047e+00;-6.154e-01;5.591e-02;1.053e+00;-4.000e-01;1.631e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.157020;1.053e+00;-6.667e-01;2.719e-02;-6.330e-01;2.582e-02;1.061e+00;1.047e+00;-6.154e-01;5.591e-02;1.053e+00;-4.000e-01;1.632e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.158020;1.053e+00;-6.667e-01;2.720e-02;-6.330e-01;2.583e-02;1.061e+00;1.047e+00;-6.154e-01;5.592e-02;1.053e+00;-4.000e-01;1.632e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.159020;1.053e+00;-6.667e-01;2.721e-02;-6.330e-01;2.584e-02;1.061e+00;1.047e+00;-6.154e-01;5.593e-02;1.053e+00;-4.000e-01;1.633e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.160020;1.053e+00;-6.667e-01;2.722e-02;-6.330e-01;2.585e-02;1.061e+00;1.047e+00;-6.154e-01;5.594e-02;1.053e+00;-4.000e-01;1.633e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.161020;1.053e+00;-6.667e-01;2.723e-02;-6.330e-01;2.585e-02;1.061e+00;1.047e+00;-6.154e-01;5.595e-02;1.053e+00;-4.000e-01;1.634e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.162020;1.053e+00;-6.667e-01;2.724e-02;-6.330e-01;2.586e-02;1.061e+00;1.047e+00;-6.154e-01;5.596e-02;1.053e+00;-4.000e-01;1.634e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.164020;1.053e+00;-6.667e-01;2.726e-02;-6.330e-01;2.588e-02;1.061e+00;1.047e+00;-6.154e-01;5.598e-02;1.053e+00;-4.000e-01;1.636e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.165020;1.053e+00;-6.667e-01;2.727e-02;-6.329e-01;2.589e-02;1.061e+00;1.047e+00;-6.154e-01;5.598e-02;1.053e+00;-4.000e-01;1.636e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.166020;1.053e+00;-6.667e-01;2.728e-02;-6.329e-01;2.590e-02;1.061e+00;1.047e+00;-6.154e-01;5.599e-02;1.053e+00;-4.000e-01;1.637e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.167020;1.053e+00;-6.667e-01;2.729e-02;-6.329e-01;2.591e-02;1.061e+00;1.047e+00;-6.154e-01;5.600e-02;1.053e+00;-4.000e-01;1.637e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.168020;1.053e+00;-6.667e-01;2.730e-02;-6.329e-01;2.592e-02;1.061e+00;1.047e+00;-6.154e-01;5.601e-02;1.053e+00;-4.000e-01;1.638e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.169020;1.053e+00;-6.667e-01;2.731e-02;-6.329e-01;2.592e-02;1.061e+00;1.047e+00;-6.154e-01;5.602e-02;1.053e+00;-4.000e-01;1.638e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.170020;1.053e+00;-6.667e-01;2.732e-02;-6.329e-01;2.593e-02;1.061e+00;1.047e+00;-6.154e-01;5.603e-02;1.053e+00;-4.000e-01;1.639e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.171020;1.053e+00;-6.667e-01;2.732e-02;-6.329e-01;2.594e-02;1.061e+00;1.047e+00;-6.154e-01;5.603e-02;1.053e+00;-4.000e-01;1.639e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.173020;1.053e+00;-6.667e-01;2.734e-02;-6.329e-01;2.596e-02;1.061e+00;1.047e+00;-6.154e-01;5.605e-02;1.053e+00;-4.000e-01;1.641e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.174020;1.053e+00;-6.667e-01;2.735e-02;-6.329e-01;2.597e-02;1.061e+00;1.047e+00;-6.153e-01;5.606e-02;1.053e+00;-4.000e-01;1.641e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.175020;1.053e+00;-6.667e-01;2.736e-02;-6.329e-01;2.598e-02;1.062e+00;1.047e+00;-6.153e-01;5.607e-02;1.053e+00;-4.000e-01;1.642e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.176020;1.053e+00;-6.667e-01;2.737e-02;-6.329e-01;2.599e-02;1.062e+00;1.047e+00;-6.153e-01;5.608e-02;1.053e+00;-4.000e-01;1.642e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.177020;1.053e+00;-6.667e-01;2.738e-02;-6.329e-01;2.599e-02;1.062e+00;1.047e+00;-6.153e-01;5.609e-02;1.053e+00;-4.000e-01;1.643e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.178020;1.053e+00;-6.667e-01;2.739e-02;-6.329e-01;2.600e-02;1.062e+00;1.047e+00;-6.153e-01;5.610e-02;1.053e+00;-4.000e-01;1.643e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.179020;1.053e+00;-6.667e-01;2.740e-02;-6.329e-01;2.601e-02;1.062e+00;1.047e+00;-6.153e-01;5.610e-02;1.053e+00;-4.000e-01;1.644e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.180020;1.053e+00;-6.667e-01;2.741e-02;-6.329e-01;2.602e-02;1.062e+00;1.047e+00;-6.153e-01;5.611e-02;1.053e+00;-4.000e-01;1.644e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.182020;1.053e+00;-6.667e-01;2.743e-02;-6.329e-01;2.604e-02;1.062e+00;1.047e+00;-6.153e-01;5.613e-02;1.053e+00;-4.000e-01;1.646e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.183020;1.053e+00;-6.667e-01;2.744e-02;-6.329e-01;2.605e-02;1.062e+00;1.047e+00;-6.153e-01;5.614e-02;1.053e+00;-4.000e-01;1.646e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.184020;1.053e+00;-6.667e-01;2.745e-02;-6.329e-01;2.606e-02;1.062e+00;1.047e+00;-6.153e-01;5.615e-02;1.053e+00;-4.000e-01;1.647e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.185020;1.053e+00;-6.667e-01;2.745e-02;-6.329e-01;2.606e-02;1.062e+00;1.047e+00;-6.153e-01;5.615e-02;1.053e+00;-4.000e-01;1.647e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.186020;1.053e+00;-6.667e-01;2.746e-02;-6.329e-01;2.607e-02;1.062e+00;1.047e+00;-6.153e-01;5.616e-02;1.053e+00;-4.000e-01;1.648e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.187020;1.053e+00;-6.667e-01;2.747e-02;-6.329e-01;2.608e-02;1.062e+00;1.047e+00;-6.153e-01;5.617e-02;1.053e+00;-4.000e-01;1.648e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.188020;1.053e+00;-6.667e-01;2.748e-02;-6.329e-01;2.609e-02;1.062e+00;1.047e+00;-6.153e-01;5.618e-02;1.053e+00;-4.000e-01;1.649e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.189020;1.053e+00;-6.667e-01;2.749e-02;-6.329e-01;2.610e-02;1.062e+00;1.047e+00;-6.153e-01;5.619e-02;1.053e+00;-4.000e-01;1.649e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.190020;1.053e+00;-6.667e-01;2.750e-02;-6.329e-01;2.611e-02;1.062e+00;1.047e+00;-6.153e-01;5.620e-02;1.053e+00;-4.000e-01;1.650e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.191020;1.053e+00;-6.667e-01;2.751e-02;-6.329e-01;2.612e-02;1.062e+00;1.047e+00;-6.153e-01;5.621e-02;1.053e+00;-4.000e-01;1.650e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.192020;1.053e+00;-6.667e-01;2.752e-02;-6.329e-01;2.612e-02;1.062e+00;1.047e+00;-6.153e-01;5.622e-02;1.053e+00;-4.000e-01;1.651e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.193020;1.053e+00;-6.667e-01;2.753e-02;-6.329e-01;2.613e-02;1.062e+00;1.047e+00;-6.153e-01;5.622e-02;1.053e+00;-4.000e-01;1.652e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.194020;1.053e+00;-6.667e-01;2.754e-02;-6.329e-01;2.614e-02;1.062e+00;1.047e+00;-6.153e-01;5.623e-02;1.053e+00;-4.000e-01;1.652e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.195020;1.053e+00;-6.667e-01;2.755e-02;-6.329e-01;2.615e-02;1.062e+00;1.047e+00;-6.153e-01;5.624e-02;1.053e+00;-4.000e-01;1.653e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.196020;1.053e+00;-6.667e-01;2.755e-02;-6.329e-01;2.616e-02;1.062e+00;1.047e+00;-6.153e-01;5.625e-02;1.053e+00;-4.000e-01;1.653e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.197020;1.053e+00;-6.667e-01;2.756e-02;-6.329e-01;2.617e-02;1.062e+00;1.047e+00;-6.153e-01;5.626e-02;1.053e+00;-4.000e-01;1.654e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.198020;1.053e+00;-6.667e-01;2.757e-02;-6.329e-01;2.618e-02;1.062e+00;1.047e+00;-6.153e-01;5.627e-02;1.053e+00;-4.000e-01;1.654e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.199020;1.053e+00;-6.667e-01;2.758e-02;-6.329e-01;2.618e-02;1.062e+00;1.047e+00;-6.153e-01;5.627e-02;1.053e+00;-4.000e-01;1.655e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.200020;1.053e+00;-6.667e-01;2.759e-02;-6.329e-01;2.619e-02;1.062e+00;1.047e+00;-6.153e-01;5.628e-02;1.053e+00;-4.000e-01;1.656e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.201020;1.053e+00;-6.667e-01;2.760e-02;-6.329e-01;2.620e-02;1.062e+00;1.047e+00;-6.153e-01;5.629e-02;1.053e+00;-4.000e-01;1.656e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.202020;1.053e+00;-6.667e-01;2.761e-02;-6.329e-01;2.621e-02;1.062e+00;1.047e+00;-6.153e-01;5.630e-02;1.053e+00;-4.000e-01;1.657e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.203020;1.053e+00;-6.667e-01;2.762e-02;-6.329e-01;2.622e-02;1.062e+00;1.047e+00;-6.153e-01;5.631e-02;1.053e+00;-4.000e-01;1.657e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.204020;1.053e+00;-6.667e-01;2.763e-02;-6.329e-01;2.623e-02;1.062e+00;1.047e+00;-6.153e-01;5.632e-02;1.053e+00;-4.000e-01;1.658e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.205020;1.053e+00;-6.667e-01;2.764e-02;-6.329e-01;2.624e-02;1.062e+00;1.047e+00;-6.153e-01;5.632e-02;1.053e+00;-4.000e-01;1.658e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.206020;1.053e+00;-6.667e-01;2.765e-02;-6.329e-01;2.624e-02;1.062e+00;1.047e+00;-6.153e-01;5.633e-02;1.053e+00;-4.000e-01;1.659e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.207020;1.053e+00;-6.667e-01;2.766e-02;-6.329e-01;2.625e-02;1.062e+00;1.047e+00;-6.153e-01;5.634e-02;1.053e+00;-4.000e-01;1.659e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.208020;1.053e+00;-6.667e-01;2.766e-02;-6.329e-01;2.626e-02;1.062e+00;1.047e+00;-6.153e-01;5.635e-02;1.053e+00;-4.000e-01;1.660e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.209020;1.053e+00;-6.667e-01;2.767e-02;-6.329e-01;2.627e-02;1.062e+00;1.047e+00;-6.153e-01;5.636e-02;1.053e+00;-4.000e-01;1.660e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.211020;1.053e+00;-6.667e-01;2.769e-02;-6.329e-01;2.629e-02;1.062e+00;1.047e+00;-6.153e-01;5.638e-02;1.053e+00;-4.000e-01;1.662e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.212020;1.053e+00;-6.667e-01;2.770e-02;-6.329e-01;2.630e-02;1.062e+00;1.047e+00;-6.153e-01;5.638e-02;1.053e+00;-4.000e-01;1.662e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.213020;1.053e+00;-6.667e-01;2.771e-02;-6.329e-01;2.631e-02;1.062e+00;1.047e+00;-6.153e-01;5.639e-02;1.053e+00;-4.000e-01;1.663e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.214020;1.053e+00;-6.667e-01;2.772e-02;-6.329e-01;2.631e-02;1.062e+00;1.047e+00;-6.153e-01;5.640e-02;1.053e+00;-4.000e-01;1.663e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.215020;1.053e+00;-6.667e-01;2.773e-02;-6.329e-01;2.632e-02;1.062e+00;1.047e+00;-6.153e-01;5.641e-02;1.053e+00;-4.000e-01;1.664e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.216020;1.053e+00;-6.667e-01;2.774e-02;-6.329e-01;2.633e-02;1.062e+00;1.047e+00;-6.153e-01;5.642e-02;1.053e+00;-4.000e-01;1.664e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.217020;1.053e+00;-6.667e-01;2.774e-02;-6.329e-01;2.634e-02;1.062e+00;1.047e+00;-6.153e-01;5.643e-02;1.053e+00;-4.000e-01;1.665e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.218020;1.053e+00;-6.667e-01;2.776e-02;-6.329e-01;2.635e-02;1.062e+00;1.047e+00;-6.153e-01;5.644e-02;1.053e+00;-4.000e-01;1.665e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.219020;1.053e+00;-6.667e-01;2.776e-02;-6.329e-01;2.636e-02;1.062e+00;1.047e+00;-6.153e-01;5.644e-02;1.053e+00;-4.000e-01;1.666e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.220020;1.053e+00;-6.667e-01;2.777e-02;-6.329e-01;2.636e-02;1.062e+00;1.047e+00;-6.153e-01;5.645e-02;1.053e+00;-4.000e-01;1.666e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.221020;1.053e+00;-6.667e-01;2.778e-02;-6.329e-01;2.637e-02;1.062e+00;1.047e+00;-6.153e-01;5.646e-02;1.053e+00;-4.000e-01;1.667e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.222020;1.053e+00;-6.667e-01;2.779e-02;-6.328e-01;2.638e-02;1.062e+00;1.047e+00;-6.153e-01;5.647e-02;1.053e+00;-4.000e-01;1.667e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.223020;1.053e+00;-6.667e-01;2.780e-02;-6.328e-01;2.639e-02;1.062e+00;1.047e+00;-6.152e-01;5.648e-02;1.053e+00;-4.000e-01;1.668e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.224020;1.053e+00;-6.667e-01;2.781e-02;-6.328e-01;2.640e-02;1.062e+00;1.047e+00;-6.152e-01;5.649e-02;1.053e+00;-4.000e-01;1.668e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.225020;1.053e+00;-6.667e-01;2.782e-02;-6.328e-01;2.641e-02;1.062e+00;1.047e+00;-6.152e-01;5.649e-02;1.053e+00;-4.000e-01;1.669e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.226020;1.053e+00;-6.667e-01;2.783e-02;-6.328e-01;2.641e-02;1.062e+00;1.047e+00;-6.152e-01;5.650e-02;1.053e+00;-4.000e-01;1.670e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.227020;1.053e+00;-6.667e-01;2.784e-02;-6.328e-01;2.642e-02;1.062e+00;1.047e+00;-6.152e-01;5.651e-02;1.053e+00;-4.000e-01;1.670e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.228020;1.053e+00;-6.667e-01;2.785e-02;-6.328e-01;2.643e-02;1.062e+00;1.047e+00;-6.152e-01;5.652e-02;1.053e+00;-4.000e-01;1.671e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.229020;1.053e+00;-6.667e-01;2.785e-02;-6.328e-01;2.644e-02;1.062e+00;1.047e+00;-6.152e-01;5.653e-02;1.053e+00;-4.000e-01;1.671e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.230020;1.053e+00;-6.667e-01;2.786e-02;-6.328e-01;2.645e-02;1.062e+00;1.047e+00;-6.152e-01;5.653e-02;1.053e+00;-4.000e-01;1.672e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.231020;1.053e+00;-6.667e-01;2.787e-02;-6.328e-01;2.646e-02;1.062e+00;1.047e+00;-6.152e-01;5.654e-02;1.053e+00;-4.000e-01;1.672e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.232020;1.053e+00;-6.667e-01;2.788e-02;-6.328e-01;2.647e-02;1.062e+00;1.047e+00;-6.152e-01;5.655e-02;1.053e+00;-4.000e-01;1.673e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.233020;1.053e+00;-6.667e-01;2.789e-02;-6.328e-01;2.647e-02;1.062e+00;1.047e+00;-6.152e-01;5.656e-02;1.053e+00;-4.000e-01;1.673e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.234020;1.053e+00;-6.667e-01;2.790e-02;-6.328e-01;2.648e-02;1.062e+00;1.047e+00;-6.152e-01;5.657e-02;1.053e+00;-4.000e-01;1.674e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.235020;1.053e+00;-6.667e-01;2.791e-02;-6.328e-01;2.649e-02;1.062e+00;1.047e+00;-6.152e-01;5.658e-02;1.053e+00;-4.000e-01;1.674e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.236020;1.053e+00;-6.667e-01;2.792e-02;-6.328e-01;2.650e-02;1.062e+00;1.047e+00;-6.152e-01;5.658e-02;1.053e+00;-4.000e-01;1.675e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.237020;1.053e+00;-6.667e-01;2.792e-02;-6.328e-01;2.651e-02;1.062e+00;1.047e+00;-6.152e-01;5.659e-02;1.053e+00;-4.000e-01;1.675e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.238020;1.053e+00;-6.667e-01;2.794e-02;-6.328e-01;2.652e-02;1.062e+00;1.047e+00;-6.152e-01;5.660e-02;1.053e+00;-4.000e-01;1.676e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.239020;1.053e+00;-6.667e-01;2.794e-02;-6.328e-01;2.652e-02;1.062e+00;1.047e+00;-6.152e-01;5.661e-02;1.053e+00;-4.000e-01;1.677e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.240020;1.053e+00;-6.667e-01;2.795e-02;-6.328e-01;2.653e-02;1.062e+00;1.047e+00;-6.152e-01;5.662e-02;1.053e+00;-4.000e-01;1.677e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.241020;1.053e+00;-6.667e-01;2.796e-02;-6.328e-01;2.654e-02;1.062e+00;1.047e+00;-6.152e-01;5.663e-02;1.053e+00;-4.000e-01;1.678e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.242020;1.053e+00;-6.667e-01;2.797e-02;-6.328e-01;2.655e-02;1.062e+00;1.047e+00;-6.152e-01;5.663e-02;1.053e+00;-4.000e-01;1.678e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.243020;1.053e+00;-6.667e-01;2.798e-02;-6.328e-01;2.656e-02;1.062e+00;1.047e+00;-6.152e-01;5.664e-02;1.053e+00;-4.000e-01;1.679e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.244020;1.053e+00;-6.667e-01;2.799e-02;-6.328e-01;2.657e-02;1.062e+00;1.047e+00;-6.152e-01;5.665e-02;1.053e+00;-4.000e-01;1.679e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.245020;1.053e+00;-6.667e-01;2.800e-02;-6.328e-01;2.657e-02;1.062e+00;1.047e+00;-6.152e-01;5.666e-02;1.053e+00;-4.000e-01;1.680e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.246020;1.054e+00;-6.667e-01;2.801e-02;-6.328e-01;2.658e-02;1.062e+00;1.047e+00;-6.152e-01;5.667e-02;1.054e+00;-4.000e-01;1.680e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.247020;1.054e+00;-6.667e-01;2.802e-02;-6.328e-01;2.659e-02;1.062e+00;1.047e+00;-6.152e-01;5.668e-02;1.054e+00;-4.000e-01;1.681e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.248020;1.054e+00;-6.667e-01;2.802e-02;-6.328e-01;2.660e-02;1.062e+00;1.047e+00;-6.152e-01;5.668e-02;1.054e+00;-4.000e-01;1.681e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.249020;1.054e+00;-6.667e-01;2.803e-02;-6.328e-01;2.661e-02;1.062e+00;1.047e+00;-6.152e-01;5.669e-02;1.054e+00;-4.000e-01;1.682e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.250020;1.054e+00;-6.667e-01;2.804e-02;-6.328e-01;2.662e-02;1.062e+00;1.047e+00;-6.152e-01;5.670e-02;1.054e+00;-4.000e-01;1.682e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.251020;1.054e+00;-6.667e-01;2.805e-02;-6.328e-01;2.663e-02;1.062e+00;1.047e+00;-6.152e-01;5.671e-02;1.054e+00;-4.000e-01;1.683e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.252020;1.054e+00;-6.667e-01;2.806e-02;-6.328e-01;2.663e-02;1.062e+00;1.047e+00;-6.152e-01;5.672e-02;1.054e+00;-4.000e-01;1.684e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.253020;1.054e+00;-6.667e-01;2.807e-02;-6.328e-01;2.664e-02;1.062e+00;1.047e+00;-6.152e-01;5.672e-02;1.054e+00;-4.000e-01;1.684e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.254020;1.054e+00;-6.667e-01;2.808e-02;-6.328e-01;2.665e-02;1.062e+00;1.047e+00;-6.152e-01;5.673e-02;1.054e+00;-4.000e-01;1.685e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.255020;1.054e+00;-6.667e-01;2.809e-02;-6.328e-01;2.666e-02;1.062e+00;1.047e+00;-6.152e-01;5.674e-02;1.054e+00;-4.000e-01;1.685e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.256020;1.054e+00;-6.667e-01;2.810e-02;-6.328e-01;2.667e-02;1.062e+00;1.047e+00;-6.152e-01;5.675e-02;1.054e+00;-4.000e-01;1.686e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.257020;1.054e+00;-6.667e-01;2.810e-02;-6.328e-01;2.668e-02;1.062e+00;1.047e+00;-6.152e-01;5.676e-02;1.054e+00;-4.000e-01;1.686e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.258020;1.054e+00;-6.667e-01;2.811e-02;-6.328e-01;2.668e-02;1.062e+00;1.047e+00;-6.152e-01;5.677e-02;1.054e+00;-4.000e-01;1.687e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.259020;1.054e+00;-6.667e-01;2.812e-02;-6.328e-01;2.669e-02;1.062e+00;1.047e+00;-6.152e-01;5.677e-02;1.054e+00;-4.000e-01;1.687e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.260020;1.054e+00;-6.667e-01;2.813e-02;-6.328e-01;2.670e-02;1.062e+00;1.047e+00;-6.152e-01;5.678e-02;1.054e+00;-4.000e-01;1.688e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.261020;1.054e+00;-6.667e-01;2.814e-02;-6.328e-01;2.671e-02;1.062e+00;1.047e+00;-6.152e-01;5.679e-02;1.054e+00;-4.000e-01;1.688e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.262020;1.054e+00;-6.667e-01;2.815e-02;-6.328e-01;2.672e-02;1.062e+00;1.047e+00;-6.152e-01;5.680e-02;1.054e+00;-4.000e-01;1.689e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.263020;1.054e+00;-6.667e-01;2.816e-02;-6.328e-01;2.673e-02;1.062e+00;1.047e+00;-6.152e-01;5.681e-02;1.054e+00;-4.000e-01;1.689e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.264020;1.054e+00;-6.667e-01;2.817e-02;-6.328e-01;2.673e-02;1.062e+00;1.047e+00;-6.152e-01;5.682e-02;1.054e+00;-4.000e-01;1.690e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.265020;1.054e+00;-6.667e-01;2.818e-02;-6.328e-01;2.674e-02;1.062e+00;1.047e+00;-6.152e-01;5.682e-02;1.054e+00;-4.000e-01;1.690e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.266020;1.054e+00;-6.667e-01;2.818e-02;-6.328e-01;2.675e-02;1.062e+00;1.047e+00;-6.152e-01;5.683e-02;1.054e+00;-4.000e-01;1.691e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.267020;1.054e+00;-6.667e-01;2.819e-02;-6.328e-01;2.676e-02;1.062e+00;1.047e+00;-6.152e-01;5.684e-02;1.054e+00;-4.000e-01;1.692e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.268020;1.054e+00;-6.667e-01;2.820e-02;-6.328e-01;2.677e-02;1.062e+00;1.047e+00;-6.152e-01;5.685e-02;1.054e+00;-4.000e-01;1.692e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.269020;1.054e+00;-6.667e-01;2.821e-02;-6.328e-01;2.678e-02;1.062e+00;1.047e+00;-6.152e-01;5.686e-02;1.054e+00;-4.000e-01;1.693e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.270020;1.054e+00;-6.667e-01;2.822e-02;-6.328e-01;2.678e-02;1.062e+00;1.047e+00;-6.152e-01;5.686e-02;1.054e+00;-4.000e-01;1.693e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.271020;1.054e+00;-6.667e-01;2.823e-02;-6.328e-01;2.679e-02;1.062e+00;1.047e+00;-6.152e-01;5.687e-02;1.054e+00;-4.000e-01;1.694e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.272020;1.054e+00;-6.667e-01;2.824e-02;-6.328e-01;2.680e-02;1.062e+00;1.047e+00;-6.151e-01;5.688e-02;1.054e+00;-4.000e-01;1.694e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.273020;1.054e+00;-6.667e-01;2.825e-02;-6.328e-01;2.681e-02;1.062e+00;1.047e+00;-6.151e-01;5.689e-02;1.054e+00;-4.000e-01;1.695e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.274020;1.054e+00;-6.667e-01;2.825e-02;-6.328e-01;2.682e-02;1.062e+00;1.047e+00;-6.151e-01;5.690e-02;1.054e+00;-4.000e-01;1.695e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.275020;1.054e+00;-6.667e-01;2.826e-02;-6.328e-01;2.683e-02;1.062e+00;1.047e+00;-6.151e-01;5.691e-02;1.054e+00;-4.000e-01;1.696e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.276020;1.054e+00;-6.667e-01;2.827e-02;-6.328e-01;2.683e-02;1.062e+00;1.047e+00;-6.151e-01;5.691e-02;1.054e+00;-4.000e-01;1.696e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.277020;1.054e+00;-6.667e-01;2.828e-02;-6.328e-01;2.684e-02;1.062e+00;1.047e+00;-6.151e-01;5.692e-02;1.054e+00;-4.000e-01;1.697e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.278020;1.054e+00;-6.667e-01;2.829e-02;-6.328e-01;2.685e-02;1.062e+00;1.047e+00;-6.151e-01;5.693e-02;1.054e+00;-4.000e-01;1.697e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.279020;1.054e+00;-6.667e-01;2.830e-02;-6.328e-01;2.686e-02;1.062e+00;1.047e+00;-6.151e-01;5.694e-02;1.054e+00;-4.000e-01;1.698e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.280020;1.054e+00;-6.667e-01;2.831e-02;-6.327e-01;2.687e-02;1.062e+00;1.047e+00;-6.151e-01;5.695e-02;1.054e+00;-4.000e-01;1.698e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.281020;1.054e+00;-6.667e-01;2.832e-02;-6.327e-01;2.687e-02;1.062e+00;1.047e+00;-6.151e-01;5.696e-02;1.054e+00;-4.000e-01;1.699e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.282020;1.054e+00;-6.667e-01;2.832e-02;-6.327e-01;2.688e-02;1.062e+00;1.047e+00;-6.151e-01;5.696e-02;1.054e+00;-4.000e-01;1.699e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.283020;1.054e+00;-6.667e-01;2.833e-02;-6.327e-01;2.689e-02;1.062e+00;1.047e+00;-6.151e-01;5.697e-02;1.054e+00;-4.000e-01;1.700e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.284020;1.054e+00;-6.667e-01;2.834e-02;-6.327e-01;2.690e-02;1.062e+00;1.047e+00;-6.151e-01;5.698e-02;1.054e+00;-4.000e-01;1.700e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.286020;1.054e+00;-6.667e-01;2.836e-02;-6.327e-01;2.692e-02;1.062e+00;1.047e+00;-6.151e-01;5.700e-02;1.054e+00;-4.000e-01;1.702e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.287020;1.054e+00;-6.667e-01;2.837e-02;-6.327e-01;2.692e-02;1.062e+00;1.047e+00;-6.151e-01;5.700e-02;1.054e+00;-4.000e-01;1.702e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.288020;1.054e+00;-6.667e-01;2.838e-02;-6.327e-01;2.693e-02;1.062e+00;1.047e+00;-6.151e-01;5.701e-02;1.054e+00;-4.000e-01;1.703e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.289020;1.054e+00;-6.667e-01;2.839e-02;-6.327e-01;2.694e-02;1.062e+00;1.047e+00;-6.151e-01;5.702e-02;1.054e+00;-4.000e-01;1.703e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.290020;1.054e+00;-6.667e-01;2.840e-02;-6.327e-01;2.695e-02;1.062e+00;1.047e+00;-6.151e-01;5.703e-02;1.054e+00;-4.000e-01;1.704e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.291020;1.054e+00;-6.667e-01;2.840e-02;-6.327e-01;2.696e-02;1.062e+00;1.047e+00;-6.151e-01;5.704e-02;1.054e+00;-4.000e-01;1.704e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.292020;1.054e+00;-6.667e-01;2.841e-02;-6.327e-01;2.697e-02;1.062e+00;1.047e+00;-6.151e-01;5.704e-02;1.054e+00;-4.000e-01;1.705e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.293020;1.054e+00;-6.667e-01;2.842e-02;-6.327e-01;2.697e-02;1.062e+00;1.047e+00;-6.151e-01;5.705e-02;1.054e+00;-4.000e-01;1.705e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.294020;1.054e+00;-6.667e-01;2.843e-02;-6.327e-01;2.698e-02;1.062e+00;1.047e+00;-6.151e-01;5.706e-02;1.054e+00;-4.000e-01;1.706e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.295020;1.054e+00;-6.667e-01;2.844e-02;-6.327e-01;2.699e-02;1.062e+00;1.047e+00;-6.151e-01;5.707e-02;1.054e+00;-4.000e-01;1.706e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.296020;1.054e+00;-6.667e-01;2.845e-02;-6.327e-01;2.700e-02;1.062e+00;1.047e+00;-6.151e-01;5.708e-02;1.054e+00;-4.000e-01;1.707e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.297020;1.054e+00;-6.667e-01;2.846e-02;-6.327e-01;2.701e-02;1.062e+00;1.047e+00;-6.151e-01;5.708e-02;1.054e+00;-4.000e-01;1.707e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.298020;1.054e+00;-6.667e-01;2.846e-02;-6.327e-01;2.701e-02;1.062e+00;1.047e+00;-6.151e-01;5.709e-02;1.054e+00;-4.000e-01;1.708e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.299020;1.054e+00;-6.667e-01;2.847e-02;-6.327e-01;2.702e-02;1.062e+00;1.047e+00;-6.151e-01;5.710e-02;1.054e+00;-4.000e-01;1.708e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.300020;1.054e+00;-6.667e-01;2.848e-02;-6.327e-01;2.703e-02;1.062e+00;1.047e+00;-6.151e-01;5.711e-02;1.054e+00;-4.000e-01;1.709e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.301020;1.054e+00;-6.667e-01;2.849e-02;-6.327e-01;2.704e-02;1.062e+00;1.047e+00;-6.151e-01;5.712e-02;1.054e+00;-4.000e-01;1.709e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.302020;1.054e+00;-6.667e-01;2.850e-02;-6.327e-01;2.705e-02;1.062e+00;1.047e+00;-6.151e-01;5.712e-02;1.054e+00;-4.000e-01;1.710e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.303020;1.054e+00;-6.667e-01;2.851e-02;-6.327e-01;2.705e-02;1.062e+00;1.047e+00;-6.151e-01;5.713e-02;1.054e+00;-4.000e-01;1.710e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.304020;1.054e+00;-6.667e-01;2.852e-02;-6.327e-01;2.706e-02;1.062e+00;1.047e+00;-6.151e-01;5.714e-02;1.054e+00;-4.000e-01;1.711e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.305020;1.054e+00;-6.667e-01;2.852e-02;-6.327e-01;2.707e-02;1.062e+00;1.047e+00;-6.151e-01;5.715e-02;1.054e+00;-4.000e-01;1.711e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.306020;1.054e+00;-6.667e-01;2.853e-02;-6.327e-01;2.708e-02;1.062e+00;1.047e+00;-6.151e-01;5.716e-02;1.054e+00;-4.000e-01;1.712e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.307020;1.054e+00;-6.667e-01;2.854e-02;-6.327e-01;2.709e-02;1.062e+00;1.047e+00;-6.151e-01;5.716e-02;1.054e+00;-4.000e-01;1.713e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.308020;1.054e+00;-6.667e-01;2.855e-02;-6.327e-01;2.710e-02;1.062e+00;1.047e+00;-6.151e-01;5.717e-02;1.054e+00;-4.000e-01;1.713e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.309020;1.054e+00;-6.667e-01;2.856e-02;-6.327e-01;2.710e-02;1.062e+00;1.047e+00;-6.151e-01;5.718e-02;1.054e+00;-4.000e-01;1.714e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.310020;1.054e+00;-6.667e-01;2.857e-02;-6.327e-01;2.711e-02;1.062e+00;1.047e+00;-6.151e-01;5.719e-02;1.054e+00;-4.000e-01;1.714e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.311020;1.054e+00;-6.667e-01;2.858e-02;-6.327e-01;2.712e-02;1.062e+00;1.047e+00;-6.151e-01;5.720e-02;1.054e+00;-4.000e-01;1.715e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.312020;1.054e+00;-6.667e-01;2.858e-02;-6.327e-01;2.713e-02;1.062e+00;1.047e+00;-6.151e-01;5.720e-02;1.054e+00;-4.000e-01;1.715e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.313020;1.054e+00;-6.667e-01;2.859e-02;-6.327e-01;2.714e-02;1.062e+00;1.047e+00;-6.151e-01;5.721e-02;1.054e+00;-4.000e-01;1.716e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.314020;1.054e+00;-6.667e-01;2.860e-02;-6.327e-01;2.714e-02;1.062e+00;1.047e+00;-6.151e-01;5.722e-02;1.054e+00;-4.000e-01;1.716e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.315020;1.054e+00;-6.667e-01;2.861e-02;-6.327e-01;2.715e-02;1.062e+00;1.047e+00;-6.151e-01;5.723e-02;1.054e+00;-4.000e-01;1.717e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.316020;1.054e+00;-6.667e-01;2.862e-02;-6.327e-01;2.716e-02;1.062e+00;1.047e+00;-6.151e-01;5.724e-02;1.054e+00;-4.000e-01;1.717e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.317020;1.054e+00;-6.667e-01;2.863e-02;-6.327e-01;2.717e-02;1.062e+00;1.047e+00;-6.151e-01;5.724e-02;1.054e+00;-4.000e-01;1.718e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.318020;1.054e+00;-6.667e-01;2.864e-02;-6.327e-01;2.718e-02;1.062e+00;1.047e+00;-6.151e-01;5.725e-02;1.054e+00;-4.000e-01;1.718e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.319020;1.054e+00;-6.667e-01;2.865e-02;-6.327e-01;2.718e-02;1.062e+00;1.047e+00;-6.151e-01;5.726e-02;1.054e+00;-4.000e-01;1.719e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.320020;1.054e+00;-6.667e-01;2.865e-02;-6.327e-01;2.719e-02;1.062e+00;1.047e+00;-6.151e-01;5.727e-02;1.054e+00;-4.000e-01;1.719e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.321020;1.054e+00;-6.667e-01;2.866e-02;-6.327e-01;2.720e-02;1.062e+00;1.047e+00;-6.151e-01;5.728e-02;1.054e+00;-4.000e-01;1.720e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.322020;1.054e+00;-6.667e-01;2.867e-02;-6.327e-01;2.721e-02;1.062e+00;1.047e+00;-6.151e-01;5.728e-02;1.054e+00;-4.000e-01;1.720e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.323020;1.054e+00;-6.667e-01;2.868e-02;-6.327e-01;2.722e-02;1.062e+00;1.047e+00;-6.150e-01;5.729e-02;1.054e+00;-4.000e-01;1.721e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.324020;1.054e+00;-6.667e-01;2.869e-02;-6.327e-01;2.723e-02;1.062e+00;1.047e+00;-6.150e-01;5.730e-02;1.054e+00;-4.000e-01;1.721e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.325020;1.054e+00;-6.667e-01;2.870e-02;-6.327e-01;2.723e-02;1.062e+00;1.047e+00;-6.150e-01;5.731e-02;1.054e+00;-4.000e-01;1.722e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.326020;1.054e+00;-6.667e-01;2.870e-02;-6.327e-01;2.724e-02;1.062e+00;1.047e+00;-6.150e-01;5.731e-02;1.054e+00;-4.000e-01;1.722e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.327020;1.054e+00;-6.667e-01;2.871e-02;-6.327e-01;2.725e-02;1.062e+00;1.047e+00;-6.150e-01;5.732e-02;1.054e+00;-4.000e-01;1.723e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.328020;1.054e+00;-6.667e-01;2.872e-02;-6.327e-01;2.726e-02;1.062e+00;1.047e+00;-6.150e-01;5.733e-02;1.054e+00;-4.000e-01;1.723e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.329020;1.054e+00;-6.667e-01;2.873e-02;-6.327e-01;2.726e-02;1.062e+00;1.047e+00;-6.150e-01;5.734e-02;1.054e+00;-4.000e-01;1.724e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.330020;1.054e+00;-6.667e-01;2.874e-02;-6.327e-01;2.727e-02;1.062e+00;1.047e+00;-6.150e-01;5.735e-02;1.054e+00;-4.000e-01;1.724e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.331020;1.054e+00;-6.667e-01;2.875e-02;-6.327e-01;2.728e-02;1.062e+00;1.047e+00;-6.150e-01;5.736e-02;1.054e+00;-4.000e-01;1.725e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.332020;1.054e+00;-6.667e-01;2.876e-02;-6.327e-01;2.729e-02;1.062e+00;1.047e+00;-6.150e-01;5.736e-02;1.054e+00;-4.000e-01;1.725e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.333020;1.054e+00;-6.667e-01;2.877e-02;-6.327e-01;2.730e-02;1.062e+00;1.047e+00;-6.150e-01;5.737e-02;1.054e+00;-4.000e-01;1.726e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.334020;1.054e+00;-6.667e-01;2.877e-02;-6.327e-01;2.731e-02;1.062e+00;1.047e+00;-6.150e-01;5.738e-02;1.054e+00;-4.000e-01;1.726e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.335020;1.054e+00;-6.667e-01;2.878e-02;-6.327e-01;2.731e-02;1.062e+00;1.047e+00;-6.150e-01;5.739e-02;1.054e+00;-4.000e-01;1.727e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.336020;1.054e+00;-6.667e-01;2.879e-02;-6.327e-01;2.732e-02;1.062e+00;1.047e+00;-6.150e-01;5.739e-02;1.054e+00;-4.000e-01;1.727e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.337020;1.054e+00;-6.667e-01;2.880e-02;-6.327e-01;2.733e-02;1.062e+00;1.047e+00;-6.150e-01;5.740e-02;1.054e+00;-4.000e-01;1.728e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.338020;1.054e+00;-6.667e-01;2.881e-02;-6.327e-01;2.734e-02;1.062e+00;1.047e+00;-6.150e-01;5.741e-02;1.054e+00;-4.000e-01;1.728e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.339020;1.054e+00;-6.667e-01;2.882e-02;-6.327e-01;2.735e-02;1.062e+00;1.047e+00;-6.150e-01;5.742e-02;1.054e+00;-4.000e-01;1.729e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.340020;1.054e+00;-6.667e-01;2.883e-02;-6.326e-01;2.735e-02;1.062e+00;1.047e+00;-6.150e-01;5.743e-02;1.054e+00;-4.000e-01;1.730e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.341020;1.054e+00;-6.667e-01;2.883e-02;-6.326e-01;2.736e-02;1.062e+00;1.047e+00;-6.150e-01;5.743e-02;1.054e+00;-4.000e-01;1.730e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.342020;1.054e+00;-6.667e-01;2.884e-02;-6.326e-01;2.737e-02;1.062e+00;1.047e+00;-6.150e-01;5.744e-02;1.054e+00;-4.000e-01;1.731e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.343020;1.054e+00;-6.667e-01;2.885e-02;-6.326e-01;2.738e-02;1.062e+00;1.047e+00;-6.150e-01;5.745e-02;1.054e+00;-4.000e-01;1.731e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.344020;1.054e+00;-6.667e-01;2.886e-02;-6.326e-01;2.739e-02;1.062e+00;1.047e+00;-6.150e-01;5.746e-02;1.054e+00;-4.000e-01;1.732e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.345020;1.054e+00;-6.667e-01;2.887e-02;-6.326e-01;2.739e-02;1.062e+00;1.047e+00;-6.150e-01;5.747e-02;1.054e+00;-4.000e-01;1.732e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.346020;1.054e+00;-6.667e-01;2.888e-02;-6.326e-01;2.740e-02;1.062e+00;1.047e+00;-6.150e-01;5.747e-02;1.054e+00;-4.000e-01;1.733e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.347020;1.054e+00;-6.667e-01;2.888e-02;-6.326e-01;2.741e-02;1.062e+00;1.047e+00;-6.150e-01;5.748e-02;1.054e+00;-4.000e-01;1.733e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.348020;1.054e+00;-6.667e-01;2.889e-02;-6.326e-01;2.742e-02;1.062e+00;1.047e+00;-6.150e-01;5.749e-02;1.054e+00;-4.000e-01;1.733e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
