time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.846020;1.055e+00;-6.667e-01;3.253e-02;-6.319e-01;3.084e-02;1.065e+00;1.049e+00;-6.142e-01;6.086e-02;1.055e+00;-4.000e-01;1.952e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.847020;1.055e+00;-6.667e-01;3.254e-02;-6.319e-01;3.084e-02;1.065e+00;1.049e+00;-6.142e-01;6.086e-02;1.055e+00;-4.000e-01;1.952e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.848020;1.055e+00;-6.667e-01;3.254e-02;-6.319e-01;3.085e-02;1.065e+00;1.049e+00;-6.142e-01;6.087e-02;1.055e+00;-4.000e-01;1.953e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.849020;1.055e+00;-6.667e-01;3.255e-02;-6.319e-01;3.085e-02;1.065e+00;1.049e+00;-6.142e-01;6.087e-02;1.055e+00;-4.000e-01;1.953e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.850020;1.055e+00;-6.667e-01;3.256e-02;-6.319e-01;3.086e-02;1.065e+00;1.049e+00;-6.142e-01;6.088e-02;1.055e+00;-4.000e-01;1.953e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.851020;1.055e+00;-6.667e-01;3.256e-02;-6.319e-01;3.087e-02;1.065e+00;1.049e+00;-6.142e-01;6.089e-02;1.055e+00;-4.000e-01;1.954e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.852020;1.055e+00;-6.667e-01;3.257e-02;-6.319e-01;3.087e-02;1.065e+00;1.049e+00;-6.142e-01;6.089e-02;1.055e+00;-4.000e-01;1.954e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.853020;1.055e+00;-6.667e-01;3.257e-02;-6.319e-01;3.088e-02;1.065e+00;1.049e+00;-6.142e-01;6.090e-02;1.055e+00;-4.000e-01;1.954e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.854020;1.055e+00;-6.667e-01;3.258e-02;-6.319e-01;3.088e-02;1.065e+00;1.049e+00;-6.142e-01;6.090e-02;1.055e+00;-4.000e-01;1.955e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.855020;1.055e+00;-6.667e-01;3.259e-02;-6.319e-01;3.089e-02;1.065e+00;1.049e+00;-6.142e-01;6.091e-02;1.055e+00;-4.000e-01;1.955e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.856020;1.055e+00;-6.667e-01;3.259e-02;-6.319e-01;3.089e-02;1.065e+00;1.049e+00;-6.142e-01;6.091e-02;1.055e+00;-4.000e-01;1.955e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.857020;1.055e+00;-6.667e-01;3.260e-02;-6.319e-01;3.090e-02;1.065e+00;1.049e+00;-6.142e-01;6.092e-02;1.055e+00;-4.000e-01;1.956e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.858020;1.055e+00;-6.667e-01;3.261e-02;-6.319e-01;3.091e-02;1.065e+00;1.049e+00;-6.142e-01;6.093e-02;1.055e+00;-4.000e-01;1.956e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.859020;1.055e+00;-6.667e-01;3.261e-02;-6.319e-01;3.091e-02;1.065e+00;1.049e+00;-6.142e-01;6.093e-02;1.055e+00;-4.000e-01;1.957e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.860020;1.055e+00;-6.667e-01;3.262e-02;-6.319e-01;3.092e-02;1.065e+00;1.049e+00;-6.142e-01;6.094e-02;1.055e+00;-4.000e-01;1.957e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.861020;1.055e+00;-6.667e-01;3.262e-02;-6.319e-01;3.092e-02;1.065e+00;1.049e+00;-6.142e-01;6.094e-02;1.055e+00;-4.000e-01;1.957e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.862020;1.055e+00;-6.667e-01;3.263e-02;-6.319e-01;3.093e-02;1.065e+00;1.049e+00;-6.142e-01;6.095e-02;1.055e+00;-4.000e-01;1.958e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.863020;1.055e+00;-6.667e-01;3.264e-02;-6.319e-01;3.093e-02;1.065e+00;1.049e+00;-6.142e-01;6.095e-02;1.055e+00;-4.000e-01;1.958e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.864020;1.055e+00;-6.667e-01;3.264e-02;-6.319e-01;3.094e-02;1.065e+00;1.049e+00;-6.142e-01;6.096e-02;1.055e+00;-4.000e-01;1.959e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.865020;1.055e+00;-6.667e-01;3.265e-02;-6.319e-01;3.095e-02;1.065e+00;1.049e+00;-6.142e-01;6.096e-02;1.055e+00;-4.000e-01;1.959e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.866020;1.055e+00;-6.667e-01;3.265e-02;-6.319e-01;3.095e-02;1.065e+00;1.049e+00;-6.142e-01;6.097e-02;1.055e+00;-4.000e-01;1.959e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.867020;1.055e+00;-6.667e-01;3.266e-02;-6.319e-01;3.096e-02;1.065e+00;1.049e+00;-6.142e-01;6.098e-02;1.055e+00;-4.000e-01;1.960e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.868020;1.055e+00;-6.667e-01;3.266e-02;-6.319e-01;3.096e-02;1.065e+00;1.049e+00;-6.142e-01;6.098e-02;1.055e+00;-4.000e-01;1.960e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.869020;1.055e+00;-6.667e-01;3.267e-02;-6.319e-01;3.097e-02;1.065e+00;1.049e+00;-6.141e-01;6.099e-02;1.055e+00;-4.000e-01;1.960e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.870020;1.055e+00;-6.667e-01;3.268e-02;-6.319e-01;3.097e-02;1.065e+00;1.049e+00;-6.141e-01;6.099e-02;1.055e+00;-4.000e-01;1.961e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.871020;1.055e+00;-6.667e-01;3.268e-02;-6.319e-01;3.098e-02;1.065e+00;1.049e+00;-6.141e-01;6.100e-02;1.055e+00;-4.000e-01;1.961e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.872020;1.055e+00;-6.667e-01;3.269e-02;-6.319e-01;3.099e-02;1.065e+00;1.049e+00;-6.141e-01;6.100e-02;1.055e+00;-4.000e-01;1.961e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.873020;1.055e+00;-6.667e-01;3.270e-02;-6.319e-01;3.099e-02;1.065e+00;1.049e+00;-6.141e-01;6.101e-02;1.055e+00;-4.000e-01;1.962e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.874020;1.055e+00;-6.667e-01;3.270e-02;-6.319e-01;3.100e-02;1.065e+00;1.049e+00;-6.141e-01;6.102e-02;1.055e+00;-4.000e-01;1.962e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.875020;1.055e+00;-6.667e-01;3.271e-02;-6.319e-01;3.100e-02;1.065e+00;1.049e+00;-6.141e-01;6.102e-02;1.055e+00;-4.000e-01;1.963e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.876020;1.055e+00;-6.667e-01;3.272e-02;-6.319e-01;3.101e-02;1.065e+00;1.049e+00;-6.141e-01;6.103e-02;1.055e+00;-4.000e-01;1.963e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.877020;1.055e+00;-6.667e-01;3.272e-02;-6.319e-01;3.101e-02;1.065e+00;1.049e+00;-6.141e-01;6.103e-02;1.055e+00;-4.000e-01;1.963e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.878020;1.055e+00;-6.667e-01;3.273e-02;-6.319e-01;3.102e-02;1.065e+00;1.049e+00;-6.141e-01;6.104e-02;1.055e+00;-4.000e-01;1.964e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.879020;1.055e+00;-6.667e-01;3.273e-02;-6.319e-01;3.102e-02;1.065e+00;1.049e+00;-6.141e-01;6.104e-02;1.055e+00;-4.000e-01;1.964e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.880020;1.055e+00;-6.667e-01;3.274e-02;-6.319e-01;3.103e-02;1.065e+00;1.049e+00;-6.141e-01;6.105e-02;1.055e+00;-4.000e-01;1.964e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.881020;1.055e+00;-6.667e-01;3.275e-02;-6.319e-01;3.104e-02;1.065e+00;1.049e+00;-6.141e-01;6.105e-02;1.055e+00;-4.000e-01;1.965e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.882020;1.055e+00;-6.667e-01;3.275e-02;-6.319e-01;3.104e-02;1.065e+00;1.049e+00;-6.141e-01;6.106e-02;1.055e+00;-4.000e-01;1.965e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.883020;1.055e+00;-6.667e-01;3.276e-02;-6.319e-01;3.105e-02;1.065e+00;1.049e+00;-6.141e-01;6.107e-02;1.055e+00;-4.000e-01;1.965e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.884020;1.055e+00;-6.667e-01;3.276e-02;-6.319e-01;3.105e-02;1.065e+00;1.049e+00;-6.141e-01;6.107e-02;1.055e+00;-4.000e-01;1.966e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.885020;1.055e+00;-6.667e-01;3.277e-02;-6.319e-01;3.106e-02;1.065e+00;1.049e+00;-6.141e-01;6.108e-02;1.055e+00;-4.000e-01;1.966e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.886020;1.055e+00;-6.667e-01;3.277e-02;-6.319e-01;3.107e-02;1.065e+00;1.049e+00;-6.141e-01;6.108e-02;1.055e+00;-4.000e-01;1.966e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.887020;1.055e+00;-6.667e-01;3.278e-02;-6.319e-01;3.107e-02;1.065e+00;1.049e+00;-6.141e-01;6.109e-02;1.055e+00;-4.000e-01;1.967e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.888020;1.055e+00;-6.667e-01;3.279e-02;-6.319e-01;3.108e-02;1.065e+00;1.049e+00;-6.141e-01;6.109e-02;1.055e+00;-4.000e-01;1.967e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.889020;1.055e+00;-6.667e-01;3.279e-02;-6.319e-01;3.108e-02;1.065e+00;1.049e+00;-6.141e-01;6.110e-02;1.055e+00;-4.000e-01;1.968e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.890020;1.055e+00;-6.667e-01;3.280e-02;-6.319e-01;3.109e-02;1.065e+00;1.049e+00;-6.141e-01;6.110e-02;1.055e+00;-4.000e-01;1.968e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.891020;1.055e+00;-6.667e-01;3.281e-02;-6.319e-01;3.109e-02;1.065e+00;1.049e+00;-6.141e-01;6.111e-02;1.055e+00;-4.000e-01;1.968e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.892020;1.055e+00;-6.667e-01;3.281e-02;-6.319e-01;3.110e-02;1.065e+00;1.049e+00;-6.141e-01;6.112e-02;1.055e+00;-4.000e-01;1.969e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.893020;1.055e+00;-6.667e-01;3.282e-02;-6.319e-01;3.110e-02;1.065e+00;1.049e+00;-6.141e-01;6.112e-02;1.055e+00;-4.000e-01;1.969e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.894020;1.055e+00;-6.667e-01;3.282e-02;-6.319e-01;3.111e-02;1.065e+00;1.049e+00;-6.141e-01;6.113e-02;1.055e+00;-4.000e-01;1.969e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.895020;1.055e+00;-6.667e-01;3.283e-02;-6.319e-01;3.112e-02;1.065e+00;1.049e+00;-6.141e-01;6.113e-02;1.055e+00;-4.000e-01;1.970e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.896020;1.055e+00;-6.667e-01;3.284e-02;-6.319e-01;3.112e-02;1.065e+00;1.049e+00;-6.141e-01;6.114e-02;1.055e+00;-4.000e-01;1.970e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.897020;1.055e+00;-6.667e-01;3.284e-02;-6.319e-01;3.113e-02;1.065e+00;1.049e+00;-6.141e-01;6.114e-02;1.055e+00;-4.000e-01;1.970e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.898020;1.055e+00;-6.667e-01;3.285e-02;-6.319e-01;3.113e-02;1.065e+00;1.049e+00;-6.141e-01;6.115e-02;1.055e+00;-4.000e-01;1.971e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.899020;1.055e+00;-6.667e-01;3.285e-02;-6.319e-01;3.114e-02;1.065e+00;1.049e+00;-6.141e-01;6.115e-02;1.055e+00;-4.000e-01;1.971e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.900020;1.055e+00;-6.667e-01;3.286e-02;-6.319e-01;3.114e-02;1.065e+00;1.049e+00;-6.141e-01;6.116e-02;1.055e+00;-4.000e-01;1.971e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.901020;1.055e+00;-6.667e-01;3.286e-02;-6.319e-01;3.115e-02;1.065e+00;1.049e+00;-6.141e-01;6.116e-02;1.055e+00;-4.000e-01;1.972e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.902020;1.055e+00;-6.667e-01;3.287e-02;-6.319e-01;3.115e-02;1.065e+00;1.049e+00;-6.141e-01;6.117e-02;1.055e+00;-4.000e-01;1.972e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.903020;1.055e+00;-6.667e-01;3.288e-02;-6.319e-01;3.116e-02;1.065e+00;1.049e+00;-6.141e-01;6.118e-02;1.055e+00;-4.000e-01;1.972e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.904020;1.055e+00;-6.667e-01;3.288e-02;-6.319e-01;3.117e-02;1.065e+00;1.049e+00;-6.141e-01;6.118e-02;1.055e+00;-4.000e-01;1.973e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.905020;1.055e+00;-6.667e-01;3.289e-02;-6.319e-01;3.117e-02;1.065e+00;1.049e+00;-6.141e-01;6.119e-02;1.055e+00;-4.000e-01;1.973e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.906020;1.055e+00;-6.667e-01;3.289e-02;-6.319e-01;3.118e-02;1.065e+00;1.049e+00;-6.141e-01;6.119e-02;1.055e+00;-4.000e-01;1.974e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.907020;1.055e+00;-6.667e-01;3.290e-02;-6.319e-01;3.118e-02;1.065e+00;1.049e+00;-6.141e-01;6.120e-02;1.055e+00;-4.000e-01;1.974e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.908020;1.055e+00;-6.667e-01;3.291e-02;-6.319e-01;3.119e-02;1.065e+00;1.049e+00;-6.141e-01;6.120e-02;1.055e+00;-4.000e-01;1.974e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.909020;1.055e+00;-6.667e-01;3.291e-02;-6.319e-01;3.119e-02;1.065e+00;1.049e+00;-6.141e-01;6.121e-02;1.055e+00;-4.000e-01;1.975e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.910020;1.055e+00;-6.667e-01;3.292e-02;-6.319e-01;3.120e-02;1.065e+00;1.049e+00;-6.141e-01;6.121e-02;1.055e+00;-4.000e-01;1.975e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.911020;1.055e+00;-6.667e-01;3.292e-02;-6.319e-01;3.120e-02;1.065e+00;1.049e+00;-6.141e-01;6.122e-02;1.055e+00;-4.000e-01;1.975e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.912020;1.055e+00;-6.667e-01;3.293e-02;-6.319e-01;3.121e-02;1.065e+00;1.049e+00;-6.141e-01;6.123e-02;1.055e+00;-4.000e-01;1.976e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.913020;1.055e+00;-6.667e-01;3.294e-02;-6.319e-01;3.122e-02;1.065e+00;1.049e+00;-6.141e-01;6.123e-02;1.055e+00;-4.000e-01;1.976e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.914020;1.055e+00;-6.667e-01;3.294e-02;-6.319e-01;3.122e-02;1.065e+00;1.049e+00;-6.141e-01;6.124e-02;1.055e+00;-4.000e-01;1.976e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.915020;1.055e+00;-6.667e-01;3.295e-02;-6.319e-01;3.123e-02;1.065e+00;1.049e+00;-6.141e-01;6.124e-02;1.055e+00;-4.000e-01;1.977e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.916020;1.055e+00;-6.667e-01;3.295e-02;-6.319e-01;3.123e-02;1.065e+00;1.049e+00;-6.141e-01;6.125e-02;1.055e+00;-4.000e-01;1.977e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.917020;1.055e+00;-6.667e-01;3.296e-02;-6.319e-01;3.124e-02;1.065e+00;1.049e+00;-6.141e-01;6.125e-02;1.055e+00;-4.000e-01;1.978e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.918020;1.055e+00;-6.667e-01;3.296e-02;-6.319e-01;3.124e-02;1.065e+00;1.049e+00;-6.141e-01;6.126e-02;1.055e+00;-4.000e-01;1.978e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.919020;1.055e+00;-6.667e-01;3.297e-02;-6.319e-01;3.125e-02;1.065e+00;1.049e+00;-6.141e-01;6.126e-02;1.055e+00;-4.000e-01;1.978e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.920020;1.055e+00;-6.667e-01;3.298e-02;-6.319e-01;3.125e-02;1.065e+00;1.049e+00;-6.141e-01;6.127e-02;1.055e+00;-4.000e-01;1.979e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.921020;1.055e+00;-6.667e-01;3.298e-02;-6.319e-01;3.126e-02;1.065e+00;1.049e+00;-6.141e-01;6.127e-02;1.055e+00;-4.000e-01;1.979e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.922020;1.055e+00;-6.667e-01;3.299e-02;-6.318e-01;3.127e-02;1.065e+00;1.049e+00;-6.141e-01;6.128e-02;1.055e+00;-4.000e-01;1.979e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.923020;1.055e+00;-6.667e-01;3.299e-02;-6.318e-01;3.127e-02;1.065e+00;1.049e+00;-6.141e-01;6.128e-02;1.055e+00;-4.000e-01;1.980e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.924020;1.055e+00;-6.667e-01;3.300e-02;-6.318e-01;3.128e-02;1.065e+00;1.049e+00;-6.141e-01;6.129e-02;1.055e+00;-4.000e-01;1.980e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.925020;1.055e+00;-6.667e-01;3.301e-02;-6.318e-01;3.128e-02;1.065e+00;1.049e+00;-6.141e-01;6.130e-02;1.055e+00;-4.000e-01;1.980e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.926020;1.055e+00;-6.667e-01;3.301e-02;-6.318e-01;3.129e-02;1.065e+00;1.049e+00;-6.141e-01;6.130e-02;1.055e+00;-4.000e-01;1.981e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.927020;1.055e+00;-6.667e-01;3.302e-02;-6.318e-01;3.129e-02;1.065e+00;1.049e+00;-6.141e-01;6.131e-02;1.055e+00;-4.000e-01;1.981e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.928020;1.055e+00;-6.667e-01;3.302e-02;-6.318e-01;3.130e-02;1.065e+00;1.049e+00;-6.141e-01;6.131e-02;1.055e+00;-4.000e-01;1.981e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.929020;1.055e+00;-6.667e-01;3.303e-02;-6.318e-01;3.130e-02;1.065e+00;1.049e+00;-6.141e-01;6.132e-02;1.055e+00;-4.000e-01;1.982e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.930020;1.055e+00;-6.667e-01;3.303e-02;-6.318e-01;3.131e-02;1.065e+00;1.049e+00;-6.141e-01;6.132e-02;1.055e+00;-4.000e-01;1.982e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.931020;1.055e+00;-6.667e-01;3.304e-02;-6.318e-01;3.131e-02;1.065e+00;1.049e+00;-6.141e-01;6.133e-02;1.055e+00;-4.000e-01;1.982e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.932020;1.055e+00;-6.667e-01;3.305e-02;-6.318e-01;3.132e-02;1.065e+00;1.049e+00;-6.141e-01;6.133e-02;1.055e+00;-4.000e-01;1.983e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.933020;1.055e+00;-6.667e-01;3.305e-02;-6.318e-01;3.133e-02;1.065e+00;1.049e+00;-6.141e-01;6.134e-02;1.055e+00;-4.000e-01;1.983e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.934020;1.055e+00;-6.667e-01;3.306e-02;-6.318e-01;3.133e-02;1.065e+00;1.049e+00;-6.141e-01;6.134e-02;1.055e+00;-4.000e-01;1.983e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.935020;1.055e+00;-6.667e-01;3.306e-02;-6.318e-01;3.134e-02;1.065e+00;1.049e+00;-6.141e-01;6.135e-02;1.055e+00;-4.000e-01;1.984e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.936020;1.055e+00;-6.667e-01;3.307e-02;-6.318e-01;3.134e-02;1.065e+00;1.049e+00;-6.141e-01;6.135e-02;1.055e+00;-4.000e-01;1.984e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.937020;1.055e+00;-6.667e-01;3.308e-02;-6.318e-01;3.135e-02;1.065e+00;1.049e+00;-6.141e-01;6.136e-02;1.055e+00;-4.000e-01;1.985e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.938020;1.055e+00;-6.667e-01;3.308e-02;-6.318e-01;3.135e-02;1.065e+00;1.049e+00;-6.141e-01;6.137e-02;1.055e+00;-4.000e-01;1.985e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.939020;1.055e+00;-6.667e-01;3.309e-02;-6.318e-01;3.136e-02;1.065e+00;1.049e+00;-6.141e-01;6.137e-02;1.055e+00;-4.000e-01;1.985e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.940020;1.055e+00;-6.667e-01;3.309e-02;-6.318e-01;3.136e-02;1.065e+00;1.049e+00;-6.141e-01;6.138e-02;1.055e+00;-4.000e-01;1.986e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.941020;1.055e+00;-6.667e-01;3.310e-02;-6.318e-01;3.137e-02;1.065e+00;1.049e+00;-6.141e-01;6.138e-02;1.055e+00;-4.000e-01;1.986e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.942020;1.055e+00;-6.667e-01;3.310e-02;-6.318e-01;3.137e-02;1.065e+00;1.049e+00;-6.141e-01;6.139e-02;1.055e+00;-4.000e-01;1.986e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.943020;1.055e+00;-6.667e-01;3.311e-02;-6.318e-01;3.138e-02;1.065e+00;1.049e+00;-6.141e-01;6.139e-02;1.055e+00;-4.000e-01;1.987e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.944020;1.055e+00;-6.667e-01;3.312e-02;-6.318e-01;3.138e-02;1.065e+00;1.049e+00;-6.140e-01;6.140e-02;1.055e+00;-4.000e-01;1.987e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.945020;1.055e+00;-6.667e-01;3.312e-02;-6.318e-01;3.139e-02;1.065e+00;1.049e+00;-6.140e-01;6.140e-02;1.055e+00;-4.000e-01;1.987e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.946020;1.055e+00;-6.667e-01;3.313e-02;-6.318e-01;3.140e-02;1.065e+00;1.049e+00;-6.140e-01;6.141e-02;1.055e+00;-4.000e-01;1.988e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.947020;1.055e+00;-6.667e-01;3.313e-02;-6.318e-01;3.140e-02;1.065e+00;1.049e+00;-6.140e-01;6.141e-02;1.055e+00;-4.000e-01;1.988e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.948020;1.055e+00;-6.667e-01;3.314e-02;-6.318e-01;3.141e-02;1.065e+00;1.049e+00;-6.140e-01;6.142e-02;1.055e+00;-4.000e-01;1.988e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.949020;1.055e+00;-6.667e-01;3.314e-02;-6.318e-01;3.141e-02;1.065e+00;1.049e+00;-6.140e-01;6.142e-02;1.055e+00;-4.000e-01;1.989e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.950020;1.055e+00;-6.667e-01;3.315e-02;-6.318e-01;3.142e-02;1.065e+00;1.049e+00;-6.140e-01;6.143e-02;1.055e+00;-4.000e-01;1.989e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.951020;1.055e+00;-6.667e-01;3.316e-02;-6.318e-01;3.142e-02;1.065e+00;1.049e+00;-6.140e-01;6.143e-02;1.055e+00;-4.000e-01;1.989e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.952020;1.055e+00;-6.667e-01;3.316e-02;-6.318e-01;3.143e-02;1.065e+00;1.049e+00;-6.140e-01;6.144e-02;1.055e+00;-4.000e-01;1.990e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.953020;1.055e+00;-6.667e-01;3.317e-02;-6.318e-01;3.143e-02;1.065e+00;1.049e+00;-6.140e-01;6.144e-02;1.055e+00;-4.000e-01;1.990e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.954020;1.055e+00;-6.667e-01;3.317e-02;-6.318e-01;3.144e-02;1.065e+00;1.049e+00;-6.140e-01;6.145e-02;1.055e+00;-4.000e-01;1.990e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.955020;1.055e+00;-6.667e-01;3.318e-02;-6.318e-01;3.144e-02;1.065e+00;1.049e+00;-6.140e-01;6.146e-02;1.055e+00;-4.000e-01;1.991e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.956020;1.055e+00;-6.667e-01;3.318e-02;-6.318e-01;3.145e-02;1.065e+00;1.049e+00;-6.140e-01;6.146e-02;1.055e+00;-4.000e-01;1.991e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.957020;1.055e+00;-6.667e-01;3.319e-02;-6.318e-01;3.145e-02;1.065e+00;1.049e+00;-6.140e-01;6.147e-02;1.055e+00;-4.000e-01;1.991e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.958020;1.055e+00;-6.667e-01;3.320e-02;-6.318e-01;3.146e-02;1.065e+00;1.049e+00;-6.140e-01;6.147e-02;1.055e+00;-4.000e-01;1.992e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.959020;1.055e+00;-6.667e-01;3.320e-02;-6.318e-01;3.146e-02;1.065e+00;1.049e+00;-6.140e-01;6.148e-02;1.055e+00;-4.000e-01;1.992e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.960020;1.055e+00;-6.667e-01;3.321e-02;-6.318e-01;3.147e-02;1.065e+00;1.049e+00;-6.140e-01;6.148e-02;1.055e+00;-4.000e-01;1.992e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.961020;1.055e+00;-6.667e-01;3.321e-02;-6.318e-01;3.148e-02;1.065e+00;1.049e+00;-6.140e-01;6.149e-02;1.055e+00;-4.000e-01;1.993e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.962020;1.055e+00;-6.667e-01;3.322e-02;-6.318e-01;3.148e-02;1.065e+00;1.049e+00;-6.140e-01;6.149e-02;1.055e+00;-4.000e-01;1.993e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.963020;1.055e+00;-6.667e-01;3.322e-02;-6.318e-01;3.149e-02;1.065e+00;1.049e+00;-6.140e-01;6.150e-02;1.055e+00;-4.000e-01;1.993e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.964020;1.055e+00;-6.667e-01;3.323e-02;-6.318e-01;3.149e-02;1.065e+00;1.049e+00;-6.140e-01;6.150e-02;1.055e+00;-4.000e-01;1.994e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.965020;1.055e+00;-6.667e-01;3.324e-02;-6.318e-01;3.150e-02;1.065e+00;1.049e+00;-6.140e-01;6.151e-02;1.055e+00;-4.000e-01;1.994e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.966020;1.055e+00;-6.667e-01;3.324e-02;-6.318e-01;3.150e-02;1.065e+00;1.049e+00;-6.140e-01;6.151e-02;1.055e+00;-4.000e-01;1.994e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.967020;1.055e+00;-6.667e-01;3.325e-02;-6.318e-01;3.151e-02;1.065e+00;1.049e+00;-6.140e-01;6.152e-02;1.055e+00;-4.000e-01;1.995e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.968020;1.055e+00;-6.667e-01;3.325e-02;-6.318e-01;3.151e-02;1.065e+00;1.049e+00;-6.140e-01;6.152e-02;1.055e+00;-4.000e-01;1.995e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.969020;1.055e+00;-6.667e-01;3.326e-02;-6.318e-01;3.152e-02;1.065e+00;1.049e+00;-6.140e-01;6.153e-02;1.055e+00;-4.000e-01;1.995e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.970020;1.055e+00;-6.667e-01;3.326e-02;-6.318e-01;3.152e-02;1.065e+00;1.049e+00;-6.140e-01;6.153e-02;1.055e+00;-4.000e-01;1.996e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.971020;1.055e+00;-6.667e-01;3.327e-02;-6.318e-01;3.153e-02;1.065e+00;1.049e+00;-6.140e-01;6.154e-02;1.055e+00;-4.000e-01;1.996e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.972020;1.055e+00;-6.667e-01;3.327e-02;-6.318e-01;3.153e-02;1.065e+00;1.049e+00;-6.140e-01;6.154e-02;1.055e+00;-4.000e-01;1.996e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.973020;1.055e+00;-6.667e-01;3.328e-02;-6.318e-01;3.154e-02;1.065e+00;1.049e+00;-6.140e-01;6.155e-02;1.055e+00;-4.000e-01;1.997e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.974020;1.055e+00;-6.667e-01;3.329e-02;-6.318e-01;3.154e-02;1.065e+00;1.049e+00;-6.140e-01;6.155e-02;1.055e+00;-4.000e-01;1.997e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.975020;1.055e+00;-6.667e-01;3.329e-02;-6.318e-01;3.155e-02;1.065e+00;1.049e+00;-6.140e-01;6.156e-02;1.055e+00;-4.000e-01;1.997e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.976020;1.055e+00;-6.667e-01;3.330e-02;-6.318e-01;3.155e-02;1.065e+00;1.049e+00;-6.140e-01;6.157e-02;1.055e+00;-4.000e-01;1.998e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.977020;1.055e+00;-6.667e-01;3.330e-02;-6.318e-01;3.156e-02;1.065e+00;1.049e+00;-6.140e-01;6.157e-02;1.055e+00;-4.000e-01;1.998e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.978020;1.055e+00;-6.667e-01;3.331e-02;-6.318e-01;3.157e-02;1.065e+00;1.049e+00;-6.140e-01;6.157e-02;1.055e+00;-4.000e-01;1.998e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.979020;1.055e+00;-6.667e-01;3.331e-02;-6.318e-01;3.157e-02;1.065e+00;1.049e+00;-6.140e-01;6.158e-02;1.055e+00;-4.000e-01;1.999e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.980020;1.055e+00;-6.667e-01;3.332e-02;-6.318e-01;3.158e-02;1.065e+00;1.049e+00;-6.140e-01;6.159e-02;1.055e+00;-4.000e-01;1.999e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.981020;1.055e+00;-6.667e-01;3.333e-02;-6.318e-01;3.158e-02;1.065e+00;1.049e+00;-6.140e-01;6.159e-02;1.055e+00;-4.000e-01;1.999e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.982020;1.055e+00;-6.667e-01;3.333e-02;-6.318e-01;3.159e-02;1.065e+00;1.049e+00;-6.140e-01;6.160e-02;1.055e+00;-4.000e-01;2.000e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.983020;1.055e+00;-6.667e-01;3.334e-02;-6.318e-01;3.159e-02;1.065e+00;1.049e+00;-6.140e-01;6.160e-02;1.055e+00;-4.000e-01;2.000e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.984020;1.055e+00;-6.667e-01;3.334e-02;-6.318e-01;3.160e-02;1.065e+00;1.049e+00;-6.140e-01;6.161e-02;1.055e+00;-4.000e-01;2.000e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.985020;1.055e+00;-6.667e-01;3.335e-02;-6.318e-01;3.160e-02;1.065e+00;1.049e+00;-6.140e-01;6.161e-02;1.055e+00;-4.000e-01;2.001e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.986020;1.055e+00;-6.667e-01;3.335e-02;-6.318e-01;3.161e-02;1.065e+00;1.049e+00;-6.140e-01;6.162e-02;1.055e+00;-4.000e-01;2.001e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.987020;1.055e+00;-6.667e-01;3.336e-02;-6.318e-01;3.161e-02;1.065e+00;1.049e+00;-6.140e-01;6.162e-02;1.055e+00;-4.000e-01;2.002e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.988020;1.055e+00;-6.667e-01;3.336e-02;-6.318e-01;3.162e-02;1.065e+00;1.049e+00;-6.140e-01;6.163e-02;1.055e+00;-4.000e-01;2.002e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.989020;1.055e+00;-6.667e-01;3.337e-02;-6.318e-01;3.162e-02;1.065e+00;1.049e+00;-6.140e-01;6.163e-02;1.055e+00;-4.000e-01;2.002e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.990020;1.055e+00;-6.667e-01;3.338e-02;-6.318e-01;3.163e-02;1.065e+00;1.049e+00;-6.140e-01;6.164e-02;1.055e+00;-4.000e-01;2.003e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.991020;1.055e+00;-6.667e-01;3.338e-02;-6.318e-01;3.163e-02;1.065e+00;1.049e+00;-6.140e-01;6.164e-02;1.055e+00;-4.000e-01;2.003e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.992020;1.055e+00;-6.667e-01;3.339e-02;-6.318e-01;3.164e-02;1.065e+00;1.049e+00;-6.140e-01;6.165e-02;1.055e+00;-4.000e-01;2.003e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.993020;1.055e+00;-6.667e-01;3.339e-02;-6.318e-01;3.164e-02;1.065e+00;1.049e+00;-6.140e-01;6.165e-02;1.055e+00;-4.000e-01;2.004e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.994020;1.055e+00;-6.667e-01;3.340e-02;-6.318e-01;3.165e-02;1.065e+00;1.049e+00;-6.140e-01;6.166e-02;1.055e+00;-4.000e-01;2.004e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.995020;1.055e+00;-6.667e-01;3.340e-02;-6.318e-01;3.165e-02;1.065e+00;1.049e+00;-6.140e-01;6.166e-02;1.055e+00;-4.000e-01;2.004e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.996020;1.055e+00;-6.667e-01;3.341e-02;-6.318e-01;3.166e-02;1.065e+00;1.049e+00;-6.140e-01;6.167e-02;1.055e+00;-4.000e-01;2.005e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.997020;1.055e+00;-6.667e-01;3.341e-02;-6.318e-01;3.166e-02;1.065e+00;1.049e+00;-6.140e-01;6.167e-02;1.055e+00;-4.000e-01;2.005e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.998020;1.055e+00;-6.667e-01;3.342e-02;-6.318e-01;3.167e-02;1.065e+00;1.049e+00;-6.140e-01;6.168e-02;1.055e+00;-4.000e-01;2.005e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.999020;1.055e+00;-6.667e-01;3.343e-02;-6.318e-01;3.168e-02;1.065e+00;1.049e+00;-6.140e-01;6.168e-02;1.055e+00;-4.000e-01;2.005e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.000020;1.055e+00;-6.667e-01;3.343e-02;-6.318e-01;3.168e-02;1.065e+00;1.049e+00;-6.140e-01;6.169e-02;1.055e+00;-4.000e-01;2.006e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.001020;1.055e+00;-6.667e-01;3.343e-02;-6.318e-01;3.168e-02;1.065e+00;1.049e+00;-6.140e-01;6.169e-02;1.055e+00;-4.000e-01;2.006e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.002020;1.055e+00;-6.667e-01;3.344e-02;-6.318e-01;3.169e-02;1.065e+00;1.049e+00;-6.140e-01;6.170e-02;1.055e+00;-4.000e-01;2.006e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.003020;1.055e+00;-6.667e-01;3.345e-02;-6.318e-01;3.170e-02;1.065e+00;1.049e+00;-6.140e-01;6.170e-02;1.055e+00;-4.000e-01;2.007e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.004020;1.055e+00;-6.667e-01;3.345e-02;-6.318e-01;3.170e-02;1.065e+00;1.049e+00;-6.140e-01;6.171e-02;1.055e+00;-4.000e-01;2.007e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.005020;1.055e+00;-6.667e-01;3.346e-02;-6.318e-01;3.171e-02;1.065e+00;1.049e+00;-6.140e-01;6.171e-02;1.055e+00;-4.000e-01;2.007e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.006020;1.055e+00;-6.667e-01;3.346e-02;-6.318e-01;3.171e-02;1.065e+00;1.049e+00;-6.140e-01;6.172e-02;1.055e+00;-4.000e-01;2.008e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.007020;1.055e+00;-6.667e-01;3.347e-02;-6.318e-01;3.172e-02;1.065e+00;1.049e+00;-6.140e-01;6.172e-02;1.055e+00;-4.000e-01;2.008e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.008020;1.055e+00;-6.667e-01;3.347e-02;-6.318e-01;3.172e-02;1.065e+00;1.049e+00;-6.140e-01;6.173e-02;1.055e+00;-4.000e-01;2.008e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.009020;1.055e+00;-6.667e-01;3.348e-02;-6.318e-01;3.173e-02;1.065e+00;1.049e+00;-6.140e-01;6.173e-02;1.055e+00;-4.000e-01;2.009e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.010020;1.055e+00;-6.667e-01;3.349e-02;-6.318e-01;3.173e-02;1.065e+00;1.049e+00;-6.140e-01;6.174e-02;1.055e+00;-4.000e-01;2.009e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.011020;1.055e+00;-6.667e-01;3.349e-02;-6.318e-01;3.174e-02;1.065e+00;1.049e+00;-6.140e-01;6.174e-02;1.055e+00;-4.000e-01;2.009e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.012020;1.055e+00;-6.667e-01;3.350e-02;-6.318e-01;3.174e-02;1.065e+00;1.049e+00;-6.140e-01;6.175e-02;1.055e+00;-4.000e-01;2.010e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.013020;1.055e+00;-6.667e-01;3.350e-02;-6.317e-01;3.175e-02;1.065e+00;1.049e+00;-6.140e-01;6.175e-02;1.055e+00;-4.000e-01;2.010e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.014020;1.055e+00;-6.667e-01;3.351e-02;-6.317e-01;3.175e-02;1.065e+00;1.049e+00;-6.140e-01;6.176e-02;1.055e+00;-4.000e-01;2.010e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.015020;1.055e+00;-6.667e-01;3.351e-02;-6.317e-01;3.176e-02;1.065e+00;1.049e+00;-6.140e-01;6.176e-02;1.055e+00;-4.000e-01;2.011e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.016020;1.055e+00;-6.667e-01;3.352e-02;-6.317e-01;3.176e-02;1.065e+00;1.049e+00;-6.140e-01;6.177e-02;1.055e+00;-4.000e-01;2.011e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.017020;1.055e+00;-6.667e-01;3.352e-02;-6.317e-01;3.177e-02;1.065e+00;1.049e+00;-6.140e-01;6.177e-02;1.055e+00;-4.000e-01;2.011e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.018020;1.055e+00;-6.667e-01;3.353e-02;-6.317e-01;3.177e-02;1.065e+00;1.049e+00;-6.140e-01;6.178e-02;1.055e+00;-4.000e-01;2.012e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.019020;1.055e+00;-6.667e-01;3.353e-02;-6.317e-01;3.178e-02;1.065e+00;1.049e+00;-6.140e-01;6.178e-02;1.055e+00;-4.000e-01;2.012e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.020020;1.055e+00;-6.667e-01;3.354e-02;-6.317e-01;3.178e-02;1.065e+00;1.049e+00;-6.140e-01;6.179e-02;1.055e+00;-4.000e-01;2.012e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.021020;1.055e+00;-6.667e-01;3.354e-02;-6.317e-01;3.179e-02;1.065e+00;1.049e+00;-6.140e-01;6.179e-02;1.055e+00;-4.000e-01;2.013e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.022020;1.055e+00;-6.667e-01;3.355e-02;-6.317e-01;3.179e-02;1.065e+00;1.049e+00;-6.140e-01;6.180e-02;1.055e+00;-4.000e-01;2.013e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.023020;1.055e+00;-6.667e-01;3.356e-02;-6.317e-01;3.180e-02;1.065e+00;1.049e+00;-6.140e-01;6.180e-02;1.055e+00;-4.000e-01;2.013e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.024020;1.055e+00;-6.667e-01;3.356e-02;-6.317e-01;3.180e-02;1.065e+00;1.049e+00;-6.139e-01;6.181e-02;1.055e+00;-4.000e-01;2.014e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.025020;1.055e+00;-6.667e-01;3.357e-02;-6.317e-01;3.181e-02;1.065e+00;1.049e+00;-6.139e-01;6.181e-02;1.055e+00;-4.000e-01;2.014e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.026020;1.055e+00;-6.667e-01;3.357e-02;-6.317e-01;3.181e-02;1.065e+00;1.049e+00;-6.139e-01;6.182e-02;1.055e+00;-4.000e-01;2.014e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.027020;1.055e+00;-6.667e-01;3.358e-02;-6.317e-01;3.182e-02;1.065e+00;1.049e+00;-6.139e-01;6.182e-02;1.055e+00;-4.000e-01;2.015e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.028020;1.055e+00;-6.667e-01;3.358e-02;-6.317e-01;3.182e-02;1.065e+00;1.049e+00;-6.139e-01;6.183e-02;1.055e+00;-4.000e-01;2.015e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.029020;1.055e+00;-6.667e-01;3.359e-02;-6.317e-01;3.183e-02;1.065e+00;1.049e+00;-6.139e-01;6.183e-02;1.055e+00;-4.000e-01;2.015e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.030020;1.055e+00;-6.667e-01;3.359e-02;-6.317e-01;3.183e-02;1.065e+00;1.049e+00;-6.139e-01;6.184e-02;1.055e+00;-4.000e-01;2.016e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.031191;1.055e+00;-6.667e-01;3.360e-02;-6.317e-01;3.184e-02;1.065e+00;1.049e+00;-6.139e-01;6.184e-02;1.055e+00;-4.000e-01;2.016e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.032959;1.055e+00;-6.667e-01;3.361e-02;-6.317e-01;3.185e-02;1.065e+00;1.049e+00;-6.139e-01;6.185e-02;1.055e+00;-4.000e-01;2.016e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.033959;1.055e+00;-6.667e-01;3.361e-02;-6.317e-01;3.185e-02;1.065e+00;1.049e+00;-6.139e-01;6.186e-02;1.055e+00;-4.000e-01;2.017e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.034959;1.055e+00;-6.667e-01;3.362e-02;-6.317e-01;3.186e-02;1.065e+00;1.049e+00;-6.139e-01;6.186e-02;1.055e+00;-4.000e-01;2.017e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.035959;1.055e+00;-6.667e-01;3.363e-02;-6.317e-01;3.186e-02;1.065e+00;1.049e+00;-6.139e-01;6.187e-02;1.055e+00;-4.000e-01;2.017e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.036959;1.055e+00;-6.667e-01;3.363e-02;-6.317e-01;3.187e-02;1.065e+00;1.049e+00;-6.139e-01;6.187e-02;1.055e+00;-4.000e-01;2.018e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.037959;1.055e+00;-6.667e-01;3.364e-02;-6.317e-01;3.187e-02;1.065e+00;1.049e+00;-6.139e-01;6.188e-02;1.055e+00;-4.000e-01;2.018e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.038959;1.055e+00;-6.667e-01;3.364e-02;-6.317e-01;3.188e-02;1.065e+00;1.049e+00;-6.139e-01;6.188e-02;1.055e+00;-4.000e-01;2.018e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.039959;1.055e+00;-6.667e-01;3.365e-02;-6.317e-01;3.188e-02;1.065e+00;1.049e+00;-6.139e-01;6.189e-02;1.055e+00;-4.000e-01;2.019e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.040959;1.055e+00;-6.667e-01;3.365e-02;-6.317e-01;3.189e-02;1.065e+00;1.049e+00;-6.139e-01;6.189e-02;1.055e+00;-4.000e-01;2.019e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.041959;1.055e+00;-6.667e-01;3.366e-02;-6.317e-01;3.189e-02;1.065e+00;1.049e+00;-6.139e-01;6.190e-02;1.055e+00;-4.000e-01;2.019e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.042959;1.055e+00;-6.667e-01;3.366e-02;-6.317e-01;3.190e-02;1.065e+00;1.049e+00;-6.139e-01;6.190e-02;1.055e+00;-4.000e-01;2.020e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.043959;1.055e+00;-6.667e-01;3.367e-02;-6.317e-01;3.190e-02;1.065e+00;1.049e+00;-6.139e-01;6.191e-02;1.055e+00;-4.000e-01;2.020e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.044959;1.055e+00;-6.667e-01;3.367e-02;-6.317e-01;3.191e-02;1.065e+00;1.049e+00;-6.139e-01;6.191e-02;1.055e+00;-4.000e-01;2.020e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.045959;1.055e+00;-6.667e-01;3.368e-02;-6.317e-01;3.191e-02;1.065e+00;1.049e+00;-6.139e-01;6.192e-02;1.055e+00;-4.000e-01;2.021e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.046959;1.055e+00;-6.667e-01;3.368e-02;-6.317e-01;3.192e-02;1.065e+00;1.049e+00;-6.139e-01;6.192e-02;1.055e+00;-4.000e-01;2.021e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.047959;1.055e+00;-6.667e-01;3.369e-02;-6.317e-01;3.192e-02;1.065e+00;1.049e+00;-6.139e-01;6.193e-02;1.055e+00;-4.000e-01;2.021e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.048959;1.055e+00;-6.667e-01;3.369e-02;-6.317e-01;3.193e-02;1.065e+00;1.049e+00;-6.139e-01;6.193e-02;1.055e+00;-4.000e-01;2.022e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.049959;1.055e+00;-6.667e-01;3.370e-02;-6.317e-01;3.193e-02;1.065e+00;1.049e+00;-6.139e-01;6.194e-02;1.055e+00;-4.000e-01;2.022e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.050959;1.055e+00;-6.667e-01;3.371e-02;-6.317e-01;3.194e-02;1.065e+00;1.049e+00;-6.139e-01;6.194e-02;1.055e+00;-4.000e-01;2.022e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.051959;1.055e+00;-6.667e-01;3.371e-02;-6.317e-01;3.194e-02;1.065e+00;1.049e+00;-6.139e-01;6.195e-02;1.055e+00;-4.000e-01;2.023e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.052959;1.055e+00;-6.667e-01;3.372e-02;-6.317e-01;3.195e-02;1.065e+00;1.049e+00;-6.139e-01;6.195e-02;1.055e+00;-4.000e-01;2.023e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.053959;1.055e+00;-6.667e-01;3.372e-02;-6.317e-01;3.195e-02;1.065e+00;1.049e+00;-6.139e-01;6.196e-02;1.055e+00;-4.000e-01;2.023e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.054959;1.055e+00;-6.667e-01;3.373e-02;-6.317e-01;3.196e-02;1.065e+00;1.049e+00;-6.139e-01;6.196e-02;1.055e+00;-4.000e-01;2.024e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.055959;1.055e+00;-6.667e-01;3.373e-02;-6.317e-01;3.196e-02;1.065e+00;1.049e+00;-6.139e-01;6.197e-02;1.055e+00;-4.000e-01;2.024e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.056959;1.055e+00;-6.667e-01;3.374e-02;-6.317e-01;3.197e-02;1.065e+00;1.049e+00;-6.139e-01;6.197e-02;1.055e+00;-4.000e-01;2.024e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.057959;1.055e+00;-6.667e-01;3.374e-02;-6.317e-01;3.197e-02;1.065e+00;1.049e+00;-6.139e-01;6.198e-02;1.055e+00;-4.000e-01;2.024e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.058959;1.055e+00;-6.667e-01;3.375e-02;-6.317e-01;3.198e-02;1.065e+00;1.049e+00;-6.139e-01;6.198e-02;1.055e+00;-4.000e-01;2.025e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.059959;1.055e+00;-6.667e-01;3.375e-02;-6.317e-01;3.198e-02;1.065e+00;1.049e+00;-6.139e-01;6.199e-02;1.055e+00;-4.000e-01;2.025e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.060959;1.055e+00;-6.667e-01;3.376e-02;-6.317e-01;3.199e-02;1.065e+00;1.049e+00;-6.139e-01;6.199e-02;1.055e+00;-4.000e-01;2.025e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.061959;1.055e+00;-6.667e-01;3.376e-02;-6.317e-01;3.199e-02;1.065e+00;1.049e+00;-6.139e-01;6.200e-02;1.055e+00;-4.000e-01;2.026e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.062959;1.055e+00;-6.667e-01;3.377e-02;-6.317e-01;3.200e-02;1.065e+00;1.049e+00;-6.139e-01;6.200e-02;1.055e+00;-4.000e-01;2.026e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.063959;1.055e+00;-6.667e-01;3.377e-02;-6.317e-01;3.200e-02;1.065e+00;1.049e+00;-6.139e-01;6.201e-02;1.055e+00;-4.000e-01;2.026e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.064959;1.055e+00;-6.667e-01;3.378e-02;-6.317e-01;3.201e-02;1.065e+00;1.049e+00;-6.139e-01;6.201e-02;1.055e+00;-4.000e-01;2.027e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.065959;1.055e+00;-6.667e-01;3.378e-02;-6.317e-01;3.201e-02;1.065e+00;1.049e+00;-6.139e-01;6.202e-02;1.055e+00;-4.000e-01;2.027e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.066959;1.055e+00;-6.667e-01;3.379e-02;-6.317e-01;3.202e-02;1.065e+00;1.049e+00;-6.139e-01;6.202e-02;1.055e+00;-4.000e-01;2.027e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.067959;1.055e+00;-6.667e-01;3.379e-02;-6.317e-01;3.202e-02;1.065e+00;1.049e+00;-6.139e-01;6.202e-02;1.055e+00;-4.000e-01;2.028e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.068959;1.055e+00;-6.667e-01;3.380e-02;-6.317e-01;3.203e-02;1.065e+00;1.049e+00;-6.139e-01;6.203e-02;1.055e+00;-4.000e-01;2.028e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.069959;1.055e+00;-6.667e-01;3.381e-02;-6.317e-01;3.203e-02;1.065e+00;1.049e+00;-6.139e-01;6.204e-02;1.055e+00;-4.000e-01;2.028e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.070959;1.055e+00;-6.667e-01;3.381e-02;-6.317e-01;3.204e-02;1.066e+00;1.049e+00;-6.139e-01;6.204e-02;1.055e+00;-4.000e-01;2.029e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.071959;1.055e+00;-6.667e-01;3.382e-02;-6.317e-01;3.204e-02;1.066e+00;1.049e+00;-6.139e-01;6.204e-02;1.055e+00;-4.000e-01;2.029e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.072959;1.055e+00;-6.667e-01;3.382e-02;-6.317e-01;3.205e-02;1.066e+00;1.049e+00;-6.139e-01;6.205e-02;1.055e+00;-4.000e-01;2.029e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.073959;1.055e+00;-6.667e-01;3.383e-02;-6.317e-01;3.205e-02;1.066e+00;1.049e+00;-6.139e-01;6.205e-02;1.055e+00;-4.000e-01;2.030e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.074959;1.055e+00;-6.667e-01;3.383e-02;-6.317e-01;3.206e-02;1.066e+00;1.049e+00;-6.139e-01;6.206e-02;1.055e+00;-4.000e-01;2.030e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.075959;1.055e+00;-6.667e-01;3.384e-02;-6.317e-01;3.206e-02;1.066e+00;1.049e+00;-6.139e-01;6.206e-02;1.055e+00;-4.000e-01;2.030e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.076959;1.055e+00;-6.667e-01;3.384e-02;-6.317e-01;3.207e-02;1.066e+00;1.049e+00;-6.139e-01;6.207e-02;1.055e+00;-4.000e-01;2.031e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.077959;1.055e+00;-6.667e-01;3.385e-02;-6.317e-01;3.207e-02;1.066e+00;1.049e+00;-6.139e-01;6.207e-02;1.055e+00;-4.000e-01;2.031e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.078959;1.055e+00;-6.667e-01;3.385e-02;-6.317e-01;3.208e-02;1.066e+00;1.049e+00;-6.139e-01;6.208e-02;1.055e+00;-4.000e-01;2.031e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.079959;1.055e+00;-6.667e-01;3.386e-02;-6.317e-01;3.208e-02;1.066e+00;1.049e+00;-6.139e-01;6.208e-02;1.055e+00;-4.000e-01;2.031e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.080959;1.055e+00;-6.667e-01;3.386e-02;-6.317e-01;3.209e-02;1.066e+00;1.049e+00;-6.139e-01;6.209e-02;1.055e+00;-4.000e-01;2.032e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.081959;1.055e+00;-6.667e-01;3.387e-02;-6.317e-01;3.209e-02;1.066e+00;1.049e+00;-6.139e-01;6.209e-02;1.055e+00;-4.000e-01;2.032e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.082959;1.055e+00;-6.667e-01;3.387e-02;-6.317e-01;3.210e-02;1.066e+00;1.049e+00;-6.139e-01;6.210e-02;1.055e+00;-4.000e-01;2.032e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.083959;1.055e+00;-6.667e-01;3.388e-02;-6.317e-01;3.210e-02;1.066e+00;1.049e+00;-6.139e-01;6.210e-02;1.055e+00;-4.000e-01;2.033e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.084959;1.055e+00;-6.667e-01;3.388e-02;-6.317e-01;3.211e-02;1.066e+00;1.049e+00;-6.139e-01;6.211e-02;1.055e+00;-4.000e-01;2.033e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.085959;1.055e+00;-6.667e-01;3.389e-02;-6.317e-01;3.211e-02;1.066e+00;1.049e+00;-6.139e-01;6.211e-02;1.055e+00;-4.000e-01;2.033e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.086959;1.055e+00;-6.667e-01;3.389e-02;-6.317e-01;3.211e-02;1.066e+00;1.049e+00;-6.139e-01;6.212e-02;1.055e+00;-4.000e-01;2.034e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.087959;1.055e+00;-6.667e-01;3.390e-02;-6.317e-01;3.212e-02;1.066e+00;1.049e+00;-6.139e-01;6.212e-02;1.055e+00;-4.000e-01;2.034e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.088959;1.055e+00;-6.667e-01;3.391e-02;-6.317e-01;3.213e-02;1.066e+00;1.049e+00;-6.139e-01;6.213e-02;1.055e+00;-4.000e-01;2.034e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.089959;1.055e+00;-6.667e-01;3.391e-02;-6.317e-01;3.213e-02;1.066e+00;1.049e+00;-6.139e-01;6.213e-02;1.055e+00;-4.000e-01;2.035e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.090705;1.055e+00;-6.667e-01;3.391e-02;-6.317e-01;3.213e-02;1.066e+00;1.049e+00;-6.139e-01;6.213e-02;1.055e+00;-4.000e-01;2.035e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.091089;1.055e+00;-6.667e-01;3.392e-02;-6.317e-01;3.213e-02;1.066e+00;1.049e+00;-6.139e-01;6.214e-02;1.055e+00;-4.000e-01;2.035e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
