time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
23.092601;1.055e+00;-6.667e-01;3.392e-02;-6.317e-01;3.214e-02;1.066e+00;1.049e+00;-6.139e-01;6.214e-02;1.055e+00;-4.000e-01;2.035e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.093601;1.055e+00;-6.667e-01;3.393e-02;-6.317e-01;3.215e-02;1.066e+00;1.049e+00;-6.139e-01;6.215e-02;1.055e+00;-4.000e-01;2.036e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.094601;1.055e+00;-6.667e-01;3.393e-02;-6.317e-01;3.215e-02;1.066e+00;1.049e+00;-6.139e-01;6.215e-02;1.055e+00;-4.000e-01;2.036e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.095601;1.055e+00;-6.667e-01;3.394e-02;-6.317e-01;3.216e-02;1.066e+00;1.049e+00;-6.139e-01;6.216e-02;1.055e+00;-4.000e-01;2.036e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.096601;1.055e+00;-6.667e-01;3.394e-02;-6.317e-01;3.216e-02;1.066e+00;1.049e+00;-6.139e-01;6.216e-02;1.055e+00;-4.000e-01;2.037e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.097601;1.055e+00;-6.667e-01;3.395e-02;-6.317e-01;3.217e-02;1.066e+00;1.049e+00;-6.139e-01;6.217e-02;1.055e+00;-4.000e-01;2.037e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.098601;1.055e+00;-6.667e-01;3.395e-02;-6.317e-01;3.217e-02;1.066e+00;1.049e+00;-6.139e-01;6.217e-02;1.055e+00;-4.000e-01;2.037e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.099601;1.055e+00;-6.667e-01;3.396e-02;-6.317e-01;3.218e-02;1.066e+00;1.049e+00;-6.139e-01;6.218e-02;1.055e+00;-4.000e-01;2.038e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.100601;1.055e+00;-6.667e-01;3.397e-02;-6.317e-01;3.218e-02;1.066e+00;1.049e+00;-6.139e-01;6.218e-02;1.055e+00;-4.000e-01;2.038e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.101601;1.055e+00;-6.667e-01;3.397e-02;-6.317e-01;3.219e-02;1.066e+00;1.049e+00;-6.139e-01;6.219e-02;1.055e+00;-4.000e-01;2.038e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.102601;1.055e+00;-6.667e-01;3.398e-02;-6.317e-01;3.219e-02;1.066e+00;1.049e+00;-6.139e-01;6.219e-02;1.055e+00;-4.000e-01;2.039e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.103601;1.055e+00;-6.667e-01;3.398e-02;-6.317e-01;3.220e-02;1.066e+00;1.049e+00;-6.139e-01;6.220e-02;1.055e+00;-4.000e-01;2.039e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.104601;1.055e+00;-6.667e-01;3.399e-02;-6.317e-01;3.220e-02;1.066e+00;1.049e+00;-6.139e-01;6.220e-02;1.055e+00;-4.000e-01;2.039e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.105601;1.055e+00;-6.667e-01;3.399e-02;-6.317e-01;3.221e-02;1.066e+00;1.049e+00;-6.139e-01;6.221e-02;1.055e+00;-4.000e-01;2.039e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.106601;1.055e+00;-6.667e-01;3.399e-02;-6.317e-01;3.221e-02;1.066e+00;1.049e+00;-6.139e-01;6.221e-02;1.055e+00;-4.000e-01;2.040e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.107601;1.055e+00;-6.667e-01;3.400e-02;-6.317e-01;3.221e-02;1.066e+00;1.049e+00;-6.139e-01;6.222e-02;1.055e+00;-4.000e-01;2.040e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.108601;1.055e+00;-6.667e-01;3.401e-02;-6.317e-01;3.222e-02;1.066e+00;1.049e+00;-6.139e-01;6.222e-02;1.055e+00;-4.000e-01;2.040e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.109601;1.055e+00;-6.667e-01;3.401e-02;-6.317e-01;3.223e-02;1.066e+00;1.049e+00;-6.138e-01;6.222e-02;1.055e+00;-4.000e-01;2.041e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.110601;1.055e+00;-6.667e-01;3.402e-02;-6.317e-01;3.223e-02;1.066e+00;1.049e+00;-6.138e-01;6.223e-02;1.055e+00;-4.000e-01;2.041e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.111601;1.055e+00;-6.667e-01;3.402e-02;-6.317e-01;3.224e-02;1.066e+00;1.049e+00;-6.138e-01;6.224e-02;1.055e+00;-4.000e-01;2.041e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.112601;1.055e+00;-6.667e-01;3.403e-02;-6.317e-01;3.224e-02;1.066e+00;1.049e+00;-6.138e-01;6.224e-02;1.055e+00;-4.000e-01;2.042e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.113601;1.055e+00;-6.667e-01;3.403e-02;-6.316e-01;3.224e-02;1.066e+00;1.049e+00;-6.138e-01;6.224e-02;1.055e+00;-4.000e-01;2.042e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.114601;1.055e+00;-6.667e-01;3.404e-02;-6.316e-01;3.225e-02;1.066e+00;1.049e+00;-6.138e-01;6.225e-02;1.055e+00;-4.000e-01;2.042e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.115601;1.055e+00;-6.667e-01;3.404e-02;-6.316e-01;3.225e-02;1.066e+00;1.049e+00;-6.138e-01;6.225e-02;1.055e+00;-4.000e-01;2.042e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.116601;1.055e+00;-6.667e-01;3.405e-02;-6.316e-01;3.226e-02;1.066e+00;1.049e+00;-6.138e-01;6.226e-02;1.055e+00;-4.000e-01;2.043e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.117601;1.055e+00;-6.667e-01;3.405e-02;-6.316e-01;3.226e-02;1.066e+00;1.049e+00;-6.138e-01;6.226e-02;1.055e+00;-4.000e-01;2.043e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.118601;1.055e+00;-6.667e-01;3.406e-02;-6.316e-01;3.227e-02;1.066e+00;1.049e+00;-6.138e-01;6.227e-02;1.055e+00;-4.000e-01;2.043e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.119601;1.055e+00;-6.667e-01;3.406e-02;-6.316e-01;3.227e-02;1.066e+00;1.049e+00;-6.138e-01;6.227e-02;1.055e+00;-4.000e-01;2.044e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.120601;1.055e+00;-6.667e-01;3.407e-02;-6.316e-01;3.228e-02;1.066e+00;1.049e+00;-6.138e-01;6.228e-02;1.055e+00;-4.000e-01;2.044e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.121601;1.055e+00;-6.667e-01;3.407e-02;-6.316e-01;3.228e-02;1.066e+00;1.049e+00;-6.138e-01;6.228e-02;1.055e+00;-4.000e-01;2.044e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.122601;1.055e+00;-6.667e-01;3.408e-02;-6.316e-01;3.229e-02;1.066e+00;1.049e+00;-6.138e-01;6.229e-02;1.055e+00;-4.000e-01;2.045e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.123601;1.055e+00;-6.667e-01;3.408e-02;-6.316e-01;3.229e-02;1.066e+00;1.049e+00;-6.138e-01;6.229e-02;1.055e+00;-4.000e-01;2.045e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.124601;1.055e+00;-6.667e-01;3.409e-02;-6.316e-01;3.230e-02;1.066e+00;1.049e+00;-6.138e-01;6.230e-02;1.055e+00;-4.000e-01;2.045e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.125601;1.055e+00;-6.667e-01;3.409e-02;-6.316e-01;3.230e-02;1.066e+00;1.049e+00;-6.138e-01;6.230e-02;1.055e+00;-4.000e-01;2.046e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.126601;1.055e+00;-6.667e-01;3.410e-02;-6.316e-01;3.231e-02;1.066e+00;1.049e+00;-6.138e-01;6.231e-02;1.055e+00;-4.000e-01;2.046e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.127601;1.055e+00;-6.667e-01;3.410e-02;-6.316e-01;3.231e-02;1.066e+00;1.049e+00;-6.138e-01;6.231e-02;1.055e+00;-4.000e-01;2.046e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.128601;1.055e+00;-6.667e-01;3.411e-02;-6.316e-01;3.232e-02;1.066e+00;1.049e+00;-6.138e-01;6.231e-02;1.055e+00;-4.000e-01;2.047e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.129601;1.055e+00;-6.667e-01;3.411e-02;-6.316e-01;3.232e-02;1.066e+00;1.049e+00;-6.138e-01;6.232e-02;1.055e+00;-4.000e-01;2.047e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.130601;1.055e+00;-6.667e-01;3.412e-02;-6.316e-01;3.233e-02;1.066e+00;1.049e+00;-6.138e-01;6.232e-02;1.055e+00;-4.000e-01;2.047e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.131601;1.055e+00;-6.667e-01;3.412e-02;-6.316e-01;3.233e-02;1.066e+00;1.049e+00;-6.138e-01;6.233e-02;1.055e+00;-4.000e-01;2.047e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.132601;1.055e+00;-6.667e-01;3.413e-02;-6.316e-01;3.234e-02;1.066e+00;1.049e+00;-6.138e-01;6.233e-02;1.055e+00;-4.000e-01;2.048e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.133601;1.055e+00;-6.667e-01;3.413e-02;-6.316e-01;3.234e-02;1.066e+00;1.049e+00;-6.138e-01;6.234e-02;1.055e+00;-4.000e-01;2.048e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.134601;1.055e+00;-6.667e-01;3.414e-02;-6.316e-01;3.234e-02;1.066e+00;1.049e+00;-6.138e-01;6.234e-02;1.055e+00;-4.000e-01;2.048e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.135601;1.055e+00;-6.667e-01;3.414e-02;-6.316e-01;3.235e-02;1.066e+00;1.049e+00;-6.138e-01;6.235e-02;1.055e+00;-4.000e-01;2.049e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.136601;1.055e+00;-6.667e-01;3.415e-02;-6.316e-01;3.235e-02;1.066e+00;1.049e+00;-6.138e-01;6.235e-02;1.055e+00;-4.000e-01;2.049e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.137601;1.055e+00;-6.667e-01;3.415e-02;-6.316e-01;3.236e-02;1.066e+00;1.049e+00;-6.138e-01;6.236e-02;1.055e+00;-4.000e-01;2.049e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.138601;1.055e+00;-6.667e-01;3.416e-02;-6.316e-01;3.236e-02;1.066e+00;1.049e+00;-6.138e-01;6.236e-02;1.055e+00;-4.000e-01;2.049e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.139601;1.055e+00;-6.667e-01;3.416e-02;-6.316e-01;3.237e-02;1.066e+00;1.049e+00;-6.138e-01;6.237e-02;1.055e+00;-4.000e-01;2.050e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.140601;1.055e+00;-6.667e-01;3.417e-02;-6.316e-01;3.237e-02;1.066e+00;1.049e+00;-6.138e-01;6.237e-02;1.055e+00;-4.000e-01;2.050e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.141601;1.055e+00;-6.667e-01;3.417e-02;-6.316e-01;3.238e-02;1.066e+00;1.049e+00;-6.138e-01;6.237e-02;1.055e+00;-4.000e-01;2.050e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.142601;1.055e+00;-6.667e-01;3.418e-02;-6.316e-01;3.238e-02;1.066e+00;1.049e+00;-6.138e-01;6.238e-02;1.055e+00;-4.000e-01;2.051e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.143601;1.055e+00;-6.667e-01;3.418e-02;-6.316e-01;3.239e-02;1.066e+00;1.049e+00;-6.138e-01;6.238e-02;1.055e+00;-4.000e-01;2.051e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.144601;1.055e+00;-6.667e-01;3.419e-02;-6.316e-01;3.239e-02;1.066e+00;1.049e+00;-6.138e-01;6.239e-02;1.055e+00;-4.000e-01;2.051e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.145601;1.055e+00;-6.667e-01;3.419e-02;-6.316e-01;3.240e-02;1.066e+00;1.049e+00;-6.138e-01;6.239e-02;1.055e+00;-4.000e-01;2.052e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.146601;1.055e+00;-6.667e-01;3.420e-02;-6.316e-01;3.240e-02;1.066e+00;1.049e+00;-6.138e-01;6.240e-02;1.055e+00;-4.000e-01;2.052e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.147601;1.055e+00;-6.667e-01;3.420e-02;-6.316e-01;3.241e-02;1.066e+00;1.049e+00;-6.138e-01;6.240e-02;1.055e+00;-4.000e-01;2.052e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.148601;1.055e+00;-6.667e-01;3.421e-02;-6.316e-01;3.241e-02;1.066e+00;1.049e+00;-6.138e-01;6.241e-02;1.055e+00;-4.000e-01;2.053e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.149601;1.055e+00;-6.667e-01;3.421e-02;-6.316e-01;3.241e-02;1.066e+00;1.049e+00;-6.138e-01;6.241e-02;1.055e+00;-4.000e-01;2.053e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.150601;1.055e+00;-6.667e-01;3.422e-02;-6.316e-01;3.242e-02;1.066e+00;1.049e+00;-6.138e-01;6.242e-02;1.055e+00;-4.000e-01;2.053e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.151601;1.055e+00;-6.667e-01;3.422e-02;-6.316e-01;3.242e-02;1.066e+00;1.049e+00;-6.138e-01;6.242e-02;1.055e+00;-4.000e-01;2.053e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.152601;1.055e+00;-6.667e-01;3.423e-02;-6.316e-01;3.243e-02;1.066e+00;1.049e+00;-6.138e-01;6.243e-02;1.055e+00;-4.000e-01;2.054e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.153601;1.055e+00;-6.667e-01;3.423e-02;-6.316e-01;3.243e-02;1.066e+00;1.049e+00;-6.138e-01;6.243e-02;1.055e+00;-4.000e-01;2.054e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.154601;1.055e+00;-6.667e-01;3.424e-02;-6.316e-01;3.244e-02;1.066e+00;1.049e+00;-6.138e-01;6.244e-02;1.055e+00;-4.000e-01;2.054e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.155601;1.055e+00;-6.667e-01;3.424e-02;-6.316e-01;3.244e-02;1.066e+00;1.049e+00;-6.138e-01;6.244e-02;1.055e+00;-4.000e-01;2.055e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.156601;1.055e+00;-6.667e-01;3.425e-02;-6.316e-01;3.245e-02;1.066e+00;1.049e+00;-6.138e-01;6.244e-02;1.055e+00;-4.000e-01;2.055e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.157601;1.056e+00;-6.667e-01;3.425e-02;-6.316e-01;3.245e-02;1.066e+00;1.049e+00;-6.138e-01;6.245e-02;1.056e+00;-4.000e-01;2.055e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.158601;1.056e+00;-6.667e-01;3.426e-02;-6.316e-01;3.246e-02;1.066e+00;1.049e+00;-6.138e-01;6.245e-02;1.056e+00;-4.000e-01;2.056e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.159601;1.056e+00;-6.667e-01;3.426e-02;-6.316e-01;3.246e-02;1.066e+00;1.049e+00;-6.138e-01;6.246e-02;1.056e+00;-4.000e-01;2.056e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.160601;1.056e+00;-6.667e-01;3.427e-02;-6.316e-01;3.247e-02;1.066e+00;1.049e+00;-6.138e-01;6.246e-02;1.056e+00;-4.000e-01;2.056e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.161601;1.056e+00;-6.667e-01;3.427e-02;-6.316e-01;3.247e-02;1.066e+00;1.049e+00;-6.138e-01;6.247e-02;1.056e+00;-4.000e-01;2.056e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.162601;1.056e+00;-6.667e-01;3.428e-02;-6.316e-01;3.248e-02;1.066e+00;1.049e+00;-6.138e-01;6.247e-02;1.056e+00;-4.000e-01;2.057e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.163601;1.056e+00;-6.667e-01;3.428e-02;-6.316e-01;3.248e-02;1.066e+00;1.049e+00;-6.138e-01;6.248e-02;1.056e+00;-4.000e-01;2.057e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.164601;1.056e+00;-6.667e-01;3.429e-02;-6.316e-01;3.249e-02;1.066e+00;1.049e+00;-6.138e-01;6.248e-02;1.056e+00;-4.000e-01;2.057e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.165601;1.056e+00;-6.667e-01;3.429e-02;-6.316e-01;3.249e-02;1.066e+00;1.049e+00;-6.138e-01;6.248e-02;1.056e+00;-4.000e-01;2.058e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.166601;1.056e+00;-6.667e-01;3.430e-02;-6.316e-01;3.249e-02;1.066e+00;1.049e+00;-6.138e-01;6.249e-02;1.056e+00;-4.000e-01;2.058e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.167601;1.056e+00;-6.667e-01;3.430e-02;-6.316e-01;3.250e-02;1.066e+00;1.049e+00;-6.138e-01;6.249e-02;1.056e+00;-4.000e-01;2.058e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.168601;1.056e+00;-6.667e-01;3.431e-02;-6.316e-01;3.250e-02;1.066e+00;1.049e+00;-6.138e-01;6.250e-02;1.056e+00;-4.000e-01;2.058e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.169601;1.056e+00;-6.667e-01;3.431e-02;-6.316e-01;3.251e-02;1.066e+00;1.049e+00;-6.138e-01;6.250e-02;1.056e+00;-4.000e-01;2.059e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.170601;1.056e+00;-6.667e-01;3.432e-02;-6.316e-01;3.251e-02;1.066e+00;1.049e+00;-6.138e-01;6.251e-02;1.056e+00;-4.000e-01;2.059e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.171601;1.056e+00;-6.667e-01;3.432e-02;-6.316e-01;3.252e-02;1.066e+00;1.049e+00;-6.138e-01;6.251e-02;1.056e+00;-4.000e-01;2.059e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.172601;1.056e+00;-6.667e-01;3.433e-02;-6.316e-01;3.252e-02;1.066e+00;1.049e+00;-6.138e-01;6.252e-02;1.056e+00;-4.000e-01;2.060e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.173601;1.056e+00;-6.667e-01;3.433e-02;-6.316e-01;3.253e-02;1.066e+00;1.049e+00;-6.138e-01;6.252e-02;1.056e+00;-4.000e-01;2.060e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.174601;1.056e+00;-6.667e-01;3.434e-02;-6.316e-01;3.253e-02;1.066e+00;1.049e+00;-6.138e-01;6.253e-02;1.056e+00;-4.000e-01;2.060e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.175601;1.056e+00;-6.667e-01;3.434e-02;-6.316e-01;3.254e-02;1.066e+00;1.049e+00;-6.138e-01;6.253e-02;1.056e+00;-4.000e-01;2.060e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.176601;1.056e+00;-6.667e-01;3.435e-02;-6.316e-01;3.254e-02;1.066e+00;1.049e+00;-6.138e-01;6.253e-02;1.056e+00;-4.000e-01;2.061e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.177601;1.056e+00;-6.667e-01;3.435e-02;-6.316e-01;3.254e-02;1.066e+00;1.049e+00;-6.138e-01;6.254e-02;1.056e+00;-4.000e-01;2.061e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.178601;1.056e+00;-6.667e-01;3.436e-02;-6.316e-01;3.255e-02;1.066e+00;1.049e+00;-6.138e-01;6.254e-02;1.056e+00;-4.000e-01;2.061e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.179601;1.056e+00;-6.667e-01;3.436e-02;-6.316e-01;3.255e-02;1.066e+00;1.049e+00;-6.138e-01;6.255e-02;1.056e+00;-4.000e-01;2.062e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.180601;1.056e+00;-6.667e-01;3.437e-02;-6.316e-01;3.256e-02;1.066e+00;1.049e+00;-6.138e-01;6.255e-02;1.056e+00;-4.000e-01;2.062e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.181601;1.056e+00;-6.667e-01;3.437e-02;-6.316e-01;3.256e-02;1.066e+00;1.049e+00;-6.138e-01;6.256e-02;1.056e+00;-4.000e-01;2.062e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.182601;1.056e+00;-6.667e-01;3.438e-02;-6.316e-01;3.257e-02;1.066e+00;1.049e+00;-6.138e-01;6.256e-02;1.056e+00;-4.000e-01;2.063e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.183601;1.056e+00;-6.667e-01;3.438e-02;-6.316e-01;3.257e-02;1.066e+00;1.049e+00;-6.138e-01;6.257e-02;1.056e+00;-4.000e-01;2.063e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.184601;1.056e+00;-6.667e-01;3.438e-02;-6.316e-01;3.258e-02;1.066e+00;1.049e+00;-6.138e-01;6.257e-02;1.056e+00;-4.000e-01;2.063e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.185601;1.056e+00;-6.667e-01;3.439e-02;-6.316e-01;3.258e-02;1.066e+00;1.049e+00;-6.138e-01;6.257e-02;1.056e+00;-4.000e-01;2.063e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.186601;1.056e+00;-6.667e-01;3.440e-02;-6.316e-01;3.259e-02;1.066e+00;1.049e+00;-6.138e-01;6.258e-02;1.056e+00;-4.000e-01;2.064e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.187601;1.056e+00;-6.667e-01;3.440e-02;-6.316e-01;3.259e-02;1.066e+00;1.049e+00;-6.138e-01;6.258e-02;1.056e+00;-4.000e-01;2.064e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.188601;1.056e+00;-6.667e-01;3.441e-02;-6.316e-01;3.259e-02;1.066e+00;1.049e+00;-6.138e-01;6.259e-02;1.056e+00;-4.000e-01;2.064e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.189601;1.056e+00;-6.667e-01;3.441e-02;-6.316e-01;3.260e-02;1.066e+00;1.049e+00;-6.138e-01;6.259e-02;1.056e+00;-4.000e-01;2.065e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.190601;1.056e+00;-6.667e-01;3.442e-02;-6.316e-01;3.260e-02;1.066e+00;1.049e+00;-6.138e-01;6.260e-02;1.056e+00;-4.000e-01;2.065e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.191601;1.056e+00;-6.667e-01;3.442e-02;-6.316e-01;3.261e-02;1.066e+00;1.049e+00;-6.138e-01;6.260e-02;1.056e+00;-4.000e-01;2.065e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.192601;1.056e+00;-6.667e-01;3.442e-02;-6.316e-01;3.261e-02;1.066e+00;1.049e+00;-6.138e-01;6.261e-02;1.056e+00;-4.000e-01;2.065e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.193601;1.056e+00;-6.667e-01;3.443e-02;-6.316e-01;3.262e-02;1.066e+00;1.049e+00;-6.138e-01;6.261e-02;1.056e+00;-4.000e-01;2.066e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.194601;1.056e+00;-6.667e-01;3.443e-02;-6.316e-01;3.262e-02;1.066e+00;1.049e+00;-6.138e-01;6.262e-02;1.056e+00;-4.000e-01;2.066e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.195601;1.056e+00;-6.667e-01;3.444e-02;-6.316e-01;3.263e-02;1.066e+00;1.049e+00;-6.138e-01;6.262e-02;1.056e+00;-4.000e-01;2.066e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.196601;1.056e+00;-6.667e-01;3.444e-02;-6.316e-01;3.263e-02;1.066e+00;1.049e+00;-6.138e-01;6.262e-02;1.056e+00;-4.000e-01;2.067e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.197601;1.056e+00;-6.667e-01;3.445e-02;-6.316e-01;3.264e-02;1.066e+00;1.049e+00;-6.138e-01;6.263e-02;1.056e+00;-4.000e-01;2.067e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.198601;1.056e+00;-6.667e-01;3.445e-02;-6.316e-01;3.264e-02;1.066e+00;1.049e+00;-6.138e-01;6.263e-02;1.056e+00;-4.000e-01;2.067e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.199601;1.056e+00;-6.667e-01;3.446e-02;-6.316e-01;3.264e-02;1.066e+00;1.049e+00;-6.137e-01;6.264e-02;1.056e+00;-4.000e-01;2.067e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.200601;1.056e+00;-6.667e-01;3.446e-02;-6.316e-01;3.265e-02;1.066e+00;1.049e+00;-6.137e-01;6.264e-02;1.056e+00;-4.000e-01;2.068e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.201601;1.056e+00;-6.667e-01;3.447e-02;-6.316e-01;3.265e-02;1.066e+00;1.049e+00;-6.137e-01;6.265e-02;1.056e+00;-4.000e-01;2.068e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.202601;1.056e+00;-6.667e-01;3.447e-02;-6.316e-01;3.266e-02;1.066e+00;1.049e+00;-6.137e-01;6.265e-02;1.056e+00;-4.000e-01;2.068e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.203601;1.056e+00;-6.667e-01;3.448e-02;-6.316e-01;3.266e-02;1.066e+00;1.049e+00;-6.137e-01;6.266e-02;1.056e+00;-4.000e-01;2.069e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.204601;1.056e+00;-6.667e-01;3.448e-02;-6.316e-01;3.267e-02;1.066e+00;1.049e+00;-6.137e-01;6.266e-02;1.056e+00;-4.000e-01;2.069e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.205601;1.056e+00;-6.667e-01;3.449e-02;-6.316e-01;3.267e-02;1.066e+00;1.049e+00;-6.137e-01;6.266e-02;1.056e+00;-4.000e-01;2.069e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.206601;1.056e+00;-6.667e-01;3.449e-02;-6.316e-01;3.268e-02;1.066e+00;1.049e+00;-6.137e-01;6.267e-02;1.056e+00;-4.000e-01;2.070e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.207601;1.056e+00;-6.667e-01;3.450e-02;-6.316e-01;3.268e-02;1.066e+00;1.049e+00;-6.137e-01;6.267e-02;1.056e+00;-4.000e-01;2.070e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.208601;1.056e+00;-6.667e-01;3.450e-02;-6.316e-01;3.268e-02;1.066e+00;1.049e+00;-6.137e-01;6.268e-02;1.056e+00;-4.000e-01;2.070e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.209601;1.056e+00;-6.667e-01;3.451e-02;-6.316e-01;3.269e-02;1.066e+00;1.049e+00;-6.137e-01;6.268e-02;1.056e+00;-4.000e-01;2.070e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.210601;1.056e+00;-6.667e-01;3.451e-02;-6.316e-01;3.269e-02;1.066e+00;1.049e+00;-6.137e-01;6.269e-02;1.056e+00;-4.000e-01;2.071e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.211601;1.056e+00;-6.667e-01;3.452e-02;-6.316e-01;3.270e-02;1.066e+00;1.049e+00;-6.137e-01;6.269e-02;1.056e+00;-4.000e-01;2.071e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.212601;1.056e+00;-6.667e-01;3.452e-02;-6.316e-01;3.270e-02;1.066e+00;1.049e+00;-6.137e-01;6.269e-02;1.056e+00;-4.000e-01;2.071e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.213601;1.056e+00;-6.667e-01;3.452e-02;-6.316e-01;3.271e-02;1.066e+00;1.049e+00;-6.137e-01;6.270e-02;1.056e+00;-4.000e-01;2.071e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.214601;1.056e+00;-6.667e-01;3.453e-02;-6.316e-01;3.271e-02;1.066e+00;1.049e+00;-6.137e-01;6.270e-02;1.056e+00;-4.000e-01;2.072e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.215601;1.056e+00;-6.667e-01;3.453e-02;-6.316e-01;3.271e-02;1.066e+00;1.049e+00;-6.137e-01;6.271e-02;1.056e+00;-4.000e-01;2.072e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.216601;1.056e+00;-6.667e-01;3.454e-02;-6.316e-01;3.272e-02;1.066e+00;1.049e+00;-6.137e-01;6.271e-02;1.056e+00;-4.000e-01;2.072e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.217601;1.056e+00;-6.667e-01;3.454e-02;-6.316e-01;3.272e-02;1.066e+00;1.049e+00;-6.137e-01;6.272e-02;1.056e+00;-4.000e-01;2.073e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.218601;1.056e+00;-6.667e-01;3.455e-02;-6.316e-01;3.273e-02;1.066e+00;1.049e+00;-6.137e-01;6.272e-02;1.056e+00;-4.000e-01;2.073e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.219601;1.056e+00;-6.667e-01;3.455e-02;-6.316e-01;3.273e-02;1.066e+00;1.049e+00;-6.137e-01;6.273e-02;1.056e+00;-4.000e-01;2.073e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.220601;1.056e+00;-6.667e-01;3.456e-02;-6.315e-01;3.274e-02;1.066e+00;1.049e+00;-6.137e-01;6.273e-02;1.056e+00;-4.000e-01;2.073e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.221601;1.056e+00;-6.667e-01;3.456e-02;-6.315e-01;3.274e-02;1.066e+00;1.049e+00;-6.137e-01;6.273e-02;1.056e+00;-4.000e-01;2.074e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.222601;1.056e+00;-6.667e-01;3.457e-02;-6.315e-01;3.275e-02;1.066e+00;1.049e+00;-6.137e-01;6.274e-02;1.056e+00;-4.000e-01;2.074e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.223601;1.056e+00;-6.667e-01;3.457e-02;-6.315e-01;3.275e-02;1.066e+00;1.049e+00;-6.137e-01;6.274e-02;1.056e+00;-4.000e-01;2.074e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.224601;1.056e+00;-6.667e-01;3.458e-02;-6.315e-01;3.275e-02;1.066e+00;1.049e+00;-6.137e-01;6.275e-02;1.056e+00;-4.000e-01;2.074e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.225601;1.056e+00;-6.667e-01;3.458e-02;-6.315e-01;3.276e-02;1.066e+00;1.049e+00;-6.137e-01;6.275e-02;1.056e+00;-4.000e-01;2.075e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.226601;1.056e+00;-6.667e-01;3.458e-02;-6.315e-01;3.276e-02;1.066e+00;1.049e+00;-6.137e-01;6.275e-02;1.056e+00;-4.000e-01;2.075e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.227601;1.056e+00;-6.667e-01;3.459e-02;-6.315e-01;3.277e-02;1.066e+00;1.049e+00;-6.137e-01;6.276e-02;1.056e+00;-4.000e-01;2.075e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.228601;1.056e+00;-6.667e-01;3.460e-02;-6.315e-01;3.277e-02;1.066e+00;1.049e+00;-6.137e-01;6.276e-02;1.056e+00;-4.000e-01;2.076e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.229601;1.056e+00;-6.667e-01;3.460e-02;-6.315e-01;3.278e-02;1.066e+00;1.049e+00;-6.137e-01;6.277e-02;1.056e+00;-4.000e-01;2.076e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.230601;1.056e+00;-6.667e-01;3.460e-02;-6.315e-01;3.278e-02;1.066e+00;1.049e+00;-6.137e-01;6.277e-02;1.056e+00;-4.000e-01;2.076e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.231601;1.056e+00;-6.667e-01;3.461e-02;-6.315e-01;3.279e-02;1.066e+00;1.049e+00;-6.137e-01;6.278e-02;1.056e+00;-4.000e-01;2.076e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.232601;1.056e+00;-6.667e-01;3.461e-02;-6.315e-01;3.279e-02;1.066e+00;1.049e+00;-6.137e-01;6.278e-02;1.056e+00;-4.000e-01;2.077e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.233601;1.056e+00;-6.667e-01;3.462e-02;-6.315e-01;3.279e-02;1.066e+00;1.049e+00;-6.137e-01;6.279e-02;1.056e+00;-4.000e-01;2.077e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.234601;1.056e+00;-6.667e-01;3.462e-02;-6.315e-01;3.280e-02;1.066e+00;1.049e+00;-6.137e-01;6.279e-02;1.056e+00;-4.000e-01;2.077e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.235601;1.056e+00;-6.667e-01;3.463e-02;-6.315e-01;3.280e-02;1.066e+00;1.049e+00;-6.137e-01;6.279e-02;1.056e+00;-4.000e-01;2.078e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.236601;1.056e+00;-6.667e-01;3.463e-02;-6.315e-01;3.281e-02;1.066e+00;1.050e+00;-6.137e-01;6.280e-02;1.056e+00;-4.000e-01;2.078e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.237601;1.056e+00;-6.667e-01;3.464e-02;-6.315e-01;3.281e-02;1.066e+00;1.050e+00;-6.137e-01;6.280e-02;1.056e+00;-4.000e-01;2.078e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.238601;1.056e+00;-6.667e-01;3.464e-02;-6.315e-01;3.282e-02;1.066e+00;1.050e+00;-6.137e-01;6.281e-02;1.056e+00;-4.000e-01;2.079e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.239601;1.056e+00;-6.667e-01;3.465e-02;-6.315e-01;3.282e-02;1.066e+00;1.050e+00;-6.137e-01;6.281e-02;1.056e+00;-4.000e-01;2.079e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.240601;1.056e+00;-6.667e-01;3.465e-02;-6.315e-01;3.282e-02;1.066e+00;1.050e+00;-6.137e-01;6.282e-02;1.056e+00;-4.000e-01;2.079e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.241601;1.056e+00;-6.667e-01;3.465e-02;-6.315e-01;3.283e-02;1.066e+00;1.050e+00;-6.137e-01;6.282e-02;1.056e+00;-4.000e-01;2.079e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.242601;1.056e+00;-6.667e-01;3.466e-02;-6.315e-01;3.283e-02;1.066e+00;1.050e+00;-6.137e-01;6.282e-02;1.056e+00;-4.000e-01;2.080e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.243601;1.056e+00;-6.667e-01;3.466e-02;-6.315e-01;3.284e-02;1.066e+00;1.050e+00;-6.137e-01;6.283e-02;1.056e+00;-4.000e-01;2.080e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.244601;1.056e+00;-6.667e-01;3.467e-02;-6.315e-01;3.284e-02;1.066e+00;1.050e+00;-6.137e-01;6.283e-02;1.056e+00;-4.000e-01;2.080e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.245601;1.056e+00;-6.667e-01;3.467e-02;-6.315e-01;3.285e-02;1.066e+00;1.050e+00;-6.137e-01;6.284e-02;1.056e+00;-4.000e-01;2.080e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.246601;1.056e+00;-6.667e-01;3.468e-02;-6.315e-01;3.285e-02;1.066e+00;1.050e+00;-6.137e-01;6.284e-02;1.056e+00;-4.000e-01;2.081e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.247601;1.056e+00;-6.667e-01;3.468e-02;-6.315e-01;3.285e-02;1.066e+00;1.050e+00;-6.137e-01;6.284e-02;1.056e+00;-4.000e-01;2.081e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.248601;1.056e+00;-6.667e-01;3.469e-02;-6.315e-01;3.286e-02;1.066e+00;1.050e+00;-6.137e-01;6.285e-02;1.056e+00;-4.000e-01;2.081e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.249601;1.056e+00;-6.667e-01;3.469e-02;-6.315e-01;3.286e-02;1.066e+00;1.050e+00;-6.137e-01;6.285e-02;1.056e+00;-4.000e-01;2.082e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.250601;1.056e+00;-6.667e-01;3.470e-02;-6.315e-01;3.287e-02;1.066e+00;1.050e+00;-6.137e-01;6.286e-02;1.056e+00;-4.000e-01;2.082e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.251601;1.056e+00;-6.667e-01;3.470e-02;-6.315e-01;3.287e-02;1.066e+00;1.050e+00;-6.137e-01;6.286e-02;1.056e+00;-4.000e-01;2.082e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.252601;1.056e+00;-6.667e-01;3.471e-02;-6.315e-01;3.288e-02;1.066e+00;1.050e+00;-6.137e-01;6.287e-02;1.056e+00;-4.000e-01;2.082e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.253601;1.056e+00;-6.667e-01;3.471e-02;-6.315e-01;3.288e-02;1.066e+00;1.050e+00;-6.137e-01;6.287e-02;1.056e+00;-4.000e-01;2.083e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.254601;1.056e+00;-6.667e-01;3.472e-02;-6.315e-01;3.289e-02;1.066e+00;1.050e+00;-6.137e-01;6.287e-02;1.056e+00;-4.000e-01;2.083e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.255601;1.056e+00;-6.667e-01;3.472e-02;-6.315e-01;3.289e-02;1.066e+00;1.050e+00;-6.137e-01;6.288e-02;1.056e+00;-4.000e-01;2.083e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.256601;1.056e+00;-6.667e-01;3.472e-02;-6.315e-01;3.289e-02;1.066e+00;1.050e+00;-6.137e-01;6.288e-02;1.056e+00;-4.000e-01;2.083e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.257601;1.056e+00;-6.667e-01;3.473e-02;-6.315e-01;3.290e-02;1.066e+00;1.050e+00;-6.137e-01;6.289e-02;1.056e+00;-4.000e-01;2.084e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.258601;1.056e+00;-6.667e-01;3.473e-02;-6.315e-01;3.290e-02;1.066e+00;1.050e+00;-6.137e-01;6.289e-02;1.056e+00;-4.000e-01;2.084e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.259601;1.056e+00;-6.667e-01;3.474e-02;-6.315e-01;3.291e-02;1.066e+00;1.050e+00;-6.137e-01;6.290e-02;1.056e+00;-4.000e-01;2.084e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.260601;1.056e+00;-6.667e-01;3.474e-02;-6.315e-01;3.291e-02;1.066e+00;1.050e+00;-6.137e-01;6.290e-02;1.056e+00;-4.000e-01;2.084e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.261601;1.056e+00;-6.667e-01;3.475e-02;-6.315e-01;3.291e-02;1.066e+00;1.050e+00;-6.137e-01;6.290e-02;1.056e+00;-4.000e-01;2.085e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.262601;1.056e+00;-6.667e-01;3.475e-02;-6.315e-01;3.292e-02;1.066e+00;1.050e+00;-6.137e-01;6.291e-02;1.056e+00;-4.000e-01;2.085e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.263601;1.056e+00;-6.667e-01;3.476e-02;-6.315e-01;3.292e-02;1.066e+00;1.050e+00;-6.137e-01;6.291e-02;1.056e+00;-4.000e-01;2.085e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.264601;1.056e+00;-6.667e-01;3.476e-02;-6.315e-01;3.293e-02;1.066e+00;1.050e+00;-6.137e-01;6.292e-02;1.056e+00;-4.000e-01;2.086e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.265601;1.056e+00;-6.667e-01;3.476e-02;-6.315e-01;3.293e-02;1.066e+00;1.050e+00;-6.137e-01;6.292e-02;1.056e+00;-4.000e-01;2.086e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.266601;1.056e+00;-6.667e-01;3.477e-02;-6.315e-01;3.294e-02;1.066e+00;1.050e+00;-6.137e-01;6.293e-02;1.056e+00;-4.000e-01;2.086e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.267601;1.056e+00;-6.667e-01;3.477e-02;-6.315e-01;3.294e-02;1.066e+00;1.050e+00;-6.137e-01;6.293e-02;1.056e+00;-4.000e-01;2.086e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.268601;1.056e+00;-6.667e-01;3.478e-02;-6.315e-01;3.294e-02;1.066e+00;1.050e+00;-6.137e-01;6.293e-02;1.056e+00;-4.000e-01;2.087e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.269601;1.056e+00;-6.667e-01;3.478e-02;-6.315e-01;3.295e-02;1.066e+00;1.050e+00;-6.137e-01;6.294e-02;1.056e+00;-4.000e-01;2.087e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.270601;1.056e+00;-6.667e-01;3.479e-02;-6.315e-01;3.295e-02;1.066e+00;1.050e+00;-6.137e-01;6.294e-02;1.056e+00;-4.000e-01;2.087e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.271601;1.056e+00;-6.667e-01;3.479e-02;-6.315e-01;3.296e-02;1.066e+00;1.050e+00;-6.137e-01;6.295e-02;1.056e+00;-4.000e-01;2.088e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.272601;1.056e+00;-6.667e-01;3.480e-02;-6.315e-01;3.296e-02;1.066e+00;1.050e+00;-6.137e-01;6.295e-02;1.056e+00;-4.000e-01;2.088e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.273601;1.056e+00;-6.667e-01;3.480e-02;-6.315e-01;3.296e-02;1.066e+00;1.050e+00;-6.137e-01;6.295e-02;1.056e+00;-4.000e-01;2.088e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.274601;1.056e+00;-6.667e-01;3.481e-02;-6.315e-01;3.297e-02;1.066e+00;1.050e+00;-6.137e-01;6.296e-02;1.056e+00;-4.000e-01;2.088e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.275601;1.056e+00;-6.667e-01;3.481e-02;-6.315e-01;3.297e-02;1.066e+00;1.050e+00;-6.137e-01;6.296e-02;1.056e+00;-4.000e-01;2.089e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.276601;1.056e+00;-6.667e-01;3.481e-02;-6.315e-01;3.298e-02;1.066e+00;1.050e+00;-6.137e-01;6.297e-02;1.056e+00;-4.000e-01;2.089e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.277601;1.056e+00;-6.667e-01;3.482e-02;-6.315e-01;3.298e-02;1.066e+00;1.050e+00;-6.137e-01;6.297e-02;1.056e+00;-4.000e-01;2.089e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.278601;1.056e+00;-6.667e-01;3.482e-02;-6.315e-01;3.299e-02;1.066e+00;1.050e+00;-6.137e-01;6.297e-02;1.056e+00;-4.000e-01;2.089e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.279601;1.056e+00;-6.667e-01;3.483e-02;-6.315e-01;3.299e-02;1.066e+00;1.050e+00;-6.137e-01;6.298e-02;1.056e+00;-4.000e-01;2.090e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.280601;1.056e+00;-6.667e-01;3.483e-02;-6.315e-01;3.299e-02;1.066e+00;1.050e+00;-6.137e-01;6.298e-02;1.056e+00;-4.000e-01;2.090e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.281601;1.056e+00;-6.667e-01;3.484e-02;-6.315e-01;3.300e-02;1.066e+00;1.050e+00;-6.137e-01;6.299e-02;1.056e+00;-4.000e-01;2.090e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.282601;1.056e+00;-6.667e-01;3.484e-02;-6.315e-01;3.300e-02;1.066e+00;1.050e+00;-6.137e-01;6.299e-02;1.056e+00;-4.000e-01;2.090e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.283601;1.056e+00;-6.667e-01;3.485e-02;-6.315e-01;3.301e-02;1.066e+00;1.050e+00;-6.137e-01;6.299e-02;1.056e+00;-4.000e-01;2.091e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.284601;1.056e+00;-6.667e-01;3.485e-02;-6.315e-01;3.301e-02;1.066e+00;1.050e+00;-6.137e-01;6.300e-02;1.056e+00;-4.000e-01;2.091e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.285601;1.056e+00;-6.667e-01;3.485e-02;-6.315e-01;3.301e-02;1.066e+00;1.050e+00;-6.137e-01;6.300e-02;1.056e+00;-4.000e-01;2.091e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.286601;1.056e+00;-6.667e-01;3.486e-02;-6.315e-01;3.302e-02;1.066e+00;1.050e+00;-6.137e-01;6.301e-02;1.056e+00;-4.000e-01;2.091e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.287601;1.056e+00;-6.667e-01;3.486e-02;-6.315e-01;3.302e-02;1.066e+00;1.050e+00;-6.137e-01;6.301e-02;1.056e+00;-4.000e-01;2.092e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.288601;1.056e+00;-6.667e-01;3.487e-02;-6.315e-01;3.303e-02;1.066e+00;1.050e+00;-6.137e-01;6.302e-02;1.056e+00;-4.000e-01;2.092e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.289601;1.056e+00;-6.667e-01;3.487e-02;-6.315e-01;3.303e-02;1.066e+00;1.050e+00;-6.137e-01;6.302e-02;1.056e+00;-4.000e-01;2.092e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.290601;1.056e+00;-6.667e-01;3.488e-02;-6.315e-01;3.304e-02;1.066e+00;1.050e+00;-6.137e-01;6.302e-02;1.056e+00;-4.000e-01;2.093e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.291601;1.056e+00;-6.667e-01;3.488e-02;-6.315e-01;3.304e-02;1.066e+00;1.050e+00;-6.137e-01;6.303e-02;1.056e+00;-4.000e-01;2.093e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.292601;1.056e+00;-6.667e-01;3.489e-02;-6.315e-01;3.304e-02;1.066e+00;1.050e+00;-6.137e-01;6.303e-02;1.056e+00;-4.000e-01;2.093e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.293601;1.056e+00;-6.667e-01;3.489e-02;-6.315e-01;3.305e-02;1.066e+00;1.050e+00;-6.137e-01;6.304e-02;1.056e+00;-4.000e-01;2.093e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.294601;1.056e+00;-6.667e-01;3.489e-02;-6.315e-01;3.305e-02;1.066e+00;1.050e+00;-6.137e-01;6.304e-02;1.056e+00;-4.000e-01;2.094e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.295601;1.056e+00;-6.667e-01;3.490e-02;-6.315e-01;3.306e-02;1.066e+00;1.050e+00;-6.137e-01;6.304e-02;1.056e+00;-4.000e-01;2.094e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.296601;1.056e+00;-6.667e-01;3.490e-02;-6.315e-01;3.306e-02;1.066e+00;1.050e+00;-6.136e-01;6.305e-02;1.056e+00;-4.000e-01;2.094e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.297601;1.056e+00;-6.667e-01;3.491e-02;-6.315e-01;3.306e-02;1.066e+00;1.050e+00;-6.136e-01;6.305e-02;1.056e+00;-4.000e-01;2.094e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.298601;1.056e+00;-6.667e-01;3.491e-02;-6.315e-01;3.307e-02;1.066e+00;1.050e+00;-6.136e-01;6.306e-02;1.056e+00;-4.000e-01;2.095e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.299601;1.056e+00;-6.667e-01;3.492e-02;-6.315e-01;3.307e-02;1.066e+00;1.050e+00;-6.136e-01;6.306e-02;1.056e+00;-4.000e-01;2.095e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.300601;1.056e+00;-6.667e-01;3.492e-02;-6.315e-01;3.308e-02;1.066e+00;1.050e+00;-6.136e-01;6.306e-02;1.056e+00;-4.000e-01;2.095e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.301601;1.056e+00;-6.667e-01;3.493e-02;-6.315e-01;3.308e-02;1.066e+00;1.050e+00;-6.136e-01;6.307e-02;1.056e+00;-4.000e-01;2.096e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.302601;1.056e+00;-6.667e-01;3.493e-02;-6.315e-01;3.308e-02;1.066e+00;1.050e+00;-6.136e-01;6.307e-02;1.056e+00;-4.000e-01;2.096e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.303601;1.056e+00;-6.667e-01;3.493e-02;-6.315e-01;3.309e-02;1.066e+00;1.050e+00;-6.136e-01;6.308e-02;1.056e+00;-4.000e-01;2.096e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.304601;1.056e+00;-6.667e-01;3.494e-02;-6.315e-01;3.309e-02;1.066e+00;1.050e+00;-6.136e-01;6.308e-02;1.056e+00;-4.000e-01;2.096e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.305601;1.056e+00;-6.667e-01;3.494e-02;-6.315e-01;3.310e-02;1.066e+00;1.050e+00;-6.136e-01;6.308e-02;1.056e+00;-4.000e-01;2.097e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.306601;1.056e+00;-6.667e-01;3.495e-02;-6.315e-01;3.310e-02;1.066e+00;1.050e+00;-6.136e-01;6.309e-02;1.056e+00;-4.000e-01;2.097e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.307601;1.056e+00;-6.667e-01;3.495e-02;-6.315e-01;3.311e-02;1.066e+00;1.050e+00;-6.136e-01;6.309e-02;1.056e+00;-4.000e-01;2.097e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.308601;1.056e+00;-6.667e-01;3.495e-02;-6.315e-01;3.311e-02;1.066e+00;1.050e+00;-6.136e-01;6.310e-02;1.056e+00;-4.000e-01;2.097e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.309601;1.056e+00;-6.667e-01;3.496e-02;-6.315e-01;3.311e-02;1.066e+00;1.050e+00;-6.136e-01;6.310e-02;1.056e+00;-4.000e-01;2.098e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.310601;1.056e+00;-6.667e-01;3.496e-02;-6.315e-01;3.312e-02;1.066e+00;1.050e+00;-6.136e-01;6.310e-02;1.056e+00;-4.000e-01;2.098e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.311601;1.056e+00;-6.667e-01;3.497e-02;-6.315e-01;3.312e-02;1.066e+00;1.050e+00;-6.136e-01;6.311e-02;1.056e+00;-4.000e-01;2.098e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.312601;1.056e+00;-6.667e-01;3.497e-02;-6.315e-01;3.313e-02;1.066e+00;1.050e+00;-6.136e-01;6.311e-02;1.056e+00;-4.000e-01;2.098e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.313601;1.056e+00;-6.667e-01;3.498e-02;-6.315e-01;3.313e-02;1.066e+00;1.050e+00;-6.136e-01;6.312e-02;1.056e+00;-4.000e-01;2.099e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.314601;1.056e+00;-6.667e-01;3.498e-02;-6.315e-01;3.313e-02;1.066e+00;1.050e+00;-6.136e-01;6.312e-02;1.056e+00;-4.000e-01;2.099e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.315601;1.056e+00;-6.667e-01;3.499e-02;-6.315e-01;3.314e-02;1.066e+00;1.050e+00;-6.136e-01;6.313e-02;1.056e+00;-4.000e-01;2.099e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.316601;1.056e+00;-6.667e-01;3.499e-02;-6.315e-01;3.314e-02;1.066e+00;1.050e+00;-6.136e-01;6.313e-02;1.056e+00;-4.000e-01;2.099e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.317601;1.056e+00;-6.667e-01;3.499e-02;-6.315e-01;3.315e-02;1.066e+00;1.050e+00;-6.136e-01;6.313e-02;1.056e+00;-4.000e-01;2.100e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.318601;1.056e+00;-6.667e-01;3.500e-02;-6.315e-01;3.315e-02;1.066e+00;1.050e+00;-6.136e-01;6.314e-02;1.056e+00;-4.000e-01;2.100e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.319601;1.056e+00;-6.667e-01;3.500e-02;-6.315e-01;3.316e-02;1.066e+00;1.050e+00;-6.136e-01;6.314e-02;1.056e+00;-4.000e-01;2.100e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.320601;1.056e+00;-6.667e-01;3.501e-02;-6.315e-01;3.316e-02;1.066e+00;1.050e+00;-6.136e-01;6.315e-02;1.056e+00;-4.000e-01;2.100e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.321601;1.056e+00;-6.667e-01;3.501e-02;-6.315e-01;3.316e-02;1.066e+00;1.050e+00;-6.136e-01;6.315e-02;1.056e+00;-4.000e-01;2.101e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.322601;1.056e+00;-6.667e-01;3.502e-02;-6.315e-01;3.317e-02;1.066e+00;1.050e+00;-6.136e-01;6.315e-02;1.056e+00;-4.000e-01;2.101e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.323601;1.056e+00;-6.667e-01;3.502e-02;-6.315e-01;3.317e-02;1.066e+00;1.050e+00;-6.136e-01;6.316e-02;1.056e+00;-4.000e-01;2.101e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.324601;1.056e+00;-6.667e-01;3.503e-02;-6.315e-01;3.318e-02;1.066e+00;1.050e+00;-6.136e-01;6.316e-02;1.056e+00;-4.000e-01;2.101e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.325601;1.056e+00;-6.667e-01;3.503e-02;-6.315e-01;3.318e-02;1.066e+00;1.050e+00;-6.136e-01;6.317e-02;1.056e+00;-4.000e-01;2.102e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.326601;1.056e+00;-6.667e-01;3.503e-02;-6.315e-01;3.318e-02;1.066e+00;1.050e+00;-6.136e-01;6.317e-02;1.056e+00;-4.000e-01;2.102e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.327601;1.056e+00;-6.667e-01;3.504e-02;-6.315e-01;3.319e-02;1.066e+00;1.050e+00;-6.136e-01;6.317e-02;1.056e+00;-4.000e-01;2.102e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.328601;1.056e+00;-6.667e-01;3.504e-02;-6.315e-01;3.319e-02;1.066e+00;1.050e+00;-6.136e-01;6.318e-02;1.056e+00;-4.000e-01;2.102e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.329601;1.056e+00;-6.667e-01;3.504e-02;-6.315e-01;3.319e-02;1.066e+00;1.050e+00;-6.136e-01;6.318e-02;1.056e+00;-4.000e-01;2.103e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.330601;1.056e+00;-6.667e-01;3.505e-02;-6.315e-01;3.320e-02;1.066e+00;1.050e+00;-6.136e-01;6.318e-02;1.056e+00;-4.000e-01;2.103e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.331601;1.056e+00;-6.667e-01;3.505e-02;-6.315e-01;3.320e-02;1.066e+00;1.050e+00;-6.136e-01;6.319e-02;1.056e+00;-4.000e-01;2.103e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.332601;1.056e+00;-6.667e-01;3.506e-02;-6.315e-01;3.321e-02;1.066e+00;1.050e+00;-6.136e-01;6.319e-02;1.056e+00;-4.000e-01;2.104e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.333601;1.056e+00;-6.667e-01;3.506e-02;-6.315e-01;3.321e-02;1.066e+00;1.050e+00;-6.136e-01;6.320e-02;1.056e+00;-4.000e-01;2.104e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.334601;1.056e+00;-6.667e-01;3.507e-02;-6.315e-01;3.321e-02;1.066e+00;1.050e+00;-6.136e-01;6.320e-02;1.056e+00;-4.000e-01;2.104e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.335601;1.056e+00;-6.667e-01;3.507e-02;-6.314e-01;3.322e-02;1.066e+00;1.050e+00;-6.136e-01;6.320e-02;1.056e+00;-4.000e-01;2.104e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.336601;1.056e+00;-6.667e-01;3.508e-02;-6.314e-01;3.322e-02;1.066e+00;1.050e+00;-6.136e-01;6.321e-02;1.056e+00;-4.000e-01;2.105e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.337601;1.056e+00;-6.667e-01;3.508e-02;-6.314e-01;3.323e-02;1.066e+00;1.050e+00;-6.136e-01;6.321e-02;1.056e+00;-4.000e-01;2.105e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
