time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
23.338601;1.056e+00;-6.667e-01;3.508e-02;-6.314e-01;3.323e-02;1.066e+00;1.050e+00;-6.136e-01;6.322e-02;1.056e+00;-4.000e-01;2.105e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.339601;1.056e+00;-6.667e-01;3.509e-02;-6.314e-01;3.323e-02;1.066e+00;1.050e+00;-6.136e-01;6.322e-02;1.056e+00;-4.000e-01;2.105e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.340601;1.056e+00;-6.667e-01;3.509e-02;-6.314e-01;3.324e-02;1.066e+00;1.050e+00;-6.136e-01;6.322e-02;1.056e+00;-4.000e-01;2.106e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.341601;1.056e+00;-6.667e-01;3.510e-02;-6.314e-01;3.324e-02;1.066e+00;1.050e+00;-6.136e-01;6.323e-02;1.056e+00;-4.000e-01;2.106e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.342601;1.056e+00;-6.667e-01;3.510e-02;-6.314e-01;3.325e-02;1.066e+00;1.050e+00;-6.136e-01;6.323e-02;1.056e+00;-4.000e-01;2.106e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.343601;1.056e+00;-6.667e-01;3.510e-02;-6.314e-01;3.325e-02;1.066e+00;1.050e+00;-6.136e-01;6.324e-02;1.056e+00;-4.000e-01;2.106e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.344601;1.056e+00;-6.667e-01;3.511e-02;-6.314e-01;3.325e-02;1.066e+00;1.050e+00;-6.136e-01;6.324e-02;1.056e+00;-4.000e-01;2.107e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.345601;1.056e+00;-6.667e-01;3.511e-02;-6.314e-01;3.326e-02;1.066e+00;1.050e+00;-6.136e-01;6.324e-02;1.056e+00;-4.000e-01;2.107e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.346601;1.056e+00;-6.667e-01;3.512e-02;-6.314e-01;3.326e-02;1.066e+00;1.050e+00;-6.136e-01;6.325e-02;1.056e+00;-4.000e-01;2.107e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.347601;1.056e+00;-6.667e-01;3.512e-02;-6.314e-01;3.327e-02;1.066e+00;1.050e+00;-6.136e-01;6.325e-02;1.056e+00;-4.000e-01;2.107e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.348601;1.056e+00;-6.667e-01;3.513e-02;-6.314e-01;3.327e-02;1.066e+00;1.050e+00;-6.136e-01;6.326e-02;1.056e+00;-4.000e-01;2.108e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.349601;1.056e+00;-6.667e-01;3.513e-02;-6.314e-01;3.327e-02;1.066e+00;1.050e+00;-6.136e-01;6.326e-02;1.056e+00;-4.000e-01;2.108e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.350601;1.056e+00;-6.667e-01;3.513e-02;-6.314e-01;3.328e-02;1.066e+00;1.050e+00;-6.136e-01;6.326e-02;1.056e+00;-4.000e-01;2.108e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.351601;1.056e+00;-6.667e-01;3.514e-02;-6.314e-01;3.328e-02;1.066e+00;1.050e+00;-6.136e-01;6.327e-02;1.056e+00;-4.000e-01;2.108e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.352601;1.056e+00;-6.667e-01;3.514e-02;-6.314e-01;3.329e-02;1.066e+00;1.050e+00;-6.136e-01;6.327e-02;1.056e+00;-4.000e-01;2.109e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.353601;1.056e+00;-6.667e-01;3.515e-02;-6.314e-01;3.329e-02;1.066e+00;1.050e+00;-6.136e-01;6.327e-02;1.056e+00;-4.000e-01;2.109e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.354601;1.056e+00;-6.667e-01;3.515e-02;-6.314e-01;3.329e-02;1.066e+00;1.050e+00;-6.136e-01;6.328e-02;1.056e+00;-4.000e-01;2.109e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.355601;1.056e+00;-6.667e-01;3.516e-02;-6.314e-01;3.330e-02;1.066e+00;1.050e+00;-6.136e-01;6.328e-02;1.056e+00;-4.000e-01;2.109e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.356601;1.056e+00;-6.667e-01;3.516e-02;-6.314e-01;3.330e-02;1.066e+00;1.050e+00;-6.136e-01;6.329e-02;1.056e+00;-4.000e-01;2.110e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.357601;1.056e+00;-6.667e-01;3.516e-02;-6.314e-01;3.331e-02;1.066e+00;1.050e+00;-6.136e-01;6.329e-02;1.056e+00;-4.000e-01;2.110e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.358601;1.056e+00;-6.667e-01;3.517e-02;-6.314e-01;3.331e-02;1.066e+00;1.050e+00;-6.136e-01;6.329e-02;1.056e+00;-4.000e-01;2.110e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.359601;1.056e+00;-6.667e-01;3.517e-02;-6.314e-01;3.331e-02;1.066e+00;1.050e+00;-6.136e-01;6.330e-02;1.056e+00;-4.000e-01;2.110e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.360601;1.056e+00;-6.667e-01;3.518e-02;-6.314e-01;3.332e-02;1.066e+00;1.050e+00;-6.136e-01;6.330e-02;1.056e+00;-4.000e-01;2.111e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.361601;1.056e+00;-6.667e-01;3.518e-02;-6.314e-01;3.332e-02;1.066e+00;1.050e+00;-6.136e-01;6.330e-02;1.056e+00;-4.000e-01;2.111e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.362601;1.056e+00;-6.667e-01;3.519e-02;-6.314e-01;3.333e-02;1.066e+00;1.050e+00;-6.136e-01;6.331e-02;1.056e+00;-4.000e-01;2.111e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.363601;1.056e+00;-6.667e-01;3.519e-02;-6.314e-01;3.333e-02;1.066e+00;1.050e+00;-6.136e-01;6.331e-02;1.056e+00;-4.000e-01;2.111e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.364601;1.056e+00;-6.667e-01;3.519e-02;-6.314e-01;3.333e-02;1.066e+00;1.050e+00;-6.136e-01;6.332e-02;1.056e+00;-4.000e-01;2.111e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.365601;1.056e+00;-6.667e-01;3.520e-02;-6.314e-01;3.334e-02;1.066e+00;1.050e+00;-6.136e-01;6.332e-02;1.056e+00;-4.000e-01;2.112e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.366601;1.056e+00;-6.667e-01;3.520e-02;-6.314e-01;3.334e-02;1.066e+00;1.050e+00;-6.136e-01;6.332e-02;1.056e+00;-4.000e-01;2.112e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.367601;1.056e+00;-6.667e-01;3.521e-02;-6.314e-01;3.334e-02;1.066e+00;1.050e+00;-6.136e-01;6.333e-02;1.056e+00;-4.000e-01;2.112e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.368601;1.056e+00;-6.667e-01;3.521e-02;-6.314e-01;3.335e-02;1.066e+00;1.050e+00;-6.136e-01;6.333e-02;1.056e+00;-4.000e-01;2.113e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.369601;1.056e+00;-6.667e-01;3.521e-02;-6.314e-01;3.335e-02;1.066e+00;1.050e+00;-6.136e-01;6.334e-02;1.056e+00;-4.000e-01;2.113e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.370601;1.056e+00;-6.667e-01;3.522e-02;-6.314e-01;3.336e-02;1.066e+00;1.050e+00;-6.136e-01;6.334e-02;1.056e+00;-4.000e-01;2.113e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.371601;1.056e+00;-6.667e-01;3.522e-02;-6.314e-01;3.336e-02;1.066e+00;1.050e+00;-6.136e-01;6.334e-02;1.056e+00;-4.000e-01;2.113e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.372601;1.056e+00;-6.667e-01;3.523e-02;-6.314e-01;3.336e-02;1.066e+00;1.050e+00;-6.136e-01;6.335e-02;1.056e+00;-4.000e-01;2.114e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.373601;1.056e+00;-6.667e-01;3.523e-02;-6.314e-01;3.337e-02;1.066e+00;1.050e+00;-6.136e-01;6.335e-02;1.056e+00;-4.000e-01;2.114e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.374601;1.056e+00;-6.667e-01;3.523e-02;-6.314e-01;3.337e-02;1.066e+00;1.050e+00;-6.136e-01;6.335e-02;1.056e+00;-4.000e-01;2.114e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.375601;1.056e+00;-6.667e-01;3.524e-02;-6.314e-01;3.338e-02;1.066e+00;1.050e+00;-6.136e-01;6.336e-02;1.056e+00;-4.000e-01;2.114e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.376601;1.056e+00;-6.667e-01;3.524e-02;-6.314e-01;3.338e-02;1.066e+00;1.050e+00;-6.136e-01;6.336e-02;1.056e+00;-4.000e-01;2.115e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.377601;1.056e+00;-6.667e-01;3.524e-02;-6.314e-01;3.338e-02;1.066e+00;1.050e+00;-6.136e-01;6.337e-02;1.056e+00;-4.000e-01;2.115e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.378601;1.056e+00;-6.667e-01;3.525e-02;-6.314e-01;3.339e-02;1.066e+00;1.050e+00;-6.136e-01;6.337e-02;1.056e+00;-4.000e-01;2.115e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.379601;1.056e+00;-6.667e-01;3.525e-02;-6.314e-01;3.339e-02;1.066e+00;1.050e+00;-6.136e-01;6.337e-02;1.056e+00;-4.000e-01;2.115e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.380601;1.056e+00;-6.667e-01;3.526e-02;-6.314e-01;3.339e-02;1.066e+00;1.050e+00;-6.136e-01;6.338e-02;1.056e+00;-4.000e-01;2.116e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.381601;1.056e+00;-6.667e-01;3.526e-02;-6.314e-01;3.340e-02;1.066e+00;1.050e+00;-6.136e-01;6.338e-02;1.056e+00;-4.000e-01;2.116e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.382601;1.056e+00;-6.667e-01;3.527e-02;-6.314e-01;3.340e-02;1.066e+00;1.050e+00;-6.136e-01;6.338e-02;1.056e+00;-4.000e-01;2.116e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.383601;1.056e+00;-6.667e-01;3.527e-02;-6.314e-01;3.341e-02;1.066e+00;1.050e+00;-6.136e-01;6.339e-02;1.056e+00;-4.000e-01;2.116e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.384601;1.056e+00;-6.667e-01;3.528e-02;-6.314e-01;3.341e-02;1.066e+00;1.050e+00;-6.136e-01;6.339e-02;1.056e+00;-4.000e-01;2.116e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.385601;1.056e+00;-6.667e-01;3.528e-02;-6.314e-01;3.341e-02;1.066e+00;1.050e+00;-6.136e-01;6.339e-02;1.056e+00;-4.000e-01;2.117e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.386601;1.056e+00;-6.667e-01;3.528e-02;-6.314e-01;3.342e-02;1.066e+00;1.050e+00;-6.136e-01;6.340e-02;1.056e+00;-4.000e-01;2.117e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.387601;1.056e+00;-6.667e-01;3.529e-02;-6.314e-01;3.342e-02;1.066e+00;1.050e+00;-6.136e-01;6.340e-02;1.056e+00;-4.000e-01;2.117e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.388601;1.056e+00;-6.667e-01;3.529e-02;-6.314e-01;3.342e-02;1.066e+00;1.050e+00;-6.136e-01;6.341e-02;1.056e+00;-4.000e-01;2.117e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.389601;1.056e+00;-6.667e-01;3.530e-02;-6.314e-01;3.343e-02;1.066e+00;1.050e+00;-6.136e-01;6.341e-02;1.056e+00;-4.000e-01;2.118e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.390601;1.056e+00;-6.667e-01;3.530e-02;-6.314e-01;3.343e-02;1.066e+00;1.050e+00;-6.136e-01;6.341e-02;1.056e+00;-4.000e-01;2.118e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.391601;1.056e+00;-6.667e-01;3.530e-02;-6.314e-01;3.344e-02;1.066e+00;1.050e+00;-6.136e-01;6.342e-02;1.056e+00;-4.000e-01;2.118e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.392601;1.056e+00;-6.667e-01;3.531e-02;-6.314e-01;3.344e-02;1.066e+00;1.050e+00;-6.136e-01;6.342e-02;1.056e+00;-4.000e-01;2.118e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.393601;1.056e+00;-6.667e-01;3.531e-02;-6.314e-01;3.344e-02;1.066e+00;1.050e+00;-6.136e-01;6.343e-02;1.056e+00;-4.000e-01;2.119e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.394601;1.056e+00;-6.667e-01;3.531e-02;-6.314e-01;3.345e-02;1.066e+00;1.050e+00;-6.136e-01;6.343e-02;1.056e+00;-4.000e-01;2.119e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.395601;1.056e+00;-6.667e-01;3.532e-02;-6.314e-01;3.345e-02;1.066e+00;1.050e+00;-6.136e-01;6.343e-02;1.056e+00;-4.000e-01;2.119e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.396601;1.056e+00;-6.667e-01;3.532e-02;-6.314e-01;3.346e-02;1.066e+00;1.050e+00;-6.136e-01;6.344e-02;1.056e+00;-4.000e-01;2.119e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.397601;1.056e+00;-6.667e-01;3.533e-02;-6.314e-01;3.346e-02;1.066e+00;1.050e+00;-6.136e-01;6.344e-02;1.056e+00;-4.000e-01;2.120e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.398601;1.056e+00;-6.667e-01;3.533e-02;-6.314e-01;3.346e-02;1.066e+00;1.050e+00;-6.136e-01;6.344e-02;1.056e+00;-4.000e-01;2.120e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.399601;1.056e+00;-6.667e-01;3.534e-02;-6.314e-01;3.347e-02;1.066e+00;1.050e+00;-6.136e-01;6.345e-02;1.056e+00;-4.000e-01;2.120e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.400601;1.056e+00;-6.667e-01;3.534e-02;-6.314e-01;3.347e-02;1.066e+00;1.050e+00;-6.136e-01;6.345e-02;1.056e+00;-4.000e-01;2.120e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.401601;1.056e+00;-6.667e-01;3.534e-02;-6.314e-01;3.347e-02;1.066e+00;1.050e+00;-6.136e-01;6.346e-02;1.056e+00;-4.000e-01;2.121e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.402601;1.056e+00;-6.667e-01;3.535e-02;-6.314e-01;3.348e-02;1.066e+00;1.050e+00;-6.135e-01;6.346e-02;1.056e+00;-4.000e-01;2.121e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.403601;1.056e+00;-6.667e-01;3.535e-02;-6.314e-01;3.348e-02;1.066e+00;1.050e+00;-6.135e-01;6.346e-02;1.056e+00;-4.000e-01;2.121e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.404601;1.056e+00;-6.667e-01;3.535e-02;-6.314e-01;3.348e-02;1.066e+00;1.050e+00;-6.135e-01;6.347e-02;1.056e+00;-4.000e-01;2.121e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.405601;1.056e+00;-6.667e-01;3.536e-02;-6.314e-01;3.349e-02;1.066e+00;1.050e+00;-6.135e-01;6.347e-02;1.056e+00;-4.000e-01;2.122e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.406601;1.056e+00;-6.667e-01;3.536e-02;-6.314e-01;3.349e-02;1.066e+00;1.050e+00;-6.135e-01;6.347e-02;1.056e+00;-4.000e-01;2.122e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.407601;1.056e+00;-6.667e-01;3.537e-02;-6.314e-01;3.350e-02;1.066e+00;1.050e+00;-6.135e-01;6.348e-02;1.056e+00;-4.000e-01;2.122e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.408601;1.056e+00;-6.667e-01;3.537e-02;-6.314e-01;3.350e-02;1.066e+00;1.050e+00;-6.135e-01;6.348e-02;1.056e+00;-4.000e-01;2.122e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.409601;1.056e+00;-6.667e-01;3.538e-02;-6.314e-01;3.350e-02;1.066e+00;1.050e+00;-6.135e-01;6.348e-02;1.056e+00;-4.000e-01;2.123e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.410601;1.056e+00;-6.667e-01;3.538e-02;-6.314e-01;3.351e-02;1.066e+00;1.050e+00;-6.135e-01;6.349e-02;1.056e+00;-4.000e-01;2.123e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.411601;1.056e+00;-6.667e-01;3.538e-02;-6.314e-01;3.351e-02;1.066e+00;1.050e+00;-6.135e-01;6.349e-02;1.056e+00;-4.000e-01;2.123e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.412601;1.056e+00;-6.667e-01;3.539e-02;-6.314e-01;3.351e-02;1.066e+00;1.050e+00;-6.135e-01;6.350e-02;1.056e+00;-4.000e-01;2.123e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.413601;1.056e+00;-6.667e-01;3.539e-02;-6.314e-01;3.352e-02;1.066e+00;1.050e+00;-6.135e-01;6.350e-02;1.056e+00;-4.000e-01;2.123e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.414601;1.056e+00;-6.667e-01;3.539e-02;-6.314e-01;3.352e-02;1.066e+00;1.050e+00;-6.135e-01;6.350e-02;1.056e+00;-4.000e-01;2.124e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.415601;1.056e+00;-6.667e-01;3.540e-02;-6.314e-01;3.353e-02;1.066e+00;1.050e+00;-6.135e-01;6.351e-02;1.056e+00;-4.000e-01;2.124e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.416601;1.056e+00;-6.667e-01;3.540e-02;-6.314e-01;3.353e-02;1.066e+00;1.050e+00;-6.135e-01;6.351e-02;1.056e+00;-4.000e-01;2.124e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.417601;1.056e+00;-6.667e-01;3.541e-02;-6.314e-01;3.353e-02;1.066e+00;1.050e+00;-6.135e-01;6.351e-02;1.056e+00;-4.000e-01;2.124e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.418601;1.056e+00;-6.667e-01;3.541e-02;-6.314e-01;3.354e-02;1.066e+00;1.050e+00;-6.135e-01;6.352e-02;1.056e+00;-4.000e-01;2.125e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.419601;1.056e+00;-6.667e-01;3.541e-02;-6.314e-01;3.354e-02;1.066e+00;1.050e+00;-6.135e-01;6.352e-02;1.056e+00;-4.000e-01;2.125e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.420601;1.056e+00;-6.667e-01;3.542e-02;-6.314e-01;3.354e-02;1.066e+00;1.050e+00;-6.135e-01;6.352e-02;1.056e+00;-4.000e-01;2.125e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.421601;1.056e+00;-6.667e-01;3.542e-02;-6.314e-01;3.355e-02;1.067e+00;1.050e+00;-6.135e-01;6.353e-02;1.056e+00;-4.000e-01;2.125e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.422601;1.056e+00;-6.667e-01;3.542e-02;-6.314e-01;3.355e-02;1.067e+00;1.050e+00;-6.135e-01;6.353e-02;1.056e+00;-4.000e-01;2.125e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.423601;1.056e+00;-6.667e-01;3.543e-02;-6.314e-01;3.356e-02;1.067e+00;1.050e+00;-6.135e-01;6.353e-02;1.056e+00;-4.000e-01;2.126e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.424601;1.056e+00;-6.667e-01;3.543e-02;-6.314e-01;3.356e-02;1.067e+00;1.050e+00;-6.135e-01;6.354e-02;1.056e+00;-4.000e-01;2.126e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.425601;1.056e+00;-6.667e-01;3.544e-02;-6.314e-01;3.356e-02;1.067e+00;1.050e+00;-6.135e-01;6.354e-02;1.056e+00;-4.000e-01;2.126e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.426601;1.056e+00;-6.667e-01;3.544e-02;-6.314e-01;3.357e-02;1.067e+00;1.050e+00;-6.135e-01;6.355e-02;1.056e+00;-4.000e-01;2.126e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.427601;1.056e+00;-6.667e-01;3.545e-02;-6.314e-01;3.357e-02;1.067e+00;1.050e+00;-6.135e-01;6.355e-02;1.056e+00;-4.000e-01;2.127e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.428601;1.056e+00;-6.667e-01;3.545e-02;-6.314e-01;3.357e-02;1.067e+00;1.050e+00;-6.135e-01;6.355e-02;1.056e+00;-4.000e-01;2.127e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.429601;1.056e+00;-6.667e-01;3.545e-02;-6.314e-01;3.358e-02;1.067e+00;1.050e+00;-6.135e-01;6.356e-02;1.056e+00;-4.000e-01;2.127e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.430601;1.056e+00;-6.667e-01;3.546e-02;-6.314e-01;3.358e-02;1.067e+00;1.050e+00;-6.135e-01;6.356e-02;1.056e+00;-4.000e-01;2.127e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.431601;1.056e+00;-6.667e-01;3.546e-02;-6.314e-01;3.358e-02;1.067e+00;1.050e+00;-6.135e-01;6.356e-02;1.056e+00;-4.000e-01;2.128e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.432601;1.056e+00;-6.667e-01;3.547e-02;-6.314e-01;3.359e-02;1.067e+00;1.050e+00;-6.135e-01;6.357e-02;1.056e+00;-4.000e-01;2.128e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.434601;1.056e+00;-6.667e-01;3.547e-02;-6.314e-01;3.359e-02;1.067e+00;1.050e+00;-6.135e-01;6.357e-02;1.056e+00;-4.000e-01;2.128e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.435601;1.056e+00;-6.667e-01;3.547e-02;-6.314e-01;3.360e-02;1.067e+00;1.050e+00;-6.135e-01;6.358e-02;1.056e+00;-4.000e-01;2.128e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.436601;1.056e+00;-6.667e-01;3.548e-02;-6.314e-01;3.360e-02;1.067e+00;1.050e+00;-6.135e-01;6.358e-02;1.056e+00;-4.000e-01;2.129e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.437601;1.056e+00;-6.667e-01;3.548e-02;-6.314e-01;3.361e-02;1.067e+00;1.050e+00;-6.135e-01;6.359e-02;1.056e+00;-4.000e-01;2.129e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.438601;1.056e+00;-6.667e-01;3.549e-02;-6.314e-01;3.361e-02;1.067e+00;1.050e+00;-6.135e-01;6.359e-02;1.056e+00;-4.000e-01;2.129e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.439601;1.056e+00;-6.667e-01;3.549e-02;-6.314e-01;3.361e-02;1.067e+00;1.050e+00;-6.135e-01;6.359e-02;1.056e+00;-4.000e-01;2.130e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.440601;1.056e+00;-6.667e-01;3.549e-02;-6.314e-01;3.362e-02;1.067e+00;1.050e+00;-6.135e-01;6.360e-02;1.056e+00;-4.000e-01;2.130e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.441601;1.056e+00;-6.667e-01;3.550e-02;-6.314e-01;3.362e-02;1.067e+00;1.050e+00;-6.135e-01;6.360e-02;1.056e+00;-4.000e-01;2.130e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.442601;1.056e+00;-6.667e-01;3.550e-02;-6.314e-01;3.362e-02;1.067e+00;1.050e+00;-6.135e-01;6.360e-02;1.056e+00;-4.000e-01;2.130e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.443601;1.056e+00;-6.667e-01;3.551e-02;-6.314e-01;3.363e-02;1.067e+00;1.050e+00;-6.135e-01;6.361e-02;1.056e+00;-4.000e-01;2.130e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.444601;1.056e+00;-6.667e-01;3.551e-02;-6.314e-01;3.363e-02;1.067e+00;1.050e+00;-6.135e-01;6.361e-02;1.056e+00;-4.000e-01;2.131e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.445601;1.056e+00;-6.667e-01;3.551e-02;-6.314e-01;3.363e-02;1.067e+00;1.050e+00;-6.135e-01;6.361e-02;1.056e+00;-4.000e-01;2.131e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.446601;1.056e+00;-6.667e-01;3.552e-02;-6.314e-01;3.364e-02;1.067e+00;1.050e+00;-6.135e-01;6.362e-02;1.056e+00;-4.000e-01;2.131e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.447601;1.056e+00;-6.667e-01;3.552e-02;-6.314e-01;3.364e-02;1.067e+00;1.050e+00;-6.135e-01;6.362e-02;1.056e+00;-4.000e-01;2.131e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.448601;1.056e+00;-6.667e-01;3.553e-02;-6.314e-01;3.364e-02;1.067e+00;1.050e+00;-6.135e-01;6.362e-02;1.056e+00;-4.000e-01;2.132e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.449601;1.056e+00;-6.667e-01;3.553e-02;-6.314e-01;3.365e-02;1.067e+00;1.050e+00;-6.135e-01;6.363e-02;1.056e+00;-4.000e-01;2.132e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.450601;1.056e+00;-6.667e-01;3.553e-02;-6.314e-01;3.365e-02;1.067e+00;1.050e+00;-6.135e-01;6.363e-02;1.056e+00;-4.000e-01;2.132e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.451601;1.056e+00;-6.667e-01;3.554e-02;-6.314e-01;3.366e-02;1.067e+00;1.050e+00;-6.135e-01;6.363e-02;1.056e+00;-4.000e-01;2.132e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.452601;1.056e+00;-6.667e-01;3.554e-02;-6.314e-01;3.366e-02;1.067e+00;1.050e+00;-6.135e-01;6.364e-02;1.056e+00;-4.000e-01;2.132e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.453601;1.056e+00;-6.667e-01;3.555e-02;-6.314e-01;3.366e-02;1.067e+00;1.050e+00;-6.135e-01;6.364e-02;1.056e+00;-4.000e-01;2.133e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.454601;1.056e+00;-6.667e-01;3.555e-02;-6.314e-01;3.367e-02;1.067e+00;1.050e+00;-6.135e-01;6.364e-02;1.056e+00;-4.000e-01;2.133e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.455601;1.056e+00;-6.667e-01;3.555e-02;-6.314e-01;3.367e-02;1.067e+00;1.050e+00;-6.135e-01;6.365e-02;1.056e+00;-4.000e-01;2.133e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.456601;1.056e+00;-6.667e-01;3.556e-02;-6.314e-01;3.367e-02;1.067e+00;1.050e+00;-6.135e-01;6.365e-02;1.056e+00;-4.000e-01;2.133e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.457601;1.056e+00;-6.667e-01;3.556e-02;-6.314e-01;3.368e-02;1.067e+00;1.050e+00;-6.135e-01;6.366e-02;1.056e+00;-4.000e-01;2.134e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.458601;1.056e+00;-6.667e-01;3.556e-02;-6.314e-01;3.368e-02;1.067e+00;1.050e+00;-6.135e-01;6.366e-02;1.056e+00;-4.000e-01;2.134e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.459601;1.056e+00;-6.667e-01;3.557e-02;-6.314e-01;3.368e-02;1.067e+00;1.050e+00;-6.135e-01;6.366e-02;1.056e+00;-4.000e-01;2.134e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.460601;1.056e+00;-6.667e-01;3.557e-02;-6.314e-01;3.369e-02;1.067e+00;1.050e+00;-6.135e-01;6.367e-02;1.056e+00;-4.000e-01;2.134e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.461601;1.056e+00;-6.667e-01;3.558e-02;-6.314e-01;3.369e-02;1.067e+00;1.050e+00;-6.135e-01;6.367e-02;1.056e+00;-4.000e-01;2.134e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.462601;1.056e+00;-6.667e-01;3.558e-02;-6.314e-01;3.369e-02;1.067e+00;1.050e+00;-6.135e-01;6.367e-02;1.056e+00;-4.000e-01;2.135e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.463601;1.056e+00;-6.667e-01;3.558e-02;-6.314e-01;3.370e-02;1.067e+00;1.050e+00;-6.135e-01;6.368e-02;1.056e+00;-4.000e-01;2.135e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.464601;1.056e+00;-6.667e-01;3.559e-02;-6.314e-01;3.370e-02;1.067e+00;1.050e+00;-6.135e-01;6.368e-02;1.056e+00;-4.000e-01;2.135e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.465601;1.056e+00;-6.667e-01;3.559e-02;-6.314e-01;3.370e-02;1.067e+00;1.050e+00;-6.135e-01;6.368e-02;1.056e+00;-4.000e-01;2.135e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.466601;1.056e+00;-6.667e-01;3.559e-02;-6.313e-01;3.371e-02;1.067e+00;1.050e+00;-6.135e-01;6.369e-02;1.056e+00;-4.000e-01;2.136e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.467601;1.056e+00;-6.667e-01;3.560e-02;-6.313e-01;3.371e-02;1.067e+00;1.050e+00;-6.135e-01;6.369e-02;1.056e+00;-4.000e-01;2.136e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.468601;1.056e+00;-6.667e-01;3.560e-02;-6.313e-01;3.372e-02;1.067e+00;1.050e+00;-6.135e-01;6.369e-02;1.056e+00;-4.000e-01;2.136e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.469601;1.056e+00;-6.667e-01;3.561e-02;-6.313e-01;3.372e-02;1.067e+00;1.050e+00;-6.135e-01;6.370e-02;1.056e+00;-4.000e-01;2.136e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.470601;1.056e+00;-6.667e-01;3.561e-02;-6.313e-01;3.372e-02;1.067e+00;1.050e+00;-6.135e-01;6.370e-02;1.056e+00;-4.000e-01;2.136e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.471601;1.056e+00;-6.667e-01;3.561e-02;-6.313e-01;3.373e-02;1.067e+00;1.050e+00;-6.135e-01;6.370e-02;1.056e+00;-4.000e-01;2.137e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.472601;1.056e+00;-6.667e-01;3.562e-02;-6.313e-01;3.373e-02;1.067e+00;1.050e+00;-6.135e-01;6.371e-02;1.056e+00;-4.000e-01;2.137e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.473601;1.056e+00;-6.667e-01;3.562e-02;-6.313e-01;3.373e-02;1.067e+00;1.050e+00;-6.135e-01;6.371e-02;1.056e+00;-4.000e-01;2.137e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.474601;1.056e+00;-6.667e-01;3.562e-02;-6.313e-01;3.374e-02;1.067e+00;1.050e+00;-6.135e-01;6.371e-02;1.056e+00;-4.000e-01;2.137e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.475601;1.056e+00;-6.667e-01;3.563e-02;-6.313e-01;3.374e-02;1.067e+00;1.050e+00;-6.135e-01;6.372e-02;1.056e+00;-4.000e-01;2.138e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.476601;1.056e+00;-6.667e-01;3.563e-02;-6.313e-01;3.374e-02;1.067e+00;1.050e+00;-6.135e-01;6.372e-02;1.056e+00;-4.000e-01;2.138e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.477601;1.056e+00;-6.667e-01;3.564e-02;-6.313e-01;3.375e-02;1.067e+00;1.050e+00;-6.135e-01;6.372e-02;1.056e+00;-4.000e-01;2.138e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.478601;1.056e+00;-6.667e-01;3.564e-02;-6.313e-01;3.375e-02;1.067e+00;1.050e+00;-6.135e-01;6.373e-02;1.056e+00;-4.000e-01;2.138e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.479601;1.056e+00;-6.667e-01;3.564e-02;-6.313e-01;3.375e-02;1.067e+00;1.050e+00;-6.135e-01;6.373e-02;1.056e+00;-4.000e-01;2.139e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.480601;1.056e+00;-6.667e-01;3.565e-02;-6.313e-01;3.376e-02;1.067e+00;1.050e+00;-6.135e-01;6.373e-02;1.056e+00;-4.000e-01;2.139e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.481601;1.056e+00;-6.667e-01;3.565e-02;-6.313e-01;3.376e-02;1.067e+00;1.050e+00;-6.135e-01;6.374e-02;1.056e+00;-4.000e-01;2.139e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.482601;1.056e+00;-6.667e-01;3.565e-02;-6.313e-01;3.376e-02;1.067e+00;1.050e+00;-6.135e-01;6.374e-02;1.056e+00;-4.000e-01;2.139e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.483601;1.056e+00;-6.667e-01;3.566e-02;-6.313e-01;3.377e-02;1.067e+00;1.050e+00;-6.135e-01;6.374e-02;1.056e+00;-4.000e-01;2.139e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.484601;1.056e+00;-6.667e-01;3.566e-02;-6.313e-01;3.377e-02;1.067e+00;1.050e+00;-6.135e-01;6.375e-02;1.056e+00;-4.000e-01;2.140e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.485601;1.056e+00;-6.667e-01;3.566e-02;-6.313e-01;3.377e-02;1.067e+00;1.050e+00;-6.135e-01;6.375e-02;1.056e+00;-4.000e-01;2.140e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.486601;1.056e+00;-6.667e-01;3.567e-02;-6.313e-01;3.378e-02;1.067e+00;1.050e+00;-6.135e-01;6.375e-02;1.056e+00;-4.000e-01;2.140e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.487601;1.056e+00;-6.667e-01;3.567e-02;-6.313e-01;3.378e-02;1.067e+00;1.050e+00;-6.135e-01;6.376e-02;1.056e+00;-4.000e-01;2.140e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.488601;1.056e+00;-6.667e-01;3.568e-02;-6.313e-01;3.378e-02;1.067e+00;1.050e+00;-6.135e-01;6.376e-02;1.056e+00;-4.000e-01;2.141e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.489601;1.056e+00;-6.667e-01;3.568e-02;-6.313e-01;3.379e-02;1.067e+00;1.050e+00;-6.135e-01;6.377e-02;1.056e+00;-4.000e-01;2.141e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.490601;1.056e+00;-6.667e-01;3.568e-02;-6.313e-01;3.379e-02;1.067e+00;1.050e+00;-6.135e-01;6.377e-02;1.056e+00;-4.000e-01;2.141e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.491601;1.056e+00;-6.667e-01;3.569e-02;-6.313e-01;3.379e-02;1.067e+00;1.050e+00;-6.135e-01;6.377e-02;1.056e+00;-4.000e-01;2.141e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.492601;1.056e+00;-6.667e-01;3.569e-02;-6.313e-01;3.380e-02;1.067e+00;1.050e+00;-6.135e-01;6.377e-02;1.056e+00;-4.000e-01;2.141e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.493601;1.056e+00;-6.667e-01;3.569e-02;-6.313e-01;3.380e-02;1.067e+00;1.050e+00;-6.135e-01;6.378e-02;1.056e+00;-4.000e-01;2.142e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.494601;1.056e+00;-6.667e-01;3.570e-02;-6.313e-01;3.380e-02;1.067e+00;1.050e+00;-6.135e-01;6.378e-02;1.056e+00;-4.000e-01;2.142e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.495601;1.056e+00;-6.667e-01;3.570e-02;-6.313e-01;3.381e-02;1.067e+00;1.050e+00;-6.135e-01;6.379e-02;1.056e+00;-4.000e-01;2.142e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.496601;1.056e+00;-6.667e-01;3.570e-02;-6.313e-01;3.381e-02;1.067e+00;1.050e+00;-6.135e-01;6.379e-02;1.056e+00;-4.000e-01;2.142e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.497601;1.056e+00;-6.667e-01;3.571e-02;-6.313e-01;3.381e-02;1.067e+00;1.050e+00;-6.135e-01;6.379e-02;1.056e+00;-4.000e-01;2.142e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.498601;1.056e+00;-6.667e-01;3.571e-02;-6.313e-01;3.382e-02;1.067e+00;1.050e+00;-6.135e-01;6.379e-02;1.056e+00;-4.000e-01;2.143e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.499601;1.056e+00;-6.667e-01;3.572e-02;-6.313e-01;3.382e-02;1.067e+00;1.050e+00;-6.135e-01;6.380e-02;1.056e+00;-4.000e-01;2.143e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.500601;1.056e+00;-6.667e-01;3.572e-02;-6.313e-01;3.383e-02;1.067e+00;1.050e+00;-6.135e-01;6.380e-02;1.056e+00;-4.000e-01;2.143e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.501601;1.056e+00;-6.667e-01;3.572e-02;-6.313e-01;3.383e-02;1.067e+00;1.050e+00;-6.135e-01;6.381e-02;1.056e+00;-4.000e-01;2.143e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.502601;1.056e+00;-6.667e-01;3.572e-02;-6.313e-01;3.383e-02;1.067e+00;1.050e+00;-6.135e-01;6.381e-02;1.056e+00;-4.000e-01;2.143e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.503601;1.056e+00;-6.667e-01;3.573e-02;-6.313e-01;3.383e-02;1.067e+00;1.050e+00;-6.135e-01;6.381e-02;1.056e+00;-4.000e-01;2.144e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.504601;1.056e+00;-6.667e-01;3.573e-02;-6.313e-01;3.384e-02;1.067e+00;1.050e+00;-6.135e-01;6.381e-02;1.056e+00;-4.000e-01;2.144e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.505601;1.056e+00;-6.667e-01;3.574e-02;-6.313e-01;3.384e-02;1.067e+00;1.050e+00;-6.135e-01;6.382e-02;1.056e+00;-4.000e-01;2.144e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.506601;1.056e+00;-6.667e-01;3.574e-02;-6.313e-01;3.385e-02;1.067e+00;1.050e+00;-6.135e-01;6.382e-02;1.056e+00;-4.000e-01;2.144e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.507601;1.056e+00;-6.667e-01;3.574e-02;-6.313e-01;3.385e-02;1.067e+00;1.050e+00;-6.135e-01;6.383e-02;1.056e+00;-4.000e-01;2.145e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.508601;1.056e+00;-6.667e-01;3.575e-02;-6.313e-01;3.385e-02;1.067e+00;1.050e+00;-6.135e-01;6.383e-02;1.056e+00;-4.000e-01;2.145e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.509601;1.056e+00;-6.667e-01;3.575e-02;-6.313e-01;3.385e-02;1.067e+00;1.050e+00;-6.135e-01;6.383e-02;1.056e+00;-4.000e-01;2.145e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.510601;1.056e+00;-6.667e-01;3.575e-02;-6.313e-01;3.386e-02;1.067e+00;1.050e+00;-6.135e-01;6.383e-02;1.056e+00;-4.000e-01;2.145e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.511601;1.056e+00;-6.667e-01;3.576e-02;-6.313e-01;3.386e-02;1.067e+00;1.050e+00;-6.135e-01;6.384e-02;1.056e+00;-4.000e-01;2.145e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.512601;1.056e+00;-6.667e-01;3.576e-02;-6.313e-01;3.387e-02;1.067e+00;1.050e+00;-6.135e-01;6.384e-02;1.056e+00;-4.000e-01;2.146e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.513601;1.056e+00;-6.667e-01;3.576e-02;-6.313e-01;3.387e-02;1.067e+00;1.050e+00;-6.135e-01;6.384e-02;1.056e+00;-4.000e-01;2.146e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.514601;1.056e+00;-6.667e-01;3.577e-02;-6.313e-01;3.387e-02;1.067e+00;1.050e+00;-6.135e-01;6.385e-02;1.056e+00;-4.000e-01;2.146e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.515601;1.056e+00;-6.667e-01;3.577e-02;-6.313e-01;3.388e-02;1.067e+00;1.050e+00;-6.135e-01;6.385e-02;1.056e+00;-4.000e-01;2.146e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.516601;1.056e+00;-6.667e-01;3.578e-02;-6.313e-01;3.388e-02;1.067e+00;1.050e+00;-6.135e-01;6.385e-02;1.056e+00;-4.000e-01;2.147e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.517601;1.056e+00;-6.667e-01;3.578e-02;-6.313e-01;3.388e-02;1.067e+00;1.050e+00;-6.135e-01;6.386e-02;1.056e+00;-4.000e-01;2.147e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.518601;1.056e+00;-6.667e-01;3.578e-02;-6.313e-01;3.389e-02;1.067e+00;1.050e+00;-6.135e-01;6.386e-02;1.056e+00;-4.000e-01;2.147e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.519601;1.056e+00;-6.667e-01;3.579e-02;-6.313e-01;3.389e-02;1.067e+00;1.050e+00;-6.135e-01;6.386e-02;1.056e+00;-4.000e-01;2.147e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.520601;1.056e+00;-6.667e-01;3.579e-02;-6.313e-01;3.389e-02;1.067e+00;1.050e+00;-6.135e-01;6.387e-02;1.056e+00;-4.000e-01;2.147e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.521601;1.056e+00;-6.667e-01;3.579e-02;-6.313e-01;3.390e-02;1.067e+00;1.050e+00;-6.135e-01;6.387e-02;1.056e+00;-4.000e-01;2.148e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.522601;1.056e+00;-6.667e-01;3.580e-02;-6.313e-01;3.390e-02;1.067e+00;1.050e+00;-6.135e-01;6.387e-02;1.056e+00;-4.000e-01;2.148e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.523601;1.056e+00;-6.667e-01;3.580e-02;-6.313e-01;3.390e-02;1.067e+00;1.050e+00;-6.134e-01;6.388e-02;1.056e+00;-4.000e-01;2.148e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.524601;1.056e+00;-6.667e-01;3.580e-02;-6.313e-01;3.390e-02;1.067e+00;1.050e+00;-6.134e-01;6.388e-02;1.056e+00;-4.000e-01;2.148e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.525601;1.056e+00;-6.667e-01;3.581e-02;-6.313e-01;3.391e-02;1.067e+00;1.050e+00;-6.134e-01;6.388e-02;1.056e+00;-4.000e-01;2.148e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.526601;1.056e+00;-6.667e-01;3.581e-02;-6.313e-01;3.391e-02;1.067e+00;1.050e+00;-6.134e-01;6.389e-02;1.056e+00;-4.000e-01;2.149e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.527601;1.056e+00;-6.667e-01;3.582e-02;-6.313e-01;3.392e-02;1.067e+00;1.050e+00;-6.134e-01;6.389e-02;1.056e+00;-4.000e-01;2.149e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.528601;1.056e+00;-6.667e-01;3.582e-02;-6.313e-01;3.392e-02;1.067e+00;1.050e+00;-6.134e-01;6.389e-02;1.056e+00;-4.000e-01;2.149e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.529601;1.056e+00;-6.667e-01;3.582e-02;-6.313e-01;3.392e-02;1.067e+00;1.050e+00;-6.134e-01;6.390e-02;1.056e+00;-4.000e-01;2.149e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.530601;1.056e+00;-6.667e-01;3.583e-02;-6.313e-01;3.393e-02;1.067e+00;1.050e+00;-6.134e-01;6.390e-02;1.056e+00;-4.000e-01;2.150e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.531601;1.056e+00;-6.667e-01;3.583e-02;-6.313e-01;3.393e-02;1.067e+00;1.050e+00;-6.134e-01;6.390e-02;1.056e+00;-4.000e-01;2.150e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.532601;1.056e+00;-6.667e-01;3.583e-02;-6.313e-01;3.393e-02;1.067e+00;1.050e+00;-6.134e-01;6.391e-02;1.056e+00;-4.000e-01;2.150e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.533601;1.056e+00;-6.667e-01;3.583e-02;-6.313e-01;3.393e-02;1.067e+00;1.050e+00;-6.134e-01;6.391e-02;1.056e+00;-4.000e-01;2.150e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.534601;1.056e+00;-6.667e-01;3.584e-02;-6.313e-01;3.394e-02;1.067e+00;1.050e+00;-6.134e-01;6.391e-02;1.056e+00;-4.000e-01;2.150e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.535601;1.056e+00;-6.667e-01;3.584e-02;-6.313e-01;3.394e-02;1.067e+00;1.050e+00;-6.134e-01;6.392e-02;1.056e+00;-4.000e-01;2.150e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.536601;1.056e+00;-6.667e-01;3.585e-02;-6.313e-01;3.394e-02;1.067e+00;1.050e+00;-6.134e-01;6.392e-02;1.056e+00;-4.000e-01;2.151e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.537601;1.056e+00;-6.667e-01;3.585e-02;-6.313e-01;3.395e-02;1.067e+00;1.050e+00;-6.134e-01;6.392e-02;1.056e+00;-4.000e-01;2.151e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.538601;1.056e+00;-6.667e-01;3.585e-02;-6.313e-01;3.395e-02;1.067e+00;1.050e+00;-6.134e-01;6.393e-02;1.056e+00;-4.000e-01;2.151e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.539601;1.056e+00;-6.667e-01;3.586e-02;-6.313e-01;3.395e-02;1.067e+00;1.050e+00;-6.134e-01;6.393e-02;1.056e+00;-4.000e-01;2.151e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.540601;1.056e+00;-6.667e-01;3.586e-02;-6.313e-01;3.396e-02;1.067e+00;1.050e+00;-6.134e-01;6.393e-02;1.056e+00;-4.000e-01;2.152e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.541601;1.056e+00;-6.667e-01;3.586e-02;-6.313e-01;3.396e-02;1.067e+00;1.050e+00;-6.134e-01;6.394e-02;1.056e+00;-4.000e-01;2.152e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.542601;1.056e+00;-6.667e-01;3.587e-02;-6.313e-01;3.396e-02;1.067e+00;1.050e+00;-6.134e-01;6.394e-02;1.056e+00;-4.000e-01;2.152e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.543601;1.056e+00;-6.667e-01;3.587e-02;-6.313e-01;3.397e-02;1.067e+00;1.050e+00;-6.134e-01;6.394e-02;1.056e+00;-4.000e-01;2.152e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.544601;1.056e+00;-6.667e-01;3.587e-02;-6.313e-01;3.397e-02;1.067e+00;1.050e+00;-6.134e-01;6.394e-02;1.056e+00;-4.000e-01;2.152e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.545601;1.056e+00;-6.667e-01;3.588e-02;-6.313e-01;3.397e-02;1.067e+00;1.050e+00;-6.134e-01;6.395e-02;1.056e+00;-4.000e-01;2.153e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.546601;1.056e+00;-6.667e-01;3.588e-02;-6.313e-01;3.398e-02;1.067e+00;1.050e+00;-6.134e-01;6.395e-02;1.056e+00;-4.000e-01;2.153e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.547601;1.056e+00;-6.667e-01;3.588e-02;-6.313e-01;3.398e-02;1.067e+00;1.050e+00;-6.134e-01;6.395e-02;1.056e+00;-4.000e-01;2.153e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.548601;1.056e+00;-6.667e-01;3.589e-02;-6.313e-01;3.398e-02;1.067e+00;1.050e+00;-6.134e-01;6.396e-02;1.056e+00;-4.000e-01;2.153e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.549601;1.056e+00;-6.667e-01;3.589e-02;-6.313e-01;3.399e-02;1.067e+00;1.050e+00;-6.134e-01;6.396e-02;1.056e+00;-4.000e-01;2.153e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.550601;1.056e+00;-6.667e-01;3.589e-02;-6.313e-01;3.399e-02;1.067e+00;1.050e+00;-6.134e-01;6.396e-02;1.056e+00;-4.000e-01;2.154e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.551601;1.056e+00;-6.667e-01;3.590e-02;-6.313e-01;3.399e-02;1.067e+00;1.050e+00;-6.134e-01;6.397e-02;1.056e+00;-4.000e-01;2.154e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.552601;1.056e+00;-6.667e-01;3.590e-02;-6.313e-01;3.400e-02;1.067e+00;1.050e+00;-6.134e-01;6.397e-02;1.056e+00;-4.000e-01;2.154e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.553601;1.056e+00;-6.667e-01;3.590e-02;-6.313e-01;3.400e-02;1.067e+00;1.050e+00;-6.134e-01;6.397e-02;1.056e+00;-4.000e-01;2.154e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.554601;1.056e+00;-6.667e-01;3.591e-02;-6.313e-01;3.400e-02;1.067e+00;1.050e+00;-6.134e-01;6.398e-02;1.056e+00;-4.000e-01;2.155e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.555601;1.056e+00;-6.667e-01;3.591e-02;-6.313e-01;3.401e-02;1.067e+00;1.050e+00;-6.134e-01;6.398e-02;1.056e+00;-4.000e-01;2.155e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.556601;1.056e+00;-6.667e-01;3.592e-02;-6.313e-01;3.401e-02;1.067e+00;1.050e+00;-6.134e-01;6.398e-02;1.056e+00;-4.000e-01;2.155e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.557601;1.056e+00;-6.667e-01;3.592e-02;-6.313e-01;3.401e-02;1.067e+00;1.050e+00;-6.134e-01;6.398e-02;1.056e+00;-4.000e-01;2.155e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.558601;1.056e+00;-6.667e-01;3.592e-02;-6.313e-01;3.402e-02;1.067e+00;1.050e+00;-6.134e-01;6.399e-02;1.056e+00;-4.000e-01;2.155e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.559601;1.056e+00;-6.667e-01;3.593e-02;-6.313e-01;3.402e-02;1.067e+00;1.050e+00;-6.134e-01;6.399e-02;1.056e+00;-4.000e-01;2.156e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.560601;1.056e+00;-6.667e-01;3.593e-02;-6.313e-01;3.402e-02;1.067e+00;1.050e+00;-6.134e-01;6.400e-02;1.056e+00;-4.000e-01;2.156e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.561601;1.056e+00;-6.667e-01;3.593e-02;-6.313e-01;3.403e-02;1.067e+00;1.050e+00;-6.134e-01;6.400e-02;1.056e+00;-4.000e-01;2.156e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.562601;1.056e+00;-6.667e-01;3.594e-02;-6.313e-01;3.403e-02;1.067e+00;1.050e+00;-6.134e-01;6.400e-02;1.056e+00;-4.000e-01;2.156e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.563601;1.056e+00;-6.667e-01;3.594e-02;-6.313e-01;3.403e-02;1.067e+00;1.050e+00;-6.134e-01;6.401e-02;1.056e+00;-4.000e-01;2.156e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.564601;1.056e+00;-6.667e-01;3.594e-02;-6.313e-01;3.403e-02;1.067e+00;1.050e+00;-6.134e-01;6.401e-02;1.056e+00;-4.000e-01;2.157e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.565601;1.056e+00;-6.667e-01;3.594e-02;-6.313e-01;3.404e-02;1.067e+00;1.050e+00;-6.134e-01;6.401e-02;1.056e+00;-4.000e-01;2.157e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.566601;1.056e+00;-6.667e-01;3.595e-02;-6.313e-01;3.404e-02;1.067e+00;1.050e+00;-6.134e-01;6.401e-02;1.056e+00;-4.000e-01;2.157e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.567601;1.056e+00;-6.667e-01;3.595e-02;-6.313e-01;3.404e-02;1.067e+00;1.050e+00;-6.134e-01;6.402e-02;1.056e+00;-4.000e-01;2.157e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.568601;1.056e+00;-6.667e-01;3.596e-02;-6.313e-01;3.405e-02;1.067e+00;1.050e+00;-6.134e-01;6.402e-02;1.056e+00;-4.000e-01;2.157e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.569601;1.056e+00;-6.667e-01;3.596e-02;-6.313e-01;3.405e-02;1.067e+00;1.050e+00;-6.134e-01;6.402e-02;1.056e+00;-4.000e-01;2.158e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.570601;1.056e+00;-6.667e-01;3.596e-02;-6.313e-01;3.405e-02;1.067e+00;1.050e+00;-6.134e-01;6.403e-02;1.056e+00;-4.000e-01;2.158e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.571601;1.056e+00;-6.667e-01;3.597e-02;-6.313e-01;3.406e-02;1.067e+00;1.050e+00;-6.134e-01;6.403e-02;1.056e+00;-4.000e-01;2.158e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.572601;1.056e+00;-6.667e-01;3.597e-02;-6.313e-01;3.406e-02;1.067e+00;1.050e+00;-6.134e-01;6.403e-02;1.056e+00;-4.000e-01;2.158e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.573601;1.056e+00;-6.667e-01;3.597e-02;-6.313e-01;3.406e-02;1.067e+00;1.050e+00;-6.134e-01;6.404e-02;1.056e+00;-4.000e-01;2.158e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.574201;1.056e+00;-6.667e-01;3.597e-02;-6.313e-01;3.406e-02;1.067e+00;1.050e+00;-6.134e-01;6.404e-02;1.056e+00;-4.000e-01;2.158e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.575969;1.056e+00;-6.667e-01;3.598e-02;-6.313e-01;3.407e-02;1.067e+00;1.050e+00;-6.134e-01;6.404e-02;1.056e+00;-4.000e-01;2.159e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.576969;1.056e+00;-6.667e-01;3.598e-02;-6.313e-01;3.407e-02;1.067e+00;1.050e+00;-6.134e-01;6.405e-02;1.056e+00;-4.000e-01;2.159e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.577969;1.056e+00;-6.667e-01;3.599e-02;-6.313e-01;3.407e-02;1.067e+00;1.050e+00;-6.134e-01;6.405e-02;1.056e+00;-4.000e-01;2.159e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.578969;1.056e+00;-6.667e-01;3.599e-02;-6.313e-01;3.408e-02;1.067e+00;1.050e+00;-6.134e-01;6.405e-02;1.056e+00;-4.000e-01;2.159e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.579969;1.056e+00;-6.667e-01;3.599e-02;-6.313e-01;3.408e-02;1.067e+00;1.050e+00;-6.134e-01;6.405e-02;1.056e+00;-4.000e-01;2.159e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.580969;1.056e+00;-6.667e-01;3.599e-02;-6.313e-01;3.408e-02;1.067e+00;1.050e+00;-6.134e-01;6.406e-02;1.056e+00;-4.000e-01;2.160e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.581969;1.056e+00;-6.667e-01;3.600e-02;-6.313e-01;3.409e-02;1.067e+00;1.050e+00;-6.134e-01;6.406e-02;1.056e+00;-4.000e-01;2.160e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.583969;1.056e+00;-6.667e-01;3.600e-02;-6.313e-01;3.409e-02;1.067e+00;1.050e+00;-6.134e-01;6.406e-02;1.056e+00;-4.000e-01;2.160e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.584969;1.056e+00;-6.667e-01;3.600e-02;-6.313e-01;3.409e-02;1.067e+00;1.050e+00;-6.134e-01;6.407e-02;1.056e+00;-4.000e-01;2.160e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.585969;1.056e+00;-6.667e-01;3.601e-02;-6.313e-01;3.410e-02;1.067e+00;1.050e+00;-6.134e-01;6.407e-02;1.056e+00;-4.000e-01;2.160e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
