time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
23.586969;1.056e+00;-6.667e-01;3.601e-02;-6.313e-01;3.410e-02;1.067e+00;1.050e+00;-6.134e-01;6.407e-02;1.056e+00;-4.000e-01;2.160e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.587969;1.056e+00;-6.667e-01;3.601e-02;-6.313e-01;3.410e-02;1.067e+00;1.050e+00;-6.134e-01;6.407e-02;1.056e+00;-4.000e-01;2.161e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.588969;1.056e+00;-6.667e-01;3.601e-02;-6.313e-01;3.410e-02;1.067e+00;1.050e+00;-6.134e-01;6.407e-02;1.056e+00;-4.000e-01;2.161e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.589969;1.056e+00;-6.667e-01;3.601e-02;-6.313e-01;3.410e-02;1.067e+00;1.050e+00;-6.134e-01;6.408e-02;1.056e+00;-4.000e-01;2.161e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.590969;1.056e+00;-6.667e-01;3.602e-02;-6.313e-01;3.411e-02;1.067e+00;1.050e+00;-6.134e-01;6.408e-02;1.056e+00;-4.000e-01;2.161e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.592969;1.056e+00;-6.667e-01;3.602e-02;-6.313e-01;3.411e-02;1.067e+00;1.050e+00;-6.134e-01;6.408e-02;1.056e+00;-4.000e-01;2.161e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.593969;1.056e+00;-6.667e-01;3.603e-02;-6.313e-01;3.411e-02;1.067e+00;1.050e+00;-6.134e-01;6.408e-02;1.056e+00;-4.000e-01;2.161e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.594969;1.056e+00;-6.667e-01;3.603e-02;-6.313e-01;3.412e-02;1.067e+00;1.050e+00;-6.134e-01;6.409e-02;1.056e+00;-4.000e-01;2.162e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.596969;1.056e+00;-6.667e-01;3.603e-02;-6.313e-01;3.412e-02;1.067e+00;1.050e+00;-6.134e-01;6.409e-02;1.056e+00;-4.000e-01;2.162e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.597969;1.056e+00;-6.667e-01;3.604e-02;-6.313e-01;3.412e-02;1.067e+00;1.050e+00;-6.134e-01;6.409e-02;1.056e+00;-4.000e-01;2.162e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.598969;1.056e+00;-6.667e-01;3.604e-02;-6.313e-01;3.412e-02;1.067e+00;1.050e+00;-6.134e-01;6.409e-02;1.056e+00;-4.000e-01;2.162e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.599969;1.056e+00;-6.667e-01;3.604e-02;-6.313e-01;3.413e-02;1.067e+00;1.050e+00;-6.134e-01;6.410e-02;1.056e+00;-4.000e-01;2.162e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.600969;1.056e+00;-6.667e-01;3.604e-02;-6.313e-01;3.413e-02;1.067e+00;1.050e+00;-6.134e-01;6.410e-02;1.056e+00;-4.000e-01;2.162e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.601969;1.056e+00;-6.667e-01;3.604e-02;-6.313e-01;3.413e-02;1.067e+00;1.050e+00;-6.134e-01;6.410e-02;1.056e+00;-4.000e-01;2.163e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.602969;1.056e+00;-6.667e-01;3.605e-02;-6.313e-01;3.413e-02;1.067e+00;1.050e+00;-6.134e-01;6.410e-02;1.056e+00;-4.000e-01;2.163e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.603969;1.056e+00;-6.667e-01;3.605e-02;-6.313e-01;3.413e-02;1.067e+00;1.050e+00;-6.134e-01;6.411e-02;1.056e+00;-4.000e-01;2.163e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.604969;1.056e+00;-6.667e-01;3.605e-02;-6.313e-01;3.414e-02;1.067e+00;1.050e+00;-6.134e-01;6.411e-02;1.056e+00;-4.000e-01;2.163e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.605969;1.056e+00;-6.667e-01;3.605e-02;-6.313e-01;3.414e-02;1.067e+00;1.050e+00;-6.134e-01;6.411e-02;1.056e+00;-4.000e-01;2.163e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.606969;1.056e+00;-6.667e-01;3.606e-02;-6.313e-01;3.414e-02;1.067e+00;1.050e+00;-6.134e-01;6.411e-02;1.056e+00;-4.000e-01;2.163e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.607969;1.056e+00;-6.667e-01;3.606e-02;-6.313e-01;3.414e-02;1.067e+00;1.050e+00;-6.134e-01;6.412e-02;1.056e+00;-4.000e-01;2.164e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.608969;1.056e+00;-6.667e-01;3.606e-02;-6.313e-01;3.415e-02;1.067e+00;1.050e+00;-6.134e-01;6.412e-02;1.056e+00;-4.000e-01;2.164e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.610969;1.056e+00;-6.667e-01;3.606e-02;-6.313e-01;3.415e-02;1.067e+00;1.050e+00;-6.134e-01;6.412e-02;1.056e+00;-4.000e-01;2.164e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.611969;1.056e+00;-6.667e-01;3.607e-02;-6.313e-01;3.415e-02;1.067e+00;1.050e+00;-6.134e-01;6.412e-02;1.056e+00;-4.000e-01;2.164e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.612969;1.056e+00;-6.667e-01;3.607e-02;-6.313e-01;3.415e-02;1.067e+00;1.050e+00;-6.134e-01;6.413e-02;1.056e+00;-4.000e-01;2.164e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.613969;1.056e+00;-6.667e-01;3.607e-02;-6.313e-01;3.416e-02;1.067e+00;1.050e+00;-6.134e-01;6.413e-02;1.056e+00;-4.000e-01;2.164e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.614969;1.056e+00;-6.667e-01;3.608e-02;-6.313e-01;3.416e-02;1.067e+00;1.050e+00;-6.134e-01;6.413e-02;1.056e+00;-4.000e-01;2.165e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.615969;1.056e+00;-6.667e-01;3.608e-02;-6.313e-01;3.416e-02;1.067e+00;1.050e+00;-6.134e-01;6.413e-02;1.056e+00;-4.000e-01;2.165e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.616969;1.056e+00;-6.667e-01;3.608e-02;-6.313e-01;3.416e-02;1.067e+00;1.050e+00;-6.134e-01;6.414e-02;1.056e+00;-4.000e-01;2.165e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.617969;1.056e+00;-6.667e-01;3.608e-02;-6.313e-01;3.417e-02;1.067e+00;1.050e+00;-6.134e-01;6.414e-02;1.056e+00;-4.000e-01;2.165e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.618969;1.056e+00;-6.667e-01;3.608e-02;-6.313e-01;3.417e-02;1.067e+00;1.050e+00;-6.134e-01;6.414e-02;1.056e+00;-4.000e-01;2.165e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.619969;1.056e+00;-6.667e-01;3.609e-02;-6.313e-01;3.417e-02;1.067e+00;1.050e+00;-6.134e-01;6.414e-02;1.056e+00;-4.000e-01;2.165e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.620969;1.056e+00;-6.667e-01;3.609e-02;-6.313e-01;3.417e-02;1.067e+00;1.050e+00;-6.134e-01;6.414e-02;1.056e+00;-4.000e-01;2.165e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.621969;1.056e+00;-6.667e-01;3.609e-02;-6.313e-01;3.417e-02;1.067e+00;1.050e+00;-6.134e-01;6.415e-02;1.056e+00;-4.000e-01;2.166e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.622969;1.056e+00;-6.667e-01;3.609e-02;-6.312e-01;3.418e-02;1.067e+00;1.050e+00;-6.134e-01;6.415e-02;1.056e+00;-4.000e-01;2.166e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.623969;1.056e+00;-6.667e-01;3.610e-02;-6.312e-01;3.418e-02;1.067e+00;1.050e+00;-6.134e-01;6.415e-02;1.056e+00;-4.000e-01;2.166e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.625969;1.056e+00;-6.667e-01;3.610e-02;-6.312e-01;3.418e-02;1.067e+00;1.050e+00;-6.134e-01;6.415e-02;1.056e+00;-4.000e-01;2.166e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.626969;1.056e+00;-6.667e-01;3.610e-02;-6.312e-01;3.419e-02;1.067e+00;1.050e+00;-6.134e-01;6.416e-02;1.056e+00;-4.000e-01;2.166e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.627969;1.056e+00;-6.667e-01;3.611e-02;-6.312e-01;3.419e-02;1.067e+00;1.050e+00;-6.134e-01;6.416e-02;1.056e+00;-4.000e-01;2.166e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.628969;1.056e+00;-6.667e-01;3.611e-02;-6.312e-01;3.419e-02;1.067e+00;1.050e+00;-6.134e-01;6.416e-02;1.056e+00;-4.000e-01;2.167e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.629969;1.056e+00;-6.667e-01;3.611e-02;-6.312e-01;3.419e-02;1.067e+00;1.050e+00;-6.134e-01;6.416e-02;1.056e+00;-4.000e-01;2.167e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.630969;1.056e+00;-6.667e-01;3.611e-02;-6.312e-01;3.420e-02;1.067e+00;1.050e+00;-6.134e-01;6.417e-02;1.056e+00;-4.000e-01;2.167e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.631969;1.056e+00;-6.667e-01;3.612e-02;-6.312e-01;3.420e-02;1.067e+00;1.050e+00;-6.134e-01;6.417e-02;1.056e+00;-4.000e-01;2.167e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.634969;1.056e+00;-6.667e-01;3.612e-02;-6.312e-01;3.420e-02;1.067e+00;1.050e+00;-6.134e-01;6.417e-02;1.056e+00;-4.000e-01;2.167e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.635969;1.056e+00;-6.667e-01;3.613e-02;-6.312e-01;3.421e-02;1.067e+00;1.050e+00;-6.134e-01;6.418e-02;1.056e+00;-4.000e-01;2.167e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.636969;1.056e+00;-6.667e-01;3.613e-02;-6.312e-01;3.421e-02;1.067e+00;1.050e+00;-6.134e-01;6.418e-02;1.056e+00;-4.000e-01;2.168e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.638969;1.056e+00;-6.667e-01;3.613e-02;-6.312e-01;3.421e-02;1.067e+00;1.050e+00;-6.134e-01;6.418e-02;1.056e+00;-4.000e-01;2.168e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.639969;1.056e+00;-6.667e-01;3.614e-02;-6.312e-01;3.422e-02;1.067e+00;1.050e+00;-6.134e-01;6.418e-02;1.056e+00;-4.000e-01;2.168e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.640969;1.056e+00;-6.667e-01;3.614e-02;-6.312e-01;3.422e-02;1.067e+00;1.050e+00;-6.134e-01;6.419e-02;1.056e+00;-4.000e-01;2.168e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.642969;1.056e+00;-6.667e-01;3.614e-02;-6.312e-01;3.422e-02;1.067e+00;1.050e+00;-6.134e-01;6.419e-02;1.056e+00;-4.000e-01;2.168e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.643969;1.056e+00;-6.667e-01;3.614e-02;-6.312e-01;3.422e-02;1.067e+00;1.050e+00;-6.134e-01;6.419e-02;1.056e+00;-4.000e-01;2.169e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.644969;1.056e+00;-6.667e-01;3.615e-02;-6.312e-01;3.423e-02;1.067e+00;1.050e+00;-6.134e-01;6.420e-02;1.056e+00;-4.000e-01;2.169e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.648969;1.056e+00;-6.667e-01;3.615e-02;-6.312e-01;3.423e-02;1.067e+00;1.050e+00;-6.134e-01;6.420e-02;1.056e+00;-4.000e-01;2.169e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.649969;1.056e+00;-6.667e-01;3.616e-02;-6.312e-01;3.424e-02;1.067e+00;1.050e+00;-6.134e-01;6.421e-02;1.056e+00;-4.000e-01;2.169e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.650969;1.056e+00;-6.667e-01;3.616e-02;-6.312e-01;3.424e-02;1.067e+00;1.050e+00;-6.134e-01;6.421e-02;1.056e+00;-4.000e-01;2.170e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.651969;1.056e+00;-6.667e-01;3.616e-02;-6.312e-01;3.424e-02;1.067e+00;1.050e+00;-6.134e-01;6.421e-02;1.056e+00;-4.000e-01;2.170e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.652969;1.056e+00;-6.667e-01;3.617e-02;-6.312e-01;3.424e-02;1.067e+00;1.050e+00;-6.134e-01;6.421e-02;1.056e+00;-4.000e-01;2.170e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.653969;1.056e+00;-6.667e-01;3.617e-02;-6.312e-01;3.425e-02;1.067e+00;1.050e+00;-6.134e-01;6.422e-02;1.056e+00;-4.000e-01;2.170e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.656969;1.056e+00;-6.667e-01;3.617e-02;-6.312e-01;3.425e-02;1.067e+00;1.050e+00;-6.134e-01;6.422e-02;1.056e+00;-4.000e-01;2.170e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.657969;1.056e+00;-6.667e-01;3.618e-02;-6.312e-01;3.425e-02;1.067e+00;1.050e+00;-6.134e-01;6.422e-02;1.056e+00;-4.000e-01;2.171e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.658969;1.056e+00;-6.667e-01;3.618e-02;-6.312e-01;3.426e-02;1.067e+00;1.050e+00;-6.134e-01;6.422e-02;1.056e+00;-4.000e-01;2.171e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.659969;1.056e+00;-6.667e-01;3.618e-02;-6.312e-01;3.426e-02;1.067e+00;1.050e+00;-6.134e-01;6.423e-02;1.056e+00;-4.000e-01;2.171e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.660969;1.056e+00;-6.667e-01;3.618e-02;-6.312e-01;3.426e-02;1.067e+00;1.050e+00;-6.134e-01;6.423e-02;1.056e+00;-4.000e-01;2.171e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.661969;1.056e+00;-6.667e-01;3.619e-02;-6.312e-01;3.426e-02;1.067e+00;1.050e+00;-6.134e-01;6.423e-02;1.056e+00;-4.000e-01;2.171e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.662969;1.056e+00;-6.667e-01;3.619e-02;-6.312e-01;3.427e-02;1.067e+00;1.050e+00;-6.134e-01;6.423e-02;1.056e+00;-4.000e-01;2.171e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.663969;1.056e+00;-6.667e-01;3.619e-02;-6.312e-01;3.427e-02;1.067e+00;1.050e+00;-6.134e-01;6.424e-02;1.056e+00;-4.000e-01;2.171e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.664969;1.056e+00;-6.667e-01;3.619e-02;-6.312e-01;3.427e-02;1.067e+00;1.050e+00;-6.134e-01;6.424e-02;1.056e+00;-4.000e-01;2.172e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.665969;1.056e+00;-6.667e-01;3.620e-02;-6.312e-01;3.427e-02;1.067e+00;1.050e+00;-6.134e-01;6.424e-02;1.056e+00;-4.000e-01;2.172e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.666969;1.056e+00;-6.667e-01;3.620e-02;-6.312e-01;3.427e-02;1.067e+00;1.050e+00;-6.134e-01;6.424e-02;1.056e+00;-4.000e-01;2.172e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.667969;1.056e+00;-6.667e-01;3.620e-02;-6.312e-01;3.427e-02;1.067e+00;1.050e+00;-6.134e-01;6.425e-02;1.056e+00;-4.000e-01;2.172e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.668969;1.056e+00;-6.667e-01;3.620e-02;-6.312e-01;3.428e-02;1.067e+00;1.050e+00;-6.134e-01;6.425e-02;1.056e+00;-4.000e-01;2.172e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.669969;1.056e+00;-6.667e-01;3.620e-02;-6.312e-01;3.428e-02;1.067e+00;1.050e+00;-6.134e-01;6.425e-02;1.056e+00;-4.000e-01;2.172e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.670969;1.056e+00;-6.667e-01;3.621e-02;-6.312e-01;3.428e-02;1.067e+00;1.050e+00;-6.134e-01;6.425e-02;1.056e+00;-4.000e-01;2.172e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.671969;1.056e+00;-6.667e-01;3.621e-02;-6.312e-01;3.428e-02;1.067e+00;1.050e+00;-6.134e-01;6.425e-02;1.056e+00;-4.000e-01;2.173e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.672969;1.056e+00;-6.667e-01;3.621e-02;-6.312e-01;3.429e-02;1.067e+00;1.050e+00;-6.134e-01;6.426e-02;1.056e+00;-4.000e-01;2.173e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.674969;1.056e+00;-6.667e-01;3.621e-02;-6.312e-01;3.429e-02;1.067e+00;1.050e+00;-6.134e-01;6.426e-02;1.056e+00;-4.000e-01;2.173e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.675969;1.056e+00;-6.667e-01;3.622e-02;-6.312e-01;3.429e-02;1.067e+00;1.050e+00;-6.134e-01;6.426e-02;1.056e+00;-4.000e-01;2.173e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.676969;1.056e+00;-6.667e-01;3.622e-02;-6.312e-01;3.430e-02;1.067e+00;1.050e+00;-6.134e-01;6.426e-02;1.056e+00;-4.000e-01;2.173e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.677969;1.056e+00;-6.667e-01;3.622e-02;-6.312e-01;3.430e-02;1.067e+00;1.050e+00;-6.133e-01;6.427e-02;1.056e+00;-4.000e-01;2.173e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.678969;1.056e+00;-6.667e-01;3.622e-02;-6.312e-01;3.430e-02;1.067e+00;1.050e+00;-6.133e-01;6.427e-02;1.056e+00;-4.000e-01;2.173e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.679969;1.056e+00;-6.667e-01;3.623e-02;-6.312e-01;3.430e-02;1.067e+00;1.050e+00;-6.133e-01;6.427e-02;1.056e+00;-4.000e-01;2.174e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.681969;1.056e+00;-6.667e-01;3.623e-02;-6.312e-01;3.430e-02;1.067e+00;1.050e+00;-6.133e-01;6.427e-02;1.056e+00;-4.000e-01;2.174e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.682969;1.056e+00;-6.667e-01;3.623e-02;-6.312e-01;3.431e-02;1.067e+00;1.050e+00;-6.133e-01;6.428e-02;1.056e+00;-4.000e-01;2.174e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.683969;1.056e+00;-6.667e-01;3.624e-02;-6.312e-01;3.431e-02;1.067e+00;1.050e+00;-6.133e-01;6.428e-02;1.056e+00;-4.000e-01;2.174e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.685969;1.056e+00;-6.667e-01;3.624e-02;-6.312e-01;3.431e-02;1.067e+00;1.050e+00;-6.133e-01;6.428e-02;1.056e+00;-4.000e-01;2.174e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.686969;1.056e+00;-6.667e-01;3.624e-02;-6.312e-01;3.432e-02;1.067e+00;1.050e+00;-6.133e-01;6.428e-02;1.056e+00;-4.000e-01;2.175e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.687969;1.056e+00;-6.667e-01;3.624e-02;-6.312e-01;3.432e-02;1.067e+00;1.050e+00;-6.133e-01;6.429e-02;1.056e+00;-4.000e-01;2.175e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.688969;1.056e+00;-6.667e-01;3.625e-02;-6.312e-01;3.432e-02;1.067e+00;1.050e+00;-6.133e-01;6.429e-02;1.056e+00;-4.000e-01;2.175e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.690969;1.056e+00;-6.667e-01;3.625e-02;-6.312e-01;3.432e-02;1.067e+00;1.050e+00;-6.133e-01;6.429e-02;1.056e+00;-4.000e-01;2.175e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.691969;1.056e+00;-6.667e-01;3.625e-02;-6.312e-01;3.433e-02;1.067e+00;1.050e+00;-6.133e-01;6.429e-02;1.056e+00;-4.000e-01;2.175e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.692969;1.056e+00;-6.667e-01;3.626e-02;-6.312e-01;3.433e-02;1.067e+00;1.050e+00;-6.133e-01;6.430e-02;1.056e+00;-4.000e-01;2.175e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.693969;1.056e+00;-6.667e-01;3.626e-02;-6.312e-01;3.433e-02;1.067e+00;1.050e+00;-6.133e-01;6.430e-02;1.056e+00;-4.000e-01;2.176e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.695969;1.056e+00;-6.667e-01;3.626e-02;-6.312e-01;3.433e-02;1.067e+00;1.050e+00;-6.133e-01;6.430e-02;1.056e+00;-4.000e-01;2.176e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.696969;1.056e+00;-6.667e-01;3.627e-02;-6.312e-01;3.434e-02;1.067e+00;1.050e+00;-6.133e-01;6.431e-02;1.056e+00;-4.000e-01;2.176e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.699969;1.056e+00;-6.667e-01;3.627e-02;-6.312e-01;3.434e-02;1.067e+00;1.050e+00;-6.133e-01;6.431e-02;1.056e+00;-4.000e-01;2.176e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.700969;1.056e+00;-6.667e-01;3.627e-02;-6.312e-01;3.435e-02;1.067e+00;1.050e+00;-6.133e-01;6.431e-02;1.056e+00;-4.000e-01;2.176e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.701969;1.056e+00;-6.667e-01;3.628e-02;-6.312e-01;3.435e-02;1.067e+00;1.050e+00;-6.133e-01;6.431e-02;1.056e+00;-4.000e-01;2.176e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.702969;1.056e+00;-6.667e-01;3.628e-02;-6.312e-01;3.435e-02;1.067e+00;1.050e+00;-6.133e-01;6.432e-02;1.056e+00;-4.000e-01;2.177e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.704969;1.056e+00;-6.667e-01;3.628e-02;-6.312e-01;3.435e-02;1.067e+00;1.050e+00;-6.133e-01;6.432e-02;1.056e+00;-4.000e-01;2.177e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.705969;1.056e+00;-6.667e-01;3.628e-02;-6.312e-01;3.436e-02;1.067e+00;1.050e+00;-6.133e-01;6.432e-02;1.056e+00;-4.000e-01;2.177e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.706969;1.056e+00;-6.667e-01;3.629e-02;-6.312e-01;3.436e-02;1.067e+00;1.050e+00;-6.133e-01;6.433e-02;1.056e+00;-4.000e-01;2.177e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.708969;1.056e+00;-6.667e-01;3.629e-02;-6.312e-01;3.436e-02;1.067e+00;1.050e+00;-6.133e-01;6.433e-02;1.056e+00;-4.000e-01;2.177e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.709969;1.056e+00;-6.667e-01;3.629e-02;-6.312e-01;3.436e-02;1.067e+00;1.050e+00;-6.133e-01;6.433e-02;1.056e+00;-4.000e-01;2.178e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.710969;1.056e+00;-6.667e-01;3.630e-02;-6.312e-01;3.437e-02;1.067e+00;1.050e+00;-6.133e-01;6.433e-02;1.056e+00;-4.000e-01;2.178e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.711969;1.056e+00;-6.667e-01;3.630e-02;-6.312e-01;3.437e-02;1.067e+00;1.050e+00;-6.133e-01;6.434e-02;1.056e+00;-4.000e-01;2.178e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.714969;1.056e+00;-6.667e-01;3.630e-02;-6.312e-01;3.437e-02;1.067e+00;1.050e+00;-6.133e-01;6.434e-02;1.056e+00;-4.000e-01;2.178e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.715969;1.056e+00;-6.667e-01;3.631e-02;-6.312e-01;3.438e-02;1.067e+00;1.050e+00;-6.133e-01;6.434e-02;1.056e+00;-4.000e-01;2.178e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.716969;1.056e+00;-6.667e-01;3.631e-02;-6.312e-01;3.438e-02;1.067e+00;1.050e+00;-6.133e-01;6.435e-02;1.056e+00;-4.000e-01;2.178e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.717969;1.056e+00;-6.667e-01;3.631e-02;-6.312e-01;3.438e-02;1.067e+00;1.050e+00;-6.133e-01;6.435e-02;1.056e+00;-4.000e-01;2.179e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.718969;1.056e+00;-6.667e-01;3.631e-02;-6.312e-01;3.438e-02;1.067e+00;1.050e+00;-6.133e-01;6.435e-02;1.056e+00;-4.000e-01;2.179e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.719969;1.056e+00;-6.667e-01;3.632e-02;-6.312e-01;3.438e-02;1.067e+00;1.050e+00;-6.133e-01;6.435e-02;1.056e+00;-4.000e-01;2.179e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.720969;1.056e+00;-6.667e-01;3.632e-02;-6.312e-01;3.439e-02;1.067e+00;1.050e+00;-6.133e-01;6.435e-02;1.056e+00;-4.000e-01;2.179e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.721969;1.056e+00;-6.667e-01;3.632e-02;-6.312e-01;3.439e-02;1.067e+00;1.050e+00;-6.133e-01;6.436e-02;1.056e+00;-4.000e-01;2.179e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.723969;1.056e+00;-6.667e-01;3.632e-02;-6.312e-01;3.439e-02;1.067e+00;1.050e+00;-6.133e-01;6.436e-02;1.056e+00;-4.000e-01;2.179e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.724969;1.056e+00;-6.667e-01;3.633e-02;-6.312e-01;3.439e-02;1.067e+00;1.050e+00;-6.133e-01;6.436e-02;1.056e+00;-4.000e-01;2.180e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.725969;1.056e+00;-6.667e-01;3.633e-02;-6.312e-01;3.440e-02;1.067e+00;1.050e+00;-6.133e-01;6.436e-02;1.056e+00;-4.000e-01;2.180e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.726969;1.056e+00;-6.667e-01;3.633e-02;-6.312e-01;3.440e-02;1.067e+00;1.050e+00;-6.133e-01;6.437e-02;1.056e+00;-4.000e-01;2.180e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.727969;1.056e+00;-6.667e-01;3.633e-02;-6.312e-01;3.440e-02;1.067e+00;1.050e+00;-6.133e-01;6.437e-02;1.056e+00;-4.000e-01;2.180e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.728969;1.056e+00;-6.667e-01;3.634e-02;-6.312e-01;3.440e-02;1.067e+00;1.050e+00;-6.133e-01;6.437e-02;1.056e+00;-4.000e-01;2.180e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.729969;1.056e+00;-6.667e-01;3.634e-02;-6.312e-01;3.440e-02;1.067e+00;1.050e+00;-6.133e-01;6.437e-02;1.056e+00;-4.000e-01;2.180e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.730969;1.056e+00;-6.667e-01;3.634e-02;-6.312e-01;3.441e-02;1.067e+00;1.050e+00;-6.133e-01;6.437e-02;1.056e+00;-4.000e-01;2.180e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.731969;1.056e+00;-6.667e-01;3.634e-02;-6.312e-01;3.441e-02;1.067e+00;1.050e+00;-6.133e-01;6.438e-02;1.056e+00;-4.000e-01;2.181e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.732969;1.056e+00;-6.667e-01;3.634e-02;-6.312e-01;3.441e-02;1.067e+00;1.050e+00;-6.133e-01;6.438e-02;1.056e+00;-4.000e-01;2.181e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.733969;1.056e+00;-6.667e-01;3.635e-02;-6.312e-01;3.441e-02;1.067e+00;1.050e+00;-6.133e-01;6.438e-02;1.056e+00;-4.000e-01;2.181e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.734969;1.056e+00;-6.667e-01;3.635e-02;-6.312e-01;3.441e-02;1.067e+00;1.050e+00;-6.133e-01;6.438e-02;1.056e+00;-4.000e-01;2.181e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.735969;1.056e+00;-6.667e-01;3.635e-02;-6.312e-01;3.442e-02;1.067e+00;1.050e+00;-6.133e-01;6.438e-02;1.056e+00;-4.000e-01;2.181e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.736969;1.056e+00;-6.667e-01;3.635e-02;-6.312e-01;3.442e-02;1.067e+00;1.050e+00;-6.133e-01;6.439e-02;1.056e+00;-4.000e-01;2.181e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.737969;1.056e+00;-6.667e-01;3.635e-02;-6.312e-01;3.442e-02;1.067e+00;1.050e+00;-6.133e-01;6.439e-02;1.056e+00;-4.000e-01;2.181e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.738969;1.056e+00;-6.667e-01;3.636e-02;-6.312e-01;3.442e-02;1.067e+00;1.050e+00;-6.133e-01;6.439e-02;1.056e+00;-4.000e-01;2.181e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.739969;1.056e+00;-6.667e-01;3.636e-02;-6.312e-01;3.442e-02;1.067e+00;1.050e+00;-6.133e-01;6.439e-02;1.056e+00;-4.000e-01;2.182e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.740969;1.056e+00;-6.667e-01;3.636e-02;-6.312e-01;3.443e-02;1.067e+00;1.050e+00;-6.133e-01;6.439e-02;1.056e+00;-4.000e-01;2.182e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.741969;1.056e+00;-6.667e-01;3.636e-02;-6.312e-01;3.443e-02;1.067e+00;1.050e+00;-6.133e-01;6.440e-02;1.056e+00;-4.000e-01;2.182e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.742969;1.056e+00;-6.667e-01;3.637e-02;-6.312e-01;3.443e-02;1.067e+00;1.050e+00;-6.133e-01;6.440e-02;1.056e+00;-4.000e-01;2.182e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.744969;1.056e+00;-6.667e-01;3.637e-02;-6.312e-01;3.443e-02;1.067e+00;1.050e+00;-6.133e-01;6.440e-02;1.056e+00;-4.000e-01;2.182e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.745969;1.056e+00;-6.667e-01;3.637e-02;-6.312e-01;3.444e-02;1.067e+00;1.050e+00;-6.133e-01;6.440e-02;1.056e+00;-4.000e-01;2.182e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.746969;1.056e+00;-6.667e-01;3.637e-02;-6.312e-01;3.444e-02;1.067e+00;1.050e+00;-6.133e-01;6.441e-02;1.056e+00;-4.000e-01;2.182e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.747969;1.056e+00;-6.667e-01;3.638e-02;-6.312e-01;3.444e-02;1.067e+00;1.050e+00;-6.133e-01;6.441e-02;1.056e+00;-4.000e-01;2.183e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.749969;1.056e+00;-6.667e-01;3.638e-02;-6.312e-01;3.444e-02;1.067e+00;1.050e+00;-6.133e-01;6.441e-02;1.056e+00;-4.000e-01;2.183e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.750969;1.056e+00;-6.667e-01;3.638e-02;-6.312e-01;3.445e-02;1.067e+00;1.050e+00;-6.133e-01;6.441e-02;1.056e+00;-4.000e-01;2.183e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.751969;1.056e+00;-6.667e-01;3.638e-02;-6.312e-01;3.445e-02;1.067e+00;1.050e+00;-6.133e-01;6.442e-02;1.056e+00;-4.000e-01;2.183e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.752969;1.056e+00;-6.667e-01;3.639e-02;-6.312e-01;3.445e-02;1.067e+00;1.050e+00;-6.133e-01;6.442e-02;1.056e+00;-4.000e-01;2.183e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.754969;1.056e+00;-6.667e-01;3.639e-02;-6.312e-01;3.445e-02;1.067e+00;1.050e+00;-6.133e-01;6.442e-02;1.056e+00;-4.000e-01;2.183e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.755969;1.056e+00;-6.667e-01;3.639e-02;-6.312e-01;3.446e-02;1.067e+00;1.050e+00;-6.133e-01;6.442e-02;1.056e+00;-4.000e-01;2.184e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.756969;1.056e+00;-6.667e-01;3.639e-02;-6.312e-01;3.446e-02;1.067e+00;1.050e+00;-6.133e-01;6.442e-02;1.056e+00;-4.000e-01;2.184e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.757969;1.056e+00;-6.667e-01;3.640e-02;-6.312e-01;3.446e-02;1.067e+00;1.050e+00;-6.133e-01;6.443e-02;1.056e+00;-4.000e-01;2.184e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.759969;1.056e+00;-6.667e-01;3.640e-02;-6.312e-01;3.446e-02;1.067e+00;1.050e+00;-6.133e-01;6.443e-02;1.056e+00;-4.000e-01;2.184e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.760969;1.056e+00;-6.667e-01;3.640e-02;-6.312e-01;3.447e-02;1.067e+00;1.050e+00;-6.133e-01;6.443e-02;1.056e+00;-4.000e-01;2.184e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.761969;1.056e+00;-6.667e-01;3.641e-02;-6.312e-01;3.447e-02;1.067e+00;1.050e+00;-6.133e-01;6.443e-02;1.056e+00;-4.000e-01;2.184e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.762969;1.056e+00;-6.667e-01;3.641e-02;-6.312e-01;3.447e-02;1.067e+00;1.050e+00;-6.133e-01;6.444e-02;1.056e+00;-4.000e-01;2.184e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.763969;1.056e+00;-6.667e-01;3.641e-02;-6.312e-01;3.447e-02;1.067e+00;1.050e+00;-6.133e-01;6.444e-02;1.056e+00;-4.000e-01;2.184e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.764969;1.056e+00;-6.667e-01;3.641e-02;-6.312e-01;3.447e-02;1.067e+00;1.050e+00;-6.133e-01;6.444e-02;1.056e+00;-4.000e-01;2.185e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.765969;1.056e+00;-6.667e-01;3.641e-02;-6.312e-01;3.448e-02;1.067e+00;1.050e+00;-6.133e-01;6.444e-02;1.056e+00;-4.000e-01;2.185e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.766969;1.056e+00;-6.667e-01;3.642e-02;-6.312e-01;3.448e-02;1.067e+00;1.050e+00;-6.133e-01;6.444e-02;1.056e+00;-4.000e-01;2.185e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.767969;1.056e+00;-6.667e-01;3.642e-02;-6.312e-01;3.448e-02;1.067e+00;1.050e+00;-6.133e-01;6.445e-02;1.056e+00;-4.000e-01;2.185e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.769969;1.056e+00;-6.667e-01;3.642e-02;-6.312e-01;3.448e-02;1.067e+00;1.050e+00;-6.133e-01;6.445e-02;1.056e+00;-4.000e-01;2.185e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.770969;1.056e+00;-6.667e-01;3.642e-02;-6.312e-01;3.449e-02;1.067e+00;1.050e+00;-6.133e-01;6.445e-02;1.056e+00;-4.000e-01;2.185e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.771969;1.056e+00;-6.667e-01;3.642e-02;-6.312e-01;3.449e-02;1.067e+00;1.050e+00;-6.133e-01;6.445e-02;1.056e+00;-4.000e-01;2.185e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.772969;1.056e+00;-6.667e-01;3.643e-02;-6.312e-01;3.449e-02;1.067e+00;1.050e+00;-6.133e-01;6.446e-02;1.056e+00;-4.000e-01;2.186e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.775969;1.056e+00;-6.667e-01;3.643e-02;-6.312e-01;3.449e-02;1.067e+00;1.050e+00;-6.133e-01;6.446e-02;1.056e+00;-4.000e-01;2.186e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.776969;1.056e+00;-6.667e-01;3.644e-02;-6.312e-01;3.450e-02;1.067e+00;1.050e+00;-6.133e-01;6.446e-02;1.056e+00;-4.000e-01;2.186e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.777969;1.056e+00;-6.667e-01;3.644e-02;-6.312e-01;3.450e-02;1.067e+00;1.050e+00;-6.133e-01;6.446e-02;1.056e+00;-4.000e-01;2.186e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.778969;1.056e+00;-6.667e-01;3.644e-02;-6.312e-01;3.450e-02;1.067e+00;1.050e+00;-6.133e-01;6.447e-02;1.056e+00;-4.000e-01;2.186e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.779969;1.056e+00;-6.667e-01;3.644e-02;-6.312e-01;3.450e-02;1.067e+00;1.050e+00;-6.133e-01;6.447e-02;1.056e+00;-4.000e-01;2.186e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.780969;1.056e+00;-6.667e-01;3.644e-02;-6.312e-01;3.450e-02;1.067e+00;1.050e+00;-6.133e-01;6.447e-02;1.056e+00;-4.000e-01;2.187e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.781969;1.056e+00;-6.667e-01;3.645e-02;-6.312e-01;3.451e-02;1.067e+00;1.050e+00;-6.133e-01;6.447e-02;1.056e+00;-4.000e-01;2.187e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.782969;1.056e+00;-6.667e-01;3.645e-02;-6.312e-01;3.451e-02;1.067e+00;1.050e+00;-6.133e-01;6.447e-02;1.056e+00;-4.000e-01;2.187e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.783969;1.056e+00;-6.667e-01;3.645e-02;-6.312e-01;3.451e-02;1.067e+00;1.050e+00;-6.133e-01;6.448e-02;1.056e+00;-4.000e-01;2.187e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.785969;1.056e+00;-6.667e-01;3.645e-02;-6.312e-01;3.451e-02;1.067e+00;1.050e+00;-6.133e-01;6.448e-02;1.056e+00;-4.000e-01;2.187e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.786969;1.056e+00;-6.667e-01;3.646e-02;-6.312e-01;3.452e-02;1.067e+00;1.050e+00;-6.133e-01;6.448e-02;1.056e+00;-4.000e-01;2.187e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.787969;1.056e+00;-6.667e-01;3.646e-02;-6.312e-01;3.452e-02;1.067e+00;1.050e+00;-6.133e-01;6.448e-02;1.056e+00;-4.000e-01;2.187e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.788969;1.056e+00;-6.667e-01;3.646e-02;-6.312e-01;3.452e-02;1.067e+00;1.050e+00;-6.133e-01;6.449e-02;1.056e+00;-4.000e-01;2.188e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.790969;1.056e+00;-6.667e-01;3.646e-02;-6.312e-01;3.452e-02;1.067e+00;1.050e+00;-6.133e-01;6.449e-02;1.056e+00;-4.000e-01;2.188e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.791969;1.056e+00;-6.667e-01;3.647e-02;-6.312e-01;3.453e-02;1.067e+00;1.050e+00;-6.133e-01;6.449e-02;1.056e+00;-4.000e-01;2.188e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.792969;1.056e+00;-6.667e-01;3.647e-02;-6.312e-01;3.453e-02;1.067e+00;1.050e+00;-6.133e-01;6.449e-02;1.056e+00;-4.000e-01;2.188e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.793969;1.056e+00;-6.667e-01;3.647e-02;-6.312e-01;3.453e-02;1.067e+00;1.050e+00;-6.133e-01;6.450e-02;1.056e+00;-4.000e-01;2.188e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.794969;1.056e+00;-6.667e-01;3.647e-02;-6.312e-01;3.453e-02;1.067e+00;1.050e+00;-6.133e-01;6.450e-02;1.056e+00;-4.000e-01;2.188e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.795969;1.056e+00;-6.667e-01;3.648e-02;-6.312e-01;3.453e-02;1.067e+00;1.050e+00;-6.133e-01;6.450e-02;1.056e+00;-4.000e-01;2.189e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.796969;1.056e+00;-6.667e-01;3.648e-02;-6.312e-01;3.454e-02;1.067e+00;1.050e+00;-6.133e-01;6.450e-02;1.056e+00;-4.000e-01;2.189e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.797969;1.056e+00;-6.667e-01;3.648e-02;-6.312e-01;3.454e-02;1.067e+00;1.050e+00;-6.133e-01;6.450e-02;1.056e+00;-4.000e-01;2.189e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.798969;1.056e+00;-6.667e-01;3.648e-02;-6.312e-01;3.454e-02;1.067e+00;1.050e+00;-6.133e-01;6.451e-02;1.056e+00;-4.000e-01;2.189e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.799969;1.056e+00;-6.667e-01;3.648e-02;-6.312e-01;3.454e-02;1.067e+00;1.050e+00;-6.133e-01;6.451e-02;1.056e+00;-4.000e-01;2.189e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.800969;1.056e+00;-6.667e-01;3.649e-02;-6.312e-01;3.454e-02;1.067e+00;1.050e+00;-6.133e-01;6.451e-02;1.056e+00;-4.000e-01;2.189e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.801969;1.056e+00;-6.667e-01;3.649e-02;-6.312e-01;3.454e-02;1.067e+00;1.050e+00;-6.133e-01;6.451e-02;1.056e+00;-4.000e-01;2.189e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.802969;1.056e+00;-6.667e-01;3.649e-02;-6.312e-01;3.455e-02;1.067e+00;1.050e+00;-6.133e-01;6.451e-02;1.056e+00;-4.000e-01;2.189e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.803969;1.056e+00;-6.667e-01;3.649e-02;-6.312e-01;3.455e-02;1.067e+00;1.050e+00;-6.133e-01;6.451e-02;1.056e+00;-4.000e-01;2.189e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.804969;1.056e+00;-6.667e-01;3.649e-02;-6.312e-01;3.455e-02;1.067e+00;1.050e+00;-6.133e-01;6.452e-02;1.056e+00;-4.000e-01;2.190e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.805969;1.056e+00;-6.667e-01;3.649e-02;-6.312e-01;3.455e-02;1.067e+00;1.050e+00;-6.133e-01;6.452e-02;1.056e+00;-4.000e-01;2.190e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.806969;1.056e+00;-6.667e-01;3.650e-02;-6.312e-01;3.455e-02;1.067e+00;1.050e+00;-6.133e-01;6.452e-02;1.056e+00;-4.000e-01;2.190e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.807969;1.056e+00;-6.667e-01;3.650e-02;-6.312e-01;3.456e-02;1.067e+00;1.050e+00;-6.133e-01;6.452e-02;1.056e+00;-4.000e-01;2.190e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.808969;1.056e+00;-6.667e-01;3.650e-02;-6.312e-01;3.456e-02;1.067e+00;1.050e+00;-6.133e-01;6.452e-02;1.056e+00;-4.000e-01;2.190e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.809969;1.056e+00;-6.667e-01;3.650e-02;-6.312e-01;3.456e-02;1.067e+00;1.050e+00;-6.133e-01;6.453e-02;1.056e+00;-4.000e-01;2.190e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.810969;1.056e+00;-6.667e-01;3.651e-02;-6.312e-01;3.456e-02;1.067e+00;1.050e+00;-6.133e-01;6.453e-02;1.056e+00;-4.000e-01;2.190e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.811969;1.056e+00;-6.667e-01;3.651e-02;-6.312e-01;3.456e-02;1.067e+00;1.050e+00;-6.133e-01;6.453e-02;1.056e+00;-4.000e-01;2.190e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.812969;1.056e+00;-6.667e-01;3.651e-02;-6.312e-01;3.457e-02;1.067e+00;1.050e+00;-6.133e-01;6.453e-02;1.056e+00;-4.000e-01;2.191e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.814969;1.056e+00;-6.667e-01;3.651e-02;-6.312e-01;3.457e-02;1.067e+00;1.050e+00;-6.133e-01;6.453e-02;1.056e+00;-4.000e-01;2.191e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.815969;1.056e+00;-6.667e-01;3.652e-02;-6.312e-01;3.457e-02;1.067e+00;1.050e+00;-6.133e-01;6.454e-02;1.056e+00;-4.000e-01;2.191e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.817969;1.056e+00;-6.667e-01;3.652e-02;-6.312e-01;3.457e-02;1.067e+00;1.050e+00;-6.133e-01;6.454e-02;1.056e+00;-4.000e-01;2.191e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.818969;1.056e+00;-6.667e-01;3.652e-02;-6.312e-01;3.458e-02;1.067e+00;1.050e+00;-6.133e-01;6.454e-02;1.056e+00;-4.000e-01;2.191e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.819969;1.056e+00;-6.667e-01;3.652e-02;-6.312e-01;3.458e-02;1.067e+00;1.050e+00;-6.133e-01;6.454e-02;1.056e+00;-4.000e-01;2.191e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.820969;1.056e+00;-6.667e-01;3.653e-02;-6.312e-01;3.458e-02;1.067e+00;1.050e+00;-6.133e-01;6.455e-02;1.056e+00;-4.000e-01;2.192e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.822969;1.056e+00;-6.667e-01;3.653e-02;-6.312e-01;3.458e-02;1.067e+00;1.050e+00;-6.133e-01;6.455e-02;1.056e+00;-4.000e-01;2.192e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.823969;1.056e+00;-6.667e-01;3.653e-02;-6.312e-01;3.459e-02;1.067e+00;1.050e+00;-6.133e-01;6.455e-02;1.056e+00;-4.000e-01;2.192e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.825969;1.056e+00;-6.667e-01;3.653e-02;-6.312e-01;3.459e-02;1.067e+00;1.050e+00;-6.133e-01;6.455e-02;1.056e+00;-4.000e-01;2.192e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.826969;1.056e+00;-6.667e-01;3.654e-02;-6.312e-01;3.459e-02;1.067e+00;1.050e+00;-6.133e-01;6.456e-02;1.056e+00;-4.000e-01;2.192e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.828969;1.056e+00;-6.667e-01;3.654e-02;-6.312e-01;3.459e-02;1.067e+00;1.050e+00;-6.133e-01;6.456e-02;1.056e+00;-4.000e-01;2.192e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.829969;1.056e+00;-6.667e-01;3.654e-02;-6.312e-01;3.460e-02;1.067e+00;1.050e+00;-6.133e-01;6.456e-02;1.056e+00;-4.000e-01;2.193e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.830969;1.056e+00;-6.667e-01;3.654e-02;-6.312e-01;3.460e-02;1.067e+00;1.050e+00;-6.133e-01;6.456e-02;1.056e+00;-4.000e-01;2.193e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.831969;1.056e+00;-6.667e-01;3.655e-02;-6.312e-01;3.460e-02;1.067e+00;1.050e+00;-6.133e-01;6.457e-02;1.056e+00;-4.000e-01;2.193e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.833969;1.056e+00;-6.667e-01;3.655e-02;-6.312e-01;3.460e-02;1.067e+00;1.050e+00;-6.133e-01;6.457e-02;1.056e+00;-4.000e-01;2.193e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.834969;1.056e+00;-6.667e-01;3.655e-02;-6.312e-01;3.461e-02;1.067e+00;1.050e+00;-6.133e-01;6.457e-02;1.056e+00;-4.000e-01;2.193e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.835969;1.056e+00;-6.667e-01;3.655e-02;-6.312e-01;3.461e-02;1.067e+00;1.050e+00;-6.133e-01;6.457e-02;1.056e+00;-4.000e-01;2.193e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.836969;1.056e+00;-6.667e-01;3.656e-02;-6.312e-01;3.461e-02;1.067e+00;1.050e+00;-6.133e-01;6.457e-02;1.056e+00;-4.000e-01;2.193e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.837969;1.056e+00;-6.667e-01;3.656e-02;-6.312e-01;3.461e-02;1.067e+00;1.050e+00;-6.133e-01;6.458e-02;1.056e+00;-4.000e-01;2.193e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.838969;1.056e+00;-6.667e-01;3.656e-02;-6.312e-01;3.461e-02;1.067e+00;1.050e+00;-6.133e-01;6.458e-02;1.056e+00;-4.000e-01;2.194e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.839969;1.056e+00;-6.667e-01;3.656e-02;-6.312e-01;3.462e-02;1.067e+00;1.050e+00;-6.133e-01;6.458e-02;1.056e+00;-4.000e-01;2.194e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.840969;1.056e+00;-6.667e-01;3.656e-02;-6.312e-01;3.462e-02;1.067e+00;1.050e+00;-6.133e-01;6.458e-02;1.056e+00;-4.000e-01;2.194e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.841969;1.056e+00;-6.667e-01;3.657e-02;-6.312e-01;3.462e-02;1.067e+00;1.050e+00;-6.133e-01;6.458e-02;1.056e+00;-4.000e-01;2.194e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.842969;1.056e+00;-6.667e-01;3.657e-02;-6.312e-01;3.462e-02;1.067e+00;1.050e+00;-6.133e-01;6.458e-02;1.056e+00;-4.000e-01;2.194e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.843969;1.056e+00;-6.667e-01;3.657e-02;-6.312e-01;3.462e-02;1.067e+00;1.050e+00;-6.133e-01;6.459e-02;1.056e+00;-4.000e-01;2.194e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.844969;1.056e+00;-6.667e-01;3.657e-02;-6.312e-01;3.462e-02;1.067e+00;1.050e+00;-6.133e-01;6.459e-02;1.056e+00;-4.000e-01;2.194e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.845969;1.056e+00;-6.667e-01;3.657e-02;-6.312e-01;3.463e-02;1.067e+00;1.050e+00;-6.133e-01;6.459e-02;1.056e+00;-4.000e-01;2.194e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.846969;1.056e+00;-6.667e-01;3.658e-02;-6.312e-01;3.463e-02;1.067e+00;1.050e+00;-6.133e-01;6.459e-02;1.056e+00;-4.000e-01;2.194e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.847969;1.056e+00;-6.667e-01;3.658e-02;-6.312e-01;3.463e-02;1.067e+00;1.050e+00;-6.133e-01;6.459e-02;1.056e+00;-4.000e-01;2.195e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.848969;1.056e+00;-6.667e-01;3.658e-02;-6.312e-01;3.463e-02;1.067e+00;1.050e+00;-6.133e-01;6.459e-02;1.056e+00;-4.000e-01;2.195e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.849969;1.056e+00;-6.667e-01;3.658e-02;-6.312e-01;3.463e-02;1.067e+00;1.050e+00;-6.133e-01;6.460e-02;1.056e+00;-4.000e-01;2.195e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.850969;1.056e+00;-6.667e-01;3.658e-02;-6.312e-01;3.463e-02;1.067e+00;1.050e+00;-6.133e-01;6.460e-02;1.056e+00;-4.000e-01;2.195e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.851969;1.056e+00;-6.667e-01;3.658e-02;-6.312e-01;3.464e-02;1.067e+00;1.050e+00;-6.133e-01;6.460e-02;1.056e+00;-4.000e-01;2.195e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.852969;1.056e+00;-6.667e-01;3.659e-02;-6.312e-01;3.464e-02;1.067e+00;1.050e+00;-6.133e-01;6.460e-02;1.056e+00;-4.000e-01;2.195e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.853969;1.056e+00;-6.667e-01;3.659e-02;-6.312e-01;3.464e-02;1.067e+00;1.050e+00;-6.133e-01;6.460e-02;1.056e+00;-4.000e-01;2.195e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.854969;1.056e+00;-6.667e-01;3.659e-02;-6.312e-01;3.464e-02;1.067e+00;1.050e+00;-6.133e-01;6.461e-02;1.056e+00;-4.000e-01;2.195e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.855969;1.056e+00;-6.667e-01;3.659e-02;-6.312e-01;3.464e-02;1.067e+00;1.050e+00;-6.133e-01;6.461e-02;1.056e+00;-4.000e-01;2.195e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.856969;1.056e+00;-6.667e-01;3.659e-02;-6.312e-01;3.464e-02;1.067e+00;1.050e+00;-6.133e-01;6.461e-02;1.056e+00;-4.000e-01;2.196e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.857969;1.056e+00;-6.667e-01;3.660e-02;-6.312e-01;3.465e-02;1.067e+00;1.050e+00;-6.133e-01;6.461e-02;1.056e+00;-4.000e-01;2.196e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.858969;1.056e+00;-6.667e-01;3.660e-02;-6.312e-01;3.465e-02;1.067e+00;1.050e+00;-6.133e-01;6.461e-02;1.056e+00;-4.000e-01;2.196e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.859969;1.056e+00;-6.667e-01;3.660e-02;-6.312e-01;3.465e-02;1.067e+00;1.050e+00;-6.133e-01;6.462e-02;1.056e+00;-4.000e-01;2.196e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.861969;1.056e+00;-6.667e-01;3.660e-02;-6.312e-01;3.465e-02;1.067e+00;1.050e+00;-6.133e-01;6.462e-02;1.056e+00;-4.000e-01;2.196e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.862969;1.056e+00;-6.667e-01;3.660e-02;-6.312e-01;3.466e-02;1.067e+00;1.050e+00;-6.133e-01;6.462e-02;1.056e+00;-4.000e-01;2.196e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.863969;1.056e+00;-6.667e-01;3.661e-02;-6.312e-01;3.466e-02;1.067e+00;1.050e+00;-6.133e-01;6.462e-02;1.056e+00;-4.000e-01;2.196e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.864969;1.056e+00;-6.667e-01;3.661e-02;-6.312e-01;3.466e-02;1.067e+00;1.050e+00;-6.133e-01;6.462e-02;1.056e+00;-4.000e-01;2.196e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.865969;1.056e+00;-6.667e-01;3.661e-02;-6.312e-01;3.466e-02;1.067e+00;1.050e+00;-6.133e-01;6.462e-02;1.056e+00;-4.000e-01;2.197e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.866969;1.056e+00;-6.667e-01;3.661e-02;-6.312e-01;3.466e-02;1.067e+00;1.050e+00;-6.133e-01;6.463e-02;1.056e+00;-4.000e-01;2.197e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.867969;1.056e+00;-6.667e-01;3.662e-02;-6.312e-01;3.466e-02;1.067e+00;1.050e+00;-6.133e-01;6.463e-02;1.056e+00;-4.000e-01;2.197e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.868969;1.056e+00;-6.667e-01;3.662e-02;-6.312e-01;3.467e-02;1.067e+00;1.050e+00;-6.133e-01;6.463e-02;1.056e+00;-4.000e-01;2.197e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.870969;1.056e+00;-6.667e-01;3.662e-02;-6.312e-01;3.467e-02;1.067e+00;1.050e+00;-6.133e-01;6.463e-02;1.056e+00;-4.000e-01;2.197e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.871969;1.056e+00;-6.667e-01;3.662e-02;-6.312e-01;3.467e-02;1.067e+00;1.050e+00;-6.133e-01;6.464e-02;1.056e+00;-4.000e-01;2.197e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.872969;1.056e+00;-6.667e-01;3.662e-02;-6.312e-01;3.467e-02;1.067e+00;1.050e+00;-6.133e-01;6.464e-02;1.056e+00;-4.000e-01;2.197e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.873969;1.056e+00;-6.667e-01;3.663e-02;-6.312e-01;3.467e-02;1.067e+00;1.050e+00;-6.133e-01;6.464e-02;1.056e+00;-4.000e-01;2.198e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
