time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
23.874969;1.056e+00;-6.667e-01;3.663e-02;-6.311e-01;3.468e-02;1.067e+00;1.050e+00;-6.133e-01;6.464e-02;1.056e+00;-4.000e-01;2.198e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.875969;1.056e+00;-6.667e-01;3.663e-02;-6.312e-01;3.468e-02;1.067e+00;1.050e+00;-6.133e-01;6.464e-02;1.056e+00;-4.000e-01;2.198e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.876969;1.056e+00;-6.667e-01;3.663e-02;-6.312e-01;3.468e-02;1.067e+00;1.050e+00;-6.133e-01;6.464e-02;1.056e+00;-4.000e-01;2.198e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.877969;1.056e+00;-6.667e-01;3.663e-02;-6.311e-01;3.468e-02;1.067e+00;1.050e+00;-6.133e-01;6.465e-02;1.056e+00;-4.000e-01;2.198e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.878969;1.056e+00;-6.667e-01;3.664e-02;-6.311e-01;3.468e-02;1.067e+00;1.050e+00;-6.133e-01;6.465e-02;1.056e+00;-4.000e-01;2.198e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.879969;1.056e+00;-6.667e-01;3.664e-02;-6.311e-01;3.469e-02;1.067e+00;1.050e+00;-6.133e-01;6.465e-02;1.056e+00;-4.000e-01;2.198e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.881969;1.056e+00;-6.667e-01;3.664e-02;-6.311e-01;3.469e-02;1.067e+00;1.050e+00;-6.133e-01;6.465e-02;1.056e+00;-4.000e-01;2.198e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.882969;1.056e+00;-6.667e-01;3.664e-02;-6.311e-01;3.469e-02;1.067e+00;1.050e+00;-6.133e-01;6.465e-02;1.056e+00;-4.000e-01;2.199e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.883969;1.056e+00;-6.667e-01;3.665e-02;-6.311e-01;3.469e-02;1.067e+00;1.050e+00;-6.133e-01;6.466e-02;1.056e+00;-4.000e-01;2.199e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.884969;1.056e+00;-6.667e-01;3.665e-02;-6.311e-01;3.469e-02;1.067e+00;1.050e+00;-6.133e-01;6.466e-02;1.056e+00;-4.000e-01;2.199e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.885969;1.056e+00;-6.667e-01;3.665e-02;-6.311e-01;3.470e-02;1.067e+00;1.050e+00;-6.133e-01;6.466e-02;1.056e+00;-4.000e-01;2.199e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.888969;1.056e+00;-6.667e-01;3.665e-02;-6.311e-01;3.470e-02;1.067e+00;1.050e+00;-6.133e-01;6.466e-02;1.056e+00;-4.000e-01;2.199e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.889969;1.056e+00;-6.667e-01;3.666e-02;-6.311e-01;3.470e-02;1.067e+00;1.050e+00;-6.133e-01;6.467e-02;1.056e+00;-4.000e-01;2.199e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.890969;1.056e+00;-6.667e-01;3.666e-02;-6.311e-01;3.470e-02;1.067e+00;1.050e+00;-6.133e-01;6.467e-02;1.056e+00;-4.000e-01;2.199e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.891969;1.056e+00;-6.667e-01;3.666e-02;-6.311e-01;3.471e-02;1.067e+00;1.050e+00;-6.133e-01;6.467e-02;1.056e+00;-4.000e-01;2.200e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.893969;1.056e+00;-6.667e-01;3.666e-02;-6.311e-01;3.471e-02;1.067e+00;1.050e+00;-6.133e-01;6.467e-02;1.056e+00;-4.000e-01;2.200e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.894969;1.056e+00;-6.667e-01;3.667e-02;-6.311e-01;3.471e-02;1.067e+00;1.050e+00;-6.133e-01;6.467e-02;1.056e+00;-4.000e-01;2.200e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.895969;1.056e+00;-6.667e-01;3.667e-02;-6.311e-01;3.471e-02;1.067e+00;1.050e+00;-6.133e-01;6.468e-02;1.056e+00;-4.000e-01;2.200e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.896969;1.056e+00;-6.667e-01;3.667e-02;-6.311e-01;3.471e-02;1.067e+00;1.050e+00;-6.133e-01;6.468e-02;1.056e+00;-4.000e-01;2.200e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.897969;1.056e+00;-6.667e-01;3.667e-02;-6.311e-01;3.472e-02;1.067e+00;1.050e+00;-6.133e-01;6.468e-02;1.056e+00;-4.000e-01;2.200e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.899969;1.056e+00;-6.667e-01;3.667e-02;-6.311e-01;3.472e-02;1.067e+00;1.050e+00;-6.133e-01;6.468e-02;1.056e+00;-4.000e-01;2.200e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.900969;1.056e+00;-6.667e-01;3.667e-02;-6.311e-01;3.472e-02;1.067e+00;1.050e+00;-6.133e-01;6.468e-02;1.056e+00;-4.000e-01;2.201e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.901969;1.056e+00;-6.667e-01;3.668e-02;-6.311e-01;3.472e-02;1.067e+00;1.050e+00;-6.133e-01;6.469e-02;1.056e+00;-4.000e-01;2.201e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.902969;1.056e+00;-6.667e-01;3.668e-02;-6.311e-01;3.472e-02;1.067e+00;1.050e+00;-6.133e-01;6.469e-02;1.056e+00;-4.000e-01;2.201e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.903969;1.056e+00;-6.667e-01;3.668e-02;-6.311e-01;3.473e-02;1.067e+00;1.050e+00;-6.133e-01;6.469e-02;1.056e+00;-4.000e-01;2.201e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.904969;1.056e+00;-6.667e-01;3.668e-02;-6.311e-01;3.473e-02;1.067e+00;1.050e+00;-6.133e-01;6.469e-02;1.056e+00;-4.000e-01;2.201e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.905969;1.056e+00;-6.667e-01;3.669e-02;-6.311e-01;3.473e-02;1.067e+00;1.050e+00;-6.132e-01;6.469e-02;1.056e+00;-4.000e-01;2.201e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.906969;1.056e+00;-6.667e-01;3.669e-02;-6.311e-01;3.473e-02;1.067e+00;1.050e+00;-6.132e-01;6.469e-02;1.056e+00;-4.000e-01;2.201e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.907969;1.056e+00;-6.667e-01;3.669e-02;-6.311e-01;3.473e-02;1.067e+00;1.050e+00;-6.132e-01;6.470e-02;1.056e+00;-4.000e-01;2.201e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.908969;1.056e+00;-6.667e-01;3.669e-02;-6.311e-01;3.474e-02;1.067e+00;1.050e+00;-6.132e-01;6.470e-02;1.056e+00;-4.000e-01;2.201e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.909969;1.056e+00;-6.667e-01;3.669e-02;-6.311e-01;3.474e-02;1.067e+00;1.050e+00;-6.132e-01;6.470e-02;1.056e+00;-4.000e-01;2.201e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.910969;1.056e+00;-6.667e-01;3.669e-02;-6.311e-01;3.474e-02;1.067e+00;1.050e+00;-6.132e-01;6.470e-02;1.056e+00;-4.000e-01;2.202e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.911969;1.056e+00;-6.667e-01;3.669e-02;-6.311e-01;3.474e-02;1.067e+00;1.050e+00;-6.132e-01;6.470e-02;1.056e+00;-4.000e-01;2.202e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.912969;1.056e+00;-6.667e-01;3.670e-02;-6.311e-01;3.474e-02;1.067e+00;1.050e+00;-6.132e-01;6.470e-02;1.056e+00;-4.000e-01;2.202e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.913969;1.056e+00;-6.667e-01;3.670e-02;-6.311e-01;3.474e-02;1.067e+00;1.050e+00;-6.132e-01;6.471e-02;1.056e+00;-4.000e-01;2.202e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.914969;1.056e+00;-6.667e-01;3.670e-02;-6.311e-01;3.474e-02;1.067e+00;1.050e+00;-6.132e-01;6.471e-02;1.056e+00;-4.000e-01;2.202e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.915969;1.056e+00;-6.667e-01;3.670e-02;-6.311e-01;3.475e-02;1.067e+00;1.050e+00;-6.132e-01;6.471e-02;1.056e+00;-4.000e-01;2.202e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.916969;1.056e+00;-6.667e-01;3.670e-02;-6.311e-01;3.475e-02;1.067e+00;1.050e+00;-6.132e-01;6.471e-02;1.056e+00;-4.000e-01;2.202e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.917969;1.056e+00;-6.667e-01;3.671e-02;-6.311e-01;3.475e-02;1.067e+00;1.050e+00;-6.132e-01;6.471e-02;1.056e+00;-4.000e-01;2.202e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.918969;1.056e+00;-6.667e-01;3.671e-02;-6.311e-01;3.475e-02;1.067e+00;1.050e+00;-6.132e-01;6.471e-02;1.056e+00;-4.000e-01;2.202e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.919969;1.056e+00;-6.667e-01;3.671e-02;-6.311e-01;3.475e-02;1.067e+00;1.050e+00;-6.132e-01;6.472e-02;1.056e+00;-4.000e-01;2.203e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.920969;1.056e+00;-6.667e-01;3.671e-02;-6.311e-01;3.476e-02;1.067e+00;1.050e+00;-6.132e-01;6.472e-02;1.056e+00;-4.000e-01;2.203e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.921969;1.056e+00;-6.667e-01;3.671e-02;-6.311e-01;3.476e-02;1.067e+00;1.050e+00;-6.132e-01;6.472e-02;1.056e+00;-4.000e-01;2.203e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.922969;1.056e+00;-6.667e-01;3.672e-02;-6.311e-01;3.476e-02;1.067e+00;1.050e+00;-6.132e-01;6.472e-02;1.056e+00;-4.000e-01;2.203e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.925969;1.056e+00;-6.667e-01;3.672e-02;-6.311e-01;3.476e-02;1.067e+00;1.050e+00;-6.132e-01;6.472e-02;1.056e+00;-4.000e-01;2.203e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.926969;1.056e+00;-6.667e-01;3.672e-02;-6.311e-01;3.476e-02;1.067e+00;1.050e+00;-6.132e-01;6.473e-02;1.056e+00;-4.000e-01;2.203e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.927969;1.056e+00;-6.667e-01;3.672e-02;-6.311e-01;3.477e-02;1.067e+00;1.050e+00;-6.132e-01;6.473e-02;1.056e+00;-4.000e-01;2.203e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.928969;1.056e+00;-6.667e-01;3.673e-02;-6.311e-01;3.477e-02;1.067e+00;1.050e+00;-6.132e-01;6.473e-02;1.056e+00;-4.000e-01;2.203e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.929969;1.056e+00;-6.667e-01;3.673e-02;-6.311e-01;3.477e-02;1.067e+00;1.050e+00;-6.132e-01;6.473e-02;1.056e+00;-4.000e-01;2.204e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.930969;1.056e+00;-6.667e-01;3.673e-02;-6.311e-01;3.477e-02;1.067e+00;1.050e+00;-6.132e-01;6.473e-02;1.056e+00;-4.000e-01;2.204e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.931969;1.056e+00;-6.667e-01;3.673e-02;-6.311e-01;3.477e-02;1.067e+00;1.050e+00;-6.132e-01;6.474e-02;1.056e+00;-4.000e-01;2.204e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.932969;1.056e+00;-6.667e-01;3.673e-02;-6.311e-01;3.477e-02;1.067e+00;1.050e+00;-6.132e-01;6.474e-02;1.056e+00;-4.000e-01;2.204e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.933969;1.056e+00;-6.667e-01;3.673e-02;-6.311e-01;3.478e-02;1.067e+00;1.050e+00;-6.132e-01;6.474e-02;1.056e+00;-4.000e-01;2.204e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.934969;1.056e+00;-6.667e-01;3.674e-02;-6.311e-01;3.478e-02;1.067e+00;1.050e+00;-6.132e-01;6.474e-02;1.056e+00;-4.000e-01;2.204e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.936969;1.056e+00;-6.667e-01;3.674e-02;-6.311e-01;3.478e-02;1.067e+00;1.050e+00;-6.132e-01;6.474e-02;1.056e+00;-4.000e-01;2.204e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.937969;1.056e+00;-6.667e-01;3.674e-02;-6.311e-01;3.478e-02;1.067e+00;1.050e+00;-6.132e-01;6.475e-02;1.056e+00;-4.000e-01;2.204e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.938969;1.056e+00;-6.667e-01;3.674e-02;-6.311e-01;3.479e-02;1.067e+00;1.050e+00;-6.132e-01;6.475e-02;1.056e+00;-4.000e-01;2.205e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.939969;1.056e+00;-6.667e-01;3.674e-02;-6.311e-01;3.479e-02;1.067e+00;1.050e+00;-6.132e-01;6.475e-02;1.056e+00;-4.000e-01;2.205e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.940969;1.056e+00;-6.667e-01;3.675e-02;-6.311e-01;3.479e-02;1.067e+00;1.050e+00;-6.132e-01;6.475e-02;1.056e+00;-4.000e-01;2.205e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.943969;1.056e+00;-6.667e-01;3.675e-02;-6.311e-01;3.479e-02;1.067e+00;1.050e+00;-6.132e-01;6.475e-02;1.056e+00;-4.000e-01;2.205e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.944969;1.056e+00;-6.667e-01;3.675e-02;-6.311e-01;3.479e-02;1.067e+00;1.050e+00;-6.132e-01;6.476e-02;1.056e+00;-4.000e-01;2.205e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.945969;1.056e+00;-6.667e-01;3.676e-02;-6.311e-01;3.480e-02;1.067e+00;1.050e+00;-6.132e-01;6.476e-02;1.056e+00;-4.000e-01;2.205e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.946969;1.056e+00;-6.667e-01;3.676e-02;-6.311e-01;3.480e-02;1.067e+00;1.050e+00;-6.132e-01;6.476e-02;1.056e+00;-4.000e-01;2.205e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.947969;1.056e+00;-6.667e-01;3.676e-02;-6.311e-01;3.480e-02;1.067e+00;1.050e+00;-6.132e-01;6.476e-02;1.056e+00;-4.000e-01;2.206e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.949969;1.056e+00;-6.667e-01;3.676e-02;-6.311e-01;3.480e-02;1.067e+00;1.050e+00;-6.132e-01;6.476e-02;1.056e+00;-4.000e-01;2.206e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.950969;1.056e+00;-6.667e-01;3.676e-02;-6.311e-01;3.480e-02;1.067e+00;1.050e+00;-6.132e-01;6.477e-02;1.056e+00;-4.000e-01;2.206e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.951969;1.056e+00;-6.667e-01;3.676e-02;-6.311e-01;3.481e-02;1.067e+00;1.050e+00;-6.132e-01;6.477e-02;1.056e+00;-4.000e-01;2.206e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.952969;1.056e+00;-6.667e-01;3.677e-02;-6.311e-01;3.481e-02;1.067e+00;1.050e+00;-6.132e-01;6.477e-02;1.056e+00;-4.000e-01;2.206e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.956969;1.056e+00;-6.667e-01;3.677e-02;-6.311e-01;3.481e-02;1.067e+00;1.050e+00;-6.132e-01;6.477e-02;1.056e+00;-4.000e-01;2.206e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.957969;1.056e+00;-6.667e-01;3.678e-02;-6.311e-01;3.481e-02;1.067e+00;1.050e+00;-6.132e-01;6.478e-02;1.056e+00;-4.000e-01;2.207e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.958969;1.056e+00;-6.667e-01;3.678e-02;-6.311e-01;3.482e-02;1.067e+00;1.050e+00;-6.132e-01;6.478e-02;1.056e+00;-4.000e-01;2.207e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.962969;1.056e+00;-6.667e-01;3.678e-02;-6.311e-01;3.482e-02;1.067e+00;1.050e+00;-6.132e-01;6.478e-02;1.056e+00;-4.000e-01;2.207e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.963969;1.056e+00;-6.667e-01;3.679e-02;-6.311e-01;3.482e-02;1.067e+00;1.050e+00;-6.132e-01;6.479e-02;1.056e+00;-4.000e-01;2.207e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.964969;1.056e+00;-6.667e-01;3.679e-02;-6.311e-01;3.483e-02;1.067e+00;1.050e+00;-6.132e-01;6.479e-02;1.056e+00;-4.000e-01;2.207e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.966969;1.056e+00;-6.667e-01;3.679e-02;-6.311e-01;3.483e-02;1.067e+00;1.050e+00;-6.132e-01;6.479e-02;1.056e+00;-4.000e-01;2.207e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.967969;1.056e+00;-6.667e-01;3.679e-02;-6.311e-01;3.483e-02;1.067e+00;1.050e+00;-6.132e-01;6.479e-02;1.056e+00;-4.000e-01;2.208e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.968969;1.056e+00;-6.667e-01;3.679e-02;-6.311e-01;3.483e-02;1.067e+00;1.050e+00;-6.132e-01;6.479e-02;1.056e+00;-4.000e-01;2.208e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.969969;1.056e+00;-6.667e-01;3.680e-02;-6.311e-01;3.483e-02;1.067e+00;1.050e+00;-6.132e-01;6.479e-02;1.056e+00;-4.000e-01;2.208e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.970969;1.056e+00;-6.667e-01;3.680e-02;-6.311e-01;3.484e-02;1.067e+00;1.050e+00;-6.132e-01;6.480e-02;1.056e+00;-4.000e-01;2.208e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.975969;1.056e+00;-6.667e-01;3.680e-02;-6.311e-01;3.484e-02;1.067e+00;1.050e+00;-6.132e-01;6.480e-02;1.056e+00;-4.000e-01;2.208e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.976969;1.056e+00;-6.667e-01;3.681e-02;-6.311e-01;3.484e-02;1.067e+00;1.050e+00;-6.132e-01;6.481e-02;1.056e+00;-4.000e-01;2.208e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.977969;1.056e+00;-6.667e-01;3.681e-02;-6.311e-01;3.485e-02;1.067e+00;1.050e+00;-6.132e-01;6.481e-02;1.056e+00;-4.000e-01;2.209e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.980969;1.056e+00;-6.667e-01;3.681e-02;-6.311e-01;3.485e-02;1.067e+00;1.050e+00;-6.132e-01;6.481e-02;1.056e+00;-4.000e-01;2.209e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.981969;1.056e+00;-6.667e-01;3.682e-02;-6.311e-01;3.485e-02;1.067e+00;1.050e+00;-6.132e-01;6.481e-02;1.056e+00;-4.000e-01;2.209e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.982969;1.056e+00;-6.667e-01;3.682e-02;-6.311e-01;3.485e-02;1.067e+00;1.050e+00;-6.132e-01;6.481e-02;1.056e+00;-4.000e-01;2.209e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.983969;1.056e+00;-6.667e-01;3.682e-02;-6.311e-01;3.486e-02;1.067e+00;1.050e+00;-6.132e-01;6.482e-02;1.056e+00;-4.000e-01;2.209e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.986969;1.056e+00;-6.667e-01;3.682e-02;-6.311e-01;3.486e-02;1.067e+00;1.050e+00;-6.132e-01;6.482e-02;1.056e+00;-4.000e-01;2.209e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.987969;1.056e+00;-6.667e-01;3.683e-02;-6.311e-01;3.486e-02;1.067e+00;1.050e+00;-6.132e-01;6.482e-02;1.056e+00;-4.000e-01;2.210e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.988969;1.056e+00;-6.667e-01;3.683e-02;-6.311e-01;3.486e-02;1.067e+00;1.050e+00;-6.132e-01;6.482e-02;1.056e+00;-4.000e-01;2.210e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.989969;1.056e+00;-6.667e-01;3.683e-02;-6.311e-01;3.486e-02;1.067e+00;1.050e+00;-6.132e-01;6.483e-02;1.056e+00;-4.000e-01;2.210e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.990969;1.056e+00;-6.667e-01;3.683e-02;-6.311e-01;3.487e-02;1.067e+00;1.050e+00;-6.132e-01;6.483e-02;1.056e+00;-4.000e-01;2.210e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.993969;1.056e+00;-6.667e-01;3.683e-02;-6.311e-01;3.487e-02;1.067e+00;1.050e+00;-6.132e-01;6.483e-02;1.056e+00;-4.000e-01;2.210e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.994969;1.056e+00;-6.667e-01;3.684e-02;-6.311e-01;3.487e-02;1.067e+00;1.050e+00;-6.132e-01;6.483e-02;1.056e+00;-4.000e-01;2.210e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.995969;1.056e+00;-6.667e-01;3.684e-02;-6.311e-01;3.487e-02;1.067e+00;1.050e+00;-6.132e-01;6.483e-02;1.056e+00;-4.000e-01;2.210e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.996969;1.056e+00;-6.667e-01;3.684e-02;-6.311e-01;3.488e-02;1.067e+00;1.050e+00;-6.132e-01;6.484e-02;1.056e+00;-4.000e-01;2.210e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.997969;1.056e+00;-6.667e-01;3.684e-02;-6.311e-01;3.488e-02;1.067e+00;1.050e+00;-6.132e-01;6.484e-02;1.056e+00;-4.000e-01;2.210e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.998969;1.056e+00;-6.667e-01;3.684e-02;-6.311e-01;3.488e-02;1.067e+00;1.050e+00;-6.132e-01;6.484e-02;1.056e+00;-4.000e-01;2.211e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.999969;1.056e+00;-6.667e-01;3.685e-02;-6.311e-01;3.488e-02;1.067e+00;1.050e+00;-6.132e-01;6.484e-02;1.056e+00;-4.000e-01;2.211e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.001969;1.056e+00;-6.667e-01;3.685e-02;-6.311e-01;3.488e-02;1.067e+00;1.050e+00;-6.132e-01;6.484e-02;1.056e+00;-4.000e-01;2.211e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.002969;1.056e+00;-6.667e-01;3.685e-02;-6.311e-01;3.488e-02;1.067e+00;1.050e+00;-6.132e-01;6.485e-02;1.056e+00;-4.000e-01;2.211e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.003969;1.056e+00;-6.667e-01;3.685e-02;-6.311e-01;3.489e-02;1.067e+00;1.050e+00;-6.132e-01;6.485e-02;1.056e+00;-4.000e-01;2.211e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.004969;1.056e+00;-6.667e-01;3.685e-02;-6.311e-01;3.489e-02;1.067e+00;1.050e+00;-6.132e-01;6.485e-02;1.056e+00;-4.000e-01;2.211e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.005969;1.056e+00;-6.667e-01;3.686e-02;-6.311e-01;3.489e-02;1.067e+00;1.050e+00;-6.132e-01;6.485e-02;1.056e+00;-4.000e-01;2.211e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.008969;1.056e+00;-6.667e-01;3.686e-02;-6.311e-01;3.489e-02;1.067e+00;1.050e+00;-6.132e-01;6.485e-02;1.056e+00;-4.000e-01;2.211e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.009969;1.056e+00;-6.667e-01;3.686e-02;-6.311e-01;3.489e-02;1.067e+00;1.050e+00;-6.132e-01;6.485e-02;1.056e+00;-4.000e-01;2.212e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.010969;1.056e+00;-6.667e-01;3.686e-02;-6.311e-01;3.490e-02;1.067e+00;1.050e+00;-6.132e-01;6.486e-02;1.056e+00;-4.000e-01;2.212e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.011969;1.056e+00;-6.667e-01;3.686e-02;-6.311e-01;3.490e-02;1.067e+00;1.050e+00;-6.132e-01;6.486e-02;1.056e+00;-4.000e-01;2.212e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.012969;1.056e+00;-6.667e-01;3.687e-02;-6.311e-01;3.490e-02;1.067e+00;1.050e+00;-6.132e-01;6.486e-02;1.056e+00;-4.000e-01;2.212e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.015969;1.056e+00;-6.667e-01;3.687e-02;-6.311e-01;3.490e-02;1.067e+00;1.050e+00;-6.132e-01;6.486e-02;1.056e+00;-4.000e-01;2.212e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.016969;1.056e+00;-6.667e-01;3.687e-02;-6.311e-01;3.491e-02;1.067e+00;1.050e+00;-6.132e-01;6.487e-02;1.056e+00;-4.000e-01;2.212e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.018969;1.056e+00;-6.667e-01;3.687e-02;-6.311e-01;3.491e-02;1.067e+00;1.050e+00;-6.132e-01;6.487e-02;1.056e+00;-4.000e-01;2.212e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.019969;1.056e+00;-6.667e-01;3.688e-02;-6.311e-01;3.491e-02;1.067e+00;1.050e+00;-6.132e-01;6.487e-02;1.056e+00;-4.000e-01;2.213e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.021969;1.056e+00;-6.667e-01;3.688e-02;-6.311e-01;3.491e-02;1.067e+00;1.050e+00;-6.132e-01;6.487e-02;1.056e+00;-4.000e-01;2.213e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.022969;1.056e+00;-6.667e-01;3.688e-02;-6.311e-01;3.491e-02;1.067e+00;1.050e+00;-6.132e-01;6.488e-02;1.056e+00;-4.000e-01;2.213e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.023969;1.056e+00;-6.667e-01;3.688e-02;-6.311e-01;3.492e-02;1.067e+00;1.050e+00;-6.132e-01;6.488e-02;1.056e+00;-4.000e-01;2.213e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.024969;1.056e+00;-6.667e-01;3.689e-02;-6.311e-01;3.492e-02;1.067e+00;1.050e+00;-6.132e-01;6.488e-02;1.056e+00;-4.000e-01;2.213e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.029969;1.056e+00;-6.667e-01;3.689e-02;-6.311e-01;3.492e-02;1.067e+00;1.050e+00;-6.132e-01;6.488e-02;1.056e+00;-4.000e-01;2.213e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.030969;1.056e+00;-6.667e-01;3.689e-02;-6.311e-01;3.493e-02;1.067e+00;1.050e+00;-6.132e-01;6.489e-02;1.056e+00;-4.000e-01;2.214e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.031969;1.056e+00;-6.667e-01;3.690e-02;-6.311e-01;3.493e-02;1.067e+00;1.050e+00;-6.132e-01;6.489e-02;1.056e+00;-4.000e-01;2.214e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.035969;1.056e+00;-6.667e-01;3.690e-02;-6.311e-01;3.493e-02;1.067e+00;1.050e+00;-6.132e-01;6.489e-02;1.056e+00;-4.000e-01;2.214e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.036969;1.056e+00;-6.667e-01;3.690e-02;-6.311e-01;3.493e-02;1.067e+00;1.050e+00;-6.132e-01;6.490e-02;1.056e+00;-4.000e-01;2.214e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.037969;1.056e+00;-6.667e-01;3.691e-02;-6.311e-01;3.494e-02;1.067e+00;1.050e+00;-6.132e-01;6.490e-02;1.056e+00;-4.000e-01;2.214e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.038969;1.056e+00;-6.667e-01;3.691e-02;-6.311e-01;3.494e-02;1.067e+00;1.050e+00;-6.132e-01;6.490e-02;1.056e+00;-4.000e-01;2.214e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.039969;1.056e+00;-6.667e-01;3.691e-02;-6.311e-01;3.494e-02;1.067e+00;1.050e+00;-6.132e-01;6.490e-02;1.056e+00;-4.000e-01;2.215e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.043969;1.056e+00;-6.667e-01;3.691e-02;-6.311e-01;3.494e-02;1.067e+00;1.050e+00;-6.132e-01;6.490e-02;1.056e+00;-4.000e-01;2.215e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.044969;1.056e+00;-6.667e-01;3.691e-02;-6.311e-01;3.495e-02;1.067e+00;1.050e+00;-6.132e-01;6.491e-02;1.056e+00;-4.000e-01;2.215e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.045969;1.056e+00;-6.667e-01;3.692e-02;-6.311e-01;3.495e-02;1.067e+00;1.050e+00;-6.132e-01;6.491e-02;1.056e+00;-4.000e-01;2.215e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.049969;1.056e+00;-6.667e-01;3.692e-02;-6.311e-01;3.495e-02;1.067e+00;1.050e+00;-6.132e-01;6.491e-02;1.056e+00;-4.000e-01;2.215e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.050969;1.056e+00;-6.667e-01;3.693e-02;-6.311e-01;3.496e-02;1.067e+00;1.050e+00;-6.132e-01;6.491e-02;1.056e+00;-4.000e-01;2.216e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.051969;1.056e+00;-6.667e-01;3.693e-02;-6.311e-01;3.496e-02;1.067e+00;1.050e+00;-6.132e-01;6.492e-02;1.056e+00;-4.000e-01;2.216e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.056969;1.056e+00;-6.667e-01;3.693e-02;-6.311e-01;3.496e-02;1.067e+00;1.050e+00;-6.132e-01;6.492e-02;1.056e+00;-4.000e-01;2.216e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.057969;1.056e+00;-6.667e-01;3.694e-02;-6.311e-01;3.496e-02;1.067e+00;1.050e+00;-6.132e-01;6.492e-02;1.056e+00;-4.000e-01;2.216e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.058969;1.056e+00;-6.667e-01;3.694e-02;-6.311e-01;3.497e-02;1.067e+00;1.050e+00;-6.132e-01;6.492e-02;1.056e+00;-4.000e-01;2.216e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.059969;1.056e+00;-6.667e-01;3.694e-02;-6.311e-01;3.497e-02;1.067e+00;1.050e+00;-6.132e-01;6.493e-02;1.056e+00;-4.000e-01;2.216e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.060969;1.056e+00;-6.667e-01;3.694e-02;-6.311e-01;3.497e-02;1.067e+00;1.050e+00;-6.132e-01;6.493e-02;1.056e+00;-4.000e-01;2.216e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.061969;1.056e+00;-6.667e-01;3.694e-02;-6.311e-01;3.497e-02;1.067e+00;1.050e+00;-6.132e-01;6.493e-02;1.056e+00;-4.000e-01;2.217e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.064969;1.056e+00;-6.667e-01;3.694e-02;-6.311e-01;3.497e-02;1.067e+00;1.050e+00;-6.132e-01;6.493e-02;1.056e+00;-4.000e-01;2.217e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.065969;1.056e+00;-6.667e-01;3.695e-02;-6.311e-01;3.498e-02;1.067e+00;1.050e+00;-6.132e-01;6.494e-02;1.056e+00;-4.000e-01;2.217e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.069969;1.056e+00;-6.667e-01;3.695e-02;-6.311e-01;3.498e-02;1.067e+00;1.050e+00;-6.132e-01;6.494e-02;1.056e+00;-4.000e-01;2.217e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.070969;1.056e+00;-6.667e-01;3.696e-02;-6.311e-01;3.498e-02;1.067e+00;1.050e+00;-6.132e-01;6.494e-02;1.056e+00;-4.000e-01;2.217e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.072969;1.056e+00;-6.667e-01;3.696e-02;-6.311e-01;3.498e-02;1.067e+00;1.050e+00;-6.132e-01;6.494e-02;1.056e+00;-4.000e-01;2.217e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.073969;1.056e+00;-6.667e-01;3.696e-02;-6.311e-01;3.499e-02;1.067e+00;1.050e+00;-6.132e-01;6.495e-02;1.056e+00;-4.000e-01;2.218e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.076969;1.056e+00;-6.667e-01;3.696e-02;-6.311e-01;3.499e-02;1.067e+00;1.050e+00;-6.132e-01;6.495e-02;1.056e+00;-4.000e-01;2.218e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.077969;1.056e+00;-6.667e-01;3.697e-02;-6.311e-01;3.499e-02;1.067e+00;1.050e+00;-6.132e-01;6.495e-02;1.056e+00;-4.000e-01;2.218e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.079969;1.056e+00;-6.667e-01;3.697e-02;-6.311e-01;3.499e-02;1.067e+00;1.050e+00;-6.132e-01;6.495e-02;1.056e+00;-4.000e-01;2.218e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.080969;1.056e+00;-6.667e-01;3.697e-02;-6.311e-01;3.500e-02;1.067e+00;1.050e+00;-6.132e-01;6.496e-02;1.056e+00;-4.000e-01;2.218e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.083969;1.056e+00;-6.667e-01;3.697e-02;-6.311e-01;3.500e-02;1.067e+00;1.050e+00;-6.132e-01;6.496e-02;1.056e+00;-4.000e-01;2.218e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.084969;1.056e+00;-6.667e-01;3.698e-02;-6.311e-01;3.500e-02;1.067e+00;1.050e+00;-6.132e-01;6.496e-02;1.056e+00;-4.000e-01;2.218e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.085969;1.056e+00;-6.667e-01;3.698e-02;-6.311e-01;3.500e-02;1.067e+00;1.050e+00;-6.132e-01;6.496e-02;1.056e+00;-4.000e-01;2.219e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.086969;1.056e+00;-6.667e-01;3.698e-02;-6.311e-01;3.501e-02;1.067e+00;1.050e+00;-6.132e-01;6.496e-02;1.056e+00;-4.000e-01;2.219e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.087969;1.056e+00;-6.667e-01;3.698e-02;-6.311e-01;3.501e-02;1.067e+00;1.050e+00;-6.132e-01;6.496e-02;1.056e+00;-4.000e-01;2.219e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.088969;1.056e+00;-6.667e-01;3.698e-02;-6.311e-01;3.501e-02;1.067e+00;1.050e+00;-6.132e-01;6.497e-02;1.056e+00;-4.000e-01;2.219e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.091969;1.056e+00;-6.667e-01;3.698e-02;-6.311e-01;3.501e-02;1.067e+00;1.050e+00;-6.132e-01;6.497e-02;1.056e+00;-4.000e-01;2.219e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.092969;1.056e+00;-6.667e-01;3.699e-02;-6.311e-01;3.501e-02;1.067e+00;1.050e+00;-6.132e-01;6.497e-02;1.056e+00;-4.000e-01;2.219e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.094969;1.056e+00;-6.667e-01;3.699e-02;-6.311e-01;3.501e-02;1.067e+00;1.050e+00;-6.132e-01;6.497e-02;1.056e+00;-4.000e-01;2.219e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.095969;1.056e+00;-6.667e-01;3.699e-02;-6.311e-01;3.502e-02;1.067e+00;1.050e+00;-6.132e-01;6.498e-02;1.056e+00;-4.000e-01;2.219e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.096969;1.056e+00;-6.667e-01;3.699e-02;-6.311e-01;3.502e-02;1.067e+00;1.050e+00;-6.132e-01;6.498e-02;1.056e+00;-4.000e-01;2.219e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.097969;1.056e+00;-6.667e-01;3.699e-02;-6.311e-01;3.502e-02;1.067e+00;1.050e+00;-6.132e-01;6.498e-02;1.056e+00;-4.000e-01;2.220e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.098969;1.056e+00;-6.667e-01;3.700e-02;-6.311e-01;3.502e-02;1.067e+00;1.050e+00;-6.132e-01;6.498e-02;1.056e+00;-4.000e-01;2.220e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.101969;1.056e+00;-6.667e-01;3.700e-02;-6.311e-01;3.502e-02;1.067e+00;1.050e+00;-6.132e-01;6.498e-02;1.056e+00;-4.000e-01;2.220e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.102969;1.056e+00;-6.667e-01;3.700e-02;-6.311e-01;3.503e-02;1.067e+00;1.050e+00;-6.132e-01;6.499e-02;1.056e+00;-4.000e-01;2.220e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.103969;1.056e+00;-6.667e-01;3.700e-02;-6.311e-01;3.503e-02;1.067e+00;1.050e+00;-6.132e-01;6.498e-02;1.056e+00;-4.000e-01;2.220e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.104969;1.056e+00;-6.667e-01;3.700e-02;-6.311e-01;3.503e-02;1.067e+00;1.050e+00;-6.132e-01;6.499e-02;1.056e+00;-4.000e-01;2.220e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.105969;1.056e+00;-6.667e-01;3.701e-02;-6.311e-01;3.503e-02;1.067e+00;1.050e+00;-6.132e-01;6.499e-02;1.056e+00;-4.000e-01;2.220e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.108969;1.056e+00;-6.667e-01;3.701e-02;-6.311e-01;3.503e-02;1.067e+00;1.050e+00;-6.132e-01;6.499e-02;1.056e+00;-4.000e-01;2.220e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.109969;1.056e+00;-6.667e-01;3.701e-02;-6.311e-01;3.503e-02;1.067e+00;1.050e+00;-6.132e-01;6.499e-02;1.056e+00;-4.000e-01;2.221e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.110969;1.056e+00;-6.667e-01;3.701e-02;-6.311e-01;3.504e-02;1.067e+00;1.050e+00;-6.132e-01;6.499e-02;1.056e+00;-4.000e-01;2.221e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.111969;1.056e+00;-6.667e-01;3.701e-02;-6.311e-01;3.504e-02;1.067e+00;1.050e+00;-6.132e-01;6.500e-02;1.056e+00;-4.000e-01;2.221e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.113969;1.056e+00;-6.667e-01;3.701e-02;-6.311e-01;3.504e-02;1.067e+00;1.050e+00;-6.132e-01;6.500e-02;1.056e+00;-4.000e-01;2.221e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.114969;1.056e+00;-6.667e-01;3.702e-02;-6.311e-01;3.504e-02;1.067e+00;1.050e+00;-6.132e-01;6.500e-02;1.056e+00;-4.000e-01;2.221e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.116969;1.056e+00;-6.667e-01;3.702e-02;-6.311e-01;3.504e-02;1.067e+00;1.050e+00;-6.132e-01;6.500e-02;1.056e+00;-4.000e-01;2.221e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.117969;1.056e+00;-6.667e-01;3.702e-02;-6.311e-01;3.505e-02;1.067e+00;1.050e+00;-6.132e-01;6.500e-02;1.056e+00;-4.000e-01;2.221e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.118969;1.056e+00;-6.667e-01;3.702e-02;-6.311e-01;3.505e-02;1.067e+00;1.050e+00;-6.132e-01;6.501e-02;1.056e+00;-4.000e-01;2.221e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.119969;1.056e+00;-6.667e-01;3.702e-02;-6.311e-01;3.505e-02;1.067e+00;1.050e+00;-6.132e-01;6.501e-02;1.056e+00;-4.000e-01;2.221e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.120969;1.056e+00;-6.667e-01;3.703e-02;-6.311e-01;3.505e-02;1.067e+00;1.050e+00;-6.132e-01;6.501e-02;1.056e+00;-4.000e-01;2.221e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.121969;1.056e+00;-6.667e-01;3.703e-02;-6.311e-01;3.505e-02;1.067e+00;1.050e+00;-6.132e-01;6.501e-02;1.056e+00;-4.000e-01;2.222e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.123969;1.056e+00;-6.667e-01;3.703e-02;-6.311e-01;3.505e-02;1.067e+00;1.050e+00;-6.132e-01;6.501e-02;1.056e+00;-4.000e-01;2.222e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.124969;1.056e+00;-6.667e-01;3.703e-02;-6.311e-01;3.506e-02;1.067e+00;1.050e+00;-6.132e-01;6.501e-02;1.056e+00;-4.000e-01;2.222e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.125969;1.056e+00;-6.667e-01;3.703e-02;-6.311e-01;3.506e-02;1.067e+00;1.050e+00;-6.132e-01;6.501e-02;1.056e+00;-4.000e-01;2.222e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.126969;1.056e+00;-6.667e-01;3.703e-02;-6.311e-01;3.506e-02;1.067e+00;1.050e+00;-6.132e-01;6.502e-02;1.056e+00;-4.000e-01;2.222e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.127969;1.056e+00;-6.667e-01;3.704e-02;-6.311e-01;3.506e-02;1.067e+00;1.050e+00;-6.132e-01;6.502e-02;1.056e+00;-4.000e-01;2.222e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.129969;1.056e+00;-6.667e-01;3.704e-02;-6.311e-01;3.506e-02;1.067e+00;1.050e+00;-6.132e-01;6.502e-02;1.056e+00;-4.000e-01;2.222e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.130969;1.056e+00;-6.667e-01;3.704e-02;-6.311e-01;3.506e-02;1.068e+00;1.050e+00;-6.132e-01;6.502e-02;1.056e+00;-4.000e-01;2.222e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.131969;1.056e+00;-6.667e-01;3.704e-02;-6.311e-01;3.506e-02;1.068e+00;1.050e+00;-6.132e-01;6.502e-02;1.056e+00;-4.000e-01;2.222e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.132969;1.056e+00;-6.667e-01;3.704e-02;-6.311e-01;3.506e-02;1.068e+00;1.050e+00;-6.132e-01;6.502e-02;1.056e+00;-4.000e-01;2.223e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.133969;1.056e+00;-6.667e-01;3.704e-02;-6.311e-01;3.507e-02;1.068e+00;1.050e+00;-6.132e-01;6.502e-02;1.056e+00;-4.000e-01;2.223e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.134969;1.056e+00;-6.667e-01;3.705e-02;-6.311e-01;3.507e-02;1.068e+00;1.050e+00;-6.132e-01;6.503e-02;1.056e+00;-4.000e-01;2.223e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.139969;1.056e+00;-6.667e-01;3.705e-02;-6.311e-01;3.507e-02;1.068e+00;1.050e+00;-6.132e-01;6.503e-02;1.056e+00;-4.000e-01;2.223e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.140969;1.056e+00;-6.667e-01;3.705e-02;-6.311e-01;3.508e-02;1.068e+00;1.050e+00;-6.132e-01;6.503e-02;1.056e+00;-4.000e-01;2.223e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.142969;1.056e+00;-6.667e-01;3.705e-02;-6.311e-01;3.508e-02;1.068e+00;1.050e+00;-6.132e-01;6.503e-02;1.056e+00;-4.000e-01;2.223e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.143969;1.056e+00;-6.667e-01;3.706e-02;-6.311e-01;3.508e-02;1.068e+00;1.050e+00;-6.132e-01;6.504e-02;1.056e+00;-4.000e-01;2.223e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.144969;1.056e+00;-6.667e-01;3.706e-02;-6.311e-01;3.508e-02;1.068e+00;1.050e+00;-6.132e-01;6.504e-02;1.056e+00;-4.000e-01;2.224e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.148969;1.056e+00;-6.667e-01;3.706e-02;-6.311e-01;3.508e-02;1.068e+00;1.050e+00;-6.132e-01;6.504e-02;1.056e+00;-4.000e-01;2.224e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.149969;1.056e+00;-6.667e-01;3.707e-02;-6.311e-01;3.509e-02;1.068e+00;1.050e+00;-6.132e-01;6.504e-02;1.056e+00;-4.000e-01;2.224e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.150969;1.056e+00;-6.667e-01;3.707e-02;-6.311e-01;3.509e-02;1.068e+00;1.050e+00;-6.132e-01;6.505e-02;1.056e+00;-4.000e-01;2.224e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.156969;1.056e+00;-6.667e-01;3.707e-02;-6.311e-01;3.509e-02;1.068e+00;1.050e+00;-6.132e-01;6.505e-02;1.056e+00;-4.000e-01;2.224e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.157969;1.056e+00;-6.667e-01;3.708e-02;-6.311e-01;3.510e-02;1.068e+00;1.050e+00;-6.132e-01;6.505e-02;1.056e+00;-4.000e-01;2.225e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.158969;1.056e+00;-6.667e-01;3.708e-02;-6.311e-01;3.510e-02;1.068e+00;1.050e+00;-6.132e-01;6.505e-02;1.056e+00;-4.000e-01;2.225e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.159969;1.056e+00;-6.667e-01;3.708e-02;-6.311e-01;3.510e-02;1.068e+00;1.050e+00;-6.132e-01;6.506e-02;1.056e+00;-4.000e-01;2.225e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.165969;1.056e+00;-6.667e-01;3.708e-02;-6.311e-01;3.510e-02;1.068e+00;1.050e+00;-6.132e-01;6.506e-02;1.056e+00;-4.000e-01;2.225e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.166969;1.056e+00;-6.667e-01;3.709e-02;-6.311e-01;3.511e-02;1.068e+00;1.050e+00;-6.132e-01;6.506e-02;1.056e+00;-4.000e-01;2.225e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.167969;1.056e+00;-6.667e-01;3.709e-02;-6.311e-01;3.511e-02;1.068e+00;1.050e+00;-6.132e-01;6.507e-02;1.056e+00;-4.000e-01;2.225e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.169969;1.056e+00;-6.667e-01;3.709e-02;-6.311e-01;3.511e-02;1.068e+00;1.050e+00;-6.132e-01;6.507e-02;1.056e+00;-4.000e-01;2.225e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.170969;1.056e+00;-6.667e-01;3.709e-02;-6.311e-01;3.511e-02;1.068e+00;1.050e+00;-6.132e-01;6.507e-02;1.056e+00;-4.000e-01;2.226e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.171969;1.056e+00;-6.667e-01;3.709e-02;-6.311e-01;3.511e-02;1.068e+00;1.050e+00;-6.132e-01;6.507e-02;1.056e+00;-4.000e-01;2.226e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.172969;1.056e+00;-6.667e-01;3.710e-02;-6.311e-01;3.511e-02;1.068e+00;1.050e+00;-6.132e-01;6.507e-02;1.056e+00;-4.000e-01;2.226e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.173969;1.056e+00;-6.667e-01;3.710e-02;-6.311e-01;3.512e-02;1.068e+00;1.050e+00;-6.132e-01;6.507e-02;1.056e+00;-4.000e-01;2.226e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.175969;1.056e+00;-6.667e-01;3.710e-02;-6.311e-01;3.512e-02;1.068e+00;1.050e+00;-6.132e-01;6.507e-02;1.056e+00;-4.000e-01;2.226e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.176969;1.056e+00;-6.667e-01;3.710e-02;-6.311e-01;3.512e-02;1.068e+00;1.050e+00;-6.132e-01;6.508e-02;1.056e+00;-4.000e-01;2.226e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.179969;1.056e+00;-6.667e-01;3.710e-02;-6.311e-01;3.512e-02;1.068e+00;1.050e+00;-6.132e-01;6.508e-02;1.056e+00;-4.000e-01;2.226e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.180969;1.056e+00;-6.667e-01;3.711e-02;-6.311e-01;3.512e-02;1.068e+00;1.050e+00;-6.132e-01;6.508e-02;1.056e+00;-4.000e-01;2.226e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.181969;1.056e+00;-6.667e-01;3.711e-02;-6.311e-01;3.513e-02;1.068e+00;1.050e+00;-6.132e-01;6.508e-02;1.056e+00;-4.000e-01;2.226e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.182969;1.056e+00;-6.667e-01;3.711e-02;-6.311e-01;3.513e-02;1.068e+00;1.050e+00;-6.132e-01;6.508e-02;1.056e+00;-4.000e-01;2.226e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.183969;1.056e+00;-6.667e-01;3.711e-02;-6.311e-01;3.513e-02;1.068e+00;1.050e+00;-6.132e-01;6.508e-02;1.056e+00;-4.000e-01;2.227e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.184969;1.056e+00;-6.667e-01;3.711e-02;-6.311e-01;3.513e-02;1.068e+00;1.050e+00;-6.132e-01;6.509e-02;1.056e+00;-4.000e-01;2.227e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.187969;1.056e+00;-6.667e-01;3.711e-02;-6.311e-01;3.513e-02;1.068e+00;1.050e+00;-6.132e-01;6.509e-02;1.056e+00;-4.000e-01;2.227e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.188969;1.056e+00;-6.667e-01;3.712e-02;-6.311e-01;3.513e-02;1.068e+00;1.050e+00;-6.132e-01;6.509e-02;1.056e+00;-4.000e-01;2.227e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.190969;1.056e+00;-6.667e-01;3.712e-02;-6.311e-01;3.513e-02;1.068e+00;1.050e+00;-6.132e-01;6.509e-02;1.056e+00;-4.000e-01;2.227e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.191969;1.056e+00;-6.667e-01;3.712e-02;-6.311e-01;3.514e-02;1.068e+00;1.050e+00;-6.132e-01;6.509e-02;1.056e+00;-4.000e-01;2.227e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.192969;1.056e+00;-6.667e-01;3.712e-02;-6.311e-01;3.514e-02;1.068e+00;1.050e+00;-6.132e-01;6.509e-02;1.056e+00;-4.000e-01;2.227e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.193969;1.056e+00;-6.667e-01;3.712e-02;-6.311e-01;3.514e-02;1.068e+00;1.050e+00;-6.132e-01;6.510e-02;1.056e+00;-4.000e-01;2.227e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.196969;1.056e+00;-6.667e-01;3.712e-02;-6.311e-01;3.514e-02;1.068e+00;1.050e+00;-6.132e-01;6.510e-02;1.056e+00;-4.000e-01;2.227e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.197969;1.056e+00;-6.667e-01;3.713e-02;-6.311e-01;3.514e-02;1.068e+00;1.050e+00;-6.132e-01;6.510e-02;1.056e+00;-4.000e-01;2.228e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.198969;1.056e+00;-6.667e-01;3.713e-02;-6.311e-01;3.514e-02;1.068e+00;1.050e+00;-6.132e-01;6.510e-02;1.056e+00;-4.000e-01;2.228e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.199969;1.056e+00;-6.667e-01;3.713e-02;-6.311e-01;3.515e-02;1.068e+00;1.050e+00;-6.132e-01;6.510e-02;1.056e+00;-4.000e-01;2.228e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.200969;1.056e+00;-6.667e-01;3.713e-02;-6.311e-01;3.515e-02;1.068e+00;1.050e+00;-6.132e-01;6.510e-02;1.056e+00;-4.000e-01;2.228e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.201969;1.056e+00;-6.667e-01;3.713e-02;-6.311e-01;3.515e-02;1.068e+00;1.050e+00;-6.132e-01;6.511e-02;1.056e+00;-4.000e-01;2.228e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.203969;1.056e+00;-6.667e-01;3.713e-02;-6.311e-01;3.515e-02;1.068e+00;1.050e+00;-6.132e-01;6.511e-02;1.056e+00;-4.000e-01;2.228e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.204969;1.056e+00;-6.667e-01;3.714e-02;-6.311e-01;3.515e-02;1.068e+00;1.050e+00;-6.132e-01;6.511e-02;1.056e+00;-4.000e-01;2.228e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.207969;1.056e+00;-6.667e-01;3.714e-02;-6.311e-01;3.515e-02;1.068e+00;1.050e+00;-6.132e-01;6.511e-02;1.056e+00;-4.000e-01;2.228e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.208969;1.056e+00;-6.667e-01;3.714e-02;-6.311e-01;3.516e-02;1.068e+00;1.050e+00;-6.132e-01;6.511e-02;1.056e+00;-4.000e-01;2.228e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.209969;1.056e+00;-6.667e-01;3.714e-02;-6.311e-01;3.516e-02;1.068e+00;1.050e+00;-6.132e-01;6.511e-02;1.056e+00;-4.000e-01;2.228e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.210969;1.056e+00;-6.667e-01;3.714e-02;-6.311e-01;3.516e-02;1.068e+00;1.050e+00;-6.132e-01;6.512e-02;1.056e+00;-4.000e-01;2.228e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.211969;1.056e+00;-6.667e-01;3.714e-02;-6.311e-01;3.516e-02;1.068e+00;1.050e+00;-6.132e-01;6.512e-02;1.056e+00;-4.000e-01;2.229e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.212969;1.056e+00;-6.667e-01;3.715e-02;-6.311e-01;3.516e-02;1.068e+00;1.050e+00;-6.132e-01;6.512e-02;1.056e+00;-4.000e-01;2.229e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.213969;1.056e+00;-6.667e-01;3.715e-02;-6.311e-01;3.516e-02;1.068e+00;1.050e+00;-6.131e-01;6.512e-02;1.056e+00;-4.000e-01;2.229e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.215969;1.056e+00;-6.667e-01;3.715e-02;-6.311e-01;3.516e-02;1.068e+00;1.050e+00;-6.131e-01;6.512e-02;1.056e+00;-4.000e-01;2.229e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.216969;1.056e+00;-6.667e-01;3.715e-02;-6.311e-01;3.517e-02;1.068e+00;1.050e+00;-6.131e-01;6.512e-02;1.056e+00;-4.000e-01;2.229e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.219969;1.056e+00;-6.667e-01;3.715e-02;-6.311e-01;3.517e-02;1.068e+00;1.050e+00;-6.131e-01;6.512e-02;1.056e+00;-4.000e-01;2.229e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.220969;1.056e+00;-6.667e-01;3.715e-02;-6.311e-01;3.517e-02;1.068e+00;1.050e+00;-6.131e-01;6.513e-02;1.056e+00;-4.000e-01;2.229e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.221969;1.056e+00;-6.667e-01;3.716e-02;-6.311e-01;3.517e-02;1.068e+00;1.050e+00;-6.131e-01;6.513e-02;1.056e+00;-4.000e-01;2.229e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.224969;1.056e+00;-6.667e-01;3.716e-02;-6.311e-01;3.517e-02;1.068e+00;1.050e+00;-6.131e-01;6.513e-02;1.056e+00;-4.000e-01;2.229e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.225969;1.056e+00;-6.667e-01;3.716e-02;-6.311e-01;3.518e-02;1.068e+00;1.050e+00;-6.131e-01;6.513e-02;1.056e+00;-4.000e-01;2.230e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.227969;1.056e+00;-6.667e-01;3.716e-02;-6.311e-01;3.518e-02;1.068e+00;1.050e+00;-6.131e-01;6.513e-02;1.056e+00;-4.000e-01;2.230e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.228969;1.056e+00;-6.667e-01;3.716e-02;-6.311e-01;3.518e-02;1.068e+00;1.050e+00;-6.131e-01;6.514e-02;1.056e+00;-4.000e-01;2.230e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.229969;1.056e+00;-6.667e-01;3.717e-02;-6.311e-01;3.518e-02;1.068e+00;1.050e+00;-6.131e-01;6.514e-02;1.056e+00;-4.000e-01;2.230e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
