time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
24.234969;1.056e+00;-6.667e-01;3.717e-02;-6.311e-01;3.518e-02;1.068e+00;1.050e+00;-6.131e-01;6.514e-02;1.056e+00;-4.000e-01;2.230e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.235969;1.056e+00;-6.667e-01;3.717e-02;-6.311e-01;3.519e-02;1.068e+00;1.050e+00;-6.131e-01;6.514e-02;1.056e+00;-4.000e-01;2.230e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.237969;1.056e+00;-6.667e-01;3.717e-02;-6.311e-01;3.519e-02;1.068e+00;1.050e+00;-6.131e-01;6.514e-02;1.056e+00;-4.000e-01;2.230e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.238969;1.056e+00;-6.667e-01;3.717e-02;-6.311e-01;3.519e-02;1.068e+00;1.050e+00;-6.131e-01;6.515e-02;1.056e+00;-4.000e-01;2.230e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.239969;1.056e+00;-6.667e-01;3.718e-02;-6.311e-01;3.519e-02;1.068e+00;1.050e+00;-6.131e-01;6.515e-02;1.056e+00;-4.000e-01;2.231e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.240969;1.056e+00;-6.667e-01;3.718e-02;-6.310e-01;3.519e-02;1.068e+00;1.050e+00;-6.131e-01;6.515e-02;1.056e+00;-4.000e-01;2.231e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.242969;1.056e+00;-6.667e-01;3.718e-02;-6.310e-01;3.519e-02;1.068e+00;1.050e+00;-6.131e-01;6.515e-02;1.056e+00;-4.000e-01;2.231e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.243969;1.056e+00;-6.667e-01;3.718e-02;-6.310e-01;3.520e-02;1.068e+00;1.050e+00;-6.131e-01;6.515e-02;1.056e+00;-4.000e-01;2.231e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.245969;1.056e+00;-6.667e-01;3.718e-02;-6.310e-01;3.520e-02;1.068e+00;1.050e+00;-6.131e-01;6.515e-02;1.056e+00;-4.000e-01;2.231e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.246969;1.056e+00;-6.667e-01;3.719e-02;-6.310e-01;3.520e-02;1.068e+00;1.050e+00;-6.131e-01;6.515e-02;1.056e+00;-4.000e-01;2.231e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.247969;1.056e+00;-6.667e-01;3.719e-02;-6.310e-01;3.520e-02;1.068e+00;1.050e+00;-6.131e-01;6.516e-02;1.056e+00;-4.000e-01;2.231e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.251969;1.056e+00;-6.667e-01;3.719e-02;-6.310e-01;3.520e-02;1.068e+00;1.050e+00;-6.131e-01;6.516e-02;1.056e+00;-4.000e-01;2.231e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.252969;1.056e+00;-6.667e-01;3.719e-02;-6.310e-01;3.520e-02;1.068e+00;1.050e+00;-6.131e-01;6.516e-02;1.056e+00;-4.000e-01;2.232e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.253969;1.056e+00;-6.667e-01;3.719e-02;-6.310e-01;3.520e-02;1.068e+00;1.050e+00;-6.131e-01;6.516e-02;1.056e+00;-4.000e-01;2.232e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.254969;1.056e+00;-6.667e-01;3.719e-02;-6.310e-01;3.521e-02;1.068e+00;1.050e+00;-6.131e-01;6.516e-02;1.056e+00;-4.000e-01;2.232e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.256969;1.056e+00;-6.667e-01;3.719e-02;-6.310e-01;3.521e-02;1.068e+00;1.050e+00;-6.131e-01;6.516e-02;1.056e+00;-4.000e-01;2.232e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.257969;1.056e+00;-6.667e-01;3.720e-02;-6.310e-01;3.521e-02;1.068e+00;1.050e+00;-6.131e-01;6.517e-02;1.056e+00;-4.000e-01;2.232e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.262969;1.056e+00;-6.667e-01;3.720e-02;-6.310e-01;3.521e-02;1.068e+00;1.050e+00;-6.131e-01;6.517e-02;1.056e+00;-4.000e-01;2.232e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.263969;1.056e+00;-6.667e-01;3.720e-02;-6.310e-01;3.522e-02;1.068e+00;1.050e+00;-6.131e-01;6.517e-02;1.056e+00;-4.000e-01;2.232e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.264969;1.056e+00;-6.667e-01;3.721e-02;-6.310e-01;3.522e-02;1.068e+00;1.050e+00;-6.131e-01;6.517e-02;1.056e+00;-4.000e-01;2.232e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.265969;1.056e+00;-6.667e-01;3.721e-02;-6.310e-01;3.522e-02;1.068e+00;1.050e+00;-6.131e-01;6.517e-02;1.056e+00;-4.000e-01;2.232e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.266969;1.056e+00;-6.667e-01;3.721e-02;-6.310e-01;3.522e-02;1.068e+00;1.050e+00;-6.131e-01;6.518e-02;1.056e+00;-4.000e-01;2.232e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.267969;1.056e+00;-6.667e-01;3.721e-02;-6.310e-01;3.522e-02;1.068e+00;1.050e+00;-6.131e-01;6.518e-02;1.056e+00;-4.000e-01;2.233e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.271969;1.056e+00;-6.667e-01;3.721e-02;-6.310e-01;3.522e-02;1.068e+00;1.050e+00;-6.131e-01;6.518e-02;1.056e+00;-4.000e-01;2.233e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.272969;1.056e+00;-6.667e-01;3.721e-02;-6.310e-01;3.523e-02;1.068e+00;1.050e+00;-6.131e-01;6.518e-02;1.056e+00;-4.000e-01;2.233e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.273969;1.056e+00;-6.667e-01;3.722e-02;-6.310e-01;3.523e-02;1.068e+00;1.050e+00;-6.131e-01;6.518e-02;1.056e+00;-4.000e-01;2.233e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.276969;1.056e+00;-6.667e-01;3.722e-02;-6.310e-01;3.523e-02;1.068e+00;1.050e+00;-6.131e-01;6.518e-02;1.056e+00;-4.000e-01;2.233e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.277969;1.056e+00;-6.667e-01;3.722e-02;-6.310e-01;3.523e-02;1.068e+00;1.050e+00;-6.131e-01;6.519e-02;1.056e+00;-4.000e-01;2.233e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.281969;1.056e+00;-6.667e-01;3.722e-02;-6.310e-01;3.523e-02;1.068e+00;1.050e+00;-6.131e-01;6.519e-02;1.056e+00;-4.000e-01;2.233e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.282969;1.056e+00;-6.667e-01;3.723e-02;-6.310e-01;3.524e-02;1.068e+00;1.050e+00;-6.131e-01;6.519e-02;1.056e+00;-4.000e-01;2.234e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.285969;1.056e+00;-6.667e-01;3.723e-02;-6.310e-01;3.524e-02;1.068e+00;1.050e+00;-6.131e-01;6.519e-02;1.056e+00;-4.000e-01;2.234e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.286969;1.056e+00;-6.667e-01;3.723e-02;-6.310e-01;3.524e-02;1.068e+00;1.050e+00;-6.131e-01;6.520e-02;1.056e+00;-4.000e-01;2.234e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.291969;1.056e+00;-6.667e-01;3.723e-02;-6.310e-01;3.524e-02;1.068e+00;1.050e+00;-6.131e-01;6.520e-02;1.056e+00;-4.000e-01;2.234e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.292969;1.056e+00;-6.667e-01;3.724e-02;-6.310e-01;3.525e-02;1.068e+00;1.050e+00;-6.131e-01;6.520e-02;1.056e+00;-4.000e-01;2.234e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.296969;1.056e+00;-6.667e-01;3.724e-02;-6.310e-01;3.525e-02;1.068e+00;1.050e+00;-6.131e-01;6.520e-02;1.056e+00;-4.000e-01;2.234e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.297969;1.056e+00;-6.667e-01;3.724e-02;-6.310e-01;3.525e-02;1.068e+00;1.050e+00;-6.131e-01;6.521e-02;1.056e+00;-4.000e-01;2.234e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.298969;1.056e+00;-6.667e-01;3.724e-02;-6.310e-01;3.525e-02;1.068e+00;1.050e+00;-6.131e-01;6.521e-02;1.056e+00;-4.000e-01;2.235e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.300969;1.056e+00;-6.667e-01;3.724e-02;-6.310e-01;3.525e-02;1.068e+00;1.050e+00;-6.131e-01;6.521e-02;1.056e+00;-4.000e-01;2.235e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.301969;1.056e+00;-6.667e-01;3.725e-02;-6.310e-01;3.525e-02;1.068e+00;1.050e+00;-6.131e-01;6.521e-02;1.056e+00;-4.000e-01;2.235e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.302969;1.056e+00;-6.667e-01;3.725e-02;-6.310e-01;3.525e-02;1.068e+00;1.050e+00;-6.131e-01;6.521e-02;1.056e+00;-4.000e-01;2.235e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.303969;1.056e+00;-6.667e-01;3.725e-02;-6.310e-01;3.526e-02;1.068e+00;1.050e+00;-6.131e-01;6.521e-02;1.056e+00;-4.000e-01;2.235e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.306969;1.056e+00;-6.667e-01;3.725e-02;-6.310e-01;3.526e-02;1.068e+00;1.050e+00;-6.131e-01;6.521e-02;1.056e+00;-4.000e-01;2.235e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.307969;1.056e+00;-6.667e-01;3.725e-02;-6.310e-01;3.526e-02;1.068e+00;1.050e+00;-6.131e-01;6.522e-02;1.056e+00;-4.000e-01;2.235e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.310969;1.056e+00;-6.667e-01;3.725e-02;-6.310e-01;3.526e-02;1.068e+00;1.050e+00;-6.131e-01;6.522e-02;1.056e+00;-4.000e-01;2.235e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.311969;1.056e+00;-6.667e-01;3.726e-02;-6.310e-01;3.526e-02;1.068e+00;1.050e+00;-6.131e-01;6.522e-02;1.056e+00;-4.000e-01;2.235e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.312969;1.056e+00;-6.667e-01;3.726e-02;-6.310e-01;3.526e-02;1.068e+00;1.050e+00;-6.131e-01;6.522e-02;1.056e+00;-4.000e-01;2.235e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.313969;1.056e+00;-6.667e-01;3.726e-02;-6.310e-01;3.527e-02;1.068e+00;1.050e+00;-6.131e-01;6.522e-02;1.056e+00;-4.000e-01;2.235e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.315969;1.056e+00;-6.667e-01;3.726e-02;-6.310e-01;3.527e-02;1.068e+00;1.050e+00;-6.131e-01;6.522e-02;1.056e+00;-4.000e-01;2.235e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.316969;1.056e+00;-6.667e-01;3.726e-02;-6.310e-01;3.527e-02;1.068e+00;1.050e+00;-6.131e-01;6.522e-02;1.056e+00;-4.000e-01;2.236e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.318969;1.056e+00;-6.667e-01;3.726e-02;-6.310e-01;3.527e-02;1.068e+00;1.050e+00;-6.131e-01;6.522e-02;1.056e+00;-4.000e-01;2.236e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.319969;1.056e+00;-6.667e-01;3.726e-02;-6.310e-01;3.527e-02;1.068e+00;1.050e+00;-6.131e-01;6.523e-02;1.056e+00;-4.000e-01;2.236e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.322969;1.056e+00;-6.667e-01;3.726e-02;-6.310e-01;3.527e-02;1.068e+00;1.050e+00;-6.131e-01;6.523e-02;1.056e+00;-4.000e-01;2.236e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.323969;1.056e+00;-6.667e-01;3.727e-02;-6.310e-01;3.528e-02;1.068e+00;1.050e+00;-6.131e-01;6.523e-02;1.056e+00;-4.000e-01;2.236e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.328969;1.056e+00;-6.667e-01;3.727e-02;-6.310e-01;3.528e-02;1.068e+00;1.050e+00;-6.131e-01;6.523e-02;1.056e+00;-4.000e-01;2.236e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.329969;1.056e+00;-6.667e-01;3.727e-02;-6.310e-01;3.528e-02;1.068e+00;1.050e+00;-6.131e-01;6.524e-02;1.056e+00;-4.000e-01;2.236e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.330969;1.056e+00;-6.667e-01;3.727e-02;-6.310e-01;3.528e-02;1.068e+00;1.050e+00;-6.131e-01;6.524e-02;1.056e+00;-4.000e-01;2.236e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.331969;1.056e+00;-6.667e-01;3.728e-02;-6.310e-01;3.528e-02;1.068e+00;1.050e+00;-6.131e-01;6.524e-02;1.056e+00;-4.000e-01;2.236e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.332969;1.056e+00;-6.667e-01;3.728e-02;-6.310e-01;3.528e-02;1.068e+00;1.050e+00;-6.131e-01;6.524e-02;1.056e+00;-4.000e-01;2.236e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.333969;1.056e+00;-6.667e-01;3.728e-02;-6.310e-01;3.528e-02;1.068e+00;1.050e+00;-6.131e-01;6.524e-02;1.056e+00;-4.000e-01;2.237e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.334969;1.056e+00;-6.667e-01;3.728e-02;-6.310e-01;3.529e-02;1.068e+00;1.051e+00;-6.131e-01;6.524e-02;1.056e+00;-4.000e-01;2.237e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.338969;1.056e+00;-6.667e-01;3.728e-02;-6.310e-01;3.529e-02;1.068e+00;1.051e+00;-6.131e-01;6.524e-02;1.056e+00;-4.000e-01;2.237e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.339969;1.056e+00;-6.667e-01;3.728e-02;-6.310e-01;3.529e-02;1.068e+00;1.051e+00;-6.131e-01;6.525e-02;1.056e+00;-4.000e-01;2.237e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.340969;1.056e+00;-6.667e-01;3.728e-02;-6.310e-01;3.529e-02;1.068e+00;1.051e+00;-6.131e-01;6.524e-02;1.056e+00;-4.000e-01;2.237e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.341969;1.056e+00;-6.667e-01;3.728e-02;-6.310e-01;3.529e-02;1.068e+00;1.051e+00;-6.131e-01;6.525e-02;1.056e+00;-4.000e-01;2.237e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.342969;1.056e+00;-6.667e-01;3.728e-02;-6.310e-01;3.529e-02;1.068e+00;1.051e+00;-6.131e-01;6.525e-02;1.056e+00;-4.000e-01;2.237e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.343969;1.056e+00;-6.667e-01;3.729e-02;-6.310e-01;3.529e-02;1.068e+00;1.051e+00;-6.131e-01;6.525e-02;1.056e+00;-4.000e-01;2.237e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.344969;1.056e+00;-6.667e-01;3.729e-02;-6.310e-01;3.529e-02;1.068e+00;1.051e+00;-6.131e-01;6.525e-02;1.056e+00;-4.000e-01;2.237e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.345969;1.056e+00;-6.667e-01;3.729e-02;-6.310e-01;3.530e-02;1.068e+00;1.051e+00;-6.131e-01;6.525e-02;1.056e+00;-4.000e-01;2.237e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.349969;1.056e+00;-6.667e-01;3.729e-02;-6.310e-01;3.530e-02;1.068e+00;1.051e+00;-6.131e-01;6.525e-02;1.056e+00;-4.000e-01;2.237e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.350969;1.056e+00;-6.667e-01;3.729e-02;-6.310e-01;3.530e-02;1.068e+00;1.051e+00;-6.131e-01;6.525e-02;1.056e+00;-4.000e-01;2.238e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.351969;1.056e+00;-6.667e-01;3.729e-02;-6.310e-01;3.530e-02;1.068e+00;1.051e+00;-6.131e-01;6.526e-02;1.056e+00;-4.000e-01;2.238e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.352969;1.056e+00;-6.667e-01;3.730e-02;-6.310e-01;3.530e-02;1.068e+00;1.051e+00;-6.131e-01;6.526e-02;1.056e+00;-4.000e-01;2.238e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.356969;1.056e+00;-6.667e-01;3.730e-02;-6.310e-01;3.530e-02;1.068e+00;1.051e+00;-6.131e-01;6.526e-02;1.056e+00;-4.000e-01;2.238e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.357969;1.056e+00;-6.667e-01;3.730e-02;-6.310e-01;3.531e-02;1.068e+00;1.051e+00;-6.131e-01;6.526e-02;1.056e+00;-4.000e-01;2.238e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.361969;1.056e+00;-6.667e-01;3.730e-02;-6.310e-01;3.531e-02;1.068e+00;1.051e+00;-6.131e-01;6.526e-02;1.056e+00;-4.000e-01;2.238e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.362969;1.056e+00;-6.667e-01;3.731e-02;-6.310e-01;3.531e-02;1.068e+00;1.051e+00;-6.131e-01;6.527e-02;1.056e+00;-4.000e-01;2.238e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.367969;1.056e+00;-6.667e-01;3.731e-02;-6.310e-01;3.531e-02;1.068e+00;1.051e+00;-6.131e-01;6.527e-02;1.056e+00;-4.000e-01;2.238e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.368969;1.056e+00;-6.667e-01;3.731e-02;-6.310e-01;3.532e-02;1.068e+00;1.051e+00;-6.131e-01;6.527e-02;1.056e+00;-4.000e-01;2.239e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.372969;1.056e+00;-6.667e-01;3.731e-02;-6.310e-01;3.532e-02;1.068e+00;1.051e+00;-6.131e-01;6.527e-02;1.056e+00;-4.000e-01;2.239e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.373969;1.056e+00;-6.667e-01;3.732e-02;-6.310e-01;3.532e-02;1.068e+00;1.051e+00;-6.131e-01;6.527e-02;1.056e+00;-4.000e-01;2.239e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.374969;1.056e+00;-6.667e-01;3.732e-02;-6.310e-01;3.532e-02;1.068e+00;1.051e+00;-6.131e-01;6.528e-02;1.056e+00;-4.000e-01;2.239e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.379969;1.056e+00;-6.667e-01;3.732e-02;-6.310e-01;3.532e-02;1.068e+00;1.051e+00;-6.131e-01;6.528e-02;1.056e+00;-4.000e-01;2.239e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.380969;1.056e+00;-6.667e-01;3.732e-02;-6.310e-01;3.533e-02;1.068e+00;1.051e+00;-6.131e-01;6.528e-02;1.056e+00;-4.000e-01;2.239e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.383969;1.056e+00;-6.667e-01;3.732e-02;-6.310e-01;3.533e-02;1.068e+00;1.051e+00;-6.131e-01;6.528e-02;1.056e+00;-4.000e-01;2.239e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.384969;1.056e+00;-6.667e-01;3.733e-02;-6.310e-01;3.533e-02;1.068e+00;1.051e+00;-6.131e-01;6.528e-02;1.056e+00;-4.000e-01;2.240e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.385969;1.056e+00;-6.667e-01;3.733e-02;-6.310e-01;3.533e-02;1.068e+00;1.051e+00;-6.131e-01;6.528e-02;1.056e+00;-4.000e-01;2.240e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.386969;1.056e+00;-6.667e-01;3.733e-02;-6.310e-01;3.533e-02;1.068e+00;1.051e+00;-6.131e-01;6.529e-02;1.056e+00;-4.000e-01;2.240e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.391969;1.056e+00;-6.667e-01;3.733e-02;-6.310e-01;3.533e-02;1.068e+00;1.051e+00;-6.131e-01;6.529e-02;1.056e+00;-4.000e-01;2.240e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.392969;1.056e+00;-6.667e-01;3.733e-02;-6.310e-01;3.534e-02;1.068e+00;1.051e+00;-6.131e-01;6.529e-02;1.056e+00;-4.000e-01;2.240e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.394969;1.056e+00;-6.667e-01;3.733e-02;-6.310e-01;3.534e-02;1.068e+00;1.051e+00;-6.131e-01;6.529e-02;1.056e+00;-4.000e-01;2.240e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.395969;1.056e+00;-6.667e-01;3.734e-02;-6.310e-01;3.534e-02;1.068e+00;1.051e+00;-6.131e-01;6.529e-02;1.056e+00;-4.000e-01;2.240e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.398969;1.056e+00;-6.667e-01;3.734e-02;-6.310e-01;3.534e-02;1.068e+00;1.051e+00;-6.131e-01;6.529e-02;1.056e+00;-4.000e-01;2.240e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.399969;1.056e+00;-6.667e-01;3.734e-02;-6.310e-01;3.534e-02;1.068e+00;1.051e+00;-6.131e-01;6.530e-02;1.056e+00;-4.000e-01;2.240e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.402969;1.056e+00;-6.667e-01;3.734e-02;-6.310e-01;3.534e-02;1.068e+00;1.051e+00;-6.131e-01;6.530e-02;1.056e+00;-4.000e-01;2.240e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.403969;1.056e+00;-6.667e-01;3.734e-02;-6.310e-01;3.535e-02;1.068e+00;1.051e+00;-6.131e-01;6.530e-02;1.056e+00;-4.000e-01;2.241e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.406969;1.056e+00;-6.667e-01;3.734e-02;-6.310e-01;3.535e-02;1.068e+00;1.051e+00;-6.131e-01;6.530e-02;1.056e+00;-4.000e-01;2.241e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.407969;1.056e+00;-6.667e-01;3.735e-02;-6.310e-01;3.535e-02;1.068e+00;1.051e+00;-6.131e-01;6.530e-02;1.056e+00;-4.000e-01;2.241e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.410969;1.056e+00;-6.667e-01;3.735e-02;-6.310e-01;3.535e-02;1.068e+00;1.051e+00;-6.131e-01;6.530e-02;1.056e+00;-4.000e-01;2.241e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.411969;1.056e+00;-6.667e-01;3.735e-02;-6.310e-01;3.535e-02;1.068e+00;1.051e+00;-6.131e-01;6.531e-02;1.056e+00;-4.000e-01;2.241e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.416969;1.056e+00;-6.667e-01;3.735e-02;-6.310e-01;3.535e-02;1.068e+00;1.051e+00;-6.131e-01;6.531e-02;1.056e+00;-4.000e-01;2.241e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.417969;1.056e+00;-6.667e-01;3.735e-02;-6.310e-01;3.536e-02;1.068e+00;1.051e+00;-6.131e-01;6.531e-02;1.056e+00;-4.000e-01;2.241e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.420969;1.056e+00;-6.667e-01;3.735e-02;-6.310e-01;3.536e-02;1.068e+00;1.051e+00;-6.131e-01;6.531e-02;1.056e+00;-4.000e-01;2.241e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.421969;1.056e+00;-6.667e-01;3.736e-02;-6.310e-01;3.536e-02;1.068e+00;1.051e+00;-6.131e-01;6.531e-02;1.056e+00;-4.000e-01;2.241e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.422969;1.056e+00;-6.667e-01;3.736e-02;-6.310e-01;3.536e-02;1.068e+00;1.051e+00;-6.131e-01;6.531e-02;1.056e+00;-4.000e-01;2.241e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.423969;1.056e+00;-6.667e-01;3.736e-02;-6.310e-01;3.536e-02;1.068e+00;1.051e+00;-6.131e-01;6.531e-02;1.056e+00;-4.000e-01;2.242e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.424969;1.056e+00;-6.667e-01;3.736e-02;-6.310e-01;3.536e-02;1.068e+00;1.051e+00;-6.131e-01;6.531e-02;1.056e+00;-4.000e-01;2.242e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.425969;1.056e+00;-6.667e-01;3.736e-02;-6.310e-01;3.536e-02;1.068e+00;1.051e+00;-6.131e-01;6.532e-02;1.056e+00;-4.000e-01;2.242e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.428969;1.056e+00;-6.667e-01;3.736e-02;-6.310e-01;3.536e-02;1.068e+00;1.051e+00;-6.131e-01;6.532e-02;1.056e+00;-4.000e-01;2.242e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.429969;1.056e+00;-6.667e-01;3.736e-02;-6.310e-01;3.537e-02;1.068e+00;1.051e+00;-6.131e-01;6.532e-02;1.056e+00;-4.000e-01;2.242e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.430969;1.056e+00;-6.667e-01;3.736e-02;-6.310e-01;3.537e-02;1.068e+00;1.051e+00;-6.131e-01;6.532e-02;1.056e+00;-4.000e-01;2.242e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.431969;1.056e+00;-6.667e-01;3.737e-02;-6.310e-01;3.537e-02;1.068e+00;1.051e+00;-6.131e-01;6.532e-02;1.056e+00;-4.000e-01;2.242e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.436969;1.056e+00;-6.667e-01;3.737e-02;-6.310e-01;3.537e-02;1.068e+00;1.051e+00;-6.131e-01;6.532e-02;1.056e+00;-4.000e-01;2.242e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.437969;1.056e+00;-6.667e-01;3.737e-02;-6.310e-01;3.537e-02;1.068e+00;1.051e+00;-6.131e-01;6.533e-02;1.056e+00;-4.000e-01;2.242e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.442969;1.056e+00;-6.667e-01;3.737e-02;-6.310e-01;3.537e-02;1.068e+00;1.051e+00;-6.131e-01;6.533e-02;1.056e+00;-4.000e-01;2.242e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.443969;1.056e+00;-6.667e-01;3.738e-02;-6.310e-01;3.538e-02;1.068e+00;1.051e+00;-6.131e-01;6.533e-02;1.056e+00;-4.000e-01;2.243e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.451969;1.056e+00;-6.667e-01;3.738e-02;-6.310e-01;3.538e-02;1.068e+00;1.051e+00;-6.131e-01;6.533e-02;1.056e+00;-4.000e-01;2.243e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.452969;1.056e+00;-6.667e-01;3.738e-02;-6.310e-01;3.538e-02;1.068e+00;1.051e+00;-6.131e-01;6.534e-02;1.056e+00;-4.000e-01;2.243e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.455969;1.056e+00;-6.667e-01;3.738e-02;-6.310e-01;3.538e-02;1.068e+00;1.051e+00;-6.131e-01;6.534e-02;1.056e+00;-4.000e-01;2.243e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.456969;1.056e+00;-6.667e-01;3.739e-02;-6.310e-01;3.539e-02;1.068e+00;1.051e+00;-6.131e-01;6.534e-02;1.056e+00;-4.000e-01;2.243e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.463969;1.056e+00;-6.667e-01;3.739e-02;-6.310e-01;3.539e-02;1.068e+00;1.051e+00;-6.131e-01;6.534e-02;1.056e+00;-4.000e-01;2.243e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.464969;1.057e+00;-6.667e-01;3.739e-02;-6.310e-01;3.539e-02;1.068e+00;1.051e+00;-6.131e-01;6.534e-02;1.057e+00;-4.000e-01;2.243e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.465969;1.057e+00;-6.667e-01;3.739e-02;-6.310e-01;3.539e-02;1.068e+00;1.051e+00;-6.131e-01;6.535e-02;1.057e+00;-4.000e-01;2.244e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.469969;1.057e+00;-6.667e-01;3.739e-02;-6.310e-01;3.539e-02;1.068e+00;1.051e+00;-6.131e-01;6.535e-02;1.057e+00;-4.000e-01;2.244e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.470969;1.057e+00;-6.667e-01;3.739e-02;-6.310e-01;3.540e-02;1.068e+00;1.051e+00;-6.131e-01;6.535e-02;1.057e+00;-4.000e-01;2.244e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.471969;1.057e+00;-6.667e-01;3.739e-02;-6.310e-01;3.540e-02;1.068e+00;1.051e+00;-6.131e-01;6.535e-02;1.057e+00;-4.000e-01;2.244e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.472969;1.057e+00;-6.667e-01;3.740e-02;-6.310e-01;3.540e-02;1.068e+00;1.051e+00;-6.131e-01;6.535e-02;1.057e+00;-4.000e-01;2.244e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.480969;1.057e+00;-6.667e-01;3.740e-02;-6.310e-01;3.540e-02;1.068e+00;1.051e+00;-6.131e-01;6.535e-02;1.057e+00;-4.000e-01;2.244e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.481969;1.057e+00;-6.667e-01;3.740e-02;-6.310e-01;3.540e-02;1.068e+00;1.051e+00;-6.131e-01;6.536e-02;1.057e+00;-4.000e-01;2.244e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.482969;1.057e+00;-6.667e-01;3.740e-02;-6.310e-01;3.540e-02;1.068e+00;1.051e+00;-6.131e-01;6.536e-02;1.057e+00;-4.000e-01;2.244e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.483969;1.057e+00;-6.667e-01;3.741e-02;-6.310e-01;3.540e-02;1.068e+00;1.051e+00;-6.131e-01;6.536e-02;1.057e+00;-4.000e-01;2.244e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.485969;1.057e+00;-6.667e-01;3.741e-02;-6.310e-01;3.540e-02;1.068e+00;1.051e+00;-6.131e-01;6.536e-02;1.057e+00;-4.000e-01;2.244e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.486969;1.057e+00;-6.667e-01;3.741e-02;-6.310e-01;3.541e-02;1.068e+00;1.051e+00;-6.131e-01;6.536e-02;1.057e+00;-4.000e-01;2.244e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.489969;1.057e+00;-6.667e-01;3.741e-02;-6.310e-01;3.541e-02;1.068e+00;1.051e+00;-6.131e-01;6.536e-02;1.057e+00;-4.000e-01;2.244e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.490969;1.057e+00;-6.667e-01;3.741e-02;-6.310e-01;3.541e-02;1.068e+00;1.051e+00;-6.131e-01;6.536e-02;1.057e+00;-4.000e-01;2.245e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.494969;1.057e+00;-6.667e-01;3.741e-02;-6.310e-01;3.541e-02;1.068e+00;1.051e+00;-6.131e-01;6.536e-02;1.057e+00;-4.000e-01;2.245e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.495969;1.057e+00;-6.667e-01;3.741e-02;-6.310e-01;3.541e-02;1.068e+00;1.051e+00;-6.131e-01;6.537e-02;1.057e+00;-4.000e-01;2.245e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.496969;1.057e+00;-6.667e-01;3.741e-02;-6.310e-01;3.541e-02;1.068e+00;1.051e+00;-6.131e-01;6.537e-02;1.057e+00;-4.000e-01;2.245e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.497969;1.057e+00;-6.667e-01;3.742e-02;-6.310e-01;3.541e-02;1.068e+00;1.051e+00;-6.131e-01;6.537e-02;1.057e+00;-4.000e-01;2.245e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.499969;1.057e+00;-6.667e-01;3.742e-02;-6.310e-01;3.541e-02;1.068e+00;1.051e+00;-6.131e-01;6.537e-02;1.057e+00;-4.000e-01;2.245e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.500969;1.057e+00;-6.667e-01;3.742e-02;-6.310e-01;3.542e-02;1.068e+00;1.051e+00;-6.131e-01;6.537e-02;1.057e+00;-4.000e-01;2.245e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.512969;1.057e+00;-6.667e-01;3.742e-02;-6.310e-01;3.542e-02;1.068e+00;1.051e+00;-6.131e-01;6.537e-02;1.057e+00;-4.000e-01;2.245e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.513969;1.057e+00;-6.667e-01;3.742e-02;-6.310e-01;3.542e-02;1.068e+00;1.051e+00;-6.131e-01;6.538e-02;1.057e+00;-4.000e-01;2.245e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.514969;1.057e+00;-6.667e-01;3.743e-02;-6.310e-01;3.542e-02;1.068e+00;1.051e+00;-6.131e-01;6.538e-02;1.057e+00;-4.000e-01;2.246e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.516969;1.057e+00;-6.667e-01;3.743e-02;-6.310e-01;3.542e-02;1.068e+00;1.051e+00;-6.131e-01;6.538e-02;1.057e+00;-4.000e-01;2.246e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.517969;1.057e+00;-6.667e-01;3.743e-02;-6.310e-01;3.543e-02;1.068e+00;1.051e+00;-6.131e-01;6.538e-02;1.057e+00;-4.000e-01;2.246e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.527969;1.057e+00;-6.667e-01;3.743e-02;-6.310e-01;3.543e-02;1.068e+00;1.051e+00;-6.131e-01;6.538e-02;1.057e+00;-4.000e-01;2.246e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.528969;1.057e+00;-6.667e-01;3.743e-02;-6.310e-01;3.543e-02;1.068e+00;1.051e+00;-6.131e-01;6.539e-02;1.057e+00;-4.000e-01;2.246e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.529969;1.057e+00;-6.667e-01;3.743e-02;-6.310e-01;3.543e-02;1.068e+00;1.051e+00;-6.131e-01;6.539e-02;1.057e+00;-4.000e-01;2.246e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.530969;1.057e+00;-6.667e-01;3.744e-02;-6.310e-01;3.543e-02;1.068e+00;1.051e+00;-6.131e-01;6.539e-02;1.057e+00;-4.000e-01;2.246e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.531969;1.057e+00;-6.667e-01;3.744e-02;-6.310e-01;3.543e-02;1.068e+00;1.051e+00;-6.131e-01;6.539e-02;1.057e+00;-4.000e-01;2.246e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.532969;1.057e+00;-6.667e-01;3.744e-02;-6.310e-01;3.544e-02;1.068e+00;1.051e+00;-6.131e-01;6.539e-02;1.057e+00;-4.000e-01;2.246e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.539969;1.057e+00;-6.667e-01;3.744e-02;-6.310e-01;3.544e-02;1.068e+00;1.051e+00;-6.131e-01;6.539e-02;1.057e+00;-4.000e-01;2.246e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.540969;1.057e+00;-6.667e-01;3.744e-02;-6.310e-01;3.544e-02;1.068e+00;1.051e+00;-6.131e-01;6.539e-02;1.057e+00;-4.000e-01;2.247e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.542969;1.057e+00;-6.667e-01;3.744e-02;-6.310e-01;3.544e-02;1.068e+00;1.051e+00;-6.131e-01;6.539e-02;1.057e+00;-4.000e-01;2.247e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.543969;1.057e+00;-6.667e-01;3.745e-02;-6.310e-01;3.544e-02;1.068e+00;1.051e+00;-6.131e-01;6.539e-02;1.057e+00;-4.000e-01;2.247e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.544969;1.057e+00;-6.667e-01;3.745e-02;-6.310e-01;3.544e-02;1.068e+00;1.051e+00;-6.131e-01;6.540e-02;1.057e+00;-4.000e-01;2.247e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.547969;1.057e+00;-6.667e-01;3.745e-02;-6.310e-01;3.544e-02;1.068e+00;1.051e+00;-6.131e-01;6.540e-02;1.057e+00;-4.000e-01;2.247e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.548969;1.057e+00;-6.667e-01;3.745e-02;-6.310e-01;3.545e-02;1.068e+00;1.051e+00;-6.131e-01;6.540e-02;1.057e+00;-4.000e-01;2.247e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.559969;1.057e+00;-6.667e-01;3.745e-02;-6.310e-01;3.545e-02;1.068e+00;1.051e+00;-6.131e-01;6.540e-02;1.057e+00;-4.000e-01;2.247e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.560969;1.057e+00;-6.667e-01;3.746e-02;-6.310e-01;3.545e-02;1.068e+00;1.051e+00;-6.131e-01;6.540e-02;1.057e+00;-4.000e-01;2.247e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.562969;1.057e+00;-6.667e-01;3.746e-02;-6.310e-01;3.545e-02;1.068e+00;1.051e+00;-6.131e-01;6.540e-02;1.057e+00;-4.000e-01;2.247e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.563969;1.057e+00;-6.667e-01;3.746e-02;-6.310e-01;3.545e-02;1.068e+00;1.051e+00;-6.131e-01;6.541e-02;1.057e+00;-4.000e-01;2.247e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.567969;1.057e+00;-6.667e-01;3.746e-02;-6.310e-01;3.545e-02;1.068e+00;1.051e+00;-6.131e-01;6.541e-02;1.057e+00;-4.000e-01;2.247e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.568969;1.057e+00;-6.667e-01;3.746e-02;-6.310e-01;3.546e-02;1.068e+00;1.051e+00;-6.131e-01;6.541e-02;1.057e+00;-4.000e-01;2.248e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.579969;1.057e+00;-6.667e-01;3.746e-02;-6.310e-01;3.546e-02;1.068e+00;1.051e+00;-6.131e-01;6.541e-02;1.057e+00;-4.000e-01;2.248e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.580969;1.057e+00;-6.667e-01;3.747e-02;-6.310e-01;3.546e-02;1.068e+00;1.051e+00;-6.131e-01;6.541e-02;1.057e+00;-4.000e-01;2.248e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.581969;1.057e+00;-6.667e-01;3.747e-02;-6.310e-01;3.546e-02;1.068e+00;1.051e+00;-6.131e-01;6.542e-02;1.057e+00;-4.000e-01;2.248e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.585969;1.057e+00;-6.667e-01;3.747e-02;-6.310e-01;3.546e-02;1.068e+00;1.051e+00;-6.131e-01;6.542e-02;1.057e+00;-4.000e-01;2.248e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.586969;1.057e+00;-6.667e-01;3.747e-02;-6.310e-01;3.547e-02;1.068e+00;1.051e+00;-6.131e-01;6.542e-02;1.057e+00;-4.000e-01;2.248e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.594969;1.057e+00;-6.667e-01;3.747e-02;-6.310e-01;3.547e-02;1.068e+00;1.051e+00;-6.131e-01;6.542e-02;1.057e+00;-4.000e-01;2.248e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.595969;1.057e+00;-6.667e-01;3.748e-02;-6.310e-01;3.547e-02;1.068e+00;1.051e+00;-6.131e-01;6.542e-02;1.057e+00;-4.000e-01;2.249e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.602969;1.057e+00;-6.667e-01;3.748e-02;-6.310e-01;3.547e-02;1.068e+00;1.051e+00;-6.131e-01;6.542e-02;1.057e+00;-4.000e-01;2.249e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.603969;1.057e+00;-6.667e-01;3.748e-02;-6.310e-01;3.547e-02;1.068e+00;1.051e+00;-6.131e-01;6.543e-02;1.057e+00;-4.000e-01;2.249e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.607969;1.057e+00;-6.667e-01;3.748e-02;-6.310e-01;3.547e-02;1.068e+00;1.051e+00;-6.131e-01;6.543e-02;1.057e+00;-4.000e-01;2.249e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.608969;1.057e+00;-6.667e-01;3.748e-02;-6.310e-01;3.548e-02;1.068e+00;1.051e+00;-6.131e-01;6.543e-02;1.057e+00;-4.000e-01;2.249e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.614969;1.057e+00;-6.667e-01;3.748e-02;-6.310e-01;3.548e-02;1.068e+00;1.051e+00;-6.131e-01;6.543e-02;1.057e+00;-4.000e-01;2.249e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.615969;1.057e+00;-6.667e-01;3.749e-02;-6.310e-01;3.548e-02;1.068e+00;1.051e+00;-6.131e-01;6.543e-02;1.057e+00;-4.000e-01;2.249e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.622969;1.057e+00;-6.667e-01;3.749e-02;-6.310e-01;3.548e-02;1.068e+00;1.051e+00;-6.131e-01;6.543e-02;1.057e+00;-4.000e-01;2.249e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.623969;1.057e+00;-6.667e-01;3.749e-02;-6.310e-01;3.548e-02;1.068e+00;1.051e+00;-6.131e-01;6.544e-02;1.057e+00;-4.000e-01;2.249e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.627969;1.057e+00;-6.667e-01;3.749e-02;-6.310e-01;3.548e-02;1.068e+00;1.051e+00;-6.131e-01;6.544e-02;1.057e+00;-4.000e-01;2.249e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.628969;1.057e+00;-6.667e-01;3.749e-02;-6.310e-01;3.549e-02;1.068e+00;1.051e+00;-6.131e-01;6.544e-02;1.057e+00;-4.000e-01;2.250e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.634969;1.057e+00;-6.667e-01;3.749e-02;-6.310e-01;3.549e-02;1.068e+00;1.051e+00;-6.131e-01;6.544e-02;1.057e+00;-4.000e-01;2.250e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.635969;1.057e+00;-6.667e-01;3.750e-02;-6.310e-01;3.549e-02;1.068e+00;1.051e+00;-6.131e-01;6.544e-02;1.057e+00;-4.000e-01;2.250e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.647969;1.057e+00;-6.667e-01;3.750e-02;-6.310e-01;3.549e-02;1.068e+00;1.051e+00;-6.131e-01;6.544e-02;1.057e+00;-4.000e-01;2.250e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.648969;1.057e+00;-6.667e-01;3.750e-02;-6.310e-01;3.549e-02;1.068e+00;1.051e+00;-6.131e-01;6.545e-02;1.057e+00;-4.000e-01;2.250e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.653969;1.057e+00;-6.667e-01;3.750e-02;-6.310e-01;3.549e-02;1.068e+00;1.051e+00;-6.131e-01;6.545e-02;1.057e+00;-4.000e-01;2.250e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.654969;1.057e+00;-6.667e-01;3.750e-02;-6.310e-01;3.550e-02;1.068e+00;1.051e+00;-6.131e-01;6.545e-02;1.057e+00;-4.000e-01;2.250e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.661969;1.057e+00;-6.667e-01;3.750e-02;-6.310e-01;3.550e-02;1.068e+00;1.051e+00;-6.131e-01;6.545e-02;1.057e+00;-4.000e-01;2.250e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.662969;1.057e+00;-6.667e-01;3.751e-02;-6.310e-01;3.550e-02;1.068e+00;1.051e+00;-6.131e-01;6.545e-02;1.057e+00;-4.000e-01;2.250e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.665969;1.057e+00;-6.667e-01;3.751e-02;-6.310e-01;3.550e-02;1.068e+00;1.051e+00;-6.131e-01;6.545e-02;1.057e+00;-4.000e-01;2.250e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.666969;1.057e+00;-6.667e-01;3.751e-02;-6.310e-01;3.550e-02;1.068e+00;1.051e+00;-6.131e-01;6.545e-02;1.057e+00;-4.000e-01;2.251e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.671969;1.057e+00;-6.667e-01;3.751e-02;-6.310e-01;3.550e-02;1.068e+00;1.051e+00;-6.131e-01;6.545e-02;1.057e+00;-4.000e-01;2.251e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.672969;1.057e+00;-6.667e-01;3.751e-02;-6.310e-01;3.550e-02;1.068e+00;1.051e+00;-6.131e-01;6.546e-02;1.057e+00;-4.000e-01;2.251e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.677969;1.057e+00;-6.667e-01;3.751e-02;-6.310e-01;3.550e-02;1.068e+00;1.051e+00;-6.131e-01;6.546e-02;1.057e+00;-4.000e-01;2.251e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.678969;1.057e+00;-6.667e-01;3.751e-02;-6.310e-01;3.551e-02;1.068e+00;1.051e+00;-6.131e-01;6.546e-02;1.057e+00;-4.000e-01;2.251e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.681969;1.057e+00;-6.667e-01;3.751e-02;-6.310e-01;3.551e-02;1.068e+00;1.051e+00;-6.131e-01;6.546e-02;1.057e+00;-4.000e-01;2.251e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.682969;1.057e+00;-6.667e-01;3.752e-02;-6.310e-01;3.551e-02;1.068e+00;1.051e+00;-6.131e-01;6.546e-02;1.057e+00;-4.000e-01;2.251e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.702969;1.057e+00;-6.667e-01;3.752e-02;-6.310e-01;3.551e-02;1.068e+00;1.051e+00;-6.131e-01;6.546e-02;1.057e+00;-4.000e-01;2.251e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.703969;1.057e+00;-6.667e-01;3.752e-02;-6.310e-01;3.551e-02;1.068e+00;1.051e+00;-6.131e-01;6.547e-02;1.057e+00;-4.000e-01;2.251e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.704969;1.057e+00;-6.667e-01;3.752e-02;-6.310e-01;3.552e-02;1.068e+00;1.051e+00;-6.131e-01;6.547e-02;1.057e+00;-4.000e-01;2.251e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.708969;1.057e+00;-6.667e-01;3.752e-02;-6.310e-01;3.552e-02;1.068e+00;1.051e+00;-6.131e-01;6.547e-02;1.057e+00;-4.000e-01;2.251e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.709969;1.057e+00;-6.667e-01;3.753e-02;-6.310e-01;3.552e-02;1.068e+00;1.051e+00;-6.131e-01;6.547e-02;1.057e+00;-4.000e-01;2.252e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.732969;1.057e+00;-6.667e-01;3.753e-02;-6.310e-01;3.552e-02;1.068e+00;1.051e+00;-6.131e-01;6.547e-02;1.057e+00;-4.000e-01;2.252e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.733969;1.057e+00;-6.667e-01;3.753e-02;-6.310e-01;3.552e-02;1.068e+00;1.051e+00;-6.131e-01;6.548e-02;1.057e+00;-4.000e-01;2.252e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.739969;1.057e+00;-6.667e-01;3.753e-02;-6.310e-01;3.552e-02;1.068e+00;1.051e+00;-6.131e-01;6.548e-02;1.057e+00;-4.000e-01;2.252e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.740969;1.057e+00;-6.667e-01;3.753e-02;-6.310e-01;3.553e-02;1.068e+00;1.051e+00;-6.131e-01;6.548e-02;1.057e+00;-4.000e-01;2.252e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.745969;1.057e+00;-6.667e-01;3.753e-02;-6.310e-01;3.553e-02;1.068e+00;1.051e+00;-6.131e-01;6.548e-02;1.057e+00;-4.000e-01;2.252e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.746969;1.057e+00;-6.667e-01;3.754e-02;-6.310e-01;3.553e-02;1.068e+00;1.051e+00;-6.131e-01;6.548e-02;1.057e+00;-4.000e-01;2.252e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.770969;1.057e+00;-6.667e-01;3.754e-02;-6.310e-01;3.553e-02;1.068e+00;1.051e+00;-6.131e-01;6.548e-02;1.057e+00;-4.000e-01;2.252e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.771969;1.057e+00;-6.667e-01;3.754e-02;-6.310e-01;3.553e-02;1.068e+00;1.051e+00;-6.131e-01;6.548e-02;1.057e+00;-4.000e-01;2.253e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.774969;1.057e+00;-6.667e-01;3.754e-02;-6.310e-01;3.553e-02;1.068e+00;1.051e+00;-6.131e-01;6.548e-02;1.057e+00;-4.000e-01;2.253e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.775969;1.057e+00;-6.667e-01;3.754e-02;-6.310e-01;3.553e-02;1.068e+00;1.051e+00;-6.131e-01;6.549e-02;1.057e+00;-4.000e-01;2.253e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.776969;1.057e+00;-6.667e-01;3.754e-02;-6.310e-01;3.553e-02;1.068e+00;1.051e+00;-6.131e-01;6.549e-02;1.057e+00;-4.000e-01;2.253e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.777969;1.057e+00;-6.667e-01;3.755e-02;-6.310e-01;3.554e-02;1.068e+00;1.051e+00;-6.131e-01;6.549e-02;1.057e+00;-4.000e-01;2.253e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.823969;1.057e+00;-6.667e-01;3.755e-02;-6.310e-01;3.554e-02;1.068e+00;1.051e+00;-6.131e-01;6.549e-02;1.057e+00;-4.000e-01;2.253e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.824969;1.057e+00;-6.667e-01;3.755e-02;-6.310e-01;3.554e-02;1.068e+00;1.051e+00;-6.131e-01;6.550e-02;1.057e+00;-4.000e-01;2.253e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.825969;1.057e+00;-6.667e-01;3.755e-02;-6.310e-01;3.554e-02;1.068e+00;1.051e+00;-6.131e-01;6.550e-02;1.057e+00;-4.000e-01;2.253e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.826969;1.057e+00;-6.667e-01;3.756e-02;-6.310e-01;3.554e-02;1.068e+00;1.051e+00;-6.131e-01;6.550e-02;1.057e+00;-4.000e-01;2.253e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.836969;1.057e+00;-6.667e-01;3.756e-02;-6.310e-01;3.554e-02;1.068e+00;1.051e+00;-6.131e-01;6.550e-02;1.057e+00;-4.000e-01;2.253e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.837969;1.057e+00;-6.667e-01;3.756e-02;-6.310e-01;3.555e-02;1.068e+00;1.051e+00;-6.131e-01;6.550e-02;1.057e+00;-4.000e-01;2.253e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.861969;1.057e+00;-6.667e-01;3.756e-02;-6.310e-01;3.555e-02;1.068e+00;1.051e+00;-6.131e-01;6.550e-02;1.057e+00;-4.000e-01;2.253e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.862969;1.057e+00;-6.667e-01;3.756e-02;-6.310e-01;3.555e-02;1.068e+00;1.051e+00;-6.131e-01;6.550e-02;1.057e+00;-4.000e-01;2.254e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.017969;1.057e+00;-6.667e-01;3.756e-02;-6.310e-01;3.555e-02;1.068e+00;1.051e+00;-6.131e-01;6.550e-02;1.057e+00;-4.000e-01;2.254e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.018969;1.057e+00;-6.667e-01;3.756e-02;-6.310e-01;3.555e-02;1.068e+00;1.051e+00;-6.131e-01;6.550e-02;1.057e+00;-4.000e-01;2.253e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.043969;1.057e+00;-6.667e-01;3.756e-02;-6.310e-01;3.555e-02;1.068e+00;1.051e+00;-6.131e-01;6.550e-02;1.057e+00;-4.000e-01;2.253e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.044969;1.057e+00;-6.667e-01;3.756e-02;-6.310e-01;3.554e-02;1.068e+00;1.051e+00;-6.131e-01;6.550e-02;1.057e+00;-4.000e-01;2.253e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.054969;1.057e+00;-6.667e-01;3.756e-02;-6.310e-01;3.554e-02;1.068e+00;1.051e+00;-6.131e-01;6.550e-02;1.057e+00;-4.000e-01;2.253e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.055969;1.057e+00;-6.667e-01;3.755e-02;-6.310e-01;3.554e-02;1.068e+00;1.051e+00;-6.131e-01;6.550e-02;1.057e+00;-4.000e-01;2.253e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.057969;1.057e+00;-6.667e-01;3.755e-02;-6.310e-01;3.554e-02;1.068e+00;1.051e+00;-6.131e-01;6.550e-02;1.057e+00;-4.000e-01;2.253e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.058969;1.057e+00;-6.667e-01;3.755e-02;-6.310e-01;3.554e-02;1.068e+00;1.051e+00;-6.131e-01;6.549e-02;1.057e+00;-4.000e-01;2.253e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.105969;1.057e+00;-6.667e-01;3.755e-02;-6.310e-01;3.554e-02;1.068e+00;1.051e+00;-6.131e-01;6.549e-02;1.057e+00;-4.000e-01;2.253e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.106969;1.057e+00;-6.667e-01;3.754e-02;-6.310e-01;3.553e-02;1.068e+00;1.051e+00;-6.131e-01;6.549e-02;1.057e+00;-4.000e-01;2.253e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.108969;1.057e+00;-6.667e-01;3.754e-02;-6.310e-01;3.553e-02;1.068e+00;1.051e+00;-6.131e-01;6.549e-02;1.057e+00;-4.000e-01;2.253e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.109969;1.057e+00;-6.667e-01;3.754e-02;-6.310e-01;3.553e-02;1.068e+00;1.051e+00;-6.131e-01;6.548e-02;1.057e+00;-4.000e-01;2.253e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.113969;1.057e+00;-6.667e-01;3.754e-02;-6.310e-01;3.553e-02;1.068e+00;1.051e+00;-6.131e-01;6.548e-02;1.057e+00;-4.000e-01;2.253e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.114969;1.057e+00;-6.667e-01;3.754e-02;-6.310e-01;3.553e-02;1.068e+00;1.051e+00;-6.131e-01;6.548e-02;1.057e+00;-4.000e-01;2.252e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.139969;1.057e+00;-6.667e-01;3.754e-02;-6.310e-01;3.553e-02;1.068e+00;1.051e+00;-6.131e-01;6.548e-02;1.057e+00;-4.000e-01;2.252e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.140969;1.057e+00;-6.667e-01;3.753e-02;-6.310e-01;3.553e-02;1.068e+00;1.051e+00;-6.131e-01;6.548e-02;1.057e+00;-4.000e-01;2.252e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.145969;1.057e+00;-6.667e-01;3.753e-02;-6.310e-01;3.553e-02;1.068e+00;1.051e+00;-6.131e-01;6.548e-02;1.057e+00;-4.000e-01;2.252e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.146969;1.057e+00;-6.667e-01;3.753e-02;-6.310e-01;3.552e-02;1.068e+00;1.051e+00;-6.131e-01;6.548e-02;1.057e+00;-4.000e-01;2.252e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.153969;1.057e+00;-6.667e-01;3.753e-02;-6.310e-01;3.552e-02;1.068e+00;1.051e+00;-6.131e-01;6.548e-02;1.057e+00;-4.000e-01;2.252e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.154969;1.057e+00;-6.667e-01;3.753e-02;-6.310e-01;3.552e-02;1.068e+00;1.051e+00;-6.131e-01;6.547e-02;1.057e+00;-4.000e-01;2.252e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.178969;1.057e+00;-6.667e-01;3.753e-02;-6.310e-01;3.552e-02;1.068e+00;1.051e+00;-6.131e-01;6.547e-02;1.057e+00;-4.000e-01;2.252e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.179969;1.057e+00;-6.667e-01;3.752e-02;-6.310e-01;3.552e-02;1.068e+00;1.051e+00;-6.131e-01;6.547e-02;1.057e+00;-4.000e-01;2.251e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.183969;1.057e+00;-6.667e-01;3.752e-02;-6.310e-01;3.552e-02;1.068e+00;1.051e+00;-6.131e-01;6.547e-02;1.057e+00;-4.000e-01;2.251e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.184969;1.057e+00;-6.667e-01;3.752e-02;-6.310e-01;3.551e-02;1.068e+00;1.051e+00;-6.131e-01;6.547e-02;1.057e+00;-4.000e-01;2.251e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
