time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
25.185969;1.057e+00;-6.667e-01;3.752e-02;-6.310e-01;3.551e-02;1.068e+00;1.051e+00;-6.131e-01;6.547e-02;1.057e+00;-4.000e-01;2.251e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.186969;1.057e+00;-6.667e-01;3.752e-02;-6.310e-01;3.551e-02;1.068e+00;1.051e+00;-6.131e-01;6.546e-02;1.057e+00;-4.000e-01;2.251e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.207969;1.057e+00;-6.667e-01;3.752e-02;-6.310e-01;3.551e-02;1.068e+00;1.051e+00;-6.131e-01;6.546e-02;1.057e+00;-4.000e-01;2.251e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.208969;1.057e+00;-6.667e-01;3.751e-02;-6.310e-01;3.551e-02;1.068e+00;1.051e+00;-6.131e-01;6.546e-02;1.057e+00;-4.000e-01;2.251e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.212969;1.057e+00;-6.667e-01;3.751e-02;-6.310e-01;3.551e-02;1.068e+00;1.051e+00;-6.131e-01;6.546e-02;1.057e+00;-4.000e-01;2.251e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.213969;1.057e+00;-6.667e-01;3.751e-02;-6.310e-01;3.550e-02;1.068e+00;1.051e+00;-6.131e-01;6.546e-02;1.057e+00;-4.000e-01;2.251e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.219969;1.057e+00;-6.667e-01;3.751e-02;-6.310e-01;3.550e-02;1.068e+00;1.051e+00;-6.131e-01;6.546e-02;1.057e+00;-4.000e-01;2.251e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.220969;1.057e+00;-6.667e-01;3.751e-02;-6.310e-01;3.550e-02;1.068e+00;1.051e+00;-6.131e-01;6.545e-02;1.057e+00;-4.000e-01;2.251e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.225969;1.057e+00;-6.667e-01;3.751e-02;-6.310e-01;3.550e-02;1.068e+00;1.051e+00;-6.131e-01;6.545e-02;1.057e+00;-4.000e-01;2.251e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.226969;1.057e+00;-6.667e-01;3.751e-02;-6.310e-01;3.550e-02;1.068e+00;1.051e+00;-6.131e-01;6.545e-02;1.057e+00;-4.000e-01;2.250e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.230969;1.057e+00;-6.667e-01;3.751e-02;-6.310e-01;3.550e-02;1.068e+00;1.051e+00;-6.131e-01;6.545e-02;1.057e+00;-4.000e-01;2.250e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.231969;1.057e+00;-6.667e-01;3.750e-02;-6.310e-01;3.550e-02;1.068e+00;1.051e+00;-6.131e-01;6.545e-02;1.057e+00;-4.000e-01;2.250e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.238969;1.057e+00;-6.667e-01;3.750e-02;-6.310e-01;3.550e-02;1.068e+00;1.051e+00;-6.131e-01;6.545e-02;1.057e+00;-4.000e-01;2.250e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.239969;1.057e+00;-6.667e-01;3.750e-02;-6.310e-01;3.549e-02;1.068e+00;1.051e+00;-6.131e-01;6.545e-02;1.057e+00;-4.000e-01;2.250e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.245969;1.057e+00;-6.667e-01;3.750e-02;-6.310e-01;3.549e-02;1.068e+00;1.051e+00;-6.131e-01;6.545e-02;1.057e+00;-4.000e-01;2.250e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.246969;1.057e+00;-6.667e-01;3.750e-02;-6.310e-01;3.549e-02;1.068e+00;1.051e+00;-6.131e-01;6.544e-02;1.057e+00;-4.000e-01;2.250e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.259969;1.057e+00;-6.667e-01;3.750e-02;-6.310e-01;3.549e-02;1.068e+00;1.051e+00;-6.131e-01;6.544e-02;1.057e+00;-4.000e-01;2.250e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.260969;1.057e+00;-6.667e-01;3.749e-02;-6.310e-01;3.549e-02;1.068e+00;1.051e+00;-6.131e-01;6.544e-02;1.057e+00;-4.000e-01;2.250e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.266969;1.057e+00;-6.667e-01;3.749e-02;-6.310e-01;3.549e-02;1.068e+00;1.051e+00;-6.131e-01;6.544e-02;1.057e+00;-4.000e-01;2.250e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.267969;1.057e+00;-6.667e-01;3.749e-02;-6.310e-01;3.548e-02;1.068e+00;1.051e+00;-6.131e-01;6.544e-02;1.057e+00;-4.000e-01;2.249e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.272969;1.057e+00;-6.667e-01;3.749e-02;-6.310e-01;3.548e-02;1.068e+00;1.051e+00;-6.131e-01;6.544e-02;1.057e+00;-4.000e-01;2.249e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.273969;1.057e+00;-6.667e-01;3.749e-02;-6.310e-01;3.548e-02;1.068e+00;1.051e+00;-6.131e-01;6.543e-02;1.057e+00;-4.000e-01;2.249e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.282969;1.057e+00;-6.667e-01;3.749e-02;-6.310e-01;3.548e-02;1.068e+00;1.051e+00;-6.131e-01;6.543e-02;1.057e+00;-4.000e-01;2.249e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.283969;1.057e+00;-6.667e-01;3.748e-02;-6.310e-01;3.548e-02;1.068e+00;1.051e+00;-6.131e-01;6.543e-02;1.057e+00;-4.000e-01;2.249e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.289969;1.057e+00;-6.667e-01;3.748e-02;-6.310e-01;3.548e-02;1.068e+00;1.051e+00;-6.131e-01;6.543e-02;1.057e+00;-4.000e-01;2.249e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.290969;1.057e+00;-6.667e-01;3.748e-02;-6.310e-01;3.547e-02;1.068e+00;1.051e+00;-6.131e-01;6.543e-02;1.057e+00;-4.000e-01;2.249e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.295969;1.057e+00;-6.667e-01;3.748e-02;-6.310e-01;3.547e-02;1.068e+00;1.051e+00;-6.131e-01;6.543e-02;1.057e+00;-4.000e-01;2.249e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.296969;1.057e+00;-6.667e-01;3.748e-02;-6.310e-01;3.547e-02;1.068e+00;1.051e+00;-6.131e-01;6.542e-02;1.057e+00;-4.000e-01;2.249e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.303969;1.057e+00;-6.667e-01;3.748e-02;-6.310e-01;3.547e-02;1.068e+00;1.051e+00;-6.131e-01;6.542e-02;1.057e+00;-4.000e-01;2.249e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.304969;1.057e+00;-6.667e-01;3.747e-02;-6.310e-01;3.547e-02;1.068e+00;1.051e+00;-6.131e-01;6.542e-02;1.057e+00;-4.000e-01;2.248e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.314969;1.057e+00;-6.667e-01;3.747e-02;-6.310e-01;3.547e-02;1.068e+00;1.051e+00;-6.131e-01;6.542e-02;1.057e+00;-4.000e-01;2.248e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.315969;1.057e+00;-6.667e-01;3.747e-02;-6.310e-01;3.546e-02;1.068e+00;1.051e+00;-6.131e-01;6.542e-02;1.057e+00;-4.000e-01;2.248e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.319969;1.057e+00;-6.667e-01;3.747e-02;-6.310e-01;3.546e-02;1.068e+00;1.051e+00;-6.131e-01;6.542e-02;1.057e+00;-4.000e-01;2.248e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.320969;1.057e+00;-6.667e-01;3.747e-02;-6.310e-01;3.546e-02;1.068e+00;1.051e+00;-6.131e-01;6.541e-02;1.057e+00;-4.000e-01;2.248e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.321969;1.057e+00;-6.667e-01;3.746e-02;-6.310e-01;3.546e-02;1.068e+00;1.051e+00;-6.131e-01;6.541e-02;1.057e+00;-4.000e-01;2.248e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.334969;1.057e+00;-6.667e-01;3.746e-02;-6.310e-01;3.546e-02;1.068e+00;1.051e+00;-6.131e-01;6.541e-02;1.057e+00;-4.000e-01;2.248e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.335969;1.057e+00;-6.667e-01;3.746e-02;-6.310e-01;3.545e-02;1.068e+00;1.051e+00;-6.131e-01;6.541e-02;1.057e+00;-4.000e-01;2.247e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.339969;1.057e+00;-6.667e-01;3.746e-02;-6.310e-01;3.545e-02;1.068e+00;1.051e+00;-6.131e-01;6.541e-02;1.057e+00;-4.000e-01;2.247e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.340969;1.057e+00;-6.667e-01;3.746e-02;-6.310e-01;3.545e-02;1.068e+00;1.051e+00;-6.131e-01;6.540e-02;1.057e+00;-4.000e-01;2.247e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.343969;1.057e+00;-6.667e-01;3.746e-02;-6.310e-01;3.545e-02;1.068e+00;1.051e+00;-6.131e-01;6.540e-02;1.057e+00;-4.000e-01;2.247e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.344969;1.057e+00;-6.667e-01;3.745e-02;-6.310e-01;3.545e-02;1.068e+00;1.051e+00;-6.131e-01;6.540e-02;1.057e+00;-4.000e-01;2.247e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.356969;1.057e+00;-6.667e-01;3.745e-02;-6.310e-01;3.545e-02;1.068e+00;1.051e+00;-6.131e-01;6.540e-02;1.057e+00;-4.000e-01;2.247e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.357969;1.057e+00;-6.667e-01;3.745e-02;-6.310e-01;3.544e-02;1.068e+00;1.051e+00;-6.131e-01;6.540e-02;1.057e+00;-4.000e-01;2.247e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.361969;1.057e+00;-6.667e-01;3.745e-02;-6.310e-01;3.544e-02;1.068e+00;1.051e+00;-6.131e-01;6.540e-02;1.057e+00;-4.000e-01;2.247e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.362969;1.057e+00;-6.667e-01;3.745e-02;-6.310e-01;3.544e-02;1.068e+00;1.051e+00;-6.131e-01;6.539e-02;1.057e+00;-4.000e-01;2.247e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.363969;1.057e+00;-6.667e-01;3.744e-02;-6.310e-01;3.544e-02;1.068e+00;1.051e+00;-6.131e-01;6.539e-02;1.057e+00;-4.000e-01;2.247e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.365969;1.057e+00;-6.667e-01;3.744e-02;-6.310e-01;3.544e-02;1.068e+00;1.051e+00;-6.131e-01;6.539e-02;1.057e+00;-4.000e-01;2.247e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.366969;1.057e+00;-6.667e-01;3.744e-02;-6.310e-01;3.544e-02;1.068e+00;1.051e+00;-6.131e-01;6.539e-02;1.057e+00;-4.000e-01;2.246e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.374969;1.057e+00;-6.667e-01;3.744e-02;-6.310e-01;3.544e-02;1.068e+00;1.051e+00;-6.131e-01;6.539e-02;1.057e+00;-4.000e-01;2.246e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.375969;1.057e+00;-6.667e-01;3.744e-02;-6.310e-01;3.543e-02;1.068e+00;1.051e+00;-6.131e-01;6.539e-02;1.057e+00;-4.000e-01;2.246e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.377969;1.057e+00;-6.667e-01;3.744e-02;-6.310e-01;3.543e-02;1.068e+00;1.051e+00;-6.131e-01;6.539e-02;1.057e+00;-4.000e-01;2.246e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.378969;1.057e+00;-6.667e-01;3.743e-02;-6.310e-01;3.543e-02;1.068e+00;1.051e+00;-6.131e-01;6.539e-02;1.057e+00;-4.000e-01;2.246e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.380969;1.057e+00;-6.667e-01;3.743e-02;-6.310e-01;3.543e-02;1.068e+00;1.051e+00;-6.131e-01;6.539e-02;1.057e+00;-4.000e-01;2.246e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.381969;1.057e+00;-6.667e-01;3.743e-02;-6.310e-01;3.543e-02;1.068e+00;1.051e+00;-6.131e-01;6.538e-02;1.057e+00;-4.000e-01;2.246e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.392969;1.057e+00;-6.667e-01;3.743e-02;-6.310e-01;3.543e-02;1.068e+00;1.051e+00;-6.131e-01;6.538e-02;1.057e+00;-4.000e-01;2.246e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.393969;1.057e+00;-6.667e-01;3.743e-02;-6.310e-01;3.542e-02;1.068e+00;1.051e+00;-6.131e-01;6.538e-02;1.057e+00;-4.000e-01;2.246e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.395969;1.057e+00;-6.667e-01;3.743e-02;-6.310e-01;3.542e-02;1.068e+00;1.051e+00;-6.131e-01;6.538e-02;1.057e+00;-4.000e-01;2.246e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.396969;1.057e+00;-6.667e-01;3.742e-02;-6.310e-01;3.542e-02;1.068e+00;1.051e+00;-6.131e-01;6.538e-02;1.057e+00;-4.000e-01;2.245e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.397969;1.057e+00;-6.667e-01;3.742e-02;-6.310e-01;3.542e-02;1.068e+00;1.051e+00;-6.131e-01;6.538e-02;1.057e+00;-4.000e-01;2.245e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.398969;1.057e+00;-6.667e-01;3.742e-02;-6.310e-01;3.542e-02;1.068e+00;1.051e+00;-6.131e-01;6.537e-02;1.057e+00;-4.000e-01;2.245e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.412969;1.057e+00;-6.667e-01;3.742e-02;-6.310e-01;3.542e-02;1.068e+00;1.051e+00;-6.131e-01;6.537e-02;1.057e+00;-4.000e-01;2.245e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.413969;1.057e+00;-6.667e-01;3.742e-02;-6.310e-01;3.541e-02;1.068e+00;1.051e+00;-6.131e-01;6.537e-02;1.057e+00;-4.000e-01;2.245e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.415969;1.057e+00;-6.667e-01;3.742e-02;-6.310e-01;3.541e-02;1.068e+00;1.051e+00;-6.131e-01;6.537e-02;1.057e+00;-4.000e-01;2.245e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.416969;1.057e+00;-6.667e-01;3.741e-02;-6.310e-01;3.541e-02;1.068e+00;1.051e+00;-6.131e-01;6.537e-02;1.057e+00;-4.000e-01;2.245e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.417969;1.057e+00;-6.667e-01;3.741e-02;-6.310e-01;3.541e-02;1.068e+00;1.051e+00;-6.131e-01;6.537e-02;1.057e+00;-4.000e-01;2.245e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.418969;1.057e+00;-6.667e-01;3.741e-02;-6.310e-01;3.541e-02;1.068e+00;1.051e+00;-6.131e-01;6.536e-02;1.057e+00;-4.000e-01;2.245e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.423969;1.057e+00;-6.667e-01;3.741e-02;-6.310e-01;3.541e-02;1.068e+00;1.051e+00;-6.131e-01;6.536e-02;1.057e+00;-4.000e-01;2.245e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.424969;1.057e+00;-6.667e-01;3.741e-02;-6.310e-01;3.541e-02;1.068e+00;1.051e+00;-6.131e-01;6.536e-02;1.057e+00;-4.000e-01;2.244e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.428969;1.057e+00;-6.667e-01;3.741e-02;-6.310e-01;3.541e-02;1.068e+00;1.051e+00;-6.131e-01;6.536e-02;1.057e+00;-4.000e-01;2.244e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.429969;1.057e+00;-6.667e-01;3.741e-02;-6.310e-01;3.540e-02;1.068e+00;1.051e+00;-6.131e-01;6.536e-02;1.057e+00;-4.000e-01;2.244e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.431969;1.057e+00;-6.667e-01;3.741e-02;-6.310e-01;3.540e-02;1.068e+00;1.051e+00;-6.131e-01;6.536e-02;1.057e+00;-4.000e-01;2.244e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.432969;1.057e+00;-6.667e-01;3.740e-02;-6.310e-01;3.540e-02;1.068e+00;1.051e+00;-6.131e-01;6.536e-02;1.057e+00;-4.000e-01;2.244e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.434969;1.057e+00;-6.667e-01;3.740e-02;-6.310e-01;3.540e-02;1.068e+00;1.051e+00;-6.131e-01;6.536e-02;1.057e+00;-4.000e-01;2.244e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.435969;1.057e+00;-6.667e-01;3.740e-02;-6.310e-01;3.540e-02;1.068e+00;1.051e+00;-6.131e-01;6.535e-02;1.057e+00;-4.000e-01;2.244e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.444969;1.057e+00;-6.667e-01;3.740e-02;-6.310e-01;3.540e-02;1.068e+00;1.051e+00;-6.131e-01;6.535e-02;1.057e+00;-4.000e-01;2.244e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.445969;1.057e+00;-6.667e-01;3.739e-02;-6.310e-01;3.540e-02;1.068e+00;1.051e+00;-6.131e-01;6.535e-02;1.057e+00;-4.000e-01;2.244e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.447969;1.057e+00;-6.667e-01;3.739e-02;-6.310e-01;3.540e-02;1.068e+00;1.051e+00;-6.131e-01;6.535e-02;1.057e+00;-4.000e-01;2.244e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.448969;1.057e+00;-6.667e-01;3.739e-02;-6.310e-01;3.539e-02;1.068e+00;1.051e+00;-6.131e-01;6.535e-02;1.057e+00;-4.000e-01;2.244e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.452969;1.057e+00;-6.667e-01;3.739e-02;-6.310e-01;3.539e-02;1.068e+00;1.051e+00;-6.131e-01;6.535e-02;1.057e+00;-4.000e-01;2.244e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.453969;1.057e+00;-6.667e-01;3.739e-02;-6.310e-01;3.539e-02;1.068e+00;1.051e+00;-6.131e-01;6.534e-02;1.057e+00;-4.000e-01;2.243e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.454969;1.056e+00;-6.667e-01;3.739e-02;-6.310e-01;3.539e-02;1.068e+00;1.051e+00;-6.131e-01;6.534e-02;1.056e+00;-4.000e-01;2.243e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.463969;1.056e+00;-6.667e-01;3.739e-02;-6.310e-01;3.539e-02;1.068e+00;1.051e+00;-6.131e-01;6.534e-02;1.056e+00;-4.000e-01;2.243e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.464969;1.056e+00;-6.667e-01;3.738e-02;-6.310e-01;3.538e-02;1.068e+00;1.051e+00;-6.131e-01;6.534e-02;1.056e+00;-4.000e-01;2.243e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.468969;1.056e+00;-6.667e-01;3.738e-02;-6.310e-01;3.538e-02;1.068e+00;1.051e+00;-6.131e-01;6.534e-02;1.056e+00;-4.000e-01;2.243e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.469969;1.056e+00;-6.667e-01;3.738e-02;-6.310e-01;3.538e-02;1.068e+00;1.051e+00;-6.131e-01;6.533e-02;1.056e+00;-4.000e-01;2.243e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.478969;1.056e+00;-6.667e-01;3.738e-02;-6.310e-01;3.538e-02;1.068e+00;1.051e+00;-6.131e-01;6.533e-02;1.056e+00;-4.000e-01;2.243e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.479969;1.056e+00;-6.667e-01;3.737e-02;-6.310e-01;3.537e-02;1.068e+00;1.051e+00;-6.131e-01;6.533e-02;1.056e+00;-4.000e-01;2.242e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.485969;1.056e+00;-6.667e-01;3.737e-02;-6.310e-01;3.537e-02;1.068e+00;1.051e+00;-6.131e-01;6.533e-02;1.056e+00;-4.000e-01;2.242e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.486969;1.056e+00;-6.667e-01;3.737e-02;-6.310e-01;3.537e-02;1.068e+00;1.051e+00;-6.131e-01;6.532e-02;1.056e+00;-4.000e-01;2.242e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.493969;1.056e+00;-6.667e-01;3.737e-02;-6.310e-01;3.537e-02;1.068e+00;1.051e+00;-6.131e-01;6.532e-02;1.056e+00;-4.000e-01;2.242e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.494969;1.056e+00;-6.667e-01;3.736e-02;-6.310e-01;3.537e-02;1.068e+00;1.051e+00;-6.131e-01;6.532e-02;1.056e+00;-4.000e-01;2.242e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.495969;1.056e+00;-6.667e-01;3.736e-02;-6.310e-01;3.537e-02;1.068e+00;1.051e+00;-6.131e-01;6.532e-02;1.056e+00;-4.000e-01;2.242e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.496969;1.056e+00;-6.667e-01;3.736e-02;-6.310e-01;3.536e-02;1.068e+00;1.051e+00;-6.131e-01;6.532e-02;1.056e+00;-4.000e-01;2.242e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.500969;1.056e+00;-6.667e-01;3.736e-02;-6.310e-01;3.536e-02;1.068e+00;1.051e+00;-6.131e-01;6.532e-02;1.056e+00;-4.000e-01;2.242e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.501969;1.056e+00;-6.667e-01;3.736e-02;-6.310e-01;3.536e-02;1.068e+00;1.051e+00;-6.131e-01;6.531e-02;1.056e+00;-4.000e-01;2.242e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.502969;1.056e+00;-6.667e-01;3.736e-02;-6.310e-01;3.536e-02;1.068e+00;1.051e+00;-6.131e-01;6.531e-02;1.056e+00;-4.000e-01;2.242e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.503969;1.056e+00;-6.667e-01;3.736e-02;-6.310e-01;3.536e-02;1.068e+00;1.051e+00;-6.131e-01;6.531e-02;1.056e+00;-4.000e-01;2.241e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.505969;1.056e+00;-6.667e-01;3.736e-02;-6.310e-01;3.536e-02;1.068e+00;1.051e+00;-6.131e-01;6.531e-02;1.056e+00;-4.000e-01;2.241e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.506969;1.056e+00;-6.667e-01;3.735e-02;-6.310e-01;3.536e-02;1.068e+00;1.051e+00;-6.131e-01;6.531e-02;1.056e+00;-4.000e-01;2.241e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.509969;1.056e+00;-6.667e-01;3.735e-02;-6.310e-01;3.536e-02;1.068e+00;1.051e+00;-6.131e-01;6.531e-02;1.056e+00;-4.000e-01;2.241e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.510969;1.056e+00;-6.667e-01;3.735e-02;-6.310e-01;3.535e-02;1.068e+00;1.051e+00;-6.131e-01;6.531e-02;1.056e+00;-4.000e-01;2.241e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.517969;1.056e+00;-6.667e-01;3.735e-02;-6.310e-01;3.535e-02;1.068e+00;1.051e+00;-6.131e-01;6.531e-02;1.056e+00;-4.000e-01;2.241e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.518969;1.056e+00;-6.667e-01;3.735e-02;-6.310e-01;3.535e-02;1.068e+00;1.051e+00;-6.131e-01;6.530e-02;1.056e+00;-4.000e-01;2.241e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.521969;1.056e+00;-6.667e-01;3.735e-02;-6.310e-01;3.535e-02;1.068e+00;1.051e+00;-6.131e-01;6.530e-02;1.056e+00;-4.000e-01;2.241e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.522969;1.056e+00;-6.667e-01;3.734e-02;-6.310e-01;3.535e-02;1.068e+00;1.051e+00;-6.131e-01;6.530e-02;1.056e+00;-4.000e-01;2.241e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.526969;1.056e+00;-6.667e-01;3.734e-02;-6.310e-01;3.535e-02;1.068e+00;1.051e+00;-6.131e-01;6.530e-02;1.056e+00;-4.000e-01;2.241e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.527969;1.056e+00;-6.667e-01;3.734e-02;-6.310e-01;3.534e-02;1.068e+00;1.051e+00;-6.131e-01;6.530e-02;1.056e+00;-4.000e-01;2.240e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.531969;1.056e+00;-6.667e-01;3.734e-02;-6.310e-01;3.534e-02;1.068e+00;1.051e+00;-6.131e-01;6.530e-02;1.056e+00;-4.000e-01;2.240e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.532969;1.056e+00;-6.667e-01;3.734e-02;-6.310e-01;3.534e-02;1.068e+00;1.051e+00;-6.131e-01;6.529e-02;1.056e+00;-4.000e-01;2.240e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.535969;1.056e+00;-6.667e-01;3.734e-02;-6.310e-01;3.534e-02;1.068e+00;1.051e+00;-6.131e-01;6.529e-02;1.056e+00;-4.000e-01;2.240e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.536969;1.056e+00;-6.667e-01;3.733e-02;-6.310e-01;3.534e-02;1.068e+00;1.051e+00;-6.131e-01;6.529e-02;1.056e+00;-4.000e-01;2.240e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.540969;1.056e+00;-6.667e-01;3.733e-02;-6.310e-01;3.534e-02;1.068e+00;1.051e+00;-6.131e-01;6.529e-02;1.056e+00;-4.000e-01;2.240e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.541969;1.056e+00;-6.667e-01;3.733e-02;-6.310e-01;3.533e-02;1.068e+00;1.051e+00;-6.131e-01;6.529e-02;1.056e+00;-4.000e-01;2.240e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.547969;1.056e+00;-6.667e-01;3.733e-02;-6.310e-01;3.533e-02;1.068e+00;1.051e+00;-6.131e-01;6.529e-02;1.056e+00;-4.000e-01;2.240e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.548969;1.056e+00;-6.667e-01;3.733e-02;-6.310e-01;3.533e-02;1.068e+00;1.051e+00;-6.131e-01;6.528e-02;1.056e+00;-4.000e-01;2.240e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.549969;1.056e+00;-6.667e-01;3.733e-02;-6.310e-01;3.533e-02;1.068e+00;1.051e+00;-6.131e-01;6.528e-02;1.056e+00;-4.000e-01;2.240e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.550969;1.056e+00;-6.667e-01;3.732e-02;-6.310e-01;3.533e-02;1.068e+00;1.051e+00;-6.131e-01;6.528e-02;1.056e+00;-4.000e-01;2.239e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.553969;1.056e+00;-6.667e-01;3.732e-02;-6.310e-01;3.533e-02;1.068e+00;1.051e+00;-6.131e-01;6.528e-02;1.056e+00;-4.000e-01;2.239e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.554969;1.056e+00;-6.667e-01;3.732e-02;-6.310e-01;3.532e-02;1.068e+00;1.051e+00;-6.131e-01;6.528e-02;1.056e+00;-4.000e-01;2.239e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.561969;1.056e+00;-6.667e-01;3.732e-02;-6.310e-01;3.532e-02;1.068e+00;1.051e+00;-6.131e-01;6.528e-02;1.056e+00;-4.000e-01;2.239e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.562969;1.056e+00;-6.667e-01;3.732e-02;-6.310e-01;3.532e-02;1.068e+00;1.051e+00;-6.131e-01;6.527e-02;1.056e+00;-4.000e-01;2.239e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.563969;1.056e+00;-6.667e-01;3.731e-02;-6.310e-01;3.532e-02;1.068e+00;1.051e+00;-6.131e-01;6.527e-02;1.056e+00;-4.000e-01;2.239e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.569969;1.056e+00;-6.667e-01;3.731e-02;-6.310e-01;3.532e-02;1.068e+00;1.051e+00;-6.131e-01;6.527e-02;1.056e+00;-4.000e-01;2.239e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.570969;1.056e+00;-6.667e-01;3.731e-02;-6.310e-01;3.531e-02;1.068e+00;1.051e+00;-6.131e-01;6.527e-02;1.056e+00;-4.000e-01;2.238e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.575969;1.056e+00;-6.667e-01;3.731e-02;-6.310e-01;3.531e-02;1.068e+00;1.051e+00;-6.131e-01;6.527e-02;1.056e+00;-4.000e-01;2.238e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.576969;1.056e+00;-6.667e-01;3.730e-02;-6.310e-01;3.531e-02;1.068e+00;1.051e+00;-6.131e-01;6.527e-02;1.056e+00;-4.000e-01;2.238e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.577969;1.056e+00;-6.667e-01;3.730e-02;-6.310e-01;3.531e-02;1.068e+00;1.051e+00;-6.131e-01;6.526e-02;1.056e+00;-4.000e-01;2.238e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.582969;1.056e+00;-6.667e-01;3.730e-02;-6.310e-01;3.531e-02;1.068e+00;1.051e+00;-6.131e-01;6.526e-02;1.056e+00;-4.000e-01;2.238e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.583969;1.056e+00;-6.667e-01;3.730e-02;-6.310e-01;3.530e-02;1.068e+00;1.051e+00;-6.131e-01;6.526e-02;1.056e+00;-4.000e-01;2.238e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.588969;1.056e+00;-6.667e-01;3.730e-02;-6.310e-01;3.530e-02;1.068e+00;1.051e+00;-6.131e-01;6.526e-02;1.056e+00;-4.000e-01;2.238e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.589969;1.056e+00;-6.667e-01;3.729e-02;-6.310e-01;3.530e-02;1.068e+00;1.051e+00;-6.131e-01;6.526e-02;1.056e+00;-4.000e-01;2.238e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.590969;1.056e+00;-6.667e-01;3.729e-02;-6.310e-01;3.530e-02;1.068e+00;1.051e+00;-6.131e-01;6.525e-02;1.056e+00;-4.000e-01;2.238e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.591969;1.056e+00;-6.667e-01;3.729e-02;-6.310e-01;3.530e-02;1.068e+00;1.051e+00;-6.131e-01;6.525e-02;1.056e+00;-4.000e-01;2.237e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.597969;1.056e+00;-6.667e-01;3.729e-02;-6.310e-01;3.530e-02;1.068e+00;1.051e+00;-6.131e-01;6.525e-02;1.056e+00;-4.000e-01;2.237e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.598969;1.056e+00;-6.667e-01;3.729e-02;-6.310e-01;3.529e-02;1.068e+00;1.051e+00;-6.131e-01;6.525e-02;1.056e+00;-4.000e-01;2.237e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.599969;1.056e+00;-6.667e-01;3.729e-02;-6.310e-01;3.529e-02;1.068e+00;1.051e+00;-6.131e-01;6.525e-02;1.056e+00;-4.000e-01;2.237e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.600969;1.056e+00;-6.667e-01;3.728e-02;-6.310e-01;3.529e-02;1.068e+00;1.051e+00;-6.131e-01;6.525e-02;1.056e+00;-4.000e-01;2.237e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.604969;1.056e+00;-6.667e-01;3.728e-02;-6.310e-01;3.529e-02;1.068e+00;1.051e+00;-6.131e-01;6.525e-02;1.056e+00;-4.000e-01;2.237e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.605969;1.056e+00;-6.667e-01;3.728e-02;-6.310e-01;3.529e-02;1.068e+00;1.051e+00;-6.131e-01;6.524e-02;1.056e+00;-4.000e-01;2.237e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.609969;1.056e+00;-6.667e-01;3.728e-02;-6.310e-01;3.529e-02;1.068e+00;1.051e+00;-6.131e-01;6.524e-02;1.056e+00;-4.000e-01;2.237e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.610969;1.056e+00;-6.667e-01;3.728e-02;-6.310e-01;3.528e-02;1.068e+00;1.050e+00;-6.131e-01;6.524e-02;1.056e+00;-4.000e-01;2.237e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.612969;1.056e+00;-6.667e-01;3.728e-02;-6.310e-01;3.528e-02;1.068e+00;1.050e+00;-6.131e-01;6.524e-02;1.056e+00;-4.000e-01;2.237e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.613969;1.056e+00;-6.667e-01;3.728e-02;-6.310e-01;3.528e-02;1.068e+00;1.050e+00;-6.131e-01;6.524e-02;1.056e+00;-4.000e-01;2.236e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.614969;1.056e+00;-6.667e-01;3.728e-02;-6.310e-01;3.528e-02;1.068e+00;1.050e+00;-6.131e-01;6.524e-02;1.056e+00;-4.000e-01;2.236e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.615969;1.056e+00;-6.667e-01;3.727e-02;-6.310e-01;3.528e-02;1.068e+00;1.050e+00;-6.131e-01;6.524e-02;1.056e+00;-4.000e-01;2.236e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.617969;1.056e+00;-6.667e-01;3.727e-02;-6.310e-01;3.528e-02;1.068e+00;1.050e+00;-6.131e-01;6.524e-02;1.056e+00;-4.000e-01;2.236e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.618969;1.056e+00;-6.667e-01;3.727e-02;-6.310e-01;3.528e-02;1.068e+00;1.050e+00;-6.131e-01;6.523e-02;1.056e+00;-4.000e-01;2.236e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.624969;1.056e+00;-6.667e-01;3.727e-02;-6.310e-01;3.528e-02;1.068e+00;1.050e+00;-6.131e-01;6.523e-02;1.056e+00;-4.000e-01;2.236e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.625969;1.056e+00;-6.667e-01;3.726e-02;-6.310e-01;3.527e-02;1.068e+00;1.050e+00;-6.131e-01;6.523e-02;1.056e+00;-4.000e-01;2.236e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.629969;1.056e+00;-6.667e-01;3.726e-02;-6.310e-01;3.527e-02;1.068e+00;1.050e+00;-6.131e-01;6.523e-02;1.056e+00;-4.000e-01;2.236e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.630969;1.056e+00;-6.667e-01;3.726e-02;-6.310e-01;3.527e-02;1.068e+00;1.050e+00;-6.131e-01;6.522e-02;1.056e+00;-4.000e-01;2.236e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.632969;1.056e+00;-6.667e-01;3.726e-02;-6.310e-01;3.527e-02;1.068e+00;1.050e+00;-6.131e-01;6.522e-02;1.056e+00;-4.000e-01;2.236e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.633969;1.056e+00;-6.667e-01;3.726e-02;-6.310e-01;3.527e-02;1.068e+00;1.050e+00;-6.131e-01;6.522e-02;1.056e+00;-4.000e-01;2.235e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.636969;1.056e+00;-6.667e-01;3.726e-02;-6.310e-01;3.527e-02;1.068e+00;1.050e+00;-6.131e-01;6.522e-02;1.056e+00;-4.000e-01;2.235e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.637969;1.056e+00;-6.667e-01;3.726e-02;-6.310e-01;3.526e-02;1.068e+00;1.050e+00;-6.131e-01;6.522e-02;1.056e+00;-4.000e-01;2.235e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.638969;1.056e+00;-6.667e-01;3.726e-02;-6.310e-01;3.526e-02;1.068e+00;1.050e+00;-6.131e-01;6.522e-02;1.056e+00;-4.000e-01;2.235e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.639969;1.056e+00;-6.667e-01;3.725e-02;-6.310e-01;3.526e-02;1.068e+00;1.050e+00;-6.131e-01;6.522e-02;1.056e+00;-4.000e-01;2.235e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.643969;1.056e+00;-6.667e-01;3.725e-02;-6.310e-01;3.526e-02;1.068e+00;1.050e+00;-6.131e-01;6.522e-02;1.056e+00;-4.000e-01;2.235e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.644969;1.056e+00;-6.667e-01;3.725e-02;-6.310e-01;3.526e-02;1.068e+00;1.050e+00;-6.131e-01;6.521e-02;1.056e+00;-4.000e-01;2.235e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.648969;1.056e+00;-6.667e-01;3.725e-02;-6.310e-01;3.526e-02;1.068e+00;1.050e+00;-6.131e-01;6.521e-02;1.056e+00;-4.000e-01;2.235e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.649969;1.056e+00;-6.667e-01;3.725e-02;-6.310e-01;3.525e-02;1.068e+00;1.050e+00;-6.131e-01;6.521e-02;1.056e+00;-4.000e-01;2.235e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.650969;1.056e+00;-6.667e-01;3.725e-02;-6.310e-01;3.525e-02;1.068e+00;1.050e+00;-6.131e-01;6.521e-02;1.056e+00;-4.000e-01;2.235e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.651969;1.056e+00;-6.667e-01;3.724e-02;-6.310e-01;3.525e-02;1.068e+00;1.050e+00;-6.131e-01;6.521e-02;1.056e+00;-4.000e-01;2.235e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.654969;1.056e+00;-6.667e-01;3.724e-02;-6.310e-01;3.525e-02;1.068e+00;1.050e+00;-6.131e-01;6.521e-02;1.056e+00;-4.000e-01;2.235e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.655969;1.056e+00;-6.667e-01;3.724e-02;-6.310e-01;3.525e-02;1.068e+00;1.050e+00;-6.131e-01;6.521e-02;1.056e+00;-4.000e-01;2.234e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.656969;1.056e+00;-6.667e-01;3.724e-02;-6.310e-01;3.525e-02;1.068e+00;1.050e+00;-6.131e-01;6.520e-02;1.056e+00;-4.000e-01;2.234e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.662969;1.056e+00;-6.667e-01;3.724e-02;-6.310e-01;3.525e-02;1.068e+00;1.050e+00;-6.131e-01;6.520e-02;1.056e+00;-4.000e-01;2.234e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.663969;1.056e+00;-6.667e-01;3.723e-02;-6.310e-01;3.524e-02;1.068e+00;1.050e+00;-6.131e-01;6.520e-02;1.056e+00;-4.000e-01;2.234e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.669969;1.056e+00;-6.667e-01;3.723e-02;-6.310e-01;3.524e-02;1.068e+00;1.050e+00;-6.131e-01;6.520e-02;1.056e+00;-4.000e-01;2.234e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.670969;1.056e+00;-6.667e-01;3.723e-02;-6.310e-01;3.524e-02;1.068e+00;1.050e+00;-6.131e-01;6.519e-02;1.056e+00;-4.000e-01;2.234e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.674969;1.056e+00;-6.667e-01;3.723e-02;-6.310e-01;3.524e-02;1.068e+00;1.050e+00;-6.131e-01;6.519e-02;1.056e+00;-4.000e-01;2.234e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.675969;1.056e+00;-6.667e-01;3.722e-02;-6.310e-01;3.523e-02;1.068e+00;1.050e+00;-6.131e-01;6.519e-02;1.056e+00;-4.000e-01;2.233e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.681969;1.056e+00;-6.667e-01;3.722e-02;-6.310e-01;3.523e-02;1.068e+00;1.050e+00;-6.131e-01;6.519e-02;1.056e+00;-4.000e-01;2.233e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.682969;1.056e+00;-6.667e-01;3.722e-02;-6.310e-01;3.523e-02;1.068e+00;1.050e+00;-6.131e-01;6.518e-02;1.056e+00;-4.000e-01;2.233e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.685969;1.056e+00;-6.667e-01;3.722e-02;-6.310e-01;3.523e-02;1.068e+00;1.050e+00;-6.131e-01;6.518e-02;1.056e+00;-4.000e-01;2.233e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.686969;1.056e+00;-6.667e-01;3.721e-02;-6.310e-01;3.523e-02;1.068e+00;1.050e+00;-6.131e-01;6.518e-02;1.056e+00;-4.000e-01;2.233e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.687969;1.056e+00;-6.667e-01;3.721e-02;-6.310e-01;3.523e-02;1.068e+00;1.050e+00;-6.131e-01;6.518e-02;1.056e+00;-4.000e-01;2.233e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.688969;1.056e+00;-6.667e-01;3.721e-02;-6.310e-01;3.522e-02;1.068e+00;1.050e+00;-6.131e-01;6.518e-02;1.056e+00;-4.000e-01;2.233e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.693969;1.056e+00;-6.667e-01;3.721e-02;-6.310e-01;3.522e-02;1.068e+00;1.050e+00;-6.131e-01;6.518e-02;1.056e+00;-4.000e-01;2.233e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.694969;1.056e+00;-6.667e-01;3.721e-02;-6.310e-01;3.522e-02;1.068e+00;1.050e+00;-6.131e-01;6.518e-02;1.056e+00;-4.000e-01;2.232e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.695969;1.056e+00;-6.667e-01;3.721e-02;-6.310e-01;3.522e-02;1.068e+00;1.050e+00;-6.131e-01;6.517e-02;1.056e+00;-4.000e-01;2.232e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.697969;1.056e+00;-6.667e-01;3.721e-02;-6.310e-01;3.522e-02;1.068e+00;1.050e+00;-6.131e-01;6.517e-02;1.056e+00;-4.000e-01;2.232e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.698969;1.056e+00;-6.667e-01;3.720e-02;-6.310e-01;3.522e-02;1.068e+00;1.050e+00;-6.131e-01;6.517e-02;1.056e+00;-4.000e-01;2.232e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.699969;1.056e+00;-6.667e-01;3.720e-02;-6.310e-01;3.522e-02;1.068e+00;1.050e+00;-6.131e-01;6.517e-02;1.056e+00;-4.000e-01;2.232e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.700969;1.056e+00;-6.667e-01;3.720e-02;-6.310e-01;3.521e-02;1.068e+00;1.050e+00;-6.131e-01;6.517e-02;1.056e+00;-4.000e-01;2.232e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.706969;1.056e+00;-6.667e-01;3.720e-02;-6.310e-01;3.521e-02;1.068e+00;1.050e+00;-6.131e-01;6.517e-02;1.056e+00;-4.000e-01;2.232e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.707969;1.056e+00;-6.667e-01;3.719e-02;-6.310e-01;3.521e-02;1.068e+00;1.050e+00;-6.131e-01;6.516e-02;1.056e+00;-4.000e-01;2.232e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.710969;1.056e+00;-6.667e-01;3.719e-02;-6.310e-01;3.521e-02;1.068e+00;1.050e+00;-6.131e-01;6.516e-02;1.056e+00;-4.000e-01;2.232e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.711969;1.056e+00;-6.667e-01;3.719e-02;-6.310e-01;3.520e-02;1.068e+00;1.050e+00;-6.131e-01;6.516e-02;1.056e+00;-4.000e-01;2.232e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.712969;1.056e+00;-6.667e-01;3.719e-02;-6.310e-01;3.520e-02;1.068e+00;1.050e+00;-6.131e-01;6.516e-02;1.056e+00;-4.000e-01;2.232e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.713969;1.056e+00;-6.667e-01;3.719e-02;-6.310e-01;3.520e-02;1.068e+00;1.050e+00;-6.131e-01;6.516e-02;1.056e+00;-4.000e-01;2.231e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.717969;1.056e+00;-6.667e-01;3.719e-02;-6.310e-01;3.520e-02;1.068e+00;1.050e+00;-6.131e-01;6.516e-02;1.056e+00;-4.000e-01;2.231e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.718969;1.056e+00;-6.667e-01;3.719e-02;-6.311e-01;3.520e-02;1.068e+00;1.050e+00;-6.131e-01;6.516e-02;1.056e+00;-4.000e-01;2.231e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.719969;1.056e+00;-6.667e-01;3.719e-02;-6.311e-01;3.520e-02;1.068e+00;1.050e+00;-6.131e-01;6.516e-02;1.056e+00;-4.000e-01;2.231e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.720969;1.056e+00;-6.667e-01;3.718e-02;-6.311e-01;3.520e-02;1.068e+00;1.050e+00;-6.131e-01;6.515e-02;1.056e+00;-4.000e-01;2.231e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.723969;1.056e+00;-6.667e-01;3.718e-02;-6.311e-01;3.520e-02;1.068e+00;1.050e+00;-6.131e-01;6.515e-02;1.056e+00;-4.000e-01;2.231e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.724969;1.056e+00;-6.667e-01;3.718e-02;-6.311e-01;3.519e-02;1.068e+00;1.050e+00;-6.131e-01;6.515e-02;1.056e+00;-4.000e-01;2.231e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.728969;1.056e+00;-6.667e-01;3.718e-02;-6.311e-01;3.519e-02;1.068e+00;1.050e+00;-6.131e-01;6.515e-02;1.056e+00;-4.000e-01;2.231e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.729969;1.056e+00;-6.667e-01;3.717e-02;-6.311e-01;3.519e-02;1.068e+00;1.050e+00;-6.131e-01;6.515e-02;1.056e+00;-4.000e-01;2.230e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.730969;1.056e+00;-6.667e-01;3.717e-02;-6.311e-01;3.519e-02;1.068e+00;1.050e+00;-6.131e-01;6.515e-02;1.056e+00;-4.000e-01;2.230e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.731969;1.056e+00;-6.667e-01;3.717e-02;-6.311e-01;3.519e-02;1.068e+00;1.050e+00;-6.131e-01;6.514e-02;1.056e+00;-4.000e-01;2.230e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.734969;1.056e+00;-6.667e-01;3.717e-02;-6.311e-01;3.519e-02;1.068e+00;1.050e+00;-6.131e-01;6.514e-02;1.056e+00;-4.000e-01;2.230e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.735969;1.056e+00;-6.667e-01;3.717e-02;-6.311e-01;3.518e-02;1.068e+00;1.050e+00;-6.131e-01;6.514e-02;1.056e+00;-4.000e-01;2.230e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.741969;1.056e+00;-6.667e-01;3.717e-02;-6.311e-01;3.518e-02;1.068e+00;1.050e+00;-6.131e-01;6.514e-02;1.056e+00;-4.000e-01;2.230e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.742969;1.056e+00;-6.667e-01;3.716e-02;-6.311e-01;3.518e-02;1.068e+00;1.050e+00;-6.131e-01;6.514e-02;1.056e+00;-4.000e-01;2.230e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.743969;1.056e+00;-6.667e-01;3.716e-02;-6.311e-01;3.518e-02;1.068e+00;1.050e+00;-6.131e-01;6.514e-02;1.056e+00;-4.000e-01;2.230e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.744969;1.056e+00;-6.667e-01;3.716e-02;-6.311e-01;3.518e-02;1.068e+00;1.050e+00;-6.131e-01;6.513e-02;1.056e+00;-4.000e-01;2.230e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.747969;1.056e+00;-6.667e-01;3.716e-02;-6.311e-01;3.518e-02;1.068e+00;1.050e+00;-6.131e-01;6.513e-02;1.056e+00;-4.000e-01;2.230e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.748969;1.056e+00;-6.667e-01;3.716e-02;-6.311e-01;3.517e-02;1.068e+00;1.050e+00;-6.131e-01;6.513e-02;1.056e+00;-4.000e-01;2.229e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.752969;1.056e+00;-6.667e-01;3.716e-02;-6.311e-01;3.517e-02;1.068e+00;1.050e+00;-6.131e-01;6.513e-02;1.056e+00;-4.000e-01;2.229e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.753969;1.056e+00;-6.667e-01;3.715e-02;-6.311e-01;3.517e-02;1.068e+00;1.050e+00;-6.131e-01;6.513e-02;1.056e+00;-4.000e-01;2.229e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.754969;1.056e+00;-6.667e-01;3.715e-02;-6.311e-01;3.517e-02;1.068e+00;1.050e+00;-6.132e-01;6.513e-02;1.056e+00;-4.000e-01;2.229e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.755969;1.056e+00;-6.667e-01;3.715e-02;-6.311e-01;3.517e-02;1.068e+00;1.050e+00;-6.132e-01;6.512e-02;1.056e+00;-4.000e-01;2.229e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.758969;1.056e+00;-6.667e-01;3.715e-02;-6.311e-01;3.517e-02;1.068e+00;1.050e+00;-6.132e-01;6.512e-02;1.056e+00;-4.000e-01;2.229e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.759969;1.056e+00;-6.667e-01;3.715e-02;-6.311e-01;3.516e-02;1.068e+00;1.050e+00;-6.132e-01;6.512e-02;1.056e+00;-4.000e-01;2.229e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.763969;1.056e+00;-6.667e-01;3.715e-02;-6.311e-01;3.516e-02;1.068e+00;1.050e+00;-6.132e-01;6.512e-02;1.056e+00;-4.000e-01;2.229e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.764969;1.056e+00;-6.667e-01;3.714e-02;-6.311e-01;3.516e-02;1.068e+00;1.050e+00;-6.132e-01;6.512e-02;1.056e+00;-4.000e-01;2.229e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.765969;1.056e+00;-6.667e-01;3.714e-02;-6.311e-01;3.516e-02;1.068e+00;1.050e+00;-6.132e-01;6.512e-02;1.056e+00;-4.000e-01;2.229e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.766969;1.056e+00;-6.667e-01;3.714e-02;-6.311e-01;3.516e-02;1.068e+00;1.050e+00;-6.132e-01;6.512e-02;1.056e+00;-4.000e-01;2.228e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.767969;1.056e+00;-6.667e-01;3.714e-02;-6.311e-01;3.516e-02;1.068e+00;1.050e+00;-6.132e-01;6.511e-02;1.056e+00;-4.000e-01;2.228e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.768969;1.056e+00;-6.667e-01;3.714e-02;-6.311e-01;3.516e-02;1.068e+00;1.050e+00;-6.132e-01;6.511e-02;1.056e+00;-4.000e-01;2.228e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.769969;1.056e+00;-6.667e-01;3.714e-02;-6.311e-01;3.515e-02;1.068e+00;1.050e+00;-6.132e-01;6.511e-02;1.056e+00;-4.000e-01;2.228e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.773969;1.056e+00;-6.667e-01;3.714e-02;-6.311e-01;3.515e-02;1.068e+00;1.050e+00;-6.132e-01;6.511e-02;1.056e+00;-4.000e-01;2.228e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.774969;1.056e+00;-6.667e-01;3.713e-02;-6.311e-01;3.515e-02;1.068e+00;1.050e+00;-6.132e-01;6.511e-02;1.056e+00;-4.000e-01;2.228e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.777969;1.056e+00;-6.667e-01;3.713e-02;-6.311e-01;3.515e-02;1.068e+00;1.050e+00;-6.132e-01;6.511e-02;1.056e+00;-4.000e-01;2.228e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.778969;1.056e+00;-6.667e-01;3.713e-02;-6.311e-01;3.515e-02;1.068e+00;1.050e+00;-6.132e-01;6.510e-02;1.056e+00;-4.000e-01;2.228e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.781969;1.056e+00;-6.667e-01;3.713e-02;-6.311e-01;3.515e-02;1.068e+00;1.050e+00;-6.132e-01;6.510e-02;1.056e+00;-4.000e-01;2.228e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.782969;1.056e+00;-6.667e-01;3.713e-02;-6.311e-01;3.514e-02;1.068e+00;1.050e+00;-6.132e-01;6.510e-02;1.056e+00;-4.000e-01;2.228e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.783969;1.056e+00;-6.667e-01;3.712e-02;-6.311e-01;3.514e-02;1.068e+00;1.050e+00;-6.132e-01;6.510e-02;1.056e+00;-4.000e-01;2.227e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.788969;1.056e+00;-6.667e-01;3.712e-02;-6.311e-01;3.514e-02;1.068e+00;1.050e+00;-6.132e-01;6.510e-02;1.056e+00;-4.000e-01;2.227e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.789969;1.056e+00;-6.667e-01;3.712e-02;-6.311e-01;3.514e-02;1.068e+00;1.050e+00;-6.132e-01;6.509e-02;1.056e+00;-4.000e-01;2.227e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.791969;1.056e+00;-6.667e-01;3.712e-02;-6.311e-01;3.514e-02;1.068e+00;1.050e+00;-6.132e-01;6.509e-02;1.056e+00;-4.000e-01;2.227e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.792969;1.056e+00;-6.667e-01;3.712e-02;-6.311e-01;3.513e-02;1.068e+00;1.050e+00;-6.132e-01;6.509e-02;1.056e+00;-4.000e-01;2.227e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.794969;1.056e+00;-6.667e-01;3.712e-02;-6.311e-01;3.513e-02;1.068e+00;1.050e+00;-6.132e-01;6.509e-02;1.056e+00;-4.000e-01;2.227e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.795969;1.056e+00;-6.667e-01;3.711e-02;-6.311e-01;3.513e-02;1.068e+00;1.050e+00;-6.132e-01;6.509e-02;1.056e+00;-4.000e-01;2.227e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.800969;1.056e+00;-6.667e-01;3.711e-02;-6.311e-01;3.513e-02;1.068e+00;1.050e+00;-6.132e-01;6.509e-02;1.056e+00;-4.000e-01;2.227e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.801969;1.056e+00;-6.667e-01;3.711e-02;-6.311e-01;3.513e-02;1.068e+00;1.050e+00;-6.132e-01;6.508e-02;1.056e+00;-4.000e-01;2.227e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.802969;1.056e+00;-6.667e-01;3.711e-02;-6.311e-01;3.513e-02;1.068e+00;1.050e+00;-6.132e-01;6.508e-02;1.056e+00;-4.000e-01;2.226e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.803969;1.056e+00;-6.667e-01;3.711e-02;-6.311e-01;3.513e-02;1.068e+00;1.050e+00;-6.132e-01;6.508e-02;1.056e+00;-4.000e-01;2.226e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.804969;1.056e+00;-6.667e-01;3.711e-02;-6.311e-01;3.512e-02;1.068e+00;1.050e+00;-6.132e-01;6.508e-02;1.056e+00;-4.000e-01;2.226e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.805969;1.056e+00;-6.667e-01;3.711e-02;-6.311e-01;3.512e-02;1.068e+00;1.050e+00;-6.132e-01;6.508e-02;1.056e+00;-4.000e-01;2.226e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.806969;1.056e+00;-6.667e-01;3.710e-02;-6.311e-01;3.512e-02;1.068e+00;1.050e+00;-6.132e-01;6.508e-02;1.056e+00;-4.000e-01;2.226e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.810969;1.056e+00;-6.667e-01;3.710e-02;-6.311e-01;3.512e-02;1.068e+00;1.050e+00;-6.132e-01;6.508e-02;1.056e+00;-4.000e-01;2.226e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.811969;1.056e+00;-6.667e-01;3.710e-02;-6.311e-01;3.512e-02;1.068e+00;1.050e+00;-6.132e-01;6.507e-02;1.056e+00;-4.000e-01;2.226e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.813969;1.056e+00;-6.667e-01;3.710e-02;-6.311e-01;3.512e-02;1.068e+00;1.050e+00;-6.132e-01;6.507e-02;1.056e+00;-4.000e-01;2.226e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.814969;1.056e+00;-6.667e-01;3.710e-02;-6.311e-01;3.511e-02;1.068e+00;1.050e+00;-6.132e-01;6.507e-02;1.056e+00;-4.000e-01;2.226e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
