time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
25.815969;1.056e+00;-6.667e-01;3.710e-02;-6.311e-01;3.511e-02;1.068e+00;1.050e+00;-6.132e-01;6.507e-02;1.056e+00;-4.000e-01;2.226e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.816969;1.056e+00;-6.667e-01;3.709e-02;-6.311e-01;3.511e-02;1.068e+00;1.050e+00;-6.132e-01;6.507e-02;1.056e+00;-4.000e-01;2.226e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.818969;1.056e+00;-6.667e-01;3.709e-02;-6.311e-01;3.511e-02;1.068e+00;1.050e+00;-6.132e-01;6.507e-02;1.056e+00;-4.000e-01;2.226e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.819969;1.056e+00;-6.667e-01;3.709e-02;-6.311e-01;3.511e-02;1.068e+00;1.050e+00;-6.132e-01;6.507e-02;1.056e+00;-4.000e-01;2.225e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.822969;1.056e+00;-6.667e-01;3.709e-02;-6.311e-01;3.511e-02;1.068e+00;1.050e+00;-6.132e-01;6.507e-02;1.056e+00;-4.000e-01;2.225e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.823969;1.056e+00;-6.667e-01;3.709e-02;-6.311e-01;3.511e-02;1.068e+00;1.050e+00;-6.132e-01;6.506e-02;1.056e+00;-4.000e-01;2.225e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.824969;1.056e+00;-6.667e-01;3.709e-02;-6.311e-01;3.511e-02;1.068e+00;1.050e+00;-6.132e-01;6.506e-02;1.056e+00;-4.000e-01;2.225e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.825969;1.056e+00;-6.667e-01;3.708e-02;-6.311e-01;3.510e-02;1.068e+00;1.050e+00;-6.132e-01;6.506e-02;1.056e+00;-4.000e-01;2.225e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.832969;1.056e+00;-6.667e-01;3.708e-02;-6.311e-01;3.510e-02;1.068e+00;1.050e+00;-6.132e-01;6.506e-02;1.056e+00;-4.000e-01;2.225e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.833969;1.056e+00;-6.667e-01;3.708e-02;-6.311e-01;3.510e-02;1.068e+00;1.050e+00;-6.132e-01;6.505e-02;1.056e+00;-4.000e-01;2.225e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.835969;1.056e+00;-6.667e-01;3.708e-02;-6.311e-01;3.510e-02;1.068e+00;1.050e+00;-6.132e-01;6.505e-02;1.056e+00;-4.000e-01;2.225e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.836969;1.056e+00;-6.667e-01;3.707e-02;-6.311e-01;3.509e-02;1.068e+00;1.050e+00;-6.132e-01;6.505e-02;1.056e+00;-4.000e-01;2.224e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.844969;1.056e+00;-6.667e-01;3.707e-02;-6.311e-01;3.509e-02;1.068e+00;1.050e+00;-6.132e-01;6.505e-02;1.056e+00;-4.000e-01;2.224e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.845969;1.056e+00;-6.667e-01;3.707e-02;-6.311e-01;3.509e-02;1.068e+00;1.050e+00;-6.132e-01;6.504e-02;1.056e+00;-4.000e-01;2.224e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.846969;1.056e+00;-6.667e-01;3.706e-02;-6.311e-01;3.508e-02;1.068e+00;1.050e+00;-6.132e-01;6.504e-02;1.056e+00;-4.000e-01;2.224e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.852969;1.056e+00;-6.667e-01;3.706e-02;-6.311e-01;3.508e-02;1.068e+00;1.050e+00;-6.132e-01;6.504e-02;1.056e+00;-4.000e-01;2.224e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.853969;1.056e+00;-6.667e-01;3.706e-02;-6.311e-01;3.508e-02;1.068e+00;1.050e+00;-6.132e-01;6.504e-02;1.056e+00;-4.000e-01;2.223e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.854969;1.056e+00;-6.667e-01;3.706e-02;-6.311e-01;3.508e-02;1.068e+00;1.050e+00;-6.132e-01;6.504e-02;1.056e+00;-4.000e-01;2.223e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.855969;1.056e+00;-6.667e-01;3.705e-02;-6.311e-01;3.508e-02;1.068e+00;1.050e+00;-6.132e-01;6.503e-02;1.056e+00;-4.000e-01;2.223e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.857969;1.056e+00;-6.667e-01;3.705e-02;-6.311e-01;3.508e-02;1.068e+00;1.050e+00;-6.132e-01;6.503e-02;1.056e+00;-4.000e-01;2.223e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.858969;1.056e+00;-6.667e-01;3.705e-02;-6.311e-01;3.507e-02;1.068e+00;1.050e+00;-6.132e-01;6.503e-02;1.056e+00;-4.000e-01;2.223e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.865969;1.056e+00;-6.667e-01;3.705e-02;-6.311e-01;3.507e-02;1.068e+00;1.050e+00;-6.132e-01;6.503e-02;1.056e+00;-4.000e-01;2.223e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.866969;1.056e+00;-6.667e-01;3.704e-02;-6.311e-01;3.507e-02;1.068e+00;1.050e+00;-6.132e-01;6.503e-02;1.056e+00;-4.000e-01;2.223e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.867969;1.056e+00;-6.667e-01;3.704e-02;-6.311e-01;3.507e-02;1.068e+00;1.050e+00;-6.132e-01;6.502e-02;1.056e+00;-4.000e-01;2.223e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.868969;1.056e+00;-6.667e-01;3.704e-02;-6.311e-01;3.506e-02;1.068e+00;1.050e+00;-6.132e-01;6.502e-02;1.056e+00;-4.000e-01;2.223e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.869969;1.056e+00;-6.667e-01;3.704e-02;-6.311e-01;3.506e-02;1.068e+00;1.050e+00;-6.132e-01;6.502e-02;1.056e+00;-4.000e-01;2.222e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.870969;1.056e+00;-6.667e-01;3.704e-02;-6.311e-01;3.506e-02;1.068e+00;1.050e+00;-6.132e-01;6.502e-02;1.056e+00;-4.000e-01;2.222e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.871969;1.056e+00;-6.667e-01;3.704e-02;-6.311e-01;3.506e-02;1.067e+00;1.050e+00;-6.132e-01;6.502e-02;1.056e+00;-4.000e-01;2.222e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.875969;1.056e+00;-6.667e-01;3.704e-02;-6.311e-01;3.506e-02;1.067e+00;1.050e+00;-6.132e-01;6.502e-02;1.056e+00;-4.000e-01;2.222e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.876969;1.056e+00;-6.667e-01;3.703e-02;-6.311e-01;3.506e-02;1.067e+00;1.050e+00;-6.132e-01;6.502e-02;1.056e+00;-4.000e-01;2.222e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.877969;1.056e+00;-6.667e-01;3.703e-02;-6.311e-01;3.506e-02;1.067e+00;1.050e+00;-6.132e-01;6.501e-02;1.056e+00;-4.000e-01;2.222e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.878969;1.056e+00;-6.667e-01;3.703e-02;-6.311e-01;3.506e-02;1.067e+00;1.050e+00;-6.132e-01;6.501e-02;1.056e+00;-4.000e-01;2.222e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.879969;1.056e+00;-6.667e-01;3.703e-02;-6.311e-01;3.505e-02;1.067e+00;1.050e+00;-6.132e-01;6.501e-02;1.056e+00;-4.000e-01;2.222e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.883969;1.056e+00;-6.667e-01;3.703e-02;-6.311e-01;3.505e-02;1.067e+00;1.050e+00;-6.132e-01;6.501e-02;1.056e+00;-4.000e-01;2.222e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.884969;1.056e+00;-6.667e-01;3.703e-02;-6.311e-01;3.505e-02;1.067e+00;1.050e+00;-6.132e-01;6.501e-02;1.056e+00;-4.000e-01;2.221e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.885969;1.056e+00;-6.667e-01;3.703e-02;-6.311e-01;3.505e-02;1.067e+00;1.050e+00;-6.132e-01;6.501e-02;1.056e+00;-4.000e-01;2.221e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.886969;1.056e+00;-6.667e-01;3.702e-02;-6.311e-01;3.505e-02;1.067e+00;1.050e+00;-6.132e-01;6.501e-02;1.056e+00;-4.000e-01;2.221e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.887969;1.056e+00;-6.667e-01;3.702e-02;-6.311e-01;3.505e-02;1.067e+00;1.050e+00;-6.132e-01;6.501e-02;1.056e+00;-4.000e-01;2.221e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.888969;1.056e+00;-6.667e-01;3.702e-02;-6.311e-01;3.505e-02;1.067e+00;1.050e+00;-6.132e-01;6.500e-02;1.056e+00;-4.000e-01;2.221e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.889969;1.056e+00;-6.667e-01;3.702e-02;-6.311e-01;3.504e-02;1.067e+00;1.050e+00;-6.132e-01;6.500e-02;1.056e+00;-4.000e-01;2.221e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.893969;1.056e+00;-6.667e-01;3.702e-02;-6.311e-01;3.504e-02;1.067e+00;1.050e+00;-6.132e-01;6.500e-02;1.056e+00;-4.000e-01;2.221e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.894969;1.056e+00;-6.667e-01;3.701e-02;-6.311e-01;3.504e-02;1.067e+00;1.050e+00;-6.132e-01;6.500e-02;1.056e+00;-4.000e-01;2.221e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.897969;1.056e+00;-6.667e-01;3.701e-02;-6.311e-01;3.504e-02;1.067e+00;1.050e+00;-6.132e-01;6.500e-02;1.056e+00;-4.000e-01;2.221e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.898969;1.056e+00;-6.667e-01;3.701e-02;-6.311e-01;3.504e-02;1.067e+00;1.050e+00;-6.132e-01;6.499e-02;1.056e+00;-4.000e-01;2.221e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.899969;1.056e+00;-6.667e-01;3.701e-02;-6.311e-01;3.503e-02;1.067e+00;1.050e+00;-6.132e-01;6.499e-02;1.056e+00;-4.000e-01;2.221e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.900969;1.056e+00;-6.667e-01;3.701e-02;-6.311e-01;3.503e-02;1.067e+00;1.050e+00;-6.132e-01;6.499e-02;1.056e+00;-4.000e-01;2.220e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.904969;1.056e+00;-6.667e-01;3.701e-02;-6.311e-01;3.503e-02;1.067e+00;1.050e+00;-6.132e-01;6.499e-02;1.056e+00;-4.000e-01;2.220e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.905969;1.056e+00;-6.667e-01;3.700e-02;-6.311e-01;3.503e-02;1.067e+00;1.050e+00;-6.132e-01;6.499e-02;1.056e+00;-4.000e-01;2.220e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.908969;1.056e+00;-6.667e-01;3.700e-02;-6.311e-01;3.503e-02;1.067e+00;1.050e+00;-6.132e-01;6.499e-02;1.056e+00;-4.000e-01;2.220e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.909969;1.056e+00;-6.667e-01;3.700e-02;-6.311e-01;3.503e-02;1.067e+00;1.050e+00;-6.132e-01;6.498e-02;1.056e+00;-4.000e-01;2.220e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.910969;1.056e+00;-6.667e-01;3.700e-02;-6.311e-01;3.502e-02;1.067e+00;1.050e+00;-6.132e-01;6.498e-02;1.056e+00;-4.000e-01;2.220e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.913969;1.056e+00;-6.667e-01;3.700e-02;-6.311e-01;3.502e-02;1.067e+00;1.050e+00;-6.132e-01;6.498e-02;1.056e+00;-4.000e-01;2.220e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.914969;1.056e+00;-6.667e-01;3.699e-02;-6.311e-01;3.502e-02;1.067e+00;1.050e+00;-6.132e-01;6.498e-02;1.056e+00;-4.000e-01;2.220e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.915969;1.056e+00;-6.667e-01;3.699e-02;-6.311e-01;3.502e-02;1.067e+00;1.050e+00;-6.132e-01;6.498e-02;1.056e+00;-4.000e-01;2.220e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.916969;1.056e+00;-6.667e-01;3.699e-02;-6.311e-01;3.502e-02;1.067e+00;1.050e+00;-6.132e-01;6.498e-02;1.056e+00;-4.000e-01;2.219e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.917969;1.056e+00;-6.667e-01;3.699e-02;-6.311e-01;3.502e-02;1.067e+00;1.050e+00;-6.132e-01;6.498e-02;1.056e+00;-4.000e-01;2.219e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.918969;1.056e+00;-6.667e-01;3.699e-02;-6.311e-01;3.502e-02;1.067e+00;1.050e+00;-6.132e-01;6.497e-02;1.056e+00;-4.000e-01;2.219e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.919969;1.056e+00;-6.667e-01;3.699e-02;-6.311e-01;3.501e-02;1.067e+00;1.050e+00;-6.132e-01;6.497e-02;1.056e+00;-4.000e-01;2.219e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.921969;1.056e+00;-6.667e-01;3.699e-02;-6.311e-01;3.501e-02;1.067e+00;1.050e+00;-6.132e-01;6.497e-02;1.056e+00;-4.000e-01;2.219e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.922969;1.056e+00;-6.667e-01;3.698e-02;-6.311e-01;3.501e-02;1.067e+00;1.050e+00;-6.132e-01;6.497e-02;1.056e+00;-4.000e-01;2.219e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.927969;1.056e+00;-6.667e-01;3.698e-02;-6.311e-01;3.501e-02;1.067e+00;1.050e+00;-6.132e-01;6.497e-02;1.056e+00;-4.000e-01;2.219e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.928969;1.056e+00;-6.667e-01;3.698e-02;-6.311e-01;3.501e-02;1.067e+00;1.050e+00;-6.132e-01;6.496e-02;1.056e+00;-4.000e-01;2.219e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.929969;1.056e+00;-6.667e-01;3.698e-02;-6.311e-01;3.501e-02;1.067e+00;1.050e+00;-6.132e-01;6.496e-02;1.056e+00;-4.000e-01;2.219e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.930969;1.056e+00;-6.667e-01;3.698e-02;-6.311e-01;3.500e-02;1.067e+00;1.050e+00;-6.132e-01;6.496e-02;1.056e+00;-4.000e-01;2.219e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.931969;1.056e+00;-6.667e-01;3.698e-02;-6.311e-01;3.500e-02;1.067e+00;1.050e+00;-6.132e-01;6.496e-02;1.056e+00;-4.000e-01;2.219e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.932969;1.056e+00;-6.667e-01;3.698e-02;-6.311e-01;3.500e-02;1.067e+00;1.050e+00;-6.132e-01;6.496e-02;1.056e+00;-4.000e-01;2.218e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.933969;1.056e+00;-6.667e-01;3.697e-02;-6.311e-01;3.500e-02;1.067e+00;1.050e+00;-6.132e-01;6.496e-02;1.056e+00;-4.000e-01;2.218e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.938969;1.056e+00;-6.667e-01;3.697e-02;-6.311e-01;3.500e-02;1.067e+00;1.050e+00;-6.132e-01;6.496e-02;1.056e+00;-4.000e-01;2.218e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.939969;1.056e+00;-6.667e-01;3.697e-02;-6.311e-01;3.499e-02;1.067e+00;1.050e+00;-6.132e-01;6.495e-02;1.056e+00;-4.000e-01;2.218e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.942969;1.056e+00;-6.667e-01;3.697e-02;-6.311e-01;3.499e-02;1.067e+00;1.050e+00;-6.132e-01;6.495e-02;1.056e+00;-4.000e-01;2.218e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.943969;1.056e+00;-6.667e-01;3.696e-02;-6.311e-01;3.499e-02;1.067e+00;1.050e+00;-6.132e-01;6.495e-02;1.056e+00;-4.000e-01;2.218e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.947969;1.056e+00;-6.667e-01;3.696e-02;-6.311e-01;3.499e-02;1.067e+00;1.050e+00;-6.132e-01;6.495e-02;1.056e+00;-4.000e-01;2.218e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.948969;1.056e+00;-6.667e-01;3.696e-02;-6.311e-01;3.499e-02;1.067e+00;1.050e+00;-6.132e-01;6.494e-02;1.056e+00;-4.000e-01;2.218e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.949969;1.056e+00;-6.667e-01;3.696e-02;-6.311e-01;3.498e-02;1.067e+00;1.050e+00;-6.132e-01;6.494e-02;1.056e+00;-4.000e-01;2.217e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.951969;1.056e+00;-6.667e-01;3.696e-02;-6.311e-01;3.498e-02;1.067e+00;1.050e+00;-6.132e-01;6.494e-02;1.056e+00;-4.000e-01;2.217e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.952969;1.056e+00;-6.667e-01;3.695e-02;-6.311e-01;3.498e-02;1.067e+00;1.050e+00;-6.132e-01;6.494e-02;1.056e+00;-4.000e-01;2.217e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.958969;1.056e+00;-6.667e-01;3.695e-02;-6.311e-01;3.498e-02;1.067e+00;1.050e+00;-6.132e-01;6.494e-02;1.056e+00;-4.000e-01;2.217e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.959969;1.056e+00;-6.667e-01;3.695e-02;-6.311e-01;3.498e-02;1.067e+00;1.050e+00;-6.132e-01;6.493e-02;1.056e+00;-4.000e-01;2.217e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.960969;1.056e+00;-6.667e-01;3.694e-02;-6.311e-01;3.497e-02;1.067e+00;1.050e+00;-6.132e-01;6.493e-02;1.056e+00;-4.000e-01;2.217e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.963969;1.056e+00;-6.667e-01;3.694e-02;-6.311e-01;3.497e-02;1.067e+00;1.050e+00;-6.132e-01;6.493e-02;1.056e+00;-4.000e-01;2.217e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.964969;1.056e+00;-6.667e-01;3.694e-02;-6.311e-01;3.497e-02;1.067e+00;1.050e+00;-6.132e-01;6.493e-02;1.056e+00;-4.000e-01;2.216e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.967969;1.056e+00;-6.667e-01;3.694e-02;-6.311e-01;3.497e-02;1.067e+00;1.050e+00;-6.132e-01;6.493e-02;1.056e+00;-4.000e-01;2.216e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.968969;1.056e+00;-6.667e-01;3.694e-02;-6.311e-01;3.497e-02;1.067e+00;1.050e+00;-6.132e-01;6.492e-02;1.056e+00;-4.000e-01;2.216e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.969969;1.056e+00;-6.667e-01;3.694e-02;-6.311e-01;3.496e-02;1.067e+00;1.050e+00;-6.132e-01;6.492e-02;1.056e+00;-4.000e-01;2.216e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.970969;1.056e+00;-6.667e-01;3.693e-02;-6.311e-01;3.496e-02;1.067e+00;1.050e+00;-6.132e-01;6.492e-02;1.056e+00;-4.000e-01;2.216e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.978969;1.056e+00;-6.667e-01;3.693e-02;-6.311e-01;3.496e-02;1.067e+00;1.050e+00;-6.132e-01;6.492e-02;1.056e+00;-4.000e-01;2.216e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.979969;1.056e+00;-6.667e-01;3.692e-02;-6.311e-01;3.495e-02;1.067e+00;1.050e+00;-6.132e-01;6.491e-02;1.056e+00;-4.000e-01;2.215e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.986969;1.056e+00;-6.667e-01;3.692e-02;-6.311e-01;3.495e-02;1.067e+00;1.050e+00;-6.132e-01;6.491e-02;1.056e+00;-4.000e-01;2.215e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.987969;1.056e+00;-6.667e-01;3.691e-02;-6.311e-01;3.495e-02;1.067e+00;1.050e+00;-6.132e-01;6.491e-02;1.056e+00;-4.000e-01;2.215e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.988969;1.056e+00;-6.667e-01;3.691e-02;-6.311e-01;3.494e-02;1.067e+00;1.050e+00;-6.132e-01;6.490e-02;1.056e+00;-4.000e-01;2.215e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.993969;1.056e+00;-6.667e-01;3.691e-02;-6.311e-01;3.494e-02;1.067e+00;1.050e+00;-6.132e-01;6.490e-02;1.056e+00;-4.000e-01;2.215e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.994969;1.056e+00;-6.667e-01;3.691e-02;-6.311e-01;3.494e-02;1.067e+00;1.050e+00;-6.132e-01;6.490e-02;1.056e+00;-4.000e-01;2.214e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.996969;1.056e+00;-6.667e-01;3.691e-02;-6.311e-01;3.494e-02;1.067e+00;1.050e+00;-6.132e-01;6.490e-02;1.056e+00;-4.000e-01;2.214e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.997969;1.056e+00;-6.667e-01;3.690e-02;-6.311e-01;3.493e-02;1.067e+00;1.050e+00;-6.132e-01;6.490e-02;1.056e+00;-4.000e-01;2.214e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.998969;1.056e+00;-6.667e-01;3.690e-02;-6.311e-01;3.493e-02;1.067e+00;1.050e+00;-6.132e-01;6.490e-02;1.056e+00;-4.000e-01;2.214e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.999969;1.056e+00;-6.667e-01;3.690e-02;-6.311e-01;3.493e-02;1.067e+00;1.050e+00;-6.132e-01;6.489e-02;1.056e+00;-4.000e-01;2.214e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.005969;1.056e+00;-6.667e-01;3.690e-02;-6.311e-01;3.493e-02;1.067e+00;1.050e+00;-6.132e-01;6.489e-02;1.056e+00;-4.000e-01;2.214e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.006969;1.056e+00;-6.667e-01;3.689e-02;-6.311e-01;3.493e-02;1.067e+00;1.050e+00;-6.132e-01;6.489e-02;1.056e+00;-4.000e-01;2.214e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.007969;1.056e+00;-6.667e-01;3.689e-02;-6.311e-01;3.493e-02;1.067e+00;1.050e+00;-6.132e-01;6.489e-02;1.056e+00;-4.000e-01;2.214e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.008969;1.056e+00;-6.667e-01;3.689e-02;-6.311e-01;3.492e-02;1.067e+00;1.050e+00;-6.132e-01;6.488e-02;1.056e+00;-4.000e-01;2.213e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.014969;1.056e+00;-6.667e-01;3.689e-02;-6.311e-01;3.492e-02;1.067e+00;1.050e+00;-6.132e-01;6.488e-02;1.056e+00;-4.000e-01;2.213e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.015969;1.056e+00;-6.667e-01;3.688e-02;-6.311e-01;3.492e-02;1.067e+00;1.050e+00;-6.132e-01;6.488e-02;1.056e+00;-4.000e-01;2.213e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.016969;1.056e+00;-6.667e-01;3.688e-02;-6.311e-01;3.492e-02;1.067e+00;1.050e+00;-6.132e-01;6.488e-02;1.056e+00;-4.000e-01;2.213e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.017969;1.056e+00;-6.667e-01;3.688e-02;-6.311e-01;3.491e-02;1.067e+00;1.050e+00;-6.132e-01;6.488e-02;1.056e+00;-4.000e-01;2.213e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.018969;1.056e+00;-6.667e-01;3.688e-02;-6.311e-01;3.491e-02;1.067e+00;1.050e+00;-6.132e-01;6.487e-02;1.056e+00;-4.000e-01;2.213e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.022969;1.056e+00;-6.667e-01;3.688e-02;-6.311e-01;3.491e-02;1.067e+00;1.050e+00;-6.132e-01;6.487e-02;1.056e+00;-4.000e-01;2.213e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.023969;1.056e+00;-6.667e-01;3.687e-02;-6.311e-01;3.491e-02;1.067e+00;1.050e+00;-6.132e-01;6.487e-02;1.056e+00;-4.000e-01;2.212e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.026969;1.056e+00;-6.667e-01;3.687e-02;-6.311e-01;3.491e-02;1.067e+00;1.050e+00;-6.132e-01;6.487e-02;1.056e+00;-4.000e-01;2.212e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.027969;1.056e+00;-6.667e-01;3.687e-02;-6.311e-01;3.490e-02;1.067e+00;1.050e+00;-6.132e-01;6.486e-02;1.056e+00;-4.000e-01;2.212e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.032969;1.056e+00;-6.667e-01;3.687e-02;-6.311e-01;3.490e-02;1.067e+00;1.050e+00;-6.132e-01;6.486e-02;1.056e+00;-4.000e-01;2.212e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.033969;1.056e+00;-6.667e-01;3.686e-02;-6.311e-01;3.490e-02;1.067e+00;1.050e+00;-6.132e-01;6.486e-02;1.056e+00;-4.000e-01;2.212e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.035969;1.056e+00;-6.667e-01;3.686e-02;-6.311e-01;3.490e-02;1.067e+00;1.050e+00;-6.132e-01;6.486e-02;1.056e+00;-4.000e-01;2.212e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.036969;1.056e+00;-6.667e-01;3.686e-02;-6.311e-01;3.489e-02;1.067e+00;1.050e+00;-6.132e-01;6.486e-02;1.056e+00;-4.000e-01;2.212e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.037969;1.056e+00;-6.667e-01;3.686e-02;-6.311e-01;3.489e-02;1.067e+00;1.050e+00;-6.132e-01;6.486e-02;1.056e+00;-4.000e-01;2.211e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.038969;1.056e+00;-6.667e-01;3.686e-02;-6.311e-01;3.489e-02;1.067e+00;1.050e+00;-6.132e-01;6.485e-02;1.056e+00;-4.000e-01;2.211e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.041969;1.056e+00;-6.667e-01;3.686e-02;-6.311e-01;3.489e-02;1.067e+00;1.050e+00;-6.132e-01;6.485e-02;1.056e+00;-4.000e-01;2.211e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.042969;1.056e+00;-6.667e-01;3.685e-02;-6.311e-01;3.489e-02;1.067e+00;1.050e+00;-6.132e-01;6.485e-02;1.056e+00;-4.000e-01;2.211e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.044969;1.056e+00;-6.667e-01;3.685e-02;-6.311e-01;3.489e-02;1.067e+00;1.050e+00;-6.132e-01;6.485e-02;1.056e+00;-4.000e-01;2.211e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.045969;1.056e+00;-6.667e-01;3.685e-02;-6.311e-01;3.488e-02;1.067e+00;1.050e+00;-6.132e-01;6.485e-02;1.056e+00;-4.000e-01;2.211e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.046969;1.056e+00;-6.667e-01;3.685e-02;-6.311e-01;3.488e-02;1.067e+00;1.050e+00;-6.132e-01;6.484e-02;1.056e+00;-4.000e-01;2.211e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.050969;1.056e+00;-6.667e-01;3.685e-02;-6.311e-01;3.488e-02;1.067e+00;1.050e+00;-6.132e-01;6.484e-02;1.056e+00;-4.000e-01;2.211e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.051969;1.056e+00;-6.667e-01;3.684e-02;-6.311e-01;3.488e-02;1.067e+00;1.050e+00;-6.132e-01;6.484e-02;1.056e+00;-4.000e-01;2.211e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.052969;1.056e+00;-6.667e-01;3.684e-02;-6.311e-01;3.488e-02;1.067e+00;1.050e+00;-6.132e-01;6.484e-02;1.056e+00;-4.000e-01;2.210e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.054969;1.056e+00;-6.667e-01;3.684e-02;-6.311e-01;3.488e-02;1.067e+00;1.050e+00;-6.132e-01;6.484e-02;1.056e+00;-4.000e-01;2.210e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.055969;1.056e+00;-6.667e-01;3.684e-02;-6.311e-01;3.487e-02;1.067e+00;1.050e+00;-6.132e-01;6.483e-02;1.056e+00;-4.000e-01;2.210e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.057969;1.056e+00;-6.667e-01;3.684e-02;-6.311e-01;3.487e-02;1.067e+00;1.050e+00;-6.132e-01;6.483e-02;1.056e+00;-4.000e-01;2.210e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.058969;1.056e+00;-6.667e-01;3.683e-02;-6.311e-01;3.487e-02;1.067e+00;1.050e+00;-6.132e-01;6.483e-02;1.056e+00;-4.000e-01;2.210e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.063969;1.056e+00;-6.667e-01;3.683e-02;-6.311e-01;3.487e-02;1.067e+00;1.050e+00;-6.132e-01;6.483e-02;1.056e+00;-4.000e-01;2.210e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.064969;1.056e+00;-6.667e-01;3.683e-02;-6.311e-01;3.486e-02;1.067e+00;1.050e+00;-6.132e-01;6.483e-02;1.056e+00;-4.000e-01;2.210e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.065969;1.056e+00;-6.667e-01;3.683e-02;-6.311e-01;3.486e-02;1.067e+00;1.050e+00;-6.132e-01;6.482e-02;1.056e+00;-4.000e-01;2.210e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.067969;1.056e+00;-6.667e-01;3.683e-02;-6.311e-01;3.486e-02;1.067e+00;1.050e+00;-6.132e-01;6.482e-02;1.056e+00;-4.000e-01;2.210e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.068969;1.056e+00;-6.667e-01;3.682e-02;-6.311e-01;3.486e-02;1.067e+00;1.050e+00;-6.132e-01;6.482e-02;1.056e+00;-4.000e-01;2.209e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.073969;1.056e+00;-6.667e-01;3.682e-02;-6.311e-01;3.486e-02;1.067e+00;1.050e+00;-6.132e-01;6.482e-02;1.056e+00;-4.000e-01;2.209e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.074969;1.056e+00;-6.667e-01;3.682e-02;-6.311e-01;3.485e-02;1.067e+00;1.050e+00;-6.132e-01;6.481e-02;1.056e+00;-4.000e-01;2.209e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.076969;1.056e+00;-6.667e-01;3.682e-02;-6.311e-01;3.485e-02;1.067e+00;1.050e+00;-6.132e-01;6.481e-02;1.056e+00;-4.000e-01;2.209e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.077969;1.056e+00;-6.667e-01;3.681e-02;-6.311e-01;3.485e-02;1.067e+00;1.050e+00;-6.132e-01;6.481e-02;1.056e+00;-4.000e-01;2.209e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.081969;1.056e+00;-6.667e-01;3.681e-02;-6.311e-01;3.485e-02;1.067e+00;1.050e+00;-6.132e-01;6.481e-02;1.056e+00;-4.000e-01;2.209e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.082969;1.056e+00;-6.667e-01;3.681e-02;-6.311e-01;3.484e-02;1.067e+00;1.050e+00;-6.132e-01;6.481e-02;1.056e+00;-4.000e-01;2.208e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.083969;1.056e+00;-6.667e-01;3.681e-02;-6.311e-01;3.484e-02;1.067e+00;1.050e+00;-6.132e-01;6.481e-02;1.056e+00;-4.000e-01;2.208e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.084969;1.056e+00;-6.667e-01;3.680e-02;-6.311e-01;3.484e-02;1.067e+00;1.050e+00;-6.132e-01;6.480e-02;1.056e+00;-4.000e-01;2.208e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.091969;1.056e+00;-6.667e-01;3.680e-02;-6.311e-01;3.484e-02;1.067e+00;1.050e+00;-6.132e-01;6.480e-02;1.056e+00;-4.000e-01;2.208e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.092969;1.056e+00;-6.667e-01;3.680e-02;-6.311e-01;3.483e-02;1.067e+00;1.050e+00;-6.132e-01;6.480e-02;1.056e+00;-4.000e-01;2.208e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.093969;1.056e+00;-6.667e-01;3.680e-02;-6.311e-01;3.483e-02;1.067e+00;1.050e+00;-6.132e-01;6.479e-02;1.056e+00;-4.000e-01;2.208e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.094969;1.056e+00;-6.667e-01;3.679e-02;-6.311e-01;3.483e-02;1.067e+00;1.050e+00;-6.132e-01;6.479e-02;1.056e+00;-4.000e-01;2.208e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.096969;1.056e+00;-6.667e-01;3.679e-02;-6.311e-01;3.483e-02;1.067e+00;1.050e+00;-6.132e-01;6.479e-02;1.056e+00;-4.000e-01;2.208e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.097969;1.056e+00;-6.667e-01;3.679e-02;-6.311e-01;3.483e-02;1.067e+00;1.050e+00;-6.132e-01;6.479e-02;1.056e+00;-4.000e-01;2.207e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.100969;1.056e+00;-6.667e-01;3.679e-02;-6.311e-01;3.483e-02;1.067e+00;1.050e+00;-6.132e-01;6.479e-02;1.056e+00;-4.000e-01;2.207e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.101969;1.056e+00;-6.667e-01;3.679e-02;-6.311e-01;3.482e-02;1.067e+00;1.050e+00;-6.132e-01;6.479e-02;1.056e+00;-4.000e-01;2.207e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.102969;1.056e+00;-6.667e-01;3.678e-02;-6.311e-01;3.482e-02;1.067e+00;1.050e+00;-6.132e-01;6.479e-02;1.056e+00;-4.000e-01;2.207e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.103969;1.056e+00;-6.667e-01;3.678e-02;-6.311e-01;3.482e-02;1.067e+00;1.050e+00;-6.132e-01;6.478e-02;1.056e+00;-4.000e-01;2.207e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.108969;1.056e+00;-6.667e-01;3.678e-02;-6.311e-01;3.482e-02;1.067e+00;1.050e+00;-6.132e-01;6.478e-02;1.056e+00;-4.000e-01;2.207e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.109969;1.056e+00;-6.667e-01;3.678e-02;-6.311e-01;3.481e-02;1.067e+00;1.050e+00;-6.132e-01;6.478e-02;1.056e+00;-4.000e-01;2.207e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.110969;1.056e+00;-6.667e-01;3.678e-02;-6.311e-01;3.481e-02;1.067e+00;1.050e+00;-6.132e-01;6.478e-02;1.056e+00;-4.000e-01;2.207e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.111969;1.056e+00;-6.667e-01;3.677e-02;-6.311e-01;3.481e-02;1.067e+00;1.050e+00;-6.132e-01;6.477e-02;1.056e+00;-4.000e-01;2.206e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.117969;1.056e+00;-6.667e-01;3.677e-02;-6.311e-01;3.481e-02;1.067e+00;1.050e+00;-6.132e-01;6.477e-02;1.056e+00;-4.000e-01;2.206e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.118969;1.056e+00;-6.667e-01;3.676e-02;-6.311e-01;3.481e-02;1.067e+00;1.050e+00;-6.132e-01;6.477e-02;1.056e+00;-4.000e-01;2.206e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.119969;1.056e+00;-6.667e-01;3.676e-02;-6.311e-01;3.480e-02;1.067e+00;1.050e+00;-6.132e-01;6.477e-02;1.056e+00;-4.000e-01;2.206e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.120969;1.056e+00;-6.667e-01;3.676e-02;-6.311e-01;3.480e-02;1.067e+00;1.050e+00;-6.132e-01;6.477e-02;1.056e+00;-4.000e-01;2.206e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.121969;1.056e+00;-6.667e-01;3.676e-02;-6.311e-01;3.480e-02;1.067e+00;1.050e+00;-6.132e-01;6.476e-02;1.056e+00;-4.000e-01;2.206e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.124969;1.056e+00;-6.667e-01;3.676e-02;-6.311e-01;3.480e-02;1.067e+00;1.050e+00;-6.132e-01;6.476e-02;1.056e+00;-4.000e-01;2.206e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.125969;1.056e+00;-6.667e-01;3.676e-02;-6.311e-01;3.480e-02;1.067e+00;1.050e+00;-6.132e-01;6.476e-02;1.056e+00;-4.000e-01;2.205e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.127969;1.056e+00;-6.667e-01;3.676e-02;-6.311e-01;3.480e-02;1.067e+00;1.050e+00;-6.132e-01;6.476e-02;1.056e+00;-4.000e-01;2.205e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.128969;1.056e+00;-6.667e-01;3.675e-02;-6.311e-01;3.479e-02;1.067e+00;1.050e+00;-6.132e-01;6.476e-02;1.056e+00;-4.000e-01;2.205e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.129969;1.056e+00;-6.667e-01;3.675e-02;-6.311e-01;3.479e-02;1.067e+00;1.050e+00;-6.132e-01;6.476e-02;1.056e+00;-4.000e-01;2.205e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.130969;1.056e+00;-6.667e-01;3.675e-02;-6.311e-01;3.479e-02;1.067e+00;1.050e+00;-6.132e-01;6.475e-02;1.056e+00;-4.000e-01;2.205e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.133969;1.056e+00;-6.667e-01;3.675e-02;-6.311e-01;3.479e-02;1.067e+00;1.050e+00;-6.132e-01;6.475e-02;1.056e+00;-4.000e-01;2.205e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.134969;1.056e+00;-6.667e-01;3.674e-02;-6.311e-01;3.479e-02;1.067e+00;1.050e+00;-6.132e-01;6.475e-02;1.056e+00;-4.000e-01;2.205e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.136969;1.056e+00;-6.667e-01;3.674e-02;-6.311e-01;3.479e-02;1.067e+00;1.050e+00;-6.132e-01;6.475e-02;1.056e+00;-4.000e-01;2.205e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.137969;1.056e+00;-6.667e-01;3.674e-02;-6.311e-01;3.478e-02;1.067e+00;1.050e+00;-6.132e-01;6.475e-02;1.056e+00;-4.000e-01;2.204e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.138969;1.056e+00;-6.667e-01;3.674e-02;-6.311e-01;3.478e-02;1.067e+00;1.050e+00;-6.132e-01;6.475e-02;1.056e+00;-4.000e-01;2.204e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.139969;1.056e+00;-6.667e-01;3.674e-02;-6.311e-01;3.478e-02;1.067e+00;1.050e+00;-6.132e-01;6.474e-02;1.056e+00;-4.000e-01;2.204e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.143969;1.056e+00;-6.667e-01;3.674e-02;-6.311e-01;3.478e-02;1.067e+00;1.050e+00;-6.132e-01;6.474e-02;1.056e+00;-4.000e-01;2.204e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.144969;1.056e+00;-6.667e-01;3.673e-02;-6.311e-01;3.478e-02;1.067e+00;1.050e+00;-6.132e-01;6.474e-02;1.056e+00;-4.000e-01;2.204e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.145969;1.056e+00;-6.667e-01;3.673e-02;-6.311e-01;3.478e-02;1.067e+00;1.050e+00;-6.132e-01;6.474e-02;1.056e+00;-4.000e-01;2.204e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.146969;1.056e+00;-6.667e-01;3.673e-02;-6.311e-01;3.477e-02;1.067e+00;1.050e+00;-6.132e-01;6.474e-02;1.056e+00;-4.000e-01;2.204e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.147969;1.056e+00;-6.667e-01;3.673e-02;-6.311e-01;3.477e-02;1.067e+00;1.050e+00;-6.132e-01;6.474e-02;1.056e+00;-4.000e-01;2.204e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.148969;1.056e+00;-6.667e-01;3.673e-02;-6.311e-01;3.477e-02;1.067e+00;1.050e+00;-6.132e-01;6.473e-02;1.056e+00;-4.000e-01;2.204e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.150969;1.056e+00;-6.667e-01;3.673e-02;-6.311e-01;3.477e-02;1.067e+00;1.050e+00;-6.132e-01;6.473e-02;1.056e+00;-4.000e-01;2.204e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.151969;1.056e+00;-6.667e-01;3.673e-02;-6.311e-01;3.477e-02;1.067e+00;1.050e+00;-6.132e-01;6.473e-02;1.056e+00;-4.000e-01;2.203e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.152969;1.056e+00;-6.667e-01;3.672e-02;-6.311e-01;3.477e-02;1.067e+00;1.050e+00;-6.132e-01;6.473e-02;1.056e+00;-4.000e-01;2.203e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.153969;1.056e+00;-6.667e-01;3.672e-02;-6.311e-01;3.477e-02;1.067e+00;1.050e+00;-6.132e-01;6.473e-02;1.056e+00;-4.000e-01;2.203e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.154969;1.056e+00;-6.667e-01;3.672e-02;-6.311e-01;3.476e-02;1.067e+00;1.050e+00;-6.132e-01;6.473e-02;1.056e+00;-4.000e-01;2.203e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.157969;1.056e+00;-6.667e-01;3.672e-02;-6.311e-01;3.476e-02;1.067e+00;1.050e+00;-6.132e-01;6.473e-02;1.056e+00;-4.000e-01;2.203e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.158969;1.056e+00;-6.667e-01;3.672e-02;-6.311e-01;3.476e-02;1.067e+00;1.050e+00;-6.132e-01;6.472e-02;1.056e+00;-4.000e-01;2.203e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.160969;1.056e+00;-6.667e-01;3.672e-02;-6.311e-01;3.476e-02;1.067e+00;1.050e+00;-6.132e-01;6.472e-02;1.056e+00;-4.000e-01;2.203e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.161969;1.056e+00;-6.667e-01;3.671e-02;-6.311e-01;3.476e-02;1.067e+00;1.050e+00;-6.132e-01;6.472e-02;1.056e+00;-4.000e-01;2.203e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.163969;1.056e+00;-6.667e-01;3.671e-02;-6.311e-01;3.476e-02;1.067e+00;1.050e+00;-6.132e-01;6.472e-02;1.056e+00;-4.000e-01;2.203e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.164969;1.056e+00;-6.667e-01;3.671e-02;-6.311e-01;3.475e-02;1.067e+00;1.050e+00;-6.132e-01;6.472e-02;1.056e+00;-4.000e-01;2.203e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.165969;1.056e+00;-6.667e-01;3.671e-02;-6.311e-01;3.475e-02;1.067e+00;1.050e+00;-6.132e-01;6.472e-02;1.056e+00;-4.000e-01;2.202e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.166969;1.056e+00;-6.667e-01;3.671e-02;-6.311e-01;3.475e-02;1.067e+00;1.050e+00;-6.132e-01;6.471e-02;1.056e+00;-4.000e-01;2.202e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.167969;1.056e+00;-6.667e-01;3.671e-02;-6.311e-01;3.475e-02;1.067e+00;1.050e+00;-6.132e-01;6.471e-02;1.056e+00;-4.000e-01;2.202e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.168969;1.056e+00;-6.667e-01;3.671e-02;-6.311e-01;3.475e-02;1.067e+00;1.050e+00;-6.133e-01;6.471e-02;1.056e+00;-4.000e-01;2.202e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.169969;1.056e+00;-6.667e-01;3.670e-02;-6.311e-01;3.475e-02;1.067e+00;1.050e+00;-6.133e-01;6.471e-02;1.056e+00;-4.000e-01;2.202e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.171969;1.056e+00;-6.667e-01;3.670e-02;-6.311e-01;3.475e-02;1.067e+00;1.050e+00;-6.133e-01;6.471e-02;1.056e+00;-4.000e-01;2.202e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.172969;1.056e+00;-6.667e-01;3.670e-02;-6.311e-01;3.474e-02;1.067e+00;1.050e+00;-6.133e-01;6.471e-02;1.056e+00;-4.000e-01;2.202e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.173969;1.056e+00;-6.667e-01;3.670e-02;-6.311e-01;3.474e-02;1.067e+00;1.050e+00;-6.133e-01;6.471e-02;1.056e+00;-4.000e-01;2.202e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.174969;1.056e+00;-6.667e-01;3.670e-02;-6.311e-01;3.474e-02;1.067e+00;1.050e+00;-6.133e-01;6.470e-02;1.056e+00;-4.000e-01;2.202e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.175969;1.056e+00;-6.667e-01;3.670e-02;-6.311e-01;3.474e-02;1.067e+00;1.050e+00;-6.133e-01;6.470e-02;1.056e+00;-4.000e-01;2.202e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.176969;1.056e+00;-6.667e-01;3.669e-02;-6.311e-01;3.474e-02;1.067e+00;1.050e+00;-6.133e-01;6.470e-02;1.056e+00;-4.000e-01;2.202e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.178969;1.056e+00;-6.667e-01;3.669e-02;-6.311e-01;3.474e-02;1.067e+00;1.050e+00;-6.133e-01;6.470e-02;1.056e+00;-4.000e-01;2.202e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.179969;1.056e+00;-6.667e-01;3.669e-02;-6.311e-01;3.474e-02;1.067e+00;1.050e+00;-6.133e-01;6.470e-02;1.056e+00;-4.000e-01;2.201e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.180969;1.056e+00;-6.667e-01;3.669e-02;-6.311e-01;3.474e-02;1.067e+00;1.050e+00;-6.133e-01;6.470e-02;1.056e+00;-4.000e-01;2.201e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.181969;1.056e+00;-6.667e-01;3.669e-02;-6.311e-01;3.473e-02;1.067e+00;1.050e+00;-6.133e-01;6.470e-02;1.056e+00;-4.000e-01;2.201e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.183969;1.056e+00;-6.667e-01;3.669e-02;-6.311e-01;3.473e-02;1.067e+00;1.050e+00;-6.133e-01;6.470e-02;1.056e+00;-4.000e-01;2.201e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.184969;1.056e+00;-6.667e-01;3.669e-02;-6.311e-01;3.473e-02;1.067e+00;1.050e+00;-6.133e-01;6.469e-02;1.056e+00;-4.000e-01;2.201e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.185969;1.056e+00;-6.667e-01;3.668e-02;-6.311e-01;3.473e-02;1.067e+00;1.050e+00;-6.133e-01;6.469e-02;1.056e+00;-4.000e-01;2.201e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.188969;1.056e+00;-6.667e-01;3.668e-02;-6.311e-01;3.473e-02;1.067e+00;1.050e+00;-6.133e-01;6.469e-02;1.056e+00;-4.000e-01;2.201e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.189969;1.056e+00;-6.667e-01;3.668e-02;-6.311e-01;3.472e-02;1.067e+00;1.050e+00;-6.133e-01;6.469e-02;1.056e+00;-4.000e-01;2.201e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.191969;1.056e+00;-6.667e-01;3.668e-02;-6.311e-01;3.472e-02;1.067e+00;1.050e+00;-6.133e-01;6.469e-02;1.056e+00;-4.000e-01;2.201e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.192969;1.056e+00;-6.667e-01;3.667e-02;-6.311e-01;3.472e-02;1.067e+00;1.050e+00;-6.133e-01;6.468e-02;1.056e+00;-4.000e-01;2.201e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.193969;1.056e+00;-6.667e-01;3.667e-02;-6.311e-01;3.472e-02;1.067e+00;1.050e+00;-6.133e-01;6.468e-02;1.056e+00;-4.000e-01;2.201e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.194969;1.056e+00;-6.667e-01;3.667e-02;-6.311e-01;3.472e-02;1.067e+00;1.050e+00;-6.133e-01;6.468e-02;1.056e+00;-4.000e-01;2.200e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.197969;1.056e+00;-6.667e-01;3.667e-02;-6.311e-01;3.472e-02;1.067e+00;1.050e+00;-6.133e-01;6.468e-02;1.056e+00;-4.000e-01;2.200e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.198969;1.056e+00;-6.667e-01;3.667e-02;-6.311e-01;3.471e-02;1.067e+00;1.050e+00;-6.133e-01;6.468e-02;1.056e+00;-4.000e-01;2.200e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.200969;1.056e+00;-6.667e-01;3.667e-02;-6.311e-01;3.471e-02;1.067e+00;1.050e+00;-6.133e-01;6.468e-02;1.056e+00;-4.000e-01;2.200e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.201969;1.056e+00;-6.667e-01;3.667e-02;-6.311e-01;3.471e-02;1.067e+00;1.050e+00;-6.133e-01;6.467e-02;1.056e+00;-4.000e-01;2.200e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.202969;1.056e+00;-6.667e-01;3.666e-02;-6.311e-01;3.471e-02;1.067e+00;1.050e+00;-6.133e-01;6.467e-02;1.056e+00;-4.000e-01;2.200e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.205969;1.056e+00;-6.667e-01;3.666e-02;-6.311e-01;3.471e-02;1.067e+00;1.050e+00;-6.133e-01;6.467e-02;1.056e+00;-4.000e-01;2.200e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.206969;1.056e+00;-6.667e-01;3.666e-02;-6.312e-01;3.471e-02;1.067e+00;1.050e+00;-6.133e-01;6.467e-02;1.056e+00;-4.000e-01;2.200e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.207969;1.056e+00;-6.667e-01;3.666e-02;-6.312e-01;3.470e-02;1.067e+00;1.050e+00;-6.133e-01;6.467e-02;1.056e+00;-4.000e-01;2.199e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.209969;1.056e+00;-6.667e-01;3.666e-02;-6.312e-01;3.470e-02;1.067e+00;1.050e+00;-6.133e-01;6.467e-02;1.056e+00;-4.000e-01;2.199e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.210969;1.056e+00;-6.667e-01;3.665e-02;-6.312e-01;3.470e-02;1.067e+00;1.050e+00;-6.133e-01;6.466e-02;1.056e+00;-4.000e-01;2.199e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.214969;1.056e+00;-6.667e-01;3.665e-02;-6.312e-01;3.470e-02;1.067e+00;1.050e+00;-6.133e-01;6.466e-02;1.056e+00;-4.000e-01;2.199e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.215969;1.056e+00;-6.667e-01;3.665e-02;-6.312e-01;3.469e-02;1.067e+00;1.050e+00;-6.133e-01;6.466e-02;1.056e+00;-4.000e-01;2.199e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.217969;1.056e+00;-6.667e-01;3.665e-02;-6.312e-01;3.469e-02;1.067e+00;1.050e+00;-6.133e-01;6.466e-02;1.056e+00;-4.000e-01;2.199e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.218969;1.056e+00;-6.667e-01;3.664e-02;-6.312e-01;3.469e-02;1.067e+00;1.050e+00;-6.133e-01;6.466e-02;1.056e+00;-4.000e-01;2.199e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.219969;1.056e+00;-6.667e-01;3.664e-02;-6.312e-01;3.469e-02;1.067e+00;1.050e+00;-6.133e-01;6.465e-02;1.056e+00;-4.000e-01;2.199e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.220969;1.056e+00;-6.667e-01;3.664e-02;-6.312e-01;3.469e-02;1.067e+00;1.050e+00;-6.133e-01;6.465e-02;1.056e+00;-4.000e-01;2.198e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.223969;1.056e+00;-6.667e-01;3.664e-02;-6.312e-01;3.469e-02;1.067e+00;1.050e+00;-6.133e-01;6.465e-02;1.056e+00;-4.000e-01;2.198e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.224969;1.056e+00;-6.667e-01;3.664e-02;-6.312e-01;3.468e-02;1.067e+00;1.050e+00;-6.133e-01;6.465e-02;1.056e+00;-4.000e-01;2.198e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.225969;1.056e+00;-6.667e-01;3.664e-02;-6.312e-01;3.468e-02;1.067e+00;1.050e+00;-6.133e-01;6.465e-02;1.056e+00;-4.000e-01;2.198e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.226969;1.056e+00;-6.667e-01;3.663e-02;-6.312e-01;3.468e-02;1.067e+00;1.050e+00;-6.133e-01;6.465e-02;1.056e+00;-4.000e-01;2.198e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.227969;1.056e+00;-6.667e-01;3.663e-02;-6.312e-01;3.468e-02;1.067e+00;1.050e+00;-6.133e-01;6.464e-02;1.056e+00;-4.000e-01;2.198e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.231969;1.056e+00;-6.667e-01;3.663e-02;-6.312e-01;3.468e-02;1.067e+00;1.050e+00;-6.133e-01;6.464e-02;1.056e+00;-4.000e-01;2.198e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.232969;1.056e+00;-6.667e-01;3.663e-02;-6.312e-01;3.467e-02;1.067e+00;1.050e+00;-6.133e-01;6.464e-02;1.056e+00;-4.000e-01;2.198e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.233969;1.056e+00;-6.667e-01;3.663e-02;-6.312e-01;3.467e-02;1.067e+00;1.050e+00;-6.133e-01;6.464e-02;1.056e+00;-4.000e-01;2.198e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.234969;1.056e+00;-6.667e-01;3.662e-02;-6.312e-01;3.467e-02;1.067e+00;1.050e+00;-6.133e-01;6.464e-02;1.056e+00;-4.000e-01;2.197e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.236969;1.056e+00;-6.667e-01;3.662e-02;-6.312e-01;3.467e-02;1.067e+00;1.050e+00;-6.133e-01;6.464e-02;1.056e+00;-4.000e-01;2.197e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.237969;1.056e+00;-6.667e-01;3.662e-02;-6.312e-01;3.467e-02;1.067e+00;1.050e+00;-6.133e-01;6.463e-02;1.056e+00;-4.000e-01;2.197e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.239969;1.056e+00;-6.667e-01;3.662e-02;-6.312e-01;3.467e-02;1.067e+00;1.050e+00;-6.133e-01;6.463e-02;1.056e+00;-4.000e-01;2.197e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.240969;1.056e+00;-6.667e-01;3.662e-02;-6.312e-01;3.466e-02;1.067e+00;1.050e+00;-6.133e-01;6.463e-02;1.056e+00;-4.000e-01;2.197e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.241969;1.056e+00;-6.667e-01;3.662e-02;-6.312e-01;3.466e-02;1.067e+00;1.050e+00;-6.133e-01;6.463e-02;1.056e+00;-4.000e-01;2.197e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.242969;1.056e+00;-6.667e-01;3.661e-02;-6.312e-01;3.466e-02;1.067e+00;1.050e+00;-6.133e-01;6.463e-02;1.056e+00;-4.000e-01;2.197e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.244969;1.056e+00;-6.667e-01;3.661e-02;-6.312e-01;3.466e-02;1.067e+00;1.050e+00;-6.133e-01;6.463e-02;1.056e+00;-4.000e-01;2.197e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.245969;1.056e+00;-6.667e-01;3.661e-02;-6.312e-01;3.466e-02;1.067e+00;1.050e+00;-6.133e-01;6.462e-02;1.056e+00;-4.000e-01;2.197e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.246969;1.056e+00;-6.667e-01;3.661e-02;-6.312e-01;3.466e-02;1.067e+00;1.050e+00;-6.133e-01;6.462e-02;1.056e+00;-4.000e-01;2.196e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
