time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
26.247969;1.056e+00;-6.667e-01;3.661e-02;-6.312e-01;3.466e-02;1.067e+00;1.050e+00;-6.133e-01;6.462e-02;1.056e+00;-4.000e-01;2.196e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.248969;1.056e+00;-6.667e-01;3.660e-02;-6.312e-01;3.466e-02;1.067e+00;1.050e+00;-6.133e-01;6.462e-02;1.056e+00;-4.000e-01;2.196e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.249969;1.056e+00;-6.667e-01;3.660e-02;-6.312e-01;3.466e-02;1.067e+00;1.050e+00;-6.133e-01;6.462e-02;1.056e+00;-4.000e-01;2.196e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.250969;1.056e+00;-6.667e-01;3.660e-02;-6.312e-01;3.465e-02;1.067e+00;1.050e+00;-6.133e-01;6.462e-02;1.056e+00;-4.000e-01;2.196e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.253969;1.056e+00;-6.667e-01;3.660e-02;-6.312e-01;3.465e-02;1.067e+00;1.050e+00;-6.133e-01;6.462e-02;1.056e+00;-4.000e-01;2.196e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.254969;1.056e+00;-6.667e-01;3.660e-02;-6.312e-01;3.465e-02;1.067e+00;1.050e+00;-6.133e-01;6.461e-02;1.056e+00;-4.000e-01;2.196e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.257969;1.056e+00;-6.667e-01;3.660e-02;-6.312e-01;3.465e-02;1.067e+00;1.050e+00;-6.133e-01;6.461e-02;1.056e+00;-4.000e-01;2.196e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.258969;1.056e+00;-6.667e-01;3.659e-02;-6.312e-01;3.464e-02;1.067e+00;1.050e+00;-6.133e-01;6.461e-02;1.056e+00;-4.000e-01;2.196e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.259969;1.056e+00;-6.667e-01;3.659e-02;-6.312e-01;3.464e-02;1.067e+00;1.050e+00;-6.133e-01;6.461e-02;1.056e+00;-4.000e-01;2.195e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.261969;1.056e+00;-6.667e-01;3.659e-02;-6.312e-01;3.464e-02;1.067e+00;1.050e+00;-6.133e-01;6.461e-02;1.056e+00;-4.000e-01;2.195e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.262969;1.056e+00;-6.667e-01;3.659e-02;-6.312e-01;3.464e-02;1.067e+00;1.050e+00;-6.133e-01;6.460e-02;1.056e+00;-4.000e-01;2.195e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.263969;1.056e+00;-6.667e-01;3.659e-02;-6.312e-01;3.464e-02;1.067e+00;1.050e+00;-6.133e-01;6.460e-02;1.056e+00;-4.000e-01;2.195e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.264969;1.056e+00;-6.667e-01;3.658e-02;-6.312e-01;3.464e-02;1.067e+00;1.050e+00;-6.133e-01;6.460e-02;1.056e+00;-4.000e-01;2.195e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.266969;1.056e+00;-6.667e-01;3.658e-02;-6.312e-01;3.464e-02;1.067e+00;1.050e+00;-6.133e-01;6.460e-02;1.056e+00;-4.000e-01;2.195e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.267969;1.056e+00;-6.667e-01;3.658e-02;-6.312e-01;3.463e-02;1.067e+00;1.050e+00;-6.133e-01;6.460e-02;1.056e+00;-4.000e-01;2.195e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.270969;1.056e+00;-6.667e-01;3.658e-02;-6.312e-01;3.463e-02;1.067e+00;1.050e+00;-6.133e-01;6.460e-02;1.056e+00;-4.000e-01;2.195e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.271969;1.056e+00;-6.667e-01;3.658e-02;-6.312e-01;3.463e-02;1.067e+00;1.050e+00;-6.133e-01;6.459e-02;1.056e+00;-4.000e-01;2.195e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.272969;1.056e+00;-6.667e-01;3.658e-02;-6.312e-01;3.463e-02;1.067e+00;1.050e+00;-6.133e-01;6.459e-02;1.056e+00;-4.000e-01;2.194e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.273969;1.056e+00;-6.667e-01;3.657e-02;-6.312e-01;3.463e-02;1.067e+00;1.050e+00;-6.133e-01;6.459e-02;1.056e+00;-4.000e-01;2.194e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.274969;1.056e+00;-6.667e-01;3.657e-02;-6.312e-01;3.463e-02;1.067e+00;1.050e+00;-6.133e-01;6.459e-02;1.056e+00;-4.000e-01;2.194e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.275969;1.056e+00;-6.667e-01;3.657e-02;-6.312e-01;3.462e-02;1.067e+00;1.050e+00;-6.133e-01;6.459e-02;1.056e+00;-4.000e-01;2.194e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.278969;1.056e+00;-6.667e-01;3.657e-02;-6.312e-01;3.462e-02;1.067e+00;1.050e+00;-6.133e-01;6.459e-02;1.056e+00;-4.000e-01;2.194e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.279969;1.056e+00;-6.667e-01;3.657e-02;-6.312e-01;3.462e-02;1.067e+00;1.050e+00;-6.133e-01;6.458e-02;1.056e+00;-4.000e-01;2.194e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.280969;1.056e+00;-6.667e-01;3.657e-02;-6.312e-01;3.462e-02;1.067e+00;1.050e+00;-6.133e-01;6.458e-02;1.056e+00;-4.000e-01;2.194e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.281969;1.056e+00;-6.667e-01;3.656e-02;-6.312e-01;3.462e-02;1.067e+00;1.050e+00;-6.133e-01;6.458e-02;1.056e+00;-4.000e-01;2.194e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.283969;1.056e+00;-6.667e-01;3.656e-02;-6.312e-01;3.462e-02;1.067e+00;1.050e+00;-6.133e-01;6.458e-02;1.056e+00;-4.000e-01;2.194e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.284969;1.056e+00;-6.667e-01;3.656e-02;-6.312e-01;3.461e-02;1.067e+00;1.050e+00;-6.133e-01;6.458e-02;1.056e+00;-4.000e-01;2.194e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.285969;1.056e+00;-6.667e-01;3.656e-02;-6.312e-01;3.461e-02;1.067e+00;1.050e+00;-6.133e-01;6.458e-02;1.056e+00;-4.000e-01;2.193e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.286969;1.056e+00;-6.667e-01;3.656e-02;-6.312e-01;3.461e-02;1.067e+00;1.050e+00;-6.133e-01;6.458e-02;1.056e+00;-4.000e-01;2.193e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.287969;1.056e+00;-6.667e-01;3.656e-02;-6.312e-01;3.461e-02;1.067e+00;1.050e+00;-6.133e-01;6.457e-02;1.056e+00;-4.000e-01;2.193e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.288969;1.056e+00;-6.667e-01;3.656e-02;-6.312e-01;3.461e-02;1.067e+00;1.050e+00;-6.133e-01;6.457e-02;1.056e+00;-4.000e-01;2.193e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.289969;1.056e+00;-6.667e-01;3.655e-02;-6.312e-01;3.461e-02;1.067e+00;1.050e+00;-6.133e-01;6.457e-02;1.056e+00;-4.000e-01;2.193e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.291969;1.056e+00;-6.667e-01;3.655e-02;-6.312e-01;3.461e-02;1.067e+00;1.050e+00;-6.133e-01;6.457e-02;1.056e+00;-4.000e-01;2.193e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.292969;1.056e+00;-6.667e-01;3.655e-02;-6.312e-01;3.460e-02;1.067e+00;1.050e+00;-6.133e-01;6.457e-02;1.056e+00;-4.000e-01;2.193e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.295969;1.056e+00;-6.667e-01;3.655e-02;-6.312e-01;3.460e-02;1.067e+00;1.050e+00;-6.133e-01;6.457e-02;1.056e+00;-4.000e-01;2.193e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.296969;1.056e+00;-6.667e-01;3.655e-02;-6.312e-01;3.460e-02;1.067e+00;1.050e+00;-6.133e-01;6.456e-02;1.056e+00;-4.000e-01;2.193e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.297969;1.056e+00;-6.667e-01;3.654e-02;-6.312e-01;3.460e-02;1.067e+00;1.050e+00;-6.133e-01;6.456e-02;1.056e+00;-4.000e-01;2.193e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.299969;1.056e+00;-6.667e-01;3.654e-02;-6.312e-01;3.460e-02;1.067e+00;1.050e+00;-6.133e-01;6.456e-02;1.056e+00;-4.000e-01;2.193e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.300969;1.056e+00;-6.667e-01;3.654e-02;-6.312e-01;3.459e-02;1.067e+00;1.050e+00;-6.133e-01;6.456e-02;1.056e+00;-4.000e-01;2.192e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.302969;1.056e+00;-6.667e-01;3.654e-02;-6.312e-01;3.459e-02;1.067e+00;1.050e+00;-6.133e-01;6.456e-02;1.056e+00;-4.000e-01;2.192e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.303969;1.056e+00;-6.667e-01;3.653e-02;-6.312e-01;3.459e-02;1.067e+00;1.050e+00;-6.133e-01;6.456e-02;1.056e+00;-4.000e-01;2.192e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.304969;1.056e+00;-6.667e-01;3.653e-02;-6.312e-01;3.459e-02;1.067e+00;1.050e+00;-6.133e-01;6.455e-02;1.056e+00;-4.000e-01;2.192e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.308969;1.056e+00;-6.667e-01;3.653e-02;-6.312e-01;3.459e-02;1.067e+00;1.050e+00;-6.133e-01;6.455e-02;1.056e+00;-4.000e-01;2.192e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.309969;1.056e+00;-6.667e-01;3.653e-02;-6.312e-01;3.458e-02;1.067e+00;1.050e+00;-6.133e-01;6.455e-02;1.056e+00;-4.000e-01;2.192e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.312969;1.056e+00;-6.667e-01;3.653e-02;-6.312e-01;3.458e-02;1.067e+00;1.050e+00;-6.133e-01;6.455e-02;1.056e+00;-4.000e-01;2.192e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.313969;1.056e+00;-6.667e-01;3.652e-02;-6.312e-01;3.458e-02;1.067e+00;1.050e+00;-6.133e-01;6.454e-02;1.056e+00;-4.000e-01;2.191e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.315969;1.056e+00;-6.667e-01;3.652e-02;-6.312e-01;3.458e-02;1.067e+00;1.050e+00;-6.133e-01;6.454e-02;1.056e+00;-4.000e-01;2.191e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.316969;1.056e+00;-6.667e-01;3.652e-02;-6.312e-01;3.457e-02;1.067e+00;1.050e+00;-6.133e-01;6.454e-02;1.056e+00;-4.000e-01;2.191e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.319969;1.056e+00;-6.667e-01;3.652e-02;-6.312e-01;3.457e-02;1.067e+00;1.050e+00;-6.133e-01;6.454e-02;1.056e+00;-4.000e-01;2.191e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.320969;1.056e+00;-6.667e-01;3.651e-02;-6.312e-01;3.457e-02;1.067e+00;1.050e+00;-6.133e-01;6.454e-02;1.056e+00;-4.000e-01;2.191e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.321969;1.056e+00;-6.667e-01;3.651e-02;-6.312e-01;3.457e-02;1.067e+00;1.050e+00;-6.133e-01;6.453e-02;1.056e+00;-4.000e-01;2.191e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.324969;1.056e+00;-6.667e-01;3.651e-02;-6.312e-01;3.457e-02;1.067e+00;1.050e+00;-6.133e-01;6.453e-02;1.056e+00;-4.000e-01;2.191e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.325969;1.056e+00;-6.667e-01;3.651e-02;-6.312e-01;3.456e-02;1.067e+00;1.050e+00;-6.133e-01;6.453e-02;1.056e+00;-4.000e-01;2.190e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.327969;1.056e+00;-6.667e-01;3.651e-02;-6.312e-01;3.456e-02;1.067e+00;1.050e+00;-6.133e-01;6.453e-02;1.056e+00;-4.000e-01;2.190e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.328969;1.056e+00;-6.667e-01;3.650e-02;-6.312e-01;3.456e-02;1.067e+00;1.050e+00;-6.133e-01;6.453e-02;1.056e+00;-4.000e-01;2.190e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.329969;1.056e+00;-6.667e-01;3.650e-02;-6.312e-01;3.456e-02;1.067e+00;1.050e+00;-6.133e-01;6.453e-02;1.056e+00;-4.000e-01;2.190e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.330969;1.056e+00;-6.667e-01;3.650e-02;-6.312e-01;3.456e-02;1.067e+00;1.050e+00;-6.133e-01;6.452e-02;1.056e+00;-4.000e-01;2.190e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.332969;1.056e+00;-6.667e-01;3.650e-02;-6.312e-01;3.456e-02;1.067e+00;1.050e+00;-6.133e-01;6.452e-02;1.056e+00;-4.000e-01;2.190e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.333969;1.056e+00;-6.667e-01;3.650e-02;-6.312e-01;3.455e-02;1.067e+00;1.050e+00;-6.133e-01;6.452e-02;1.056e+00;-4.000e-01;2.190e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.334969;1.056e+00;-6.667e-01;3.649e-02;-6.312e-01;3.455e-02;1.067e+00;1.050e+00;-6.133e-01;6.452e-02;1.056e+00;-4.000e-01;2.190e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.337969;1.056e+00;-6.667e-01;3.649e-02;-6.312e-01;3.455e-02;1.067e+00;1.050e+00;-6.133e-01;6.452e-02;1.056e+00;-4.000e-01;2.190e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.338969;1.056e+00;-6.667e-01;3.649e-02;-6.312e-01;3.455e-02;1.067e+00;1.050e+00;-6.133e-01;6.451e-02;1.056e+00;-4.000e-01;2.189e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.340969;1.056e+00;-6.667e-01;3.649e-02;-6.312e-01;3.455e-02;1.067e+00;1.050e+00;-6.133e-01;6.451e-02;1.056e+00;-4.000e-01;2.189e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.341969;1.056e+00;-6.667e-01;3.649e-02;-6.312e-01;3.454e-02;1.067e+00;1.050e+00;-6.133e-01;6.451e-02;1.056e+00;-4.000e-01;2.189e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.342969;1.056e+00;-6.667e-01;3.649e-02;-6.312e-01;3.454e-02;1.067e+00;1.050e+00;-6.133e-01;6.451e-02;1.056e+00;-4.000e-01;2.189e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.343969;1.056e+00;-6.667e-01;3.648e-02;-6.312e-01;3.454e-02;1.067e+00;1.050e+00;-6.133e-01;6.451e-02;1.056e+00;-4.000e-01;2.189e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.346969;1.056e+00;-6.667e-01;3.648e-02;-6.312e-01;3.454e-02;1.067e+00;1.050e+00;-6.133e-01;6.451e-02;1.056e+00;-4.000e-01;2.189e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.347969;1.056e+00;-6.667e-01;3.648e-02;-6.312e-01;3.454e-02;1.067e+00;1.050e+00;-6.133e-01;6.450e-02;1.056e+00;-4.000e-01;2.189e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.349969;1.056e+00;-6.667e-01;3.648e-02;-6.312e-01;3.454e-02;1.067e+00;1.050e+00;-6.133e-01;6.450e-02;1.056e+00;-4.000e-01;2.189e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.350969;1.056e+00;-6.667e-01;3.648e-02;-6.312e-01;3.453e-02;1.067e+00;1.050e+00;-6.133e-01;6.450e-02;1.056e+00;-4.000e-01;2.189e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.351969;1.056e+00;-6.667e-01;3.647e-02;-6.312e-01;3.453e-02;1.067e+00;1.050e+00;-6.133e-01;6.450e-02;1.056e+00;-4.000e-01;2.188e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.354969;1.056e+00;-6.667e-01;3.647e-02;-6.312e-01;3.453e-02;1.067e+00;1.050e+00;-6.133e-01;6.450e-02;1.056e+00;-4.000e-01;2.188e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.355969;1.056e+00;-6.667e-01;3.647e-02;-6.312e-01;3.453e-02;1.067e+00;1.050e+00;-6.133e-01;6.449e-02;1.056e+00;-4.000e-01;2.188e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.356969;1.056e+00;-6.667e-01;3.647e-02;-6.312e-01;3.453e-02;1.067e+00;1.050e+00;-6.133e-01;6.449e-02;1.056e+00;-4.000e-01;2.188e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.357969;1.056e+00;-6.667e-01;3.646e-02;-6.312e-01;3.452e-02;1.067e+00;1.050e+00;-6.133e-01;6.449e-02;1.056e+00;-4.000e-01;2.188e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.362969;1.056e+00;-6.667e-01;3.646e-02;-6.312e-01;3.452e-02;1.067e+00;1.050e+00;-6.133e-01;6.449e-02;1.056e+00;-4.000e-01;2.188e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.363969;1.056e+00;-6.667e-01;3.646e-02;-6.312e-01;3.452e-02;1.067e+00;1.050e+00;-6.133e-01;6.448e-02;1.056e+00;-4.000e-01;2.187e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.365969;1.056e+00;-6.667e-01;3.646e-02;-6.312e-01;3.452e-02;1.067e+00;1.050e+00;-6.133e-01;6.448e-02;1.056e+00;-4.000e-01;2.187e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.366969;1.056e+00;-6.667e-01;3.645e-02;-6.312e-01;3.451e-02;1.067e+00;1.050e+00;-6.133e-01;6.448e-02;1.056e+00;-4.000e-01;2.187e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.370969;1.056e+00;-6.667e-01;3.645e-02;-6.312e-01;3.451e-02;1.067e+00;1.050e+00;-6.133e-01;6.448e-02;1.056e+00;-4.000e-01;2.187e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.371969;1.056e+00;-6.667e-01;3.645e-02;-6.312e-01;3.451e-02;1.067e+00;1.050e+00;-6.133e-01;6.447e-02;1.056e+00;-4.000e-01;2.187e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.373969;1.056e+00;-6.667e-01;3.645e-02;-6.312e-01;3.451e-02;1.067e+00;1.050e+00;-6.133e-01;6.447e-02;1.056e+00;-4.000e-01;2.187e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.374969;1.056e+00;-6.667e-01;3.644e-02;-6.312e-01;3.450e-02;1.067e+00;1.050e+00;-6.133e-01;6.447e-02;1.056e+00;-4.000e-01;2.187e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.375969;1.056e+00;-6.667e-01;3.644e-02;-6.312e-01;3.450e-02;1.067e+00;1.050e+00;-6.133e-01;6.447e-02;1.056e+00;-4.000e-01;2.186e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.378969;1.056e+00;-6.667e-01;3.644e-02;-6.312e-01;3.450e-02;1.067e+00;1.050e+00;-6.133e-01;6.447e-02;1.056e+00;-4.000e-01;2.186e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.379969;1.056e+00;-6.667e-01;3.644e-02;-6.312e-01;3.450e-02;1.067e+00;1.050e+00;-6.133e-01;6.446e-02;1.056e+00;-4.000e-01;2.186e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.381969;1.056e+00;-6.667e-01;3.644e-02;-6.312e-01;3.450e-02;1.067e+00;1.050e+00;-6.133e-01;6.446e-02;1.056e+00;-4.000e-01;2.186e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.382969;1.056e+00;-6.667e-01;3.643e-02;-6.312e-01;3.449e-02;1.067e+00;1.050e+00;-6.133e-01;6.446e-02;1.056e+00;-4.000e-01;2.186e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.387969;1.056e+00;-6.667e-01;3.643e-02;-6.312e-01;3.449e-02;1.067e+00;1.050e+00;-6.133e-01;6.446e-02;1.056e+00;-4.000e-01;2.186e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.388969;1.056e+00;-6.667e-01;3.642e-02;-6.312e-01;3.449e-02;1.067e+00;1.050e+00;-6.133e-01;6.445e-02;1.056e+00;-4.000e-01;2.185e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.389969;1.056e+00;-6.667e-01;3.642e-02;-6.312e-01;3.449e-02;1.067e+00;1.050e+00;-6.133e-01;6.445e-02;1.056e+00;-4.000e-01;2.185e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.390969;1.056e+00;-6.667e-01;3.642e-02;-6.312e-01;3.448e-02;1.067e+00;1.050e+00;-6.133e-01;6.445e-02;1.056e+00;-4.000e-01;2.185e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.394969;1.056e+00;-6.667e-01;3.642e-02;-6.312e-01;3.448e-02;1.067e+00;1.050e+00;-6.133e-01;6.445e-02;1.056e+00;-4.000e-01;2.185e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.395969;1.056e+00;-6.667e-01;3.642e-02;-6.312e-01;3.448e-02;1.067e+00;1.050e+00;-6.133e-01;6.444e-02;1.056e+00;-4.000e-01;2.185e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.396969;1.056e+00;-6.667e-01;3.642e-02;-6.312e-01;3.448e-02;1.067e+00;1.050e+00;-6.133e-01;6.444e-02;1.056e+00;-4.000e-01;2.185e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.397969;1.056e+00;-6.667e-01;3.641e-02;-6.312e-01;3.448e-02;1.067e+00;1.050e+00;-6.133e-01;6.444e-02;1.056e+00;-4.000e-01;2.185e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.398969;1.056e+00;-6.667e-01;3.641e-02;-6.312e-01;3.447e-02;1.067e+00;1.050e+00;-6.133e-01;6.444e-02;1.056e+00;-4.000e-01;2.185e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.399969;1.056e+00;-6.667e-01;3.641e-02;-6.312e-01;3.447e-02;1.067e+00;1.050e+00;-6.133e-01;6.444e-02;1.056e+00;-4.000e-01;2.185e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.400969;1.056e+00;-6.667e-01;3.641e-02;-6.312e-01;3.447e-02;1.067e+00;1.050e+00;-6.133e-01;6.444e-02;1.056e+00;-4.000e-01;2.184e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.403969;1.056e+00;-6.667e-01;3.641e-02;-6.312e-01;3.447e-02;1.067e+00;1.050e+00;-6.133e-01;6.444e-02;1.056e+00;-4.000e-01;2.184e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.404969;1.056e+00;-6.667e-01;3.640e-02;-6.312e-01;3.447e-02;1.067e+00;1.050e+00;-6.133e-01;6.443e-02;1.056e+00;-4.000e-01;2.184e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.406969;1.056e+00;-6.667e-01;3.640e-02;-6.312e-01;3.447e-02;1.067e+00;1.050e+00;-6.133e-01;6.443e-02;1.056e+00;-4.000e-01;2.184e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.407969;1.056e+00;-6.667e-01;3.640e-02;-6.312e-01;3.446e-02;1.067e+00;1.050e+00;-6.133e-01;6.443e-02;1.056e+00;-4.000e-01;2.184e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.410969;1.056e+00;-6.667e-01;3.640e-02;-6.312e-01;3.446e-02;1.067e+00;1.050e+00;-6.133e-01;6.443e-02;1.056e+00;-4.000e-01;2.184e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.411969;1.056e+00;-6.667e-01;3.639e-02;-6.312e-01;3.446e-02;1.067e+00;1.050e+00;-6.133e-01;6.443e-02;1.056e+00;-4.000e-01;2.184e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.412969;1.056e+00;-6.667e-01;3.639e-02;-6.312e-01;3.446e-02;1.067e+00;1.050e+00;-6.133e-01;6.442e-02;1.056e+00;-4.000e-01;2.184e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.413969;1.056e+00;-6.667e-01;3.639e-02;-6.312e-01;3.446e-02;1.067e+00;1.050e+00;-6.133e-01;6.442e-02;1.056e+00;-4.000e-01;2.184e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.414969;1.056e+00;-6.667e-01;3.639e-02;-6.312e-01;3.445e-02;1.067e+00;1.050e+00;-6.133e-01;6.442e-02;1.056e+00;-4.000e-01;2.183e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.418969;1.056e+00;-6.667e-01;3.639e-02;-6.312e-01;3.445e-02;1.067e+00;1.050e+00;-6.133e-01;6.442e-02;1.056e+00;-4.000e-01;2.183e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.419969;1.056e+00;-6.667e-01;3.638e-02;-6.312e-01;3.445e-02;1.067e+00;1.050e+00;-6.133e-01;6.442e-02;1.056e+00;-4.000e-01;2.183e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.420969;1.056e+00;-6.667e-01;3.638e-02;-6.312e-01;3.445e-02;1.067e+00;1.050e+00;-6.133e-01;6.442e-02;1.056e+00;-4.000e-01;2.183e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.421969;1.056e+00;-6.667e-01;3.638e-02;-6.312e-01;3.445e-02;1.067e+00;1.050e+00;-6.133e-01;6.441e-02;1.056e+00;-4.000e-01;2.183e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.422969;1.056e+00;-6.667e-01;3.638e-02;-6.312e-01;3.444e-02;1.067e+00;1.050e+00;-6.133e-01;6.441e-02;1.056e+00;-4.000e-01;2.183e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.426969;1.056e+00;-6.667e-01;3.638e-02;-6.312e-01;3.444e-02;1.067e+00;1.050e+00;-6.133e-01;6.441e-02;1.056e+00;-4.000e-01;2.183e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.427969;1.056e+00;-6.667e-01;3.637e-02;-6.312e-01;3.444e-02;1.067e+00;1.050e+00;-6.133e-01;6.441e-02;1.056e+00;-4.000e-01;2.182e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.428969;1.056e+00;-6.667e-01;3.637e-02;-6.312e-01;3.444e-02;1.067e+00;1.050e+00;-6.133e-01;6.440e-02;1.056e+00;-4.000e-01;2.182e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.430969;1.056e+00;-6.667e-01;3.637e-02;-6.312e-01;3.444e-02;1.067e+00;1.050e+00;-6.133e-01;6.440e-02;1.056e+00;-4.000e-01;2.182e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.431969;1.056e+00;-6.667e-01;3.637e-02;-6.312e-01;3.443e-02;1.067e+00;1.050e+00;-6.133e-01;6.440e-02;1.056e+00;-4.000e-01;2.182e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.433969;1.056e+00;-6.667e-01;3.637e-02;-6.312e-01;3.443e-02;1.067e+00;1.050e+00;-6.133e-01;6.440e-02;1.056e+00;-4.000e-01;2.182e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.434969;1.056e+00;-6.667e-01;3.636e-02;-6.312e-01;3.443e-02;1.067e+00;1.050e+00;-6.133e-01;6.440e-02;1.056e+00;-4.000e-01;2.182e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.436969;1.056e+00;-6.667e-01;3.636e-02;-6.312e-01;3.443e-02;1.067e+00;1.050e+00;-6.133e-01;6.440e-02;1.056e+00;-4.000e-01;2.182e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.437969;1.056e+00;-6.667e-01;3.636e-02;-6.312e-01;3.443e-02;1.067e+00;1.050e+00;-6.133e-01;6.439e-02;1.056e+00;-4.000e-01;2.182e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.438969;1.056e+00;-6.667e-01;3.636e-02;-6.312e-01;3.442e-02;1.067e+00;1.050e+00;-6.133e-01;6.439e-02;1.056e+00;-4.000e-01;2.182e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.439969;1.056e+00;-6.667e-01;3.636e-02;-6.312e-01;3.442e-02;1.067e+00;1.050e+00;-6.133e-01;6.439e-02;1.056e+00;-4.000e-01;2.181e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.440969;1.056e+00;-6.667e-01;3.635e-02;-6.312e-01;3.442e-02;1.067e+00;1.050e+00;-6.133e-01;6.439e-02;1.056e+00;-4.000e-01;2.181e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.443969;1.056e+00;-6.667e-01;3.635e-02;-6.312e-01;3.442e-02;1.067e+00;1.050e+00;-6.133e-01;6.439e-02;1.056e+00;-4.000e-01;2.181e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.444969;1.056e+00;-6.667e-01;3.635e-02;-6.312e-01;3.442e-02;1.067e+00;1.050e+00;-6.133e-01;6.438e-02;1.056e+00;-4.000e-01;2.181e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.446969;1.056e+00;-6.667e-01;3.635e-02;-6.312e-01;3.442e-02;1.067e+00;1.050e+00;-6.133e-01;6.438e-02;1.056e+00;-4.000e-01;2.181e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.447969;1.056e+00;-6.667e-01;3.635e-02;-6.312e-01;3.441e-02;1.067e+00;1.050e+00;-6.133e-01;6.438e-02;1.056e+00;-4.000e-01;2.181e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.448969;1.056e+00;-6.667e-01;3.635e-02;-6.312e-01;3.441e-02;1.067e+00;1.050e+00;-6.133e-01;6.438e-02;1.056e+00;-4.000e-01;2.181e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.449969;1.056e+00;-6.667e-01;3.634e-02;-6.312e-01;3.441e-02;1.067e+00;1.050e+00;-6.133e-01;6.438e-02;1.056e+00;-4.000e-01;2.181e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.451969;1.056e+00;-6.667e-01;3.634e-02;-6.312e-01;3.441e-02;1.067e+00;1.050e+00;-6.133e-01;6.438e-02;1.056e+00;-4.000e-01;2.181e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.452969;1.056e+00;-6.667e-01;3.634e-02;-6.312e-01;3.441e-02;1.067e+00;1.050e+00;-6.133e-01;6.438e-02;1.056e+00;-4.000e-01;2.180e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.453969;1.056e+00;-6.667e-01;3.634e-02;-6.312e-01;3.441e-02;1.067e+00;1.050e+00;-6.133e-01;6.437e-02;1.056e+00;-4.000e-01;2.180e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.454969;1.056e+00;-6.667e-01;3.634e-02;-6.312e-01;3.440e-02;1.067e+00;1.050e+00;-6.133e-01;6.437e-02;1.056e+00;-4.000e-01;2.180e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.456969;1.056e+00;-6.667e-01;3.634e-02;-6.312e-01;3.440e-02;1.067e+00;1.050e+00;-6.133e-01;6.437e-02;1.056e+00;-4.000e-01;2.180e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.457969;1.056e+00;-6.667e-01;3.633e-02;-6.312e-01;3.440e-02;1.067e+00;1.050e+00;-6.133e-01;6.437e-02;1.056e+00;-4.000e-01;2.180e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.460969;1.056e+00;-6.667e-01;3.633e-02;-6.312e-01;3.440e-02;1.067e+00;1.050e+00;-6.133e-01;6.437e-02;1.056e+00;-4.000e-01;2.180e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.461969;1.056e+00;-6.667e-01;3.633e-02;-6.312e-01;3.440e-02;1.067e+00;1.050e+00;-6.133e-01;6.436e-02;1.056e+00;-4.000e-01;2.180e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.462969;1.056e+00;-6.667e-01;3.633e-02;-6.312e-01;3.440e-02;1.067e+00;1.050e+00;-6.133e-01;6.436e-02;1.056e+00;-4.000e-01;2.180e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.463969;1.056e+00;-6.667e-01;3.632e-02;-6.312e-01;3.439e-02;1.067e+00;1.050e+00;-6.133e-01;6.436e-02;1.056e+00;-4.000e-01;2.179e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.468969;1.056e+00;-6.667e-01;3.632e-02;-6.312e-01;3.439e-02;1.067e+00;1.050e+00;-6.133e-01;6.436e-02;1.056e+00;-4.000e-01;2.179e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.469969;1.056e+00;-6.667e-01;3.632e-02;-6.312e-01;3.439e-02;1.067e+00;1.050e+00;-6.133e-01;6.435e-02;1.056e+00;-4.000e-01;2.179e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.470969;1.056e+00;-6.667e-01;3.632e-02;-6.312e-01;3.438e-02;1.067e+00;1.050e+00;-6.133e-01;6.435e-02;1.056e+00;-4.000e-01;2.179e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.471969;1.056e+00;-6.667e-01;3.631e-02;-6.312e-01;3.438e-02;1.067e+00;1.050e+00;-6.133e-01;6.435e-02;1.056e+00;-4.000e-01;2.179e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.474969;1.056e+00;-6.667e-01;3.631e-02;-6.312e-01;3.438e-02;1.067e+00;1.050e+00;-6.133e-01;6.435e-02;1.056e+00;-4.000e-01;2.179e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.475969;1.056e+00;-6.667e-01;3.631e-02;-6.312e-01;3.438e-02;1.067e+00;1.050e+00;-6.133e-01;6.435e-02;1.056e+00;-4.000e-01;2.178e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.476969;1.056e+00;-6.667e-01;3.631e-02;-6.312e-01;3.438e-02;1.067e+00;1.050e+00;-6.133e-01;6.435e-02;1.056e+00;-4.000e-01;2.178e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.477969;1.056e+00;-6.667e-01;3.631e-02;-6.312e-01;3.438e-02;1.067e+00;1.050e+00;-6.133e-01;6.434e-02;1.056e+00;-4.000e-01;2.178e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.478969;1.056e+00;-6.667e-01;3.631e-02;-6.312e-01;3.437e-02;1.067e+00;1.050e+00;-6.133e-01;6.434e-02;1.056e+00;-4.000e-01;2.178e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.479969;1.056e+00;-6.667e-01;3.630e-02;-6.312e-01;3.437e-02;1.067e+00;1.050e+00;-6.133e-01;6.434e-02;1.056e+00;-4.000e-01;2.178e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.483969;1.056e+00;-6.667e-01;3.630e-02;-6.312e-01;3.437e-02;1.067e+00;1.050e+00;-6.133e-01;6.434e-02;1.056e+00;-4.000e-01;2.178e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.484969;1.056e+00;-6.667e-01;3.630e-02;-6.312e-01;3.437e-02;1.067e+00;1.050e+00;-6.133e-01;6.433e-02;1.056e+00;-4.000e-01;2.178e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.485969;1.056e+00;-6.667e-01;3.630e-02;-6.312e-01;3.437e-02;1.067e+00;1.050e+00;-6.133e-01;6.433e-02;1.056e+00;-4.000e-01;2.178e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.486969;1.056e+00;-6.667e-01;3.629e-02;-6.312e-01;3.436e-02;1.067e+00;1.050e+00;-6.133e-01;6.433e-02;1.056e+00;-4.000e-01;2.178e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.487969;1.056e+00;-6.667e-01;3.629e-02;-6.312e-01;3.436e-02;1.067e+00;1.050e+00;-6.133e-01;6.433e-02;1.056e+00;-4.000e-01;2.177e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.491969;1.056e+00;-6.667e-01;3.629e-02;-6.312e-01;3.436e-02;1.067e+00;1.050e+00;-6.133e-01;6.433e-02;1.056e+00;-4.000e-01;2.177e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.492969;1.056e+00;-6.667e-01;3.628e-02;-6.312e-01;3.436e-02;1.067e+00;1.050e+00;-6.133e-01;6.433e-02;1.056e+00;-4.000e-01;2.177e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.493969;1.056e+00;-6.667e-01;3.628e-02;-6.312e-01;3.436e-02;1.067e+00;1.050e+00;-6.133e-01;6.432e-02;1.056e+00;-4.000e-01;2.177e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.494969;1.056e+00;-6.667e-01;3.628e-02;-6.312e-01;3.435e-02;1.067e+00;1.050e+00;-6.133e-01;6.432e-02;1.056e+00;-4.000e-01;2.177e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.499969;1.056e+00;-6.667e-01;3.628e-02;-6.312e-01;3.435e-02;1.067e+00;1.050e+00;-6.133e-01;6.432e-02;1.056e+00;-4.000e-01;2.177e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.500969;1.056e+00;-6.667e-01;3.628e-02;-6.312e-01;3.435e-02;1.067e+00;1.050e+00;-6.133e-01;6.431e-02;1.056e+00;-4.000e-01;2.176e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.501969;1.056e+00;-6.667e-01;3.627e-02;-6.312e-01;3.435e-02;1.067e+00;1.050e+00;-6.133e-01;6.431e-02;1.056e+00;-4.000e-01;2.176e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.502969;1.056e+00;-6.667e-01;3.627e-02;-6.312e-01;3.434e-02;1.067e+00;1.050e+00;-6.133e-01;6.431e-02;1.056e+00;-4.000e-01;2.176e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.507969;1.056e+00;-6.667e-01;3.627e-02;-6.312e-01;3.434e-02;1.067e+00;1.050e+00;-6.133e-01;6.431e-02;1.056e+00;-4.000e-01;2.176e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.508969;1.056e+00;-6.667e-01;3.626e-02;-6.312e-01;3.434e-02;1.067e+00;1.050e+00;-6.133e-01;6.431e-02;1.056e+00;-4.000e-01;2.176e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.509969;1.056e+00;-6.667e-01;3.626e-02;-6.312e-01;3.433e-02;1.067e+00;1.050e+00;-6.133e-01;6.430e-02;1.056e+00;-4.000e-01;2.176e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.511969;1.056e+00;-6.667e-01;3.626e-02;-6.312e-01;3.433e-02;1.067e+00;1.050e+00;-6.133e-01;6.430e-02;1.056e+00;-4.000e-01;2.176e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.512969;1.056e+00;-6.667e-01;3.626e-02;-6.312e-01;3.433e-02;1.067e+00;1.050e+00;-6.134e-01;6.430e-02;1.056e+00;-4.000e-01;2.176e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.513969;1.056e+00;-6.667e-01;3.626e-02;-6.312e-01;3.433e-02;1.067e+00;1.050e+00;-6.134e-01;6.430e-02;1.056e+00;-4.000e-01;2.175e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.515969;1.056e+00;-6.667e-01;3.626e-02;-6.312e-01;3.433e-02;1.067e+00;1.050e+00;-6.134e-01;6.430e-02;1.056e+00;-4.000e-01;2.175e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.516969;1.056e+00;-6.667e-01;3.625e-02;-6.312e-01;3.433e-02;1.067e+00;1.050e+00;-6.134e-01;6.429e-02;1.056e+00;-4.000e-01;2.175e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.517969;1.056e+00;-6.667e-01;3.625e-02;-6.312e-01;3.432e-02;1.067e+00;1.050e+00;-6.134e-01;6.429e-02;1.056e+00;-4.000e-01;2.175e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.521969;1.056e+00;-6.667e-01;3.625e-02;-6.312e-01;3.432e-02;1.067e+00;1.050e+00;-6.134e-01;6.429e-02;1.056e+00;-4.000e-01;2.175e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.522969;1.056e+00;-6.667e-01;3.624e-02;-6.312e-01;3.432e-02;1.067e+00;1.050e+00;-6.134e-01;6.429e-02;1.056e+00;-4.000e-01;2.175e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.524969;1.056e+00;-6.667e-01;3.624e-02;-6.312e-01;3.432e-02;1.067e+00;1.050e+00;-6.134e-01;6.429e-02;1.056e+00;-4.000e-01;2.175e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.525969;1.056e+00;-6.667e-01;3.624e-02;-6.312e-01;3.431e-02;1.067e+00;1.050e+00;-6.134e-01;6.428e-02;1.056e+00;-4.000e-01;2.174e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.529969;1.056e+00;-6.667e-01;3.624e-02;-6.312e-01;3.431e-02;1.067e+00;1.050e+00;-6.134e-01;6.428e-02;1.056e+00;-4.000e-01;2.174e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.530969;1.056e+00;-6.667e-01;3.623e-02;-6.312e-01;3.431e-02;1.067e+00;1.050e+00;-6.134e-01;6.428e-02;1.056e+00;-4.000e-01;2.174e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.531969;1.056e+00;-6.667e-01;3.623e-02;-6.312e-01;3.431e-02;1.067e+00;1.050e+00;-6.134e-01;6.428e-02;1.056e+00;-4.000e-01;2.174e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.532969;1.056e+00;-6.667e-01;3.623e-02;-6.312e-01;3.431e-02;1.067e+00;1.050e+00;-6.134e-01;6.427e-02;1.056e+00;-4.000e-01;2.174e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.533969;1.056e+00;-6.667e-01;3.623e-02;-6.312e-01;3.430e-02;1.067e+00;1.050e+00;-6.134e-01;6.427e-02;1.056e+00;-4.000e-01;2.174e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.536969;1.056e+00;-6.667e-01;3.623e-02;-6.312e-01;3.430e-02;1.067e+00;1.050e+00;-6.134e-01;6.427e-02;1.056e+00;-4.000e-01;2.174e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.537969;1.056e+00;-6.667e-01;3.622e-02;-6.312e-01;3.430e-02;1.067e+00;1.050e+00;-6.134e-01;6.427e-02;1.056e+00;-4.000e-01;2.173e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.540969;1.056e+00;-6.667e-01;3.622e-02;-6.312e-01;3.430e-02;1.067e+00;1.050e+00;-6.134e-01;6.427e-02;1.056e+00;-4.000e-01;2.173e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.541969;1.056e+00;-6.667e-01;3.622e-02;-6.312e-01;3.429e-02;1.067e+00;1.050e+00;-6.134e-01;6.426e-02;1.056e+00;-4.000e-01;2.173e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.542969;1.056e+00;-6.667e-01;3.622e-02;-6.312e-01;3.429e-02;1.067e+00;1.050e+00;-6.134e-01;6.426e-02;1.056e+00;-4.000e-01;2.173e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.543969;1.056e+00;-6.667e-01;3.621e-02;-6.312e-01;3.429e-02;1.067e+00;1.050e+00;-6.134e-01;6.426e-02;1.056e+00;-4.000e-01;2.173e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.547969;1.056e+00;-6.667e-01;3.621e-02;-6.312e-01;3.429e-02;1.067e+00;1.050e+00;-6.134e-01;6.426e-02;1.056e+00;-4.000e-01;2.173e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.548969;1.056e+00;-6.667e-01;3.621e-02;-6.312e-01;3.428e-02;1.067e+00;1.050e+00;-6.134e-01;6.425e-02;1.056e+00;-4.000e-01;2.173e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.549969;1.056e+00;-6.667e-01;3.621e-02;-6.312e-01;3.428e-02;1.067e+00;1.050e+00;-6.134e-01;6.425e-02;1.056e+00;-4.000e-01;2.172e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.551969;1.056e+00;-6.667e-01;3.621e-02;-6.312e-01;3.428e-02;1.067e+00;1.050e+00;-6.134e-01;6.425e-02;1.056e+00;-4.000e-01;2.172e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.552969;1.056e+00;-6.667e-01;3.620e-02;-6.312e-01;3.428e-02;1.067e+00;1.050e+00;-6.134e-01;6.425e-02;1.056e+00;-4.000e-01;2.172e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.555969;1.056e+00;-6.667e-01;3.620e-02;-6.312e-01;3.428e-02;1.067e+00;1.050e+00;-6.134e-01;6.425e-02;1.056e+00;-4.000e-01;2.172e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.556969;1.056e+00;-6.667e-01;3.620e-02;-6.312e-01;3.427e-02;1.067e+00;1.050e+00;-6.134e-01;6.425e-02;1.056e+00;-4.000e-01;2.172e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.557969;1.056e+00;-6.667e-01;3.620e-02;-6.312e-01;3.427e-02;1.067e+00;1.050e+00;-6.134e-01;6.424e-02;1.056e+00;-4.000e-01;2.172e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.558969;1.056e+00;-6.667e-01;3.620e-02;-6.312e-01;3.427e-02;1.067e+00;1.050e+00;-6.134e-01;6.424e-02;1.056e+00;-4.000e-01;2.172e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.559969;1.056e+00;-6.667e-01;3.619e-02;-6.312e-01;3.427e-02;1.067e+00;1.050e+00;-6.134e-01;6.424e-02;1.056e+00;-4.000e-01;2.172e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.561969;1.056e+00;-6.667e-01;3.619e-02;-6.312e-01;3.427e-02;1.067e+00;1.050e+00;-6.134e-01;6.424e-02;1.056e+00;-4.000e-01;2.172e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.562969;1.056e+00;-6.667e-01;3.619e-02;-6.312e-01;3.427e-02;1.067e+00;1.050e+00;-6.134e-01;6.424e-02;1.056e+00;-4.000e-01;2.171e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.563969;1.056e+00;-6.667e-01;3.619e-02;-6.312e-01;3.427e-02;1.067e+00;1.050e+00;-6.134e-01;6.424e-02;1.056e+00;-4.000e-01;2.171e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.564969;1.056e+00;-6.667e-01;3.619e-02;-6.312e-01;3.426e-02;1.067e+00;1.050e+00;-6.134e-01;6.423e-02;1.056e+00;-4.000e-01;2.171e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.565969;1.056e+00;-6.667e-01;3.619e-02;-6.312e-01;3.426e-02;1.067e+00;1.050e+00;-6.134e-01;6.423e-02;1.056e+00;-4.000e-01;2.171e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.566969;1.056e+00;-6.667e-01;3.618e-02;-6.312e-01;3.426e-02;1.067e+00;1.050e+00;-6.134e-01;6.423e-02;1.056e+00;-4.000e-01;2.171e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.570969;1.056e+00;-6.667e-01;3.618e-02;-6.312e-01;3.426e-02;1.067e+00;1.050e+00;-6.134e-01;6.423e-02;1.056e+00;-4.000e-01;2.171e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.571969;1.056e+00;-6.667e-01;3.618e-02;-6.312e-01;3.425e-02;1.067e+00;1.050e+00;-6.134e-01;6.423e-02;1.056e+00;-4.000e-01;2.171e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.572969;1.056e+00;-6.667e-01;3.617e-02;-6.312e-01;3.425e-02;1.067e+00;1.050e+00;-6.134e-01;6.422e-02;1.056e+00;-4.000e-01;2.170e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.579969;1.056e+00;-6.667e-01;3.617e-02;-6.312e-01;3.425e-02;1.067e+00;1.050e+00;-6.134e-01;6.422e-02;1.056e+00;-4.000e-01;2.170e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.580969;1.056e+00;-6.667e-01;3.617e-02;-6.312e-01;3.424e-02;1.067e+00;1.050e+00;-6.134e-01;6.421e-02;1.056e+00;-4.000e-01;2.170e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.581969;1.056e+00;-6.667e-01;3.616e-02;-6.312e-01;3.424e-02;1.067e+00;1.050e+00;-6.134e-01;6.421e-02;1.056e+00;-4.000e-01;2.170e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.583969;1.056e+00;-6.667e-01;3.616e-02;-6.312e-01;3.424e-02;1.067e+00;1.050e+00;-6.134e-01;6.421e-02;1.056e+00;-4.000e-01;2.170e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.584969;1.056e+00;-6.667e-01;3.616e-02;-6.312e-01;3.424e-02;1.067e+00;1.050e+00;-6.134e-01;6.421e-02;1.056e+00;-4.000e-01;2.169e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.586969;1.056e+00;-6.667e-01;3.616e-02;-6.312e-01;3.424e-02;1.067e+00;1.050e+00;-6.134e-01;6.421e-02;1.056e+00;-4.000e-01;2.169e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.587969;1.056e+00;-6.667e-01;3.615e-02;-6.312e-01;3.423e-02;1.067e+00;1.050e+00;-6.134e-01;6.420e-02;1.056e+00;-4.000e-01;2.169e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.593969;1.056e+00;-6.667e-01;3.615e-02;-6.312e-01;3.423e-02;1.067e+00;1.050e+00;-6.134e-01;6.420e-02;1.056e+00;-4.000e-01;2.169e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.594969;1.056e+00;-6.667e-01;3.615e-02;-6.312e-01;3.422e-02;1.067e+00;1.050e+00;-6.134e-01;6.420e-02;1.056e+00;-4.000e-01;2.169e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.595969;1.056e+00;-6.667e-01;3.614e-02;-6.312e-01;3.422e-02;1.067e+00;1.050e+00;-6.134e-01;6.419e-02;1.056e+00;-4.000e-01;2.169e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.596969;1.056e+00;-6.667e-01;3.614e-02;-6.312e-01;3.422e-02;1.067e+00;1.050e+00;-6.134e-01;6.419e-02;1.056e+00;-4.000e-01;2.168e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.601969;1.056e+00;-6.667e-01;3.614e-02;-6.312e-01;3.422e-02;1.067e+00;1.050e+00;-6.134e-01;6.419e-02;1.056e+00;-4.000e-01;2.168e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.602969;1.056e+00;-6.667e-01;3.613e-02;-6.313e-01;3.421e-02;1.067e+00;1.050e+00;-6.134e-01;6.418e-02;1.056e+00;-4.000e-01;2.168e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.607969;1.056e+00;-6.667e-01;3.613e-02;-6.313e-01;3.421e-02;1.067e+00;1.050e+00;-6.134e-01;6.418e-02;1.056e+00;-4.000e-01;2.168e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.608969;1.056e+00;-6.667e-01;3.613e-02;-6.313e-01;3.421e-02;1.067e+00;1.050e+00;-6.134e-01;6.418e-02;1.056e+00;-4.000e-01;2.167e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.609969;1.056e+00;-6.667e-01;3.613e-02;-6.313e-01;3.421e-02;1.067e+00;1.050e+00;-6.134e-01;6.418e-02;1.056e+00;-4.000e-01;2.167e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.610969;1.056e+00;-6.667e-01;3.612e-02;-6.313e-01;3.420e-02;1.067e+00;1.050e+00;-6.134e-01;6.418e-02;1.056e+00;-4.000e-01;2.167e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.611969;1.056e+00;-6.667e-01;3.612e-02;-6.313e-01;3.420e-02;1.067e+00;1.050e+00;-6.134e-01;6.417e-02;1.056e+00;-4.000e-01;2.167e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.616969;1.056e+00;-6.667e-01;3.612e-02;-6.313e-01;3.420e-02;1.067e+00;1.050e+00;-6.134e-01;6.417e-02;1.056e+00;-4.000e-01;2.167e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.617969;1.056e+00;-6.667e-01;3.611e-02;-6.313e-01;3.420e-02;1.067e+00;1.050e+00;-6.134e-01;6.417e-02;1.056e+00;-4.000e-01;2.167e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.618969;1.056e+00;-6.667e-01;3.611e-02;-6.313e-01;3.419e-02;1.067e+00;1.050e+00;-6.134e-01;6.416e-02;1.056e+00;-4.000e-01;2.167e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.621969;1.056e+00;-6.667e-01;3.611e-02;-6.313e-01;3.419e-02;1.067e+00;1.050e+00;-6.134e-01;6.416e-02;1.056e+00;-4.000e-01;2.167e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.622969;1.056e+00;-6.667e-01;3.611e-02;-6.313e-01;3.419e-02;1.067e+00;1.050e+00;-6.134e-01;6.416e-02;1.056e+00;-4.000e-01;2.166e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.623969;1.056e+00;-6.667e-01;3.611e-02;-6.313e-01;3.419e-02;1.067e+00;1.050e+00;-6.134e-01;6.416e-02;1.056e+00;-4.000e-01;2.166e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.624969;1.056e+00;-6.667e-01;3.610e-02;-6.313e-01;3.419e-02;1.067e+00;1.050e+00;-6.134e-01;6.416e-02;1.056e+00;-4.000e-01;2.166e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.625969;1.056e+00;-6.667e-01;3.610e-02;-6.313e-01;3.418e-02;1.067e+00;1.050e+00;-6.134e-01;6.416e-02;1.056e+00;-4.000e-01;2.166e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.626969;1.056e+00;-6.667e-01;3.610e-02;-6.313e-01;3.418e-02;1.067e+00;1.050e+00;-6.134e-01;6.416e-02;1.056e+00;-4.000e-01;2.166e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.627969;1.056e+00;-6.667e-01;3.610e-02;-6.313e-01;3.418e-02;1.067e+00;1.050e+00;-6.134e-01;6.415e-02;1.056e+00;-4.000e-01;2.166e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.630969;1.056e+00;-6.667e-01;3.610e-02;-6.313e-01;3.418e-02;1.067e+00;1.050e+00;-6.134e-01;6.415e-02;1.056e+00;-4.000e-01;2.166e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.631969;1.056e+00;-6.667e-01;3.609e-02;-6.313e-01;3.418e-02;1.067e+00;1.050e+00;-6.134e-01;6.415e-02;1.056e+00;-4.000e-01;2.166e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.632969;1.056e+00;-6.667e-01;3.609e-02;-6.313e-01;3.417e-02;1.067e+00;1.050e+00;-6.134e-01;6.415e-02;1.056e+00;-4.000e-01;2.166e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.633969;1.056e+00;-6.667e-01;3.609e-02;-6.313e-01;3.417e-02;1.067e+00;1.050e+00;-6.134e-01;6.415e-02;1.056e+00;-4.000e-01;2.165e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.634969;1.056e+00;-6.667e-01;3.609e-02;-6.313e-01;3.417e-02;1.067e+00;1.050e+00;-6.134e-01;6.414e-02;1.056e+00;-4.000e-01;2.165e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.636969;1.056e+00;-6.667e-01;3.609e-02;-6.313e-01;3.417e-02;1.067e+00;1.050e+00;-6.134e-01;6.414e-02;1.056e+00;-4.000e-01;2.165e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.637969;1.056e+00;-6.667e-01;3.608e-02;-6.313e-01;3.417e-02;1.067e+00;1.050e+00;-6.134e-01;6.414e-02;1.056e+00;-4.000e-01;2.165e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.640969;1.056e+00;-6.667e-01;3.608e-02;-6.313e-01;3.417e-02;1.067e+00;1.050e+00;-6.134e-01;6.414e-02;1.056e+00;-4.000e-01;2.165e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.641969;1.056e+00;-6.667e-01;3.608e-02;-6.313e-01;3.416e-02;1.067e+00;1.050e+00;-6.134e-01;6.414e-02;1.056e+00;-4.000e-01;2.165e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.642969;1.056e+00;-6.667e-01;3.608e-02;-6.313e-01;3.416e-02;1.067e+00;1.050e+00;-6.134e-01;6.413e-02;1.056e+00;-4.000e-01;2.165e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.644969;1.056e+00;-6.667e-01;3.608e-02;-6.313e-01;3.416e-02;1.067e+00;1.050e+00;-6.134e-01;6.413e-02;1.056e+00;-4.000e-01;2.165e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
