time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
26.645969;1.056e+00;-6.667e-01;3.607e-02;-6.313e-01;3.416e-02;1.067e+00;1.050e+00;-6.134e-01;6.413e-02;1.056e+00;-4.000e-01;2.164e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.647969;1.056e+00;-6.667e-01;3.607e-02;-6.313e-01;3.416e-02;1.067e+00;1.050e+00;-6.134e-01;6.413e-02;1.056e+00;-4.000e-01;2.164e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.648969;1.056e+00;-6.667e-01;3.607e-02;-6.313e-01;3.415e-02;1.067e+00;1.050e+00;-6.134e-01;6.413e-02;1.056e+00;-4.000e-01;2.164e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.649969;1.056e+00;-6.667e-01;3.607e-02;-6.313e-01;3.415e-02;1.067e+00;1.050e+00;-6.134e-01;6.412e-02;1.056e+00;-4.000e-01;2.164e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.650969;1.056e+00;-6.667e-01;3.607e-02;-6.313e-01;3.415e-02;1.067e+00;1.050e+00;-6.134e-01;6.412e-02;1.056e+00;-4.000e-01;2.164e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.651969;1.056e+00;-6.667e-01;3.606e-02;-6.313e-01;3.415e-02;1.067e+00;1.050e+00;-6.134e-01;6.412e-02;1.056e+00;-4.000e-01;2.164e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.655969;1.056e+00;-6.667e-01;3.606e-02;-6.313e-01;3.415e-02;1.067e+00;1.050e+00;-6.134e-01;6.412e-02;1.056e+00;-4.000e-01;2.164e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.656969;1.056e+00;-6.667e-01;3.606e-02;-6.313e-01;3.414e-02;1.067e+00;1.050e+00;-6.134e-01;6.412e-02;1.056e+00;-4.000e-01;2.164e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.657969;1.056e+00;-6.667e-01;3.606e-02;-6.313e-01;3.414e-02;1.067e+00;1.050e+00;-6.134e-01;6.412e-02;1.056e+00;-4.000e-01;2.163e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.658969;1.056e+00;-6.667e-01;3.606e-02;-6.313e-01;3.414e-02;1.067e+00;1.050e+00;-6.134e-01;6.411e-02;1.056e+00;-4.000e-01;2.163e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.659969;1.056e+00;-6.667e-01;3.606e-02;-6.313e-01;3.414e-02;1.067e+00;1.050e+00;-6.134e-01;6.411e-02;1.056e+00;-4.000e-01;2.163e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.660969;1.056e+00;-6.667e-01;3.605e-02;-6.313e-01;3.414e-02;1.067e+00;1.050e+00;-6.134e-01;6.411e-02;1.056e+00;-4.000e-01;2.163e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.662969;1.056e+00;-6.667e-01;3.605e-02;-6.313e-01;3.414e-02;1.067e+00;1.050e+00;-6.134e-01;6.411e-02;1.056e+00;-4.000e-01;2.163e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.663969;1.056e+00;-6.667e-01;3.605e-02;-6.313e-01;3.413e-02;1.067e+00;1.050e+00;-6.134e-01;6.411e-02;1.056e+00;-4.000e-01;2.163e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.664969;1.056e+00;-6.667e-01;3.605e-02;-6.313e-01;3.413e-02;1.067e+00;1.050e+00;-6.134e-01;6.411e-02;1.056e+00;-4.000e-01;2.163e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.665969;1.056e+00;-6.667e-01;3.605e-02;-6.313e-01;3.413e-02;1.067e+00;1.050e+00;-6.134e-01;6.410e-02;1.056e+00;-4.000e-01;2.163e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.666969;1.056e+00;-6.667e-01;3.605e-02;-6.313e-01;3.413e-02;1.067e+00;1.050e+00;-6.134e-01;6.410e-02;1.056e+00;-4.000e-01;2.163e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.667969;1.056e+00;-6.667e-01;3.604e-02;-6.313e-01;3.413e-02;1.067e+00;1.050e+00;-6.134e-01;6.410e-02;1.056e+00;-4.000e-01;2.163e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.668969;1.056e+00;-6.667e-01;3.604e-02;-6.313e-01;3.413e-02;1.067e+00;1.050e+00;-6.134e-01;6.410e-02;1.056e+00;-4.000e-01;2.162e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.669969;1.056e+00;-6.667e-01;3.604e-02;-6.313e-01;3.413e-02;1.067e+00;1.050e+00;-6.134e-01;6.410e-02;1.056e+00;-4.000e-01;2.162e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.670969;1.056e+00;-6.667e-01;3.604e-02;-6.313e-01;3.412e-02;1.067e+00;1.050e+00;-6.134e-01;6.410e-02;1.056e+00;-4.000e-01;2.162e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.671969;1.056e+00;-6.667e-01;3.604e-02;-6.313e-01;3.412e-02;1.067e+00;1.050e+00;-6.134e-01;6.410e-02;1.056e+00;-4.000e-01;2.162e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.672969;1.056e+00;-6.667e-01;3.604e-02;-6.313e-01;3.412e-02;1.067e+00;1.050e+00;-6.134e-01;6.409e-02;1.056e+00;-4.000e-01;2.162e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.673969;1.056e+00;-6.667e-01;3.604e-02;-6.313e-01;3.412e-02;1.067e+00;1.050e+00;-6.134e-01;6.409e-02;1.056e+00;-4.000e-01;2.162e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.674969;1.056e+00;-6.667e-01;3.603e-02;-6.313e-01;3.412e-02;1.067e+00;1.050e+00;-6.134e-01;6.409e-02;1.056e+00;-4.000e-01;2.162e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.677969;1.056e+00;-6.667e-01;3.603e-02;-6.313e-01;3.412e-02;1.067e+00;1.050e+00;-6.134e-01;6.409e-02;1.056e+00;-4.000e-01;2.162e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.678969;1.056e+00;-6.667e-01;3.603e-02;-6.313e-01;3.411e-02;1.067e+00;1.050e+00;-6.134e-01;6.409e-02;1.056e+00;-4.000e-01;2.162e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.679969;1.056e+00;-6.667e-01;3.603e-02;-6.313e-01;3.411e-02;1.067e+00;1.050e+00;-6.134e-01;6.409e-02;1.056e+00;-4.000e-01;2.162e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.680969;1.056e+00;-6.667e-01;3.603e-02;-6.313e-01;3.411e-02;1.067e+00;1.050e+00;-6.134e-01;6.408e-02;1.056e+00;-4.000e-01;2.161e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.681969;1.056e+00;-6.667e-01;3.602e-02;-6.313e-01;3.411e-02;1.067e+00;1.050e+00;-6.134e-01;6.408e-02;1.056e+00;-4.000e-01;2.161e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.685969;1.056e+00;-6.667e-01;3.602e-02;-6.313e-01;3.411e-02;1.067e+00;1.050e+00;-6.134e-01;6.408e-02;1.056e+00;-4.000e-01;2.161e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.686969;1.056e+00;-6.667e-01;3.602e-02;-6.313e-01;3.410e-02;1.067e+00;1.050e+00;-6.134e-01;6.408e-02;1.056e+00;-4.000e-01;2.161e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.687969;1.056e+00;-6.667e-01;3.601e-02;-6.313e-01;3.410e-02;1.067e+00;1.050e+00;-6.134e-01;6.407e-02;1.056e+00;-4.000e-01;2.161e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.690969;1.056e+00;-6.667e-01;3.601e-02;-6.313e-01;3.410e-02;1.067e+00;1.050e+00;-6.134e-01;6.407e-02;1.056e+00;-4.000e-01;2.161e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.691969;1.056e+00;-6.667e-01;3.601e-02;-6.313e-01;3.410e-02;1.067e+00;1.050e+00;-6.134e-01;6.407e-02;1.056e+00;-4.000e-01;2.160e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.693969;1.056e+00;-6.667e-01;3.601e-02;-6.313e-01;3.410e-02;1.067e+00;1.050e+00;-6.134e-01;6.407e-02;1.056e+00;-4.000e-01;2.160e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.694969;1.056e+00;-6.667e-01;3.601e-02;-6.313e-01;3.409e-02;1.067e+00;1.050e+00;-6.134e-01;6.407e-02;1.056e+00;-4.000e-01;2.160e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.695969;1.056e+00;-6.667e-01;3.600e-02;-6.313e-01;3.409e-02;1.067e+00;1.050e+00;-6.134e-01;6.407e-02;1.056e+00;-4.000e-01;2.160e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.696969;1.056e+00;-6.667e-01;3.600e-02;-6.313e-01;3.409e-02;1.067e+00;1.050e+00;-6.134e-01;6.406e-02;1.056e+00;-4.000e-01;2.160e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.700969;1.056e+00;-6.667e-01;3.600e-02;-6.313e-01;3.409e-02;1.067e+00;1.050e+00;-6.134e-01;6.406e-02;1.056e+00;-4.000e-01;2.160e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.701969;1.056e+00;-6.667e-01;3.600e-02;-6.313e-01;3.408e-02;1.067e+00;1.050e+00;-6.134e-01;6.406e-02;1.056e+00;-4.000e-01;2.160e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.702969;1.056e+00;-6.667e-01;3.599e-02;-6.313e-01;3.408e-02;1.067e+00;1.050e+00;-6.134e-01;6.406e-02;1.056e+00;-4.000e-01;2.160e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.703969;1.056e+00;-6.667e-01;3.599e-02;-6.313e-01;3.408e-02;1.067e+00;1.050e+00;-6.134e-01;6.405e-02;1.056e+00;-4.000e-01;2.159e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.707969;1.056e+00;-6.667e-01;3.599e-02;-6.313e-01;3.408e-02;1.067e+00;1.050e+00;-6.134e-01;6.405e-02;1.056e+00;-4.000e-01;2.159e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.708969;1.056e+00;-6.667e-01;3.599e-02;-6.313e-01;3.407e-02;1.067e+00;1.050e+00;-6.134e-01;6.405e-02;1.056e+00;-4.000e-01;2.159e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.709969;1.056e+00;-6.667e-01;3.598e-02;-6.313e-01;3.407e-02;1.067e+00;1.050e+00;-6.134e-01;6.405e-02;1.056e+00;-4.000e-01;2.159e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.710969;1.056e+00;-6.667e-01;3.598e-02;-6.313e-01;3.407e-02;1.067e+00;1.050e+00;-6.134e-01;6.405e-02;1.056e+00;-4.000e-01;2.159e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.711969;1.056e+00;-6.667e-01;3.598e-02;-6.313e-01;3.407e-02;1.067e+00;1.050e+00;-6.134e-01;6.404e-02;1.056e+00;-4.000e-01;2.159e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.715969;1.056e+00;-6.667e-01;3.598e-02;-6.313e-01;3.407e-02;1.067e+00;1.050e+00;-6.134e-01;6.404e-02;1.056e+00;-4.000e-01;2.159e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.716969;1.056e+00;-6.667e-01;3.597e-02;-6.313e-01;3.406e-02;1.067e+00;1.050e+00;-6.134e-01;6.404e-02;1.056e+00;-4.000e-01;2.158e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.717969;1.056e+00;-6.667e-01;3.597e-02;-6.313e-01;3.406e-02;1.067e+00;1.050e+00;-6.134e-01;6.404e-02;1.056e+00;-4.000e-01;2.158e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.718969;1.056e+00;-6.667e-01;3.597e-02;-6.313e-01;3.406e-02;1.067e+00;1.050e+00;-6.134e-01;6.403e-02;1.056e+00;-4.000e-01;2.158e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.722969;1.056e+00;-6.667e-01;3.597e-02;-6.313e-01;3.406e-02;1.067e+00;1.050e+00;-6.134e-01;6.403e-02;1.056e+00;-4.000e-01;2.158e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.723969;1.056e+00;-6.667e-01;3.596e-02;-6.313e-01;3.405e-02;1.067e+00;1.050e+00;-6.134e-01;6.403e-02;1.056e+00;-4.000e-01;2.158e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.725969;1.056e+00;-6.667e-01;3.596e-02;-6.313e-01;3.405e-02;1.067e+00;1.050e+00;-6.134e-01;6.403e-02;1.056e+00;-4.000e-01;2.158e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.726969;1.056e+00;-6.667e-01;3.596e-02;-6.313e-01;3.405e-02;1.067e+00;1.050e+00;-6.134e-01;6.402e-02;1.056e+00;-4.000e-01;2.158e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.727969;1.056e+00;-6.667e-01;3.596e-02;-6.313e-01;3.405e-02;1.067e+00;1.050e+00;-6.134e-01;6.402e-02;1.056e+00;-4.000e-01;2.158e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.728969;1.056e+00;-6.667e-01;3.596e-02;-6.313e-01;3.405e-02;1.067e+00;1.050e+00;-6.134e-01;6.402e-02;1.056e+00;-4.000e-01;2.157e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.729969;1.056e+00;-6.667e-01;3.596e-02;-6.313e-01;3.405e-02;1.067e+00;1.050e+00;-6.134e-01;6.402e-02;1.056e+00;-4.000e-01;2.157e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.730969;1.056e+00;-6.667e-01;3.595e-02;-6.313e-01;3.405e-02;1.067e+00;1.050e+00;-6.134e-01;6.402e-02;1.056e+00;-4.000e-01;2.157e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.731969;1.056e+00;-6.667e-01;3.595e-02;-6.313e-01;3.404e-02;1.067e+00;1.050e+00;-6.134e-01;6.402e-02;1.056e+00;-4.000e-01;2.157e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.733969;1.056e+00;-6.667e-01;3.595e-02;-6.313e-01;3.404e-02;1.067e+00;1.050e+00;-6.134e-01;6.402e-02;1.056e+00;-4.000e-01;2.157e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.734969;1.056e+00;-6.667e-01;3.595e-02;-6.313e-01;3.404e-02;1.067e+00;1.050e+00;-6.134e-01;6.401e-02;1.056e+00;-4.000e-01;2.157e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.735969;1.056e+00;-6.667e-01;3.595e-02;-6.313e-01;3.404e-02;1.067e+00;1.050e+00;-6.134e-01;6.401e-02;1.056e+00;-4.000e-01;2.157e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.736969;1.056e+00;-6.667e-01;3.594e-02;-6.313e-01;3.404e-02;1.067e+00;1.050e+00;-6.134e-01;6.401e-02;1.056e+00;-4.000e-01;2.157e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.737969;1.056e+00;-6.667e-01;3.594e-02;-6.313e-01;3.404e-02;1.067e+00;1.050e+00;-6.134e-01;6.401e-02;1.056e+00;-4.000e-01;2.157e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.738969;1.056e+00;-6.667e-01;3.594e-02;-6.313e-01;3.403e-02;1.067e+00;1.050e+00;-6.134e-01;6.401e-02;1.056e+00;-4.000e-01;2.157e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.739969;1.056e+00;-6.667e-01;3.594e-02;-6.313e-01;3.403e-02;1.067e+00;1.050e+00;-6.134e-01;6.401e-02;1.056e+00;-4.000e-01;2.157e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.740969;1.056e+00;-6.667e-01;3.594e-02;-6.313e-01;3.403e-02;1.067e+00;1.050e+00;-6.134e-01;6.401e-02;1.056e+00;-4.000e-01;2.156e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.741969;1.056e+00;-6.667e-01;3.594e-02;-6.313e-01;3.403e-02;1.067e+00;1.050e+00;-6.134e-01;6.401e-02;1.056e+00;-4.000e-01;2.156e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.742969;1.056e+00;-6.667e-01;3.594e-02;-6.313e-01;3.403e-02;1.067e+00;1.050e+00;-6.134e-01;6.400e-02;1.056e+00;-4.000e-01;2.156e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.743969;1.056e+00;-6.667e-01;3.594e-02;-6.313e-01;3.403e-02;1.067e+00;1.050e+00;-6.134e-01;6.400e-02;1.056e+00;-4.000e-01;2.156e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.744969;1.056e+00;-6.667e-01;3.593e-02;-6.313e-01;3.403e-02;1.067e+00;1.050e+00;-6.134e-01;6.400e-02;1.056e+00;-4.000e-01;2.156e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.746969;1.056e+00;-6.667e-01;3.593e-02;-6.313e-01;3.403e-02;1.067e+00;1.050e+00;-6.134e-01;6.400e-02;1.056e+00;-4.000e-01;2.156e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.747969;1.056e+00;-6.667e-01;3.593e-02;-6.313e-01;3.402e-02;1.067e+00;1.050e+00;-6.134e-01;6.400e-02;1.056e+00;-4.000e-01;2.156e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.748969;1.056e+00;-6.667e-01;3.593e-02;-6.313e-01;3.402e-02;1.067e+00;1.050e+00;-6.134e-01;6.400e-02;1.056e+00;-4.000e-01;2.156e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.749969;1.056e+00;-6.667e-01;3.593e-02;-6.313e-01;3.402e-02;1.067e+00;1.050e+00;-6.134e-01;6.399e-02;1.056e+00;-4.000e-01;2.156e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.751243;1.056e+00;-6.667e-01;3.593e-02;-6.313e-01;3.402e-02;1.067e+00;1.050e+00;-6.134e-01;6.399e-02;1.056e+00;-4.000e-01;2.156e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.753755;1.056e+00;-6.667e-01;3.592e-02;-6.313e-01;3.402e-02;1.067e+00;1.050e+00;-6.134e-01;6.399e-02;1.056e+00;-4.000e-01;2.155e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.754755;1.056e+00;-6.667e-01;3.592e-02;-6.313e-01;3.401e-02;1.067e+00;1.050e+00;-6.134e-01;6.399e-02;1.056e+00;-4.000e-01;2.155e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.755755;1.056e+00;-6.667e-01;3.592e-02;-6.313e-01;3.401e-02;1.067e+00;1.050e+00;-6.134e-01;6.399e-02;1.056e+00;-4.000e-01;2.155e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.756755;1.056e+00;-6.667e-01;3.592e-02;-6.313e-01;3.401e-02;1.067e+00;1.050e+00;-6.134e-01;6.398e-02;1.056e+00;-4.000e-01;2.155e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.757755;1.056e+00;-6.667e-01;3.592e-02;-6.313e-01;3.401e-02;1.067e+00;1.050e+00;-6.134e-01;6.398e-02;1.056e+00;-4.000e-01;2.155e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.758755;1.056e+00;-6.667e-01;3.591e-02;-6.313e-01;3.401e-02;1.067e+00;1.050e+00;-6.134e-01;6.398e-02;1.056e+00;-4.000e-01;2.155e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.759755;1.056e+00;-6.667e-01;3.591e-02;-6.313e-01;3.401e-02;1.067e+00;1.050e+00;-6.134e-01;6.398e-02;1.056e+00;-4.000e-01;2.155e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.760755;1.056e+00;-6.667e-01;3.591e-02;-6.313e-01;3.400e-02;1.067e+00;1.050e+00;-6.134e-01;6.398e-02;1.056e+00;-4.000e-01;2.155e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.761755;1.056e+00;-6.667e-01;3.591e-02;-6.313e-01;3.400e-02;1.067e+00;1.050e+00;-6.134e-01;6.398e-02;1.056e+00;-4.000e-01;2.155e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.762755;1.056e+00;-6.667e-01;3.590e-02;-6.313e-01;3.400e-02;1.067e+00;1.050e+00;-6.134e-01;6.397e-02;1.056e+00;-4.000e-01;2.154e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.765755;1.056e+00;-6.667e-01;3.590e-02;-6.313e-01;3.400e-02;1.067e+00;1.050e+00;-6.134e-01;6.397e-02;1.056e+00;-4.000e-01;2.154e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.766755;1.056e+00;-6.667e-01;3.590e-02;-6.313e-01;3.399e-02;1.067e+00;1.050e+00;-6.134e-01;6.397e-02;1.056e+00;-4.000e-01;2.154e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.767755;1.056e+00;-6.667e-01;3.590e-02;-6.313e-01;3.399e-02;1.067e+00;1.050e+00;-6.134e-01;6.397e-02;1.056e+00;-4.000e-01;2.154e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.768755;1.056e+00;-6.667e-01;3.590e-02;-6.313e-01;3.399e-02;1.067e+00;1.050e+00;-6.134e-01;6.396e-02;1.056e+00;-4.000e-01;2.154e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.769755;1.056e+00;-6.667e-01;3.589e-02;-6.313e-01;3.399e-02;1.067e+00;1.050e+00;-6.134e-01;6.396e-02;1.056e+00;-4.000e-01;2.154e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.770755;1.056e+00;-6.667e-01;3.589e-02;-6.313e-01;3.399e-02;1.067e+00;1.050e+00;-6.134e-01;6.396e-02;1.056e+00;-4.000e-01;2.153e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.771755;1.056e+00;-6.667e-01;3.589e-02;-6.313e-01;3.398e-02;1.067e+00;1.050e+00;-6.134e-01;6.396e-02;1.056e+00;-4.000e-01;2.153e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.773755;1.056e+00;-6.667e-01;3.589e-02;-6.313e-01;3.398e-02;1.067e+00;1.050e+00;-6.134e-01;6.396e-02;1.056e+00;-4.000e-01;2.153e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.774755;1.056e+00;-6.667e-01;3.588e-02;-6.313e-01;3.398e-02;1.067e+00;1.050e+00;-6.134e-01;6.395e-02;1.056e+00;-4.000e-01;2.153e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.777755;1.056e+00;-6.667e-01;3.588e-02;-6.313e-01;3.398e-02;1.067e+00;1.050e+00;-6.134e-01;6.395e-02;1.056e+00;-4.000e-01;2.153e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.778755;1.056e+00;-6.667e-01;3.588e-02;-6.313e-01;3.397e-02;1.067e+00;1.050e+00;-6.134e-01;6.395e-02;1.056e+00;-4.000e-01;2.153e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.779755;1.056e+00;-6.667e-01;3.587e-02;-6.313e-01;3.397e-02;1.067e+00;1.050e+00;-6.134e-01;6.394e-02;1.056e+00;-4.000e-01;2.152e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.782755;1.056e+00;-6.667e-01;3.587e-02;-6.313e-01;3.397e-02;1.067e+00;1.050e+00;-6.134e-01;6.394e-02;1.056e+00;-4.000e-01;2.152e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.783755;1.056e+00;-6.667e-01;3.587e-02;-6.313e-01;3.396e-02;1.067e+00;1.050e+00;-6.134e-01;6.394e-02;1.056e+00;-4.000e-01;2.152e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.784755;1.056e+00;-6.667e-01;3.587e-02;-6.313e-01;3.396e-02;1.067e+00;1.050e+00;-6.134e-01;6.394e-02;1.056e+00;-4.000e-01;2.152e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.785755;1.056e+00;-6.667e-01;3.586e-02;-6.313e-01;3.396e-02;1.067e+00;1.050e+00;-6.134e-01;6.394e-02;1.056e+00;-4.000e-01;2.152e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.786755;1.056e+00;-6.667e-01;3.586e-02;-6.313e-01;3.396e-02;1.067e+00;1.050e+00;-6.134e-01;6.393e-02;1.056e+00;-4.000e-01;2.152e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.787755;1.056e+00;-6.667e-01;3.586e-02;-6.313e-01;3.396e-02;1.067e+00;1.050e+00;-6.134e-01;6.393e-02;1.056e+00;-4.000e-01;2.151e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.788755;1.056e+00;-6.667e-01;3.586e-02;-6.313e-01;3.395e-02;1.067e+00;1.050e+00;-6.134e-01;6.393e-02;1.056e+00;-4.000e-01;2.151e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.789755;1.056e+00;-6.667e-01;3.586e-02;-6.313e-01;3.395e-02;1.067e+00;1.050e+00;-6.134e-01;6.393e-02;1.056e+00;-4.000e-01;2.151e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.790755;1.056e+00;-6.667e-01;3.585e-02;-6.313e-01;3.395e-02;1.067e+00;1.050e+00;-6.134e-01;6.393e-02;1.056e+00;-4.000e-01;2.151e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.791755;1.056e+00;-6.667e-01;3.585e-02;-6.313e-01;3.395e-02;1.067e+00;1.050e+00;-6.134e-01;6.392e-02;1.056e+00;-4.000e-01;2.151e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.793755;1.056e+00;-6.667e-01;3.585e-02;-6.313e-01;3.395e-02;1.067e+00;1.050e+00;-6.134e-01;6.392e-02;1.056e+00;-4.000e-01;2.151e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.794755;1.056e+00;-6.667e-01;3.585e-02;-6.313e-01;3.394e-02;1.067e+00;1.050e+00;-6.134e-01;6.392e-02;1.056e+00;-4.000e-01;2.151e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.795755;1.056e+00;-6.667e-01;3.584e-02;-6.313e-01;3.394e-02;1.067e+00;1.050e+00;-6.134e-01;6.392e-02;1.056e+00;-4.000e-01;2.151e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.796755;1.056e+00;-6.667e-01;3.584e-02;-6.313e-01;3.394e-02;1.067e+00;1.050e+00;-6.134e-01;6.392e-02;1.056e+00;-4.000e-01;2.150e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.797755;1.056e+00;-6.667e-01;3.584e-02;-6.313e-01;3.394e-02;1.067e+00;1.050e+00;-6.134e-01;6.391e-02;1.056e+00;-4.000e-01;2.150e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.799755;1.056e+00;-6.667e-01;3.584e-02;-6.313e-01;3.394e-02;1.067e+00;1.050e+00;-6.134e-01;6.391e-02;1.056e+00;-4.000e-01;2.150e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.800755;1.056e+00;-6.667e-01;3.583e-02;-6.313e-01;3.393e-02;1.067e+00;1.050e+00;-6.134e-01;6.391e-02;1.056e+00;-4.000e-01;2.150e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.801755;1.056e+00;-6.667e-01;3.583e-02;-6.313e-01;3.393e-02;1.067e+00;1.050e+00;-6.134e-01;6.391e-02;1.056e+00;-4.000e-01;2.150e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.802755;1.056e+00;-6.667e-01;3.583e-02;-6.313e-01;3.393e-02;1.067e+00;1.050e+00;-6.134e-01;6.390e-02;1.056e+00;-4.000e-01;2.150e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.805755;1.056e+00;-6.667e-01;3.583e-02;-6.313e-01;3.393e-02;1.067e+00;1.050e+00;-6.134e-01;6.390e-02;1.056e+00;-4.000e-01;2.150e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.806755;1.056e+00;-6.667e-01;3.582e-02;-6.313e-01;3.392e-02;1.067e+00;1.050e+00;-6.134e-01;6.390e-02;1.056e+00;-4.000e-01;2.149e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.808755;1.056e+00;-6.667e-01;3.582e-02;-6.313e-01;3.392e-02;1.067e+00;1.050e+00;-6.134e-01;6.390e-02;1.056e+00;-4.000e-01;2.149e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.809755;1.056e+00;-6.667e-01;3.582e-02;-6.313e-01;3.392e-02;1.067e+00;1.050e+00;-6.134e-01;6.389e-02;1.056e+00;-4.000e-01;2.149e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.810755;1.056e+00;-6.667e-01;3.582e-02;-6.313e-01;3.392e-02;1.067e+00;1.050e+00;-6.134e-01;6.389e-02;1.056e+00;-4.000e-01;2.149e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.811755;1.056e+00;-6.667e-01;3.581e-02;-6.313e-01;3.391e-02;1.067e+00;1.050e+00;-6.134e-01;6.389e-02;1.056e+00;-4.000e-01;2.149e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.813755;1.056e+00;-6.667e-01;3.581e-02;-6.313e-01;3.391e-02;1.067e+00;1.050e+00;-6.134e-01;6.389e-02;1.056e+00;-4.000e-01;2.149e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.814755;1.056e+00;-6.667e-01;3.581e-02;-6.313e-01;3.391e-02;1.067e+00;1.050e+00;-6.134e-01;6.388e-02;1.056e+00;-4.000e-01;2.149e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.815755;1.056e+00;-6.667e-01;3.580e-02;-6.313e-01;3.391e-02;1.067e+00;1.050e+00;-6.134e-01;6.388e-02;1.056e+00;-4.000e-01;2.148e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.816755;1.056e+00;-6.667e-01;3.580e-02;-6.313e-01;3.390e-02;1.067e+00;1.050e+00;-6.134e-01;6.388e-02;1.056e+00;-4.000e-01;2.148e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.818755;1.056e+00;-6.667e-01;3.580e-02;-6.313e-01;3.390e-02;1.067e+00;1.050e+00;-6.134e-01;6.388e-02;1.056e+00;-4.000e-01;2.148e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.819755;1.056e+00;-6.667e-01;3.580e-02;-6.313e-01;3.390e-02;1.067e+00;1.050e+00;-6.135e-01;6.387e-02;1.056e+00;-4.000e-01;2.148e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.821755;1.056e+00;-6.667e-01;3.580e-02;-6.313e-01;3.390e-02;1.067e+00;1.050e+00;-6.135e-01;6.387e-02;1.056e+00;-4.000e-01;2.148e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.822755;1.056e+00;-6.667e-01;3.579e-02;-6.313e-01;3.389e-02;1.067e+00;1.050e+00;-6.135e-01;6.387e-02;1.056e+00;-4.000e-01;2.148e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.823755;1.056e+00;-6.667e-01;3.579e-02;-6.313e-01;3.389e-02;1.067e+00;1.050e+00;-6.135e-01;6.387e-02;1.056e+00;-4.000e-01;2.147e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.824755;1.056e+00;-6.667e-01;3.579e-02;-6.313e-01;3.389e-02;1.067e+00;1.050e+00;-6.135e-01;6.387e-02;1.056e+00;-4.000e-01;2.147e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.825755;1.056e+00;-6.667e-01;3.579e-02;-6.313e-01;3.389e-02;1.067e+00;1.050e+00;-6.135e-01;6.386e-02;1.056e+00;-4.000e-01;2.147e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.826755;1.056e+00;-6.667e-01;3.579e-02;-6.313e-01;3.389e-02;1.067e+00;1.050e+00;-6.135e-01;6.386e-02;1.056e+00;-4.000e-01;2.147e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.827755;1.056e+00;-6.667e-01;3.578e-02;-6.313e-01;3.389e-02;1.067e+00;1.050e+00;-6.135e-01;6.386e-02;1.056e+00;-4.000e-01;2.147e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.828755;1.056e+00;-6.667e-01;3.578e-02;-6.313e-01;3.388e-02;1.067e+00;1.050e+00;-6.135e-01;6.386e-02;1.056e+00;-4.000e-01;2.147e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.830755;1.056e+00;-6.667e-01;3.578e-02;-6.313e-01;3.388e-02;1.067e+00;1.050e+00;-6.135e-01;6.386e-02;1.056e+00;-4.000e-01;2.147e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.831755;1.056e+00;-6.667e-01;3.578e-02;-6.313e-01;3.388e-02;1.067e+00;1.050e+00;-6.135e-01;6.385e-02;1.056e+00;-4.000e-01;2.147e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.832755;1.056e+00;-6.667e-01;3.577e-02;-6.313e-01;3.388e-02;1.067e+00;1.050e+00;-6.135e-01;6.385e-02;1.056e+00;-4.000e-01;2.146e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.833755;1.056e+00;-6.667e-01;3.577e-02;-6.313e-01;3.388e-02;1.067e+00;1.050e+00;-6.135e-01;6.385e-02;1.056e+00;-4.000e-01;2.146e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.834755;1.056e+00;-6.667e-01;3.577e-02;-6.313e-01;3.387e-02;1.067e+00;1.050e+00;-6.135e-01;6.385e-02;1.056e+00;-4.000e-01;2.146e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.836755;1.056e+00;-6.667e-01;3.577e-02;-6.313e-01;3.387e-02;1.067e+00;1.050e+00;-6.135e-01;6.385e-02;1.056e+00;-4.000e-01;2.146e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.837755;1.056e+00;-6.667e-01;3.576e-02;-6.313e-01;3.387e-02;1.067e+00;1.050e+00;-6.135e-01;6.384e-02;1.056e+00;-4.000e-01;2.146e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.838755;1.056e+00;-6.667e-01;3.576e-02;-6.313e-01;3.387e-02;1.067e+00;1.050e+00;-6.135e-01;6.384e-02;1.056e+00;-4.000e-01;2.146e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.839755;1.056e+00;-6.667e-01;3.576e-02;-6.313e-01;3.386e-02;1.067e+00;1.050e+00;-6.135e-01;6.384e-02;1.056e+00;-4.000e-01;2.146e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.840755;1.056e+00;-6.667e-01;3.576e-02;-6.313e-01;3.386e-02;1.067e+00;1.050e+00;-6.135e-01;6.384e-02;1.056e+00;-4.000e-01;2.145e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.841755;1.056e+00;-6.667e-01;3.576e-02;-6.313e-01;3.386e-02;1.067e+00;1.050e+00;-6.135e-01;6.384e-02;1.056e+00;-4.000e-01;2.145e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.842755;1.056e+00;-6.667e-01;3.576e-02;-6.313e-01;3.386e-02;1.067e+00;1.050e+00;-6.135e-01;6.383e-02;1.056e+00;-4.000e-01;2.145e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.843755;1.056e+00;-6.667e-01;3.575e-02;-6.313e-01;3.386e-02;1.067e+00;1.050e+00;-6.135e-01;6.383e-02;1.056e+00;-4.000e-01;2.145e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.844755;1.056e+00;-6.667e-01;3.575e-02;-6.313e-01;3.386e-02;1.067e+00;1.050e+00;-6.135e-01;6.383e-02;1.056e+00;-4.000e-01;2.145e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.845755;1.056e+00;-6.667e-01;3.575e-02;-6.313e-01;3.385e-02;1.067e+00;1.050e+00;-6.135e-01;6.383e-02;1.056e+00;-4.000e-01;2.145e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.847755;1.056e+00;-6.667e-01;3.575e-02;-6.313e-01;3.385e-02;1.067e+00;1.050e+00;-6.135e-01;6.383e-02;1.056e+00;-4.000e-01;2.145e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.848755;1.056e+00;-6.667e-01;3.574e-02;-6.313e-01;3.385e-02;1.067e+00;1.050e+00;-6.135e-01;6.383e-02;1.056e+00;-4.000e-01;2.145e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.849755;1.056e+00;-6.667e-01;3.574e-02;-6.313e-01;3.385e-02;1.067e+00;1.050e+00;-6.135e-01;6.382e-02;1.056e+00;-4.000e-01;2.144e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.850755;1.056e+00;-6.667e-01;3.574e-02;-6.313e-01;3.385e-02;1.067e+00;1.050e+00;-6.135e-01;6.382e-02;1.056e+00;-4.000e-01;2.144e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.851755;1.056e+00;-6.667e-01;3.574e-02;-6.313e-01;3.384e-02;1.067e+00;1.050e+00;-6.135e-01;6.382e-02;1.056e+00;-4.000e-01;2.144e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.852755;1.056e+00;-6.667e-01;3.574e-02;-6.313e-01;3.384e-02;1.067e+00;1.050e+00;-6.135e-01;6.382e-02;1.056e+00;-4.000e-01;2.144e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.853755;1.056e+00;-6.667e-01;3.573e-02;-6.313e-01;3.384e-02;1.067e+00;1.050e+00;-6.135e-01;6.382e-02;1.056e+00;-4.000e-01;2.144e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.854755;1.056e+00;-6.667e-01;3.573e-02;-6.313e-01;3.384e-02;1.067e+00;1.050e+00;-6.135e-01;6.381e-02;1.056e+00;-4.000e-01;2.144e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.855755;1.056e+00;-6.667e-01;3.573e-02;-6.313e-01;3.384e-02;1.067e+00;1.050e+00;-6.135e-01;6.381e-02;1.056e+00;-4.000e-01;2.144e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.856755;1.056e+00;-6.667e-01;3.573e-02;-6.313e-01;3.383e-02;1.067e+00;1.050e+00;-6.135e-01;6.381e-02;1.056e+00;-4.000e-01;2.144e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.857755;1.056e+00;-6.667e-01;3.573e-02;-6.313e-01;3.383e-02;1.067e+00;1.050e+00;-6.135e-01;6.381e-02;1.056e+00;-4.000e-01;2.144e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.858755;1.056e+00;-6.667e-01;3.572e-02;-6.313e-01;3.383e-02;1.067e+00;1.050e+00;-6.135e-01;6.381e-02;1.056e+00;-4.000e-01;2.143e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.859755;1.056e+00;-6.667e-01;3.572e-02;-6.313e-01;3.383e-02;1.067e+00;1.050e+00;-6.135e-01;6.381e-02;1.056e+00;-4.000e-01;2.143e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.860755;1.056e+00;-6.667e-01;3.572e-02;-6.313e-01;3.383e-02;1.067e+00;1.050e+00;-6.135e-01;6.380e-02;1.056e+00;-4.000e-01;2.143e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.861755;1.056e+00;-6.667e-01;3.572e-02;-6.313e-01;3.383e-02;1.067e+00;1.050e+00;-6.135e-01;6.380e-02;1.056e+00;-4.000e-01;2.143e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.862755;1.056e+00;-6.667e-01;3.572e-02;-6.313e-01;3.382e-02;1.067e+00;1.050e+00;-6.135e-01;6.380e-02;1.056e+00;-4.000e-01;2.143e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.863755;1.056e+00;-6.667e-01;3.572e-02;-6.313e-01;3.382e-02;1.067e+00;1.050e+00;-6.135e-01;6.380e-02;1.056e+00;-4.000e-01;2.143e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.864755;1.056e+00;-6.667e-01;3.571e-02;-6.313e-01;3.382e-02;1.067e+00;1.050e+00;-6.135e-01;6.380e-02;1.056e+00;-4.000e-01;2.143e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.865755;1.056e+00;-6.667e-01;3.571e-02;-6.313e-01;3.382e-02;1.067e+00;1.050e+00;-6.135e-01;6.379e-02;1.056e+00;-4.000e-01;2.143e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.866755;1.056e+00;-6.667e-01;3.571e-02;-6.313e-01;3.382e-02;1.067e+00;1.050e+00;-6.135e-01;6.379e-02;1.056e+00;-4.000e-01;2.143e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.867755;1.056e+00;-6.667e-01;3.571e-02;-6.313e-01;3.382e-02;1.067e+00;1.050e+00;-6.135e-01;6.379e-02;1.056e+00;-4.000e-01;2.142e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.868755;1.056e+00;-6.667e-01;3.571e-02;-6.313e-01;3.381e-02;1.067e+00;1.050e+00;-6.135e-01;6.379e-02;1.056e+00;-4.000e-01;2.142e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.869755;1.056e+00;-6.667e-01;3.570e-02;-6.313e-01;3.381e-02;1.067e+00;1.050e+00;-6.135e-01;6.379e-02;1.056e+00;-4.000e-01;2.142e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.871755;1.056e+00;-6.667e-01;3.570e-02;-6.313e-01;3.381e-02;1.067e+00;1.050e+00;-6.135e-01;6.379e-02;1.056e+00;-4.000e-01;2.142e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.872755;1.056e+00;-6.667e-01;3.570e-02;-6.313e-01;3.381e-02;1.067e+00;1.050e+00;-6.135e-01;6.378e-02;1.056e+00;-4.000e-01;2.142e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.873755;1.056e+00;-6.667e-01;3.570e-02;-6.313e-01;3.380e-02;1.067e+00;1.050e+00;-6.135e-01;6.378e-02;1.056e+00;-4.000e-01;2.142e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.874755;1.056e+00;-6.667e-01;3.569e-02;-6.313e-01;3.380e-02;1.067e+00;1.050e+00;-6.135e-01;6.378e-02;1.056e+00;-4.000e-01;2.142e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.875755;1.056e+00;-6.667e-01;3.569e-02;-6.313e-01;3.380e-02;1.067e+00;1.050e+00;-6.135e-01;6.378e-02;1.056e+00;-4.000e-01;2.142e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.876755;1.056e+00;-6.667e-01;3.569e-02;-6.313e-01;3.380e-02;1.067e+00;1.050e+00;-6.135e-01;6.378e-02;1.056e+00;-4.000e-01;2.141e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.877755;1.056e+00;-6.667e-01;3.569e-02;-6.313e-01;3.380e-02;1.067e+00;1.050e+00;-6.135e-01;6.377e-02;1.056e+00;-4.000e-01;2.141e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.878755;1.056e+00;-6.667e-01;3.569e-02;-6.313e-01;3.380e-02;1.067e+00;1.050e+00;-6.135e-01;6.377e-02;1.056e+00;-4.000e-01;2.141e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.879755;1.056e+00;-6.667e-01;3.569e-02;-6.313e-01;3.379e-02;1.067e+00;1.050e+00;-6.135e-01;6.377e-02;1.056e+00;-4.000e-01;2.141e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.880755;1.056e+00;-6.667e-01;3.568e-02;-6.313e-01;3.379e-02;1.067e+00;1.050e+00;-6.135e-01;6.377e-02;1.056e+00;-4.000e-01;2.141e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.882755;1.056e+00;-6.667e-01;3.568e-02;-6.313e-01;3.379e-02;1.067e+00;1.050e+00;-6.135e-01;6.377e-02;1.056e+00;-4.000e-01;2.141e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.883755;1.056e+00;-6.667e-01;3.568e-02;-6.313e-01;3.379e-02;1.067e+00;1.050e+00;-6.135e-01;6.376e-02;1.056e+00;-4.000e-01;2.141e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.884755;1.056e+00;-6.667e-01;3.568e-02;-6.313e-01;3.378e-02;1.067e+00;1.050e+00;-6.135e-01;6.376e-02;1.056e+00;-4.000e-01;2.141e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.885755;1.056e+00;-6.667e-01;3.567e-02;-6.313e-01;3.378e-02;1.067e+00;1.050e+00;-6.135e-01;6.376e-02;1.056e+00;-4.000e-01;2.140e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.888755;1.056e+00;-6.667e-01;3.567e-02;-6.313e-01;3.378e-02;1.067e+00;1.050e+00;-6.135e-01;6.376e-02;1.056e+00;-4.000e-01;2.140e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.889755;1.056e+00;-6.667e-01;3.567e-02;-6.313e-01;3.378e-02;1.067e+00;1.050e+00;-6.135e-01;6.375e-02;1.056e+00;-4.000e-01;2.140e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.890755;1.056e+00;-6.667e-01;3.567e-02;-6.313e-01;3.378e-02;1.067e+00;1.050e+00;-6.135e-01;6.375e-02;1.056e+00;-4.000e-01;2.140e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.891755;1.056e+00;-6.667e-01;3.566e-02;-6.313e-01;3.377e-02;1.067e+00;1.050e+00;-6.135e-01;6.375e-02;1.056e+00;-4.000e-01;2.140e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.893755;1.056e+00;-6.667e-01;3.566e-02;-6.313e-01;3.377e-02;1.067e+00;1.050e+00;-6.135e-01;6.375e-02;1.056e+00;-4.000e-01;2.140e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.894755;1.056e+00;-6.667e-01;3.566e-02;-6.313e-01;3.377e-02;1.067e+00;1.050e+00;-6.135e-01;6.374e-02;1.056e+00;-4.000e-01;2.139e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.895755;1.056e+00;-6.667e-01;3.565e-02;-6.313e-01;3.377e-02;1.067e+00;1.050e+00;-6.135e-01;6.374e-02;1.056e+00;-4.000e-01;2.139e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.896755;1.056e+00;-6.667e-01;3.565e-02;-6.313e-01;3.376e-02;1.067e+00;1.050e+00;-6.135e-01;6.374e-02;1.056e+00;-4.000e-01;2.139e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.899755;1.056e+00;-6.667e-01;3.565e-02;-6.313e-01;3.376e-02;1.067e+00;1.050e+00;-6.135e-01;6.374e-02;1.056e+00;-4.000e-01;2.139e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.900755;1.056e+00;-6.667e-01;3.565e-02;-6.313e-01;3.376e-02;1.067e+00;1.050e+00;-6.135e-01;6.373e-02;1.056e+00;-4.000e-01;2.139e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.901755;1.056e+00;-6.667e-01;3.564e-02;-6.313e-01;3.375e-02;1.067e+00;1.050e+00;-6.135e-01;6.373e-02;1.056e+00;-4.000e-01;2.139e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.902755;1.056e+00;-6.667e-01;3.564e-02;-6.313e-01;3.375e-02;1.067e+00;1.050e+00;-6.135e-01;6.373e-02;1.056e+00;-4.000e-01;2.139e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.903755;1.056e+00;-6.667e-01;3.564e-02;-6.313e-01;3.375e-02;1.067e+00;1.050e+00;-6.135e-01;6.373e-02;1.056e+00;-4.000e-01;2.138e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.905755;1.056e+00;-6.667e-01;3.564e-02;-6.313e-01;3.375e-02;1.067e+00;1.050e+00;-6.135e-01;6.373e-02;1.056e+00;-4.000e-01;2.138e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.906755;1.056e+00;-6.667e-01;3.564e-02;-6.313e-01;3.375e-02;1.067e+00;1.050e+00;-6.135e-01;6.372e-02;1.056e+00;-4.000e-01;2.138e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.907755;1.056e+00;-6.667e-01;3.563e-02;-6.313e-01;3.375e-02;1.067e+00;1.050e+00;-6.135e-01;6.372e-02;1.056e+00;-4.000e-01;2.138e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.908755;1.056e+00;-6.667e-01;3.563e-02;-6.313e-01;3.374e-02;1.067e+00;1.050e+00;-6.135e-01;6.372e-02;1.056e+00;-4.000e-01;2.138e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.911755;1.056e+00;-6.667e-01;3.563e-02;-6.313e-01;3.374e-02;1.067e+00;1.050e+00;-6.135e-01;6.372e-02;1.056e+00;-4.000e-01;2.138e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.912755;1.056e+00;-6.667e-01;3.562e-02;-6.313e-01;3.374e-02;1.067e+00;1.050e+00;-6.135e-01;6.371e-02;1.056e+00;-4.000e-01;2.137e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.913755;1.056e+00;-6.667e-01;3.562e-02;-6.313e-01;3.373e-02;1.067e+00;1.050e+00;-6.135e-01;6.371e-02;1.056e+00;-4.000e-01;2.137e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.916755;1.056e+00;-6.667e-01;3.562e-02;-6.313e-01;3.373e-02;1.067e+00;1.050e+00;-6.135e-01;6.371e-02;1.056e+00;-4.000e-01;2.137e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.917755;1.056e+00;-6.667e-01;3.561e-02;-6.313e-01;3.373e-02;1.067e+00;1.050e+00;-6.135e-01;6.371e-02;1.056e+00;-4.000e-01;2.137e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.918755;1.056e+00;-6.667e-01;3.561e-02;-6.313e-01;3.373e-02;1.067e+00;1.050e+00;-6.135e-01;6.370e-02;1.056e+00;-4.000e-01;2.137e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.919755;1.056e+00;-6.667e-01;3.561e-02;-6.313e-01;3.372e-02;1.067e+00;1.050e+00;-6.135e-01;6.370e-02;1.056e+00;-4.000e-01;2.137e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.920755;1.056e+00;-6.667e-01;3.561e-02;-6.313e-01;3.372e-02;1.067e+00;1.050e+00;-6.135e-01;6.370e-02;1.056e+00;-4.000e-01;2.136e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.922755;1.056e+00;-6.667e-01;3.561e-02;-6.313e-01;3.372e-02;1.067e+00;1.050e+00;-6.135e-01;6.370e-02;1.056e+00;-4.000e-01;2.136e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.923755;1.056e+00;-6.667e-01;3.560e-02;-6.313e-01;3.372e-02;1.067e+00;1.050e+00;-6.135e-01;6.370e-02;1.056e+00;-4.000e-01;2.136e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.924755;1.056e+00;-6.667e-01;3.560e-02;-6.314e-01;3.372e-02;1.067e+00;1.050e+00;-6.135e-01;6.369e-02;1.056e+00;-4.000e-01;2.136e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.925755;1.056e+00;-6.667e-01;3.560e-02;-6.314e-01;3.371e-02;1.067e+00;1.050e+00;-6.135e-01;6.369e-02;1.056e+00;-4.000e-01;2.136e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.927755;1.056e+00;-6.667e-01;3.560e-02;-6.314e-01;3.371e-02;1.067e+00;1.050e+00;-6.135e-01;6.369e-02;1.056e+00;-4.000e-01;2.136e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.928755;1.056e+00;-6.667e-01;3.559e-02;-6.314e-01;3.371e-02;1.067e+00;1.050e+00;-6.135e-01;6.369e-02;1.056e+00;-4.000e-01;2.136e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.929755;1.056e+00;-6.667e-01;3.559e-02;-6.314e-01;3.371e-02;1.067e+00;1.050e+00;-6.135e-01;6.368e-02;1.056e+00;-4.000e-01;2.135e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.930755;1.056e+00;-6.667e-01;3.559e-02;-6.314e-01;3.370e-02;1.067e+00;1.050e+00;-6.135e-01;6.368e-02;1.056e+00;-4.000e-01;2.135e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.932755;1.056e+00;-6.667e-01;3.559e-02;-6.314e-01;3.370e-02;1.067e+00;1.050e+00;-6.135e-01;6.368e-02;1.056e+00;-4.000e-01;2.135e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.933755;1.056e+00;-6.667e-01;3.558e-02;-6.314e-01;3.370e-02;1.067e+00;1.050e+00;-6.135e-01;6.368e-02;1.056e+00;-4.000e-01;2.135e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.935755;1.056e+00;-6.667e-01;3.558e-02;-6.314e-01;3.370e-02;1.067e+00;1.050e+00;-6.135e-01;6.368e-02;1.056e+00;-4.000e-01;2.135e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.936755;1.056e+00;-6.667e-01;3.558e-02;-6.314e-01;3.369e-02;1.067e+00;1.050e+00;-6.135e-01;6.367e-02;1.056e+00;-4.000e-01;2.135e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.937755;1.056e+00;-6.667e-01;3.558e-02;-6.314e-01;3.369e-02;1.067e+00;1.050e+00;-6.135e-01;6.367e-02;1.056e+00;-4.000e-01;2.135e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.938755;1.056e+00;-6.667e-01;3.558e-02;-6.314e-01;3.369e-02;1.067e+00;1.050e+00;-6.135e-01;6.367e-02;1.056e+00;-4.000e-01;2.134e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.939755;1.056e+00;-6.667e-01;3.557e-02;-6.314e-01;3.369e-02;1.067e+00;1.050e+00;-6.135e-01;6.367e-02;1.056e+00;-4.000e-01;2.134e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.940755;1.056e+00;-6.667e-01;3.557e-02;-6.314e-01;3.369e-02;1.067e+00;1.050e+00;-6.135e-01;6.367e-02;1.056e+00;-4.000e-01;2.134e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.941755;1.056e+00;-6.667e-01;3.557e-02;-6.314e-01;3.369e-02;1.067e+00;1.050e+00;-6.135e-01;6.366e-02;1.056e+00;-4.000e-01;2.134e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.942755;1.056e+00;-6.667e-01;3.557e-02;-6.314e-01;3.368e-02;1.067e+00;1.050e+00;-6.135e-01;6.366e-02;1.056e+00;-4.000e-01;2.134e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.943755;1.056e+00;-6.667e-01;3.556e-02;-6.314e-01;3.368e-02;1.067e+00;1.050e+00;-6.135e-01;6.366e-02;1.056e+00;-4.000e-01;2.134e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.946755;1.056e+00;-6.667e-01;3.556e-02;-6.314e-01;3.368e-02;1.067e+00;1.050e+00;-6.135e-01;6.366e-02;1.056e+00;-4.000e-01;2.134e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.947755;1.056e+00;-6.667e-01;3.556e-02;-6.314e-01;3.368e-02;1.067e+00;1.050e+00;-6.135e-01;6.365e-02;1.056e+00;-4.000e-01;2.133e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.948755;1.056e+00;-6.667e-01;3.556e-02;-6.314e-01;3.367e-02;1.067e+00;1.050e+00;-6.135e-01;6.365e-02;1.056e+00;-4.000e-01;2.133e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.949755;1.056e+00;-6.667e-01;3.556e-02;-6.314e-01;3.367e-02;1.067e+00;1.050e+00;-6.135e-01;6.365e-02;1.056e+00;-4.000e-01;2.133e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.950755;1.056e+00;-6.667e-01;3.555e-02;-6.314e-01;3.367e-02;1.067e+00;1.050e+00;-6.135e-01;6.365e-02;1.056e+00;-4.000e-01;2.133e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.952755;1.056e+00;-6.667e-01;3.555e-02;-6.314e-01;3.367e-02;1.067e+00;1.050e+00;-6.135e-01;6.365e-02;1.056e+00;-4.000e-01;2.133e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.953755;1.056e+00;-6.667e-01;3.555e-02;-6.314e-01;3.366e-02;1.067e+00;1.050e+00;-6.135e-01;6.364e-02;1.056e+00;-4.000e-01;2.133e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.954755;1.056e+00;-6.667e-01;3.555e-02;-6.314e-01;3.366e-02;1.067e+00;1.050e+00;-6.135e-01;6.364e-02;1.056e+00;-4.000e-01;2.133e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.955755;1.056e+00;-6.667e-01;3.554e-02;-6.314e-01;3.366e-02;1.067e+00;1.050e+00;-6.135e-01;6.364e-02;1.056e+00;-4.000e-01;2.133e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.956755;1.056e+00;-6.667e-01;3.554e-02;-6.314e-01;3.366e-02;1.067e+00;1.050e+00;-6.135e-01;6.364e-02;1.056e+00;-4.000e-01;2.133e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.957755;1.056e+00;-6.667e-01;3.554e-02;-6.314e-01;3.366e-02;1.067e+00;1.050e+00;-6.135e-01;6.364e-02;1.056e+00;-4.000e-01;2.132e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
