time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
26.958755;1.056e+00;-6.667e-01;3.554e-02;-6.314e-01;3.366e-02;1.067e+00;1.050e+00;-6.135e-01;6.363e-02;1.056e+00;-4.000e-01;2.132e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.959755;1.056e+00;-6.667e-01;3.554e-02;-6.314e-01;3.366e-02;1.067e+00;1.050e+00;-6.135e-01;6.363e-02;1.056e+00;-4.000e-01;2.132e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.960755;1.056e+00;-6.667e-01;3.554e-02;-6.314e-01;3.365e-02;1.067e+00;1.050e+00;-6.135e-01;6.363e-02;1.056e+00;-4.000e-01;2.132e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.961755;1.056e+00;-6.667e-01;3.553e-02;-6.314e-01;3.365e-02;1.067e+00;1.050e+00;-6.135e-01;6.363e-02;1.056e+00;-4.000e-01;2.132e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.964755;1.056e+00;-6.667e-01;3.553e-02;-6.314e-01;3.365e-02;1.067e+00;1.050e+00;-6.135e-01;6.363e-02;1.056e+00;-4.000e-01;2.132e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.965755;1.056e+00;-6.667e-01;3.553e-02;-6.314e-01;3.364e-02;1.067e+00;1.050e+00;-6.135e-01;6.362e-02;1.056e+00;-4.000e-01;2.132e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.966755;1.056e+00;-6.667e-01;3.552e-02;-6.314e-01;3.364e-02;1.067e+00;1.050e+00;-6.135e-01;6.362e-02;1.056e+00;-4.000e-01;2.131e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.969755;1.056e+00;-6.667e-01;3.552e-02;-6.314e-01;3.364e-02;1.067e+00;1.050e+00;-6.135e-01;6.362e-02;1.056e+00;-4.000e-01;2.131e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.970755;1.056e+00;-6.667e-01;3.552e-02;-6.314e-01;3.363e-02;1.067e+00;1.050e+00;-6.135e-01;6.361e-02;1.056e+00;-4.000e-01;2.131e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.971755;1.056e+00;-6.667e-01;3.551e-02;-6.314e-01;3.363e-02;1.067e+00;1.050e+00;-6.135e-01;6.361e-02;1.056e+00;-4.000e-01;2.131e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.974755;1.056e+00;-6.667e-01;3.551e-02;-6.314e-01;3.363e-02;1.067e+00;1.050e+00;-6.135e-01;6.361e-02;1.056e+00;-4.000e-01;2.131e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.975755;1.056e+00;-6.667e-01;3.551e-02;-6.314e-01;3.363e-02;1.067e+00;1.050e+00;-6.135e-01;6.361e-02;1.056e+00;-4.000e-01;2.130e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.976755;1.056e+00;-6.667e-01;3.551e-02;-6.314e-01;3.363e-02;1.067e+00;1.050e+00;-6.135e-01;6.360e-02;1.056e+00;-4.000e-01;2.130e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.977755;1.056e+00;-6.667e-01;3.550e-02;-6.314e-01;3.362e-02;1.067e+00;1.050e+00;-6.135e-01;6.360e-02;1.056e+00;-4.000e-01;2.130e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.980755;1.056e+00;-6.667e-01;3.550e-02;-6.314e-01;3.362e-02;1.067e+00;1.050e+00;-6.135e-01;6.360e-02;1.056e+00;-4.000e-01;2.130e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.981755;1.056e+00;-6.667e-01;3.549e-02;-6.314e-01;3.362e-02;1.067e+00;1.050e+00;-6.135e-01;6.360e-02;1.056e+00;-4.000e-01;2.130e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.982755;1.056e+00;-6.667e-01;3.549e-02;-6.314e-01;3.361e-02;1.067e+00;1.050e+00;-6.135e-01;6.359e-02;1.056e+00;-4.000e-01;2.130e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.983755;1.056e+00;-6.667e-01;3.549e-02;-6.314e-01;3.361e-02;1.067e+00;1.050e+00;-6.135e-01;6.359e-02;1.056e+00;-4.000e-01;2.130e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.984755;1.056e+00;-6.667e-01;3.549e-02;-6.314e-01;3.361e-02;1.067e+00;1.050e+00;-6.135e-01;6.359e-02;1.056e+00;-4.000e-01;2.129e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.987755;1.056e+00;-6.667e-01;3.549e-02;-6.314e-01;3.361e-02;1.067e+00;1.050e+00;-6.135e-01;6.359e-02;1.056e+00;-4.000e-01;2.129e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.988755;1.056e+00;-6.667e-01;3.548e-02;-6.314e-01;3.361e-02;1.067e+00;1.050e+00;-6.135e-01;6.358e-02;1.056e+00;-4.000e-01;2.129e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.989755;1.056e+00;-6.667e-01;3.548e-02;-6.314e-01;3.360e-02;1.067e+00;1.050e+00;-6.135e-01;6.358e-02;1.056e+00;-4.000e-01;2.129e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.991755;1.056e+00;-6.667e-01;3.548e-02;-6.314e-01;3.360e-02;1.067e+00;1.050e+00;-6.135e-01;6.358e-02;1.056e+00;-4.000e-01;2.129e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.992755;1.056e+00;-6.667e-01;3.547e-02;-6.314e-01;3.360e-02;1.067e+00;1.050e+00;-6.135e-01;6.358e-02;1.056e+00;-4.000e-01;2.128e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.993755;1.056e+00;-6.667e-01;3.547e-02;-6.314e-01;3.360e-02;1.067e+00;1.050e+00;-6.135e-01;6.358e-02;1.056e+00;-4.000e-01;2.128e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.994755;1.056e+00;-6.667e-01;3.547e-02;-6.314e-01;3.359e-02;1.067e+00;1.050e+00;-6.135e-01;6.357e-02;1.056e+00;-4.000e-01;2.128e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.998755;1.056e+00;-6.667e-01;3.547e-02;-6.314e-01;3.359e-02;1.067e+00;1.050e+00;-6.135e-01;6.357e-02;1.056e+00;-4.000e-01;2.128e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.999755;1.056e+00;-6.667e-01;3.546e-02;-6.314e-01;3.359e-02;1.067e+00;1.050e+00;-6.135e-01;6.357e-02;1.056e+00;-4.000e-01;2.128e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.000755;1.056e+00;-6.667e-01;3.546e-02;-6.314e-01;3.358e-02;1.067e+00;1.050e+00;-6.135e-01;6.356e-02;1.056e+00;-4.000e-01;2.128e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.001755;1.056e+00;-6.667e-01;3.546e-02;-6.314e-01;3.358e-02;1.067e+00;1.050e+00;-6.135e-01;6.356e-02;1.056e+00;-4.000e-01;2.127e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.003755;1.056e+00;-6.667e-01;3.546e-02;-6.314e-01;3.358e-02;1.067e+00;1.050e+00;-6.135e-01;6.356e-02;1.056e+00;-4.000e-01;2.127e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.004755;1.056e+00;-6.667e-01;3.545e-02;-6.314e-01;3.358e-02;1.067e+00;1.050e+00;-6.135e-01;6.356e-02;1.056e+00;-4.000e-01;2.127e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.005755;1.056e+00;-6.667e-01;3.545e-02;-6.314e-01;3.358e-02;1.067e+00;1.050e+00;-6.135e-01;6.356e-02;1.056e+00;-4.000e-01;2.127e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.006755;1.056e+00;-6.667e-01;3.545e-02;-6.314e-01;3.357e-02;1.067e+00;1.050e+00;-6.135e-01;6.355e-02;1.056e+00;-4.000e-01;2.127e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.009755;1.056e+00;-6.667e-01;3.545e-02;-6.314e-01;3.357e-02;1.067e+00;1.050e+00;-6.135e-01;6.355e-02;1.056e+00;-4.000e-01;2.127e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.010755;1.056e+00;-6.667e-01;3.544e-02;-6.314e-01;3.357e-02;1.067e+00;1.050e+00;-6.135e-01;6.355e-02;1.056e+00;-4.000e-01;2.126e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.011755;1.056e+00;-6.667e-01;3.544e-02;-6.314e-01;3.356e-02;1.067e+00;1.050e+00;-6.135e-01;6.355e-02;1.056e+00;-4.000e-01;2.126e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.012755;1.056e+00;-6.667e-01;3.544e-02;-6.314e-01;3.356e-02;1.067e+00;1.050e+00;-6.135e-01;6.354e-02;1.056e+00;-4.000e-01;2.126e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.014755;1.056e+00;-6.667e-01;3.544e-02;-6.314e-01;3.356e-02;1.067e+00;1.050e+00;-6.135e-01;6.354e-02;1.056e+00;-4.000e-01;2.126e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.015755;1.056e+00;-6.667e-01;3.543e-02;-6.314e-01;3.356e-02;1.067e+00;1.050e+00;-6.135e-01;6.354e-02;1.056e+00;-4.000e-01;2.126e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.017755;1.056e+00;-6.667e-01;3.543e-02;-6.314e-01;3.356e-02;1.067e+00;1.050e+00;-6.135e-01;6.354e-02;1.056e+00;-4.000e-01;2.126e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.018755;1.056e+00;-6.667e-01;3.543e-02;-6.314e-01;3.355e-02;1.067e+00;1.050e+00;-6.135e-01;6.353e-02;1.056e+00;-4.000e-01;2.126e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.019755;1.056e+00;-6.667e-01;3.543e-02;-6.314e-01;3.355e-02;1.067e+00;1.050e+00;-6.135e-01;6.353e-02;1.056e+00;-4.000e-01;2.126e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.020755;1.056e+00;-6.667e-01;3.542e-02;-6.314e-01;3.355e-02;1.067e+00;1.050e+00;-6.135e-01;6.353e-02;1.056e+00;-4.000e-01;2.125e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.021755;1.056e+00;-6.667e-01;3.542e-02;-6.314e-01;3.355e-02;1.067e+00;1.050e+00;-6.135e-01;6.353e-02;1.056e+00;-4.000e-01;2.125e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.022755;1.056e+00;-6.667e-01;3.542e-02;-6.314e-01;3.355e-02;1.066e+00;1.050e+00;-6.135e-01;6.353e-02;1.056e+00;-4.000e-01;2.125e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.023755;1.056e+00;-6.667e-01;3.542e-02;-6.314e-01;3.354e-02;1.066e+00;1.050e+00;-6.135e-01;6.352e-02;1.056e+00;-4.000e-01;2.125e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.025755;1.056e+00;-6.667e-01;3.542e-02;-6.314e-01;3.354e-02;1.066e+00;1.050e+00;-6.135e-01;6.352e-02;1.056e+00;-4.000e-01;2.125e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.026755;1.056e+00;-6.667e-01;3.541e-02;-6.314e-01;3.354e-02;1.066e+00;1.050e+00;-6.135e-01;6.352e-02;1.056e+00;-4.000e-01;2.125e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.028755;1.056e+00;-6.667e-01;3.541e-02;-6.314e-01;3.354e-02;1.066e+00;1.050e+00;-6.135e-01;6.352e-02;1.056e+00;-4.000e-01;2.125e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.029755;1.056e+00;-6.667e-01;3.541e-02;-6.314e-01;3.353e-02;1.066e+00;1.050e+00;-6.135e-01;6.352e-02;1.056e+00;-4.000e-01;2.124e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.030755;1.056e+00;-6.667e-01;3.541e-02;-6.314e-01;3.353e-02;1.066e+00;1.050e+00;-6.135e-01;6.351e-02;1.056e+00;-4.000e-01;2.124e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.031755;1.056e+00;-6.667e-01;3.540e-02;-6.314e-01;3.353e-02;1.066e+00;1.050e+00;-6.135e-01;6.351e-02;1.056e+00;-4.000e-01;2.124e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.034755;1.056e+00;-6.667e-01;3.540e-02;-6.314e-01;3.353e-02;1.066e+00;1.050e+00;-6.135e-01;6.351e-02;1.056e+00;-4.000e-01;2.124e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.035755;1.056e+00;-6.667e-01;3.540e-02;-6.314e-01;3.352e-02;1.066e+00;1.050e+00;-6.135e-01;6.350e-02;1.056e+00;-4.000e-01;2.124e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.036755;1.056e+00;-6.667e-01;3.540e-02;-6.314e-01;3.352e-02;1.066e+00;1.050e+00;-6.135e-01;6.350e-02;1.056e+00;-4.000e-01;2.124e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.037755;1.056e+00;-6.667e-01;3.539e-02;-6.314e-01;3.352e-02;1.066e+00;1.050e+00;-6.135e-01;6.350e-02;1.056e+00;-4.000e-01;2.124e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.038755;1.056e+00;-6.667e-01;3.539e-02;-6.314e-01;3.352e-02;1.066e+00;1.050e+00;-6.135e-01;6.350e-02;1.056e+00;-4.000e-01;2.124e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.039755;1.056e+00;-6.667e-01;3.539e-02;-6.314e-01;3.352e-02;1.066e+00;1.050e+00;-6.135e-01;6.350e-02;1.056e+00;-4.000e-01;2.123e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.040755;1.056e+00;-6.667e-01;3.539e-02;-6.314e-01;3.352e-02;1.066e+00;1.050e+00;-6.135e-01;6.350e-02;1.056e+00;-4.000e-01;2.123e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.041755;1.056e+00;-6.667e-01;3.539e-02;-6.314e-01;3.351e-02;1.066e+00;1.050e+00;-6.135e-01;6.350e-02;1.056e+00;-4.000e-01;2.123e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.042755;1.056e+00;-6.667e-01;3.538e-02;-6.314e-01;3.351e-02;1.066e+00;1.050e+00;-6.135e-01;6.349e-02;1.056e+00;-4.000e-01;2.123e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.046755;1.056e+00;-6.667e-01;3.538e-02;-6.314e-01;3.351e-02;1.066e+00;1.050e+00;-6.135e-01;6.349e-02;1.056e+00;-4.000e-01;2.123e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.047755;1.056e+00;-6.667e-01;3.538e-02;-6.314e-01;3.350e-02;1.066e+00;1.050e+00;-6.135e-01;6.348e-02;1.056e+00;-4.000e-01;2.123e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.048755;1.056e+00;-6.667e-01;3.537e-02;-6.314e-01;3.350e-02;1.066e+00;1.050e+00;-6.135e-01;6.348e-02;1.056e+00;-4.000e-01;2.122e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.052755;1.056e+00;-6.667e-01;3.537e-02;-6.314e-01;3.350e-02;1.066e+00;1.050e+00;-6.135e-01;6.348e-02;1.056e+00;-4.000e-01;2.122e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.053755;1.056e+00;-6.667e-01;3.536e-02;-6.314e-01;3.349e-02;1.066e+00;1.050e+00;-6.135e-01;6.348e-02;1.056e+00;-4.000e-01;2.122e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.054755;1.056e+00;-6.667e-01;3.536e-02;-6.314e-01;3.349e-02;1.066e+00;1.050e+00;-6.135e-01;6.347e-02;1.056e+00;-4.000e-01;2.122e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.055755;1.056e+00;-6.667e-01;3.536e-02;-6.314e-01;3.349e-02;1.066e+00;1.050e+00;-6.136e-01;6.347e-02;1.056e+00;-4.000e-01;2.122e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.056755;1.056e+00;-6.667e-01;3.536e-02;-6.314e-01;3.349e-02;1.066e+00;1.050e+00;-6.136e-01;6.347e-02;1.056e+00;-4.000e-01;2.122e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.057755;1.056e+00;-6.667e-01;3.536e-02;-6.314e-01;3.349e-02;1.066e+00;1.050e+00;-6.136e-01;6.347e-02;1.056e+00;-4.000e-01;2.121e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.058755;1.056e+00;-6.667e-01;3.535e-02;-6.314e-01;3.348e-02;1.066e+00;1.050e+00;-6.136e-01;6.347e-02;1.056e+00;-4.000e-01;2.121e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.059755;1.056e+00;-6.667e-01;3.535e-02;-6.314e-01;3.348e-02;1.066e+00;1.050e+00;-6.136e-01;6.346e-02;1.056e+00;-4.000e-01;2.121e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.064755;1.056e+00;-6.667e-01;3.535e-02;-6.314e-01;3.348e-02;1.066e+00;1.050e+00;-6.136e-01;6.346e-02;1.056e+00;-4.000e-01;2.121e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.065755;1.056e+00;-6.667e-01;3.534e-02;-6.314e-01;3.347e-02;1.066e+00;1.050e+00;-6.136e-01;6.346e-02;1.056e+00;-4.000e-01;2.121e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.066755;1.056e+00;-6.667e-01;3.534e-02;-6.314e-01;3.347e-02;1.066e+00;1.050e+00;-6.136e-01;6.345e-02;1.056e+00;-4.000e-01;2.120e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.069755;1.056e+00;-6.667e-01;3.534e-02;-6.314e-01;3.347e-02;1.066e+00;1.050e+00;-6.136e-01;6.345e-02;1.056e+00;-4.000e-01;2.120e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.070755;1.056e+00;-6.667e-01;3.533e-02;-6.314e-01;3.346e-02;1.066e+00;1.050e+00;-6.136e-01;6.345e-02;1.056e+00;-4.000e-01;2.120e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.071755;1.056e+00;-6.667e-01;3.533e-02;-6.314e-01;3.346e-02;1.066e+00;1.050e+00;-6.136e-01;6.344e-02;1.056e+00;-4.000e-01;2.120e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.074755;1.056e+00;-6.667e-01;3.533e-02;-6.314e-01;3.346e-02;1.066e+00;1.050e+00;-6.136e-01;6.344e-02;1.056e+00;-4.000e-01;2.120e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.075755;1.056e+00;-6.667e-01;3.533e-02;-6.314e-01;3.346e-02;1.066e+00;1.050e+00;-6.136e-01;6.344e-02;1.056e+00;-4.000e-01;2.119e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.076755;1.056e+00;-6.667e-01;3.532e-02;-6.314e-01;3.346e-02;1.066e+00;1.050e+00;-6.136e-01;6.344e-02;1.056e+00;-4.000e-01;2.119e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.077755;1.056e+00;-6.667e-01;3.532e-02;-6.314e-01;3.345e-02;1.066e+00;1.050e+00;-6.136e-01;6.344e-02;1.056e+00;-4.000e-01;2.119e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.078755;1.056e+00;-6.667e-01;3.532e-02;-6.314e-01;3.345e-02;1.066e+00;1.050e+00;-6.136e-01;6.343e-02;1.056e+00;-4.000e-01;2.119e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.079755;1.056e+00;-6.667e-01;3.532e-02;-6.314e-01;3.345e-02;1.066e+00;1.050e+00;-6.136e-01;6.343e-02;1.056e+00;-4.000e-01;2.119e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.080755;1.056e+00;-6.667e-01;3.531e-02;-6.314e-01;3.345e-02;1.066e+00;1.050e+00;-6.136e-01;6.343e-02;1.056e+00;-4.000e-01;2.119e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.081755;1.056e+00;-6.667e-01;3.531e-02;-6.314e-01;3.345e-02;1.066e+00;1.050e+00;-6.136e-01;6.343e-02;1.056e+00;-4.000e-01;2.119e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.082755;1.056e+00;-6.667e-01;3.531e-02;-6.314e-01;3.344e-02;1.066e+00;1.050e+00;-6.136e-01;6.343e-02;1.056e+00;-4.000e-01;2.119e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.083755;1.056e+00;-6.667e-01;3.531e-02;-6.314e-01;3.344e-02;1.066e+00;1.050e+00;-6.136e-01;6.342e-02;1.056e+00;-4.000e-01;2.119e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.084755;1.056e+00;-6.667e-01;3.531e-02;-6.314e-01;3.344e-02;1.066e+00;1.050e+00;-6.136e-01;6.342e-02;1.056e+00;-4.000e-01;2.118e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.086755;1.056e+00;-6.667e-01;3.531e-02;-6.314e-01;3.344e-02;1.066e+00;1.050e+00;-6.136e-01;6.342e-02;1.056e+00;-4.000e-01;2.118e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.087755;1.056e+00;-6.667e-01;3.530e-02;-6.314e-01;3.344e-02;1.066e+00;1.050e+00;-6.136e-01;6.342e-02;1.056e+00;-4.000e-01;2.118e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.088755;1.056e+00;-6.667e-01;3.530e-02;-6.314e-01;3.343e-02;1.066e+00;1.050e+00;-6.136e-01;6.342e-02;1.056e+00;-4.000e-01;2.118e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.089755;1.056e+00;-6.667e-01;3.530e-02;-6.314e-01;3.343e-02;1.066e+00;1.050e+00;-6.136e-01;6.341e-02;1.056e+00;-4.000e-01;2.118e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.091755;1.056e+00;-6.667e-01;3.530e-02;-6.314e-01;3.343e-02;1.066e+00;1.050e+00;-6.136e-01;6.341e-02;1.056e+00;-4.000e-01;2.118e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.092755;1.056e+00;-6.667e-01;3.529e-02;-6.314e-01;3.343e-02;1.066e+00;1.050e+00;-6.136e-01;6.341e-02;1.056e+00;-4.000e-01;2.118e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.093755;1.056e+00;-6.667e-01;3.529e-02;-6.314e-01;3.343e-02;1.066e+00;1.050e+00;-6.136e-01;6.341e-02;1.056e+00;-4.000e-01;2.117e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.094755;1.056e+00;-6.667e-01;3.529e-02;-6.314e-01;3.342e-02;1.066e+00;1.050e+00;-6.136e-01;6.341e-02;1.056e+00;-4.000e-01;2.117e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.095755;1.056e+00;-6.667e-01;3.529e-02;-6.314e-01;3.342e-02;1.066e+00;1.050e+00;-6.136e-01;6.341e-02;1.056e+00;-4.000e-01;2.117e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.096755;1.056e+00;-6.667e-01;3.529e-02;-6.314e-01;3.342e-02;1.066e+00;1.050e+00;-6.136e-01;6.340e-02;1.056e+00;-4.000e-01;2.117e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.097755;1.056e+00;-6.667e-01;3.528e-02;-6.314e-01;3.342e-02;1.066e+00;1.050e+00;-6.136e-01;6.340e-02;1.056e+00;-4.000e-01;2.117e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.099755;1.056e+00;-6.667e-01;3.528e-02;-6.314e-01;3.342e-02;1.066e+00;1.050e+00;-6.136e-01;6.340e-02;1.056e+00;-4.000e-01;2.117e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.100755;1.056e+00;-6.667e-01;3.528e-02;-6.314e-01;3.341e-02;1.066e+00;1.050e+00;-6.136e-01;6.340e-02;1.056e+00;-4.000e-01;2.117e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.101755;1.056e+00;-6.667e-01;3.528e-02;-6.314e-01;3.341e-02;1.066e+00;1.050e+00;-6.136e-01;6.339e-02;1.056e+00;-4.000e-01;2.117e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.102755;1.056e+00;-6.667e-01;3.528e-02;-6.314e-01;3.341e-02;1.066e+00;1.050e+00;-6.136e-01;6.339e-02;1.056e+00;-4.000e-01;2.117e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.103755;1.056e+00;-6.667e-01;3.527e-02;-6.314e-01;3.341e-02;1.066e+00;1.050e+00;-6.136e-01;6.339e-02;1.056e+00;-4.000e-01;2.116e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.105755;1.056e+00;-6.667e-01;3.527e-02;-6.314e-01;3.341e-02;1.066e+00;1.050e+00;-6.136e-01;6.339e-02;1.056e+00;-4.000e-01;2.116e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.106755;1.056e+00;-6.667e-01;3.527e-02;-6.314e-01;3.340e-02;1.066e+00;1.050e+00;-6.136e-01;6.339e-02;1.056e+00;-4.000e-01;2.116e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.107755;1.056e+00;-6.667e-01;3.527e-02;-6.314e-01;3.340e-02;1.066e+00;1.050e+00;-6.136e-01;6.339e-02;1.056e+00;-4.000e-01;2.116e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.108755;1.056e+00;-6.667e-01;3.527e-02;-6.314e-01;3.340e-02;1.066e+00;1.050e+00;-6.136e-01;6.338e-02;1.056e+00;-4.000e-01;2.116e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.109755;1.056e+00;-6.667e-01;3.526e-02;-6.314e-01;3.340e-02;1.066e+00;1.050e+00;-6.136e-01;6.338e-02;1.056e+00;-4.000e-01;2.116e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.111755;1.056e+00;-6.667e-01;3.526e-02;-6.314e-01;3.340e-02;1.066e+00;1.050e+00;-6.136e-01;6.338e-02;1.056e+00;-4.000e-01;2.116e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.112755;1.056e+00;-6.667e-01;3.526e-02;-6.314e-01;3.339e-02;1.066e+00;1.050e+00;-6.136e-01;6.338e-02;1.056e+00;-4.000e-01;2.116e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.113755;1.056e+00;-6.667e-01;3.526e-02;-6.314e-01;3.339e-02;1.066e+00;1.050e+00;-6.136e-01;6.337e-02;1.056e+00;-4.000e-01;2.115e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.114755;1.056e+00;-6.667e-01;3.526e-02;-6.314e-01;3.339e-02;1.066e+00;1.050e+00;-6.136e-01;6.337e-02;1.056e+00;-4.000e-01;2.115e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.115755;1.056e+00;-6.667e-01;3.525e-02;-6.314e-01;3.339e-02;1.066e+00;1.050e+00;-6.136e-01;6.337e-02;1.056e+00;-4.000e-01;2.115e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.116755;1.056e+00;-6.667e-01;3.525e-02;-6.314e-01;3.339e-02;1.066e+00;1.050e+00;-6.136e-01;6.337e-02;1.056e+00;-4.000e-01;2.115e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.117755;1.056e+00;-6.667e-01;3.525e-02;-6.314e-01;3.338e-02;1.066e+00;1.050e+00;-6.136e-01;6.337e-02;1.056e+00;-4.000e-01;2.115e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.118755;1.056e+00;-6.667e-01;3.525e-02;-6.314e-01;3.338e-02;1.066e+00;1.050e+00;-6.136e-01;6.337e-02;1.056e+00;-4.000e-01;2.115e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.119755;1.056e+00;-6.667e-01;3.524e-02;-6.314e-01;3.338e-02;1.066e+00;1.050e+00;-6.136e-01;6.337e-02;1.056e+00;-4.000e-01;2.115e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.120755;1.056e+00;-6.667e-01;3.524e-02;-6.314e-01;3.338e-02;1.066e+00;1.050e+00;-6.136e-01;6.336e-02;1.056e+00;-4.000e-01;2.115e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.121755;1.056e+00;-6.667e-01;3.524e-02;-6.314e-01;3.338e-02;1.066e+00;1.050e+00;-6.136e-01;6.336e-02;1.056e+00;-4.000e-01;2.115e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.122755;1.056e+00;-6.667e-01;3.524e-02;-6.314e-01;3.338e-02;1.066e+00;1.050e+00;-6.136e-01;6.336e-02;1.056e+00;-4.000e-01;2.114e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.123755;1.056e+00;-6.667e-01;3.524e-02;-6.314e-01;3.338e-02;1.066e+00;1.050e+00;-6.136e-01;6.336e-02;1.056e+00;-4.000e-01;2.114e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.124755;1.056e+00;-6.667e-01;3.524e-02;-6.314e-01;3.337e-02;1.066e+00;1.050e+00;-6.136e-01;6.336e-02;1.056e+00;-4.000e-01;2.114e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.125755;1.056e+00;-6.667e-01;3.524e-02;-6.314e-01;3.337e-02;1.066e+00;1.050e+00;-6.136e-01;6.336e-02;1.056e+00;-4.000e-01;2.114e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.126755;1.056e+00;-6.667e-01;3.523e-02;-6.314e-01;3.337e-02;1.066e+00;1.050e+00;-6.136e-01;6.335e-02;1.056e+00;-4.000e-01;2.114e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.129755;1.056e+00;-6.667e-01;3.523e-02;-6.314e-01;3.337e-02;1.066e+00;1.050e+00;-6.136e-01;6.335e-02;1.056e+00;-4.000e-01;2.114e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.130755;1.056e+00;-6.667e-01;3.523e-02;-6.314e-01;3.336e-02;1.066e+00;1.050e+00;-6.136e-01;6.335e-02;1.056e+00;-4.000e-01;2.114e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.131755;1.056e+00;-6.667e-01;3.523e-02;-6.314e-01;3.336e-02;1.066e+00;1.050e+00;-6.136e-01;6.335e-02;1.056e+00;-4.000e-01;2.114e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.132755;1.056e+00;-6.667e-01;3.522e-02;-6.314e-01;3.336e-02;1.066e+00;1.050e+00;-6.136e-01;6.334e-02;1.056e+00;-4.000e-01;2.113e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.135755;1.056e+00;-6.667e-01;3.522e-02;-6.314e-01;3.336e-02;1.066e+00;1.050e+00;-6.136e-01;6.334e-02;1.056e+00;-4.000e-01;2.113e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.136755;1.056e+00;-6.667e-01;3.521e-02;-6.314e-01;3.335e-02;1.066e+00;1.050e+00;-6.136e-01;6.334e-02;1.056e+00;-4.000e-01;2.113e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.137755;1.056e+00;-6.667e-01;3.521e-02;-6.314e-01;3.335e-02;1.066e+00;1.050e+00;-6.136e-01;6.334e-02;1.056e+00;-4.000e-01;2.113e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.138755;1.056e+00;-6.667e-01;3.521e-02;-6.314e-01;3.335e-02;1.066e+00;1.050e+00;-6.136e-01;6.333e-02;1.056e+00;-4.000e-01;2.113e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.140755;1.056e+00;-6.667e-01;3.521e-02;-6.314e-01;3.335e-02;1.066e+00;1.050e+00;-6.136e-01;6.333e-02;1.056e+00;-4.000e-01;2.113e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.141755;1.056e+00;-6.667e-01;3.521e-02;-6.314e-01;3.335e-02;1.066e+00;1.050e+00;-6.136e-01;6.333e-02;1.056e+00;-4.000e-01;2.112e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.142755;1.056e+00;-6.667e-01;3.521e-02;-6.314e-01;3.334e-02;1.066e+00;1.050e+00;-6.136e-01;6.333e-02;1.056e+00;-4.000e-01;2.112e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.143755;1.056e+00;-6.667e-01;3.520e-02;-6.314e-01;3.334e-02;1.066e+00;1.050e+00;-6.136e-01;6.333e-02;1.056e+00;-4.000e-01;2.112e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.144755;1.056e+00;-6.667e-01;3.520e-02;-6.314e-01;3.334e-02;1.066e+00;1.050e+00;-6.136e-01;6.333e-02;1.056e+00;-4.000e-01;2.112e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.145755;1.056e+00;-6.667e-01;3.520e-02;-6.314e-01;3.334e-02;1.066e+00;1.050e+00;-6.136e-01;6.332e-02;1.056e+00;-4.000e-01;2.112e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.147755;1.056e+00;-6.667e-01;3.520e-02;-6.314e-01;3.334e-02;1.066e+00;1.050e+00;-6.136e-01;6.332e-02;1.056e+00;-4.000e-01;2.112e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.148755;1.056e+00;-6.667e-01;3.519e-02;-6.314e-01;3.333e-02;1.066e+00;1.050e+00;-6.136e-01;6.332e-02;1.056e+00;-4.000e-01;2.112e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.149755;1.056e+00;-6.667e-01;3.519e-02;-6.314e-01;3.333e-02;1.066e+00;1.050e+00;-6.136e-01;6.332e-02;1.056e+00;-4.000e-01;2.111e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.150755;1.056e+00;-6.667e-01;3.519e-02;-6.314e-01;3.333e-02;1.066e+00;1.050e+00;-6.136e-01;6.331e-02;1.056e+00;-4.000e-01;2.111e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.153755;1.056e+00;-6.667e-01;3.519e-02;-6.314e-01;3.333e-02;1.066e+00;1.050e+00;-6.136e-01;6.331e-02;1.056e+00;-4.000e-01;2.111e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.154755;1.056e+00;-6.667e-01;3.518e-02;-6.314e-01;3.332e-02;1.066e+00;1.050e+00;-6.136e-01;6.331e-02;1.056e+00;-4.000e-01;2.111e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.155755;1.056e+00;-6.667e-01;3.518e-02;-6.314e-01;3.332e-02;1.066e+00;1.050e+00;-6.136e-01;6.331e-02;1.056e+00;-4.000e-01;2.111e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.156755;1.056e+00;-6.667e-01;3.518e-02;-6.314e-01;3.332e-02;1.066e+00;1.050e+00;-6.136e-01;6.330e-02;1.056e+00;-4.000e-01;2.111e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.158755;1.056e+00;-6.667e-01;3.518e-02;-6.314e-01;3.332e-02;1.066e+00;1.050e+00;-6.136e-01;6.330e-02;1.056e+00;-4.000e-01;2.111e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.159755;1.056e+00;-6.667e-01;3.517e-02;-6.314e-01;3.332e-02;1.066e+00;1.050e+00;-6.136e-01;6.330e-02;1.056e+00;-4.000e-01;2.110e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.160755;1.056e+00;-6.667e-01;3.517e-02;-6.314e-01;3.331e-02;1.066e+00;1.050e+00;-6.136e-01;6.330e-02;1.056e+00;-4.000e-01;2.110e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.162755;1.056e+00;-6.667e-01;3.517e-02;-6.314e-01;3.331e-02;1.066e+00;1.050e+00;-6.136e-01;6.330e-02;1.056e+00;-4.000e-01;2.110e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.163755;1.056e+00;-6.667e-01;3.517e-02;-6.314e-01;3.331e-02;1.066e+00;1.050e+00;-6.136e-01;6.329e-02;1.056e+00;-4.000e-01;2.110e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.164755;1.056e+00;-6.667e-01;3.517e-02;-6.314e-01;3.331e-02;1.066e+00;1.050e+00;-6.136e-01;6.329e-02;1.056e+00;-4.000e-01;2.110e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.165755;1.056e+00;-6.667e-01;3.516e-02;-6.314e-01;3.331e-02;1.066e+00;1.050e+00;-6.136e-01;6.329e-02;1.056e+00;-4.000e-01;2.110e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.166755;1.056e+00;-6.667e-01;3.516e-02;-6.314e-01;3.330e-02;1.066e+00;1.050e+00;-6.136e-01;6.329e-02;1.056e+00;-4.000e-01;2.110e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.167755;1.056e+00;-6.667e-01;3.516e-02;-6.314e-01;3.330e-02;1.066e+00;1.050e+00;-6.136e-01;6.329e-02;1.056e+00;-4.000e-01;2.110e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.168755;1.056e+00;-6.667e-01;3.516e-02;-6.314e-01;3.330e-02;1.066e+00;1.050e+00;-6.136e-01;6.328e-02;1.056e+00;-4.000e-01;2.109e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.170755;1.056e+00;-6.667e-01;3.516e-02;-6.314e-01;3.330e-02;1.066e+00;1.050e+00;-6.136e-01;6.328e-02;1.056e+00;-4.000e-01;2.109e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.171755;1.056e+00;-6.667e-01;3.515e-02;-6.314e-01;3.330e-02;1.066e+00;1.050e+00;-6.136e-01;6.328e-02;1.056e+00;-4.000e-01;2.109e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.172755;1.056e+00;-6.667e-01;3.515e-02;-6.314e-01;3.329e-02;1.066e+00;1.050e+00;-6.136e-01;6.328e-02;1.056e+00;-4.000e-01;2.109e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.174755;1.056e+00;-6.667e-01;3.515e-02;-6.314e-01;3.329e-02;1.066e+00;1.050e+00;-6.136e-01;6.328e-02;1.056e+00;-4.000e-01;2.109e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.175755;1.056e+00;-6.667e-01;3.515e-02;-6.314e-01;3.329e-02;1.066e+00;1.050e+00;-6.136e-01;6.327e-02;1.056e+00;-4.000e-01;2.109e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.176755;1.056e+00;-6.667e-01;3.515e-02;-6.314e-01;3.329e-02;1.066e+00;1.050e+00;-6.136e-01;6.327e-02;1.056e+00;-4.000e-01;2.109e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.177755;1.056e+00;-6.667e-01;3.514e-02;-6.314e-01;3.329e-02;1.066e+00;1.050e+00;-6.136e-01;6.327e-02;1.056e+00;-4.000e-01;2.109e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.178755;1.056e+00;-6.667e-01;3.514e-02;-6.314e-01;3.328e-02;1.066e+00;1.050e+00;-6.136e-01;6.327e-02;1.056e+00;-4.000e-01;2.108e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.180755;1.056e+00;-6.667e-01;3.514e-02;-6.314e-01;3.328e-02;1.066e+00;1.050e+00;-6.136e-01;6.327e-02;1.056e+00;-4.000e-01;2.108e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.181755;1.056e+00;-6.667e-01;3.514e-02;-6.314e-01;3.328e-02;1.066e+00;1.050e+00;-6.136e-01;6.326e-02;1.056e+00;-4.000e-01;2.108e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.182755;1.056e+00;-6.667e-01;3.513e-02;-6.314e-01;3.328e-02;1.066e+00;1.050e+00;-6.136e-01;6.326e-02;1.056e+00;-4.000e-01;2.108e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.183755;1.056e+00;-6.667e-01;3.513e-02;-6.314e-01;3.328e-02;1.066e+00;1.050e+00;-6.136e-01;6.326e-02;1.056e+00;-4.000e-01;2.108e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.184755;1.056e+00;-6.667e-01;3.513e-02;-6.314e-01;3.327e-02;1.066e+00;1.050e+00;-6.136e-01;6.326e-02;1.056e+00;-4.000e-01;2.108e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.186755;1.056e+00;-6.667e-01;3.513e-02;-6.314e-01;3.327e-02;1.066e+00;1.050e+00;-6.136e-01;6.326e-02;1.056e+00;-4.000e-01;2.108e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.187755;1.056e+00;-6.667e-01;3.513e-02;-6.314e-01;3.327e-02;1.066e+00;1.050e+00;-6.136e-01;6.326e-02;1.056e+00;-4.000e-01;2.107e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.188755;1.056e+00;-6.667e-01;3.512e-02;-6.314e-01;3.327e-02;1.066e+00;1.050e+00;-6.136e-01;6.325e-02;1.056e+00;-4.000e-01;2.107e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.189755;1.056e+00;-6.667e-01;3.512e-02;-6.314e-01;3.327e-02;1.066e+00;1.050e+00;-6.136e-01;6.325e-02;1.056e+00;-4.000e-01;2.107e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.190755;1.056e+00;-6.667e-01;3.512e-02;-6.314e-01;3.326e-02;1.066e+00;1.050e+00;-6.136e-01;6.325e-02;1.056e+00;-4.000e-01;2.107e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.192755;1.056e+00;-6.667e-01;3.512e-02;-6.314e-01;3.326e-02;1.066e+00;1.050e+00;-6.136e-01;6.325e-02;1.056e+00;-4.000e-01;2.107e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.193755;1.056e+00;-6.667e-01;3.512e-02;-6.314e-01;3.326e-02;1.066e+00;1.050e+00;-6.136e-01;6.324e-02;1.056e+00;-4.000e-01;2.107e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.194755;1.056e+00;-6.667e-01;3.511e-02;-6.314e-01;3.326e-02;1.066e+00;1.050e+00;-6.136e-01;6.324e-02;1.056e+00;-4.000e-01;2.107e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.196755;1.056e+00;-6.667e-01;3.511e-02;-6.314e-01;3.326e-02;1.066e+00;1.050e+00;-6.136e-01;6.324e-02;1.056e+00;-4.000e-01;2.107e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.197755;1.056e+00;-6.667e-01;3.511e-02;-6.314e-01;3.325e-02;1.066e+00;1.050e+00;-6.136e-01;6.324e-02;1.056e+00;-4.000e-01;2.107e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.198755;1.056e+00;-6.667e-01;3.511e-02;-6.314e-01;3.325e-02;1.066e+00;1.050e+00;-6.136e-01;6.324e-02;1.056e+00;-4.000e-01;2.106e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.199755;1.056e+00;-6.667e-01;3.510e-02;-6.314e-01;3.325e-02;1.066e+00;1.050e+00;-6.136e-01;6.324e-02;1.056e+00;-4.000e-01;2.106e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.200755;1.056e+00;-6.667e-01;3.510e-02;-6.314e-01;3.325e-02;1.066e+00;1.050e+00;-6.136e-01;6.323e-02;1.056e+00;-4.000e-01;2.106e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.202755;1.056e+00;-6.667e-01;3.510e-02;-6.314e-01;3.325e-02;1.066e+00;1.050e+00;-6.136e-01;6.323e-02;1.056e+00;-4.000e-01;2.106e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.203755;1.056e+00;-6.667e-01;3.510e-02;-6.314e-01;3.324e-02;1.066e+00;1.050e+00;-6.136e-01;6.323e-02;1.056e+00;-4.000e-01;2.106e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.204755;1.056e+00;-6.667e-01;3.510e-02;-6.314e-01;3.324e-02;1.066e+00;1.050e+00;-6.136e-01;6.323e-02;1.056e+00;-4.000e-01;2.106e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.205755;1.056e+00;-6.667e-01;3.509e-02;-6.314e-01;3.324e-02;1.066e+00;1.050e+00;-6.136e-01;6.323e-02;1.056e+00;-4.000e-01;2.106e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.206755;1.056e+00;-6.667e-01;3.509e-02;-6.314e-01;3.324e-02;1.066e+00;1.050e+00;-6.136e-01;6.322e-02;1.056e+00;-4.000e-01;2.106e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.207755;1.056e+00;-6.667e-01;3.509e-02;-6.314e-01;3.324e-02;1.066e+00;1.050e+00;-6.136e-01;6.322e-02;1.056e+00;-4.000e-01;2.105e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.208755;1.056e+00;-6.667e-01;3.509e-02;-6.314e-01;3.323e-02;1.066e+00;1.050e+00;-6.136e-01;6.322e-02;1.056e+00;-4.000e-01;2.105e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.210755;1.056e+00;-6.667e-01;3.509e-02;-6.314e-01;3.323e-02;1.066e+00;1.050e+00;-6.136e-01;6.322e-02;1.056e+00;-4.000e-01;2.105e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.211755;1.056e+00;-6.667e-01;3.508e-02;-6.315e-01;3.323e-02;1.066e+00;1.050e+00;-6.136e-01;6.322e-02;1.056e+00;-4.000e-01;2.105e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.212755;1.056e+00;-6.667e-01;3.508e-02;-6.315e-01;3.323e-02;1.066e+00;1.050e+00;-6.136e-01;6.322e-02;1.056e+00;-4.000e-01;2.105e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.213755;1.056e+00;-6.667e-01;3.508e-02;-6.315e-01;3.323e-02;1.066e+00;1.050e+00;-6.136e-01;6.321e-02;1.056e+00;-4.000e-01;2.105e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.214755;1.056e+00;-6.667e-01;3.508e-02;-6.315e-01;3.323e-02;1.066e+00;1.050e+00;-6.136e-01;6.321e-02;1.056e+00;-4.000e-01;2.105e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.215755;1.056e+00;-6.667e-01;3.508e-02;-6.315e-01;3.322e-02;1.066e+00;1.050e+00;-6.136e-01;6.321e-02;1.056e+00;-4.000e-01;2.105e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.216755;1.056e+00;-6.667e-01;3.508e-02;-6.315e-01;3.322e-02;1.066e+00;1.050e+00;-6.136e-01;6.321e-02;1.056e+00;-4.000e-01;2.105e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.217755;1.056e+00;-6.667e-01;3.507e-02;-6.315e-01;3.322e-02;1.066e+00;1.050e+00;-6.136e-01;6.321e-02;1.056e+00;-4.000e-01;2.104e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.218755;1.056e+00;-6.667e-01;3.507e-02;-6.315e-01;3.322e-02;1.066e+00;1.050e+00;-6.136e-01;6.320e-02;1.056e+00;-4.000e-01;2.104e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.220755;1.056e+00;-6.667e-01;3.507e-02;-6.315e-01;3.322e-02;1.066e+00;1.050e+00;-6.136e-01;6.320e-02;1.056e+00;-4.000e-01;2.104e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.221755;1.056e+00;-6.667e-01;3.507e-02;-6.315e-01;3.321e-02;1.066e+00;1.050e+00;-6.136e-01;6.320e-02;1.056e+00;-4.000e-01;2.104e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.222755;1.056e+00;-6.667e-01;3.506e-02;-6.315e-01;3.321e-02;1.066e+00;1.050e+00;-6.136e-01;6.320e-02;1.056e+00;-4.000e-01;2.104e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.223755;1.056e+00;-6.667e-01;3.506e-02;-6.315e-01;3.321e-02;1.066e+00;1.050e+00;-6.136e-01;6.320e-02;1.056e+00;-4.000e-01;2.104e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.224755;1.056e+00;-6.667e-01;3.506e-02;-6.315e-01;3.321e-02;1.066e+00;1.050e+00;-6.136e-01;6.319e-02;1.056e+00;-4.000e-01;2.104e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.226755;1.056e+00;-6.667e-01;3.506e-02;-6.315e-01;3.321e-02;1.066e+00;1.050e+00;-6.136e-01;6.319e-02;1.056e+00;-4.000e-01;2.104e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.227755;1.056e+00;-6.667e-01;3.506e-02;-6.315e-01;3.321e-02;1.066e+00;1.050e+00;-6.136e-01;6.319e-02;1.056e+00;-4.000e-01;2.103e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.228755;1.056e+00;-6.667e-01;3.506e-02;-6.315e-01;3.320e-02;1.066e+00;1.050e+00;-6.136e-01;6.319e-02;1.056e+00;-4.000e-01;2.103e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.229755;1.056e+00;-6.667e-01;3.505e-02;-6.315e-01;3.320e-02;1.066e+00;1.050e+00;-6.136e-01;6.319e-02;1.056e+00;-4.000e-01;2.103e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.230755;1.056e+00;-6.667e-01;3.505e-02;-6.315e-01;3.320e-02;1.066e+00;1.050e+00;-6.136e-01;6.319e-02;1.056e+00;-4.000e-01;2.103e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.231755;1.056e+00;-6.667e-01;3.505e-02;-6.315e-01;3.320e-02;1.066e+00;1.050e+00;-6.136e-01;6.318e-02;1.056e+00;-4.000e-01;2.103e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.232755;1.056e+00;-6.667e-01;3.505e-02;-6.315e-01;3.320e-02;1.066e+00;1.050e+00;-6.136e-01;6.318e-02;1.056e+00;-4.000e-01;2.103e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.233755;1.056e+00;-6.667e-01;3.504e-02;-6.315e-01;3.319e-02;1.066e+00;1.050e+00;-6.136e-01;6.318e-02;1.056e+00;-4.000e-01;2.103e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.234755;1.056e+00;-6.667e-01;3.504e-02;-6.315e-01;3.319e-02;1.066e+00;1.050e+00;-6.136e-01;6.318e-02;1.056e+00;-4.000e-01;2.103e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.235755;1.056e+00;-6.667e-01;3.504e-02;-6.315e-01;3.319e-02;1.066e+00;1.050e+00;-6.136e-01;6.318e-02;1.056e+00;-4.000e-01;2.102e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.236755;1.056e+00;-6.667e-01;3.504e-02;-6.315e-01;3.319e-02;1.066e+00;1.050e+00;-6.136e-01;6.318e-02;1.056e+00;-4.000e-01;2.102e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.237755;1.056e+00;-6.667e-01;3.504e-02;-6.315e-01;3.319e-02;1.066e+00;1.050e+00;-6.136e-01;6.317e-02;1.056e+00;-4.000e-01;2.102e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.238755;1.056e+00;-6.667e-01;3.504e-02;-6.315e-01;3.319e-02;1.066e+00;1.050e+00;-6.136e-01;6.317e-02;1.056e+00;-4.000e-01;2.102e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.239755;1.056e+00;-6.667e-01;3.504e-02;-6.315e-01;3.318e-02;1.066e+00;1.050e+00;-6.136e-01;6.317e-02;1.056e+00;-4.000e-01;2.102e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.240755;1.056e+00;-6.667e-01;3.503e-02;-6.315e-01;3.318e-02;1.066e+00;1.050e+00;-6.136e-01;6.317e-02;1.056e+00;-4.000e-01;2.102e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.243755;1.056e+00;-6.667e-01;3.503e-02;-6.315e-01;3.318e-02;1.066e+00;1.050e+00;-6.136e-01;6.317e-02;1.056e+00;-4.000e-01;2.102e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.244755;1.056e+00;-6.667e-01;3.503e-02;-6.315e-01;3.318e-02;1.066e+00;1.050e+00;-6.136e-01;6.316e-02;1.056e+00;-4.000e-01;2.102e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.245755;1.056e+00;-6.667e-01;3.503e-02;-6.315e-01;3.318e-02;1.066e+00;1.050e+00;-6.136e-01;6.316e-02;1.056e+00;-4.000e-01;2.101e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.246755;1.056e+00;-6.667e-01;3.502e-02;-6.315e-01;3.317e-02;1.066e+00;1.050e+00;-6.136e-01;6.316e-02;1.056e+00;-4.000e-01;2.101e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.249755;1.056e+00;-6.667e-01;3.502e-02;-6.315e-01;3.317e-02;1.066e+00;1.050e+00;-6.136e-01;6.316e-02;1.056e+00;-4.000e-01;2.101e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.250755;1.056e+00;-6.667e-01;3.502e-02;-6.315e-01;3.317e-02;1.066e+00;1.050e+00;-6.136e-01;6.315e-02;1.056e+00;-4.000e-01;2.101e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.251755;1.056e+00;-6.667e-01;3.502e-02;-6.315e-01;3.317e-02;1.066e+00;1.050e+00;-6.136e-01;6.315e-02;1.056e+00;-4.000e-01;2.101e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.252755;1.056e+00;-6.667e-01;3.501e-02;-6.315e-01;3.316e-02;1.066e+00;1.050e+00;-6.136e-01;6.315e-02;1.056e+00;-4.000e-01;2.101e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.254755;1.056e+00;-6.667e-01;3.501e-02;-6.315e-01;3.316e-02;1.066e+00;1.050e+00;-6.136e-01;6.315e-02;1.056e+00;-4.000e-01;2.101e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.255755;1.056e+00;-6.667e-01;3.501e-02;-6.315e-01;3.316e-02;1.066e+00;1.050e+00;-6.136e-01;6.315e-02;1.056e+00;-4.000e-01;2.100e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.256755;1.056e+00;-6.667e-01;3.501e-02;-6.315e-01;3.316e-02;1.066e+00;1.050e+00;-6.136e-01;6.314e-02;1.056e+00;-4.000e-01;2.100e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.257755;1.056e+00;-6.667e-01;3.501e-02;-6.315e-01;3.316e-02;1.066e+00;1.050e+00;-6.136e-01;6.314e-02;1.056e+00;-4.000e-01;2.100e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.258755;1.056e+00;-6.667e-01;3.500e-02;-6.315e-01;3.316e-02;1.066e+00;1.050e+00;-6.136e-01;6.314e-02;1.056e+00;-4.000e-01;2.100e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.259755;1.056e+00;-6.667e-01;3.500e-02;-6.315e-01;3.315e-02;1.066e+00;1.050e+00;-6.136e-01;6.314e-02;1.056e+00;-4.000e-01;2.100e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.261755;1.056e+00;-6.667e-01;3.500e-02;-6.315e-01;3.315e-02;1.066e+00;1.050e+00;-6.136e-01;6.314e-02;1.056e+00;-4.000e-01;2.100e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.262755;1.056e+00;-6.667e-01;3.499e-02;-6.315e-01;3.315e-02;1.066e+00;1.050e+00;-6.136e-01;6.313e-02;1.056e+00;-4.000e-01;2.100e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.263755;1.056e+00;-6.667e-01;3.499e-02;-6.315e-01;3.315e-02;1.066e+00;1.050e+00;-6.136e-01;6.313e-02;1.056e+00;-4.000e-01;2.100e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.264755;1.056e+00;-6.667e-01;3.499e-02;-6.315e-01;3.314e-02;1.066e+00;1.050e+00;-6.136e-01;6.313e-02;1.056e+00;-4.000e-01;2.099e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.268755;1.056e+00;-6.667e-01;3.499e-02;-6.315e-01;3.314e-02;1.066e+00;1.050e+00;-6.136e-01;6.313e-02;1.056e+00;-4.000e-01;2.099e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.269755;1.056e+00;-6.667e-01;3.498e-02;-6.315e-01;3.314e-02;1.066e+00;1.050e+00;-6.136e-01;6.312e-02;1.056e+00;-4.000e-01;2.099e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.270755;1.056e+00;-6.667e-01;3.498e-02;-6.315e-01;3.313e-02;1.066e+00;1.050e+00;-6.136e-01;6.312e-02;1.056e+00;-4.000e-01;2.099e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.273755;1.056e+00;-6.667e-01;3.498e-02;-6.315e-01;3.313e-02;1.066e+00;1.050e+00;-6.136e-01;6.312e-02;1.056e+00;-4.000e-01;2.099e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.274755;1.056e+00;-6.667e-01;3.497e-02;-6.315e-01;3.313e-02;1.066e+00;1.050e+00;-6.136e-01;6.312e-02;1.056e+00;-4.000e-01;2.099e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.275755;1.056e+00;-6.667e-01;3.497e-02;-6.315e-01;3.313e-02;1.066e+00;1.050e+00;-6.136e-01;6.311e-02;1.056e+00;-4.000e-01;2.098e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.276755;1.056e+00;-6.667e-01;3.497e-02;-6.315e-01;3.313e-02;1.066e+00;1.050e+00;-6.136e-01;6.311e-02;1.056e+00;-4.000e-01;2.098e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
