time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
27.277755;1.056e+00;-6.667e-01;3.497e-02;-6.315e-01;3.312e-02;1.066e+00;1.050e+00;-6.136e-01;6.311e-02;1.056e+00;-4.000e-01;2.098e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.280755;1.056e+00;-6.667e-01;3.497e-02;-6.315e-01;3.312e-02;1.066e+00;1.050e+00;-6.136e-01;6.311e-02;1.056e+00;-4.000e-01;2.098e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.281755;1.056e+00;-6.667e-01;3.496e-02;-6.315e-01;3.312e-02;1.066e+00;1.050e+00;-6.136e-01;6.311e-02;1.056e+00;-4.000e-01;2.098e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.282755;1.056e+00;-6.667e-01;3.496e-02;-6.315e-01;3.312e-02;1.066e+00;1.050e+00;-6.136e-01;6.310e-02;1.056e+00;-4.000e-01;2.098e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.283755;1.056e+00;-6.667e-01;3.496e-02;-6.315e-01;3.311e-02;1.066e+00;1.050e+00;-6.136e-01;6.310e-02;1.056e+00;-4.000e-01;2.098e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.284755;1.056e+00;-6.667e-01;3.496e-02;-6.315e-01;3.311e-02;1.066e+00;1.050e+00;-6.136e-01;6.310e-02;1.056e+00;-4.000e-01;2.098e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.285755;1.056e+00;-6.667e-01;3.496e-02;-6.315e-01;3.311e-02;1.066e+00;1.050e+00;-6.136e-01;6.310e-02;1.056e+00;-4.000e-01;2.097e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.286755;1.056e+00;-6.667e-01;3.495e-02;-6.315e-01;3.311e-02;1.066e+00;1.050e+00;-6.136e-01;6.310e-02;1.056e+00;-4.000e-01;2.097e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.287755;1.056e+00;-6.667e-01;3.495e-02;-6.315e-01;3.311e-02;1.066e+00;1.050e+00;-6.136e-01;6.310e-02;1.056e+00;-4.000e-01;2.097e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.288755;1.056e+00;-6.667e-01;3.495e-02;-6.315e-01;3.311e-02;1.066e+00;1.050e+00;-6.136e-01;6.309e-02;1.056e+00;-4.000e-01;2.097e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.289755;1.056e+00;-6.667e-01;3.495e-02;-6.315e-01;3.311e-02;1.066e+00;1.050e+00;-6.136e-01;6.309e-02;1.056e+00;-4.000e-01;2.097e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.290755;1.056e+00;-6.667e-01;3.495e-02;-6.315e-01;3.310e-02;1.066e+00;1.050e+00;-6.136e-01;6.309e-02;1.056e+00;-4.000e-01;2.097e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.292755;1.056e+00;-6.667e-01;3.495e-02;-6.315e-01;3.310e-02;1.066e+00;1.050e+00;-6.136e-01;6.309e-02;1.056e+00;-4.000e-01;2.097e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.293755;1.056e+00;-6.667e-01;3.494e-02;-6.315e-01;3.310e-02;1.066e+00;1.050e+00;-6.136e-01;6.309e-02;1.056e+00;-4.000e-01;2.097e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.294755;1.056e+00;-6.667e-01;3.494e-02;-6.315e-01;3.310e-02;1.066e+00;1.050e+00;-6.136e-01;6.308e-02;1.056e+00;-4.000e-01;2.097e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.295755;1.056e+00;-6.667e-01;3.494e-02;-6.315e-01;3.310e-02;1.066e+00;1.050e+00;-6.136e-01;6.308e-02;1.056e+00;-4.000e-01;2.096e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.296755;1.056e+00;-6.667e-01;3.494e-02;-6.315e-01;3.309e-02;1.066e+00;1.050e+00;-6.136e-01;6.308e-02;1.056e+00;-4.000e-01;2.096e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.298755;1.056e+00;-6.667e-01;3.494e-02;-6.315e-01;3.309e-02;1.066e+00;1.050e+00;-6.136e-01;6.308e-02;1.056e+00;-4.000e-01;2.096e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.299755;1.056e+00;-6.667e-01;3.493e-02;-6.315e-01;3.309e-02;1.066e+00;1.050e+00;-6.136e-01;6.308e-02;1.056e+00;-4.000e-01;2.096e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.300755;1.056e+00;-6.667e-01;3.493e-02;-6.315e-01;3.309e-02;1.066e+00;1.050e+00;-6.136e-01;6.308e-02;1.056e+00;-4.000e-01;2.096e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.301755;1.056e+00;-6.667e-01;3.493e-02;-6.315e-01;3.309e-02;1.066e+00;1.050e+00;-6.136e-01;6.307e-02;1.056e+00;-4.000e-01;2.096e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.302755;1.056e+00;-6.667e-01;3.493e-02;-6.315e-01;3.309e-02;1.066e+00;1.050e+00;-6.136e-01;6.307e-02;1.056e+00;-4.000e-01;2.096e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.303755;1.056e+00;-6.667e-01;3.493e-02;-6.315e-01;3.308e-02;1.066e+00;1.050e+00;-6.136e-01;6.307e-02;1.056e+00;-4.000e-01;2.096e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.304755;1.056e+00;-6.667e-01;3.493e-02;-6.315e-01;3.308e-02;1.066e+00;1.050e+00;-6.136e-01;6.307e-02;1.056e+00;-4.000e-01;2.096e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.305755;1.056e+00;-6.667e-01;3.492e-02;-6.315e-01;3.308e-02;1.066e+00;1.050e+00;-6.137e-01;6.307e-02;1.056e+00;-4.000e-01;2.095e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.306755;1.056e+00;-6.667e-01;3.492e-02;-6.315e-01;3.308e-02;1.066e+00;1.050e+00;-6.137e-01;6.307e-02;1.056e+00;-4.000e-01;2.095e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.307755;1.056e+00;-6.667e-01;3.492e-02;-6.315e-01;3.308e-02;1.066e+00;1.050e+00;-6.137e-01;6.306e-02;1.056e+00;-4.000e-01;2.095e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.308755;1.056e+00;-6.667e-01;3.492e-02;-6.315e-01;3.308e-02;1.066e+00;1.050e+00;-6.137e-01;6.306e-02;1.056e+00;-4.000e-01;2.095e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.309755;1.056e+00;-6.667e-01;3.492e-02;-6.315e-01;3.307e-02;1.066e+00;1.050e+00;-6.137e-01;6.306e-02;1.056e+00;-4.000e-01;2.095e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.310755;1.056e+00;-6.667e-01;3.492e-02;-6.315e-01;3.307e-02;1.066e+00;1.050e+00;-6.137e-01;6.306e-02;1.056e+00;-4.000e-01;2.095e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.311755;1.056e+00;-6.667e-01;3.491e-02;-6.315e-01;3.307e-02;1.066e+00;1.050e+00;-6.137e-01;6.306e-02;1.056e+00;-4.000e-01;2.095e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.313755;1.056e+00;-6.667e-01;3.491e-02;-6.315e-01;3.307e-02;1.066e+00;1.050e+00;-6.137e-01;6.306e-02;1.056e+00;-4.000e-01;2.095e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.314755;1.056e+00;-6.667e-01;3.491e-02;-6.315e-01;3.306e-02;1.066e+00;1.050e+00;-6.137e-01;6.305e-02;1.056e+00;-4.000e-01;2.094e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.315755;1.056e+00;-6.667e-01;3.490e-02;-6.315e-01;3.306e-02;1.066e+00;1.050e+00;-6.137e-01;6.305e-02;1.056e+00;-4.000e-01;2.094e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.319755;1.056e+00;-6.667e-01;3.490e-02;-6.315e-01;3.306e-02;1.066e+00;1.050e+00;-6.137e-01;6.305e-02;1.056e+00;-4.000e-01;2.094e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.320755;1.056e+00;-6.667e-01;3.490e-02;-6.315e-01;3.306e-02;1.066e+00;1.050e+00;-6.137e-01;6.304e-02;1.056e+00;-4.000e-01;2.094e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.321755;1.056e+00;-6.667e-01;3.490e-02;-6.315e-01;3.305e-02;1.066e+00;1.050e+00;-6.137e-01;6.304e-02;1.056e+00;-4.000e-01;2.094e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.322755;1.056e+00;-6.667e-01;3.489e-02;-6.315e-01;3.305e-02;1.066e+00;1.050e+00;-6.137e-01;6.304e-02;1.056e+00;-4.000e-01;2.094e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.323755;1.056e+00;-6.667e-01;3.489e-02;-6.315e-01;3.305e-02;1.066e+00;1.050e+00;-6.137e-01;6.304e-02;1.056e+00;-4.000e-01;2.093e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.326755;1.056e+00;-6.667e-01;3.489e-02;-6.315e-01;3.305e-02;1.066e+00;1.050e+00;-6.137e-01;6.304e-02;1.056e+00;-4.000e-01;2.093e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.327755;1.056e+00;-6.667e-01;3.489e-02;-6.315e-01;3.304e-02;1.066e+00;1.050e+00;-6.137e-01;6.303e-02;1.056e+00;-4.000e-01;2.093e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.328755;1.056e+00;-6.667e-01;3.488e-02;-6.315e-01;3.304e-02;1.066e+00;1.050e+00;-6.137e-01;6.303e-02;1.056e+00;-4.000e-01;2.093e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.332755;1.056e+00;-6.667e-01;3.488e-02;-6.315e-01;3.304e-02;1.066e+00;1.050e+00;-6.137e-01;6.303e-02;1.056e+00;-4.000e-01;2.093e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.333755;1.056e+00;-6.667e-01;3.488e-02;-6.315e-01;3.303e-02;1.066e+00;1.050e+00;-6.137e-01;6.302e-02;1.056e+00;-4.000e-01;2.092e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.334755;1.056e+00;-6.667e-01;3.487e-02;-6.315e-01;3.303e-02;1.066e+00;1.050e+00;-6.137e-01;6.302e-02;1.056e+00;-4.000e-01;2.092e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.339755;1.056e+00;-6.667e-01;3.487e-02;-6.315e-01;3.303e-02;1.066e+00;1.050e+00;-6.137e-01;6.302e-02;1.056e+00;-4.000e-01;2.092e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.340755;1.056e+00;-6.667e-01;3.486e-02;-6.315e-01;3.302e-02;1.066e+00;1.050e+00;-6.137e-01;6.301e-02;1.056e+00;-4.000e-01;2.092e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.342755;1.056e+00;-6.667e-01;3.486e-02;-6.315e-01;3.302e-02;1.066e+00;1.050e+00;-6.137e-01;6.301e-02;1.056e+00;-4.000e-01;2.092e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.343755;1.056e+00;-6.667e-01;3.486e-02;-6.315e-01;3.302e-02;1.066e+00;1.050e+00;-6.137e-01;6.301e-02;1.056e+00;-4.000e-01;2.091e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.345755;1.056e+00;-6.667e-01;3.486e-02;-6.315e-01;3.302e-02;1.066e+00;1.050e+00;-6.137e-01;6.301e-02;1.056e+00;-4.000e-01;2.091e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.346755;1.056e+00;-6.667e-01;3.485e-02;-6.315e-01;3.301e-02;1.066e+00;1.050e+00;-6.137e-01;6.300e-02;1.056e+00;-4.000e-01;2.091e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.351755;1.056e+00;-6.667e-01;3.485e-02;-6.315e-01;3.301e-02;1.066e+00;1.050e+00;-6.137e-01;6.300e-02;1.056e+00;-4.000e-01;2.091e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.352755;1.056e+00;-6.667e-01;3.484e-02;-6.315e-01;3.301e-02;1.066e+00;1.050e+00;-6.137e-01;6.300e-02;1.056e+00;-4.000e-01;2.091e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.353755;1.056e+00;-6.667e-01;3.484e-02;-6.315e-01;3.300e-02;1.066e+00;1.050e+00;-6.137e-01;6.299e-02;1.056e+00;-4.000e-01;2.090e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.356755;1.056e+00;-6.667e-01;3.484e-02;-6.315e-01;3.300e-02;1.066e+00;1.050e+00;-6.137e-01;6.299e-02;1.056e+00;-4.000e-01;2.090e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.357755;1.056e+00;-6.667e-01;3.483e-02;-6.315e-01;3.300e-02;1.066e+00;1.050e+00;-6.137e-01;6.299e-02;1.056e+00;-4.000e-01;2.090e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.358755;1.056e+00;-6.667e-01;3.483e-02;-6.315e-01;3.300e-02;1.066e+00;1.050e+00;-6.137e-01;6.299e-02;1.056e+00;-4.000e-01;2.090e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.359755;1.056e+00;-6.667e-01;3.483e-02;-6.315e-01;3.299e-02;1.066e+00;1.050e+00;-6.137e-01;6.298e-02;1.056e+00;-4.000e-01;2.090e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.363755;1.056e+00;-6.667e-01;3.483e-02;-6.315e-01;3.299e-02;1.066e+00;1.050e+00;-6.137e-01;6.298e-02;1.056e+00;-4.000e-01;2.090e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.364755;1.056e+00;-6.667e-01;3.482e-02;-6.315e-01;3.299e-02;1.066e+00;1.050e+00;-6.137e-01;6.298e-02;1.056e+00;-4.000e-01;2.089e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.365755;1.056e+00;-6.667e-01;3.482e-02;-6.315e-01;3.298e-02;1.066e+00;1.050e+00;-6.137e-01;6.297e-02;1.056e+00;-4.000e-01;2.089e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.369755;1.056e+00;-6.667e-01;3.482e-02;-6.315e-01;3.298e-02;1.066e+00;1.050e+00;-6.137e-01;6.297e-02;1.056e+00;-4.000e-01;2.089e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.370755;1.056e+00;-6.667e-01;3.481e-02;-6.315e-01;3.298e-02;1.066e+00;1.050e+00;-6.137e-01;6.297e-02;1.056e+00;-4.000e-01;2.089e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.371755;1.056e+00;-6.667e-01;3.481e-02;-6.315e-01;3.298e-02;1.066e+00;1.050e+00;-6.137e-01;6.297e-02;1.056e+00;-4.000e-01;2.089e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.372755;1.056e+00;-6.667e-01;3.481e-02;-6.315e-01;3.297e-02;1.066e+00;1.050e+00;-6.137e-01;6.296e-02;1.056e+00;-4.000e-01;2.089e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.373755;1.056e+00;-6.667e-01;3.481e-02;-6.315e-01;3.297e-02;1.066e+00;1.050e+00;-6.137e-01;6.296e-02;1.056e+00;-4.000e-01;2.089e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.374755;1.056e+00;-6.667e-01;3.481e-02;-6.315e-01;3.297e-02;1.066e+00;1.050e+00;-6.137e-01;6.296e-02;1.056e+00;-4.000e-01;2.088e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.376755;1.056e+00;-6.667e-01;3.481e-02;-6.315e-01;3.297e-02;1.066e+00;1.050e+00;-6.137e-01;6.296e-02;1.056e+00;-4.000e-01;2.088e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.377755;1.056e+00;-6.667e-01;3.480e-02;-6.315e-01;3.297e-02;1.066e+00;1.050e+00;-6.137e-01;6.296e-02;1.056e+00;-4.000e-01;2.088e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.378755;1.056e+00;-6.667e-01;3.480e-02;-6.315e-01;3.297e-02;1.066e+00;1.050e+00;-6.137e-01;6.295e-02;1.056e+00;-4.000e-01;2.088e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.379755;1.056e+00;-6.667e-01;3.480e-02;-6.315e-01;3.296e-02;1.066e+00;1.050e+00;-6.137e-01;6.295e-02;1.056e+00;-4.000e-01;2.088e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.381755;1.056e+00;-6.667e-01;3.480e-02;-6.315e-01;3.296e-02;1.066e+00;1.050e+00;-6.137e-01;6.295e-02;1.056e+00;-4.000e-01;2.088e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.382755;1.056e+00;-6.667e-01;3.479e-02;-6.315e-01;3.296e-02;1.066e+00;1.050e+00;-6.137e-01;6.295e-02;1.056e+00;-4.000e-01;2.088e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.384755;1.056e+00;-6.667e-01;3.479e-02;-6.315e-01;3.296e-02;1.066e+00;1.050e+00;-6.137e-01;6.295e-02;1.056e+00;-4.000e-01;2.088e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.385755;1.056e+00;-6.667e-01;3.479e-02;-6.315e-01;3.296e-02;1.066e+00;1.050e+00;-6.137e-01;6.294e-02;1.056e+00;-4.000e-01;2.087e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.386755;1.056e+00;-6.667e-01;3.479e-02;-6.315e-01;3.295e-02;1.066e+00;1.050e+00;-6.137e-01;6.294e-02;1.056e+00;-4.000e-01;2.087e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.388755;1.056e+00;-6.667e-01;3.479e-02;-6.315e-01;3.295e-02;1.066e+00;1.050e+00;-6.137e-01;6.294e-02;1.056e+00;-4.000e-01;2.087e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.389755;1.056e+00;-6.667e-01;3.478e-02;-6.315e-01;3.295e-02;1.066e+00;1.050e+00;-6.137e-01;6.294e-02;1.056e+00;-4.000e-01;2.087e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.390755;1.056e+00;-6.667e-01;3.478e-02;-6.315e-01;3.295e-02;1.066e+00;1.050e+00;-6.137e-01;6.294e-02;1.056e+00;-4.000e-01;2.087e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.391755;1.056e+00;-6.667e-01;3.478e-02;-6.315e-01;3.295e-02;1.066e+00;1.050e+00;-6.137e-01;6.293e-02;1.056e+00;-4.000e-01;2.087e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.392755;1.056e+00;-6.667e-01;3.478e-02;-6.315e-01;3.294e-02;1.066e+00;1.050e+00;-6.137e-01;6.293e-02;1.056e+00;-4.000e-01;2.087e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.394755;1.056e+00;-6.667e-01;3.478e-02;-6.315e-01;3.294e-02;1.066e+00;1.050e+00;-6.137e-01;6.293e-02;1.056e+00;-4.000e-01;2.087e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.395755;1.056e+00;-6.667e-01;3.477e-02;-6.315e-01;3.294e-02;1.066e+00;1.050e+00;-6.137e-01;6.293e-02;1.056e+00;-4.000e-01;2.086e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.398755;1.056e+00;-6.667e-01;3.477e-02;-6.315e-01;3.294e-02;1.066e+00;1.050e+00;-6.137e-01;6.293e-02;1.056e+00;-4.000e-01;2.086e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.399755;1.056e+00;-6.667e-01;3.477e-02;-6.315e-01;3.293e-02;1.066e+00;1.050e+00;-6.137e-01;6.292e-02;1.056e+00;-4.000e-01;2.086e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.400755;1.056e+00;-6.667e-01;3.476e-02;-6.315e-01;3.293e-02;1.066e+00;1.050e+00;-6.137e-01;6.292e-02;1.056e+00;-4.000e-01;2.086e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.403755;1.056e+00;-6.667e-01;3.476e-02;-6.315e-01;3.293e-02;1.066e+00;1.050e+00;-6.137e-01;6.292e-02;1.056e+00;-4.000e-01;2.086e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.404755;1.056e+00;-6.667e-01;3.476e-02;-6.315e-01;3.293e-02;1.066e+00;1.050e+00;-6.137e-01;6.292e-02;1.056e+00;-4.000e-01;2.085e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.405755;1.056e+00;-6.667e-01;3.476e-02;-6.315e-01;3.292e-02;1.066e+00;1.050e+00;-6.137e-01;6.291e-02;1.056e+00;-4.000e-01;2.085e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.406755;1.056e+00;-6.667e-01;3.476e-02;-6.315e-01;3.292e-02;1.066e+00;1.050e+00;-6.137e-01;6.291e-02;1.056e+00;-4.000e-01;2.085e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.407755;1.056e+00;-6.667e-01;3.475e-02;-6.315e-01;3.292e-02;1.066e+00;1.050e+00;-6.137e-01;6.291e-02;1.056e+00;-4.000e-01;2.085e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.410755;1.056e+00;-6.667e-01;3.475e-02;-6.315e-01;3.292e-02;1.066e+00;1.050e+00;-6.137e-01;6.291e-02;1.056e+00;-4.000e-01;2.085e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.411755;1.056e+00;-6.667e-01;3.475e-02;-6.315e-01;3.291e-02;1.066e+00;1.050e+00;-6.137e-01;6.291e-02;1.056e+00;-4.000e-01;2.085e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.412755;1.056e+00;-6.667e-01;3.475e-02;-6.315e-01;3.291e-02;1.066e+00;1.050e+00;-6.137e-01;6.290e-02;1.056e+00;-4.000e-01;2.085e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.413755;1.056e+00;-6.667e-01;3.474e-02;-6.315e-01;3.291e-02;1.066e+00;1.050e+00;-6.137e-01;6.290e-02;1.056e+00;-4.000e-01;2.085e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.414755;1.056e+00;-6.667e-01;3.474e-02;-6.315e-01;3.291e-02;1.066e+00;1.050e+00;-6.137e-01;6.290e-02;1.056e+00;-4.000e-01;2.084e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.417755;1.056e+00;-6.667e-01;3.474e-02;-6.315e-01;3.291e-02;1.066e+00;1.050e+00;-6.137e-01;6.290e-02;1.056e+00;-4.000e-01;2.084e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.418755;1.056e+00;-6.667e-01;3.474e-02;-6.315e-01;3.290e-02;1.066e+00;1.050e+00;-6.137e-01;6.289e-02;1.056e+00;-4.000e-01;2.084e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.419755;1.056e+00;-6.667e-01;3.473e-02;-6.315e-01;3.290e-02;1.066e+00;1.050e+00;-6.137e-01;6.289e-02;1.056e+00;-4.000e-01;2.084e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.423755;1.056e+00;-6.667e-01;3.473e-02;-6.315e-01;3.290e-02;1.066e+00;1.050e+00;-6.137e-01;6.289e-02;1.056e+00;-4.000e-01;2.084e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.424755;1.056e+00;-6.667e-01;3.472e-02;-6.315e-01;3.289e-02;1.066e+00;1.050e+00;-6.137e-01;6.288e-02;1.056e+00;-4.000e-01;2.083e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.431755;1.056e+00;-6.667e-01;3.472e-02;-6.315e-01;3.289e-02;1.066e+00;1.050e+00;-6.137e-01;6.288e-02;1.056e+00;-4.000e-01;2.083e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.432755;1.056e+00;-6.667e-01;3.471e-02;-6.315e-01;3.288e-02;1.066e+00;1.050e+00;-6.137e-01;6.287e-02;1.056e+00;-4.000e-01;2.083e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.434755;1.056e+00;-6.667e-01;3.471e-02;-6.315e-01;3.288e-02;1.066e+00;1.050e+00;-6.137e-01;6.287e-02;1.056e+00;-4.000e-01;2.083e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.435755;1.056e+00;-6.667e-01;3.471e-02;-6.315e-01;3.288e-02;1.066e+00;1.050e+00;-6.137e-01;6.287e-02;1.056e+00;-4.000e-01;2.082e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.437755;1.056e+00;-6.667e-01;3.471e-02;-6.315e-01;3.288e-02;1.066e+00;1.050e+00;-6.137e-01;6.287e-02;1.056e+00;-4.000e-01;2.082e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.438755;1.056e+00;-6.667e-01;3.470e-02;-6.315e-01;3.287e-02;1.066e+00;1.050e+00;-6.137e-01;6.286e-02;1.056e+00;-4.000e-01;2.082e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.442755;1.056e+00;-6.667e-01;3.470e-02;-6.315e-01;3.287e-02;1.066e+00;1.050e+00;-6.137e-01;6.286e-02;1.056e+00;-4.000e-01;2.082e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.443755;1.056e+00;-6.667e-01;3.469e-02;-6.315e-01;3.287e-02;1.066e+00;1.050e+00;-6.137e-01;6.286e-02;1.056e+00;-4.000e-01;2.082e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.444755;1.056e+00;-6.667e-01;3.469e-02;-6.315e-01;3.286e-02;1.066e+00;1.050e+00;-6.137e-01;6.286e-02;1.056e+00;-4.000e-01;2.082e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.445755;1.056e+00;-6.667e-01;3.469e-02;-6.315e-01;3.286e-02;1.066e+00;1.050e+00;-6.137e-01;6.285e-02;1.056e+00;-4.000e-01;2.082e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.446755;1.056e+00;-6.667e-01;3.469e-02;-6.315e-01;3.286e-02;1.066e+00;1.050e+00;-6.137e-01;6.285e-02;1.056e+00;-4.000e-01;2.081e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.449755;1.056e+00;-6.667e-01;3.469e-02;-6.315e-01;3.286e-02;1.066e+00;1.050e+00;-6.137e-01;6.285e-02;1.056e+00;-4.000e-01;2.081e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.450755;1.056e+00;-6.667e-01;3.468e-02;-6.315e-01;3.286e-02;1.066e+00;1.050e+00;-6.137e-01;6.285e-02;1.056e+00;-4.000e-01;2.081e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.451755;1.056e+00;-6.667e-01;3.468e-02;-6.315e-01;3.285e-02;1.066e+00;1.050e+00;-6.137e-01;6.284e-02;1.056e+00;-4.000e-01;2.081e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.455755;1.056e+00;-6.667e-01;3.468e-02;-6.315e-01;3.285e-02;1.066e+00;1.050e+00;-6.137e-01;6.284e-02;1.056e+00;-4.000e-01;2.081e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.456755;1.056e+00;-6.667e-01;3.467e-02;-6.315e-01;3.285e-02;1.066e+00;1.050e+00;-6.137e-01;6.284e-02;1.056e+00;-4.000e-01;2.080e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.457755;1.056e+00;-6.667e-01;3.467e-02;-6.315e-01;3.284e-02;1.066e+00;1.050e+00;-6.137e-01;6.284e-02;1.056e+00;-4.000e-01;2.080e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.458755;1.056e+00;-6.667e-01;3.467e-02;-6.315e-01;3.284e-02;1.066e+00;1.050e+00;-6.137e-01;6.284e-02;1.056e+00;-4.000e-01;2.080e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.459755;1.056e+00;-6.667e-01;3.467e-02;-6.315e-01;3.284e-02;1.066e+00;1.050e+00;-6.137e-01;6.283e-02;1.056e+00;-4.000e-01;2.080e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.462755;1.056e+00;-6.667e-01;3.467e-02;-6.315e-01;3.284e-02;1.066e+00;1.050e+00;-6.137e-01;6.283e-02;1.056e+00;-4.000e-01;2.080e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.463755;1.056e+00;-6.667e-01;3.466e-02;-6.315e-01;3.284e-02;1.066e+00;1.050e+00;-6.137e-01;6.283e-02;1.056e+00;-4.000e-01;2.080e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.464755;1.056e+00;-6.667e-01;3.466e-02;-6.315e-01;3.284e-02;1.066e+00;1.050e+00;-6.137e-01;6.283e-02;1.056e+00;-4.000e-01;2.080e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.465755;1.056e+00;-6.667e-01;3.466e-02;-6.315e-01;3.283e-02;1.066e+00;1.050e+00;-6.137e-01;6.282e-02;1.056e+00;-4.000e-01;2.080e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.466755;1.056e+00;-6.667e-01;3.466e-02;-6.315e-01;3.283e-02;1.066e+00;1.050e+00;-6.137e-01;6.282e-02;1.056e+00;-4.000e-01;2.080e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.467755;1.056e+00;-6.667e-01;3.466e-02;-6.315e-01;3.283e-02;1.066e+00;1.050e+00;-6.137e-01;6.282e-02;1.056e+00;-4.000e-01;2.079e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.468755;1.056e+00;-6.667e-01;3.465e-02;-6.315e-01;3.283e-02;1.066e+00;1.050e+00;-6.137e-01;6.282e-02;1.056e+00;-4.000e-01;2.079e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.470755;1.056e+00;-6.667e-01;3.465e-02;-6.315e-01;3.283e-02;1.066e+00;1.050e+00;-6.137e-01;6.282e-02;1.056e+00;-4.000e-01;2.079e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.471755;1.056e+00;-6.667e-01;3.465e-02;-6.315e-01;3.282e-02;1.066e+00;1.050e+00;-6.137e-01;6.282e-02;1.056e+00;-4.000e-01;2.079e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.472755;1.056e+00;-6.667e-01;3.465e-02;-6.315e-01;3.282e-02;1.066e+00;1.050e+00;-6.137e-01;6.281e-02;1.056e+00;-4.000e-01;2.079e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.474755;1.056e+00;-6.667e-01;3.465e-02;-6.315e-01;3.282e-02;1.066e+00;1.050e+00;-6.137e-01;6.281e-02;1.056e+00;-4.000e-01;2.079e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.475755;1.056e+00;-6.667e-01;3.464e-02;-6.315e-01;3.282e-02;1.066e+00;1.050e+00;-6.137e-01;6.281e-02;1.056e+00;-4.000e-01;2.079e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.476755;1.056e+00;-6.667e-01;3.464e-02;-6.315e-01;3.282e-02;1.066e+00;1.050e+00;-6.137e-01;6.281e-02;1.056e+00;-4.000e-01;2.079e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.477755;1.056e+00;-6.667e-01;3.464e-02;-6.315e-01;3.281e-02;1.066e+00;1.050e+00;-6.137e-01;6.281e-02;1.056e+00;-4.000e-01;2.078e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.478755;1.056e+00;-6.667e-01;3.464e-02;-6.315e-01;3.281e-02;1.066e+00;1.050e+00;-6.137e-01;6.281e-02;1.056e+00;-4.000e-01;2.078e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.479755;1.056e+00;-6.667e-01;3.464e-02;-6.315e-01;3.281e-02;1.066e+00;1.050e+00;-6.137e-01;6.280e-02;1.056e+00;-4.000e-01;2.078e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.481755;1.056e+00;-6.667e-01;3.464e-02;-6.315e-01;3.281e-02;1.066e+00;1.050e+00;-6.137e-01;6.280e-02;1.056e+00;-4.000e-01;2.078e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.482755;1.056e+00;-6.667e-01;3.463e-02;-6.315e-01;3.281e-02;1.066e+00;1.050e+00;-6.137e-01;6.280e-02;1.056e+00;-4.000e-01;2.078e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.483755;1.056e+00;-6.667e-01;3.463e-02;-6.315e-01;3.281e-02;1.066e+00;1.050e+00;-6.137e-01;6.280e-02;1.056e+00;-4.000e-01;2.078e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.484755;1.056e+00;-6.667e-01;3.463e-02;-6.315e-01;3.281e-02;1.066e+00;1.049e+00;-6.137e-01;6.280e-02;1.056e+00;-4.000e-01;2.078e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.485755;1.056e+00;-6.667e-01;3.463e-02;-6.315e-01;3.280e-02;1.066e+00;1.049e+00;-6.137e-01;6.280e-02;1.056e+00;-4.000e-01;2.078e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.486755;1.056e+00;-6.667e-01;3.463e-02;-6.315e-01;3.280e-02;1.066e+00;1.049e+00;-6.137e-01;6.279e-02;1.056e+00;-4.000e-01;2.078e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.487755;1.056e+00;-6.667e-01;3.462e-02;-6.315e-01;3.280e-02;1.066e+00;1.049e+00;-6.137e-01;6.279e-02;1.056e+00;-4.000e-01;2.077e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.490755;1.056e+00;-6.667e-01;3.462e-02;-6.315e-01;3.280e-02;1.066e+00;1.049e+00;-6.137e-01;6.279e-02;1.056e+00;-4.000e-01;2.077e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.491755;1.056e+00;-6.667e-01;3.462e-02;-6.315e-01;3.279e-02;1.066e+00;1.049e+00;-6.137e-01;6.279e-02;1.056e+00;-4.000e-01;2.077e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.492755;1.056e+00;-6.667e-01;3.462e-02;-6.315e-01;3.279e-02;1.066e+00;1.049e+00;-6.137e-01;6.278e-02;1.056e+00;-4.000e-01;2.077e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.493755;1.056e+00;-6.667e-01;3.461e-02;-6.315e-01;3.279e-02;1.066e+00;1.049e+00;-6.137e-01;6.278e-02;1.056e+00;-4.000e-01;2.077e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.496755;1.056e+00;-6.667e-01;3.461e-02;-6.315e-01;3.279e-02;1.066e+00;1.049e+00;-6.137e-01;6.278e-02;1.056e+00;-4.000e-01;2.077e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.497755;1.056e+00;-6.667e-01;3.461e-02;-6.315e-01;3.279e-02;1.066e+00;1.049e+00;-6.137e-01;6.278e-02;1.056e+00;-4.000e-01;2.076e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.498755;1.056e+00;-6.667e-01;3.461e-02;-6.315e-01;3.278e-02;1.066e+00;1.049e+00;-6.137e-01;6.278e-02;1.056e+00;-4.000e-01;2.076e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.499755;1.056e+00;-6.667e-01;3.461e-02;-6.315e-01;3.278e-02;1.066e+00;1.049e+00;-6.137e-01;6.277e-02;1.056e+00;-4.000e-01;2.076e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.500755;1.056e+00;-6.667e-01;3.460e-02;-6.315e-01;3.278e-02;1.066e+00;1.049e+00;-6.137e-01;6.277e-02;1.056e+00;-4.000e-01;2.076e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.504755;1.056e+00;-6.667e-01;3.460e-02;-6.315e-01;3.278e-02;1.066e+00;1.049e+00;-6.137e-01;6.277e-02;1.056e+00;-4.000e-01;2.076e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.505755;1.056e+00;-6.667e-01;3.460e-02;-6.315e-01;3.277e-02;1.066e+00;1.049e+00;-6.137e-01;6.277e-02;1.056e+00;-4.000e-01;2.076e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.506755;1.056e+00;-6.667e-01;3.460e-02;-6.315e-01;3.277e-02;1.066e+00;1.049e+00;-6.137e-01;6.276e-02;1.056e+00;-4.000e-01;2.076e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.507755;1.056e+00;-6.667e-01;3.459e-02;-6.315e-01;3.277e-02;1.066e+00;1.049e+00;-6.137e-01;6.276e-02;1.056e+00;-4.000e-01;2.076e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.508755;1.056e+00;-6.667e-01;3.459e-02;-6.315e-01;3.277e-02;1.066e+00;1.049e+00;-6.137e-01;6.276e-02;1.056e+00;-4.000e-01;2.075e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.510755;1.056e+00;-6.667e-01;3.459e-02;-6.315e-01;3.277e-02;1.066e+00;1.049e+00;-6.137e-01;6.276e-02;1.056e+00;-4.000e-01;2.075e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.511755;1.056e+00;-6.667e-01;3.459e-02;-6.315e-01;3.276e-02;1.066e+00;1.049e+00;-6.137e-01;6.276e-02;1.056e+00;-4.000e-01;2.075e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.512755;1.056e+00;-6.667e-01;3.458e-02;-6.315e-01;3.276e-02;1.066e+00;1.049e+00;-6.137e-01;6.276e-02;1.056e+00;-4.000e-01;2.075e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.513755;1.056e+00;-6.667e-01;3.458e-02;-6.315e-01;3.276e-02;1.066e+00;1.049e+00;-6.137e-01;6.275e-02;1.056e+00;-4.000e-01;2.075e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.517755;1.056e+00;-6.667e-01;3.458e-02;-6.315e-01;3.276e-02;1.066e+00;1.049e+00;-6.137e-01;6.275e-02;1.056e+00;-4.000e-01;2.075e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.518755;1.056e+00;-6.667e-01;3.458e-02;-6.315e-01;3.275e-02;1.066e+00;1.049e+00;-6.137e-01;6.275e-02;1.056e+00;-4.000e-01;2.074e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.519755;1.056e+00;-6.667e-01;3.458e-02;-6.315e-01;3.275e-02;1.066e+00;1.049e+00;-6.137e-01;6.275e-02;1.056e+00;-4.000e-01;2.074e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.520755;1.056e+00;-6.667e-01;3.457e-02;-6.315e-01;3.275e-02;1.066e+00;1.049e+00;-6.137e-01;6.274e-02;1.056e+00;-4.000e-01;2.074e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.521755;1.056e+00;-6.667e-01;3.457e-02;-6.316e-01;3.275e-02;1.066e+00;1.049e+00;-6.137e-01;6.274e-02;1.056e+00;-4.000e-01;2.074e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.524755;1.056e+00;-6.667e-01;3.457e-02;-6.316e-01;3.275e-02;1.066e+00;1.049e+00;-6.137e-01;6.274e-02;1.056e+00;-4.000e-01;2.074e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.525755;1.056e+00;-6.667e-01;3.457e-02;-6.316e-01;3.274e-02;1.066e+00;1.049e+00;-6.137e-01;6.274e-02;1.056e+00;-4.000e-01;2.074e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.526755;1.056e+00;-6.667e-01;3.456e-02;-6.316e-01;3.274e-02;1.066e+00;1.049e+00;-6.137e-01;6.274e-02;1.056e+00;-4.000e-01;2.074e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.527755;1.056e+00;-6.667e-01;3.456e-02;-6.316e-01;3.274e-02;1.066e+00;1.049e+00;-6.137e-01;6.273e-02;1.056e+00;-4.000e-01;2.074e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.528755;1.056e+00;-6.667e-01;3.456e-02;-6.316e-01;3.274e-02;1.066e+00;1.049e+00;-6.137e-01;6.273e-02;1.056e+00;-4.000e-01;2.074e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.529755;1.056e+00;-6.667e-01;3.456e-02;-6.316e-01;3.274e-02;1.066e+00;1.049e+00;-6.137e-01;6.273e-02;1.056e+00;-4.000e-01;2.073e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.531755;1.056e+00;-6.667e-01;3.456e-02;-6.316e-01;3.274e-02;1.066e+00;1.049e+00;-6.137e-01;6.273e-02;1.056e+00;-4.000e-01;2.073e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.532755;1.056e+00;-6.667e-01;3.455e-02;-6.316e-01;3.273e-02;1.066e+00;1.049e+00;-6.137e-01;6.273e-02;1.056e+00;-4.000e-01;2.073e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.533755;1.056e+00;-6.667e-01;3.455e-02;-6.316e-01;3.273e-02;1.066e+00;1.049e+00;-6.137e-01;6.273e-02;1.056e+00;-4.000e-01;2.073e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.534755;1.056e+00;-6.667e-01;3.455e-02;-6.316e-01;3.273e-02;1.066e+00;1.049e+00;-6.137e-01;6.272e-02;1.056e+00;-4.000e-01;2.073e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.537755;1.056e+00;-6.667e-01;3.455e-02;-6.316e-01;3.273e-02;1.066e+00;1.049e+00;-6.137e-01;6.272e-02;1.056e+00;-4.000e-01;2.073e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.538755;1.056e+00;-6.667e-01;3.454e-02;-6.316e-01;3.273e-02;1.066e+00;1.049e+00;-6.137e-01;6.272e-02;1.056e+00;-4.000e-01;2.073e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.539755;1.056e+00;-6.667e-01;3.454e-02;-6.316e-01;3.272e-02;1.066e+00;1.049e+00;-6.137e-01;6.272e-02;1.056e+00;-4.000e-01;2.073e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.540755;1.056e+00;-6.667e-01;3.454e-02;-6.316e-01;3.272e-02;1.066e+00;1.049e+00;-6.137e-01;6.272e-02;1.056e+00;-4.000e-01;2.073e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.541755;1.056e+00;-6.667e-01;3.454e-02;-6.316e-01;3.272e-02;1.066e+00;1.049e+00;-6.137e-01;6.271e-02;1.056e+00;-4.000e-01;2.072e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.544755;1.056e+00;-6.667e-01;3.454e-02;-6.316e-01;3.272e-02;1.066e+00;1.049e+00;-6.137e-01;6.271e-02;1.056e+00;-4.000e-01;2.072e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.545755;1.056e+00;-6.667e-01;3.453e-02;-6.316e-01;3.271e-02;1.066e+00;1.049e+00;-6.137e-01;6.271e-02;1.056e+00;-4.000e-01;2.072e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.547755;1.056e+00;-6.667e-01;3.453e-02;-6.316e-01;3.271e-02;1.066e+00;1.049e+00;-6.137e-01;6.271e-02;1.056e+00;-4.000e-01;2.072e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.548755;1.056e+00;-6.667e-01;3.453e-02;-6.316e-01;3.271e-02;1.066e+00;1.049e+00;-6.137e-01;6.270e-02;1.056e+00;-4.000e-01;2.072e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.551755;1.056e+00;-6.667e-01;3.453e-02;-6.316e-01;3.271e-02;1.066e+00;1.049e+00;-6.137e-01;6.270e-02;1.056e+00;-4.000e-01;2.072e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.552755;1.056e+00;-6.667e-01;3.452e-02;-6.316e-01;3.271e-02;1.066e+00;1.049e+00;-6.137e-01;6.270e-02;1.056e+00;-4.000e-01;2.071e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.553755;1.056e+00;-6.667e-01;3.452e-02;-6.316e-01;3.270e-02;1.066e+00;1.049e+00;-6.137e-01;6.270e-02;1.056e+00;-4.000e-01;2.071e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.554755;1.056e+00;-6.667e-01;3.452e-02;-6.316e-01;3.270e-02;1.066e+00;1.049e+00;-6.137e-01;6.270e-02;1.056e+00;-4.000e-01;2.071e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.555755;1.056e+00;-6.667e-01;3.452e-02;-6.316e-01;3.270e-02;1.066e+00;1.049e+00;-6.137e-01;6.269e-02;1.056e+00;-4.000e-01;2.071e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.557755;1.056e+00;-6.667e-01;3.452e-02;-6.316e-01;3.270e-02;1.066e+00;1.049e+00;-6.137e-01;6.269e-02;1.056e+00;-4.000e-01;2.071e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.558755;1.056e+00;-6.667e-01;3.451e-02;-6.316e-01;3.270e-02;1.066e+00;1.049e+00;-6.137e-01;6.269e-02;1.056e+00;-4.000e-01;2.071e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.559755;1.056e+00;-6.667e-01;3.451e-02;-6.316e-01;3.269e-02;1.066e+00;1.049e+00;-6.137e-01;6.269e-02;1.056e+00;-4.000e-01;2.071e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.560755;1.056e+00;-6.667e-01;3.451e-02;-6.316e-01;3.269e-02;1.066e+00;1.049e+00;-6.137e-01;6.269e-02;1.056e+00;-4.000e-01;2.071e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.561755;1.056e+00;-6.667e-01;3.451e-02;-6.316e-01;3.269e-02;1.066e+00;1.049e+00;-6.137e-01;6.268e-02;1.056e+00;-4.000e-01;2.071e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.562755;1.056e+00;-6.667e-01;3.451e-02;-6.316e-01;3.269e-02;1.066e+00;1.049e+00;-6.137e-01;6.268e-02;1.056e+00;-4.000e-01;2.071e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.563755;1.056e+00;-6.667e-01;3.451e-02;-6.316e-01;3.269e-02;1.066e+00;1.049e+00;-6.137e-01;6.268e-02;1.056e+00;-4.000e-01;2.070e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.564755;1.056e+00;-6.667e-01;3.451e-02;-6.316e-01;3.269e-02;1.066e+00;1.049e+00;-6.137e-01;6.268e-02;1.056e+00;-4.000e-01;2.070e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.565755;1.056e+00;-6.667e-01;3.450e-02;-6.316e-01;3.269e-02;1.066e+00;1.049e+00;-6.137e-01;6.268e-02;1.056e+00;-4.000e-01;2.070e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.566755;1.056e+00;-6.667e-01;3.450e-02;-6.316e-01;3.269e-02;1.066e+00;1.049e+00;-6.137e-01;6.268e-02;1.056e+00;-4.000e-01;2.070e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.567755;1.056e+00;-6.667e-01;3.450e-02;-6.316e-01;3.268e-02;1.066e+00;1.049e+00;-6.137e-01;6.268e-02;1.056e+00;-4.000e-01;2.070e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.568755;1.056e+00;-6.667e-01;3.450e-02;-6.316e-01;3.268e-02;1.066e+00;1.049e+00;-6.137e-01;6.268e-02;1.056e+00;-4.000e-01;2.070e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.569755;1.056e+00;-6.667e-01;3.450e-02;-6.316e-01;3.268e-02;1.066e+00;1.049e+00;-6.137e-01;6.267e-02;1.056e+00;-4.000e-01;2.070e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.570755;1.056e+00;-6.667e-01;3.450e-02;-6.316e-01;3.268e-02;1.066e+00;1.049e+00;-6.137e-01;6.267e-02;1.056e+00;-4.000e-01;2.070e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.571755;1.056e+00;-6.667e-01;3.449e-02;-6.316e-01;3.268e-02;1.066e+00;1.049e+00;-6.137e-01;6.267e-02;1.056e+00;-4.000e-01;2.070e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.572755;1.056e+00;-6.667e-01;3.449e-02;-6.316e-01;3.268e-02;1.066e+00;1.049e+00;-6.137e-01;6.267e-02;1.056e+00;-4.000e-01;2.070e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.573755;1.056e+00;-6.667e-01;3.449e-02;-6.316e-01;3.267e-02;1.066e+00;1.049e+00;-6.137e-01;6.267e-02;1.056e+00;-4.000e-01;2.069e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.575755;1.056e+00;-6.667e-01;3.449e-02;-6.316e-01;3.267e-02;1.066e+00;1.049e+00;-6.137e-01;6.267e-02;1.056e+00;-4.000e-01;2.069e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.576755;1.056e+00;-6.667e-01;3.449e-02;-6.316e-01;3.267e-02;1.066e+00;1.049e+00;-6.137e-01;6.266e-02;1.056e+00;-4.000e-01;2.069e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.577755;1.056e+00;-6.667e-01;3.449e-02;-6.316e-01;3.267e-02;1.066e+00;1.049e+00;-6.137e-01;6.266e-02;1.056e+00;-4.000e-01;2.069e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.578755;1.056e+00;-6.667e-01;3.448e-02;-6.316e-01;3.267e-02;1.066e+00;1.049e+00;-6.137e-01;6.266e-02;1.056e+00;-4.000e-01;2.069e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.579755;1.056e+00;-6.667e-01;3.448e-02;-6.316e-01;3.267e-02;1.066e+00;1.049e+00;-6.137e-01;6.266e-02;1.056e+00;-4.000e-01;2.069e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.580755;1.056e+00;-6.667e-01;3.448e-02;-6.316e-01;3.266e-02;1.066e+00;1.049e+00;-6.137e-01;6.266e-02;1.056e+00;-4.000e-01;2.069e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.581755;1.056e+00;-6.667e-01;3.448e-02;-6.316e-01;3.266e-02;1.066e+00;1.049e+00;-6.137e-01;6.266e-02;1.056e+00;-4.000e-01;2.069e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.582755;1.056e+00;-6.667e-01;3.448e-02;-6.316e-01;3.266e-02;1.066e+00;1.049e+00;-6.138e-01;6.266e-02;1.056e+00;-4.000e-01;2.069e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.583755;1.056e+00;-6.667e-01;3.447e-02;-6.316e-01;3.266e-02;1.066e+00;1.049e+00;-6.138e-01;6.265e-02;1.056e+00;-4.000e-01;2.068e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.587755;1.056e+00;-6.667e-01;3.447e-02;-6.316e-01;3.266e-02;1.066e+00;1.049e+00;-6.138e-01;6.265e-02;1.056e+00;-4.000e-01;2.068e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.588755;1.056e+00;-6.667e-01;3.447e-02;-6.316e-01;3.265e-02;1.066e+00;1.049e+00;-6.138e-01;6.265e-02;1.056e+00;-4.000e-01;2.068e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.589755;1.056e+00;-6.667e-01;3.447e-02;-6.316e-01;3.265e-02;1.066e+00;1.049e+00;-6.138e-01;6.265e-02;1.056e+00;-4.000e-01;2.068e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.590755;1.056e+00;-6.667e-01;3.447e-02;-6.316e-01;3.265e-02;1.066e+00;1.049e+00;-6.138e-01;6.264e-02;1.056e+00;-4.000e-01;2.068e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.591755;1.056e+00;-6.667e-01;3.446e-02;-6.316e-01;3.265e-02;1.066e+00;1.049e+00;-6.138e-01;6.264e-02;1.056e+00;-4.000e-01;2.068e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.593755;1.056e+00;-6.667e-01;3.446e-02;-6.316e-01;3.265e-02;1.066e+00;1.049e+00;-6.138e-01;6.264e-02;1.056e+00;-4.000e-01;2.068e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.594755;1.056e+00;-6.667e-01;3.446e-02;-6.316e-01;3.264e-02;1.066e+00;1.049e+00;-6.138e-01;6.264e-02;1.056e+00;-4.000e-01;2.067e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.595755;1.056e+00;-6.667e-01;3.446e-02;-6.316e-01;3.264e-02;1.066e+00;1.049e+00;-6.138e-01;6.264e-02;1.056e+00;-4.000e-01;2.067e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.596755;1.056e+00;-6.667e-01;3.445e-02;-6.316e-01;3.264e-02;1.066e+00;1.049e+00;-6.138e-01;6.264e-02;1.056e+00;-4.000e-01;2.067e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.597755;1.056e+00;-6.667e-01;3.445e-02;-6.316e-01;3.264e-02;1.066e+00;1.049e+00;-6.138e-01;6.264e-02;1.056e+00;-4.000e-01;2.067e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.598755;1.056e+00;-6.667e-01;3.445e-02;-6.316e-01;3.264e-02;1.066e+00;1.049e+00;-6.138e-01;6.263e-02;1.056e+00;-4.000e-01;2.067e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.601755;1.056e+00;-6.667e-01;3.445e-02;-6.316e-01;3.264e-02;1.066e+00;1.049e+00;-6.138e-01;6.263e-02;1.056e+00;-4.000e-01;2.067e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.602755;1.056e+00;-6.667e-01;3.445e-02;-6.316e-01;3.263e-02;1.066e+00;1.049e+00;-6.138e-01;6.263e-02;1.056e+00;-4.000e-01;2.067e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.603755;1.056e+00;-6.667e-01;3.445e-02;-6.316e-01;3.263e-02;1.066e+00;1.049e+00;-6.138e-01;6.263e-02;1.056e+00;-4.000e-01;2.067e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.604755;1.056e+00;-6.667e-01;3.444e-02;-6.316e-01;3.263e-02;1.066e+00;1.049e+00;-6.138e-01;6.262e-02;1.056e+00;-4.000e-01;2.067e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.605755;1.056e+00;-6.667e-01;3.444e-02;-6.316e-01;3.263e-02;1.066e+00;1.049e+00;-6.138e-01;6.262e-02;1.056e+00;-4.000e-01;2.066e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.607755;1.056e+00;-6.667e-01;3.444e-02;-6.316e-01;3.263e-02;1.066e+00;1.049e+00;-6.138e-01;6.262e-02;1.056e+00;-4.000e-01;2.066e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.608755;1.056e+00;-6.667e-01;3.444e-02;-6.316e-01;3.262e-02;1.066e+00;1.049e+00;-6.138e-01;6.262e-02;1.056e+00;-4.000e-01;2.066e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.610755;1.056e+00;-6.667e-01;3.444e-02;-6.316e-01;3.262e-02;1.066e+00;1.049e+00;-6.138e-01;6.262e-02;1.056e+00;-4.000e-01;2.066e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.611755;1.056e+00;-6.667e-01;3.443e-02;-6.316e-01;3.262e-02;1.066e+00;1.049e+00;-6.138e-01;6.262e-02;1.056e+00;-4.000e-01;2.066e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.612755;1.056e+00;-6.667e-01;3.443e-02;-6.316e-01;3.262e-02;1.066e+00;1.049e+00;-6.138e-01;6.261e-02;1.056e+00;-4.000e-01;2.066e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.614755;1.056e+00;-6.667e-01;3.443e-02;-6.316e-01;3.262e-02;1.066e+00;1.049e+00;-6.138e-01;6.261e-02;1.056e+00;-4.000e-01;2.066e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.615755;1.056e+00;-6.667e-01;3.443e-02;-6.316e-01;3.261e-02;1.066e+00;1.049e+00;-6.138e-01;6.261e-02;1.056e+00;-4.000e-01;2.066e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.616755;1.056e+00;-6.667e-01;3.443e-02;-6.316e-01;3.261e-02;1.066e+00;1.049e+00;-6.138e-01;6.261e-02;1.056e+00;-4.000e-01;2.065e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.617755;1.056e+00;-6.667e-01;3.442e-02;-6.316e-01;3.261e-02;1.066e+00;1.049e+00;-6.138e-01;6.261e-02;1.056e+00;-4.000e-01;2.065e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.618755;1.056e+00;-6.667e-01;3.442e-02;-6.316e-01;3.261e-02;1.066e+00;1.049e+00;-6.138e-01;6.261e-02;1.056e+00;-4.000e-01;2.065e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.619755;1.056e+00;-6.667e-01;3.442e-02;-6.316e-01;3.261e-02;1.066e+00;1.049e+00;-6.138e-01;6.260e-02;1.056e+00;-4.000e-01;2.065e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.622755;1.056e+00;-6.667e-01;3.442e-02;-6.316e-01;3.261e-02;1.066e+00;1.049e+00;-6.138e-01;6.260e-02;1.056e+00;-4.000e-01;2.065e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.623755;1.056e+00;-6.667e-01;3.442e-02;-6.316e-01;3.260e-02;1.066e+00;1.049e+00;-6.138e-01;6.260e-02;1.056e+00;-4.000e-01;2.065e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.624755;1.056e+00;-6.667e-01;3.441e-02;-6.316e-01;3.260e-02;1.066e+00;1.049e+00;-6.138e-01;6.260e-02;1.056e+00;-4.000e-01;2.065e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
